time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
25.602138;1.03551712;-0.846661813;0.0339159861;-0.817622596;0.0327532725;1.04569291;1.02708219;-0.798817451;0.0787429337;1.03551674;-0.507996859;0.0203498425;10;-0.666667;0;1.044444;1.01000036;1.01000039
25.603138;1.03551611;-0.846661793;0.033915992;-0.817623395;0.0327533015;1.0456919;1.02708218;-0.798817448;0.0787429272;1.03551575;-0.507996862;0.0203498324;10;-0.666667;0;1.044444;1.01000035;1.01000039
25.609138;1.03551604;-0.846661675;0.0339127139;-0.817623417;0.0327500461;1.04569081;1.02708106;-0.798818226;0.0787397245;1.03551586;-0.507996884;0.020347797;10;-0.666667;0;1.044444;1.01000027;1.0100004
25.610138;1.03551503;-0.846661656;0.0339127223;-0.817624202;0.0327500695;1.0456898;1.02708104;-0.79881823;0.0787397208;1.03551489;-0.507996888;0.0203477924;10;-0.666667;0;1.044444;1.01000026;1.0100004
25.613138;1.035515;-0.846661602;0.0339110759;-0.817624176;0.0327484372;1.04568977;1.02708099;-0.798818251;0.0787380918;1.03551497;-0.507996904;0.0203467785;10;-0.666667;0;1.044444;1.01000023;1.0100004
25.614138;1.03551499;-0.846661585;0.0339110812;-0.817624165;0.0327484298;1.04568876;1.02707997;-0.798819037;0.0787381684;1.035515;-0.507996911;0.0203467736;10;-0.666667;0;1.044444;1.01000022;1.01000039
25.615138;1.03551498;-0.84666157;0.0339110859;-0.817624153;0.032748422;1.04568875;1.02707995;-0.798819046;0.078736547;1.03551502;-0.507996918;0.0203467682;10;-0.666667;0;1.044444;1.01000021;1.01000039
25.616138;1.03551398;-0.846661555;0.0339094231;-0.81762493;0.0327468358;1.04568875;1.02707993;-0.798819056;0.0787365501;1.03551405;-0.507996926;0.0203457623;10;-0.666667;0;1.044444;1.0100002;1.01000039
25.619138;1.03551396;-0.846661512;0.03390943;-0.817624892;0.032746807;1.04568772;1.02707989;-0.79881908;0.0787349474;1.03551413;-0.507996954;0.0203457398;10;-0.666667;0;1.044444;1.01000019;1.01000038
25.620138;1.03551395;-0.846661498;0.0339077642;-0.817624879;0.032745187;1.04568772;1.02707888;-0.798819866;0.0787350333;1.03551416;-0.507996965;0.0203447302;10;-0.666667;0;1.044444;1.01000019;1.01000038
25.622138;1.03551394;-0.846661474;0.0339077653;-0.817624853;0.0327451663;1.0456867;1.02707887;-0.79881988;0.0787350534;1.03551422;-0.507996985;0.020344707;10;-0.666667;0;1.044444;1.01000019;1.01000036
25.623138;1.03551294;-0.846661462;0.033907766;-0.81762563;0.032745188;1.04568669;1.02707886;-0.798819889;0.0787334408;1.03551325;-0.507996995;0.0203446934;10;-0.666667;0;1.044444;1.0100002;1.01000035
25.624138;1.03551294;-0.846661452;0.0339061005;-0.817625618;0.0327435688;1.04568568;1.02707886;-0.798819898;0.0787334503;1.03551327;-0.507997004;0.0203436787;10;-0.666667;0;1.044444;1.0100002;1.01000034
25.625138;1.03551294;-0.846661443;0.0339061023;-0.817625606;0.0327435594;1.04568567;1.02707785;-0.798820686;0.0787335359;1.0355133;-0.507997013;0.0203436628;10;-0.666667;0;1.044444;1.01000021;1.01000032
25.627138;1.03551294;-0.84666143;0.0339061085;-0.817625584;0.0327435426;1.04568565;1.02707786;-0.798820709;0.0787319284;1.03551336;-0.507997024;0.0203436292;10;-0.666667;0;1.044444;1.01000025;1.01000029
25.629138;1.03551295;-0.846661421;0.0339044522;-0.81762556;0.0327419207;1.04568463;1.02707787;-0.798820737;0.0787319397;1.03551341;-0.507997026;0.0203425959;10;-0.666667;0;1.044444;1.01000029;1.01000026
25.630138;1.03551195;-0.846661419;0.0339044593;-0.817626337;0.0327419484;1.04568462;1.02707787;-0.798820752;0.0787319433;1.03551243;-0.507997023;0.0203425802;10;-0.666667;0;1.044444;1.01000031;1.01000024
25.631138;1.03551195;-0.846661417;0.0339028011;-0.817626324;0.0327403365;1.04568361;1.02707688;-0.798821545;0.0787303986;1.03551246;-0.507997016;0.0203415652;10;-0.666667;0;1.044444;1.01000034;1.01000023
25.635138;1.03551197;-0.846661418;0.0339011834;-0.817626259;0.0327387348;1.04568256;1.02707694;-0.798821603;0.0787287543;1.03551253;-0.507996959;0.0203405115;10;-0.666667;0;1.044444;1.01000042;1.0100002
25.636138;1.03551097;-0.846661421;0.0339011987;-0.817627029;0.0327387724;1.04568255;1.02707595;-0.798822393;0.0787288187;1.03551154;-0.507996938;0.0203404991;10;-0.666667;0;1.044444;1.01000044;1.01000019
25.641138;1.03551098;-0.846661451;0.0338996082;-0.817626927;0.0327372063;1.04568146;1.02707604;-0.798822452;0.0787271107;1.03551153;-0.507996824;0.0203394417;10;-0.666667;0;1.044444;1.0100005;1.01000022
25.642138;1.03551098;-0.846661459;0.0338979545;-0.817626904;0.0327356059;1.04568044;1.02707506;-0.798823241;0.078725545;1.03551152;-0.507996802;0.020338431;10;-0.666667;0;1.044444;1.0100005;1.01000023
25.643138;1.03550998;-0.846661466;0.0338979663;-0.817627669;0.0327356461;1.04568042;1.02707508;-0.798823252;0.0787255256;1.03551051;-0.507996782;0.0203384203;10;-0.666667;0;1.044444;1.01000051;1.01000024
25.646138;1.03550997;-0.846661491;0.0338963262;-0.817627585;0.0327340564;1.04567935;1.02707515;-0.798823282;0.0787238508;1.03551047;-0.50799673;0.0203373856;10;-0.666667;0;1.044444;1.01000053;1.01000028
25.647138;1.03550997;-0.8466615;0.0338963314;-0.817627554;0.0327340611;1.04567934;1.02707417;-0.798824068;0.0787239133;1.03551046;-0.507996717;0.0203373727;10;-0.666667;0;1.044444;1.01000053;1.01000029
25.648138;1.03550996;-0.84666151;0.0338963343;-0.817627522;0.0327340649;1.04567832;1.02707419;-0.798824074;0.0787239009;1.03551044;-0.507996705;0.0203373589;10;-0.666667;0;1.044444;1.01000054;1.0100003
25.649138;1.03550895;-0.84666152;0.0338946681;-0.817628278;0.0327324903;1.04567831;1.02707422;-0.798824079;0.0787222673;1.03550943;-0.507996695;0.020336344;10;-0.666667;0;1.044444;1.01000055;1.01000031
25.651138;1.03550894;-0.846661542;0.0338946619;-0.817628212;0.0327324965;1.04567828;1.02707426;-0.798824086;0.0787222495;1.0355094;-0.50799668;0.0203363106;10;-0.666667;0;1.044444;1.01000057;1.01000033
25.652138;1.03550893;-0.846661552;0.0338946552;-0.817628181;0.0327324996;1.04567727;1.02707328;-0.798824866;0.0787223193;1.03550938;-0.507996675;0.0203362922;10;-0.666667;0;1.044444;1.01000059;1.01000034
25.654138;1.0355089;-0.846661572;0.0338929675;-0.817628124;0.0327308964;1.04567726;1.02707332;-0.798824868;0.078720688;1.03550935;-0.50799667;0.0203352528;10;-0.666667;0;1.044444;1.01000062;1.01000034
25.655138;1.03550789;-0.846661582;0.0338929535;-0.81762889;0.0327309314;1.04567625;1.02707333;-0.798824867;0.0787206867;1.03550834;-0.50799667;0.0203352321;10;-0.666667;0;1.044444;1.01000063;1.01000034
25.657138;1.03550786;-0.846661602;0.0338912537;-0.817628847;0.0327293295;1.04567623;1.02707337;-0.798824861;0.0787190675;1.03550832;-0.507996674;0.0203341899;10;-0.666667;0;1.044444;1.01000067;1.01000033
25.658138;1.03550784;-0.846661613;0.0338912357;-0.817628829;0.0327293338;1.04567522;1.02707239;-0.798825633;0.0787191484;1.03550831;-0.507996678;0.020334169;10;-0.666667;0;1.044444;1.01000069;1.01000033
25.660138;1.0355078;-0.846661633;0.0338895335;-0.8176288;0.0327277335;1.04567519;1.02707243;-0.798825618;0.0787175382;1.03550829;-0.507996689;0.0203331294;10;-0.666667;0;1.044444;1.01000072;1.0100003
25.661138;1.03550677;-0.846661644;0.0338895176;-0.817629579;0.0327277702;1.04567417;1.02707245;-0.798825609;0.0787175457;1.03550729;-0.507996696;0.0203331112;10;-0.666667;0;1.044444;1.01000074;1.01000028
25.662138;1.03550675;-0.846661653;0.033889504;-0.817629571;0.0327277756;1.04567415;1.02707246;-0.798825598;0.0787175537;1.03550729;-0.507996704;0.0203330947;10;-0.666667;0;1.044444;1.01000076;1.01000026
25.663138;1.03550673;-0.846661661;0.0338878266;-0.817629566;0.0327261719;1.04567412;1.02707148;-0.798826363;0.0787160161;1.03550729;-0.507996712;0.0203320802;10;-0.666667;0;1.044444;1.01000077;1.01000024
25.666138;1.03550667;-0.846661678;0.0338878133;-0.81762957;0.0327261936;1.04567304;1.02707153;-0.798826317;0.0787160445;1.03550731;-0.507996741;0.0203320503;10;-0.666667;0;1.044444;1.01000082;1.01000016
25.667138;1.03550565;-0.846661681;0.033886148;-0.817630366;0.0327246252;1.04567301;1.02707155;-0.798826298;0.0787144321;1.03550632;-0.50799675;0.0203310455;10;-0.666667;0;1.044444;1.01000084;1.01000013
25.668138;1.03550564;-0.846661682;0.0338861518;-0.817630376;0.0327246366;1.04567198;1.02707056;-0.798827056;0.0787145192;1.03550633;-0.507996759;0.0203310437;10;-0.666667;0;1.044444;1.01000085;1.0100001
25.672138;1.03550559;-0.846661672;0.033884519;-0.817630438;0.0327230935;1.04567086;1.02707062;-0.798826965;0.0787129404;1.03550636;-0.507996784;0.0203300684;10;-0.666667;0;1.044444;1.01000088;1.00999999
25.673138;1.03550459;-0.846661667;0.0338828651;-0.817631249;0.0327215367;1.04567083;1.02706963;-0.798827718;0.0787130272;1.03550536;-0.507996787;0.0203290825;10;-0.666667;0;1.044444;1.01000088;1.00999996
25.677138;1.03550457;-0.846661639;0.0338812671;-0.817631349;0.0327200229;1.04566874;1.02706968;-0.798827624;0.0787098116;1.03550539;-0.507996784;0.0203281674;10;-0.666667;0;1.044444;1.01000086;1.00999986
25.678138;1.03550457;-0.846661631;0.033881288;-0.817631378;0.0327200468;1.04566872;1.02706869;-0.79882838;0.0787098931;1.03550539;-0.50799678;0.0203281944;10;-0.666667;0;1.044444;1.01000086;1.00999984
25.679138;1.03550356;-0.846661622;0.0338813101;-0.817632197;0.032720101;1.04566871;1.02706871;-0.79882836;0.0787098968;1.03550439;-0.507996774;0.0203282228;10;-0.666667;0;1.044444;1.01000085;1.00999982
25.682138;1.03550355;-0.846661592;0.0338797138;-0.817632292;0.0327185466;1.0456677;1.02706874;-0.798828313;0.0787082781;1.03550438;-0.507996755;0.0203273103;10;-0.666667;0;1.044444;1.01000082;1.00999976
25.683138;1.03550355;-0.84666158;0.0338780713;-0.817632324;0.0327169514;1.0456667;1.02706775;-0.798829081;0.0787083533;1.03550437;-0.507996749;0.0203263392;10;-0.666667;0;1.044444;1.01000081;1.00999974
25.684138;1.03550355;-0.846661568;0.0338780953;-0.817632355;0.0327169643;1.0456667;1.02706775;-0.798829073;0.0787067277;1.03550436;-0.507996743;0.0203263676;10;-0.666667;0;1.044444;1.0100008;1.00999972
25.685138;1.03550255;-0.846661556;0.033878119;-0.817633177;0.0327170079;1.04566671;1.02706776;-0.798829069;0.0787067231;1.03550335;-0.507996737;0.0203263953;10;-0.666667;0;1.044444;1.01000078;1.00999971
25.686138;1.03550255;-0.846661543;0.0338781423;-0.817633207;0.0327170192;1.04566672;1.02706777;-0.798829068;0.0787067168;1.03550333;-0.507996731;0.0203264225;10;-0.666667;0;1.044444;1.01000077;1.0099997
25.687138;1.03550255;-0.846661529;0.0338764988;-0.817633236;0.0327154207;1.04566574;1.02706777;-0.79882907;0.0787050859;1.03550332;-0.507996725;0.0203254494;10;-0.666667;0;1.044444;1.01000075;1.00999969
25.688138;1.03550254;-0.846661515;0.0338765218;-0.817633264;0.032715432;1.04566576;1.02706678;-0.798829852;0.0787051525;1.0355033;-0.507996718;0.020325476;10;-0.666667;0;1.044444;1.01000073;1.00999968
25.690138;1.03550255;-0.846661485;0.0338749011;-0.817633315;0.0327138476;1.04566481;1.02706678;-0.798829868;0.0787035041;1.03550326;-0.507996701;0.0203245292;10;-0.666667;0;1.044444;1.01000069;1.00999967
25.691138;1.03550155;-0.84666147;0.0338749238;-0.817634127;0.0327138938;1.04566483;1.02706679;-0.798829879;0.0787034886;1.03550223;-0.507996692;0.0203245559;10;-0.666667;0;1.044444;1.01000066;1.00999966
25.695138;1.03550154;-0.846661406;0.0338733393;-0.817634189;0.03271236;1.04566393;1.02706581;-0.798830714;0.0787018719;1.03550215;-0.50799666;0.0203236697;10;-0.666667;0;1.044444;1.01000055;1.00999968
25.696138;1.03550054;-0.84666139;0.0338716896;-0.817634987;0.0327108054;1.04566295;1.02706582;-0.79883073;0.0787018545;1.03550113;-0.507996655;0.0203227015;10;-0.666667;0;1.044444;1.01000052;1.00999969
25.697138;1.03550053;-0.846661375;0.0338717048;-0.817634992;0.0327108304;1.04566297;1.02706583;-0.798830747;0.0787002152;1.0355011;-0.507996652;0.0203227349;10;-0.666667;0;1.044444;1.01000049;1.0099997
25.698138;1.03550053;-0.846661361;0.0338717182;-0.817634995;0.0327108567;1.04566298;1.02706484;-0.798831541;0.0787002764;1.03550108;-0.50799665;0.02032277;10;-0.666667;0;1.044444;1.01000047;1.00999971
25.701138;1.0355005;-0.846661326;0.0338700821;-0.81763499;0.0327093279;1.04566201;1.02706487;-0.798831585;0.0786986164;1.03550102;-0.507996649;0.0203218849;10;-0.666667;0;1.044444;1.01000038;1.00999975
25.702138;1.0354995;-0.846661316;0.0338700902;-0.817635775;0.0327093846;1.04566101;1.02706388;-0.798832374;0.0786986838;1.0355;-0.507996651;0.0203219255;10;-0.666667;0;1.044444;1.01000036;1.00999977
25.707138;1.03549945;-0.846661293;0.0338668009;-0.817635736;0.0327062597;1.04566001;1.02706295;-0.798833192;0.0786954844;1.03549988;-0.507996673;0.0203201255;10;-0.666667;0;1.044444;1.01000026;1.00999985
25.708138;1.03549844;-0.846661292;0.0338668118;-0.817636516;0.0327063037;1.04565901;1.02706296;-0.798833196;0.0786954795;1.03549886;-0.507996679;0.0203201619;10;-0.666667;0;1.044444;1.01000025;1.00999987
25.711138;1.03549842;-0.846661297;0.0338651804;-0.817636488;0.0327047254;1.04565799;1.027063;-0.798833203;0.0786938438;1.03549878;-0.5079967;0.020319259;10;-0.666667;0;1.044444;1.01000022;1.00999993
25.712138;1.03549841;-0.8466613;0.0338635251;-0.817636479;0.0327031255;1.04565798;1.02706201;-0.798833983;0.0786939172;1.03549876;-0.507996709;0.0203182863;10;-0.666667;0;1.044444;1.01000022;1.00999994
25.713138;1.0354974;-0.846661304;0.0338635357;-0.817637259;0.0327031668;1.04565697;1.02706203;-0.798833984;0.0786922922;1.03549773;-0.507996719;0.0203183105;10;-0.666667;0;1.044444;1.01000022;1.00999996
25.715138;1.03549738;-0.846661312;0.0338618876;-0.817637243;0.0327015774;1.04565695;1.02706205;-0.798833987;0.0786922915;1.03549769;-0.507996741;0.0203173472;10;-0.666667;0;1.044444;1.01000022;1.01
25.716138;1.03549737;-0.846661317;0.0338618957;-0.817637235;0.0327015877;1.04565593;1.02706106;-0.798834766;0.0786907475;1.03549767;-0.507996754;0.0203173587;10;-0.666667;0;1.044444;1.01000023;1.01000002
25.718138;1.03549735;-0.846661325;0.0338602436;-0.817637222;0.0326999983;1.0456559;1.02706109;-0.798834771;0.078690758;1.03549764;-0.507996783;0.020316366;10;-0.666667;0;1.044444;1.01000024;1.01000005
25.719138;1.03549635;-0.84666133;0.0338602503;-0.817638005;0.0327000395;1.04565488;1.0270611;-0.798834774;0.0786891438;1.03549663;-0.507996799;0.0203163616;10;-0.666667;0;1.044444;1.01000025;1.01000007
25.723138;1.03549632;-0.846661345;0.0338586028;-0.817637978;0.0326984647;1.04565379;1.02706016;-0.798835584;0.0786876546;1.03549661;-0.507996864;0.020315294;10;-0.666667;0;1.044444;1.01000028;1.01000013
25.724138;1.03549532;-0.846661348;0.0338569385;-0.817638759;0.0326968952;1.04565376;1.02706018;-0.798835596;0.0786876739;1.0354956;-0.507996881;0.0203142663;10;-0.666667;0;1.044444;1.01000029;1.01000015
25.725138;1.03549532;-0.84666135;0.0338569397;-0.817638751;0.0326969037;1.04565274;1.0270602;-0.798835609;0.0786876949;1.0354956;-0.507996898;0.0203142351;10;-0.666667;0;1.044444;1.0100003;1.01000017
25.726138;1.03549532;-0.846661352;0.0338569394;-0.817638742;0.0326969123;1.04565271;1.02705922;-0.798836399;0.0786861713;1.0354956;-0.507996913;0.0203142012;10;-0.666667;0;1.044444;1.01000031;1.01000019
25.728138;1.03549531;-0.846661353;0.0338552676;-0.817638721;0.0326953202;1.04565166;1.02705926;-0.798836424;0.0786862209;1.0354956;-0.507996939;0.0203131269;10;-0.666667;0;1.044444;1.01000032;1.01000022
25.729138;1.03549431;-0.846661353;0.0338552624;-0.8176395;0.0326953603;1.04565163;1.02705928;-0.798836434;0.0786846255;1.0354946;-0.507996949;0.0203130879;10;-0.666667;0;1.044444;1.01000032;1.01000024
25.730138;1.03549431;-0.846661352;0.0338552557;-0.817639489;0.0326953682;1.04565161;1.0270583;-0.798837219;0.0786847312;1.0354946;-0.507996957;0.0203130482;10;-0.666667;0;1.044444;1.01000033;1.01000026
25.734138;1.0354943;-0.846661346;0.0338518879;-0.817639449;0.0326921657;1.04564952;1.02705837;-0.798837221;0.0786832403;1.03549461;-0.507996974;0.020310892;10;-0.666667;0;1.044444;1.01000032;1.01000033
25.735138;1.0354933;-0.846661344;0.0338518794;-0.81764023;0.0326921952;1.04564951;1.02705738;-0.798837992;0.0786817295;1.03549362;-0.507996976;0.0203108549;10;-0.666667;0;1.044444;1.01000031;1.01000035
25.738138;1.03549328;-0.846661338;0.0338501919;-0.817640215;0.0326905614;1.04564849;1.02705741;-0.798837956;0.0786802128;1.03549363;-0.507996975;0.020309749;10;-0.666667;0;1.044444;1.01000029;1.01000038
25.739138;1.03549327;-0.846661336;0.0338501871;-0.817640213;0.0326905477;1.04564749;1.02705642;-0.798838718;0.0786803231;1.03549363;-0.507996973;0.0203097156;10;-0.666667;0;1.044444;1.01000028;1.01000039
25.740138;1.03549227;-0.846661335;0.0338485168;-0.817641002;0.0326889537;1.04564749;1.02705642;-0.7988387;0.0786803548;1.03549264;-0.507996971;0.0203086831;10;-0.666667;0;1.044444;1.01000027;1.01000039
25.742138;1.03549226;-0.846661332;0.0338468469;-0.817641007;0.0326873064;1.0456465;1.02705643;-0.798838662;0.0786787879;1.03549266;-0.507996968;0.0203076219;10;-0.666667;0;1.044444;1.01000026;1.01000039
25.743138;1.03549226;-0.84666133;0.033846847;-0.817641013;0.0326872848;1.04564651;1.02705544;-0.798839419;0.078678888;1.03549266;-0.507996967;0.0203075933;10;-0.666667;0;1.044444;1.01000025;1.01000039
25.744138;1.03549226;-0.846661329;0.0338468484;-0.81764102;0.0326872613;1.04564652;1.02705544;-0.798839399;0.0786772858;1.03549267;-0.507996967;0.0203075665;10;-0.666667;0;1.044444;1.01000024;1.01000038
25.745138;1.03549126;-0.84666133;0.0338451844;-0.817641818;0.0326856578;1.04564553;1.02705545;-0.798839378;0.0786773034;1.03549168;-0.507996968;0.0203065415;10;-0.666667;0;1.044444;1.01000024;1.01000037
25.747138;1.03549128;-0.846661333;0.0338451939;-0.817641835;0.0326856024;1.04564455;1.02705546;-0.798839334;0.0786757074;1.0354917;-0.507996976;0.0203064979;10;-0.666667;0;1.044444;1.01000023;1.01000034
25.748138;1.03549129;-0.846661337;0.0338435337;-0.817641845;0.032683964;1.04564457;1.02705446;-0.798840089;0.0786757935;1.03549171;-0.507996983;0.020305479;10;-0.666667;0;1.044444;1.01000023;1.01000032
25.749138;1.0354913;-0.846661342;0.0338435414;-0.817641854;0.0326839349;1.04564458;1.02705447;-0.798840066;0.0786758006;1.03549173;-0.507996992;0.0203054622;10;-0.666667;0;1.044444;1.01000023;1.01000031
25.750138;1.03549032;-0.846661348;0.0338435501;-0.817642651;0.0326839377;1.04564359;1.02705448;-0.798840043;0.0786741827;1.03549074;-0.507997002;0.0203054474;10;-0.666667;0;1.044444;1.01000022;1.01000028
25.751138;1.03549034;-0.846661356;0.0338418933;-0.81764266;0.0326823002;1.0456436;1.02705448;-0.79884002;0.0786741852;1.03549076;-0.507997013;0.0203044351;10;-0.666667;0;1.044444;1.01000022;1.01000026
25.752138;1.03549037;-0.846661365;0.0338419042;-0.817642668;0.032682273;1.04564361;1.02705349;-0.798840775;0.078674262;1.03549078;-0.507997026;0.0203044253;10;-0.666667;0;1.044444;1.01000022;1.01000024
25.754138;1.03549042;-0.846661386;0.0338402623;-0.817642683;0.0326806124;1.04564262;1.02705351;-0.798840732;0.0786726324;1.03549082;-0.507997054;0.0203034147;10;-0.666667;0;1.044444;1.01000021;1.01000019
25.755138;1.03548946;-0.846661399;0.0338402758;-0.81764348;0.0326806204;1.04564263;1.02705352;-0.79884071;0.0786726258;1.03548984;-0.507997068;0.020303414;10;-0.666667;0;1.044444;1.01000021;1.01000017
25.756138;1.03548949;-0.846661414;0.0338402894;-0.817643487;0.0326805981;1.04564163;1.02705353;-0.79884069;0.0786709944;1.03548987;-0.507997082;0.0203034162;10;-0.666667;0;1.044444;1.0100002;1.01000015
25.757138;1.03548953;-0.84666143;0.0338386362;-0.817643494;0.0326789677;1.04564164;1.02705253;-0.798841448;0.0786710603;1.03548989;-0.507997096;0.0203024213;10;-0.666667;0;1.044444;1.0100002;1.01000013
25.760138;1.03548964;-0.846661488;0.0338370045;-0.817643508;0.0326773013;1.04564065;1.02705254;-0.798841396;0.0786693938;1.03548997;-0.507997135;0.0203014491;10;-0.666667;0;1.044444;1.01000018;1.01000009
25.761138;1.03548869;-0.84666151;0.0338370134;-0.817644301;0.0326773146;1.04563966;1.02705154;-0.798842159;0.0786694516;1.035489;-0.507997146;0.0203014618;10;-0.666667;0;1.044444;1.01000017;1.01000008
25.764138;1.03548881;-0.846661579;0.0338353634;-0.817644304;0.0326756458;1.04563869;1.02705151;-0.798842123;0.0786677613;1.03548907;-0.507997174;0.0203005088;10;-0.666667;0;1.044444;1.01000015;1.01000007
25.765138;1.03548885;-0.846661603;0.0338353663;-0.817644305;0.0326756236;1.0456387;1.02705049;-0.798842892;0.0786661899;1.03548909;-0.507997182;0.0203005264;10;-0.666667;0;1.044444;1.01000014;1.01000007
25.766138;1.03548789;-0.846661627;0.0338337015;-0.817645094;0.0326740221;1.04563771;1.02705048;-0.798842887;0.0786661637;1.0354881;-0.50799719;0.0202995443;10;-0.666667;0;1.044444;1.01000014;1.01000007
25.768138;1.03548796;-0.846661675;0.0338337024;-0.817645098;0.0326739726;1.04563774;1.02705044;-0.798842883;0.0786644872;1.03548813;-0.507997207;0.0202995801;10;-0.666667;0;1.044444;1.01000013;1.01000008
25.769138;1.03548799;-0.846661699;0.0338320349;-0.817645101;0.0326723381;1.04563675;1.02704942;-0.798843662;0.0786645371;1.03548813;-0.507997216;0.0202985979;10;-0.666667;0;1.044444;1.01000012;1.01000008
25.770138;1.03548802;-0.846661724;0.0338320328;-0.817645107;0.0326723137;1.04563676;1.0270494;-0.798843664;0.0786628882;1.03548814;-0.507997226;0.0202986158;10;-0.666667;0;1.044444;1.01000011;1.0100001
25.771138;1.03548705;-0.846661749;0.0338303626;-0.817645905;0.0326707121;1.04563678;1.02704937;-0.798843669;0.0786628631;1.03548714;-0.507997237;0.020297634;10;-0.666667;0;1.044444;1.01000011;1.01000011
25.773138;1.0354871;-0.846661798;0.0338303502;-0.817645926;0.0326706695;1.0456358;1.02704933;-0.798843682;0.0786611934;1.03548714;-0.50799726;0.0202976714;10;-0.666667;0;1.044444;1.01000009;1.01000014
25.774138;1.03548713;-0.846661823;0.0338286742;-0.81764594;0.0326690414;1.04563482;1.02704831;-0.798844469;0.0786612485;1.03548713;-0.507997272;0.0202966906;10;-0.666667;0;1.044444;1.01000008;1.01000016
25.775138;1.03548715;-0.846661849;0.0338286629;-0.817645955;0.0326690249;1.04563482;1.0270483;-0.79884448;0.0786612284;1.03548713;-0.507997285;0.0202967099;10;-0.666667;0;1.044444;1.01000007;1.01000017
25.776138;1.03548618;-0.846661875;0.0338286495;-0.817646762;0.0326690422;1.04563483;1.02704828;-0.798844493;0.078659587;1.03548611;-0.507997297;0.0202967292;10;-0.666667;0;1.044444;1.01000005;1.01000019
25.779138;1.03548626;-0.846661956;0.033826933;-0.817646819;0.0326674041;1.04563285;1.02704724;-0.798845319;0.0786579921;1.03548606;-0.507997329;0.0202957836;10;-0.666667;0;1.044444;1.01;1.01000023
25.780138;1.03548529;-0.846661983;0.0338252474;-0.817647629;0.0326658215;1.04563285;1.02704722;-0.798845339;0.0786579774;1.03548504;-0.507997338;0.0202947993;10;-0.666667;0;1.044444;1.00999998;1.01000024
25.781138;1.03548531;-0.846662011;0.0338252281;-0.817647648;0.0326658191;1.04563285;1.02704721;-0.798845359;0.0786579629;1.03548502;-0.507997346;0.0202948131;10;-0.666667;0;1.044444;1.00999996;1.01000024
25.782138;1.03548534;-0.846662038;0.0338252085;-0.817647667;0.0326658189;1.04563185;1.0270462;-0.798846158;0.0786564022;1.035485;-0.507997352;0.0202948246;10;-0.666667;0;1.044444;1.00999994;1.01000025
25.784138;1.0354854;-0.846662091;0.0338235038;-0.8176477;0.0326642145;1.04563186;1.02704618;-0.7988462;0.0786563727;1.03548495;-0.50799736;0.0202938403;10;-0.666667;0;1.044444;1.00999989;1.01000026
25.785138;1.03548442;-0.846662116;0.0338218197;-0.817648505;0.0326626413;1.04563086;1.02704617;-0.79884622;0.0786547344;1.03548392;-0.507997361;0.0202928443;10;-0.666667;0;1.044444;1.00999987;1.01000026
25.786138;1.03548445;-0.84666214;0.0338218036;-0.817648517;0.0326626472;1.04563086;1.02704517;-0.798847016;0.0786547949;1.03548389;-0.507997359;0.0202928459;10;-0.666667;0;1.044444;1.00999985;1.01000026
25.789138;1.03548451;-0.846662207;0.0338200996;-0.817648542;0.0326610611;1.04562985;1.02704515;-0.798847056;0.0786531183;1.03548381;-0.507997342;0.020291839;10;-0.666667;0;1.044444;1.00999978;1.01000026
25.790138;1.03548353;-0.846662227;0.0338200913;-0.817649335;0.032661102;1.04562885;1.02704415;-0.798847842;0.078651552;1.03548278;-0.507997332;0.0202918345;10;-0.666667;0;1.044444;1.00999976;1.01000025
25.793138;1.03548356;-0.846662281;0.0338184112;-0.817649338;0.0326595217;1.04562785;1.02704416;-0.79884785;0.0786498639;1.0354827;-0.507997293;0.0202908198;10;-0.666667;0;1.044444;1.0099997;1.01000024
25.794138;1.03548357;-0.846662296;0.0338167429;-0.817649336;0.0326579214;1.04562785;1.02704317;-0.798848626;0.0786499178;1.03548268;-0.507997279;0.020289815;10;-0.666667;0;1.044444;1.00999969;1.01000023
25.795138;1.03548258;-0.84666231;0.0338167422;-0.817650122;0.0326579612;1.04562684;1.02704318;-0.798848621;0.0786498953;1.03548166;-0.507997266;0.0202898105;10;-0.666667;0;1.044444;1.00999968;1.01000022
25.799138;1.03548258;-0.84666235;0.0338134131;-0.817650096;0.0326547586;1.04562582;1.02704222;-0.798849359;0.078646644;1.03548158;-0.507997231;0.0202878063;10;-0.666667;0;1.044444;1.00999964;1.01000019
25.800138;1.03548157;-0.846662356;0.0338134157;-0.817650878;0.0326547889;1.04562481;1.02704224;-0.798849344;0.0786466262;1.03548056;-0.507997227;0.0202878108;10;-0.666667;0;1.044444;1.00999963;1.01000017
25.801138;1.03548157;-0.84666236;0.0338134187;-0.817650871;0.0326547858;1.04562479;1.02704225;-0.798849327;0.0786449872;1.03548055;-0.507997225;0.0202878175;10;-0.666667;0;1.044444;1.00999962;1.01000016
25.802138;1.03548156;-0.846662362;0.0338117554;-0.817650863;0.0326531712;1.04562478;1.02704126;-0.798850086;0.0786450495;1.03548054;-0.507997226;0.0202868259;10;-0.666667;0;1.044444;1.00999962;1.01000015
25.804138;1.03548154;-0.846662358;0.0338100951;-0.817650848;0.0326515468;1.04562374;1.02704128;-0.798850043;0.0786434044;1.03548052;-0.507997231;0.0202858465;10;-0.666667;0;1.044444;1.00999962;1.01000014
25.805138;1.03548052;-0.846662353;0.0338100976;-0.817651629;0.0326515688;1.04562272;1.02704128;-0.798850018;0.0786433965;1.03547952;-0.507997235;0.0202858582;10;-0.666667;0;1.044444;1.00999961;1.01000013
25.806138;1.03548051;-0.846662347;0.0338100995;-0.81765162;0.0326515581;1.0456227;1.02704129;-0.798849992;0.0786433906;1.03547952;-0.50799724;0.0202858706;10;-0.666667;0;1.044444;1.00999961;1.01000012
25.807138;1.0354805;-0.84666234;0.0338084338;-0.81765161;0.032649937;1.04562267;1.02704029;-0.798850742;0.0786418401;1.03547953;-0.507997246;0.0202848834;10;-0.666667;0;1.044444;1.00999961;1.01000012
25.808138;1.03548049;-0.846662331;0.0338084341;-0.817651599;0.0326499246;1.04562165;1.02704029;-0.798850713;0.0786418372;1.03547954;-0.507997251;0.0202848963;10;-0.666667;0;1.044444;1.00999961;1.01000012
25.809138;1.03547948;-0.846662321;0.0338084337;-0.817652377;0.0326499428;1.04562163;1.02704029;-0.798850683;0.0786402123;1.03547855;-0.507997256;0.020284909;10;-0.666667;0;1.044444;1.0099996;1.01000012
25.810138;1.03547947;-0.846662309;0.0338067662;-0.817652363;0.0326483194;1.04562061;1.02704029;-0.798850653;0.0786402107;1.03547856;-0.50799726;0.0202839215;10;-0.666667;0;1.044444;1.0099996;1.01000013
25.813138;1.03547946;-0.846662265;0.0338050969;-0.817652312;0.0326466636;1.04561956;1.02703929;-0.798851345;0.0786386591;1.03547861;-0.507997266;0.0202829564;10;-0.666667;0;1.044444;1.00999957;1.01000015
25.814138;1.03547846;-0.846662247;0.033805097;-0.817653081;0.0326466779;1.04561955;1.02703829;-0.798852097;0.0786387332;1.03547762;-0.507997266;0.0202829669;10;-0.666667;0;1.044444;1.00999957;1.01000016
25.817138;1.03547847;-0.846662184;0.0338034339;-0.817653014;0.0326450128;1.04561852;1.02703827;-0.798852027;0.0786370979;1.03547767;-0.507997267;0.0202819935;10;-0.666667;0;1.044444;1.00999954;1.0100002
25.818138;1.03547848;-0.84666216;0.0338017693;-0.81765299;0.0326433844;1.04561752;1.02703727;-0.798852785;0.078635545;1.03547768;-0.507997269;0.0202809999;10;-0.666667;0;1.044444;1.00999953;1.01000022
25.819138;1.03547749;-0.846662136;0.0338017714;-0.817653755;0.0326433971;1.04561751;1.02703726;-0.798852766;0.078635537;1.03547669;-0.507997273;0.0202810047;10;-0.666667;0;1.044444;1.00999953;1.01000024
25.821138;1.03547751;-0.846662084;0.0338001082;-0.817653708;0.0326417512;1.04561652;1.02703725;-0.798852732;0.0786338941;1.03547671;-0.507997286;0.0202800084;10;-0.666667;0;1.044444;1.00999953;1.01000027
25.822138;1.03547752;-0.846662057;0.0338001087;-0.817653687;0.032641734;1.04561652;1.02703624;-0.798853496;0.0786339589;1.03547672;-0.507997295;0.0202800074;10;-0.666667;0;1.044444;1.00999953;1.01000028
25.823138;1.03547653;-0.846662028;0.033798441;-0.817654459;0.0326401393;1.04561553;1.02703624;-0.798853483;0.0786323233;1.03547572;-0.507997304;0.0202790046;10;-0.666667;0;1.044444;1.00999954;1.0100003
25.825138;1.03547654;-0.846661968;0.0337984332;-0.817654431;0.0326401073;1.04561454;1.02703622;-0.798853464;0.0786322963;1.03547573;-0.507997323;0.020278994;10;-0.666667;0;1.044444;1.00999955;1.01000033
25.826138;1.03547654;-0.846661936;0.0337967594;-0.817654422;0.0326384819;1.04561455;1.02703521;-0.798854234;0.0786307365;1.03547574;-0.507997332;0.0202779864;10;-0.666667;0;1.044444;1.00999956;1.01000034
25.827138;1.03547654;-0.846661904;0.03379675;-0.817654417;0.0326384662;1.04561356;1.0270352;-0.798854228;0.0786307236;1.03547575;-0.50799734;0.0202779776;10;-0.666667;0;1.044444;1.00999957;1.01000036
25.828138;1.03547554;-0.846661872;0.0337950719;-0.817655205;0.0326368725;1.04561358;1.0270352;-0.798854223;0.078629089;1.03547475;-0.507997346;0.0202769675;10;-0.666667;0;1.044444;1.00999958;1.01000038
25.829138;1.03547553;-0.84666184;0.0337950584;-0.817655208;0.0326368572;1.04561359;1.02703519;-0.798854218;0.0786290786;1.03547476;-0.50799735;0.0202769561;10;-0.666667;0;1.044444;1.00999959;1.01000039
25.830138;1.03547553;-0.84666181;0.0337950432;-0.817655216;0.0326368424;1.04561261;1.02703418;-0.798854991;0.0786291466;1.03547477;-0.507997352;0.0202769436;10;-0.666667;0;1.044444;1.0099996;1.01000041
25.832138;1.03547551;-0.846661755;0.0337933422;-0.817655244;0.0326352051;1.04561165;1.02703418;-0.798854983;0.0786275125;1.03547479;-0.507997351;0.0202759156;10;-0.666667;0;1.044444;1.00999963;1.01000043
25.833138;1.0354745;-0.846661732;0.0337916572;-0.817656054;0.0326336141;1.04561168;1.02703418;-0.798854979;0.0786275098;1.0354738;-0.507997347;0.0202749006;10;-0.666667;0;1.044444;1.00999965;1.01000044
25.834138;1.03547449;-0.846661713;0.0337916381;-0.817656078;0.0326336017;1.0456117;1.02703317;-0.798855754;0.0786259625;1.03547381;-0.507997341;0.020274885;10;-0.666667;0;1.044444;1.00999967;1.01000045
25.836138;1.03547447;-0.846661684;0.0337899312;-0.817656134;0.0326319691;1.04561075;1.02703318;-0.798855752;0.0786243424;1.03547385;-0.507997321;0.0202738522;10;-0.666667;0;1.044444;1.0099997;1.01000046
25.837138;1.03547346;-0.846661675;0.0337899101;-0.817656956;0.0326319899;1.04560978;1.02703318;-0.798855753;0.0786243453;1.03547287;-0.507997307;0.020273835;10;-0.666667;0;1.044444;1.00999971;1.01000046
25.838138;1.03547345;-0.846661671;0.0337898884;-0.817656989;0.0326319799;1.0456098;1.02703218;-0.798856534;0.0786244256;1.0354729;-0.507997292;0.0202738174;10;-0.666667;0;1.044444;1.00999973;1.01000047
25.841138;1.03547342;-0.846661681;0.0337864901;-0.817657091;0.0326287372;1.04560888;1.02703218;-0.798856551;0.0786211939;1.03547299;-0.507997238;0.0202717637;10;-0.666667;0;1.044444;1.00999977;1.01000047
25.842138;1.03547241;-0.846661692;0.0337864693;-0.817657912;0.0326287644;1.0456079;1.02703119;-0.798857337;0.0786212761;1.03547203;-0.507997218;0.0202717454;10;-0.666667;0;1.044444;1.00999978;1.01000047
25.845138;1.03547237;-0.846661741;0.0337847463;-0.817657995;0.0326271569;1.04560697;1.02703118;-0.798857365;0.0786196751;1.03547215;-0.507997161;0.0202706848;10;-0.666667;0;1.044444;1.00999983;1.01000048
25.846138;1.03547135;-0.84666176;0.0337830635;-0.817658807;0.0326255846;1.04560699;1.02703018;-0.798858153;0.0786197602;1.03547119;-0.507997144;0.0202696617;10;-0.666667;0;1.044444;1.00999984;1.01000048
25.849138;1.03547131;-0.846661818;0.0337813571;-0.817658859;0.0326240026;1.04560503;1.02702915;-0.798858965;0.0786166207;1.03547131;-0.507997104;0.0202685838;10;-0.666667;0;1.044444;1.0099999;1.01000048
25.850138;1.03547129;-0.846661835;0.0337813467;-0.817658872;0.0326240147;1.04560505;1.02702914;-0.798858976;0.0786166324;1.03547135;-0.507997095;0.020268556;10;-0.666667;0;1.044444;1.00999992;1.01000048
25.851138;1.03547027;-0.846661852;0.0337796711;-0.817659673;0.0326224499;1.04560406;1.02702912;-0.798858988;0.0786166451;1.03547038;-0.507997088;0.0202675282;10;-0.666667;0;1.044444;1.00999994;1.01000048
25.854138;1.03547024;-0.846661894;0.0337779884;-0.817659694;0.0326208855;1.04560308;1.02702807;-0.798859807;0.0786135189;1.03547046;-0.507997079;0.0202664487;10;-0.666667;0;1.044444;1.00999999;1.01000049
25.855138;1.03546923;-0.846661906;0.0337779874;-0.817660486;0.0326209331;1.04560308;1.02702806;-0.798859823;0.0786135344;1.03546948;-0.507997081;0.0202664247;10;-0.666667;0;1.044444;1.01000001;1.0100005
25.856138;1.03546922;-0.846661918;0.0337763222;-0.817660488;0.0326193399;1.04560209;1.02702804;-0.798859841;0.0786135502;1.0354695;-0.507997085;0.0202654024;10;-0.666667;0;1.044444;1.01000003;1.01000051
25.857138;1.03546921;-0.84666193;0.0337763258;-0.817660487;0.0326193563;1.04560209;1.02702702;-0.798860638;0.0786120198;1.03546951;-0.50799709;0.0202653818;10;-0.666667;0;1.044444;1.01000005;1.01000052
25.858138;1.0354692;-0.846661941;0.0337763316;-0.817660484;0.0326193727;1.04560209;1.027027;-0.798860659;0.0786120354;1.03546952;-0.507997097;0.0202653631;10;-0.666667;0;1.044444;1.01000007;1.01000053
25.859138;1.03546819;-0.846661953;0.0337746726;-0.81766127;0.0326178112;1.04560109;1.02702698;-0.798860682;0.0786104276;1.03546853;-0.507997105;0.0202643464;10;-0.666667;0;1.044444;1.01000009;1.01000054
25.860138;1.03546819;-0.846661966;0.0337746821;-0.817661264;0.0326178277;1.04560109;1.02702696;-0.798860705;0.0786104421;1.03546853;-0.507997113;0.0202643318;10;-0.666667;0;1.044444;1.0100001;1.01000056
25.863138;1.03546816;-0.846662004;0.0337730522;-0.817661238;0.0326162653;1.04559908;1.0270259;-0.798861551;0.0786089347;1.03546853;-0.507997136;0.0202633004;10;-0.666667;0;1.044444;1.01000015;1.0100006
25.864138;1.03546715;-0.846662016;0.0337713997;-0.817662017;0.0326147011;1.04559907;1.02702488;-0.79886235;0.0786090223;1.03546753;-0.507997142;0.020262294;10;-0.666667;0;1.044444;1.01000016;1.01000061
25.867138;1.03546713;-0.846662052;0.0337697768;-0.817661982;0.0326131256;1.04559804;1.02702484;-0.798862404;0.078605802;1.0354675;-0.507997156;0.0202612863;10;-0.666667;0;1.044444;1.0100002;1.01000065
25.868138;1.03546612;-0.846662063;0.0337697916;-0.817662758;0.0326131666;1.04559703;1.02702383;-0.798863195;0.0786058841;1.03546649;-0.50799716;0.0202612878;10;-0.666667;0;1.044444;1.01000021;1.01000067
25.871138;1.03546609;-0.846662085;0.0337665044;-0.81766272;0.0326099752;1.045596;1.0270238;-0.798863216;0.0786042706;1.03546644;-0.507997167;0.0202593052;10;-0.666667;0;1.044444;1.01000024;1.01000071
25.872138;1.03546609;-0.846662088;0.0337665207;-0.817662707;0.0326099852;1.04559598;1.02702279;-0.798863994;0.0786027252;1.03546642;-0.507997168;0.0202593156;10;-0.666667;0;1.044444;1.01000025;1.01000073
25.873138;1.03546508;-0.846662089;0.0337665379;-0.817663484;0.0326100276;1.04559497;1.02702278;-0.79886399;0.0786027249;1.0354654;-0.507997168;0.0202593284;10;-0.666667;0;1.044444;1.01000026;1.01000074
25.875138;1.03546506;-0.846662085;0.0337649088;-0.817663461;0.0326084437;1.04559394;1.02702177;-0.798864748;0.0786011743;1.03546536;-0.507997167;0.0202583615;10;-0.666667;0;1.044444;1.01000027;1.01000077
25.876138;1.03546505;-0.846662079;0.0337632626;-0.817663451;0.0326068493;1.04559392;1.02702177;-0.798864732;0.0786011703;1.03546534;-0.507997165;0.0202573817;10;-0.666667;0;1.044444;1.01000027;1.01000079
25.877138;1.03546405;-0.846662071;0.0337632839;-0.817664233;0.0326068978;1.0455929;1.02702177;-0.798864712;0.0785995425;1.03546431;-0.507997162;0.0202574041;10;-0.666667;0;1.044444;1.01000027;1.0100008
25.880138;1.03546404;-0.846662035;0.0337616808;-0.817664214;0.032605348;1.04559185;1.02702077;-0.798865414;0.0785979805;1.03546423;-0.507997143;0.0202564816;10;-0.666667;0;1.044444;1.01000027;1.01000083
25.881138;1.03546304;-0.846662019;0.0337600327;-0.817664997;0.0326037914;1.04559183;1.02702077;-0.798865386;0.0785979764;1.03546321;-0.507997134;0.0202555094;10;-0.666667;0;1.044444;1.01000026;1.01000084
25.882138;1.03546304;-0.846662002;0.0337600487;-0.817664991;0.0326038127;1.04559081;1.02702077;-0.798865357;0.0785963504;1.03546318;-0.507997123;0.0202555378;10;-0.666667;0;1.044444;1.01000026;1.01000084
25.884138;1.03546305;-0.846661962;0.0337584042;-0.817664977;0.0326022436;1.04558978;1.02701978;-0.798866077;0.0785964235;1.03546313;-0.507997097;0.0202545957;10;-0.666667;0;1.044444;1.01000024;1.01000083
25.885138;1.03546206;-0.846661941;0.03375841;-0.817665758;0.0326022932;1.04558977;1.02701979;-0.798866048;0.0785948002;1.03546211;-0.507997081;0.0202546247;10;-0.666667;0;1.044444;1.01000024;1.01000082
25.886138;1.03546206;-0.84666192;0.0337567455;-0.817665747;0.0326006999;1.04558876;1.02701879;-0.798866796;0.0785948767;1.03546209;-0.507997065;0.0202536536;10;-0.666667;0;1.044444;1.01000023;1.01000081
25.889138;1.03546209;-0.846661851;0.0337550643;-0.817665707;0.0325991241;1.04558775;1.02701881;-0.798866709;0.0785916316;1.03546203;-0.507997008;0.0202527369;10;-0.666667;0;1.044444;1.0100002;1.01000075
25.890138;1.0354611;-0.846661827;0.0337550535;-0.817666481;0.032599161;1.04558775;1.02701781;-0.798867459;0.0785917078;1.03546101;-0.507996986;0.0202527632;10;-0.666667;0;1.044444;1.01000019;1.01000073
25.893138;1.03546114;-0.846661752;0.0337516753;-0.817666423;0.0325959381;1.04558578;1.02701782;-0.798867383;0.0785900809;1.03546097;-0.507996918;0.0202508371;10;-0.666667;0;1.044444;1.01000016;1.01000065
25.897138;1.03546017;-0.846661654;0.0337499391;-0.817667114;0.0325943086;1.04558486;1.02701584;-0.798868863;0.0785869784;1.03545993;-0.507996834;0.0202499265;10;-0.666667;0;1.044444;1.01000011;1.01000054
25.898138;1.03545918;-0.846661632;0.0337482566;-0.817667874;0.0325927116;1.04558389;1.02701584;-0.798868851;0.0785869752;1.03545893;-0.507996817;0.0202489479;10;-0.666667;0;1.044444;1.0100001;1.01000051
25.900138;1.03545918;-0.846661594;0.0337465608;-0.81766781;0.0325910604;1.04558295;1.02701585;-0.798868835;0.0785853427;1.03545892;-0.507996789;0.020247989;10;-0.666667;0;1.044444;1.01000008;1.01000046
25.901138;1.03545918;-0.84666158;0.0337465472;-0.817667776;0.0325910393;1.04558298;1.02701486;-0.798869609;0.0785854121;1.03545891;-0.507996777;0.0202480082;10;-0.666667;0;1.044444;1.01000006;1.01000044
25.902138;1.03545818;-0.846661569;0.033746534;-0.81766853;0.0325910503;1.04558202;1.02701487;-0.798869609;0.0785837806;1.0354579;-0.507996767;0.0202480259;10;-0.666667;0;1.044444;1.01000005;1.01000042
25.904138;1.03545816;-0.846661557;0.0337448419;-0.817668457;0.0325894036;1.04558109;1.02701388;-0.798870393;0.0785822115;1.03545788;-0.507996753;0.0202470558;10;-0.666667;0;1.044444;1.01000003;1.01000039
25.906138;1.03545815;-0.846661561;0.0337431498;-0.817668382;0.0325877646;1.04558016;1.02701389;-0.798870407;0.0785821807;1.03545786;-0.507996747;0.0202460782;10;-0.666667;0;1.044444;1.01000001;1.01000037
25.907138;1.03545714;-0.84666157;0.0337414705;-0.817669135;0.0325861748;1.04558019;1.02701389;-0.798870416;0.0785805394;1.03545684;-0.507996747;0.0202450869;10;-0.666667;0;1.044444;1.01000001;1.01000036
25.908138;1.03545713;-0.846661582;0.0337414581;-0.817669099;0.0325861649;1.04558023;1.02701289;-0.798871204;0.078580596;1.03545682;-0.507996749;0.0202450944;10;-0.666667;0;1.044444;1.01;1.01000035
25.910138;1.0354571;-0.846661618;0.0337397686;-0.817669029;0.0325845406;1.04557929;1.02701289;-0.798871225;0.0785789301;1.03545678;-0.507996759;0.0202441063;10;-0.666667;0;1.044444;1.00999999;1.01000035
25.911138;1.03545609;-0.846661641;0.0337397587;-0.817669786;0.0325845668;1.04557832;1.02701189;-0.798872014;0.0785773617;1.03545576;-0.507996767;0.0202441113;10;-0.666667;0;1.044444;1.00999999;1.01000035
25.914138;1.03545605;-0.846661721;0.0337380711;-0.817669699;0.0325829468;1.04557741;1.02701188;-0.798872044;0.0785756747;1.0354557;-0.507996799;0.0202431221;10;-0.666667;0;1.044444;1.00999999;1.01000036
25.915138;1.03545504;-0.846661751;0.0337364004;-0.817670466;0.0325813668;1.04557644;1.02701088;-0.798872831;0.0785757316;1.03545469;-0.507996811;0.0202421236;10;-0.666667;0;1.044444;1.00999999;1.01000036
25.918138;1.03545499;-0.846661845;0.0337347304;-0.817670422;0.0325797552;1.0455755;1.02700986;-0.79887363;0.0785741327;1.03545464;-0.507996848;0.0202411201;10;-0.666667;0;1.044444;1.01;1.01000038
25.919138;1.03545397;-0.846661877;0.0337330653;-0.817671204;0.0325781765;1.04557552;1.02700986;-0.798873636;0.0785724949;1.03545362;-0.507996861;0.0202401169;10;-0.666667;0;1.044444;1.01;1.01000039
25.921138;1.03545393;-0.846661941;0.0337330722;-0.817671201;0.0325781721;1.04557455;1.02700985;-0.798873651;0.0785708474;1.03545359;-0.507996888;0.0202401094;10;-0.666667;0;1.044444;1.01000001;1.01000042
25.922138;1.03545391;-0.846661972;0.0337314105;-0.817671206;0.0325765576;1.04557356;1.02700885;-0.798874439;0.0785709142;1.03545357;-0.507996901;0.0202391055;10;-0.666667;0;1.044444;1.01000001;1.01000043
25.923138;1.03545289;-0.846662002;0.0337314163;-0.817672004;0.0325765818;1.04557358;1.02700885;-0.798874451;0.0785692833;1.03545256;-0.507996914;0.0202391014;10;-0.666667;0;1.044444;1.01000001;1.01000044
25.925138;1.03545284;-0.846662054;0.0337297625;-0.81767203;0.0325749498;1.0455726;1.02700785;-0.79887526;0.0785693476;1.03545252;-0.507996939;0.0202380925;10;-0.666667;0;1.044444;1.01000001;1.01000046
25.928138;1.03545179;-0.846662109;0.033728112;-0.817672889;0.0325733185;1.04557063;1.02700786;-0.798875318;0.0785660936;1.03545148;-0.507996971;0.0202370772;10;-0.666667;0;1.044444;1.01000002;1.01000049
25.930138;1.03545175;-0.846662125;0.0337264505;-0.817672952;0.0325716625;1.04557065;1.02700688;-0.798876138;0.0785645501;1.03545144;-0.507996989;0.0202360675;10;-0.666667;0;1.044444;1.01000003;1.0100005
25.931138;1.03545074;-0.846662128;0.0337247841;-0.817673776;0.0325700584;1.04556965;1.02700689;-0.798876159;0.0785645542;1.03545043;-0.507996998;0.0202350631;10;-0.666667;0;1.044444;1.01000004;1.0100005
25.932138;1.03545072;-0.846662126;0.0337247828;-0.817673814;0.0325700305;1.04556966;1.0270059;-0.798876959;0.078564636;1.0354504;-0.507997005;0.0202350593;10;-0.666667;0;1.044444;1.01000005;1.0100005
25.934138;1.03545069;-0.846662113;0.0337231103;-0.817673894;0.0325683612;1.04556867;1.02700593;-0.798876999;0.078563027;1.03545036;-0.507997019;0.0202340538;10;-0.666667;0;1.044444;1.01000007;1.0100005
25.935138;1.03544967;-0.846662103;0.0337214402;-0.817674726;0.0325667519;1.04556767;1.02700595;-0.798877018;0.0785614125;1.03544934;-0.507997024;0.0202330528;10;-0.666667;0;1.044444;1.01000008;1.0100005
25.938138;1.03544963;-0.846662056;0.0337197661;-0.817674848;0.0325650495;1.04556668;1.02700501;-0.798877846;0.0785598979;1.03544926;-0.507997038;0.0202320581;10;-0.666667;0;1.044444;1.01000014;1.01000049
25.939138;1.03544861;-0.846662036;0.033719766;-0.817675676;0.0325650512;1.04556568;1.02700403;-0.798878637;0.0785599864;1.03544823;-0.507997042;0.0202320631;10;-0.666667;0;1.044444;1.01000015;1.01000048
25.942138;1.03544856;-0.846661963;0.0337164449;-0.817675772;0.0325617508;1.04556469;1.02700409;-0.798878669;0.0785567783;1.03544816;-0.507997052;0.0202300889;10;-0.666667;0;1.044444;1.01000022;1.01000047
25.943138;1.03544855;-0.846661935;0.0337164537;-0.817675796;0.0325617281;1.04556469;1.02700311;-0.798879455;0.0785568673;1.03544813;-0.507997055;0.0202301011;10;-0.666667;0;1.044444;1.01000024;1.01000046
25.944138;1.03544753;-0.846661905;0.0337164647;-0.817676605;0.0325617401;1.04556369;1.02700313;-0.798879461;0.0785552568;1.03544711;-0.507997057;0.0202301152;10;-0.666667;0;1.044444;1.01000025;1.01000045
25.945138;1.03544752;-0.846661874;0.0337148111;-0.81767662;0.0325601144;1.04556369;1.02700315;-0.798879466;0.0785552693;1.03544709;-0.50799706;0.020229131;10;-0.666667;0;1.044444;1.01000027;1.01000044
25.947138;1.03544749;-0.846661807;0.0337131758;-0.81767664;0.032558484;1.04556269;1.02700218;-0.798880245;0.0785537491;1.03544705;-0.507997065;0.0202281672;10;-0.666667;0;1.044444;1.01000031;1.01000042
25.948138;1.03544648;-0.846661773;0.0337131938;-0.817677434;0.0325585104;1.04556168;1.0270022;-0.798880241;0.0785537635;1.03544604;-0.507997068;0.0202281869;10;-0.666667;0;1.044444;1.01000032;1.01000041
25.949138;1.03544647;-0.84666174;0.0337115466;-0.817677435;0.0325568993;1.04556168;1.02700121;-0.798881012;0.0785522327;1.03544603;-0.507997072;0.0202272072;10;-0.666667;0;1.044444;1.01000034;1.01000039
25.951138;1.03544645;-0.846661676;0.0337099228;-0.817677429;0.0325552957;1.04556067;1.02700124;-0.798880991;0.0785506437;1.03544601;-0.50799708;0.0202262475;10;-0.666667;0;1.044444;1.01000038;1.01000037
25.952138;1.03544545;-0.846661647;0.0337099454;-0.817678212;0.032555334;1.04555966;1.02700125;-0.798880976;0.0785506617;1.03544501;-0.507997084;0.0202262665;10;-0.666667;0;1.044444;1.0100004;1.01000035
25.955138;1.03544543;-0.84666157;0.0337083453;-0.817678181;0.0325537572;1.04555863;1.02700027;-0.798881699;0.0785491685;1.03544503;-0.507997096;0.0202253143;10;-0.666667;0;1.044444;1.01000047;1.01000031
25.956138;1.03544443;-0.846661548;0.0337066989;-0.817678957;0.0325521934;1.04555762;1.02699927;-0.798882454;0.0785476383;1.03544404;-0.5079971;0.0202243274;10;-0.666667;0;1.044444;1.0100005;1.0100003
25.958138;1.03544443;-0.84666151;0.0337050677;-0.81767893;0.032550616;1.04555659;1.02699928;-0.798882408;0.0785460446;1.03544407;-0.507997106;0.0202233508;10;-0.666667;0;1.044444;1.01000056;1.01000027
25.959138;1.03544342;-0.846661493;0.0337050826;-0.817679706;0.0325506652;1.04555658;1.02699928;-0.798882384;0.0785460578;1.03544309;-0.507997109;0.0202233614;10;-0.666667;0;1.044444;1.01000059;1.01000025
25.960138;1.03544343;-0.846661479;0.0337034287;-0.817679691;0.0325490742;1.04555556;1.02699828;-0.798883138;0.0785461463;1.03544311;-0.507997111;0.0202223717;10;-0.666667;0;1.044444;1.01000062;1.01000023
25.962138;1.03544343;-0.846661458;0.0337034486;-0.817679665;0.0325491133;1.04555552;1.02699828;-0.798883092;0.0785445435;1.03544314;-0.507997113;0.0202223917;10;-0.666667;0;1.044444;1.01000069;1.0100002
25.963138;1.03544244;-0.846661452;0.0337017895;-0.817680443;0.032547555;1.04555449;1.02699728;-0.798883847;0.0785430049;1.03544216;-0.507997112;0.0202214015;10;-0.666667;0;1.044444;1.01000072;1.01000018
25.966138;1.03544247;-0.846661443;0.0337001356;-0.817680416;0.0325460045;1.04555341;1.02699627;-0.79888456;0.0785414756;1.03544223;-0.507997106;0.0202204289;10;-0.666667;0;1.044444;1.01000083;1.01000012
25.967138;1.03544149;-0.846661443;0.0336984705;-0.817681199;0.0325444454;1.04555239;1.02699627;-0.798884539;0.0785398573;1.03544125;-0.507997104;0.0202194368;10;-0.666667;0;1.044444;1.01000086;1.0100001
25.969138;1.03544152;-0.846661444;0.033696804;-0.81768119;0.0325428723;1.04555133;1.02699626;-0.798884498;0.0785398656;1.03544129;-0.507997106;0.0202184496;10;-0.666667;0;1.044444;1.01000093;1.01000007
25.970138;1.03544153;-0.846661444;0.0336968026;-0.817681187;0.0325428896;1.0455513;1.02699526;-0.798885257;0.0785383228;1.03544131;-0.507997109;0.0202184547;10;-0.666667;0;1.044444;1.01000097;1.01000005
25.972138;1.03544056;-0.84666144;0.0336951293;-0.817681972;0.0325413434;1.04555024;1.02699525;-0.798885222;0.0785367048;1.03544035;-0.507997123;0.0202174634;10;-0.666667;0;1.044444;1.01000103;1.01000002
25.974138;1.03544059;-0.84666143;0.0336934516;-0.817681967;0.0325397613;1.04554918;1.02699424;-0.79888597;0.0785351609;1.03544038;-0.507997146;0.020216472;10;-0.666667;0;1.044444;1.01000109;1.00999999
25.975138;1.0354396;-0.846661422;0.0336934449;-0.817682755;0.0325398044;1.04554815;1.02699424;-0.798885957;0.078535162;1.03543938;-0.507997159;0.0202164763;10;-0.666667;0;1.044444;1.01000111;1.00999998
25.976138;1.03543961;-0.846661413;0.0336917711;-0.817682752;0.0325382047;1.04554813;1.02699324;-0.798886724;0.078533617;1.03543939;-0.507997173;0.0202154805;10;-0.666667;0;1.044444;1.01000113;1.00999997
25.978138;1.03543964;-0.84666139;0.0336900896;-0.817682743;0.03253661;1.04554708;1.02699324;-0.798886708;0.0785336214;1.0354394;-0.507997201;0.0202144879;10;-0.666667;0;1.044444;1.01000117;1.00999996
25.979138;1.03543865;-0.846661377;0.0336900824;-0.817683526;0.0325366471;1.04554605;1.02699325;-0.798886703;0.078532002;1.0354384;-0.507997213;0.020214491;10;-0.666667;0;1.044444;1.01000118;1.00999995
