time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
25.980138;1.03543865;-0.846661365;0.0336884085;-0.817683518;0.0325350421;1.04554603;1.02699225;-0.798887478;0.0785320823;1.03543839;-0.507997224;0.0202134936;10;-0.666667;0;1.044444;1.01000119;1.00999995
25.986138;1.03543769;-0.8466613;0.033685029;-0.817684221;0.0325318775;1.04554293;1.02699033;-0.798889063;0.0785273899;1.03543731;-0.507997232;0.0202115079;10;-0.666667;0;1.044444;1.01000119;1.00999993
25.987138;1.0354367;-0.846661292;0.0336833529;-0.81768499;0.0325303033;1.04554192;1.02699035;-0.798889078;0.0785273945;1.0354363;-0.507997223;0.0202105117;10;-0.666667;0;1.044444;1.01000119;1.00999993
25.988138;1.0354367;-0.846661286;0.0336833426;-0.817684966;0.0325303079;1.0455419;1.02699036;-0.798889097;0.0785257767;1.03543628;-0.507997211;0.0202105161;10;-0.666667;0;1.044444;1.01000118;1.00999993
25.989138;1.0354367;-0.846661281;0.0336816643;-0.81768494;0.0325287036;1.04554089;1.02698938;-0.798889897;0.0785258589;1.03543627;-0.507997197;0.0202095212;10;-0.666667;0;1.044444;1.01000117;1.00999992
25.991138;1.03543571;-0.846661276;0.0336799709;-0.817685673;0.0325271385;1.04554086;1.02698941;-0.798889955;0.0785242487;1.03543524;-0.507997162;0.0202085331;10;-0.666667;0;1.044444;1.01000115;1.00999992
25.992138;1.03543571;-0.846661276;0.0336799563;-0.817685643;0.0325271461;1.04553985;1.02698943;-0.79888999;0.0785226325;1.03543522;-0.507997142;0.0202085398;10;-0.666667;0;1.044444;1.01000114;1.00999992
25.993138;1.03543572;-0.846661276;0.0336799412;-0.817685613;0.0325271545;1.04553983;1.02698845;-0.798890805;0.078522716;1.03543521;-0.50799712;0.0202085471;10;-0.666667;0;1.044444;1.01000113;1.00999991
25.994138;1.03543572;-0.846661277;0.033678259;-0.817685582;0.0325255539;1.04553882;1.02698847;-0.798890844;0.0785211002;1.0354352;-0.507997096;0.0202075551;10;-0.666667;0;1.044444;1.01000112;1.00999991
25.995138;1.03543473;-0.846661278;0.0336782435;-0.81768634;0.0325255952;1.0455388;1.02698849;-0.798890886;0.0785211073;1.03543419;-0.50799707;0.0202075641;10;-0.666667;0;1.044444;1.01000111;1.00999991
25.997138;1.03543474;-0.846661279;0.033676547;-0.817686278;0.0325240077;1.04553778;1.02698752;-0.79889175;0.0785195752;1.03543416;-0.507997013;0.0202065857;10;-0.666667;0;1.044444;1.01000109;1.00999991
25.998138;1.03543374;-0.846661279;0.0336748665;-0.817687036;0.0325224419;1.04553676;1.02698754;-0.798891794;0.0785195825;1.03543315;-0.507996982;0.0202055983;10;-0.666667;0;1.044444;1.01000107;1.00999991
25.999138;1.03543375;-0.846661277;0.0336748538;-0.817687004;0.0325224553;1.04553675;1.02698655;-0.798892616;0.0785180434;1.03543314;-0.507996949;0.0202056117;10;-0.666667;0;1.044444;1.01000106;1.00999992
26.001138;1.03543376;-0.846661274;0.0336731652;-0.81768694;0.0325208743;1.04553572;1.02698658;-0.798892702;0.0785164359;1.03543311;-0.507996878;0.020204641;10;-0.666667;0;1.044444;1.01000104;1.00999993
26.002138;1.03543277;-0.846661272;0.033671489;-0.8176877;0.0325193105;1.04553471;1.02698559;-0.798893521;0.0785165208;1.0354321;-0.507996842;0.0202036568;10;-0.666667;0;1.044444;1.01000103;1.00999993
26.005138;1.0354328;-0.846661266;0.0336697953;-0.817687621;0.0325177419;1.04553367;1.02698562;-0.79889363;0.0785133031;1.03543206;-0.507996733;0.020202707;10;-0.666667;0;1.044444;1.010001;1.00999996
26.006138;1.03543181;-0.846661265;0.0336697862;-0.817688389;0.0325177852;1.04553266;1.02698463;-0.79889444;0.0785133889;1.03543105;-0.507996699;0.0202027236;10;-0.666667;0;1.044444;1.01000099;1.00999997
26.009138;1.03543186;-0.846661267;0.0336664262;-0.817688351;0.0325145932;1.0455316;1.02698363;-0.798895301;0.0785118684;1.035431;-0.507996606;0.02020077;10;-0.666667;0;1.044444;1.01000095;1.01
26.010138;1.03543088;-0.84666127;0.0336664185;-0.817689136;0.0325146302;1.04553057;1.02698363;-0.798895323;0.0785102541;1.03542999;-0.507996578;0.0202007843;10;-0.666667;0;1.044444;1.01000093;1.01000001
26.013138;1.03543093;-0.846661289;0.0336630695;-0.817689148;0.0325114173;1.04552949;1.02698261;-0.798896152;0.0785087349;1.03542994;-0.507996503;0.0201988224;10;-0.666667;0;1.044444;1.01000088;1.01000002
26.014138;1.03542994;-0.846661298;0.0336630672;-0.81768995;0.032511448;1.04552847;1.0269826;-0.798896163;0.0785071216;1.03542893;-0.50799648;0.0201988326;10;-0.666667;0;1.044444;1.01000087;1.01000002
26.016138;1.03542997;-0.846661318;0.0336614009;-0.817689987;0.0325098342;1.0455274;1.02698157;-0.798896958;0.0785055956;1.03542891;-0.507996438;0.0201978482;10;-0.666667;0;1.044444;1.01000083;1.01000002
26.017138;1.03542898;-0.84666133;0.0336597366;-0.8176908;0.0325082531;1.04552737;1.02698155;-0.798896963;0.0785056067;1.0354279;-0.507996419;0.0201968536;10;-0.666667;0;1.044444;1.01000081;1.01000001
26.018138;1.03542899;-0.846661342;0.0336597402;-0.817690827;0.0325082498;1.04552633;1.02698054;-0.798897743;0.0785040721;1.03542789;-0.507996402;0.0201968572;10;-0.666667;0;1.044444;1.01000079;1.01000001
26.020138;1.03542902;-0.846661367;0.0336580836;-0.817690891;0.0325066327;1.04552527;1.0269805;-0.798897745;0.0785040977;1.03542788;-0.507996371;0.0201958596;10;-0.666667;0;1.044444;1.01000075;1.01
26.021138;1.03542803;-0.84666138;0.0336580896;-0.817691718;0.0325066596;1.04552523;1.02698048;-0.798897744;0.0785024882;1.03542688;-0.507996358;0.0201958583;10;-0.666667;0;1.044444;1.01000073;1.01
26.024138;1.03542806;-0.846661421;0.0336547758;-0.817691852;0.0325034252;1.04552314;1.02697941;-0.798898509;0.0785009791;1.0354269;-0.507996323;0.0201938427;10;-0.666667;0;1.044444;1.01000066;1.00999998
26.025138;1.03542707;-0.846661436;0.0336547822;-0.817692692;0.0325034508;1.04552312;1.02697838;-0.798899281;0.0784994427;1.0354259;-0.507996313;0.0201938326;10;-0.666667;0;1.044444;1.01000064;1.00999998
26.027138;1.0354271;-0.846661464;0.0336531284;-0.817692798;0.0325018296;1.04552208;1.02697832;-0.798899268;0.0784978335;1.03542593;-0.507996293;0.0201928037;10;-0.666667;0;1.044444;1.0100006;1.00999996
26.028138;1.03542711;-0.846661477;0.0336514682;-0.817692852;0.0325002149;1.04552106;1.02697729;-0.798900039;0.0784979131;1.03542594;-0.507996283;0.0201917847;10;-0.666667;0;1.044444;1.01000058;1.00999995
26.029138;1.03542612;-0.846661488;0.0336514745;-0.817693696;0.0325002418;1.04552105;1.02697726;-0.798900032;0.0784962908;1.03542495;-0.507996273;0.0201917626;10;-0.666667;0;1.044444;1.01000056;1.00999994
26.031138;1.03542613;-0.846661505;0.0336498182;-0.817693801;0.0324986249;1.04552005;1.0269762;-0.798900795;0.0784947384;1.03542498;-0.507996254;0.0201907088;10;-0.666667;0;1.044444;1.01000052;1.00999993
26.032138;1.03542514;-0.84666151;0.0336481548;-0.817694639;0.0324970436;1.04551905;1.02697617;-0.798900787;0.0784947327;1.03542399;-0.507996245;0.0201896774;10;-0.666667;0;1.044444;1.0100005;1.00999993
26.033138;1.03542514;-0.846661515;0.0336481564;-0.817694686;0.0324970405;1.04551906;1.02697614;-0.798900778;0.078493103;1.03542401;-0.507996236;0.0201896433;10;-0.666667;0;1.044444;1.01000049;1.00999992
26.034138;1.03542515;-0.846661518;0.0336464894;-0.817694729;0.0324954276;1.04551807;1.02697511;-0.798901546;0.0784931714;1.03542403;-0.507996227;0.0201886069;10;-0.666667;0;1.044444;1.01000047;1.00999992
26.035138;1.03542515;-0.846661521;0.033646487;-0.817694768;0.0324954241;1.04551809;1.02697509;-0.798901536;0.0784931626;1.03542405;-0.507996218;0.0201885689;10;-0.666667;0;1.044444;1.01000046;1.00999992
26.036138;1.03542415;-0.846661523;0.0336448158;-0.817695593;0.0324938418;1.04551711;1.02697506;-0.798901525;0.0784915299;1.03542306;-0.507996209;0.0201875296;10;-0.666667;0;1.044444;1.01000044;1.00999992
26.037138;1.03542414;-0.846661524;0.0336448094;-0.817695625;0.0324938371;1.04551713;1.02697404;-0.798902291;0.0784915957;1.03542309;-0.5079962;0.0201874895;10;-0.666667;0;1.044444;1.01000043;1.00999993
26.039138;1.03542414;-0.846661529;0.033643125;-0.817695676;0.0324922164;1.04551618;1.02697401;-0.798902261;0.0784899494;1.03542313;-0.50799618;0.0201864084;10;-0.666667;0;1.044444;1.0100004;1.00999994
26.040138;1.03542313;-0.846661532;0.0336414475;-0.817696485;0.0324906323;1.0455152;1.026974;-0.798902243;0.078488314;1.03542216;-0.507996169;0.0201853684;10;-0.666667;0;1.044444;1.01000038;1.00999994
26.041138;1.03542313;-0.846661536;0.0336414357;-0.817696501;0.0324906267;1.04551522;1.02697298;-0.798903001;0.078488378;1.03542218;-0.507996157;0.0201853292;10;-0.666667;0;1.044444;1.01000037;1.00999995
26.042138;1.03542312;-0.846661541;0.0336414235;-0.817696513;0.0324906213;1.04551423;1.02697297;-0.798902978;0.0784867431;1.03542221;-0.507996145;0.0201852912;10;-0.666667;0;1.044444;1.01000035;1.00999996
26.043138;1.03542212;-0.846661548;0.0336397446;-0.817697311;0.0324890379;1.04551325;1.02697296;-0.798902954;0.0784867323;1.03542123;-0.507996131;0.0201842548;10;-0.666667;0;1.044444;1.01000033;1.00999997
26.044138;1.03542211;-0.846661557;0.033639733;-0.817697315;0.0324890329;1.04551326;1.02697196;-0.798903705;0.0784851766;1.03542126;-0.507996117;0.0201842203;10;-0.666667;0;1.044444;1.0100003;1.00999999
26.049138;1.03542111;-0.846661623;0.0336346865;-0.817698083;0.0324842067;1.04551028;1.02697095;-0.798904337;0.0784819877;1.0354204;-0.507996038;0.020181088;10;-0.666667;0;1.044444;1.01000018;1.01000007
26.050138;1.03542112;-0.846661641;0.0336346787;-0.817698073;0.0324842001;1.04551028;1.02696995;-0.798905087;0.0784804406;1.03542042;-0.507996023;0.0201810716;10;-0.666667;0;1.044444;1.01000015;1.01000009
26.051138;1.03542012;-0.846661659;0.0336330041;-0.817698852;0.0324826152;1.04550927;1.02696995;-0.79890506;0.0784804402;1.03541946;-0.507996009;0.0201800589;10;-0.666667;0;1.044444;1.01000012;1.01000011
26.053138;1.03542014;-0.846661696;0.033631321;-0.817698827;0.0324809918;1.04550824;1.02696895;-0.79890579;0.0784788931;1.03541952;-0.507995984;0.0201790441;10;-0.666667;0;1.044444;1.01000006;1.01000014
26.054138;1.03541915;-0.846661714;0.0336313127;-0.817699605;0.0324810163;1.04550823;1.02696895;-0.798905769;0.0784788926;1.03541855;-0.507995975;0.0201790413;10;-0.666667;0;1.044444;1.01000003;1.01000015
26.058138;1.03541821;-0.846661773;0.0336279475;-0.81770035;0.0324778051;1.04550617;1.02696795;-0.798906491;0.0784757187;1.03541768;-0.507995963;0.02017705;10;-0.666667;0;1.044444;1.00999993;1.01000019
26.059138;1.03541822;-0.846661781;0.0336262735;-0.817700341;0.0324761905;1.04550515;1.02696695;-0.798907263;0.0784741698;1.03541771;-0.507995968;0.0201760549;10;-0.666667;0;1.044444;1.0099999;1.01000019
26.061138;1.03541825;-0.846661786;0.0336245929;-0.817700325;0.0324745724;1.04550413;1.02696696;-0.79890726;0.0784725392;1.03541777;-0.507995984;0.0201750659;10;-0.666667;0;1.044444;1.00999985;1.01000019
26.062138;1.03541726;-0.846661783;0.0336245861;-0.817701108;0.0324746007;1.04550413;1.02696596;-0.79890804;0.0784726098;1.0354168;-0.507995996;0.0201750721;10;-0.666667;0;1.044444;1.00999983;1.01000019
26.064138;1.03541729;-0.846661766;0.0336229065;-0.817701094;0.0324729888;1.04550312;1.02696598;-0.79890805;0.0784709705;1.03541685;-0.507996027;0.0201740857;10;-0.666667;0;1.044444;1.0099998;1.01000018
26.065138;1.03541631;-0.846661752;0.0336212336;-0.817701876;0.0324714117;1.04550212;1.02696498;-0.798908834;0.0784694131;1.03541587;-0.507996045;0.0201730929;10;-0.666667;0;1.044444;1.00999978;1.01000018
26.068138;1.03541635;-0.846661693;0.0336195496;-0.817701849;0.0324698147;1.04550114;1.026964;-0.798909631;0.0784678213;1.03541593;-0.507996106;0.0201721124;10;-0.666667;0;1.044444;1.00999976;1.01000017
26.069138;1.03541536;-0.84666167;0.0336178781;-0.817702629;0.0324682424;1.04550015;1.02696401;-0.798909635;0.0784661796;1.03541494;-0.507996129;0.0201711178;10;-0.666667;0;1.044444;1.00999975;1.01000017
26.071138;1.03541537;-0.846661619;0.0336178709;-0.817702606;0.0324682545;1.04549919;1.02696301;-0.798910418;0.0784645921;1.03541497;-0.507996179;0.0201711268;10;-0.666667;0;1.044444;1.00999975;1.01000018
26.072138;1.03541438;-0.846661592;0.0336162024;-0.817703384;0.0324666814;1.04549822;1.02696302;-0.798910419;0.0784645706;1.03541397;-0.507996207;0.0201701308;10;-0.666667;0;1.044444;1.00999976;1.01000018
26.073138;1.03541439;-0.846661565;0.033616202;-0.817703372;0.0324666854;1.04549825;1.02696302;-0.79891042;0.0784645487;1.03541398;-0.507996236;0.0201701348;10;-0.666667;0;1.044444;1.00999976;1.01000018
26.074138;1.03541439;-0.846661536;0.0336145369;-0.817703361;0.032465078;1.04549729;1.02696202;-0.798911198;0.0784629798;1.03541399;-0.507996267;0.0201691392;10;-0.666667;0;1.044444;1.00999977;1.01000019
26.077138;1.0354134;-0.846661448;0.0336128887;-0.817704114;0.0324634904;1.04549641;1.02696202;-0.798911203;0.0784612873;1.035413;-0.507996369;0.0201681579;10;-0.666667;0;1.044444;1.0099998;1.0100002
26.078138;1.0354134;-0.846661419;0.0336112326;-0.817704102;0.032461871;1.04549546;1.02696103;-0.798911984;0.0784597171;1.035413;-0.507996406;0.0201671658;10;-0.666667;0;1.044444;1.00999981;1.01000021
26.079138;1.03541341;-0.846661392;0.033611245;-0.817704091;0.0324618578;1.04549551;1.02696103;-0.798911989;0.0784596936;1.035413;-0.507996445;0.0201671742;10;-0.666667;0;1.044444;1.00999982;1.01000021
26.080138;1.03541241;-0.846661365;0.0336095924;-0.81770487;0.0324602632;1.04549455;1.02696103;-0.798911993;0.0784580478;1.03541199;-0.507996485;0.0201661827;10;-0.666667;0;1.044444;1.00999983;1.01000021
26.082138;1.03541242;-0.846661318;0.033607958;-0.817704852;0.0324586145;1.04549365;1.02696004;-0.798912782;0.0784564593;1.03541198;-0.507996565;0.0201651992;10;-0.666667;0;1.044444;1.00999986;1.01000022
26.083138;1.03541142;-0.846661297;0.0336079754;-0.817705634;0.0324586245;1.04549369;1.02696004;-0.798912787;0.0784564407;1.03541097;-0.507996606;0.0201652068;10;-0.666667;0;1.044444;1.00999988;1.01000022
26.084138;1.03541142;-0.846661278;0.0336063266;-0.817705628;0.0324569929;1.04549273;1.02695904;-0.798913569;0.0784548776;1.03541095;-0.507996647;0.0201642135;10;-0.666667;0;1.044444;1.0099999;1.01000022
26.086138;1.03541142;-0.846661244;0.0336046959;-0.81770562;0.032455338;1.04549181;1.02695906;-0.798913578;0.0784532289;1.03541092;-0.507996726;0.0201632226;10;-0.666667;0;1.044444;1.00999994;1.01000022
26.087138;1.03541042;-0.846661229;0.0336047137;-0.817706408;0.0324553463;1.04549185;1.02695806;-0.798914359;0.0784532965;1.0354099;-0.507996765;0.0201632243;10;-0.666667;0;1.044444;1.00999996;1.01000022
26.089138;1.03541042;-0.846661201;0.033603079;-0.817706413;0.0324536908;1.04549092;1.02695808;-0.798914364;0.0784516649;1.03540986;-0.507996838;0.0201622203;10;-0.666667;0;1.044444;1.01;1.01000021
26.090138;1.03540942;-0.846661189;0.0336014254;-0.817707209;0.0324520906;1.04548995;1.02695709;-0.798915144;0.0784501182;1.03540884;-0.507996871;0.0201612139;10;-0.666667;0;1.044444;1.01000002;1.01000021
26.092138;1.03540942;-0.846661169;0.0335997766;-0.817707228;0.0324504418;1.04548901;1.02695712;-0.798915147;0.0784485028;1.03540879;-0.507996931;0.0201601914;10;-0.666667;0;1.044444;1.01000005;1.0100002
26.093138;1.03540942;-0.846661161;0.0335997809;-0.81770724;0.0324504258;1.04548803;1.02695613;-0.798915925;0.0784485865;1.03540877;-0.507996957;0.0201601751;10;-0.666667;0;1.044444;1.01000006;1.01000019
26.094138;1.03540842;-0.846661156;0.0335981152;-0.817708042;0.0324488346;1.04548806;1.02695615;-0.798915926;0.0784469729;1.03540775;-0.507996981;0.0201591555;10;-0.666667;0;1.044444;1.01000006;1.01000019
26.096138;1.03540843;-0.84666115;0.0335964403;-0.817708068;0.0324472103;1.0454871;1.02695518;-0.798916704;0.078445451;1.03540771;-0.507997025;0.0201581076;10;-0.666667;0;1.044444;1.01000007;1.01000018
26.097138;1.03540743;-0.846661149;0.0335964313;-0.81770887;0.0324472403;1.04548612;1.0269552;-0.798916704;0.0784454654;1.0354067;-0.507997044;0.0201580801;10;-0.666667;0;1.044444;1.01000006;1.01000017
26.098138;1.03540744;-0.846661149;0.0335947528;-0.817708882;0.0324456335;1.04548614;1.02695522;-0.798916705;0.0784438577;1.03540668;-0.507997061;0.020157051;10;-0.666667;0;1.044444;1.01000006;1.01000016
26.099138;1.03540744;-0.846661149;0.0335947387;-0.817708893;0.0324456404;1.04548515;1.02695424;-0.798917484;0.0784439499;1.03540667;-0.507997076;0.0201570208;10;-0.666667;0;1.044444;1.01000005;1.01000015
26.100138;1.03540745;-0.84666115;0.0335930564;-0.817708904;0.0324440416;1.04548517;1.02695427;-0.798917486;0.0784423429;1.03540665;-0.507997089;0.0201559901;10;-0.666667;0;1.044444;1.01000004;1.01000014
26.101138;1.03540645;-0.846661151;0.0335930403;-0.817709703;0.0324440875;1.04548418;1.02695429;-0.798917488;0.0784423589;1.03540564;-0.507997101;0.0201559595;10;-0.666667;0;1.044444;1.01000003;1.01000014
26.103138;1.03540647;-0.846661154;0.033591342;-0.817709722;0.0324425171;1.04548319;1.02695334;-0.798918274;0.0784408432;1.03540563;-0.507997117;0.0201549004;10;-0.666667;0;1.044444;1.01;1.01000012
26.104138;1.03540547;-0.846661156;0.033589661;-0.817710521;0.0324409626;1.0454832;1.02695337;-0.79891828;0.0784392348;1.03540462;-0.507997123;0.0201538728;10;-0.666667;0;1.044444;1.00999998;1.01000011
26.107138;1.0354055;-0.846661162;0.0335879618;-0.817710555;0.0324394385;1.0454812;1.02695244;-0.798919078;0.078437728;1.03540461;-0.507997129;0.0201528027;10;-0.666667;0;1.044444;1.00999993;1.01000009
26.108138;1.03540451;-0.846661164;0.0335862887;-0.817711358;0.0324378921;1.0454802;1.02695147;-0.798919864;0.0784361939;1.03540361;-0.507997128;0.0201517841;10;-0.666667;0;1.044444;1.00999991;1.01000009
26.110138;1.03540453;-0.846661166;0.0335846158;-0.817711385;0.0324363485;1.04547918;1.02695152;-0.798919882;0.0784345945;1.0354036;-0.507997123;0.0201507541;10;-0.666667;0;1.044444;1.00999987;1.01000008
26.111138;1.03540354;-0.846661167;0.0335846162;-0.81771219;0.032436413;1.04547917;1.02695054;-0.798920669;0.0784346819;1.0354026;-0.507997119;0.0201507425;10;-0.666667;0;1.044444;1.00999985;1.01000007
26.113138;1.03540357;-0.846661171;0.0335829574;-0.81771222;0.032434869;1.04547814;1.02695059;-0.798920688;0.0784330799;1.03540259;-0.50799711;0.0201497252;10;-0.666667;0;1.044444;1.0099998;1.01000006
26.114138;1.03540358;-0.846661174;0.0335812979;-0.817712235;0.0324332918;1.04547712;1.02694961;-0.798921475;0.0784315428;1.03540259;-0.507997104;0.0201487189;10;-0.666667;0;1.044444;1.00999977;1.01000006
26.115138;1.0354026;-0.846661178;0.0335813067;-0.817713038;0.0324333552;1.0454771;1.02694963;-0.798921484;0.0784315511;1.03540159;-0.507997098;0.0201487137;10;-0.666667;0;1.044444;1.00999975;1.01000005
26.116138;1.03540262;-0.846661183;0.03357965;-0.817713052;0.0324317772;1.04547608;1.02694966;-0.798921493;0.0784315577;1.03540159;-0.507997093;0.0201477097;10;-0.666667;0;1.044444;1.00999972;1.01000005
26.117138;1.03540264;-0.846661188;0.0335796609;-0.817713064;0.0324318081;1.04547606;1.02694868;-0.79892228;0.078430016;1.03540159;-0.507997087;0.0201477065;10;-0.666667;0;1.044444;1.0099997;1.01000004
26.118138;1.03540166;-0.846661194;0.0335780056;-0.817713864;0.0324302599;1.04547504;1.0269487;-0.798922289;0.0784300188;1.03540059;-0.507997081;0.0201467041;10;-0.666667;0;1.044444;1.00999968;1.01000004
26.119138;1.03540168;-0.8466612;0.0335780174;-0.817713874;0.0324302887;1.04547401;1.02694772;-0.798923076;0.0784284728;1.03540059;-0.507997076;0.0201467024;10;-0.666667;0;1.044444;1.00999965;1.01000003
26.121138;1.03540173;-0.846661212;0.033576376;-0.817713892;0.0324287319;1.04547297;1.02694777;-0.798923093;0.0784268447;1.0354006;-0.507997067;0.0201457;10;-0.666667;0;1.044444;1.00999961;1.01000003
26.122138;1.03540075;-0.846661219;0.0335747231;-0.81771469;0.0324271771;1.04547295;1.02694679;-0.798923879;0.0784269154;1.0353996;-0.507997062;0.0201446986;10;-0.666667;0;1.044444;1.00999959;1.01000003
26.124138;1.03540081;-0.846661231;0.0335730877;-0.817714707;0.0324256076;1.04547191;1.02694683;-0.798923892;0.0784252749;1.03539961;-0.507997053;0.0201436945;10;-0.666667;0;1.044444;1.00999956;1.01000004
26.125138;1.03539983;-0.846661237;0.0335731058;-0.817715507;0.0324256553;1.04547089;1.02694584;-0.798924674;0.0784237168;1.03539862;-0.507997047;0.0201436919;10;-0.666667;0;1.044444;1.00999955;1.01000004
26.128138;1.03539991;-0.846661255;0.0335698379;-0.817715545;0.03242247;1.04546985;1.02694486;-0.798925459;0.078422124;1.03539865;-0.50799702;0.0201416852;10;-0.666667;0;1.044444;1.00999951;1.01000008
26.129138;1.03539893;-0.846661261;0.0335698631;-0.817716349;0.0324225074;1.04546883;1.02694487;-0.798925458;0.0784204822;1.03539766;-0.507997008;0.0201416841;10;-0.666667;0;1.044444;1.0099995;1.0100001
26.130138;1.03539895;-0.846661266;0.0335682231;-0.817716366;0.0324209008;1.04546882;1.02694486;-0.798925456;0.0784204619;1.03539767;-0.507996994;0.0201406837;10;-0.666667;0;1.044444;1.0099995;1.01000011
26.131138;1.03539897;-0.846661271;0.0335665846;-0.817716384;0.032419291;1.04546781;1.02694386;-0.79892623;0.0784188936;1.03539768;-0.507996979;0.0201396842;10;-0.666667;0;1.044444;1.00999949;1.01000013
26.132138;1.03539799;-0.846661276;0.033566614;-0.817717194;0.032419319;1.04546679;1.02694385;-0.798926224;0.0784188708;1.03539668;-0.507996962;0.0201396857;10;-0.666667;0;1.044444;1.00999949;1.01000015
26.135138;1.03539803;-0.846661291;0.0335633744;-0.817717261;0.0324160744;1.04546575;1.02694281;-0.798926976;0.0784156266;1.0353967;-0.507996911;0.0201376983;10;-0.666667;0;1.044444;1.00999948;1.01000021
26.136138;1.03539704;-0.846661298;0.0335634069;-0.817718074;0.0324160936;1.04546474;1.02694279;-0.798926964;0.0784156001;1.0353957;-0.507996894;0.0201377056;10;-0.666667;0;1.044444;1.00999949;1.01000023
26.138138;1.03539705;-0.846661318;0.0335618056;-0.817718119;0.0324144573;1.04546371;1.02694175;-0.798927714;0.0784139997;1.03539571;-0.507996867;0.0201367241;10;-0.666667;0;1.044444;1.00999949;1.01000026
26.139138;1.03539605;-0.84666133;0.0335601714;-0.81771893;0.0324128653;1.0454637;1.02694173;-0.798927699;0.0784123498;1.03539471;-0.507996856;0.0201357353;10;-0.666667;0;1.044444;1.00999949;1.01000027
26.140138;1.03539605;-0.846661344;0.0335602033;-0.81771895;0.032412852;1.04546269;1.0269407;-0.798928462;0.0784123996;1.03539471;-0.507996847;0.0201357481;10;-0.666667;0;1.044444;1.0099995;1.01000028
26.142138;1.03539604;-0.846661373;0.033558597;-0.817718988;0.0324112178;1.04546167;1.02694064;-0.79892843;0.0784107249;1.03539471;-0.507996834;0.0201347785;10;-0.666667;0;1.044444;1.0099995;1.0100003
26.143138;1.03539502;-0.846661388;0.0335569582;-0.817719794;0.0324096284;1.04546066;1.02693961;-0.798929192;0.0784091536;1.03539371;-0.50799683;0.0201337962;10;-0.666667;0;1.044444;1.00999951;1.0100003
26.145138;1.03539499;-0.846661418;0.0335553405;-0.817719825;0.0324079995;1.04545964;1.02693954;-0.798929157;0.0784074839;1.03539371;-0.507996825;0.0201328358;10;-0.666667;0;1.044444;1.00999951;1.0100003
26.146138;1.03539397;-0.846661433;0.0335553613;-0.817720629;0.0324080227;1.04545964;1.0269385;-0.798929917;0.0784059151;1.03539272;-0.507996824;0.0201328571;10;-0.666667;0;1.044444;1.00999952;1.0100003
26.148138;1.03539392;-0.846661464;0.0335537285;-0.817720654;0.0324063996;1.04545863;1.02693843;-0.798929876;0.0784042496;1.03539272;-0.507996821;0.020131901;10;-0.666667;0;1.044444;1.00999952;1.01000029
26.149138;1.03539289;-0.84666148;0.033552075;-0.817721455;0.0324048155;1.04545763;1.02693739;-0.798930632;0.0784043054;1.03539173;-0.507996819;0.0201309229;10;-0.666667;0;1.044444;1.00999952;1.01000028
26.152138;1.03539281;-0.846661533;0.0335504295;-0.81772148;0.0324031926;1.04545562;1.02693628;-0.798931332;0.0784010732;1.03539175;-0.50799681;0.0201299818;10;-0.666667;0;1.044444;1.0099995;1.01000025
26.153138;1.03539179;-0.846661552;0.0335487631;-0.817722278;0.0324016112;1.04545562;1.02693625;-0.798931305;0.0784010509;1.03539076;-0.507996807;0.0201289979;10;-0.666667;0;1.044444;1.00999949;1.01000023
26.154138;1.03539176;-0.846661572;0.0335487599;-0.817722285;0.0324016089;1.04545461;1.02693622;-0.798931278;0.0783994044;1.03539077;-0.507996804;0.0201290121;10;-0.666667;0;1.044444;1.00999948;1.01000021
26.155138;1.03539174;-0.846661592;0.0335470866;-0.817722292;0.0323999978;1.04545461;1.0269352;-0.79893203;0.0783994558;1.03539077;-0.507996802;0.0201280244;10;-0.666667;0;1.044444;1.00999947;1.01000019
26.156138;1.03539072;-0.846661613;0.033547077;-0.81772309;0.0324000287;1.04545362;1.02693517;-0.798932004;0.0783978065;1.03538978;-0.5079968;0.0201280349;10;-0.666667;0;1.044444;1.00999946;1.01000017
26.157138;1.0353907;-0.846661634;0.0335453979;-0.817723097;0.0323984196;1.04545362;1.02693415;-0.798932757;0.0783978548;1.03538978;-0.507996798;0.020127044;10;-0.666667;0;1.044444;1.00999945;1.01000015
26.159138;1.03539067;-0.846661676;0.0335436993;-0.81772311;0.0323968157;1.04545263;1.02693412;-0.79893271;0.0783961717;1.03538979;-0.507996795;0.0201260587;10;-0.666667;0;1.044444;1.00999943;1.01000011
26.160138;1.03538965;-0.846661697;0.0335436804;-0.817723904;0.0323968526;1.04545163;1.02693311;-0.798933465;0.0783945932;1.03538879;-0.507996793;0.0201260647;10;-0.666667;0;1.044444;1.00999942;1.01000008
26.162138;1.03538962;-0.846661739;0.0335419719;-0.817723908;0.0323952595;1.04545064;1.02693309;-0.79893342;0.0783929047;1.03538879;-0.507996789;0.0201250744;10;-0.666667;0;1.044444;1.00999941;1.01000004
26.163138;1.03538861;-0.84666176;0.0335402831;-0.817724696;0.0323936917;1.04544965;1.02693209;-0.798934177;0.0783929482;1.03538779;-0.507996789;0.0201240782;10;-0.666667;0;1.044444;1.00999941;1.01000002
26.165138;1.03538858;-0.846661801;0.033538572;-0.817724685;0.0323921073;1.04544866;1.02693208;-0.798934135;0.0783912624;1.03538778;-0.50799679;0.0201230847;10;-0.666667;0;1.044444;1.00999941;1.00999999
26.166138;1.03538757;-0.846661821;0.033536884;-0.817725465;0.0323905436;1.04544866;1.02693107;-0.798934894;0.0783896867;1.03538678;-0.507996794;0.0201220878;10;-0.666667;0;1.044444;1.00999941;1.00999997
26.168138;1.03538754;-0.84666186;0.0335351783;-0.817725441;0.0323889668;1.04544767;1.02693107;-0.798934857;0.0783880118;1.03538677;-0.507996805;0.0201210946;10;-0.666667;0;1.044444;1.00999943;1.00999993
26.169138;1.03538752;-0.846661879;0.0335351613;-0.817725427;0.0323889848;1.04544667;1.02693006;-0.798935619;0.078388066;1.03538677;-0.507996814;0.0201210982;10;-0.666667;0;1.044444;1.00999944;1.00999991
26.170138;1.0353865;-0.846661898;0.0335334794;-0.817726203;0.0323874251;1.04544567;1.02693006;-0.798935603;0.0783864244;1.03538576;-0.507996824;0.0201201018;10;-0.666667;0;1.044444;1.00999945;1.00999989
26.172138;1.03538647;-0.846661935;0.0335317876;-0.817726171;0.0323858543;1.04544468;1.02692905;-0.798936354;0.078384853;1.03538576;-0.50799685;0.0201191083;10;-0.666667;0;1.044444;1.00999948;1.00999985
26.173138;1.03538545;-0.846661953;0.0335317772;-0.817726943;0.0323859052;1.04544469;1.02692905;-0.798936343;0.0783848478;1.03538475;-0.507996865;0.0201191106;10;-0.666667;0;1.044444;1.0099995;1.00999983
26.174138;1.03538544;-0.846661969;0.0335301012;-0.817726925;0.0323843149;1.0454437;1.02692905;-0.798936334;0.0783832245;1.03538475;-0.507996882;0.0201181119;10;-0.666667;0;1.044444;1.00999952;1.00999981
26.176138;1.03538541;-0.846661999;0.033528418;-0.817726889;0.0323827427;1.04544272;1.02692805;-0.798937099;0.0783816915;1.03538475;-0.507996917;0.0201171106;10;-0.666667;0;1.044444;1.00999956;1.00999978
26.177138;1.03538439;-0.846662013;0.0335284104;-0.817727659;0.0323827917;1.04544273;1.02692705;-0.798937873;0.0783817809;1.03538375;-0.507996935;0.0201171079;10;-0.666667;0;1.044444;1.00999957;1.00999976
26.179138;1.03538436;-0.846662039;0.0335267303;-0.817727618;0.0323812143;1.04544074;1.02692706;-0.798937868;0.0783801947;1.03538374;-0.507996969;0.0201160985;10;-0.666667;0;1.044444;1.0099996;1.00999973
26.180138;1.03538334;-0.846662051;0.0335250582;-0.817728386;0.0323796503;1.04544075;1.02692607;-0.798938646;0.078378671;1.03538274;-0.507996985;0.020115092;10;-0.666667;0;1.044444;1.00999962;1.00999971
26.182138;1.0353833;-0.846662072;0.0335233844;-0.817728339;0.0323780671;1.04543976;1.02692609;-0.798938647;0.0783771018;1.03538273;-0.507997015;0.0201140759;10;-0.666667;0;1.044444;1.00999964;1.00999969
26.183138;1.03538229;-0.846662081;0.0335233831;-0.817729105;0.0323781107;1.04543875;1.0269251;-0.798939427;0.0783772088;1.03538172;-0.507997029;0.0201140669;10;-0.666667;0;1.044444;1.00999965;1.00999968
26.185138;1.03538225;-0.846662095;0.0335200515;-0.817729053;0.0323749148;1.04543774;1.02692513;-0.798939438;0.0783756542;1.0353817;-0.507997055;0.0201120482;10;-0.666667;0;1.044444;1.00999967;1.00999966
26.186138;1.03538223;-0.846662099;0.033520055;-0.817729026;0.0323749264;1.04543773;1.02692414;-0.798940226;0.0783741442;1.03538169;-0.507997068;0.0201120392;10;-0.666667;0;1.044444;1.00999968;1.00999965
26.187138;1.03538121;-0.846662102;0.0335183938;-0.817729789;0.0323733594;1.04543671;1.02692415;-0.79894024;0.0783725591;1.03538069;-0.50799708;0.0201110308;10;-0.666667;0;1.044444;1.00999969;1.00999964
26.189138;1.03538117;-0.846662104;0.0335167441;-0.817729731;0.032371772;1.04543568;1.02692317;-0.798941056;0.0783710896;1.03538067;-0.507997102;0.020110016;10;-0.666667;0;1.044444;1.00999971;1.00999962
26.190138;1.03538015;-0.846662104;0.0335167551;-0.81773049;0.0323718139;1.04543467;1.02692317;-0.798941081;0.0783711276;1.03537967;-0.507997112;0.0201100095;10;-0.666667;0;1.044444;1.00999972;1.00999961
26.191138;1.03538013;-0.846662102;0.0335151008;-0.81773046;0.0323702138;1.04543466;1.02692318;-0.798941109;0.0783695417;1.03537967;-0.507997121;0.0201090033;10;-0.666667;0;1.044444;1.00999973;1.0099996
26.192138;1.03538011;-0.8466621;0.0335151138;-0.81773043;0.0323702222;1.04543364;1.02692218;-0.798941919;0.0783696535;1.03537966;-0.507997129;0.0201089966;10;-0.666667;0;1.044444;1.00999974;1.00999959
26.193138;1.03537909;-0.846662097;0.0335134603;-0.81773119;0.0323686504;1.04543363;1.02692218;-0.798941954;0.0783680641;1.03537866;-0.507997137;0.0201079889;10;-0.666667;0;1.044444;1.00999976;1.00999958
26.194138;1.03537907;-0.846662094;0.0335134731;-0.817731161;0.0323686553;1.04543262;1.02692117;-0.79894277;0.0783681717;1.03537866;-0.507997142;0.0201079798;10;-0.666667;0;1.044444;1.00999977;1.00999957
26.196138;1.03537903;-0.846662089;0.0335118281;-0.817731103;0.0323670494;1.04543161;1.02692116;-0.79894285;0.0783666037;1.03537866;-0.507997149;0.0201069569;10;-0.666667;0;1.044444;1.0099998;1.00999954
26.197138;1.03537801;-0.846662085;0.0335101693;-0.817731866;0.0323654693;1.04543061;1.02692015;-0.798943669;0.0783650805;1.03537767;-0.507997149;0.0201059433;10;-0.666667;0;1.044444;1.00999982;1.00999952
26.199138;1.03537798;-0.846662076;0.0335085105;-0.817731813;0.032363848;1.04542961;1.02692012;-0.79894375;0.0783634972;1.03537767;-0.507997144;0.0201049127;10;-0.666667;0;1.044444;1.00999984;1.00999948
26.200138;1.03537696;-0.846662071;0.0335085097;-0.817732579;0.0323638689;1.04542961;1.0269191;-0.798944567;0.07836359;1.03537668;-0.507997139;0.0201048959;10;-0.666667;0;1.044444;1.00999986;1.00999946
26.202138;1.03537694;-0.84666206;0.0335051624;-0.817732534;0.032360619;1.04542762;1.02691907;-0.798944639;0.0783619955;1.03537668;-0.507997127;0.0201028609;10;-0.666667;0;1.044444;1.00999988;1.00999943
26.203138;1.03537594;-0.846662053;0.0335051483;-0.817733303;0.0323606308;1.04542763;1.02691805;-0.798945451;0.0783604613;1.03537569;-0.507997119;0.0201028435;10;-0.666667;0;1.044444;1.00999989;1.00999941
26.206138;1.03537594;-0.846662028;0.0335017423;-0.817733251;0.0323573426;1.04542567;1.026917;-0.798946309;0.078358947;1.03537571;-0.507997092;0.0201007951;10;-0.666667;0;1.044444;1.00999991;1.00999937
26.207138;1.03537495;-0.846662017;0.0335017077;-0.817734027;0.0323573493;1.04542568;1.02691698;-0.798946329;0.0783573337;1.03537473;-0.50799708;0.0201007808;10;-0.666667;0;1.044444;1.00999992;1.00999936
26.208138;1.03537496;-0.846662004;0.0335000014;-0.817734014;0.0323557146;1.0454247;1.02691696;-0.798946345;0.0783573432;1.03537474;-0.507997067;0.0200997676;10;-0.666667;0;1.044444;1.00999993;1.00999935
26.209138;1.03537497;-0.846661989;0.033499957;-0.817734002;0.0323556895;1.04542372;1.02691594;-0.798947136;0.0783558058;1.03537475;-0.507997052;0.0200997557;10;-0.666667;0;1.044444;1.00999993;1.00999934
26.210138;1.03537398;-0.846661974;0.0334982415;-0.817734781;0.0323540856;1.04542374;1.02691593;-0.798947146;0.0783558149;1.03537377;-0.507997036;0.0200987449;10;-0.666667;0;1.044444;1.00999994;1.00999933
26.211138;1.03537399;-0.846661957;0.0334981888;-0.817734772;0.03235406;1.04542277;1.02691491;-0.798947932;0.0783542769;1.03537378;-0.507997019;0.0200987353;10;-0.666667;0;1.044444;1.00999995;1.00999933
26.213138;1.03537302;-0.84666192;0.0334964072;-0.817735546;0.0323524296;1.04542181;1.02691489;-0.798947944;0.0783526699;1.03537282;-0.507996983;0.02009772;10;-0.666667;0;1.044444;1.00999996;1.00999932
26.215138;1.03537305;-0.846661881;0.0334946176;-0.817735536;0.0323507676;1.04542085;1.02691387;-0.798948729;0.0783511358;1.03537286;-0.507996947;0.0200967111;10;-0.666667;0;1.044444;1.00999998;1.00999931
26.216138;1.03537207;-0.846661862;0.0334928887;-0.817736322;0.0323491632;1.04541987;1.02691386;-0.798948732;0.0783495171;1.03537187;-0.507996929;0.0200957097;10;-0.666667;0;1.044444;1.00999998;1.00999931
26.217138;1.03537208;-0.846661842;0.0334911606;-0.817736319;0.0323475279;1.04541988;1.02691285;-0.798949512;0.0783495962;1.03537189;-0.507996912;0.0200947105;10;-0.666667;0;1.044444;1.00999999;1.00999931
26.219138;1.03537211;-0.846661803;0.0334893755;-0.817736317;0.0323458695;1.04541891;1.02691285;-0.798949515;0.0783479743;1.03537191;-0.507996882;0.0200937184;10;-0.666667;0;1.044444;1.01;1.00999931
26.220138;1.03537112;-0.846661784;0.0334893197;-0.817737107;0.032345878;1.04541792;1.02691185;-0.798950294;0.0783464263;1.03537091;-0.50799687;0.020093725;10;-0.666667;0;1.044444;1.01;1.00999931
26.222138;1.03537114;-0.846661745;0.0334875501;-0.817737114;0.0323442262;1.04541695;1.02691086;-0.798951074;0.078344874;1.03537091;-0.507996851;0.0200927426;10;-0.666667;0;1.044444;1.01000001;1.00999932
26.223138;1.03537015;-0.846661726;0.0334858371;-0.817737909;0.032342628;1.04541596;1.02691087;-0.798951073;0.07834487;1.03536991;-0.507996844;0.0200917533;10;-0.666667;0;1.044444;1.01000001;1.00999932
26.224138;1.03537016;-0.846661706;0.0334857948;-0.817737915;0.0323426088;1.04541598;1.02691089;-0.798951071;0.0783432424;1.03536991;-0.507996839;0.0200917651;10;-0.666667;0;1.044444;1.01000002;1.00999932
26.225138;1.03537017;-0.846661685;0.0334840903;-0.817737922;0.0323409803;1.04541499;1.0269099;-0.798951846;0.0783433136;1.0353699;-0.507996837;0.0200907779;10;-0.666667;0;1.044444;1.01000002;1.00999932
26.226138;1.03536918;-0.846661664;0.0334840573;-0.817738717;0.0323409932;1.045415;1.02690992;-0.79895184;0.0783416852;1.03536889;-0.507996837;0.0200907916;10;-0.666667;0;1.044444;1.01000003;1.00999932
26.229138;1.0353692;-0.846661601;0.0334806543;-0.817738726;0.0323377231;1.04541304;1.02690898;-0.79895259;0.0783384971;1.03536885;-0.507996852;0.0200888386;10;-0.666667;0;1.044444;1.01000004;1.00999933
26.230138;1.0353682;-0.846661581;0.0334789743;-0.817739517;0.0323361293;1.04541205;1.02690901;-0.798952577;0.0783384904;1.03536784;-0.50799686;0.0200878559;10;-0.666667;0;1.044444;1.01000005;1.00999933
26.231138;1.03536821;-0.846661561;0.0334789659;-0.817739516;0.0323361149;1.04541205;1.02690803;-0.798953341;0.078336937;1.03536782;-0.507996868;0.0200878738;10;-0.666667;0;1.044444;1.01000005;1.00999933
26.232138;1.03536821;-0.846661543;0.0334772954;-0.817739515;0.0323344913;1.04541106;1.02690806;-0.798953327;0.0783369309;1.0353678;-0.507996877;0.0200868919;10;-0.666667;0;1.044444;1.01000006;1.00999933
26.233138;1.03536721;-0.846661527;0.0334772958;-0.817740303;0.032334509;1.04541107;1.02690808;-0.798953312;0.078335303;1.03536678;-0.507996886;0.02008691;10;-0.666667;0;1.044444;1.01000006;1.00999934
26.235138;1.03536722;-0.8466615;0.0334756409;-0.817740299;0.0323328728;1.04541007;1.02690713;-0.798954061;0.0783337523;1.03536674;-0.507996903;0.0200859461;10;-0.666667;0;1.044444;1.01000007;1.00999934
26.236138;1.03536622;-0.84666149;0.0334739846;-0.817741085;0.0323312813;1.04540907;1.02690616;-0.798954826;0.0783338302;1.03536571;-0.50799691;0.0200849641;10;-0.666667;0;1.044444;1.01000007;1.00999934
26.238138;1.03536622;-0.846661478;0.0334723469;-0.817741083;0.0323296451;1.04540808;1.0269062;-0.798954801;0.0783322187;1.03536566;-0.507996926;0.0200839994;10;-0.666667;0;1.044444;1.01000008;1.00999935
26.239138;1.03536523;-0.846661475;0.0334723654;-0.817741872;0.032329663;1.04540708;1.02690522;-0.798955568;0.0783306816;1.03536464;-0.507996934;0.0200840167;10;-0.666667;0;1.044444;1.01000008;1.00999935
26.242138;1.03536525;-0.84666147;0.0334691041;-0.817741875;0.0323264008;1.04540608;1.02690428;-0.798956317;0.0783291752;1.03536457;-0.507996959;0.0200820674;10;-0.666667;0;1.044444;1.01000009;1.00999936
26.243138;1.03536426;-0.846661469;0.0334674663;-0.817742668;0.0323248077;1.04540508;1.02690429;-0.79895631;0.0783275689;1.03536355;-0.507996968;0.0200810842;10;-0.666667;0;1.044444;1.01000009;1.00999936
26.244138;1.03536427;-0.846661468;0.0334674968;-0.817742672;0.0323247931;1.04540408;1.02690431;-0.798956302;0.0783275872;1.03536353;-0.507996977;0.0200811011;10;-0.666667;0;1.044444;1.01000009;1.00999937
26.247138;1.03536331;-0.846661461;0.0334642569;-0.81774348;0.0323215643;1.04540308;1.02690234;-0.798957845;0.0783245576;1.03536247;-0.507997009;0.0200791525;10;-0.666667;0;1.044444;1.01000009;1.00999939
26.248138;1.03536332;-0.846661457;0.0334642863;-0.817743488;0.0323215521;1.04540208;1.02690234;-0.798957844;0.0783229589;1.03536246;-0.50799702;0.02007917;10;-0.666667;0;1.044444;1.01000009;1.00999939
26.249138;1.03536234;-0.846661451;0.0334626472;-0.817744286;0.0323199622;1.04540108;1.02690234;-0.798957844;0.0783229846;1.03536145;-0.507997032;0.0200781877;10;-0.666667;0;1.044444;1.01000009;1.0099994
26.251138;1.03536237;-0.846661438;0.0334610299;-0.817744304;0.0323183318;1.04540007;1.02690135;-0.798958626;0.0783214923;1.03536143;-0.507997055;0.0200772237;10;-0.666667;0;1.044444;1.01000008;1.00999942
26.252138;1.03536139;-0.846661429;0.0334610517;-0.817745103;0.0323183539;1.04540007;1.02690134;-0.79895863;0.0783198974;1.03536042;-0.507997066;0.0200772422;10;-0.666667;0;1.044444;1.01000007;1.00999943
26.254138;1.03536143;-0.846661409;0.0334577562;-0.817745122;0.0323151174;1.04539906;1.02690033;-0.798959418;0.0783184079;1.03536041;-0.507997084;0.020075281;10;-0.666667;0;1.044444;1.01000006;1.00999945
26.255138;1.03536044;-0.846661399;0.0334577727;-0.81774592;0.0323151409;1.04539805;1.02690033;-0.798959424;0.0783184367;1.03535941;-0.507997091;0.0200753011;10;-0.666667;0;1.044444;1.01000005;1.00999946
26.258138;1.03536049;-0.846661371;0.0334544806;-0.817745941;0.0323119051;1.04539605;1.0268983;-0.798961003;0.078315428;1.03535941;-0.507997101;0.0200733617;10;-0.666667;0;1.044444;1.01000003;1.0099995
26.259138;1.0353595;-0.846661364;0.0334544918;-0.817746735;0.0323119345;1.04539605;1.02689829;-0.798961013;0.0783138321;1.0353584;-0.507997101;0.0200733811;10;-0.666667;0;1.044444;1.01000002;1.00999951
26.261138;1.03535952;-0.846661356;0.0334528428;-0.817746741;0.0323103288;1.04539407;1.02689726;-0.798961815;0.0783123366;1.0353584;-0.507997095;0.0200724165;10;-0.666667;0;1.044444;1.01000001;1.00999953
26.262138;1.03535854;-0.846661354;0.0334511821;-0.817747533;0.032308756;1.04539408;1.02689725;-0.798961828;0.0783123602;1.0353574;-0.50799709;0.0200714319;10;-0.666667;0;1.044444;1.01;1.00999954
26.263138;1.03535855;-0.846661354;0.0334511859;-0.817747533;0.0323087639;1.04539309;1.02689723;-0.798961842;0.0783107591;1.0353574;-0.507997083;0.0200714456;10;-0.666667;0;1.044444;1.01;1.00999954
26.266138;1.03535757;-0.846661361;0.0334478513;-0.817748318;0.0323056094;1.04539214;1.02689517;-0.798963439;0.0783093421;1.03535641;-0.507997058;0.0200694748;10;-0.666667;0;1.044444;1.00999999;1.00999955
26.267138;1.03535758;-0.846661363;0.0334461805;-0.817748315;0.0323040136;1.04539116;1.02689516;-0.798963452;0.0783077326;1.03535641;-0.507997049;0.0200684797;10;-0.666667;0;1.044444;1.00999999;1.00999955
26.268138;1.03535659;-0.846661366;0.0334461744;-0.817749103;0.0323040599;1.04539018;1.02689514;-0.798963464;0.0783077439;1.03535541;-0.507997039;0.0200684816;10;-0.666667;0;1.044444;1.00999999;1.00999955
26.271138;1.0353566;-0.846661372;0.0334428144;-0.817749093;0.0323008924;1.04538923;1.02689408;-0.798964276;0.0783045937;1.03535542;-0.507997011;0.0200664691;10;-0.666667;0;1.044444;1.01;1.00999953
26.272138;1.03535561;-0.846661372;0.0334428034;-0.817749879;0.0323009425;1.04538825;1.02689306;-0.798965064;0.0783030491;1.03535442;-0.507997004;0.020066459;10;-0.666667;0;1.044444;1.01000001;1.00999953
26.274138;1.03535562;-0.84666137;0.0334394464;-0.817749872;0.0322977608;1.0453873;1.02689302;-0.798965086;0.0783014264;1.03535441;-0.507996992;0.0200644319;10;-0.666667;0;1.044444;1.01000003;1.00999953
26.275138;1.03535462;-0.846661367;0.0334394339;-0.817750659;0.0322978099;1.04538632;1.026892;-0.798965874;0.0783015017;1.03535341;-0.507996988;0.0200644159;10;-0.666667;0;1.044444;1.01000004;1.00999953
26.277138;1.03535462;-0.846661356;0.0334377412;-0.817750652;0.032296233;1.04538536;1.02689096;-0.798966669;0.0782999534;1.03535339;-0.507996982;0.0200633821;10;-0.666667;0;1.044444;1.01000008;1.00999953
26.278138;1.03535361;-0.846661349;0.0334360608;-0.817751439;0.0322946688;1.04538438;1.02689094;-0.798966676;0.0782983308;1.03535238;-0.507996979;0.0200623652;10;-0.666667;0;1.044444;1.01000009;1.00999953
26.282138;1.03535257;-0.846661313;0.0334326703;-0.817752218;0.0322915252;1.04538245;1.02688989;-0.798967473;0.0782951789;1.03535135;-0.507996966;0.0200603063;10;-0.666667;0;1.044444;1.01000017;1.00999955
26.283138;1.03535256;-0.846661303;0.0334309903;-0.817752217;0.0322899231;1.04538147;1.02688889;-0.798968254;0.0782952645;1.03535134;-0.507996964;0.0200592951;10;-0.666667;0;1.044444;1.01000019;1.00999956
26.284138;1.03535154;-0.846661293;0.0334309777;-0.817753007;0.0322899602;1.04538148;1.02688889;-0.798968257;0.0782936527;1.03535034;-0.507996962;0.0200592856;10;-0.666667;0;1.044444;1.01000021;1.00999957
26.285138;1.03535152;-0.846661283;0.0334292992;-0.817753008;0.0322883543;1.0453805;1.02688789;-0.798969039;0.0782921183;1.03535033;-0.507996962;0.020058278;10;-0.666667;0;1.044444;1.01000023;1.00999958
26.286138;1.0353515;-0.846661273;0.0334292883;-0.81775301;0.0322883558;1.04538051;1.0268879;-0.798969041;0.0782921312;1.03535033;-0.507996962;0.0200582723;10;-0.666667;0;1.044444;1.01000024;1.00999959
26.287138;1.03535048;-0.846661264;0.0334276115;-0.817753802;0.0322867762;1.04537953;1.02688791;-0.798969044;0.0782905208;1.03534932;-0.507996963;0.0200572685;10;-0.666667;0;1.044444;1.01000026;1.00999961
26.288138;1.03535046;-0.846661255;0.0334276022;-0.817753805;0.0322867727;1.04537954;1.02688692;-0.798969825;0.0782906085;1.03534932;-0.507996966;0.0200572665;10;-0.666667;0;1.044444;1.01000027;1.00999963
26.290138;1.03535041;-0.846661238;0.0334259185;-0.81775381;0.0322851494;1.04537756;1.02688696;-0.798969829;0.0782890024;1.03534931;-0.507996972;0.020056268;10;-0.666667;0;1.044444;1.01000029;1.00999968
26.291138;1.03534938;-0.846661231;0.033424244;-0.817754602;0.0322835614;1.04537757;1.02688598;-0.798970608;0.0782874602;1.03534831;-0.507996976;0.020055271;10;-0.666667;0;1.044444;1.01000029;1.0099997
26.293138;1.03534933;-0.846661222;0.0334225639;-0.817754607;0.0322819291;1.04537658;1.02688502;-0.798971384;0.0782859139;1.0353483;-0.507996986;0.0200542803;10;-0.666667;0;1.044444;1.0100003;1.00999976
26.294138;1.0353483;-0.846661219;0.0334208922;-0.817755399;0.0322803382;1.04537558;1.02688504;-0.798971382;0.0782859097;1.0353473;-0.507996991;0.0200532859;10;-0.666667;0;1.044444;1.01000031;1.00999979
26.296138;1.03534825;-0.846661221;0.0334192201;-0.817755403;0.032278703;1.04537458;1.02688408;-0.79897215;0.0782827232;1.0353473;-0.507997002;0.0200522988;10;-0.666667;0;1.044444;1.01000031;1.00999985
26.297138;1.03534723;-0.846661226;0.0334192205;-0.817756196;0.0322787212;1.04537357;1.0268841;-0.798972142;0.0782827116;1.03534631;-0.507997007;0.020052306;10;-0.666667;0;1.044444;1.01000031;1.00999988
26.301138;1.03534617;-0.84666127;0.0334142503;-0.817756998;0.0322738747;1.04537153;1.02688316;-0.798972876;0.0782794841;1.03534535;-0.507997019;0.0200493356;10;-0.666667;0;1.044444;1.0100003;1.01
26.302138;1.03534616;-0.846661286;0.0334142668;-0.817757;0.0322738653;1.04537052;1.02688217;-0.798973641;0.078277921;1.03534537;-0.507997018;0.0200493427;10;-0.666667;0;1.044444;1.01000029;1.01000002
26.303138;1.03534514;-0.846661303;0.0334126207;-0.817757789;0.0322722792;1.0453705;1.02688218;-0.798973627;0.0782779042;1.03534438;-0.507997016;0.0200483494;10;-0.666667;0;1.044444;1.01000029;1.01000005
26.304138;1.03534513;-0.846661321;0.0334126454;-0.817757787;0.0322722737;1.04536949;1.02688119;-0.798974392;0.0782763399;1.0353444;-0.507997013;0.0200483552;10;-0.666667;0;1.044444;1.01000028;1.01000007
26.305138;1.03534512;-0.84666134;0.0334110072;-0.817757782;0.032270661;1.04536848;1.02688119;-0.798974379;0.0782746985;1.03534441;-0.507997008;0.0200473598;10;-0.666667;0;1.044444;1.01000027;1.0100001
26.306138;1.03534411;-0.846661361;0.033411039;-0.817758565;0.0322706919;1.04536846;1.02688119;-0.798974367;0.0782746789;1.03534342;-0.507997003;0.0200473629;10;-0.666667;0;1.044444;1.01000025;1.01000012
26.309138;1.03534407;-0.84666143;0.0334078179;-0.817758534;0.0322674888;1.04536642;1.02688019;-0.798975113;0.078271441;1.03534347;-0.507996988;0.0200453614;10;-0.666667;0;1.044444;1.0100002;1.01000019
26.310138;1.03534307;-0.846661454;0.0334061933;-0.81775931;0.0322659214;1.0453654;1.02687919;-0.798975884;0.0782714922;1.03534248;-0.507996983;0.0200443571;10;-0.666667;0;1.044444;1.01000018;1.01000022
26.312138;1.03534305;-0.846661501;0.0334046161;-0.817759282;0.0322643419;1.04536437;1.02687819;-0.798976652;0.0782698926;1.0353425;-0.507996974;0.0200433433;10;-0.666667;0;1.044444;1.01000013;1.01000027
26.313138;1.03534204;-0.846661522;0.033404663;-0.817760056;0.0322643914;1.04536434;1.02687819;-0.798976651;0.0782682426;1.03534151;-0.50799697;0.0200433341;10;-0.666667;0;1.044444;1.0100001;1.0100003
26.315138;1.03534203;-0.846661557;0.0334030935;-0.817760023;0.032262823;1.0453623;1.02687718;-0.79897743;0.0782666421;1.03534153;-0.507996961;0.0200423114;10;-0.666667;0;1.044444;1.01000004;1.01000036
26.316138;1.03534103;-0.84666157;0.0334014767;-0.817760796;0.0322612662;1.04536227;1.02687718;-0.798977434;0.0782649924;1.03534054;-0.507996957;0.0200412979;10;-0.666667;0;1.044444;1.01000001;1.01000039
26.317138;1.03534102;-0.846661581;0.033401527;-0.817760779;0.0322612883;1.04536124;1.02687718;-0.798977439;0.0782649657;1.03534054;-0.507996952;0.020041283;10;-0.666667;0;1.044444;1.00999997;1.01000042
26.318138;1.03534101;-0.84666159;0.0333999109;-0.817760762;0.0322597002;1.04536122;1.02687618;-0.798978224;0.078263392;1.03534054;-0.507996945;0.0200402666;10;-0.666667;0;1.044444;1.00999994;1.01000045
26.319138;1.03534001;-0.846661596;0.0333982949;-0.817761536;0.0322581424;1.04536019;1.02687619;-0.798978232;0.0782633646;1.03533954;-0.507996938;0.0200392486;10;-0.666667;0;1.044444;1.00999991;1.01000047
26.320138;1.03534;-0.846661599;0.0333983454;-0.81776152;0.032258162;1.04535916;1.02687519;-0.798979019;0.0782617897;1.03533954;-0.507996931;0.0200392292;10;-0.666667;0;1.044444;1.00999988;1.0100005
26.321138;1.03533999;-0.846661601;0.0333967288;-0.817761506;0.03225657;1.04535913;1.02687519;-0.798979029;0.0782617609;1.03533954;-0.507996922;0.0200382083;10;-0.666667;0;1.044444;1.00999985;1.01000052
26.322138;1.03533898;-0.8466616;0.0333967778;-0.817762282;0.0322566171;1.0453581;1.02687519;-0.79897904;0.0782601085;1.03533854;-0.507996913;0.0200381862;10;-0.666667;0;1.044444;1.00999982;1.01000054
26.324138;1.03533897;-0.846661596;0.0333952052;-0.81776226;0.0322550331;1.04535704;1.0268742;-0.798979844;0.0782585024;1.03533852;-0.507996895;0.0200371403;10;-0.666667;0;1.044444;1.00999976;1.01000056
26.325138;1.03533796;-0.846661592;0.0333935828;-0.817763042;0.0322534641;1.04535602;1.02687421;-0.798979858;0.07825685;1.03533752;-0.507996886;0.0200361175;10;-0.666667;0;1.044444;1.00999973;1.01000057
26.327138;1.03533794;-0.846661582;0.033391998;-0.817763031;0.0322518686;1.04535496;1.02687323;-0.798980667;0.0782552469;1.03533751;-0.50799687;0.0200350739;10;-0.666667;0;1.044444;1.00999969;1.01000059
