time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
26.328138;1.03533692;-0.846661577;0.0333903681;-0.817763819;0.0322502948;1.04535493;1.02687224;-0.798981461;0.0782552966;1.0353365;-0.507996863;0.0200340534;10;-0.666667;0;1.044444;1.00999967;1.01000059
26.331138;1.03533689;-0.84666156;0.0333887921;-0.817763822;0.0322486944;1.04535285;1.02687128;-0.798982289;0.078252057;1.03533649;-0.507996847;0.0200329971;10;-0.666667;0;1.044444;1.00999963;1.01000058
26.332138;1.03533588;-0.846661555;0.0333871493;-0.817764615;0.0322471181;1.04535182;1.0268713;-0.798982304;0.0782520374;1.03533549;-0.507996844;0.0200319799;10;-0.666667;0;1.044444;1.00999962;1.01000057
26.333138;1.03533586;-0.846661551;0.0333855038;-0.81776462;0.0322455101;1.04535179;1.02687031;-0.798983094;0.0782504729;1.03533548;-0.507996842;0.0200309635;10;-0.666667;0;1.044444;1.00999961;1.01000055
26.334138;1.03533585;-0.846661547;0.0333855227;-0.817764624;0.0322455117;1.04535076;1.02687032;-0.798983105;0.078248834;1.03533548;-0.507996841;0.0200309476;10;-0.666667;0;1.044444;1.00999961;1.01000054
26.335138;1.03533483;-0.846661544;0.0333838729;-0.817765419;0.0322439343;1.04534973;1.02687034;-0.798983114;0.0782488202;1.03533448;-0.507996841;0.0200299322;10;-0.666667;0;1.044444;1.00999961;1.01000053
26.337138;1.0353348;-0.846661539;0.0333822341;-0.817765428;0.0322423265;1.04534868;1.02686936;-0.798983903;0.0782472518;1.03533448;-0.507996842;0.0200289024;10;-0.666667;0;1.044444;1.00999961;1.01000049
26.338138;1.03533378;-0.846661538;0.0333822453;-0.817766221;0.0322423588;1.04534865;1.02686937;-0.798983905;0.0782456208;1.03533348;-0.507996841;0.0200288876;10;-0.666667;0;1.044444;1.00999961;1.01000048
26.341138;1.03533274;-0.846661539;0.0333789381;-0.817767011;0.0322391783;1.04534657;1.02686738;-0.798985454;0.0782441319;1.03533249;-0.507996831;0.0200268459;10;-0.666667;0;1.044444;1.00999963;1.01000043
26.343138;1.03533272;-0.846661543;0.0333772851;-0.817767005;0.0322375774;1.04534552;1.02686739;-0.798985436;0.0782408727;1.03533251;-0.507996816;0.0200258239;10;-0.666667;0;1.044444;1.00999964;1.01000039
26.344138;1.03533171;-0.846661546;0.0333756244;-0.81776779;0.0322360038;1.0453445;1.02686639;-0.798986201;0.078240941;1.03533152;-0.507996807;0.0200248157;10;-0.666667;0;1.044444;1.00999965;1.01000037
26.346138;1.03533169;-0.846661551;0.0333739668;-0.817767776;0.0322344042;1.04534345;1.02686639;-0.798986166;0.0782392999;1.03533154;-0.507996784;0.0200238065;10;-0.666667;0;1.044444;1.00999967;1.01000034
26.347138;1.03533069;-0.846661552;0.0333739693;-0.817768557;0.0322344402;1.04534243;1.02686538;-0.798986922;0.0782377435;1.03533055;-0.507996772;0.0200238054;10;-0.666667;0;1.044444;1.00999969;1.01000031
26.349138;1.03533068;-0.846661552;0.0333706348;-0.817768537;0.0322312296;1.04534139;1.02686438;-0.798987648;0.078236178;1.03533058;-0.507996745;0.0200218094;10;-0.666667;0;1.044444;1.00999972;1.01000027
26.352138;1.03532968;-0.846661543;0.0333689465;-0.817769294;0.0322296648;1.04533933;1.02686337;-0.798988334;0.0782329849;1.03532963;-0.50799671;0.0200208278;10;-0.666667;0;1.044444;1.00999978;1.0100002
26.353138;1.03532869;-0.846661537;0.0333672677;-0.817770072;0.0322280913;1.04533832;1.02686337;-0.798988301;0.0782329782;1.03532865;-0.507996702;0.0200198367;10;-0.666667;0;1.044444;1.00999981;1.01000017
26.354138;1.0353287;-0.846661531;0.0333672538;-0.817770062;0.0322280969;1.04533831;1.02686337;-0.798988268;0.0782313487;1.03532867;-0.507996695;0.0200198473;10;-0.666667;0;1.044444;1.00999983;1.01000014
26.355138;1.03532871;-0.846661525;0.033365572;-0.817770053;0.0322264927;1.0453373;1.02686237;-0.798989013;0.0782314191;1.03532869;-0.50799669;0.0200188595;10;-0.666667;0;1.044444;1.00999985;1.01000011
26.356138;1.03532772;-0.846661518;0.0333638894;-0.817770835;0.0322249192;1.04533729;1.02686237;-0.798988979;0.078229791;1.0353277;-0.507996687;0.0200178733;10;-0.666667;0;1.044444;1.00999988;1.01000008
26.361138;1.03532679;-0.846661492;0.0333604746;-0.817771627;0.0322217408;1.04533429;1.02686036;-0.798990363;0.0782250615;1.03532679;-0.507996708;0.0200159576;10;-0.666667;0;1.044444;1.00999998;1.0099999
26.362138;1.03532581;-0.84666149;0.0333587922;-0.817772428;0.0322201615;1.04533329;1.02685936;-0.798991109;0.0782251365;1.03532581;-0.507996717;0.0200149754;10;-0.666667;0;1.044444;1.01;1.00999986
26.365138;1.03532587;-0.846661492;0.0333554147;-0.817772484;0.0322169384;1.04533131;1.02685837;-0.798991792;0.0782219652;1.03532587;-0.507996751;0.0200130267;10;-0.666667;0;1.044444;1.01000005;1.00999976
26.366138;1.03532489;-0.846661496;0.033355401;-0.817773299;0.0322169682;1.04533131;1.02685837;-0.798991764;0.0782219663;1.03532489;-0.507996763;0.0200130418;10;-0.666667;0;1.044444;1.01000006;1.00999973
26.367138;1.03532491;-0.846661502;0.0333537209;-0.817773328;0.0322153573;1.04533032;1.02685837;-0.798991738;0.0782203454;1.03532491;-0.507996775;0.0200120552;10;-0.666667;0;1.044444;1.01000007;1.0099997
26.368138;1.03532492;-0.846661509;0.0333537078;-0.817773359;0.0322153564;1.04532933;1.02685737;-0.798992493;0.0782188019;1.03532493;-0.507996787;0.0200120669;10;-0.666667;0;1.044444;1.01000008;1.00999967
26.369138;1.03532394;-0.846661517;0.0333520282;-0.817774183;0.0322137768;1.04532933;1.02685737;-0.798992472;0.0782188064;1.03532396;-0.507996799;0.0200110767;10;-0.666667;0;1.044444;1.01000009;1.00999965
26.371138;1.03532397;-0.846661536;0.0333503351;-0.817774258;0.0322121646;1.04532734;1.02685637;-0.798993219;0.078217271;1.035324;-0.507996819;0.0200100913;10;-0.666667;0;1.044444;1.01000011;1.0099996
26.372138;1.03532299;-0.846661547;0.0333486548;-0.817775088;0.0322105843;1.04532735;1.02685637;-0.798993209;0.0782156548;1.03532303;-0.507996827;0.0200090961;10;-0.666667;0;1.044444;1.01000011;1.00999958
26.375138;1.03532203;-0.846661581;0.0333469458;-0.817776005;0.0322089992;1.04532536;1.02685435;-0.798994758;0.0782142071;1.03532211;-0.50799684;0.0200081031;10;-0.666667;0;1.044444;1.01000012;1.00999954
26.377138;1.03532206;-0.846661604;0.0333435832;-0.817776092;0.0322057739;1.04532437;1.02685432;-0.798994773;0.0782109778;1.03532217;-0.507996842;0.0200061044;10;-0.666667;0;1.044444;1.01000011;1.00999953
26.378138;1.03532107;-0.846661615;0.0333435691;-0.817776923;0.0322058016;1.04532337;1.02685331;-0.798995565;0.0782110628;1.0353212;-0.507996842;0.0200061046;10;-0.666667;0;1.044444;1.01000011;1.00999953
26.380138;1.03532109;-0.846661634;0.0333418757;-0.817777004;0.0322041835;1.04532239;1.02685328;-0.798995605;0.0782094583;1.03532126;-0.507996838;0.0200051037;10;-0.666667;0;1.044444;1.0100001;1.00999953
26.381138;1.0353201;-0.846661643;0.0333401966;-0.817777832;0.0322026;1.0453214;1.02685226;-0.798996408;0.0782079209;1.03532029;-0.507996835;0.0200041021;10;-0.666667;0;1.044444;1.01000009;1.00999954
26.382138;1.03532012;-0.846661652;0.033340185;-0.817777867;0.0322025947;1.04532141;1.02685224;-0.798996436;0.0782079304;1.03532032;-0.507996831;0.0200040995;10;-0.666667;0;1.044444;1.01000008;1.00999954
26.386138;1.03531917;-0.846661692;0.0333351549;-0.817778768;0.0321977691;1.04531849;1.02685017;-0.798998117;0.0782032528;1.03531942;-0.507996811;0.0200010763;10;-0.666667;0;1.044444;1.01000004;1.0099996
26.387138;1.03531818;-0.846661704;0.0333351533;-0.817779576;0.0321977917;1.04531851;1.02685015;-0.79899815;0.0782032631;1.03531844;-0.507996806;0.0200010682;10;-0.666667;0;1.044444;1.01000003;1.00999962
26.388138;1.0353182;-0.846661717;0.033333488;-0.817779589;0.0321961726;1.04531754;1.02684912;-0.798998963;0.0782017265;1.03531845;-0.507996801;0.0200000601;10;-0.666667;0;1.044444;1.01000002;1.00999964
26.389138;1.03531821;-0.84666173;0.0333318258;-0.817779598;0.0321945528;1.04531656;1.0268491;-0.798998996;0.0782017365;1.03531847;-0.507996796;0.0199990524;10;-0.666667;0;1.044444;1.01;1.00999966
26.390138;1.03531723;-0.846661744;0.0333318329;-0.817780392;0.0321945734;1.04531659;1.02684908;-0.798999028;0.0782001233;1.03531748;-0.507996792;0.0199990453;10;-0.666667;0;1.044444;1.00999999;1.00999969
26.392138;1.03531726;-0.84666177;0.0333301875;-0.817780388;0.0321929423;1.04531566;1.02684804;-0.798999869;0.0781985958;1.03531749;-0.507996785;0.0199980335;10;-0.666667;0;1.044444;1.00999996;1.00999975
26.393138;1.03531627;-0.846661782;0.0333285338;-0.81778117;0.0321913533;1.0453147;1.02684802;-0.798999899;0.0781969824;1.03531649;-0.507996781;0.0199970287;10;-0.666667;0;1.044444;1.00999995;1.00999978
26.395138;1.0353163;-0.846661803;0.0333268945;-0.817781148;0.0321897251;1.04531377;1.02684698;-0.79900073;0.0781954543;1.03531648;-0.507996772;0.0199960209;10;-0.666667;0;1.044444;1.00999992;1.00999985
26.396138;1.03531532;-0.846661811;0.0333252411;-0.817781923;0.0321881377;1.04531282;1.02684597;-0.799001531;0.0781955395;1.03531548;-0.507996766;0.0199950177;10;-0.666667;0;1.044444;1.0099999;1.00999989
26.398138;1.03531534;-0.84666182;0.033323598;-0.81778189;0.0321865109;1.0453119;1.02684595;-0.799001573;0.0781939343;1.03531546;-0.507996751;0.0199940123;10;-0.666667;0;1.044444;1.00999987;1.00999996
26.401138;1.03531435;-0.846661819;0.0333219562;-0.817782625;0.0321849068;1.04531004;1.02684393;-0.799003178;0.0781908697;1.0353144;-0.507996717;0.0199930088;10;-0.666667;0;1.044444;1.00999982;1.01000006
26.402138;1.03531335;-0.846661817;0.0333202945;-0.817783396;0.0321833197;1.04530908;1.02684393;-0.799003193;0.0781892579;1.03531338;-0.507996704;0.0199920099;10;-0.666667;0;1.044444;1.0099998;1.01000009
26.403138;1.03531335;-0.846661814;0.0333186308;-0.817783378;0.0321817015;1.04530912;1.02684393;-0.799003206;0.0781892699;1.03531336;-0.50799669;0.0199910123;10;-0.666667;0;1.044444;1.00999978;1.01000012
26.404138;1.03531335;-0.84666181;0.0333186319;-0.81778336;0.0321816929;1.04530816;1.02684293;-0.799003997;0.0781877353;1.03531333;-0.507996675;0.0199910161;10;-0.666667;0;1.044444;1.00999977;1.01000014
26.405138;1.03531235;-0.846661806;0.0333169643;-0.817784133;0.032180105;1.0453082;1.02684293;-0.799004009;0.0781877479;1.03531231;-0.50799666;0.0199900212;10;-0.666667;0;1.044444;1.00999975;1.01000016
26.406138;1.03531235;-0.8466618;0.0333169611;-0.817784118;0.0321800952;1.04530724;1.02684193;-0.7990048;0.0781862136;1.03531228;-0.507996646;0.0199900273;10;-0.666667;0;1.044444;1.00999973;1.01000017
26.408138;1.03531135;-0.846661789;0.033313615;-0.817784881;0.0321768845;1.0453063;1.02684193;-0.799004825;0.078184616;1.03531124;-0.507996616;0.0199880408;10;-0.666667;0;1.044444;1.0099997;1.0100002
26.410138;1.03531135;-0.846661777;0.0333119278;-0.817784859;0.0321752502;1.04530434;1.02684092;-0.799005629;0.0781830942;1.0353112;-0.507996588;0.019987053;10;-0.666667;0;1.044444;1.00999967;1.01000021
26.411138;1.03531036;-0.846661771;0.0333119148;-0.81778564;0.0321752683;1.04530436;1.02684093;-0.799005643;0.0781814831;1.03531018;-0.507996574;0.0199870578;10;-0.666667;0;1.044444;1.00999966;1.01000021
26.413138;1.03531037;-0.846661757;0.0333102179;-0.817785622;0.0321736313;1.04530339;1.02683993;-0.799006451;0.0781799575;1.03531016;-0.507996549;0.0199860647;10;-0.666667;0;1.044444;1.00999963;1.01000021
26.414138;1.03530937;-0.846661751;0.0333085347;-0.817786405;0.0321720384;1.0453024;1.02683894;-0.799007245;0.0781784191;1.03530915;-0.507996537;0.0199850669;10;-0.666667;0;1.044444;1.00999962;1.0100002
26.416138;1.03530939;-0.846661737;0.0333068346;-0.817786391;0.0321704;1.04530142;1.02683895;-0.799007278;0.0781768072;1.03530913;-0.507996516;0.0199840687;10;-0.666667;0;1.044444;1.00999959;1.01000019
26.417138;1.03530839;-0.84666173;0.0333051518;-0.817787175;0.0321688065;1.04530043;1.02683796;-0.799008075;0.0781768853;1.03530813;-0.507996508;0.0199830684;10;-0.666667;0;1.044444;1.00999958;1.01000019
26.419138;1.0353084;-0.846661716;0.0333034563;-0.817787166;0.0321671657;1.04529944;1.02683699;-0.799008891;0.0781753335;1.03530812;-0.507996497;0.019982065;10;-0.666667;0;1.044444;1.00999957;1.01000018
26.420138;1.0353074;-0.846661709;0.0333017774;-0.817787953;0.0321655701;1.04529844;1.02683701;-0.799008911;0.0781737036;1.03530711;-0.507996495;0.0199810618;10;-0.666667;0;1.044444;1.00999956;1.01000017
26.424138;1.0353064;-0.846661684;0.0332984085;-0.817788731;0.0321623039;1.04529647;1.02683509;-0.799010557;0.0781705571;1.03530608;-0.507996511;0.0199790412;10;-0.666667;0;1.044444;1.00999953;1.01000016
26.425138;1.0353064;-0.846661677;0.0332984024;-0.817788729;0.0321622829;1.04529548;1.02683511;-0.799010582;0.0781689162;1.03530607;-0.507996522;0.0199790344;10;-0.666667;0;1.044444;1.00999952;1.01000015
26.426138;1.0353054;-0.84666167;0.0332967305;-0.817789518;0.0321606828;1.04529449;1.02683512;-0.799010608;0.0781688976;1.03530506;-0.507996535;0.019978027;10;-0.666667;0;1.044444;1.00999952;1.01000015
26.428138;1.03530539;-0.846661657;0.0332950557;-0.817789519;0.0321590298;1.0452935;1.02683415;-0.799011435;0.0781656886;1.03530503;-0.50799657;0.0199770101;10;-0.666667;0;1.044444;1.00999951;1.01000015
26.429138;1.03530438;-0.84666165;0.033293386;-0.817790311;0.03215743;1.0452935;1.02683417;-0.799011458;0.0781656689;1.03530402;-0.507996591;0.0199760007;10;-0.666667;0;1.044444;1.00999951;1.01000016
26.432138;1.03530434;-0.846661625;0.0332900498;-0.817790324;0.0321541525;1.04529151;1.0268322;-0.799013073;0.0781625158;1.03530398;-0.507996663;0.0199739704;10;-0.666667;0;1.044444;1.00999952;1.01000017
26.433138;1.03530333;-0.846661615;0.0332900514;-0.817791119;0.0321541671;1.04529051;1.02683221;-0.799013089;0.0781624963;1.03530296;-0.507996689;0.01997396;10;-0.666667;0;1.044444;1.00999953;1.01000017
26.434138;1.03530331;-0.846661605;0.0332883877;-0.817791124;0.0321525424;1.04528952;1.02683222;-0.799013103;0.0781608542;1.03530295;-0.507996717;0.0199729495;10;-0.666667;0;1.044444;1.00999953;1.01000018
26.435138;1.03530329;-0.846661594;0.0332883921;-0.817791129;0.0321525293;1.04528952;1.02683123;-0.799013893;0.0781592888;1.03530293;-0.507996745;0.019972939;10;-0.666667;0;1.044444;1.00999954;1.01000019
26.436138;1.03530228;-0.846661583;0.0332867311;-0.817791924;0.0321509393;1.04528852;1.02683123;-0.799013902;0.078159271;1.03530192;-0.507996775;0.0199719282;10;-0.666667;0;1.044444;1.00999955;1.0100002
26.437138;1.03530226;-0.846661572;0.0332867376;-0.817791928;0.0321509298;1.04528852;1.02683024;-0.799014686;0.078157707;1.0353019;-0.507996805;0.0199719173;10;-0.666667;0;1.044444;1.00999956;1.01000021
26.438138;1.03530224;-0.846661561;0.0332850782;-0.817791932;0.0321493122;1.04528753;1.02683024;-0.79901469;0.0781576909;1.03530188;-0.507996837;0.0199709063;10;-0.666667;0;1.044444;1.00999958;1.01000022
26.439138;1.03530121;-0.846661549;0.0332834193;-0.817792725;0.0321477274;1.04528653;1.02683024;-0.79901469;0.0781560525;1.03530086;-0.507996869;0.0199698952;10;-0.666667;0;1.044444;1.00999959;1.01000024
26.442138;1.03530015;-0.846661509;0.0332817787;-0.817793526;0.0321461429;1.04528454;1.02682821;-0.799016232;0.0781529182;1.03529981;-0.507996973;0.0199688617;10;-0.666667;0;1.044444;1.00999965;1.01000028
26.444138;1.03530011;-0.846661475;0.0332784639;-0.817793536;0.0321429295;1.04528355;1.02682818;-0.799016207;0.0781512737;1.03529977;-0.507997049;0.0199668378;10;-0.666667;0;1.044444;1.00999969;1.01000031
26.445138;1.03529908;-0.846661456;0.0332784728;-0.817794333;0.0321429665;1.04528355;1.02682716;-0.799016968;0.0781513403;1.03529876;-0.507997089;0.0199668249;10;-0.666667;0;1.044444;1.00999972;1.01000032
26.450138;1.03529799;-0.846661344;0.033273495;-0.817795178;0.0321382256;1.04527958;1.02682502;-0.799018395;0.0781465838;1.03529769;-0.507997305;0.0199637539;10;-0.666667;0;1.044444;1.00999983;1.01000035
26.451138;1.03529697;-0.846661322;0.033271826;-0.817795981;0.0321366639;1.04527959;1.02682499;-0.799018364;0.0781449556;1.03529668;-0.507997348;0.0199627399;10;-0.666667;0;1.044444;1.00999985;1.01000035
26.452138;1.03529695;-0.8466613;0.033271821;-0.817795995;0.0321366825;1.04527859;1.02682396;-0.799019108;0.0781450282;1.03529667;-0.50799739;0.0199627265;10;-0.666667;0;1.044444;1.00999987;1.01000035
26.453138;1.03529694;-0.84666128;0.033270147;-0.81779601;0.0321350929;1.0452786;1.02682393;-0.799019072;0.0781434032;1.03529667;-0.50799743;0.0199617139;10;-0.666667;0;1.044444;1.00999988;1.01000035
26.456138;1.03529489;-0.846661223;0.0332667793;-0.817797632;0.0321320034;1.04527663;1.02682284;-0.799019727;0.0781402386;1.03529465;-0.507997533;0.0199596834;10;-0.666667;0;1.044444;1.00999991;1.01000032
26.457138;1.03529488;-0.846661206;0.0332667643;-0.817797644;0.0321320277;1.04527565;1.02682281;-0.799019681;0.078140244;1.03529465;-0.507997558;0.0199596756;10;-0.666667;0;1.044444;1.00999991;1.01000031
26.458138;1.03529487;-0.84666119;0.0332650813;-0.817797655;0.0321304426;1.04527466;1.02682179;-0.799020411;0.0781387038;1.03529464;-0.507997579;0.0199586688;10;-0.666667;0;1.044444;1.00999991;1.01000029
26.459138;1.03529386;-0.846661176;0.0332650638;-0.817798455;0.0321304988;1.04527467;1.02682176;-0.799020362;0.0781387119;1.03529364;-0.507997595;0.019958663;10;-0.666667;0;1.044444;1.00999991;1.01000027
26.461138;1.03529384;-0.846661154;0.0332616938;-0.817798468;0.0321273307;1.0452737;1.02682072;-0.799021041;0.0781355607;1.03529364;-0.507997613;0.0199566555;10;-0.666667;0;1.044444;1.00999991;1.01000022
26.462138;1.03529282;-0.846661146;0.0332616753;-0.817799262;0.0321273885;1.04527272;1.0268207;-0.799020992;0.0781355709;1.03529264;-0.507997615;0.0199566544;10;-0.666667;0;1.044444;1.0099999;1.0100002
26.465138;1.03529179;-0.846661138;0.0332582888;-0.817800053;0.0321242846;1.04527076;1.02681865;-0.79902241;0.0781325088;1.03529163;-0.507997604;0.0199546626;10;-0.666667;0;1.044444;1.00999989;1.01000011
26.467138;1.03529177;-0.846661146;0.0332565908;-0.817800044;0.0321227338;1.04526979;1.02681863;-0.799022329;0.0781309082;1.03529162;-0.507997583;0.0199536771;10;-0.666667;0;1.044444;1.00999988;1.01000005
26.468138;1.03529076;-0.846661153;0.0332549104;-0.817800827;0.0321211847;1.0452688;1.02681762;-0.799023072;0.0781293724;1.03529062;-0.507997569;0.0199526869;10;-0.666667;0;1.044444;1.00999987;1.01000002
26.470138;1.03529074;-0.846661173;0.0332532214;-0.817800808;0.032119634;1.04526781;1.02681661;-0.799023787;0.0781278461;1.03529062;-0.507997536;0.0199517122;10;-0.666667;0;1.044444;1.00999987;1.00999995
26.472138;1.03528972;-0.846661199;0.0332515416;-0.817801577;0.0321181113;1.04526682;1.0268166;-0.799023735;0.0781262381;1.03528963;-0.507997499;0.0199507455;10;-0.666667;0;1.044444;1.00999986;1.00999989
26.473138;1.03528971;-0.846661213;0.0332498724;-0.817801566;0.0321165274;1.04526583;1.0268156;-0.799024491;0.0781246958;1.03528963;-0.507997479;0.0199497653;10;-0.666667;0;1.044444;1.00999986;1.00999986
26.474138;1.03528871;-0.846661228;0.0332498727;-0.817802347;0.0321165827;1.04526483;1.02681561;-0.799024472;0.0781246992;1.03528863;-0.50799746;0.0199497871;10;-0.666667;0;1.044444;1.00999985;1.00999982
26.475138;1.0352887;-0.846661243;0.0332482091;-0.817802339;0.0321149953;1.04526483;1.02681461;-0.799025233;0.0781231543;1.03528864;-0.507997441;0.0199488108;10;-0.666667;0;1.044444;1.00999985;1.00999979
26.476138;1.0352887;-0.846661257;0.0332482146;-0.817802333;0.032115016;1.04526383;1.02681462;-0.799025218;0.0781231558;1.03528864;-0.507997423;0.0199488366;10;-0.666667;0;1.044444;1.00999985;1.00999977
26.477138;1.03528769;-0.846661271;0.0332465555;-0.817803119;0.0321134564;1.04526283;1.02681463;-0.799025206;0.0781215336;1.03528765;-0.507997406;0.0199478644;10;-0.666667;0;1.044444;1.00999985;1.00999974
26.482138;1.03528668;-0.846661332;0.0332416103;-0.817803919;0.0321087359;1.0452598;1.02681273;-0.799026731;0.0781168196;1.03528668;-0.507997325;0.0199450244;10;-0.666667;0;1.044444;1.00999985;1.00999963
26.483138;1.03528568;-0.846661344;0.0332399554;-0.817804716;0.032107168;1.04525979;1.02681176;-0.799027511;0.0781168981;1.03528569;-0.507997308;0.0199440575;10;-0.666667;0;1.044444;1.00999986;1.00999962
26.485138;1.03528569;-0.846661368;0.0332383095;-0.81780473;0.0321055744;1.04525777;1.02681082;-0.799028299;0.078113737;1.0352857;-0.507997273;0.0199431209;10;-0.666667;0;1.044444;1.00999986;1.00999961
26.486138;1.0352847;-0.846661381;0.0332383174;-0.817805528;0.0321056108;1.04525775;1.02681085;-0.799028308;0.0781137438;1.03528471;-0.507997256;0.0199431507;10;-0.666667;0;1.044444;1.00999987;1.0099996
26.487138;1.0352847;-0.846661394;0.0332366564;-0.817805536;0.0321040045;1.04525673;1.02681088;-0.799028321;0.0781121289;1.03528472;-0.507997239;0.019942179;10;-0.666667;0;1.044444;1.00999987;1.0099996
26.491138;1.03528372;-0.84666144;0.033233322;-0.817806363;0.0321008111;1.04525466;1.02680902;-0.79902996;0.0781090781;1.03528375;-0.507997182;0.0199402736;10;-0.666667;0;1.044444;1.0099999;1.0099996
26.492138;1.03528273;-0.846661448;0.0332316498;-0.817807163;0.032099226;1.04525363;1.02680905;-0.799029988;0.0781074672;1.03528276;-0.507997171;0.0199392925;10;-0.666667;0;1.044444;1.0099999;1.00999961
26.495138;1.03528174;-0.846661451;0.0332282912;-0.817807985;0.0320960115;1.04525157;1.02680716;-0.799031639;0.0781060359;1.03528177;-0.507997149;0.0199373394;10;-0.666667;0;1.044444;1.00999992;1.00999963
26.497138;1.03528175;-0.846661434;0.0332266019;-0.817808001;0.032094382;1.04525052;1.02680723;-0.799031705;0.078102819;1.03528177;-0.507997146;0.0199363629;10;-0.666667;0;1.044444;1.00999994;1.00999965
26.498138;1.03528075;-0.84666142;0.033226589;-0.817808796;0.0320944035;1.0452495;1.02680627;-0.799032515;0.0781029108;1.03528077;-0.507997148;0.0199363727;10;-0.666667;0;1.044444;1.00999995;1.00999966
26.500138;1.03528076;-0.84666138;0.0332232267;-0.817808803;0.0320911661;1.04524847;1.02680533;-0.799033349;0.0781013968;1.03528076;-0.507997156;0.0199343898;10;-0.666667;0;1.044444;1.00999997;1.00999968
26.501138;1.03527976;-0.846661356;0.0332232107;-0.817809594;0.032091189;1.04524745;1.02680536;-0.799033373;0.078099791;1.03527976;-0.507997161;0.0199343974;10;-0.666667;0;1.044444;1.00999997;1.00999968
26.502138;1.03527976;-0.846661329;0.0332215272;-0.817809594;0.0320895714;1.04524744;1.02680539;-0.799033394;0.0780981858;1.03527976;-0.507997167;0.0199334047;10;-0.666667;0;1.044444;1.00999998;1.00999969
26.505138;1.03527876;-0.846661235;0.0332181392;-0.817810383;0.0320863607;1.04524541;1.02680347;-0.799034994;0.0780967704;1.03527875;-0.507997182;0.0199314251;10;-0.666667;0;1.044444;1.00999999;1.0099997
26.506138;1.03527875;-0.8466612;0.0332181199;-0.817810381;0.032086354;1.04524441;1.0268035;-0.799035003;0.0780951658;1.03527875;-0.507997185;0.0199314312;10;-0.666667;0;1.044444;1.00999999;1.00999971
26.507138;1.03527775;-0.846661163;0.0332164335;-0.817811168;0.0320847689;1.0452434;1.02680352;-0.79903501;0.0780951841;1.03527775;-0.507997188;0.0199304369;10;-0.666667;0;1.044444;1.01;1.00999971
26.509138;1.03527773;-0.846661086;0.0332147253;-0.817811159;0.0320831477;1.0452424;1.02680256;-0.799035795;0.0780920495;1.03527774;-0.507997189;0.0199294468;10;-0.666667;0;1.044444;1.01;1.00999972
26.510138;1.03527672;-0.846661046;0.033213037;-0.817811943;0.0320815636;1.04524139;1.02680158;-0.799036573;0.0780921425;1.03527674;-0.507997188;0.0199284509;10;-0.666667;0;1.044444;1.01000001;1.00999973
26.515138;1.03527563;-0.846660853;0.0332079138;-0.817812672;0.0320767444;1.04523838;1.02679964;-0.799038109;0.0780874967;1.03527574;-0.50799716;0.0199254507;10;-0.666667;0;1.044444;1.01000003;1.00999976
26.516138;1.0352746;-0.846660818;0.0332078865;-0.817813445;0.0320767736;1.04523838;1.02679965;-0.799038102;0.0780858852;1.03527474;-0.50799715;0.0199254444;10;-0.666667;0;1.044444;1.01000003;1.00999978
26.517138;1.03527457;-0.846660785;0.0332061923;-0.817813427;0.0320751633;1.04523738;1.02679966;-0.799038096;0.0780858955;1.03527475;-0.507997139;0.0199244356;10;-0.666667;0;1.044444;1.01000004;1.00999979
26.518138;1.03527454;-0.846660754;0.033206165;-0.817813408;0.0320751643;1.04523638;1.02679866;-0.799038869;0.0780843573;1.03527475;-0.507997126;0.0199244243;10;-0.666667;0;1.044444;1.01000005;1.00999981
26.519138;1.03527351;-0.846660724;0.0332044717;-0.817814179;0.0320735879;1.04523638;1.02679867;-0.799038866;0.0780843647;1.03527376;-0.507997112;0.0199234107;10;-0.666667;0;1.044444;1.01000005;1.00999982
26.520138;1.03527348;-0.846660696;0.0332027796;-0.817814161;0.0320719818;1.04523539;1.02679767;-0.799039643;0.0780828232;1.03527376;-0.507997097;0.0199223949;10;-0.666667;0;1.044444;1.01000006;1.00999984
26.522138;1.03527241;-0.846660641;0.0332010681;-0.817814915;0.0320704143;1.0452344;1.02679767;-0.799039649;0.0780812068;1.03527277;-0.507997064;0.0199213564;10;-0.666667;0;1.044444;1.01000007;1.00999987
26.524138;1.03527235;-0.846660587;0.0331993678;-0.817814884;0.0320688207;1.04523341;1.02679667;-0.799040442;0.0780796611;1.03527278;-0.50799703;0.0199203089;10;-0.666667;0;1.044444;1.01000007;1.00999991
26.525138;1.03527132;-0.84666056;0.0331976896;-0.817815661;0.0320672519;1.04523242;1.02679567;-0.799041231;0.0780781132;1.03527179;-0.507997014;0.0199192827;10;-0.666667;0;1.044444;1.01000007;1.00999992
26.527138;1.03527126;-0.846660508;0.0331960105;-0.817815637;0.0320656662;1.04523144;1.02679566;-0.799041252;0.0780764846;1.0352718;-0.507996985;0.0199182285;10;-0.666667;0;1.044444;1.01000007;1.00999995
26.530138;1.03526919;-0.846660438;0.0331926829;-0.817817186;0.0320625532;1.04522947;1.02679363;-0.799042842;0.0780733722;1.03526984;-0.507996953;0.0199161506;10;-0.666667;0;1.044444;1.01000006;1.01
26.532138;1.03526916;-0.846660402;0.0331910343;-0.817817166;0.0320609788;1.04522749;1.0267936;-0.799042865;0.0780717307;1.03526986;-0.507996943;0.0199151038;10;-0.666667;0;1.044444;1.01000006;1.01000003
26.533138;1.03526814;-0.846660387;0.0331910468;-0.817817946;0.0320610294;1.0452275;1.02679258;-0.799043653;0.078070173;1.03526888;-0.507996942;0.0199150821;10;-0.666667;0;1.044444;1.01000005;1.01000005
26.535138;1.03526811;-0.846660364;0.0331877439;-0.817817929;0.0320578519;1.04522552;1.02679154;-0.799044448;0.0780686043;1.03526891;-0.507996943;0.0199130423;10;-0.666667;0;1.044444;1.01000004;1.01000008
26.537138;1.03526708;-0.846660349;0.0331861137;-0.817818702;0.0320563177;1.04522454;1.02679148;-0.79904446;0.0780669608;1.03526794;-0.50799695;0.0199120078;10;-0.666667;0;1.044444;1.01000002;1.01000011
26.538138;1.03526707;-0.846660344;0.0331861338;-0.817818692;0.0320563403;1.04522455;1.02679045;-0.799045243;0.0780654044;1.03526796;-0.507996955;0.0199119921;10;-0.666667;0;1.044444;1.01000001;1.01000012
26.539138;1.03526605;-0.84666034;0.0331844879;-0.817819473;0.0320547839;1.04522356;1.02679042;-0.799045244;0.0780653955;1.03526697;-0.50799696;0.0199109774;10;-0.666667;0;1.044444;1.01;1.01000013
26.540138;1.03526604;-0.846660339;0.0331828426;-0.817819463;0.0320531964;1.04522257;1.02678939;-0.799046022;0.0780638394;1.03526699;-0.507996966;0.0199099634;10;-0.666667;0;1.044444;1.00999999;1.01000013
26.541138;1.03526603;-0.84666034;0.0331828642;-0.817819454;0.0320532188;1.04522258;1.02678936;-0.79904602;0.07806383;1.035267;-0.507996971;0.0199099504;10;-0.666667;0;1.044444;1.00999998;1.01000014
26.542138;1.03526502;-0.846660344;0.0331812193;-0.817820234;0.032051662;1.04522159;1.02678932;-0.799046016;0.0780621964;1.03526601;-0.507996977;0.0199089383;10;-0.666667;0;1.044444;1.00999997;1.01000014
26.545138;1.035264;-0.846660368;0.0331779528;-0.817820991;0.0320485356;1.0452196;1.02678721;-0.799047545;0.0780590611;1.03526503;-0.507996995;0.0199069056;10;-0.666667;0;1.044444;1.00999993;1.01000013
26.547138;1.035264;-0.846660395;0.033176332;-0.817820969;0.0320469612;1.04521859;1.02678713;-0.799047515;0.0780574019;1.03526505;-0.507997007;0.0199058846;10;-0.666667;0;1.044444;1.00999991;1.01000012
26.548138;1.035263;-0.846660411;0.0331763545;-0.817821748;0.032047007;1.04521758;1.0267861;-0.799048275;0.0780558344;1.03526406;-0.507997013;0.0199058738;10;-0.666667;0;1.044444;1.0099999;1.01000011
26.550138;1.03526301;-0.846660449;0.033173065;-0.817821726;0.032043809;1.04521655;1.02678502;-0.799049012;0.0780542423;1.03526408;-0.507997023;0.0199038513;10;-0.666667;0;1.044444;1.00999989;1.01000009
26.552138;1.03526202;-0.846660493;0.0331714413;-0.817822494;0.0320422396;1.0452155;1.02678495;-0.799048967;0.0780525685;1.0352631;-0.507997031;0.0199028273;10;-0.666667;0;1.044444;1.00999989;1.01000008
26.553138;1.03526203;-0.846660516;0.0331714629;-0.817822484;0.0320422398;1.04521448;1.02678392;-0.799049722;0.0780509941;1.03526311;-0.507997035;0.0199028146;10;-0.666667;0;1.044444;1.00999989;1.01000008
26.554138;1.03526105;-0.846660541;0.033169818;-0.817823265;0.0320406583;1.04521345;1.02678389;-0.7990497;0.0780509658;1.03526212;-0.507997038;0.0199018014;10;-0.666667;0;1.044444;1.0099999;1.01000008
26.555138;1.03526107;-0.846660567;0.0331681734;-0.817823256;0.0320390434;1.04521342;1.02678286;-0.799050457;0.0780493896;1.03526213;-0.507997042;0.0199007876;10;-0.666667;0;1.044444;1.00999991;1.01000008
26.556138;1.03526108;-0.846660594;0.0331681959;-0.817823249;0.0320390361;1.04521238;1.02678283;-0.799050437;0.0780493602;1.03526213;-0.507997045;0.0199007731;10;-0.666667;0;1.044444;1.00999992;1.01000008
26.557138;1.0352601;-0.846660621;0.0331665525;-0.817824032;0.0320374475;1.04521135;1.02678281;-0.799050419;0.078047708;1.03526114;-0.50799705;0.019899758;10;-0.666667;0;1.044444;1.00999993;1.01000008
26.559138;1.03526015;-0.846660674;0.0331649339;-0.817824022;0.0320358105;1.04521029;1.02678178;-0.799051165;0.0780461057;1.03526115;-0.507997062;0.0198987263;10;-0.666667;0;1.044444;1.00999996;1.01000008
26.560138;1.03525917;-0.8466607;0.0331632919;-0.817824808;0.0320342139;1.04520925;1.02678077;-0.799051928;0.078044533;1.03526015;-0.507997069;0.0198977098;10;-0.666667;0;1.044444;1.00999998;1.01000008
26.562138;1.03525921;-0.846660745;0.0331616753;-0.817824804;0.0320325619;1.0452082;1.02678076;-0.7990519;0.0780428643;1.03526015;-0.507997085;0.0198966757;10;-0.666667;0;1.044444;1.01000002;1.01000009
26.563138;1.03525823;-0.846660765;0.0331600339;-0.817825592;0.0320309593;1.04520717;1.02677975;-0.799052666;0.0780429204;1.03525914;-0.507997093;0.0198956582;10;-0.666667;0;1.044444;1.01000003;1.01000009
26.565138;1.03525828;-0.846660801;0.0331584192;-0.817825592;0.0320293006;1.04520613;1.02677875;-0.799053419;0.0780397161;1.03525912;-0.507997107;0.0198946208;10;-0.666667;0;1.044444;1.01000006;1.0100001
26.567138;1.03525733;-0.846660833;0.0331568074;-0.817826384;0.0320276759;1.0452051;1.02677875;-0.799053397;0.0780380678;1.0352581;-0.50799712;0.0198935788;10;-0.666667;0;1.044444;1.01000009;1.01000011
26.568138;1.03525636;-0.846660849;0.0331551693;-0.817827176;0.0320260765;1.04520409;1.02677775;-0.799054167;0.0780381346;1.03525709;-0.507997125;0.0198925558;10;-0.666667;0;1.044444;1.0100001;1.01000012
26.570138;1.03525643;-0.846660879;0.0331535618;-0.817827179;0.032024432;1.04520308;1.02677675;-0.799054932;0.0780349526;1.03525706;-0.507997133;0.0198915067;10;-0.666667;0;1.044444;1.01000011;1.01000013
26.571138;1.03525546;-0.846660895;0.0331535915;-0.817827971;0.0320244485;1.04520208;1.02677675;-0.799054928;0.0780349499;1.03525604;-0.507997135;0.0198914813;10;-0.666667;0;1.044444;1.01000011;1.01000013
26.572138;1.0352555;-0.846660912;0.0331519542;-0.817827973;0.032022826;1.04520208;1.02677575;-0.799055704;0.0780334019;1.03525602;-0.507997136;0.0198904561;10;-0.666667;0;1.044444;1.01000011;1.01000013
26.574138;1.03525458;-0.846660948;0.0331503433;-0.817828765;0.0320212258;1.04520009;1.02677576;-0.799055708;0.0780317823;1.03525498;-0.507997136;0.019889407;10;-0.666667;0;1.044444;1.01000011;1.01000014
26.576138;1.03525465;-0.846660988;0.033148727;-0.817828767;0.0320195991;1.04519911;1.02677476;-0.799056501;0.0780302452;1.03525494;-0.507997135;0.0198883621;10;-0.666667;0;1.044444;1.01000009;1.01000014
26.577138;1.03525369;-0.84666101;0.033147083;-0.817829557;0.0320180139;1.04519812;1.02677376;-0.79905729;0.0780287055;1.03525392;-0.507997134;0.0198873423;10;-0.666667;0;1.044444;1.01000009;1.01000014
26.579138;1.03525376;-0.846661058;0.0331454556;-0.817829558;0.032016396;1.04519714;1.02677375;-0.799057321;0.0780271022;1.03525388;-0.507997136;0.0198863094;10;-0.666667;0;1.044444;1.01000007;1.01000013
26.580138;1.03525279;-0.846661083;0.0331438054;-0.817830349;0.0320148159;1.04519615;1.02677275;-0.799058119;0.0780255667;1.03525286;-0.507997137;0.0198852965;10;-0.666667;0;1.044444;1.01000006;1.01000013
26.582138;1.03525285;-0.846661137;0.0331421653;-0.817830352;0.0320132093;1.04519518;1.02677174;-0.799058946;0.0780240458;1.03525284;-0.507997141;0.0198842783;10;-0.666667;0;1.044444;1.01000004;1.01000011
26.584138;1.0352519;-0.846661192;0.0331405157;-0.817831147;0.0320116411;1.0451942;1.02677173;-0.799059004;0.0780224503;1.03525182;-0.507997143;0.0198832712;10;-0.666667;0;1.044444;1.01000001;1.0100001
26.585138;1.03525192;-0.846661219;0.0331388537;-0.817831151;0.0320100391;1.04519321;1.02677073;-0.799059814;0.0780209166;1.03525181;-0.507997142;0.0198822718;10;-0.666667;0;1.044444;1.00999999;1.01000009
26.586138;1.03525094;-0.846661246;0.0331388558;-0.817831945;0.0320100796;1.04519322;1.02677072;-0.799059847;0.0780209293;1.03525081;-0.507997141;0.0198822749;10;-0.666667;0;1.044444;1.00999998;1.01000008
26.588138;1.03525098;-0.846661299;0.0331355189;-0.817831955;0.0320068812;1.04519124;1.02676971;-0.799060691;0.0780194047;1.03525082;-0.507997137;0.0198802872;10;-0.666667;0;1.044444;1.00999994;1.01000006
26.589138;1.03524999;-0.846661324;0.0331355134;-0.817832751;0.0320069234;1.04519124;1.02676971;-0.799060724;0.0780177914;1.03524983;-0.507997134;0.0198802961;10;-0.666667;0;1.044444;1.00999992;1.01000005
26.590138;1.03524999;-0.846661348;0.0331338392;-0.817832757;0.0320053245;1.04519025;1.0267687;-0.799061535;0.0780178761;1.03524984;-0.507997132;0.0198793067;10;-0.666667;0;1.044444;1.00999991;1.01000004
26.591138;1.03524999;-0.846661372;0.03313383;-0.817832764;0.0320053353;1.04518926;1.02676869;-0.799061567;0.0780162608;1.03524985;-0.50799713;0.0198793187;10;-0.666667;0;1.044444;1.00999989;1.01000003
26.592138;1.03524899;-0.846661394;0.0331321532;-0.817833561;0.0320037667;1.04518926;1.02676769;-0.799062376;0.0780147206;1.03524887;-0.507997129;0.019878332;10;-0.666667;0;1.044444;1.00999987;1.01000002
26.594138;1.03524898;-0.846661435;0.0331304649;-0.817833574;0.0320021773;1.04518728;1.02676767;-0.799062434;0.07801311;1.03524891;-0.507997131;0.0198773614;10;-0.666667;0;1.044444;1.00999984;1.00999998
26.595138;1.03524797;-0.846661452;0.0331287876;-0.817834369;0.0320006086;1.04518728;1.02676666;-0.799063239;0.0780131924;1.03524794;-0.507997134;0.0198763777;10;-0.666667;0;1.044444;1.00999983;1.00999997
26.597138;1.03524794;-0.84666148;0.0331271014;-0.817834376;0.0319990204;1.0451853;1.02676565;-0.799064067;0.0780100364;1.03524799;-0.507997146;0.0198754135;10;-0.666667;0;1.044444;1.0099998;1.00999993
26.599138;1.03524692;-0.846661499;0.033125418;-0.817835166;0.0319974658;1.04518432;1.02676564;-0.799064114;0.0780084308;1.03524706;-0.507997162;0.019874453;10;-0.666667;0;1.044444;1.00999977;1.00999988
26.600138;1.0352459;-0.846661505;0.0331237442;-0.817835954;0.0319959001;1.04518333;1.02676464;-0.799064915;0.0780085165;1.0352461;-0.507997172;0.0198734738;10;-0.666667;0;1.044444;1.00999976;1.00999986
26.602138;1.03524588;-0.846661512;0.0331220664;-0.817835945;0.031994317;1.04518234;1.02676364;-0.799065737;0.078005368;1.03524617;-0.50799719;0.0198725158;10;-0.666667;0;1.044444;1.00999974;1.0099998
26.603138;1.03524487;-0.846661513;0.0331203958;-0.817836728;0.0319927511;1.04518235;1.02676364;-0.799065759;0.0780053797;1.03524521;-0.507997198;0.0198715366;10;-0.666667;0;1.044444;1.00999973;1.00999977
26.604138;1.03524486;-0.846661513;0.033120393;-0.81783672;0.0319927638;1.04518135;1.02676264;-0.799066558;0.0780038443;1.03524525;-0.507997205;0.0198715568;10;-0.666667;0;1.044444;1.00999972;1.00999974
26.606138;1.03524384;-0.846661513;0.0331170571;-0.817837493;0.0319895981;1.04518036;1.02676266;-0.799066597;0.078002244;1.03524434;-0.507997215;0.0198695942;10;-0.666667;0;1.044444;1.0099997;1.00999968
26.608138;1.03524382;-0.846661518;0.0331153902;-0.817837474;0.0319880076;1.04517836;1.02676168;-0.79906741;0.0780007172;1.03524442;-0.50799722;0.0198686255;10;-0.666667;0;1.044444;1.00999968;1.00999962
26.609138;1.03524282;-0.846661522;0.0331153899;-0.817838254;0.0319880467;1.04517836;1.0267607;-0.799068203;0.0779991789;1.03524346;-0.507997221;0.0198686382;10;-0.666667;0;1.044444;1.00999967;1.00999959
26.611138;1.03524282;-0.846661539;0.0331120539;-0.817838233;0.0319848405;1.04517635;1.02676073;-0.799068228;0.0779975696;1.03524353;-0.507997223;0.0198666566;10;-0.666667;0;1.044444;1.00999963;1.00999952
26.612138;1.03524182;-0.84666155;0.0331120507;-0.817839011;0.0319848766;1.04517635;1.02675975;-0.799069016;0.0779960271;1.03524256;-0.507997224;0.019866662;10;-0.666667;0;1.044444;1.00999962;1.00999949
26.614138;1.03524182;-0.846661579;0.0331103726;-0.817838985;0.0319832732;1.04517434;1.0267588;-0.799069808;0.0779944848;1.03524263;-0.507997224;0.0198656647;10;-0.666667;0;1.044444;1.00999958;1.00999943
26.616138;1.03524083;-0.846661615;0.0331070198;-0.817839747;0.0319800846;1.04517334;1.02675885;-0.799069814;0.0779928604;1.03524169;-0.507997223;0.0198636565;10;-0.666667;0;1.044444;1.00999955;1.00999938
26.617138;1.03524084;-0.846661634;0.0331070069;-0.817839733;0.0319800824;1.04517234;1.02675788;-0.799070594;0.0779913102;1.03524172;-0.507997222;0.0198636483;10;-0.666667;0;1.044444;1.00999953;1.00999936
26.618138;1.03523985;-0.846661654;0.0331053255;-0.81784051;0.0319784993;1.04517233;1.02675791;-0.799070593;0.077991306;1.03524075;-0.50799722;0.0198626375;10;-0.666667;0;1.044444;1.00999951;1.00999934
26.620138;1.03523986;-0.846661692;0.033103624;-0.81784049;0.0319768766;1.04517033;1.02675698;-0.799071363;0.0779897474;1.03524079;-0.507997214;0.0198616078;10;-0.666667;0;1.044444;1.00999948;1.0099993
26.621138;1.03523887;-0.846661711;0.0331019377;-0.817841273;0.0319752887;1.04517032;1.02675701;-0.799071357;0.0779881175;1.03523981;-0.50799721;0.0198605896;10;-0.666667;0;1.044444;1.00999947;1.00999928
26.623138;1.03523889;-0.846661744;0.0331002286;-0.817841268;0.0319736563;1.04516931;1.02675607;-0.799072117;0.0779865562;1.03523983;-0.5079972;0.0198595497;10;-0.666667;0;1.044444;1.00999944;1.00999925
26.624138;1.03523791;-0.846661759;0.0330985396;-0.817842059;0.0319720642;1.04516831;1.0267551;-0.799072883;0.0779850022;1.03523884;-0.507997192;0.019858529;10;-0.666667;0;1.044444;1.00999943;1.00999924
26.626138;1.03523693;-0.846661783;0.0330968275;-0.817842859;0.0319704572;1.04516731;1.02675515;-0.799072855;0.0779833671;1.03523784;-0.507997172;0.0198574892;10;-0.666667;0;1.044444;1.00999941;1.00999922
26.628138;1.03523695;-0.846661802;0.0330951154;-0.817842874;0.0319688204;1.0451653;1.02675419;-0.799073599;0.0779818124;1.03523783;-0.507997148;0.0198564543;10;-0.666667;0;1.044444;1.00999939;1.00999919
26.629138;1.03523596;-0.846661809;0.033093427;-0.817843673;0.0319672294;1.0451653;1.02675321;-0.799074358;0.0779802635;1.03523681;-0.507997135;0.019855439;10;-0.666667;0;1.044444;1.00999938;1.00999918
26.631138;1.03523598;-0.84666182;0.0330917209;-0.81784369;0.0319656013;1.04516331;1.02675223;-0.799075092;0.0779787177;1.03523678;-0.507997109;0.0198544128;10;-0.666667;0;1.044444;1.00999936;1.00999916
26.632138;1.03523499;-0.846661824;0.0330917037;-0.817844488;0.0319656268;1.04516331;1.02675224;-0.799075069;0.0779770975;1.03523576;-0.507997095;0.0198544016;10;-0.666667;0;1.044444;1.00999936;1.00999915
26.633138;1.035235;-0.846661827;0.0330900216;-0.817844495;0.0319640144;1.04516232;1.02675225;-0.799075045;0.0779771018;1.03523574;-0.507997082;0.0198533913;10;-0.666667;0;1.044444;1.00999936;1.00999914
26.634138;1.03523501;-0.846661829;0.0330883417;-0.817844502;0.0319624048;1.04516133;1.02675126;-0.7990758;0.0779755599;1.03523572;-0.50799707;0.0198523816;10;-0.666667;0;1.044444;1.00999936;1.00999913
26.635138;1.03523402;-0.846661829;0.0330883307;-0.817845299;0.0319624386;1.04516133;1.02675127;-0.799075777;0.0779755663;1.0352347;-0.507997059;0.0198523723;10;-0.666667;0;1.044444;1.00999936;1.00999913
26.636138;1.03523403;-0.846661828;0.0330866557;-0.817845307;0.0319608337;1.04516034;1.02675027;-0.799076533;0.077974026;1.03523468;-0.507997049;0.0198513632;10;-0.666667;0;1.044444;1.00999936;1.00999913
26.638138;1.03523304;-0.846661821;0.0330849802;-0.817846112;0.0319592711;1.04515936;1.02675028;-0.799076489;0.077972418;1.03523364;-0.507997033;0.019850347;10;-0.666667;0;1.044444;1.00999937;1.00999913
26.640138;1.03523304;-0.846661806;0.0330833168;-0.81784613;0.0319576856;1.04515739;1.02674928;-0.799077226;0.077970886;1.03523361;-0.507997021;0.0198493355;10;-0.666667;0;1.044444;1.00999939;1.00999915
26.641138;1.03523205;-0.846661795;0.0330816562;-0.81784693;0.0319561214;1.0451574;1.02674827;-0.799077985;0.0779693452;1.0352326;-0.507997016;0.0198483325;10;-0.666667;0;1.044444;1.00999939;1.00999916
26.643138;1.03523205;-0.846661767;0.033080009;-0.817846951;0.0319545455;1.04515543;1.02674826;-0.799077953;0.0779677309;1.03523259;-0.507997009;0.019847334;10;-0.666667;0;1.044444;1.00999942;1.0099992
26.644138;1.03523104;-0.846661751;0.0330783549;-0.817847752;0.031952985;1.04515544;1.02674726;-0.799078717;0.0779661854;1.03523159;-0.507997008;0.0198463391;10;-0.666667;0;1.044444;1.00999943;1.00999921
26.646138;1.03523103;-0.846661715;0.0330767163;-0.817847773;0.031951414;1.04515447;1.02674624;-0.799079476;0.0779646357;1.0352316;-0.507997011;0.0198453587;10;-0.666667;0;1.044444;1.00999945;1.00999926
26.648138;1.03523002;-0.846661675;0.0330750788;-0.817848587;0.0319498737;1.0451525;1.02674521;-0.79908024;0.0779630776;1.0352306;-0.507997022;0.0198443909;10;-0.666667;0;1.044444;1.00999949;1.0099993
26.649138;1.03522901;-0.846661654;0.0330734263;-0.81784939;0.0319483135;1.04515251;1.0267452;-0.799080236;0.0779614457;1.0352296;-0.50799703;0.0198434116;10;-0.666667;0;1.044444;1.0099995;1.00999933
26.650138;1.03522899;-0.846661634;0.0330734401;-0.817849404;0.0319483316;1.04515152;1.02674518;-0.799080233;0.0779614353;1.03522961;-0.507997039;0.0198434352;10;-0.666667;0;1.044444;1.00999952;1.00999936
26.651138;1.03522898;-0.846661613;0.0330717868;-0.817849419;0.0319467388;1.04515054;1.02674416;-0.79908101;0.0779598758;1.03522961;-0.507997051;0.0198424615;10;-0.666667;0;1.044444;1.00999954;1.0099994
26.652138;1.03522796;-0.846661592;0.033070133;-0.817850224;0.0319451757;1.04515055;1.02674414;-0.799081011;0.0779582388;1.03522861;-0.507997063;0.0198414902;10;-0.666667;0;1.044444;1.00999956;1.00999943
26.653138;1.03522794;-0.846661571;0.0330701453;-0.81785024;0.0319451903;1.04514957;1.02674312;-0.799081792;0.0779582998;1.03522861;-0.507997078;0.0198415208;10;-0.666667;0;1.044444;1.00999958;1.00999947
26.654138;1.03522792;-0.84666155;0.0330684905;-0.817850256;0.0319435937;1.04514859;1.0267431;-0.799081797;0.0779566606;1.03522861;-0.507997094;0.019840553;10;-0.666667;0;1.044444;1.0099996;1.00999952
26.655138;1.03522689;-0.84666153;0.0330668351;-0.817851062;0.0319420264;1.0451486;1.02674309;-0.799081802;0.077956644;1.03522761;-0.507997111;0.0198395861;10;-0.666667;0;1.044444;1.00999962;1.00999956
26.657138;1.03522684;-0.846661489;0.0330651875;-0.817851093;0.0319404347;1.04514664;1.02674205;-0.799082596;0.0779534386;1.0352276;-0.507997153;0.0198386535;10;-0.666667;0;1.044444;1.00999966;1.00999965
26.658138;1.03522581;-0.846661469;0.0330651954;-0.817851898;0.0319404719;1.04514665;1.02674104;-0.799083383;0.0779534965;1.03522659;-0.507997176;0.0198386868;10;-0.666667;0;1.044444;1.00999968;1.0099997
26.663138;1.03522467;-0.846661371;0.0330602217;-0.817852738;0.0319356741;1.04514269;1.02673899;-0.799084987;0.077948688;1.03522554;-0.507997309;0.0198358388;10;-0.666667;0;1.044444;1.00999979;1.00999996
26.664138;1.03522365;-0.846661351;0.0330585574;-0.817853532;0.0319340899;1.0451427;1.02673899;-0.799084996;0.0779470478;1.03522453;-0.507997336;0.0198348659;10;-0.666667;0;1.044444;1.00999982;1.01
26.665138;1.03522363;-0.84666133;0.0330568923;-0.817853534;0.0319324733;1.0451417;1.02673899;-0.799085005;0.0779470312;1.03522452;-0.507997361;0.0198338917;10;-0.666667;0;1.044444;1.00999984;1.01000005
26.666138;1.03522361;-0.846661308;0.0330568931;-0.817853535;0.0319324655;1.04514069;1.02673799;-0.799085793;0.0779454676;1.03522451;-0.507997386;0.0198339159;10;-0.666667;0;1.044444;1.00999987;1.0100001
26.667138;1.03522259;-0.846661286;0.0330552273;-0.817854324;0.0319308776;1.04514069;1.026738;-0.799085802;0.0779438285;1.03522351;-0.507997408;0.0198329383;10;-0.666667;0;1.044444;1.00999989;1.01000014
26.669138;1.03522256;-0.846661241;0.0330535646;-0.81785432;0.0319292479;1.04513867;1.02673702;-0.799086602;0.0779422516;1.0352235;-0.507997446;0.0198319779;10;-0.666667;0;1.044444;1.00999993;1.01000021
26.670138;1.03522155;-0.846661219;0.0330519017;-0.817855107;0.031927658;1.04513866;1.02673603;-0.799087393;0.0779423138;1.0352225;-0.507997462;0.0198309951;10;-0.666667;0;1.044444;1.00999995;1.01000025
26.672138;1.03522052;-0.846661178;0.0330502456;-0.817855892;0.0319260565;1.04513664;1.02673607;-0.799087423;0.0779390422;1.0352215;-0.507997486;0.0198300244;10;-0.666667;0;1.044444;1.00999999;1.0100003
26.674138;1.03522049;-0.846661145;0.0330485919;-0.817855887;0.0319244239;1.0451356;1.02673511;-0.799088236;0.0779374727;1.0352215;-0.507997498;0.0198290474;10;-0.666667;0;1.044444;1.01000003;1.01000034
26.675138;1.03521947;-0.846661131;0.033046932;-0.817856675;0.0319228338;1.04513558;1.02673413;-0.799089032;0.0779375384;1.03522051;-0.507997501;0.0198280563;10;-0.666667;0;1.044444;1.01000005;1.01000035
26.677138;1.03521945;-0.846661107;0.0330452791;-0.817856675;0.0319212031;1.04513354;1.02673417;-0.799089069;0.0779342742;1.03522051;-0.507997499;0.0198270681;10;-0.666667;0;1.044444;1.01000008;1.01000037
26.678138;1.03521843;-0.846661098;0.03304362;-0.817857466;0.0319196148;1.04513352;1.0267332;-0.799089865;0.0779343432;1.03521952;-0.507997496;0.0198260706;10;-0.666667;0;1.044444;1.0100001;1.01000038
26.680138;1.0352184;-0.846661084;0.0330419706;-0.81785747;0.0319179885;1.04513147;1.02673225;-0.799090675;0.0779327867;1.03521952;-0.507997484;0.0198250682;10;-0.666667;0;1.044444;1.01000014;1.01000038
26.681138;1.03521739;-0.846661079;0.0330403129;-0.817858263;0.031916402;1.04513145;1.02673227;-0.799090687;0.0779311617;1.03521852;-0.507997476;0.0198240632;10;-0.666667;0;1.044444;1.01000016;1.01000038
26.682138;1.03521738;-0.846661076;0.0330403214;-0.817858268;0.031916395;1.04513042;1.02673229;-0.799090696;0.0779295386;1.03521852;-0.507997467;0.0198240553;10;-0.666667;0;1.044444;1.01000018;1.01000038
26.686138;1.03521635;-0.846661078;0.0330353417;-0.817859089;0.0319115709;1.04512734;1.02673037;-0.799092252;0.0779264658;1.03521748;-0.507997419;0.0198209945;10;-0.666667;0;1.044444;1.01000026;1.01000033
26.687138;1.03521535;-0.846661084;0.0330353426;-0.81785989;0.0319115959;1.04512732;1.02672939;-0.799093021;0.07792493;1.03521646;-0.507997405;0.0198209727;10;-0.666667;0;1.044444;1.01000028;1.01000031
26.689138;1.03521534;-0.8466611;0.0330336728;-0.817859916;0.0319099736;1.04512528;1.02672942;-0.799092997;0.0779233383;1.03521641;-0.507997374;0.019819923;10;-0.666667;0;1.044444;1.01000031;1.01000026
26.692138;1.03521333;-0.846661138;0.033030327;-0.817861539;0.0319067966;1.04512322;1.02672749;-0.7990945;0.0779203112;1.03521433;-0.507997326;0.0198178334;10;-0.666667;0;1.044444;1.01000036;1.01000018
26.694138;1.03521332;-0.846661168;0.0330269848;-0.817861569;0.0319035633;1.04512219;1.02672753;-0.799094456;0.0779187419;1.03521427;-0.507997293;0.0198157654;10;-0.666667;0;1.044444;1.01000038;1.01000013
26.695138;1.03521232;-0.846661184;0.0330269809;-0.817862372;0.0319035872;1.04512118;1.02672655;-0.79909521;0.0779172224;1.03521325;-0.507997278;0.01981573;10;-0.666667;0;1.044444;1.01000039;1.0100001
26.697138;1.03521232;-0.846661212;0.0330253084;-0.817862392;0.0319019635;1.04512015;1.02672558;-0.799095937;0.0779157305;1.0352132;-0.507997248;0.0198146588;10;-0.666667;0;1.044444;1.01000039;1.01000005
26.698138;1.03521132;-0.846661225;0.0330236398;-0.81786319;0.0319003779;1.04511913;1.02672559;-0.799095909;0.0779157578;1.03521218;-0.507997234;0.0198136235;10;-0.666667;0;1.044444;1.01000039;1.01000002
26.699138;1.03521132;-0.846661237;0.0330219721;-0.817863194;0.0318987617;1.04511911;1.0267256;-0.799095881;0.0779141615;1.03521216;-0.507997221;0.0198125887;10;-0.666667;0;1.044444;1.01000039;1.01
