time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
26.703138;1.03521033;-0.846661273;0.0330186402;-0.817863987;0.0318955462;1.04511605;1.02672363;-0.799097318;0.0779111687;1.0352111;-0.507997177;0.0198104526;10;-0.666667;0;1.044444;1.01000035;1.00999992
26.704138;1.03520934;-0.84666128;0.0330169738;-0.817864775;0.0318939591;1.04511504;1.02672263;-0.799098067;0.0779096443;1.03521009;-0.507997168;0.0198094197;10;-0.666667;0;1.044444;1.01000033;1.0099999
26.706138;1.03520934;-0.84666129;0.0330153042;-0.817864768;0.0318923306;1.04511401;1.02672263;-0.79909801;0.0779080625;1.03521008;-0.50799715;0.0198083566;10;-0.666667;0;1.044444;1.01000029;1.00999988
26.709138;1.03520832;-0.846661301;0.0330119525;-0.817865549;0.0318891056;1.04511196;1.02672062;-0.799099492;0.0779050179;1.03520909;-0.507997128;0.0198062698;10;-0.666667;0;1.044444;1.0100002;1.00999984
26.711138;1.03520729;-0.846661305;0.0330102615;-0.817866342;0.0318874981;1.04511094;1.02672061;-0.799099451;0.0779034196;1.03520812;-0.507997113;0.0198052173;10;-0.666667;0;1.044444;1.01000014;1.00999983
26.712138;1.03520627;-0.846661306;0.0330085794;-0.817867135;0.0318859036;1.04510992;1.0267196;-0.799100211;0.0779018818;1.03520713;-0.507997106;0.0198041927;10;-0.666667;0;1.044444;1.0100001;1.00999982
26.714138;1.03520623;-0.846661305;0.0330068782;-0.817867147;0.0318842607;1.0451089;1.02671858;-0.79910096;0.0779003472;1.03520717;-0.507997093;0.0198031459;10;-0.666667;0;1.044444;1.01000003;1.00999981
26.715138;1.0352052;-0.846661303;0.0330068601;-0.817867943;0.0318842738;1.04510789;1.02671857;-0.799100949;0.0778987271;1.03520619;-0.507997087;0.0198031234;10;-0.666667;0;1.044444;1.01;1.0099998
26.716138;1.03520518;-0.846661299;0.0330051753;-0.81786795;0.0318826452;1.04510788;1.02671756;-0.799101717;0.0778988039;1.03520622;-0.507997083;0.0198021017;10;-0.666667;0;1.044444;1.00999997;1.0099998
26.717138;1.03520516;-0.846661294;0.0330034908;-0.817867955;0.0318810155;1.04510686;1.02671754;-0.799101709;0.0778971794;1.03520624;-0.50799708;0.019801081;10;-0.666667;0;1.044444;1.00999994;1.00999979
26.718138;1.03520414;-0.846661287;0.0330034737;-0.817868752;0.0318810253;1.04510586;1.02671752;-0.799101703;0.077897176;1.03520527;-0.507997077;0.0198010615;10;-0.666667;0;1.044444;1.00999991;1.00999979
26.720138;1.0352041;-0.84666127;0.0330001098;-0.81786876;0.03187776;1.04510484;1.02671649;-0.799102475;0.0778939929;1.03520532;-0.507997073;0.0197990267;10;-0.666667;0;1.044444;1.00999986;1.00999978
26.721138;1.03520308;-0.84666126;0.0330000972;-0.817869552;0.0318777668;1.04510383;1.02671547;-0.799103254;0.0778940605;1.03520435;-0.507997071;0.0197990115;10;-0.666667;0;1.044444;1.00999985;1.00999977
26.726138;1.035202;-0.846661206;0.0329950657;-0.817870342;0.0318728446;1.04510082;1.02671339;-0.799104831;0.0778892958;1.03520349;-0.507997036;0.0197959585;10;-0.666667;0;1.044444;1.00999982;1.00999975
26.727138;1.03520099;-0.846661196;0.0329933975;-0.817871129;0.0318712431;1.04509982;1.02671338;-0.799104838;0.077887665;1.03520252;-0.507997024;0.0197949539;10;-0.666667;0;1.044444;1.00999982;1.00999975
26.728138;1.03520098;-0.846661187;0.0329933965;-0.817871125;0.0318712227;1.04509983;1.02671337;-0.799104845;0.0778860357;1.03520254;-0.507997009;0.0197949517;10;-0.666667;0;1.044444;1.00999982;1.00999974
26.729138;1.03520097;-0.846661179;0.0329917291;-0.817871121;0.0318695941;1.04509884;1.02671236;-0.799105631;0.0778861073;1.03520256;-0.507996993;0.0197939516;10;-0.666667;0;1.044444;1.00999983;1.00999974
26.732138;1.03519895;-0.846661163;0.0329883918;-0.817872684;0.0318663905;1.04509688;1.02671135;-0.799106426;0.0778829364;1.0352006;-0.507996935;0.0197919617;10;-0.666667;0;1.044444;1.00999984;1.00999972
26.733138;1.03519895;-0.846661161;0.0329867231;-0.817872677;0.0318647678;1.0450959;1.02671035;-0.799107209;0.0778813933;1.03520061;-0.507996914;0.0197909679;10;-0.666667;0;1.044444;1.00999985;1.00999971
26.734138;1.03519894;-0.846661161;0.0329867206;-0.81787267;0.0318647557;1.04509591;1.02671036;-0.799107214;0.0778813993;1.03520061;-0.507996892;0.0197909751;10;-0.666667;0;1.044444;1.00999985;1.0099997
26.735138;1.03519794;-0.846661163;0.0329850509;-0.817873454;0.0318631648;1.04509494;1.02671037;-0.799107219;0.0778797836;1.03519961;-0.507996871;0.0197899828;10;-0.666667;0;1.044444;1.00999986;1.00999969
26.738138;1.03519696;-0.846661178;0.0329817053;-0.817874227;0.0318599439;1.045093;1.02670841;-0.799108792;0.0778767197;1.03519859;-0.507996811;0.0197880061;10;-0.666667;0;1.044444;1.00999987;1.00999966
26.740138;1.03519699;-0.846661196;0.032980027;-0.817874222;0.0318583176;1.04509205;1.02670844;-0.799108802;0.0778751224;1.03519856;-0.507996777;0.0197870214;10;-0.666667;0;1.044444;1.00999988;1.00999965
26.741138;1.03519601;-0.846661207;0.0329783536;-0.817875011;0.0318567325;1.04509107;1.02670746;-0.799109586;0.0778752121;1.03519755;-0.507996762;0.0197860299;10;-0.666667;0;1.044444;1.00999988;1.00999964
26.745138;1.0351951;-0.846661262;0.032974991;-0.817875814;0.0318535384;1.04508815;1.02670553;-0.799111177;0.0778705458;1.03519649;-0.50799671;0.0197840796;10;-0.666667;0;1.044444;1.00999989;1.00999962
26.746138;1.03519513;-0.846661279;0.0329733174;-0.817875818;0.0318519318;1.04508817;1.02670555;-0.799111189;0.0778705568;1.03519648;-0.5079967;0.0197830981;10;-0.666667;0;1.044444;1.00999989;1.00999961
26.747138;1.03519416;-0.846661296;0.0329733107;-0.817876613;0.0318519674;1.04508718;1.02670557;-0.799111203;0.0778689435;1.03519546;-0.507996693;0.0197831199;10;-0.666667;0;1.044444;1.00999989;1.00999961
26.749138;1.03519323;-0.846661333;0.0329716311;-0.817877412;0.0318504011;1.04508621;1.0267046;-0.799112013;0.0778674122;1.03519443;-0.507996684;0.0197821739;10;-0.666667;0;1.044444;1.0099999;1.00999961
26.754138;1.03519239;-0.846661424;0.0329649344;-0.81787822;0.0318440284;1.04508221;1.02670263;-0.799113659;0.0778627045;1.03519337;-0.507996702;0.0197783708;10;-0.666667;0;1.044444;1.00999996;1.0099996
26.755138;1.03519143;-0.84666144;0.0329649291;-0.817879013;0.0318440661;1.0450822;1.02670163;-0.799114454;0.0778611542;1.03519236;-0.507996713;0.0197784192;10;-0.666667;0;1.044444;1.00999997;1.0099996
26.757138;1.03519149;-0.846661469;0.0329632542;-0.817879016;0.031842469;1.04508017;1.02670162;-0.799114487;0.077859522;1.03519234;-0.507996742;0.0197775219;10;-0.666667;0;1.044444;1.01000001;1.00999959
26.758138;1.03519052;-0.846661482;0.0329615849;-0.817879806;0.0318408959;1.04508015;1.02670061;-0.799115281;0.0778579691;1.03519133;-0.507996758;0.0197765747;10;-0.666667;0;1.044444;1.01000003;1.00999958
26.760138;1.03519058;-0.846661505;0.0329599163;-0.817879803;0.0318392983;1.0450781;1.02669959;-0.799116093;0.0778564094;1.03519132;-0.507996795;0.0197756786;10;-0.666667;0;1.044444;1.01000008;1.00999957
26.761138;1.03518961;-0.846661515;0.0329582507;-0.817880591;0.0318377254;1.04507806;1.02669958;-0.799116109;0.0778547794;1.03519031;-0.507996816;0.0197747276;10;-0.666667;0;1.044444;1.0100001;1.00999956
26.762138;1.03518964;-0.846661524;0.0329565869;-0.817880586;0.0318361218;1.04507703;1.02669856;-0.799116902;0.0778548484;1.03519031;-0.507996836;0.0197737734;10;-0.666667;0;1.044444;1.01000013;1.00999955
26.763138;1.03518966;-0.846661531;0.0329565916;-0.817880579;0.0318361279;1.04507599;1.02669854;-0.799116918;0.0778532179;1.03519031;-0.507996858;0.0197738153;10;-0.666667;0;1.044444;1.01000015;1.00999954
26.764138;1.03518868;-0.846661537;0.0329549319;-0.817881361;0.0318345544;1.04507595;1.02669853;-0.799116934;0.0778532108;1.03518931;-0.50799688;0.0197728528;10;-0.666667;0;1.044444;1.01000018;1.00999954
26.766138;1.03518773;-0.846661545;0.0329532864;-0.81788213;0.0318329852;1.04507387;1.02669748;-0.799117744;0.0778500251;1.03518832;-0.507996925;0.0197719131;10;-0.666667;0;1.044444;1.01000022;1.00999953
26.767138;1.03518774;-0.846661546;0.0329516341;-0.817882117;0.0318313797;1.04507382;1.02669646;-0.799118539;0.0778500929;1.03518833;-0.507996948;0.0197709356;10;-0.666667;0;1.044444;1.01000024;1.00999952
26.769138;1.03518678;-0.846661542;0.0329500023;-0.817882875;0.031829809;1.04507274;1.02669641;-0.79911857;0.0778484514;1.03518735;-0.507996996;0.0197699653;10;-0.666667;0;1.044444;1.01000028;1.00999952
26.771138;1.03518681;-0.846661531;0.0329483767;-0.817882838;0.031828207;1.04507066;1.02669537;-0.799119376;0.0778452594;1.0351874;-0.507997045;0.0197689745;10;-0.666667;0;1.044444;1.01000031;1.00999952
26.772138;1.03518583;-0.846661522;0.0329467325;-0.81788361;0.0318266311;1.04507062;1.02669435;-0.799120167;0.0778453236;1.03518642;-0.50799707;0.0197679719;10;-0.666667;0;1.044444;1.01000032;1.00999952
26.774138;1.03518586;-0.846661502;0.0329451139;-0.817883576;0.0318250262;1.04506855;1.02669331;-0.799120968;0.0778437508;1.03518648;-0.507997115;0.0197669534;10;-0.666667;0;1.044444;1.01000033;1.00999953
26.776138;1.03518489;-0.846661478;0.0329435;-0.81788434;0.0318234493;1.04506749;1.02669328;-0.799120986;0.0778404772;1.03518554;-0.507997154;0.0197659197;10;-0.666667;0;1.044444;1.01000034;1.00999953
26.777138;1.0351849;-0.846661466;0.0329418612;-0.817884331;0.0318218395;1.04506647;1.02669226;-0.799121771;0.0778405396;1.03518557;-0.507997169;0.0197648984;10;-0.666667;0;1.044444;1.01000034;1.00999953
26.778138;1.03518391;-0.846661454;0.0329418899;-0.817885115;0.0318218697;1.04506644;1.02669225;-0.799121778;0.0778389034;1.0351846;-0.507997182;0.0197648749;10;-0.666667;0;1.044444;1.01000035;1.00999953
26.779138;1.03518392;-0.846661441;0.0329402528;-0.81788511;0.0318202582;1.04506543;1.02669123;-0.799122563;0.0778373438;1.03518463;-0.507997193;0.0197638498;10;-0.666667;0;1.044444;1.01000035;1.00999953
26.780138;1.03518393;-0.846661427;0.0329386167;-0.817885108;0.0318186457;1.04506441;1.02669122;-0.799122569;0.0778373327;1.03518466;-0.5079972;0.0197628235;10;-0.666667;0;1.044444;1.01000035;1.00999953
26.781138;1.03518294;-0.846661413;0.0329386482;-0.817885898;0.0318186729;1.0450644;1.02669121;-0.799122575;0.0778356991;1.03518369;-0.507997204;0.0197627967;10;-0.666667;0;1.044444;1.01000035;1.00999953
26.783138;1.03518296;-0.846661384;0.0329353803;-0.817885904;0.0318154434;1.04506238;1.02669018;-0.799123365;0.0778341341;1.03518374;-0.507997205;0.0197607433;10;-0.666667;0;1.044444;1.01000035;1.00999954
26.786138;1.03518097;-0.846661338;0.0329338136;-0.817887513;0.0318138769;1.04506038;1.02668812;-0.799124941;0.0778310165;1.03518179;-0.507997187;0.0197596685;10;-0.666667;0;1.044444;1.01000034;1.00999954
26.788138;1.03518096;-0.846661308;0.0329305455;-0.817887543;0.0318106446;1.0450594;1.02668808;-0.799124953;0.0778293801;1.0351818;-0.507997166;0.0197576242;10;-0.666667;0;1.044444;1.01000033;1.00999955
26.789138;1.03517996;-0.846661293;0.0329305773;-0.817888351;0.0318106702;1.04505841;1.02668706;-0.799125738;0.0778278267;1.0351808;-0.507997154;0.0197576041;10;-0.666667;0;1.044444;1.01000032;1.00999955
26.791138;1.03517994;-0.846661264;0.0329289719;-0.817888391;0.0318090539;1.04505744;1.02668601;-0.799126526;0.0778262686;1.03518078;-0.507997127;0.0197565687;10;-0.666667;0;1.044444;1.01000031;1.00999956
26.793138;1.03517891;-0.846661239;0.0329256958;-0.817889225;0.0318058651;1.04505647;1.02668597;-0.799126532;0.0778246351;1.03517976;-0.507997097;0.0197545396;10;-0.666667;0;1.044444;1.01000028;1.00999957
26.794138;1.0351789;-0.846661228;0.0329257224;-0.817889249;0.0318058682;1.04505549;1.02668495;-0.799127312;0.0778230822;1.03517974;-0.507997082;0.0197545271;10;-0.666667;0;1.044444;1.01000027;1.00999957
26.795138;1.03517788;-0.846661218;0.0329240809;-0.817890063;0.031804294;1.04505451;1.02668493;-0.799127311;0.0778230769;1.03517872;-0.507997067;0.019753516;10;-0.666667;0;1.044444;1.01000025;1.00999957
26.798138;1.03517683;-0.846661193;0.0329208152;-0.817890926;0.0318011288;1.04505258;1.02668287;-0.799128849;0.0778199682;1.03517764;-0.507997023;0.0197514897;10;-0.666667;0;1.044444;1.01000018;1.00999958
26.800138;1.0351768;-0.846661177;0.0329191872;-0.817890976;0.0317995399;1.04505162;1.02668283;-0.799128821;0.0778183393;1.03517759;-0.507996999;0.0197504788;10;-0.666667;0;1.044444;1.01000013;1.00999959
26.803138;1.03517476;-0.846661155;0.0329159027;-0.817892632;0.0317964185;1.04504967;1.02668079;-0.799130308;0.0778152405;1.0351755;-0.507996972;0.0197484784;10;-0.666667;0;1.044444;1.01000005;1.00999959
26.805138;1.03517474;-0.84666114;0.0329142601;-0.817892684;0.0317948372;1.0450487;1.02668077;-0.799130246;0.077813617;1.03517544;-0.507996959;0.0197474938;10;-0.666667;0;1.044444;1.01000001;1.00999959
26.806138;1.03517373;-0.846661132;0.032912603;-0.8178935;0.0317932732;1.04504772;1.02667976;-0.79913099;0.0778120703;1.03517441;-0.507996954;0.0197465072;10;-0.666667;0;1.044444;1.00999999;1.00999959
26.808138;1.03517372;-0.846661118;0.0329109507;-0.817893554;0.0317916945;1.04504674;1.02667875;-0.799131696;0.0778105274;1.03517436;-0.507996949;0.0197455453;10;-0.666667;0;1.044444;1.00999997;1.0099996
26.809138;1.03517272;-0.846661111;0.032909289;-0.817894372;0.0317901305;1.04504575;1.02667875;-0.79913166;0.0778089079;1.03517333;-0.507996948;0.01974457;10;-0.666667;0;1.044444;1.00999995;1.00999961
26.810138;1.03517272;-0.846661106;0.0329092925;-0.8178944;0.031790145;1.04504475;1.02667875;-0.799131624;0.0778089129;1.0351733;-0.507996949;0.0197445986;10;-0.666667;0;1.044444;1.00999994;1.00999962
26.811138;1.03517272;-0.846661102;0.0329076278;-0.817894429;0.0317885486;1.04504476;1.02667775;-0.799132368;0.0778073711;1.03517327;-0.507996951;0.0197436305;10;-0.666667;0;1.044444;1.00999994;1.00999963
26.812138;1.03517172;-0.8466611;0.0329059613;-0.817895248;0.0317869822;1.04504376;1.02667775;-0.799132336;0.0778057544;1.03517224;-0.507996956;0.0197426654;10;-0.666667;0;1.044444;1.00999993;1.00999964
26.815138;1.03517074;-0.8466611;0.0329042854;-0.817896127;0.0317854401;1.04504177;1.02667575;-0.799133814;0.077804304;1.03517117;-0.507996981;0.0197417825;10;-0.666667;0;1.044444;1.00999992;1.00999969
26.817138;1.03517076;-0.846661105;0.0329009387;-0.817896184;0.0317822441;1.04504077;1.02667576;-0.799133776;0.0778010713;1.03517113;-0.507997008;0.0197398673;10;-0.666667;0;1.044444;1.00999991;1.00999972
26.820138;1.03516881;-0.846661117;0.0328992407;-0.817897844;0.0317807268;1.04503876;1.02667377;-0.799135298;0.0777996197;1.03516907;-0.50799706;0.0197389949;10;-0.666667;0;1.044444;1.00999991;1.00999978
26.822138;1.03516884;-0.846661125;0.0328958782;-0.817897893;0.0317775228;1.04503675;1.02667378;-0.799135292;0.0777963844;1.03516902;-0.507997098;0.0197370757;10;-0.666667;0;1.044444;1.00999991;1.00999981
26.825138;1.03516787;-0.846661136;0.0328924895;-0.817898753;0.0317743496;1.04503475;1.02667178;-0.79913686;0.0777932982;1.03516796;-0.507997151;0.0197351898;10;-0.666667;0;1.044444;1.0099999;1.00999985
26.826138;1.03516688;-0.84666114;0.0328924684;-0.817899564;0.0317743841;1.04503475;1.02667178;-0.799136869;0.0777932985;1.03516694;-0.507997166;0.0197352262;10;-0.666667;0;1.044444;1.00999989;1.00999986
26.827138;1.03516689;-0.846661144;0.0328907798;-0.817899582;0.0317727773;1.04503374;1.02667078;-0.799137659;0.0777917499;1.03516691;-0.50799718;0.019734262;10;-0.666667;0;1.044444;1.00999988;1.00999986
26.828138;1.03516689;-0.84666115;0.0328907571;-0.817899598;0.0317727801;1.04503274;1.02667078;-0.799137672;0.077791748;1.03516689;-0.507997193;0.0197342972;10;-0.666667;0;1.044444;1.00999987;1.00999987
26.829138;1.0351659;-0.846661158;0.0328890671;-0.817900401;0.0317712029;1.04503274;1.02667077;-0.799137687;0.077790122;1.03516587;-0.507997205;0.0197333317;10;-0.666667;0;1.044444;1.00999986;1.00999987
26.831138;1.0351659;-0.846661176;0.0328873531;-0.817900419;0.0317695954;1.04503074;1.02666976;-0.799138496;0.0777885666;1.03516582;-0.507997226;0.0197323977;10;-0.666667;0;1.044444;1.00999983;1.00999988
26.832138;1.0351649;-0.846661188;0.0328856629;-0.817901214;0.0317680162;1.04503074;1.02666876;-0.799139291;0.0777870138;1.0351648;-0.507997236;0.019731428;10;-0.666667;0;1.044444;1.00999981;1.00999988
26.834138;1.03516489;-0.846661214;0.0328839511;-0.817901216;0.0317664041;1.04502873;1.02666875;-0.799139319;0.0777853765;1.03516476;-0.507997257;0.019730481;10;-0.666667;0;1.044444;1.00999978;1.00999989
26.837138;1.03516288;-0.846661261;0.0328805571;-0.817902781;0.031763235;1.04502672;1.02666674;-0.799140906;0.0777822525;1.03516269;-0.50799729;0.0197285372;10;-0.666667;0;1.044444;1.00999973;1.00999989
26.839138;1.03516287;-0.846661291;0.0328788545;-0.81790276;0.0317616134;1.04502571;1.02666573;-0.799141694;0.0777806835;1.03516266;-0.507997309;0.0197275608;10;-0.666667;0;1.044444;1.0099997;1.00999989
26.840138;1.03516187;-0.846661306;0.0328771713;-0.817903537;0.0317600277;1.0450247;1.02666574;-0.799141694;0.0777790502;1.03516164;-0.507997318;0.0197265697;10;-0.666667;0;1.044444;1.00999969;1.00999989
26.841138;1.03516187;-0.84666132;0.0328754892;-0.817903523;0.0317584117;1.04502469;1.02666574;-0.79914169;0.0777790416;1.03516163;-0.507997326;0.0197255772;10;-0.666667;0;1.044444;1.00999967;1.00999989
26.842138;1.03516186;-0.846661334;0.0328754751;-0.817903507;0.0317584065;1.04502368;1.02666474;-0.79914246;0.0777774871;1.03516162;-0.507997332;0.0197255839;10;-0.666667;0;1.044444;1.00999965;1.00999989
26.843138;1.03516086;-0.846661348;0.032873796;-0.817904281;0.0317568231;1.04502267;1.02666475;-0.799142449;0.0777774822;1.03516061;-0.507997337;0.0197245902;10;-0.666667;0;1.044444;1.00999963;1.0099999
26.844138;1.03516086;-0.846661362;0.0328737851;-0.817904265;0.0317568205;1.04502266;1.02666376;-0.799143211;0.0777759316;1.0351606;-0.507997339;0.0197245963;10;-0.666667;0;1.044444;1.00999961;1.0099999
26.846138;1.03515985;-0.84666139;0.0328704341;-0.817905025;0.0317536313;1.04502063;1.02666378;-0.799143171;0.0777743087;1.03515959;-0.507997339;0.0197226087;10;-0.666667;0;1.044444;1.00999958;1.00999991
26.848138;1.03515985;-0.846661418;0.0328687529;-0.817904996;0.0317520298;1.04501961;1.02666282;-0.7991439;0.0777711459;1.03515959;-0.507997333;0.0197216227;10;-0.666667;0;1.044444;1.00999954;1.00999993
26.849138;1.03515884;-0.846661433;0.0328670791;-0.817905772;0.0317504577;1.0450186;1.02666183;-0.79914465;0.0777712283;1.03515859;-0.507997328;0.0197206306;10;-0.666667;0;1.044444;1.00999952;1.00999995
26.851138;1.03515883;-0.846661464;0.0328653958;-0.817905747;0.0317488674;1.04501758;1.02666087;-0.799145367;0.0777696979;1.0351586;-0.507997315;0.019719648;10;-0.666667;0;1.044444;1.00999949;1.00999999
26.853138;1.03515782;-0.8466615;0.0328637088;-0.817906515;0.0317473139;1.04501656;1.02666091;-0.7991453;0.0777664715;1.03515762;-0.507997299;0.019718666;10;-0.666667;0;1.044444;1.00999946;1.01000003
26.854138;1.03515682;-0.846661519;0.032862031;-0.817907295;0.0317457492;1.04501556;1.02665993;-0.799146044;0.0777665584;1.03515663;-0.50799729;0.0197176747;10;-0.666667;0;1.044444;1.00999945;1.01000006
26.856138;1.03515681;-0.84666156;0.0328603403;-0.81790728;0.0317441718;1.04501455;1.02665897;-0.799146756;0.0777650356;1.03515665;-0.507997271;0.0197166907;10;-0.666667;0;1.044444;1.00999942;1.01000012
26.857138;1.0351558;-0.846661582;0.0328603283;-0.817908064;0.0317442203;1.04501354;1.02665898;-0.799146725;0.077763426;1.03515567;-0.50799726;0.0197166977;10;-0.666667;0;1.044444;1.0099994;1.01000015
26.858138;1.03515579;-0.846661603;0.0328586501;-0.81790806;0.0317426289;1.04501354;1.026659;-0.799146696;0.0777618171;1.03515568;-0.507997248;0.0197157036;10;-0.666667;0;1.044444;1.00999939;1.01000018
26.859138;1.03515578;-0.846661625;0.0328569728;-0.817908058;0.0317410381;1.04501254;1.02665801;-0.799147449;0.077761908;1.03515569;-0.507997236;0.0197147082;10;-0.666667;0;1.044444;1.00999938;1.01000021
26.860138;1.03515477;-0.846661645;0.032856963;-0.817908846;0.0317410885;1.04501154;1.02665802;-0.799147425;0.0777603001;1.03515471;-0.507997223;0.0197147114;10;-0.666667;0;1.044444;1.00999936;1.01000025
26.862138;1.03515476;-0.846661683;0.0328536122;-0.817908843;0.0317379079;1.04501053;1.02665703;-0.799148164;0.0777587848;1.03515473;-0.507997195;0.0197127138;10;-0.666667;0;1.044444;1.00999934;1.01000032
26.863138;1.03515375;-0.846661698;0.0328536047;-0.817909631;0.0317379573;1.04500953;1.02665603;-0.799148928;0.0777572543;1.03515373;-0.507997181;0.0197127133;10;-0.666667;0;1.044444;1.00999933;1.01000036
26.865138;1.03515372;-0.846661723;0.0328519259;-0.817909626;0.0317363809;1.04500853;1.02665603;-0.799148906;0.0777556663;1.03515374;-0.507997152;0.0197117108;10;-0.666667;0;1.044444;1.00999931;1.01000044
26.868138;1.03515268;-0.846661741;0.0328485822;-0.817910396;0.0317332265;1.04500653;1.02665401;-0.799150449;0.0777526263;1.03515274;-0.507997111;0.0197097047;10;-0.666667;0;1.044444;1.0099993;1.01000055
26.870138;1.03515164;-0.84666174;0.0328452481;-0.817911164;0.0317300475;1.04500553;1.026654;-0.79915045;0.0777510413;1.03515173;-0.507997088;0.0197076986;10;-0.666667;0;1.044444;1.0099993;1.01000062
26.871138;1.03515062;-0.846661736;0.0328452494;-0.81791194;0.0317300793;1.04500453;1.02665299;-0.799151231;0.0777495134;1.03515072;-0.507997078;0.0197076948;10;-0.666667;0;1.044444;1.00999931;1.01000066
26.873138;1.03515058;-0.846661723;0.0328435885;-0.817911907;0.0317284633;1.04500353;1.02665198;-0.799152016;0.0777480052;1.03515071;-0.507997063;0.0197066845;10;-0.666667;0;1.044444;1.00999932;1.01000073
26.874138;1.03514956;-0.846661714;0.0328419261;-0.817912678;0.0317268771;1.04500252;1.02665197;-0.799152021;0.0777480243;1.0351497;-0.507997059;0.0197056778;10;-0.666667;0;1.044444;1.00999933;1.01000076
26.875138;1.03514954;-0.846661705;0.032840264;-0.817912657;0.0317252577;1.04500152;1.02665097;-0.799152805;0.0777464948;1.03514969;-0.507997056;0.0197046699;10;-0.666667;0;1.044444;1.00999935;1.01000079
26.877138;1.0351485;-0.846661686;0.0328386068;-0.8179134;0.0317236523;1.04500051;1.02665098;-0.799152823;0.0777449024;1.03514868;-0.50799706;0.0197036502;10;-0.666667;0;1.044444;1.00999937;1.01000084
26.879138;1.03514847;-0.846661668;0.0328369486;-0.817913348;0.0317220076;1.0449995;1.02665;-0.799153631;0.0777433769;1.03514867;-0.507997075;0.0197026245;10;-0.666667;0;1.044444;1.0099994;1.01000088
26.880138;1.03514745;-0.84666166;0.0328352854;-0.81791411;0.0317204087;1.04499849;1.02664901;-0.799154429;0.0777418366;1.03514767;-0.507997086;0.0197016095;10;-0.666667;0;1.044444;1.00999941;1.01000089
26.882138;1.03514742;-0.846661651;0.0328336236;-0.817914052;0.0317187586;1.04499748;1.02664905;-0.799154481;0.0777402211;1.03514766;-0.507997119;0.0197005756;10;-0.666667;0;1.044444;1.00999943;1.01000091
26.885138;1.03514639;-0.846661656;0.0328302885;-0.817914752;0.0317155155;1.04499547;1.02664713;-0.799156149;0.0777371247;1.03514665;-0.507997185;0.0196985155;10;-0.666667;0;1.044444;1.00999946;1.01000091
26.888138;1.03514437;-0.846661689;0.0328269368;-0.817916249;0.0317123219;1.04499345;1.0266462;-0.799157069;0.0777339405;1.03514464;-0.507997262;0.0196964464;10;-0.666667;0;1.044444;1.00999947;1.01000089
26.892138;1.03514336;-0.846661774;0.0328235528;-0.817916941;0.0317091222;1.04499044;1.02664427;-0.799158834;0.0777308104;1.03514364;-0.507997374;0.0196943441;10;-0.666667;0;1.044444;1.00999949;1.01000085
26.893138;1.03514336;-0.846661802;0.0328218691;-0.817916918;0.0317075147;1.04498944;1.02664428;-0.799158887;0.0777291751;1.03514364;-0.507997403;0.0196933173;10;-0.666667;0;1.044444;1.0099995;1.01000083
26.894138;1.03514236;-0.846661831;0.0328218505;-0.817917686;0.0317075494;1.04498944;1.02664429;-0.799158938;0.0777275385;1.03514264;-0.507997433;0.0196932904;10;-0.666667;0;1.044444;1.0099995;1.01000082
26.899138;1.03514137;-0.846661985;0.0328150681;-0.817918376;0.0317011802;1.04498546;1.02664125;-0.79916151;0.0777228171;1.03514166;-0.507997574;0.0196891654;10;-0.666667;0;1.044444;1.00999952;1.0100008
26.900138;1.03514037;-0.846662014;0.0328150408;-0.817919149;0.0317012238;1.04498547;1.02664124;-0.799161551;0.0777228007;1.03514067;-0.507997597;0.0196891448;10;-0.666667;0;1.044444;1.00999953;1.01000079
26.901138;1.03514038;-0.84666204;0.0328133453;-0.817919131;0.0316996287;1.04498448;1.02664121;-0.79916159;0.0777211614;1.03514067;-0.507997617;0.0196881262;10;-0.666667;0;1.044444;1.00999953;1.01000079
26.902138;1.03514039;-0.846662065;0.0328133153;-0.817919114;0.0316996454;1.0449835;1.02664019;-0.799162404;0.0777212217;1.03514068;-0.507997635;0.0196881095;10;-0.666667;0;1.044444;1.00999954;1.01000079
26.904138;1.03513941;-0.846662107;0.0328099194;-0.81791987;0.0316964934;1.04498253;1.02663913;-0.799163245;0.0777180222;1.03513971;-0.50799766;0.0196860823;10;-0.666667;0;1.044444;1.00999954;1.0100008
26.905138;1.03513843;-0.846662124;0.0328098872;-0.817920643;0.0316965442;1.04498155;1.0266391;-0.799163271;0.0777180094;1.03513872;-0.507997667;0.0196860718;10;-0.666667;0;1.044444;1.00999955;1.0100008
26.906138;1.03513844;-0.846662138;0.0328081882;-0.817920627;0.031694955;1.04498157;1.02663906;-0.799163292;0.0777163741;1.03513874;-0.507997671;0.0196850635;10;-0.666667;0;1.044444;1.00999955;1.0100008
26.907138;1.03513846;-0.84666215;0.0328064894;-0.817920611;0.0316933665;1.04498059;1.02663803;-0.799164087;0.0777164386;1.03513875;-0.507997672;0.0196840574;10;-0.666667;0;1.044444;1.00999955;1.0100008
26.908138;1.03513748;-0.846662159;0.0328064578;-0.817921387;0.0316934191;1.04497961;1.02663799;-0.799164101;0.0777148045;1.03513777;-0.507997669;0.0196840538;10;-0.666667;0;1.044444;1.00999955;1.0100008
26.910138;1.03513753;-0.846662168;0.0328047312;-0.81792136;0.0316918534;1.04497866;1.02663693;-0.799164894;0.077713237;1.0351378;-0.507997654;0.019683054;10;-0.666667;0;1.044444;1.00999955;1.0100008
26.911138;1.03513656;-0.846662168;0.0328030367;-0.817922139;0.0316902953;1.04497769;1.0266359;-0.799165674;0.07771168;1.03513681;-0.507997642;0.0196820579;10;-0.666667;0;1.044444;1.00999954;1.0100008
26.913138;1.03513662;-0.846662158;0.0328013205;-0.817922125;0.0316887255;1.04497674;1.02663585;-0.799165667;0.0777100395;1.03513684;-0.507997611;0.0196810731;10;-0.666667;0;1.044444;1.00999953;1.01000079
26.916138;1.03513573;-0.846662123;0.0327979303;-0.81792291;0.0316855859;1.04497481;1.02663379;-0.799167195;0.0777069224;1.03513587;-0.507997549;0.0196791119;10;-0.666667;0;1.044444;1.00999951;1.01000077
26.917138;1.03513476;-0.846662107;0.0327962492;-0.817923702;0.0316840198;1.04497383;1.02663378;-0.799167181;0.0777052937;1.03513489;-0.507997526;0.0196781273;10;-0.666667;0;1.044444;1.00999951;1.01000075
26.919138;1.03513483;-0.84666207;0.0327945589;-0.817923714;0.0316824305;1.04497288;1.02663277;-0.799167928;0.0777037412;1.03513491;-0.507997477;0.0196771596;10;-0.666667;0;1.044444;1.00999949;1.01000072
26.921138;1.0351339;-0.846662027;0.0327928749;-0.817924524;0.0316808624;1.04497192;1.02663177;-0.799168673;0.0777021967;1.03513393;-0.507997423;0.0196761917;10;-0.666667;0;1.044444;1.00999949;1.01000067
26.922138;1.03513293;-0.846662004;0.032791202;-0.817925327;0.0316792848;1.04497093;1.02663177;-0.799168655;0.0777005782;1.03513294;-0.507997396;0.0196752072;10;-0.666667;0;1.044444;1.00999948;1.01000064
26.923138;1.03513297;-0.84666198;0.0327911973;-0.817925341;0.031679284;1.04496994;1.02663178;-0.799168637;0.0777005853;1.03513295;-0.507997367;0.0196752225;10;-0.666667;0;1.044444;1.00999948;1.01000062
26.924138;1.035133;-0.846661955;0.0327895271;-0.817925355;0.0316776704;1.04496995;1.02663079;-0.799169396;0.0776990467;1.03513297;-0.507997339;0.0196742377;10;-0.666667;0;1.044444;1.00999948;1.01000059
26.925138;1.03513203;-0.84666193;0.0327878578;-0.817926161;0.0316760847;1.04496896;1.02663081;-0.799169377;0.0776990579;1.03513198;-0.50799731;0.0196732533;10;-0.666667;0;1.044444;1.00999947;1.01000056
26.927138;1.03513208;-0.846661877;0.0327861867;-0.817926192;0.0316744547;1.04496797;1.02662985;-0.799170119;0.0776959134;1.03513202;-0.507997251;0.0196722881;10;-0.666667;0;1.044444;1.00999947;1.01000049
26.928138;1.0351311;-0.84666185;0.0327845173;-0.817926998;0.031672862;1.04496698;1.02662887;-0.799170878;0.0776960037;1.03513104;-0.507997223;0.019671308;10;-0.666667;0;1.044444;1.00999947;1.01000046
26.930138;1.03513114;-0.846661794;0.0327828428;-0.817927027;0.0316712214;1.04496598;1.02662893;-0.799170838;0.0776927859;1.03513108;-0.50799717;0.0196703528;10;-0.666667;0;1.044444;1.00999947;1.01000039
26.933138;1.03513017;-0.846661713;0.032779488;-0.817927848;0.0316679804;1.04496398;1.02662702;-0.799172324;0.0776913524;1.03513016;-0.507997102;0.0196684297;10;-0.666667;0;1.044444;1.00999947;1.01000028
26.934138;1.03512917;-0.846661688;0.0327794779;-0.817928644;0.0316679931;1.04496298;1.02662706;-0.799172298;0.07768974;1.03512918;-0.507997082;0.0196684569;10;-0.666667;0;1.044444;1.00999947;1.01000025
26.935138;1.03512916;-0.846661663;0.0327778;-0.817928648;0.031666365;1.04496198;1.02662709;-0.79917227;0.0776881265;1.03512921;-0.507997064;0.019667484;10;-0.666667;0;1.044444;1.00999948;1.01000022
26.936138;1.03512915;-0.846661639;0.0327761212;-0.81792865;0.0316647367;1.04496198;1.02662612;-0.799173019;0.0776882111;1.03512924;-0.507997048;0.0196665106;10;-0.666667;0;1.044444;1.00999948;1.01000019
26.939138;1.0351271;-0.846661569;0.032774411;-0.817930226;0.031663133;1.04495997;1.02662521;-0.799173702;0.0776850593;1.03512732;-0.507997008;0.0196655811;10;-0.666667;0;1.044444;1.00999947;1.01000012
26.940138;1.03512707;-0.846661547;0.0327727277;-0.817930224;0.031661505;1.04495896;1.02662424;-0.799174447;0.0776835156;1.03512735;-0.507996998;0.0196646003;10;-0.666667;0;1.044444;1.00999946;1.0100001
26.941138;1.03512704;-0.846661525;0.0327710438;-0.817930221;0.0316598773;1.04495796;1.02662426;-0.799174414;0.0776835189;1.03512738;-0.50799699;0.0196636167;10;-0.666667;0;1.044444;1.00999946;1.01000009
26.942138;1.03512601;-0.846661503;0.0327710258;-0.817931011;0.0316598907;1.04495796;1.02662429;-0.799174382;0.0776818981;1.03512641;-0.507996983;0.0196636302;10;-0.666667;0;1.044444;1.00999945;1.01000008
26.945138;1.03512491;-0.846661441;0.0327676392;-0.817931803;0.0316566533;1.04495595;1.02662234;-0.799175848;0.0776788045;1.03512548;-0.50799697;0.0196616527;10;-0.666667;0;1.044444;1.00999942;1.01000006
26.947138;1.03512483;-0.846661405;0.0327659429;-0.817931812;0.0316550149;1.04495395;1.02662237;-0.799175794;0.0776771753;1.03512552;-0.507996968;0.0196606549;10;-0.666667;0;1.044444;1.0099994;1.01000007
26.948138;1.03512379;-0.84666139;0.0327642645;-0.817932607;0.031653422;1.04495395;1.02662137;-0.799176549;0.0776772459;1.03512454;-0.507996968;0.019659653;10;-0.666667;0;1.044444;1.00999938;1.01000008
26.953138;1.03512261;-0.846661338;0.0327592472;-0.81793343;0.0316485549;1.04495093;1.0266194;-0.799178033;0.0776708763;1.0351236;-0.507996965;0.0196566217;10;-0.666667;0;1.044444;1.00999931;1.01000013
26.956138;1.03512052;-0.846661323;0.0327559378;-0.817935032;0.031645354;1.04494892;1.02661841;-0.799178816;0.0776693237;1.03512162;-0.507996959;0.0196545938;10;-0.666667;0;1.044444;1.00999927;1.01000016
26.957138;1.03512049;-0.846661319;0.0327542846;-0.817935041;0.0316437307;1.04494791;1.02661741;-0.799179602;0.0776677772;1.03512162;-0.507996956;0.0196535845;10;-0.666667;0;1.044444;1.00999926;1.01000017
26.958138;1.03512047;-0.846661315;0.0327543006;-0.817935052;0.0316437184;1.0449469;1.02661742;-0.799179613;0.0776661565;1.03512163;-0.507996953;0.0196535751;10;-0.666667;0;1.044444;1.00999925;1.01000018
26.959138;1.03511945;-0.846661312;0.0327526525;-0.817935855;0.0316421272;1.04494689;1.02661742;-0.799179627;0.0776661606;1.03512063;-0.507996949;0.0196525657;10;-0.666667;0;1.044444;1.00999924;1.01000019
26.961138;1.03511942;-0.846661303;0.0327510299;-0.817935885;0.0316404962;1.04494487;1.02661642;-0.799180441;0.0776646241;1.03512062;-0.507996941;0.0196515467;10;-0.666667;0;1.044444;1.00999922;1.0100002
26.962138;1.03511841;-0.846661297;0.0327493881;-0.817936693;0.031638907;1.04494485;1.02661542;-0.79918124;0.0776630832;1.03511961;-0.507996936;0.0196505373;10;-0.666667;0;1.044444;1.00999922;1.0100002
26.964138;1.03511838;-0.846661282;0.0327477758;-0.817936734;0.0316372787;1.04494282;1.02661442;-0.799182066;0.077661551;1.03511959;-0.507996927;0.0196495192;10;-0.666667;0;1.044444;1.00999921;1.0100002
26.965138;1.03511738;-0.846661272;0.0327461382;-0.817937545;0.0316356902;1.0449428;1.02661442;-0.799182092;0.0776599362;1.03511857;-0.507996924;0.0196485107;10;-0.666667;0;1.044444;1.00999921;1.01000019
26.966138;1.03511737;-0.846661263;0.0327461681;-0.817937567;0.0316356812;1.04494179;1.02661441;-0.799182118;0.0776599455;1.03511856;-0.507996922;0.0196485027;10;-0.666667;0;1.044444;1.0099992;1.01000018
26.969138;1.03511636;-0.846661231;0.032742928;-0.817938422;0.0316324636;1.04493974;1.0266124;-0.799183757;0.0776568821;1.03511748;-0.507996917;0.0196464821;10;-0.666667;0;1.044444;1.00999921;1.01000013
26.970138;1.03511636;-0.846661221;0.0327412933;-0.817938443;0.0316308437;1.04493872;1.02661239;-0.799183784;0.0776552709;1.03511745;-0.507996915;0.0196454763;10;-0.666667;0;1.044444;1.00999922;1.0100001
26.971138;1.03511536;-0.846661211;0.0327413258;-0.817939253;0.0316308641;1.04493871;1.02661239;-0.799183811;0.0776552842;1.03511642;-0.507996914;0.0196454711;10;-0.666667;0;1.044444;1.00999922;1.01000008
26.973138;1.03511536;-0.846661194;0.0327397247;-0.81793929;0.0316292327;1.04493669;1.02661138;-0.799184641;0.0776521442;1.03511636;-0.50799691;0.0196444622;10;-0.666667;0;1.044444;1.00999925;1.01000001
26.976138;1.03511338;-0.846661177;0.0327364885;-0.817940917;0.0316260392;1.04493467;1.02660937;-0.799186264;0.0776507323;1.03511427;-0.507996906;0.0196424512;10;-0.666667;0;1.044444;1.00999932;1.0099999
26.978138;1.0351134;-0.846661171;0.0327332166;-0.817940939;0.0316227947;1.04493367;1.02660937;-0.7991863;0.0776475313;1.0351142;-0.507996908;0.0196404444;10;-0.666667;0;1.044444;1.00999939;1.00999981
26.979138;1.03511241;-0.846661168;0.0327332465;-0.817941737;0.0316228127;1.04493268;1.02660837;-0.799187094;0.0776476305;1.03511317;-0.50799691;0.0196404407;10;-0.666667;0;1.044444;1.00999942;1.00999977
26.984138;1.03511148;-0.846661156;0.0327283949;-0.817942533;0.0316179552;1.04492973;1.02660637;-0.7991887;0.077643017;1.03511203;-0.50799694;0.0196374106;10;-0.666667;0;1.044444;1.00999963;1.00999954
26.985138;1.03511049;-0.846661154;0.0327267578;-0.817943318;0.0316163682;1.04492874;1.02660637;-0.799188706;0.0776414097;1.03511101;-0.507996948;0.0196364016;10;-0.666667;0;1.044444;1.00999968;1.0099995
26.986138;1.03511051;-0.846661152;0.0327251203;-0.817943313;0.0316147526;1.04492876;1.02660537;-0.79918949;0.0776398758;1.03511099;-0.507996958;0.0196353916;10;-0.666667;0;1.044444;1.00999973;1.00999945
26.988138;1.03510953;-0.846661151;0.0327235104;-0.817944089;0.0316131668;1.04492681;1.02660537;-0.799189499;0.0776382734;1.03510995;-0.507996976;0.0196343674;10;-0.666667;0;1.044444;1.00999982;1.00999937
26.990138;1.03510955;-0.846661154;0.0327218961;-0.817944073;0.0316115562;1.04492587;1.02660437;-0.799190286;0.0776367405;1.03510992;-0.507996992;0.0196333362;10;-0.666667;0;1.044444;1.0099999;1.0099993
26.993138;1.03510756;-0.846661169;0.0327186265;-0.817945627;0.0316084013;1.04492396;1.02660238;-0.79919186;0.0776336599;1.03510788;-0.507997013;0.0196312766;10;-0.666667;0;1.044444;1.01000002;1.0099992
26.995138;1.03510755;-0.846661186;0.0327169901;-0.817945608;0.0316067944;1.04492303;1.02660239;-0.799191874;0.0776320422;1.03510787;-0.507997027;0.0196302274;10;-0.666667;0;1.044444;1.01000008;1.00999915
26.996138;1.03510654;-0.846661195;0.0327153345;-0.817946388;0.0316052162;1.04492206;1.0266014;-0.799192662;0.0776304963;1.03510687;-0.507997034;0.0196291997;10;-0.666667;0;1.044444;1.01000011;1.00999913
27.001138;1.03510549;-0.846661243;0.0327103649;-0.817947112;0.0316004175;1.04491921;1.02659943;-0.799194271;0.0776257781;1.03510589;-0.507997068;0.0196260335;10;-0.666667;0;1.044444;1.01000019;1.00999904
27.002138;1.03510447;-0.84666125;0.0327103698;-0.817947887;0.0316004464;1.04491824;1.02659943;-0.799194283;0.0776257756;1.03510491;-0.507997075;0.0196259976;10;-0.666667;0;1.044444;1.01000019;1.00999903
27.005138;1.03510344;-0.846661259;0.0327070599;-0.817948629;0.0315972465;1.04491632;1.02659744;-0.799195873;0.0776226616;1.03510395;-0.507997096;0.0196238951;10;-0.666667;0;1.044444;1.01000018;1.00999899
27.007138;1.03510342;-0.846661257;0.03270542;-0.817948595;0.0315956272;1.04491537;1.02659744;-0.799195891;0.0776210145;1.03510398;-0.507997113;0.0196228366;10;-0.666667;0;1.044444;1.01000015;1.00999898
27.009138;1.0351024;-0.846661251;0.0327021246;-0.817949353;0.0315924299;1.04491341;1.02659643;-0.799196682;0.0776178094;1.03510301;-0.50799713;0.0196207886;10;-0.666667;0;1.044444;1.01000011;1.00999897
27.010138;1.03510139;-0.846661246;0.0327021472;-0.817950127;0.0315924585;1.04491343;1.02659542;-0.799197465;0.0776178643;1.03510201;-0.507997138;0.0196207684;10;-0.666667;0;1.044444;1.01000009;1.00999896
27.012138;1.03510137;-0.846661237;0.0326988634;-0.817950098;0.0315892401;1.04491245;1.02659541;-0.799197466;0.0776161933;1.03510203;-0.507997153;0.0196187349;10;-0.666667;0;1.044444;1.01000003;1.00999896
27.013138;1.03510036;-0.846661232;0.032698889;-0.817950876;0.0315892747;1.04491145;1.0265944;-0.799198241;0.0776146195;1.03510103;-0.507997159;0.0196187211;10;-0.666667;0;1.044444;1.01;1.00999895
27.015138;1.03510035;-0.846661222;0.0326972721;-0.817950855;0.0315876791;1.04491046;1.02659338;-0.799199007;0.0776130178;1.03510103;-0.507997169;0.0196176988;10;-0.666667;0;1.044444;1.00999994;1.00999895
27.016138;1.03509935;-0.846661217;0.0326956286;-0.817951639;0.0315861095;1.04490945;1.02659337;-0.799198998;0.0776113673;1.03510003;-0.507997173;0.0196166903;10;-0.666667;0;1.044444;1.0099999;1.00999895
27.017138;1.03509935;-0.846661212;0.0326939839;-0.817951633;0.0315845108;1.04490844;1.02659336;-0.799198988;0.0776113406;1.03510002;-0.507997176;0.0196156836;10;-0.666667;0;1.044444;1.00999987;1.00999894
27.018138;1.03509935;-0.846661208;0.0326940046;-0.817951628;0.0315845239;1.04490844;1.02659235;-0.799199754;0.0776097666;1.03510001;-0.507997179;0.0196156787;10;-0.666667;0;1.044444;1.00999984;1.00999894
27.019138;1.03509835;-0.846661203;0.0326923574;-0.817952415;0.0315829589;1.04490742;1.02659234;-0.799199742;0.0776081177;1.035099;-0.507997181;0.0196146754;10;-0.666667;0;1.044444;1.0099998;1.00999894
27.020138;1.03509835;-0.846661199;0.0326907089;-0.817952413;0.0315813647;1.04490641;1.02659133;-0.799200508;0.0776081689;1.03509899;-0.507997182;0.0196136732;10;-0.666667;0;1.044444;1.00999977;1.00999894
27.022138;1.03509736;-0.846661192;0.0326890743;-0.8179532;0.031579822;1.04490538;1.0265903;-0.799201263;0.0776065758;1.03509796;-0.507997181;0.0196126707;10;-0.666667;0;1.044444;1.00999972;1.00999894
27.024138;1.03509738;-0.846661185;0.0326874345;-0.817953199;0.0315782549;1.04490434;1.02659028;-0.799201246;0.0776032879;1.03509792;-0.507997174;0.0196116683;10;-0.666667;0;1.044444;1.00999966;1.00999896
27.025138;1.0350964;-0.846661181;0.0326857794;-0.817953989;0.0315766989;1.04490332;1.02658926;-0.799202019;0.0776033442;1.0350969;-0.507997169;0.0196106661;10;-0.666667;0;1.044444;1.00999964;1.00999897
27.027138;1.03509642;-0.846661176;0.0326841319;-0.817953989;0.0315751384;1.04490228;1.02658824;-0.799202794;0.077601759;1.03509685;-0.507997157;0.0196096586;10;-0.666667;0;1.044444;1.0099996;1.009999
27.029138;1.03509545;-0.846661175;0.0326824801;-0.817954778;0.0315736081;1.04490024;1.02658821;-0.799202801;0.0775984758;1.0350958;-0.507997143;0.0196086469;10;-0.666667;0;1.044444;1.00999955;1.00999903
27.030138;1.03509446;-0.846661176;0.0326808201;-0.817955566;0.0315720515;1.04490021;1.02658719;-0.799203586;0.0775985336;1.03509478;-0.507997136;0.0196076396;10;-0.666667;0;1.044444;1.00999953;1.00999905
27.032138;1.03509448;-0.84666118;0.0326791675;-0.817955559;0.0315704821;1.04489817;1.02658615;-0.799204379;0.0775969512;1.03509472;-0.507997124;0.0196066231;10;-0.666667;0;1.044444;1.0099995;1.00999909
27.033138;1.03509349;-0.846661183;0.0326775087;-0.817956344;0.0315689194;1.04489814;1.02658613;-0.799204388;0.0775953109;1.03509369;-0.507997119;0.0196056144;10;-0.666667;0;1.044444;1.00999948;1.00999911
27.034138;1.0350935;-0.846661186;0.032677517;-0.817956339;0.0315689339;1.04489712;1.02658511;-0.799205176;0.0775937463;1.03509366;-0.507997114;0.0196056057;10;-0.666667;0;1.044444;1.00999947;1.00999913
27.036138;1.03509252;-0.846661193;0.032675867;-0.817957117;0.0315673764;1.04489607;1.02658506;-0.799205192;0.0775920881;1.0350926;-0.507997105;0.0196045887;10;-0.666667;0;1.044444;1.00999945;1.00999916
27.038138;1.03509253;-0.8466612;0.0326725502;-0.817957104;0.0315641706;1.04489402;1.02658401;-0.799205982;0.0775905011;1.03509254;-0.507997096;0.0196025734;10;-0.666667;0;1.044444;1.00999942;1.0099992
27.039138;1.03509154;-0.846661202;0.0326725585;-0.817957888;0.0315642056;1.04489399;1.02658299;-0.799206766;0.0775889314;1.03509152;-0.507997091;0.0196025671;10;-0.666667;0;1.044444;1.00999942;1.00999921
27.041138;1.03509156;-0.846661202;0.0326709082;-0.817957876;0.0315625989;1.04489195;1.02658294;-0.799206772;0.0775872596;1.03509147;-0.50799708;0.019601559;10;-0.666667;0;1.044444;1.0099994;1.00999925
27.042138;1.03509057;-0.846661199;0.0326692496;-0.81795866;0.0315610182;1.04489192;1.02658192;-0.799207551;0.0775873093;1.03509044;-0.507997074;0.0196005577;10;-0.666667;0;1.044444;1.00999939;1.00999926
27.044138;1.0350906;-0.846661188;0.0326675975;-0.817958645;0.0315594009;1.04488988;1.02658087;-0.799208327;0.0775840858;1.0350904;-0.507997064;0.0195995616;10;-0.666667;0;1.044444;1.00999937;1.0099993
27.045138;1.03508962;-0.846661179;0.0326659364;-0.817959425;0.0315578156;1.04488986;1.02658085;-0.799208324;0.0775840608;1.03508939;-0.50799706;0.0195985667;10;-0.666667;0;1.044444;1.00999936;1.00999932
27.046138;1.03508964;-0.846661169;0.032664274;-0.817959415;0.0315561984;1.04488884;1.02658082;-0.799208318;0.0775824137;1.03508938;-0.507997057;0.0195975741;10;-0.666667;0;1.044444;1.00999936;1.00999934
27.047138;1.03508965;-0.846661158;0.0326642767;-0.817959403;0.0315561898;1.04488782;1.0265798;-0.799209089;0.077580844;1.03508937;-0.507997056;0.0195975838;10;-0.666667;0;1.044444;1.00999935;1.00999937
27.050138;1.0350877;-0.846661123;0.0326609422;-0.817960945;0.0315529977;1.04488576;1.02657874;-0.799209841;0.0775792416;1.03508737;-0.507997061;0.019595628;10;-0.666667;0;1.044444;1.00999932;1.00999945
27.052138;1.03508772;-0.846661101;0.0326592661;-0.817960922;0.031551362;1.04488472;1.0265777;-0.7992106;0.077576044;1.03508738;-0.507997071;0.0195946714;10;-0.666667;0;1.044444;1.00999931;1.00999951
27.053138;1.03508674;-0.846661091;0.032657592;-0.817961703;0.031549769;1.04488371;1.02657768;-0.799210592;0.0775760341;1.03508639;-0.507997078;0.0195936977;10;-0.666667;0;1.044444;1.0099993;1.00999954
27.055138;1.03508676;-0.846661075;0.0326559049;-0.817961687;0.0315481324;1.04488267;1.02657665;-0.799211358;0.0775744725;1.03508642;-0.507997093;0.0195927586;10;-0.666667;0;1.044444;1.00999929;1.00999961
27.056138;1.03508577;-0.846661068;0.0326542257;-0.817962471;0.0315465399;1.04488265;1.02657563;-0.799212132;0.0775729208;1.03508544;-0.507997101;0.0195917922;10;-0.666667;0;1.044444;1.00999928;1.00999964
27.058138;1.03508578;-0.846661059;0.0326525297;-0.817962462;0.0315449057;1.04488061;1.02657561;-0.799212125;0.077571297;1.03508548;-0.507997119;0.0195908629;10;-0.666667;0;1.044444;1.00999927;1.00999972
27.061138;1.03508481;-0.846661052;0.0326491419;-0.817963245;0.0315416856;1.04487854;1.0265736;-0.799213675;0.0775682233;1.03508453;-0.507997142;0.0195889689;10;-0.666667;0;1.044444;1.00999927;1.00999983
27.062138;1.03508381;-0.846661052;0.0326491213;-0.817964034;0.0315417082;1.04487852;1.0265736;-0.799213674;0.077566614;1.03508355;-0.507997149;0.0195890023;10;-0.666667;0;1.044444;1.00999927;1.00999988
27.063138;1.03508382;-0.846661053;0.0326474328;-0.817964034;0.0315400913;1.04487751;1.0265736;-0.799213673;0.0775666317;1.03508356;-0.507997154;0.0195880345;10;-0.666667;0;1.044444;1.00999927;1.00999992
27.067138;1.03508284;-0.846661068;0.0326439962;-0.817964829;0.0315368881;1.04487446;1.02657163;-0.799215245;0.077562009;1.03508261;-0.507997171;0.0195861491;10;-0.666667;0;1.044444;1.00999931;1.01000008
27.068138;1.03508185;-0.846661076;0.032642301;-0.81796562;0.0315353077;1.04487446;1.02657064;-0.79921603;0.0775621123;1.03508162;-0.507997174;0.0195851737;10;-0.666667;0;1.044444;1.00999933;1.01000013
27.070138;1.03508086;-0.846661096;0.0326405774;-0.817966408;0.0315337289;1.04487246;1.02657065;-0.799216047;0.0775605439;1.03508064;-0.507997181;0.0195842175;10;-0.666667;0;1.044444;1.00999936;1.0100002
27.072138;1.03508087;-0.846661127;0.0326371907;-0.817966401;0.0315305131;1.04487147;1.02656966;-0.799216843;0.077557423;1.03508065;-0.507997188;0.0195822547;10;-0.666667;0;1.044444;1.0099994;1.01000028
27.073138;1.03507988;-0.846661146;0.032637166;-0.817967185;0.0315305478;1.04487048;1.02656867;-0.799217629;0.0775575212;1.03507965;-0.50799719;0.0195822706;10;-0.666667;0;1.044444;1.00999941;1.01000031
27.075138;1.03507989;-0.846661193;0.0326354537;-0.817967169;0.0315289521;1.0448695;1.02656868;-0.799217642;0.0775559377;1.03507965;-0.507997192;0.0195812968;10;-0.666667;0;1.044444;1.00999945;1.01000037
27.078138;1.0350789;-0.84666127;0.0326320582;-0.817967933;0.0315258018;1.04486755;1.02656669;-0.799219213;0.0775528909;1.03507865;-0.507997185;0.0195793219;10;-0.666667;0;1.044444;1.0099995;1.01000046
27.079138;1.03507791;-0.846661295;0.0326303714;-0.817968713;0.0315242407;1.04486656;1.0265667;-0.799219217;0.0775512816;1.03507764;-0.507997181;0.0195783261;10;-0.666667;0;1.044444;1.00999952;1.01000048
27.080138;1.03507791;-0.846661319;0.0326303511;-0.817968702;0.031524262;1.04486657;1.0265667;-0.799219219;0.0775512947;1.03507764;-0.507997176;0.0195783281;10;-0.666667;0;1.044444;1.00999953;1.01000051
27.081138;1.03507791;-0.846661342;0.0326286637;-0.817968691;0.0315226756;1.04486559;1.0265657;-0.79922;0.0775497584;1.03507764;-0.50799717;0.0195773278;10;-0.666667;0;1.044444;1.00999955;1.01000054
27.082138;1.03507692;-0.846661362;0.0326269756;-0.81796947;0.0315211219;1.0448646;1.0265657;-0.799220002;0.0775481451;1.03507664;-0.507997165;0.0195763253;10;-0.666667;0;1.044444;1.00999956;1.01000056
27.085138;1.03507593;-0.846661409;0.032623571;-0.817970227;0.0315180188;1.04486265;1.0265637;-0.799221556;0.0775466952;1.03507564;-0.507997145;0.0195743056;10;-0.666667;0;1.044444;1.00999959;1.01000063
27.087138;1.03507594;-0.846661427;0.0326218502;-0.81797021;0.0315164718;1.04486168;1.02656369;-0.799221546;0.0775434562;1.03507565;-0.507997127;0.0195732824;10;-0.666667;0;1.044444;1.00999961;1.01000067
27.088138;1.03507495;-0.846661431;0.0326218216;-0.817970994;0.0315165352;1.0448617;1.02656268;-0.799222317;0.0775435339;1.03507465;-0.507997116;0.0195732679;10;-0.666667;0;1.044444;1.00999962;1.01000068
27.090138;1.03507496;-0.846661435;0.0326184294;-0.817970983;0.0315133832;1.04485974;1.02656166;-0.799223079;0.0775419871;1.03507466;-0.507997091;0.0195712343;10;-0.666667;0;1.044444;1.00999964;1.0100007
27.092138;1.03507397;-0.846661434;0.0326167046;-0.817971765;0.0315118728;1.04485877;1.02656164;-0.799223056;0.0775387395;1.03507367;-0.507997061;0.0195701957;10;-0.666667;0;1.044444;1.00999965;1.0100007
27.093138;1.03507297;-0.846661435;0.0326166762;-0.817972551;0.0315119372;1.04485779;1.02656063;-0.799223822;0.0775388151;1.03507268;-0.507997045;0.0195701751;10;-0.666667;0;1.044444;1.00999966;1.0100007
27.095138;1.03507297;-0.846661441;0.0326132882;-0.817972547;0.031508781;1.04485683;1.02655961;-0.799224574;0.07753727;1.0350727;-0.507997011;0.0195681326;10;-0.666667;0;1.044444;1.00999967;1.01000069
27.096138;1.03507197;-0.846661446;0.0326132621;-0.817973336;0.0315088409;1.04485586;1.0265596;-0.799224559;0.0775356494;1.03507171;-0.507996993;0.0195681114;10;-0.666667;0;1.044444;1.00999968;1.01000068
27.100138;1.03507096;-0.846661492;0.0326081635;-0.817974134;0.0315041338;1.04485397;1.02655757;-0.799226046;0.077532571;1.03507078;-0.507996926;0.0195650334;10;-0.666667;0;1.044444;1.00999972;1.01000062
27.101138;1.03507095;-0.846661511;0.0326081394;-0.817974138;0.0315041491;1.044853;1.02655756;-0.799226024;0.0775309509;1.03507079;-0.507996909;0.0195650158;10;-0.666667;0;1.044444;1.00999974;1.0100006
27.102138;1.03506994;-0.846661532;0.0326064483;-0.817974934;0.0315025807;1.04485204;1.02655756;-0.799226;0.0775293291;1.03506982;-0.507996892;0.0195639985;10;-0.666667;0;1.044444;1.00999975;1.01000058
