time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
27.104138;1.03506994;-0.846661583;0.0326047306;-0.81797495;0.0315009828;1.04485112;1.02655654;-0.799226726;0.0775277772;1.03506986;-0.507996856;0.0195629637;10;-0.666667;0;1.044444;1.00999978;1.01000055
27.105138;1.03506893;-0.84666161;0.032603037;-0.817975749;0.0314994046;1.04485016;1.02655554;-0.799227476;0.0775278464;1.03506888;-0.507996838;0.0195619459;10;-0.666667;0;1.044444;1.00999979;1.01000053
27.107138;1.03506892;-0.846661669;0.032601313;-0.817975768;0.0314977902;1.04484925;1.02655453;-0.7992282;0.0775246542;1.03506893;-0.507996801;0.0195609107;10;-0.666667;0;1.044444;1.00999983;1.0100005
27.109138;1.0350679;-0.846661729;0.0325995851;-0.817976579;0.0314961993;1.04484834;1.02655453;-0.799228147;0.0775230022;1.03506798;-0.507996766;0.0195598788;10;-0.666667;0;1.044444;1.00999986;1.01000047
27.110138;1.0350679;-0.846661759;0.0325978869;-0.81797659;0.0314945819;1.04484738;1.02655354;-0.799228901;0.0775230615;1.035068;-0.507996748;0.0195588647;10;-0.666667;0;1.044444;1.00999988;1.01000045
27.111138;1.03506689;-0.846661788;0.0325978553;-0.817977394;0.0314946047;1.04484643;1.02655355;-0.799228878;0.077521421;1.03506703;-0.507996732;0.0195588521;10;-0.666667;0;1.044444;1.0099999;1.01000044
27.113138;1.03506687;-0.846661844;0.0325944594;-0.817977422;0.0314913686;1.04484553;1.02655257;-0.799229619;0.0775198392;1.03506708;-0.507996701;0.0195568319;10;-0.666667;0;1.044444;1.00999994;1.01000042
27.116138;1.03506484;-0.846661924;0.0325927063;-0.817979052;0.0314897939;1.04484366;1.02655162;-0.799230355;0.0775166259;1.03506516;-0.507996669;0.0195558132;10;-0.666667;0;1.044444;1.01000001;1.01000039
27.117138;1.03506483;-0.84666195;0.0325910144;-0.81797907;0.0314881739;1.0448437;1.02655064;-0.799231124;0.0775150686;1.03506518;-0.507996663;0.0195548107;10;-0.666667;0;1.044444;1.01000004;1.01000039
27.118138;1.03506483;-0.846661975;0.0325893243;-0.817979089;0.0314865526;1.04484274;1.02655067;-0.799231116;0.0775150624;1.03506521;-0.50799666;0.0195538106;10;-0.666667;0;1.044444;1.01000006;1.01000038
27.119138;1.03506382;-0.846662;0.0325893029;-0.8179799;0.0314865703;1.04484177;1.02655069;-0.79923111;0.0775134356;1.03506423;-0.507996658;0.0195538133;10;-0.666667;0;1.044444;1.01000009;1.01000038
27.124138;1.0350628;-0.846662116;0.03258423;-0.817980819;0.0314816801;1.0448389;1.02654781;-0.799233441;0.0775088234;1.03506335;-0.507996668;0.0195508549;10;-0.666667;0;1.044444;1.01000018;1.01000042
27.125138;1.0350618;-0.846662136;0.0325825553;-0.817981639;0.0314800783;1.04483792;1.02654782;-0.799233445;0.0775088372;1.03506237;-0.50799667;0.0195498655;10;-0.666667;0;1.044444;1.01000019;1.01000043
27.126138;1.0350618;-0.846662156;0.0325808828;-0.817981671;0.0314784455;1.04483794;1.02654784;-0.79923345;0.0775072287;1.03506239;-0.507996672;0.0195488757;10;-0.666667;0;1.044444;1.01000021;1.01000045
27.127138;1.0350618;-0.846662175;0.0325808793;-0.817981703;0.0314784222;1.04483695;1.02654686;-0.799234236;0.0775056962;1.0350624;-0.507996673;0.0195488856;10;-0.666667;0;1.044444;1.01000022;1.01000046
27.128138;1.0350608;-0.846662193;0.0325792112;-0.817982525;0.0314768188;1.04483596;1.02654687;-0.799234246;0.077505712;1.03506142;-0.507996675;0.0195478951;10;-0.666667;0;1.044444;1.01000023;1.01000048
27.133138;1.03505978;-0.846662262;0.032574232;-0.817983475;0.0314719005;1.04483298;1.02654493;-0.799235875;0.0775010755;1.0350605;-0.507996696;0.019544943;10;-0.666667;0;1.044444;1.01000025;1.01000055
27.134138;1.03505878;-0.846662271;0.0325742415;-0.817984295;0.0314719094;1.04483198;1.02654394;-0.79923667;0.0774995448;1.03505951;-0.507996703;0.0195449531;10;-0.666667;0;1.044444;1.01000025;1.01000057
27.136138;1.03505877;-0.846662282;0.032570932;-0.817984353;0.0314686494;1.04483096;1.02654395;-0.799236701;0.0774979561;1.03505955;-0.507996717;0.0195429727;10;-0.666667;0;1.044444;1.01000025;1.01000059
27.139138;1.03505677;-0.846662289;0.032567645;-0.817986011;0.0314654366;1.0448289;1.02654197;-0.799238297;0.0774949108;1.03505759;-0.507996739;0.0195410005;10;-0.666667;0;1.044444;1.01000025;1.0100006
27.141138;1.03505676;-0.846662289;0.0325660145;-0.81798605;0.0314637945;1.04482786;1.02654197;-0.799238319;0.0774933184;1.03505762;-0.507996754;0.0195400179;10;-0.666667;0;1.044444;1.01000024;1.01000061
27.142138;1.03505576;-0.846662289;0.0325660333;-0.817986855;0.0314638104;1.04482684;1.02654097;-0.799239108;0.0774917842;1.03505663;-0.507996762;0.0195400264;10;-0.666667;0;1.044444;1.01000023;1.01000061
27.144138;1.03505576;-0.846662291;0.0325627377;-0.817986874;0.0314605647;1.0448258;1.02653996;-0.799239902;0.0774902587;1.03505666;-0.507996779;0.0195380436;10;-0.666667;0;1.044444;1.01000022;1.01000061
27.146138;1.03505475;-0.846662294;0.0325611076;-0.817987669;0.0314589657;1.04482476;1.02653995;-0.799239912;0.0774886492;1.03505567;-0.507996799;0.019537062;10;-0.666667;0;1.044444;1.01000019;1.01000062
27.147138;1.03505475;-0.846662296;0.0325611247;-0.817987668;0.0314589589;1.04482374;1.02653894;-0.799240695;0.0774871049;1.03505568;-0.50799681;0.0195370722;10;-0.666667;0;1.044444;1.01000018;1.01000062
27.148138;1.03505375;-0.846662298;0.0325594744;-0.817988454;0.031457374;1.04482272;1.02653894;-0.799240698;0.0774871067;1.03505469;-0.507996823;0.0195360833;10;-0.666667;0;1.044444;1.01000017;1.01000062
27.150138;1.03505374;-0.846662298;0.0325578384;-0.817988444;0.0314557598;1.04482168;1.02653792;-0.799241479;0.0774855566;1.0350547;-0.507996852;0.0195351092;10;-0.666667;0;1.044444;1.01000014;1.01000061
27.151138;1.03505274;-0.846662297;0.0325561862;-0.817989228;0.0314541812;1.04482066;1.02653692;-0.799242258;0.0774840048;1.0350537;-0.507996868;0.019534124;10;-0.666667;0;1.044444;1.01000013;1.01000061
27.153138;1.03505272;-0.846662292;0.0325545467;-0.817989216;0.0314525802;1.04481962;1.0265369;-0.799242257;0.0774823687;1.0350537;-0.507996903;0.019533157;10;-0.666667;0;1.044444;1.01000011;1.01000061
27.156138;1.0350517;-0.846662277;0.0325512511;-0.81798999;0.0314494191;1.04481755;1.02653487;-0.799243809;0.0774792425;1.03505269;-0.50799696;0.0195312136;10;-0.666667;0;1.044444;1.0100001;1.01000059
27.157138;1.0350507;-0.84666227;0.0325512634;-0.817990776;0.0314494619;1.04481753;1.02653485;-0.799243806;0.0774776071;1.03505168;-0.507996981;0.0195312347;10;-0.666667;0;1.044444;1.0100001;1.01000059
27.158138;1.03505069;-0.846662262;0.032549609;-0.817990772;0.0314478646;1.0448165;1.02653484;-0.799243803;0.0774775949;1.03505167;-0.507997003;0.019530257;10;-0.666667;0;1.044444;1.01000011;1.01000059
27.159138;1.03505068;-0.846662253;0.0325479547;-0.817990768;0.0314462674;1.04481547;1.02653382;-0.799244579;0.0774760345;1.03505166;-0.507997025;0.0195292805;10;-0.666667;0;1.044444;1.01000011;1.01000058
27.160138;1.03504967;-0.846662242;0.0325479673;-0.817991555;0.0314463106;1.04481543;1.0265338;-0.799244575;0.0774760224;1.03505065;-0.507997048;0.0195293049;10;-0.666667;0;1.044444;1.01000012;1.01000058
27.165138;1.03504861;-0.846662172;0.0325430289;-0.817992327;0.0314415534;1.04481125;1.02653168;-0.799246118;0.0774712546;1.0350496;-0.507997167;0.0195264269;10;-0.666667;0;1.044444;1.01000018;1.01000055
27.166138;1.0350476;-0.846662154;0.0325413732;-0.817993111;0.0314399738;1.04481121;1.02653066;-0.799246896;0.0774697014;1.03504859;-0.50799719;0.0195254478;10;-0.666667;0;1.044444;1.0100002;1.01000054
27.168138;1.03504658;-0.846662117;0.0325397264;-0.817993885;0.0314383818;1.04480913;1.02653061;-0.799246895;0.0774680743;1.03504757;-0.507997234;0.0195244826;10;-0.666667;0;1.044444;1.01000022;1.01000052
27.170138;1.03504656;-0.84666208;0.0325380767;-0.817993865;0.0314367423;1.04480806;1.02652956;-0.799247674;0.0774665313;1.03504756;-0.507997275;0.0195235064;10;-0.666667;0;1.044444;1.01000024;1.01000051
27.171138;1.03504555;-0.846662062;0.0325364176;-0.817994645;0.0314351417;1.04480702;1.02652853;-0.799248455;0.0774649886;1.03504656;-0.507997295;0.0195225138;10;-0.666667;0;1.044444;1.01000024;1.0100005
27.173138;1.03504555;-0.846662029;0.0325347647;-0.817994625;0.0314334786;1.04480594;1.02652848;-0.799248462;0.0774633797;1.03504655;-0.507997333;0.0195215203;10;-0.666667;0;1.044444;1.01000025;1.01000049
27.174138;1.03504454;-0.846662014;0.032533105;-0.817995406;0.0314318664;1.0448059;1.02652746;-0.799249244;0.0774618404;1.03504554;-0.507997353;0.01952052;10;-0.666667;0;1.044444;1.01000025;1.01000048
27.178138;1.03504355;-0.846661959;0.0325298093;-0.817996167;0.0314285138;1.04480274;1.02652537;-0.799250808;0.0774587808;1.0350445;-0.50799743;0.0195185019;10;-0.666667;0;1.044444;1.01000025;1.01000045
27.179138;1.03504356;-0.846661948;0.0325281548;-0.81799616;0.0314268563;1.04480171;1.02652536;-0.799250807;0.0774571661;1.03504448;-0.507997449;0.0195174943;10;-0.666667;0;1.044444;1.01000025;1.01000044
27.180138;1.03504256;-0.846661939;0.0325281678;-0.817996943;0.0314268373;1.04480167;1.02652534;-0.799250804;0.0774571752;1.03504346;-0.507997467;0.0195174859;10;-0.666667;0;1.044444;1.01000025;1.01000043
27.182138;1.03504258;-0.846661924;0.0325248632;-0.81799693;0.0314235134;1.04479961;1.02652431;-0.799251574;0.0774556479;1.03504342;-0.5079975;0.0195154683;10;-0.666667;0;1.044444;1.01000026;1.01000041
27.183138;1.03504159;-0.846661919;0.0325248791;-0.817997714;0.0314234906;1.04479958;1.0265233;-0.799252347;0.0774541124;1.0350424;-0.507997514;0.0195154595;10;-0.666667;0;1.044444;1.01000027;1.0100004
27.188138;1.03504064;-0.846661897;0.0325199699;-0.817998476;0.0314184289;1.04479549;1.02652126;-0.799253862;0.0774494809;1.0350413;-0.507997559;0.0195124173;10;-0.666667;0;1.044444;1.01000032;1.01000033
27.189138;1.03503965;-0.846661893;0.0325183232;-0.817999262;0.0314167992;1.04479549;1.02652126;-0.799253852;0.0774478794;1.03504028;-0.507997562;0.0195114089;10;-0.666667;0;1.044444;1.01000033;1.01000032
27.190138;1.03503966;-0.846661888;0.0325183435;-0.817999259;0.0314167507;1.04479448;1.02652125;-0.799253842;0.077447903;1.03504027;-0.507997564;0.0195114004;10;-0.666667;0;1.044444;1.01000034;1.0100003
27.194138;1.0350387;-0.846661874;0.0325134264;-0.818000046;0.0314117809;1.0447925;1.02651926;-0.799255368;0.0774432923;1.03503925;-0.507997549;0.0195083616;10;-0.666667;0;1.044444;1.01000036;1.01000024
27.197138;1.03503675;-0.846661879;0.0325101523;-0.818001631;0.0314085285;1.04479053;1.02651828;-0.799256143;0.0774418363;1.03503724;-0.507997524;0.0195063247;10;-0.666667;0;1.044444;1.01000038;1.01000018
27.198138;1.03503677;-0.846661884;0.0325101709;-0.818001634;0.0314085035;1.04478955;1.0265173;-0.799256924;0.0774403176;1.03503724;-0.507997514;0.0195063106;10;-0.666667;0;1.044444;1.01000038;1.01000016
27.199138;1.03503678;-0.846661891;0.032508522;-0.818001638;0.0314068709;1.04478856;1.02651731;-0.799256929;0.0774387214;1.03503723;-0.507997504;0.0195052956;10;-0.666667;0;1.044444;1.01000039;1.01000014
27.200138;1.0350358;-0.8466619;0.0325068719;-0.818002433;0.0314052715;1.04478857;1.02651732;-0.799256936;0.0774387463;1.03503623;-0.507997493;0.0195042796;10;-0.666667;0;1.044444;1.01000039;1.01000011
27.202138;1.03503584;-0.846661923;0.0325052335;-0.818002444;0.0314036308;1.04478659;1.02651636;-0.799257733;0.0774372383;1.03503622;-0.507997469;0.0195032448;10;-0.666667;0;1.044444;1.01000039;1.01000007
27.203138;1.03503486;-0.846661937;0.0325052447;-0.81800324;0.03140365;1.0447866;1.02651537;-0.799258522;0.0774357044;1.03503522;-0.507997454;0.0195032261;10;-0.666667;0;1.044444;1.01000039;1.01000005
27.205138;1.0350349;-0.846661965;0.0325019266;-0.818003252;0.0314004149;1.04478461;1.02651541;-0.799258542;0.077434096;1.03503521;-0.507997422;0.0195011865;10;-0.666667;0;1.044444;1.01000038;1.01000001
27.206138;1.03503392;-0.84666198;0.0325019301;-0.818004048;0.0314004412;1.04478461;1.02651443;-0.79925933;0.0774325479;1.0350342;-0.507997403;0.0195011663;10;-0.666667;0;1.044444;1.01000037;1.00999999
27.208138;1.03503396;-0.846662007;0.0325002618;-0.818004058;0.0313988292;1.04478362;1.02651346;-0.799260128;0.0774309843;1.0350342;-0.507997363;0.0195001275;10;-0.666667;0;1.044444;1.01000035;1.00999996
27.210138;1.03503299;-0.846662028;0.0324969184;-0.818004858;0.0313956453;1.04478162;1.0265135;-0.799260144;0.0774293255;1.03503319;-0.507997317;0.019498095;10;-0.666667;0;1.044444;1.01000032;1.00999993
27.211138;1.03503301;-0.846662035;0.0324969114;-0.818004862;0.0313956513;1.04478163;1.02651252;-0.799260929;0.0774277535;1.03503319;-0.507997293;0.0194980818;10;-0.666667;0;1.044444;1.0100003;1.00999992
27.212138;1.03503203;-0.846662038;0.0324952368;-0.818005656;0.0313940793;1.04478063;1.02651253;-0.799260935;0.0774277263;1.03503219;-0.507997268;0.019497071;10;-0.666667;0;1.044444;1.01000028;1.00999991
27.213138;1.03503205;-0.846662038;0.0324952282;-0.818005659;0.0313940887;1.04477964;1.02651155;-0.79926172;0.0774261481;1.03503218;-0.507997242;0.0194970625;10;-0.666667;0;1.044444;1.01000027;1.0099999
27.215138;1.03503108;-0.846662027;0.0324918753;-0.818006452;0.031390921;1.04477865;1.02651158;-0.79926173;0.0774244582;1.03503118;-0.507997184;0.0194950532;10;-0.666667;0;1.044444;1.01000023;1.00999988
27.217138;1.03503113;-0.846662;0.0324901848;-0.818006448;0.0313893364;1.04477767;1.02651062;-0.79926252;0.0774228381;1.03503118;-0.507997122;0.0194940539;10;-0.666667;0;1.044444;1.01000019;1.00999986
27.218138;1.03503015;-0.84666198;0.0324901708;-0.818007232;0.0313893802;1.04477668;1.02650963;-0.799263304;0.0774212527;1.03503018;-0.507997088;0.0194940574;10;-0.666667;0;1.044444;1.01000017;1.00999985
27.220138;1.03503019;-0.846661928;0.032486805;-0.818007216;0.0313861878;1.04477571;1.02650965;-0.799263319;0.0774195539;1.03503018;-0.507997019;0.0194920682;10;-0.666667;0;1.044444;1.01000014;1.00999984
27.221138;1.03502921;-0.846661897;0.0324867863;-0.818007995;0.0313862325;1.04477473;1.02650866;-0.799264107;0.0774179682;1.03502917;-0.507996984;0.0194920749;10;-0.666667;0;1.044444;1.01000012;1.00999983
27.225138;1.03502829;-0.846661735;0.0324816954;-0.818008724;0.0313814942;1.0447728;1.0265067;-0.799265703;0.0774147338;1.03502816;-0.507996843;0.0194891054;10;-0.666667;0;1.044444;1.01000004;1.00999979
27.226138;1.0350283;-0.846661687;0.0324816693;-0.818008706;0.0313815118;1.04477182;1.02650671;-0.79926571;0.0774147041;1.03502816;-0.50799681;0.0194891129;10;-0.666667;0;1.044444;1.01000002;1.00999978
27.227138;1.03502732;-0.846661637;0.0324799761;-0.818009476;0.0313799506;1.04477084;1.02650672;-0.799265715;0.0774130533;1.03502715;-0.507996778;0.0194881201;10;-0.666667;0;1.044444;1.01;1.00999977
27.230138;1.03502634;-0.846661478;0.0324765642;-0.818010204;0.0313768216;1.0447689;1.02650475;-0.799267269;0.0774098906;1.03502613;-0.507996692;0.0194861386;10;-0.666667;0;1.044444;1.00999995;1.00999975
27.232138;1.03502635;-0.846661368;0.0324748489;-0.818010162;0.0313752543;1.04476793;1.02650476;-0.799267249;0.0774082373;1.03502612;-0.507996643;0.0194851473;10;-0.666667;0;1.044444;1.00999991;1.00999973
27.233138;1.03502535;-0.846661315;0.0324748265;-0.818010933;0.031375306;1.04476694;1.02650376;-0.799268014;0.0774066786;1.03502511;-0.50799662;0.0194851505;10;-0.666667;0;1.044444;1.00999989;1.00999972
27.235138;1.03502435;-0.846661213;0.0324714533;-0.818011694;0.0313721584;1.04476597;1.02650276;-0.799268758;0.0774051177;1.0350241;-0.507996578;0.0194831547;10;-0.666667;0;1.044444;1.00999986;1.0099997
27.237138;1.03502434;-0.846661124;0.0324697547;-0.818011676;0.0313705915;1.044765;1.02650276;-0.799268716;0.0774034916;1.03502409;-0.507996545;0.0194821561;10;-0.666667;0;1.044444;1.00999983;1.00999969
27.238138;1.03502333;-0.846661087;0.0324697421;-0.818012463;0.0313706447;1.04476401;1.02650175;-0.799269471;0.0774019455;1.03502309;-0.507996531;0.0194821558;10;-0.666667;0;1.044444;1.00999982;1.00999969
27.240138;1.0350233;-0.846661027;0.032466391;-0.818012462;0.0313674732;1.04476303;1.02650074;-0.799270202;0.0774004068;1.03502309;-0.507996513;0.0194801537;10;-0.666667;0;1.044444;1.00999981;1.00999968
27.242138;1.03502227;-0.84666099;0.0324647165;-0.818013259;0.0313659472;1.04476205;1.02650073;-0.799270155;0.0773987982;1.03502208;-0.507996502;0.0194791511;10;-0.666667;0;1.044444;1.0099998;1.00999967
27.243138;1.03502226;-0.846660979;0.0324647167;-0.818013264;0.0313659757;1.04476105;1.02649972;-0.799270913;0.0773988828;1.03502208;-0.507996499;0.0194791501;10;-0.666667;0;1.044444;1.0099998;1.00999967
27.244138;1.03502124;-0.846660974;0.0324630528;-0.81801406;0.0313644251;1.04476006;1.0264997;-0.799270893;0.0773972693;1.03502107;-0.507996498;0.0194781495;10;-0.666667;0;1.044444;1.00999979;1.00999966
27.245138;1.03502122;-0.846660973;0.0324613916;-0.818014066;0.0313628445;1.04476006;1.02649869;-0.799271653;0.0773957321;1.03502107;-0.507996498;0.0194771491;10;-0.666667;0;1.044444;1.00999979;1.00999965
27.247138;1.03502019;-0.846660983;0.0324597425;-0.818014869;0.031361325;1.04475906;1.02649866;-0.799271624;0.0773941327;1.03502006;-0.507996503;0.0194761491;10;-0.666667;0;1.044444;1.0099998;1.00999963
27.249138;1.03502016;-0.846661007;0.0324581006;-0.818014881;0.0313597747;1.04475705;1.02649763;-0.799272383;0.0773926097;1.03502006;-0.507996513;0.0194751488;10;-0.666667;0;1.044444;1.0099998;1.0099996
27.250138;1.03501914;-0.846661023;0.0324564488;-0.818015678;0.0313582239;1.04475704;1.02649661;-0.799273154;0.0773910738;1.03501906;-0.507996518;0.019474148;10;-0.666667;0;1.044444;1.00999981;1.00999959
27.252138;1.03501912;-0.84666106;0.0324548162;-0.818015694;0.0313566689;1.04475501;1.02649658;-0.799273144;0.0773894737;1.03501905;-0.507996528;0.0194731441;10;-0.666667;0;1.044444;1.00999981;1.00999957
27.253138;1.0350181;-0.846661081;0.0324548354;-0.818016492;0.0313567247;1.04475499;1.02649557;-0.79927392;0.07738956;1.03501805;-0.507996532;0.019473141;10;-0.666667;0;1.044444;1.00999982;1.00999956
27.255138;1.03501808;-0.846661124;0.0324515426;-0.818016508;0.0313535499;1.04475295;1.02649453;-0.799274695;0.0773864073;1.03501804;-0.507996539;0.0194711336;10;-0.666667;0;1.044444;1.00999982;1.00999953
27.258138;1.03501705;-0.846661194;0.0324499359;-0.818017324;0.0313520226;1.04475088;1.02649349;-0.799275474;0.0773848766;1.03501702;-0.507996548;0.0194701231;10;-0.666667;0;1.044444;1.00999983;1.0099995
27.259138;1.03501604;-0.846661218;0.0324482876;-0.818018121;0.0313504554;1.04475086;1.02649348;-0.799275475;0.0773832548;1.03501601;-0.507996553;0.0194691198;10;-0.666667;0;1.044444;1.00999983;1.00999949
27.260138;1.03501603;-0.846661244;0.0324466382;-0.818018126;0.0313488549;1.04474983;1.02649247;-0.799276256;0.07738333;1.035016;-0.50799656;0.0194681162;10;-0.666667;0;1.044444;1.00999984;1.00999948
27.261138;1.03501603;-0.846661269;0.032446654;-0.818018131;0.0313488617;1.0447498;1.02649246;-0.799276258;0.077381704;1.03501599;-0.507996568;0.0194681119;10;-0.666667;0;1.044444;1.00999984;1.00999946
27.262138;1.03501502;-0.846661296;0.0324450017;-0.818018925;0.0313472854;1.04474878;1.02649246;-0.79927626;0.0773800762;1.03501498;-0.507996579;0.0194671067;10;-0.666667;0;1.044444;1.00999984;1.00999945
27.265138;1.03501401;-0.846661376;0.032441702;-0.818019725;0.0313440905;1.0447467;1.02649045;-0.799277825;0.0773785833;1.03501395;-0.507996623;0.019465085;10;-0.666667;0;1.044444;1.00999986;1.0099994
27.267138;1.035014;-0.846661432;0.0324400497;-0.818019733;0.0313424688;1.04474565;1.02649045;-0.799277833;0.0773753213;1.03501392;-0.50799666;0.019464067;10;-0.666667;0;1.044444;1.00999987;1.00999936
27.268138;1.035013;-0.84666146;0.0324400547;-0.818020527;0.0313424918;1.04474462;1.02648945;-0.799278617;0.0773753901;1.03501291;-0.507996679;0.0194640578;10;-0.666667;0;1.044444;1.00999987;1.00999934
27.270138;1.03501299;-0.846661519;0.0324367267;-0.818020538;0.0313392535;1.04474358;1.02648846;-0.799279409;0.0773738315;1.03501287;-0.507996719;0.0194620418;10;-0.666667;0;1.044444;1.00999988;1.0099993
27.272138;1.03501198;-0.846661578;0.0324350589;-0.818021342;0.0313376519;1.04474254;1.02648848;-0.799279425;0.0773722027;1.03501184;-0.507996757;0.0194610316;10;-0.666667;0;1.044444;1.00999989;1.00999926
27.273138;1.03501197;-0.846661608;0.0324350562;-0.818021348;0.0313376395;1.04474152;1.02648749;-0.799280212;0.0773706546;1.03501182;-0.507996775;0.0194610298;10;-0.666667;0;1.044444;1.0099999;1.00999925
27.274138;1.03501097;-0.846661637;0.0324333858;-0.818022144;0.0313360458;1.04474051;1.02648751;-0.799280221;0.0773690331;1.0350108;-0.507996792;0.0194600308;10;-0.666667;0;1.044444;1.0099999;1.00999923
27.276138;1.03501096;-0.846661697;0.0324317099;-0.818022156;0.0313344044;1.04473948;1.02648654;-0.799281021;0.0773674947;1.03501077;-0.50799682;0.0194590411;10;-0.666667;0;1.044444;1.0099999;1.00999921
27.277138;1.03500995;-0.846661726;0.0324300382;-0.81802295;0.0313328071;1.04473847;1.02648656;-0.799281033;0.077367502;1.03500975;-0.507996832;0.0194580501;10;-0.666667;0;1.044444;1.0099999;1.0099992
27.280138;1.03500894;-0.846661814;0.0324283586;-0.818023748;0.0313311692;1.04473644;1.02648464;-0.799282631;0.0773644362;1.03500872;-0.507996858;0.0194570878;10;-0.666667;0;1.044444;1.00999989;1.00999921
27.282138;1.03500893;-0.84666187;0.0324250212;-0.818023748;0.0313279079;1.04473542;1.0264847;-0.79928266;0.0773628366;1.03500872;-0.507996869;0.0194551188;10;-0.666667;0;1.044444;1.00999988;1.00999923
27.283138;1.03500792;-0.846661897;0.0324250211;-0.818024538;0.0313279185;1.04473542;1.02648373;-0.799283453;0.0773612995;1.03500772;-0.507996872;0.0194551353;10;-0.666667;0;1.044444;1.00999988;1.00999925
27.285138;1.03500791;-0.846661944;0.0324233578;-0.818024536;0.0313262727;1.04473341;1.02648279;-0.799284263;0.0773597702;1.03500772;-0.507996875;0.0194541692;10;-0.666667;0;1.044444;1.00999987;1.00999931
27.287138;1.03500691;-0.846661984;0.0324200314;-0.818025325;0.0313230543;1.0447324;1.02648284;-0.799284293;0.0773581609;1.03500673;-0.507996873;0.0194522032;10;-0.666667;0;1.044444;1.00999986;1.00999938
27.288138;1.0350069;-0.846662002;0.0324200358;-0.818025325;0.0313230436;1.0447314;1.02648187;-0.799285087;0.0773566188;1.03500674;-0.50799687;0.0194522201;10;-0.666667;0;1.044444;1.00999986;1.00999943
27.290138;1.0350059;-0.84666203;0.0324183782;-0.818026119;0.0313214485;1.04473039;1.02648092;-0.799285896;0.0773550819;1.03500575;-0.507996862;0.0194512538;10;-0.666667;0;1.044444;1.00999985;1.00999952
27.291138;1.03500489;-0.846662042;0.0324167162;-0.818026912;0.031319864;1.04473039;1.02648095;-0.799285911;0.0773534635;1.03500476;-0.507996858;0.0194502705;10;-0.666667;0;1.044444;1.00999985;1.00999957
27.292138;1.03500489;-0.846662052;0.0324150541;-0.818026917;0.0313182514;1.04472939;1.02648097;-0.799285925;0.0773534683;1.03500477;-0.507996853;0.0194492873;10;-0.666667;0;1.044444;1.00999985;1.00999962
27.293138;1.03500489;-0.84666206;0.0324150587;-0.818026923;0.0313182515;1.04472838;1.02647999;-0.799286716;0.0773519243;1.03500478;-0.507996848;0.0194493041;10;-0.666667;0;1.044444;1.00999986;1.00999968
27.294138;1.03500388;-0.846662066;0.0324133965;-0.81802772;0.0313166738;1.04472838;1.02648001;-0.799286727;0.077351928;1.03500379;-0.507996841;0.019448321;10;-0.666667;0;1.044444;1.00999986;1.00999973
27.295138;1.03500388;-0.846662069;0.0324134007;-0.818027729;0.0313166784;1.04472738;1.02647903;-0.799287515;0.0773503824;1.0350038;-0.507996834;0.0194483377;10;-0.666667;0;1.044444;1.00999986;1.00999978
27.296138;1.03500387;-0.846662071;0.0324117378;-0.818027739;0.0313150745;1.04472638;1.02647904;-0.799287523;0.0773503841;1.03500381;-0.507996826;0.0194473541;10;-0.666667;0;1.044444;1.00999987;1.00999983
27.297138;1.03500287;-0.84666207;0.0324100744;-0.818028541;0.0313135027;1.04472638;1.02647906;-0.79928753;0.0773487607;1.03500283;-0.507996817;0.0194463699;10;-0.666667;0;1.044444;1.00999987;1.00999988
27.299138;1.03500287;-0.846662063;0.0324084119;-0.818028566;0.031311912;1.04472438;1.02647809;-0.799288318;0.0773472091;1.03500285;-0.507996799;0.0194453983;10;-0.666667;0;1.044444;1.00999987;1.00999997
27.300138;1.03500187;-0.846662057;0.0324084124;-0.81802937;0.0313119527;1.04472438;1.0264781;-0.79928832;0.077345582;1.03500187;-0.50799679;0.0194454104;10;-0.666667;0;1.044444;1.00999988;1.01000001
27.303138;1.03500088;-0.846662032;0.0324050718;-0.818030201;0.0313087911;1.0447224;1.02647612;-0.799289872;0.0773424678;1.03500093;-0.507996772;0.0194434351;10;-0.666667;0;1.044444;1.00999987;1.01000011
27.305138;1.03500088;-0.846662009;0.0324033913;-0.818030226;0.0313071938;1.04472142;1.02647613;-0.799289858;0.0773408263;1.03500098;-0.507996767;0.0194424422;10;-0.666667;0;1.044444;1.00999986;1.01000016
27.306138;1.03499988;-0.846661995;0.0324017149;-0.818031029;0.0313056179;1.04472044;1.02647513;-0.799290628;0.0773408913;1.035;-0.507996766;0.0194414439;10;-0.666667;0;1.044444;1.00999985;1.01000018
27.308138;1.03499989;-0.846661964;0.0324000226;-0.818031051;0.0313040112;1.04471947;1.02647413;-0.799291384;0.0773393229;1.03500005;-0.507996767;0.0194404471;10;-0.666667;0;1.044444;1.00999983;1.01000022
27.309138;1.03499889;-0.846661947;0.0323983401;-0.818031851;0.0313024309;1.04471849;1.02647412;-0.79929137;0.0773376902;1.03499908;-0.507996769;0.0194394499;10;-0.666667;0;1.044444;1.00999982;1.01000023
27.310138;1.03499889;-0.846661929;0.0323983228;-0.81803186;0.0313024297;1.0447175;1.02647412;-0.799291356;0.0773360585;1.03499911;-0.507996772;0.0194394539;10;-0.666667;0;1.044444;1.00999981;1.01000025
27.314138;1.03499789;-0.846661855;0.0323932463;-0.818032683;0.0312976273;1.04471559;1.02647206;-0.799292849;0.077332938;1.03499822;-0.507996788;0.0194364833;10;-0.666667;0;1.044444;1.00999975;1.01000029
27.315138;1.03499689;-0.846661836;0.0323932268;-0.818033478;0.0312976607;1.04471462;1.02647204;-0.799292833;0.0773329338;1.03499724;-0.507996792;0.0194364929;10;-0.666667;0;1.044444;1.00999974;1.01000029
27.317138;1.0349969;-0.846661798;0.032391522;-0.818033483;0.0312960637;1.04471367;1.026471;-0.799293579;0.0773297555;1.03499728;-0.507996804;0.0194355122;10;-0.666667;0;1.044444;1.00999972;1.0100003
27.318138;1.03499591;-0.84666178;0.032389837;-0.818034272;0.0312944938;1.0447127;1.02646998;-0.799294341;0.077329829;1.03499629;-0.507996811;0.0194345212;10;-0.666667;0;1.044444;1.00999972;1.0100003
27.320138;1.03499594;-0.84666175;0.0323881357;-0.818034264;0.0312929102;1.04471175;1.02646993;-0.799294307;0.0773282057;1.03499631;-0.507996827;0.0194335356;10;-0.666667;0;1.044444;1.00999972;1.01000029
27.323138;1.03499498;-0.846661713;0.0323847572;-0.818035027;0.031289775;1.04470982;1.02646785;-0.799295805;0.0773251207;1.03499531;-0.507996854;0.0194315417;10;-0.666667;0;1.044444;1.00999974;1.01000026
27.324138;1.034994;-0.846661702;0.0323847444;-0.818035805;0.0312898276;1.04470983;1.02646782;-0.799295782;0.0773235035;1.03499431;-0.507996862;0.0194315384;10;-0.666667;0;1.044444;1.00999975;1.01000024
27.325138;1.03499402;-0.846661692;0.0323830662;-0.818035792;0.0312882412;1.04470885;1.02646779;-0.799295757;0.0773235111;1.03499431;-0.507996868;0.0194305327;10;-0.666667;0;1.044444;1.00999977;1.01000023
27.328138;1.03499308;-0.846661658;0.0323797068;-0.818036545;0.0312851348;1.0447069;1.02646569;-0.799297237;0.077320444;1.03499329;-0.507996873;0.0194285042;10;-0.666667;0;1.044444;1.00999983;1.01000019
27.329138;1.0349931;-0.846661646;0.032379701;-0.818036534;0.0312851665;1.04470692;1.02646566;-0.799297213;0.077318832;1.03499329;-0.507996869;0.0194284914;10;-0.666667;0;1.044444;1.00999985;1.01000018
27.330138;1.03499211;-0.846661633;0.0323780299;-0.818037315;0.0312836196;1.04470593;1.02646562;-0.799297189;0.0773188443;1.03499228;-0.507996864;0.0194274769;10;-0.666667;0;1.044444;1.00999987;1.01000017
27.333138;1.03499116;-0.84666159;0.0323746902;-0.818038081;0.0312805321;1.04470398;1.02646352;-0.799298683;0.0773157862;1.03499128;-0.507996842;0.0194254232;10;-0.666667;0;1.044444;1.00999995;1.01000013
27.335138;1.03499119;-0.84666156;0.0323730233;-0.818038067;0.0312789892;1.04470301;1.02646346;-0.799298646;0.0773141878;1.03499128;-0.507996831;0.0194243798;10;-0.666667;0;1.044444;1.00999999;1.01000011
27.336138;1.0349902;-0.846661545;0.0323713573;-0.818038852;0.0312774414;1.04470203;1.02646243;-0.799299409;0.0773126512;1.03499028;-0.507996827;0.0194233566;10;-0.666667;0;1.044444;1.01000002;1.0100001
27.338138;1.03499022;-0.846661515;0.0323696924;-0.818038843;0.031275891;1.04470107;1.02646138;-0.799300158;0.0773111231;1.03499028;-0.507996828;0.0194223088;10;-0.666667;0;1.044444;1.01000006;1.01000007
27.339138;1.03498922;-0.846661501;0.0323696935;-0.818039629;0.0312759483;1.0447001;1.02646135;-0.799300147;0.0773111313;1.03498928;-0.507996832;0.0194222851;10;-0.666667;0;1.044444;1.01000008;1.01000006
27.341138;1.03498922;-0.846661474;0.0323680292;-0.818039623;0.0312743835;1.04469915;1.02646032;-0.79930091;0.0773095947;1.03498929;-0.507996847;0.0194212404;10;-0.666667;0;1.044444;1.01000011;1.01000003
27.342138;1.03498821;-0.846661462;0.0323663638;-0.818040411;0.0312728209;1.04469818;1.0264603;-0.799300907;0.0773079743;1.03498829;-0.507996858;0.0194202204;10;-0.666667;0;1.044444;1.01000012;1.01000002
27.343138;1.0349882;-0.84666145;0.032364698;-0.818040408;0.031271224;1.04469821;1.02646029;-0.799300907;0.077306352;1.03498829;-0.507996872;0.0194192024;10;-0.666667;0;1.044444;1.01000013;1.01000001
27.344138;1.03498819;-0.84666144;0.0323646986;-0.818040405;0.0312712337;1.04469723;1.02645928;-0.799301689;0.0773064266;1.03498829;-0.507996887;0.0194191867;10;-0.666667;0;1.044444;1.01000013;1.00999999
27.345138;1.03498717;-0.84666143;0.0323630322;-0.818041192;0.0312696596;1.04469626;1.02645928;-0.799301697;0.0773048;1.0349873;-0.507996903;0.0194181734;10;-0.666667;0;1.044444;1.01000014;1.00999998
27.346138;1.03498715;-0.84666142;0.0323630322;-0.818041187;0.0312696626;1.04469629;1.02645828;-0.799302487;0.07730487;1.0349873;-0.507996921;0.0194181624;10;-0.666667;0;1.044444;1.01000014;1.00999997
27.347138;1.03498713;-0.846661411;0.0323613651;-0.81804118;0.0312680522;1.04469531;1.02645828;-0.799302501;0.0773032384;1.0349873;-0.50799694;0.0194171538;10;-0.666667;0;1.044444;1.01000014;1.00999995
27.348138;1.0349861;-0.846661403;0.0323596973;-0.818041961;0.0312664691;1.04469534;1.02645829;-0.799302518;0.0773016046;1.0349863;-0.50799696;0.0194161476;10;-0.666667;0;1.044444;1.01000014;1.00999994
27.350138;1.03498605;-0.84666139;0.0323580262;-0.818041937;0.0312648441;1.04469338;1.0264573;-0.799303339;0.0773000302;1.03498631;-0.507997002;0.0194151424;10;-0.666667;0;1.044444;1.01000013;1.00999992
27.351138;1.03498502;-0.846661383;0.0323580225;-0.818042714;0.0312648631;1.04469341;1.02645632;-0.799304141;0.0773000901;1.03498531;-0.507997023;0.0194151426;10;-0.666667;0;1.044444;1.01000013;1.00999992
27.353138;1.03498494;-0.846661373;0.0323546779;-0.818042683;0.0312616134;1.04469145;1.02645635;-0.799304193;0.0772984318;1.03498531;-0.507997062;0.0194131462;10;-0.666667;0;1.044444;1.01000014;1.0099999
27.354138;1.03498391;-0.846661368;0.0323546703;-0.818043458;0.0312616262;1.04469147;1.02645537;-0.799304998;0.0772968646;1.03498431;-0.50799708;0.0194131484;10;-0.666667;0;1.044444;1.01000014;1.0099999
27.356138;1.03498383;-0.846661363;0.0323529855;-0.818043431;0.0312599768;1.04469051;1.02645442;-0.79930583;0.0772952761;1.03498431;-0.507997112;0.0194121504;10;-0.666667;0;1.044444;1.01000015;1.00999991
27.357138;1.03498279;-0.846661363;0.032351309;-0.81804421;0.0312583758;1.04468952;1.02645444;-0.799305855;0.0772936315;1.0349833;-0.507997126;0.0194111489;10;-0.666667;0;1.044444;1.01000016;1.00999992
27.361138;1.03498164;-0.846661379;0.0323479386;-0.818044975;0.0312551004;1.0446866;1.02645256;-0.799307516;0.0772904535;1.03498226;-0.507997165;0.0194091108;10;-0.666667;0;1.044444;1.01000019;1.00999999
27.362138;1.03498161;-0.846661388;0.0323462645;-0.818044973;0.0312534694;1.04468661;1.02645259;-0.799307541;0.0772888121;1.03498225;-0.50799717;0.0194080916;10;-0.666667;0;1.044444;1.0100002;1.01000002
27.363138;1.03498058;-0.846661398;0.0323462578;-0.818045764;0.0312534795;1.04468563;1.02645263;-0.799307566;0.0772887958;1.03498123;-0.507997174;0.0194080686;10;-0.666667;0;1.044444;1.0100002;1.01000005
27.365138;1.03498053;-0.846661423;0.0323429128;-0.818045772;0.0312502223;1.04468466;1.0264517;-0.799308391;0.0772872189;1.0349812;-0.507997176;0.0194060134;10;-0.666667;0;1.044444;1.01000021;1.01000012
27.366138;1.03497951;-0.846661438;0.0323429078;-0.818046569;0.0312502365;1.04468367;1.02645173;-0.799308411;0.0772855826;1.03498018;-0.507997175;0.0194059822;10;-0.666667;0;1.044444;1.01000022;1.01000015
27.371138;1.03497846;-0.846661517;0.032337892;-0.81804743;0.0312453769;1.04468075;1.02644991;-0.799310024;0.0772808125;1.0349791;-0.507997159;0.0194028236;10;-0.666667;0;1.044444;1.01000024;1.01000033
27.372138;1.03497746;-0.846661532;0.0323362238;-0.818048239;0.0312437881;1.04468077;1.02644894;-0.799310804;0.0772808803;1.03497809;-0.507997155;0.0194017969;10;-0.666667;0;1.044444;1.01000025;1.01000036
27.374138;1.03497747;-0.846661561;0.0323345551;-0.818048279;0.0312421642;1.0446788;1.026448;-0.799311577;0.0772793184;1.03497807;-0.507997146;0.0194007525;10;-0.666667;0;1.044444;1.01000027;1.01000044
27.376138;1.03497647;-0.846661586;0.0323328885;-0.81804911;0.0312405765;1.04467782;1.02644805;-0.799311561;0.0772760597;1.03497705;-0.507997135;0.0193997198;10;-0.666667;0;1.044444;1.0100003;1.01000051
27.377138;1.03497648;-0.846661597;0.0323312231;-0.818049129;0.0312389653;1.04467783;1.02644708;-0.799312329;0.0772761303;1.03497705;-0.507997129;0.0193987071;10;-0.666667;0;1.044444;1.01000032;1.01000054
27.378138;1.03497549;-0.846661607;0.0323312256;-0.818049937;0.0312389966;1.04467684;1.0264471;-0.799312317;0.0772745027;1.03497605;-0.507997123;0.0193986963;10;-0.666667;0;1.044444;1.01000034;1.01000058
27.379138;1.03497549;-0.846661615;0.0323295626;-0.818049955;0.0312373891;1.04467584;1.02644611;-0.799313085;0.0772745749;1.03497605;-0.507997117;0.0193976869;10;-0.666667;0;1.044444;1.01000037;1.01000061
27.380138;1.0349755;-0.846661623;0.0323295678;-0.818049972;0.0312373934;1.04467584;1.02644613;-0.799313075;0.0772729486;1.03497605;-0.507997111;0.0193976783;10;-0.666667;0;1.044444;1.01000039;1.01000064
27.381138;1.03497451;-0.84666163;0.0323279075;-0.818050778;0.0312358189;1.04467484;1.02644614;-0.799313065;0.0772729465;1.03497505;-0.507997105;0.0193966703;10;-0.666667;0;1.044444;1.01000042;1.01000067
27.384138;1.03497354;-0.846661644;0.0323245965;-0.818051617;0.0312326499;1.04467282;1.02644415;-0.799314599;0.0772698466;1.03497405;-0.507997091;0.0193946484;10;-0.666667;0;1.044444;1.0100005;1.01000076
27.386138;1.03497356;-0.846661652;0.0323229412;-0.818051645;0.0312310557;1.04467179;1.02644415;-0.799314587;0.0772682251;1.03497405;-0.507997083;0.0193936363;10;-0.666667;0;1.044444;1.01000055;1.01000082
27.387138;1.03497257;-0.846661656;0.0323229443;-0.818052448;0.0312310939;1.04467077;1.02644314;-0.799315359;0.0772666794;1.03497305;-0.507997079;0.019393631;10;-0.666667;0;1.044444;1.01000058;1.01000084
27.389138;1.03497259;-0.846661663;0.0323212765;-0.818052467;0.0312294997;1.04466972;1.02644312;-0.799315348;0.0772650642;1.03497304;-0.50799707;0.0193926224;10;-0.666667;0;1.044444;1.01000062;1.01000089
27.390138;1.0349716;-0.846661666;0.0323196053;-0.818053265;0.031227928;1.0446687;1.02644211;-0.799316122;0.0772635212;1.03497203;-0.507997065;0.0193916193;10;-0.666667;0;1.044444;1.01000063;1.0100009
27.392138;1.03497162;-0.846661668;0.032317923;-0.818053274;0.031226336;1.04466764;1.02644107;-0.799316893;0.0772619868;1.03497203;-0.507997054;0.0193906156;10;-0.666667;0;1.044444;1.01000066;1.01000093
27.394138;1.03497063;-0.846661668;0.0323162338;-0.818054067;0.0312247758;1.04466657;1.02644102;-0.799316891;0.0772603826;1.03497102;-0.507997042;0.0193896163;10;-0.666667;0;1.044444;1.01000067;1.01000094
27.395138;1.03497064;-0.846661667;0.0323145542;-0.818054066;0.0312231752;1.04466554;1.02643999;-0.799317672;0.0772604697;1.03497102;-0.507997037;0.0193886184;10;-0.666667;0;1.044444;1.01000067;1.01000095
27.396138;1.03496965;-0.846661665;0.0323128743;-0.818054855;0.031221604;1.04466551;1.02643996;-0.799317675;0.0772588595;1.03497003;-0.507997032;0.0193876215;10;-0.666667;0;1.044444;1.01000067;1.01000094
27.397138;1.03496966;-0.846661663;0.0323128614;-0.818054851;0.0312216118;1.04466447;1.02643893;-0.799318459;0.0772573261;1.03497003;-0.507997027;0.0193876256;10;-0.666667;0;1.044444;1.01000067;1.01000094
27.399138;1.03496968;-0.846661657;0.0323111719;-0.818054837;0.0312200125;1.04466341;1.02643887;-0.799318477;0.0772557376;1.03497004;-0.507997019;0.0193866353;10;-0.666667;0;1.044444;1.01000067;1.01000092
27.400138;1.03496869;-0.846661653;0.0323094963;-0.818055618;0.0312184355;1.04466237;1.02643784;-0.799319268;0.0772558327;1.03496905;-0.507997017;0.0193856407;10;-0.666667;0;1.044444;1.01000066;1.01000091
27.402138;1.03496872;-0.846661641;0.032307819;-0.818055594;0.0312168269;1.04466131;1.02643678;-0.799320074;0.0772543276;1.03496908;-0.507997018;0.0193846526;10;-0.666667;0;1.044444;1.01000064;1.01000086
27.405138;1.03496778;-0.846661615;0.0323044913;-0.818056336;0.0312136282;1.04465924;1.02643569;-0.799320895;0.0772512253;1.03496814;-0.50799704;0.0193826732;10;-0.666667;0;1.044444;1.01000061;1.01000077
27.406138;1.0349668;-0.846661604;0.0323044987;-0.818057109;0.0312136537;1.04465922;1.02643567;-0.799320908;0.0772496252;1.03496716;-0.507997055;0.0193826799;10;-0.666667;0;1.044444;1.01000059;1.01000073
27.407138;1.03496682;-0.846661593;0.0323028416;-0.818057088;0.0312120381;1.0446582;1.02643564;-0.799320918;0.0772496487;1.03496718;-0.507997072;0.0193816861;10;-0.666667;0;1.044444;1.01000057;1.01000069
27.408138;1.03496685;-0.846661582;0.0323028532;-0.818057067;0.0312120325;1.04465718;1.02643462;-0.799321705;0.0772481236;1.03496721;-0.507997093;0.0193816914;10;-0.666667;0;1.044444;1.01000055;1.01000065
27.409138;1.03496588;-0.846661571;0.0323011998;-0.818057834;0.0312104466;1.04465717;1.0264346;-0.799321711;0.0772481466;1.03496623;-0.507997118;0.0193806956;10;-0.666667;0;1.044444;1.01000053;1.01000061
27.411138;1.03496594;-0.846661552;0.0322995631;-0.818057785;0.0312088255;1.04465515;1.02643356;-0.799322491;0.0772466434;1.03496628;-0.507997178;0.0193797016;10;-0.666667;0;1.044444;1.01000049;1.01000051
27.412138;1.03496496;-0.846661544;0.0322979121;-0.81805855;0.0312072409;1.04465514;1.02643355;-0.799322487;0.0772450421;1.0349653;-0.507997213;0.0193787035;10;-0.666667;0;1.044444;1.01000046;1.01000047
27.414138;1.03496502;-0.846661529;0.0322962767;-0.818058496;0.0312056245;1.04465412;1.02643252;-0.799323248;0.0772435372;1.03496534;-0.507997288;0.0193777056;10;-0.666667;0;1.044444;1.01000042;1.01000038
27.415138;1.03496404;-0.846661523;0.0322946248;-0.818059259;0.0312040424;1.04465312;1.02643151;-0.799324013;0.07724201;1.03496435;-0.507997327;0.0193767059;10;-0.666667;0;1.044444;1.01000039;1.01000034
27.417138;1.03496409;-0.846661512;0.0322929844;-0.818059205;0.03120243;1.04465212;1.02643149;-0.799323981;0.0772404278;1.03496438;-0.507997406;0.0193757047;10;-0.666667;0;1.044444;1.01000034;1.01000026
27.418138;1.03496312;-0.846661507;0.0322929949;-0.81805997;0.0312024598;1.04465112;1.02643048;-0.799324742;0.0772405231;1.0349634;-0.507997445;0.0193757035;10;-0.666667;0;1.044444;1.01000031;1.01000022
27.420138;1.03496316;-0.846661497;0.0322913428;-0.818059925;0.0312008497;1.04465012;1.02643047;-0.799324709;0.0772373142;1.03496342;-0.507997516;0.0193747011;10;-0.666667;0;1.044444;1.01000026;1.01000016
27.421138;1.03496218;-0.846661491;0.0322896802;-0.818060696;0.0311992701;1.04464912;1.02642947;-0.799325472;0.0772374077;1.03496243;-0.507997548;0.0193737008;10;-0.666667;0;1.044444;1.01000023;1.01000013
27.423138;1.0349622;-0.846661477;0.0322880169;-0.818060666;0.0311976611;1.04464813;1.02642847;-0.799326224;0.0772358927;1.03496245;-0.507997602;0.0193727036;10;-0.666667;0;1.044444;1.01000017;1.01000008
27.424138;1.03496122;-0.846661468;0.0322863501;-0.818061445;0.0311960812;1.04464713;1.02642848;-0.799326213;0.0772342837;1.03496145;-0.507997624;0.0193717067;10;-0.666667;0;1.044444;1.01000014;1.01000006
27.428138;1.03496023;-0.846661423;0.0322830067;-0.818062223;0.0311928877;1.04464514;1.02642651;-0.79932774;0.0772312309;1.03496047;-0.507997677;0.0193697293;10;-0.666667;0;1.044444;1.01000003;1.01000002
27.429138;1.03496023;-0.846661411;0.0322813364;-0.818062226;0.031191276;1.04464414;1.02642652;-0.799327734;0.0772296149;1.03496047;-0.50799768;0.0193687371;10;-0.666667;0;1.044444;1.01000001;1.01000002
27.430138;1.03495923;-0.846661397;0.0322813324;-0.818063021;0.0311913048;1.04464414;1.02642653;-0.799327727;0.0772296217;1.03495947;-0.507997681;0.0193687458;10;-0.666667;0;1.044444;1.00999998;1.01000001
27.432138;1.03495923;-0.846661371;0.0322796577;-0.818063037;0.0311896921;1.04464313;1.02642556;-0.799328495;0.077228084;1.03495947;-0.50799767;0.0193677654;10;-0.666667;0;1.044444;1.00999994;1.01000002
27.433138;1.03495822;-0.846661359;0.0322779872;-0.818063838;0.0311881108;1.04464212;1.02642557;-0.799328489;0.0772264645;1.03495847;-0.50799766;0.0193667764;10;-0.666667;0;1.044444;1.00999993;1.01000003
27.435138;1.03495821;-0.846661339;0.0322763145;-0.818063859;0.0311864982;1.0446411;1.0264246;-0.799329257;0.0772249227;1.03495847;-0.50799763;0.0193658009;10;-0.666667;0;1.044444;1.00999991;1.01000004
27.436138;1.0349572;-0.846661332;0.0322746463;-0.818064659;0.0311849168;1.04464009;1.02642362;-0.79933003;0.0772233774;1.03495746;-0.50799761;0.0193648148;10;-0.666667;0;1.044444;1.0099999;1.01000005
27.437138;1.0349572;-0.846661326;0.0322746469;-0.818064668;0.0311849153;1.04463908;1.02642364;-0.799330024;0.0772233807;1.03495746;-0.507997588;0.0193648302;10;-0.666667;0;1.044444;1.0099999;1.01000006
27.438138;1.03495719;-0.846661323;0.0322729833;-0.818064675;0.0311833031;1.04463906;1.02642366;-0.799330018;0.0772217606;1.03495746;-0.507997563;0.0193638474;10;-0.666667;0;1.044444;1.0099999;1.01000007
27.439138;1.03495618;-0.846661323;0.0322729896;-0.818065471;0.031183331;1.04463805;1.02642268;-0.79933079;0.0772218398;1.03495645;-0.507997535;0.0193638663;10;-0.666667;0;1.044444;1.0099999;1.01000008
27.441138;1.03495617;-0.846661328;0.0322713462;-0.818065476;0.0311817155;1.04463701;1.02642171;-0.799331553;0.0772203004;1.03495644;-0.507997477;0.019362909;10;-0.666667;0;1.044444;1.00999989;1.01000009
27.443138;1.03495515;-0.846661342;0.0322680508;-0.818066259;0.0311785191;1.04463598;1.02642175;-0.799331536;0.0772186875;1.03495543;-0.50799742;0.0193609552;10;-0.666667;0;1.044444;1.00999989;1.0100001
27.444138;1.03495514;-0.846661351;0.0322680748;-0.81806625;0.0311785161;1.04463496;1.02642077;-0.799332305;0.0772171453;1.03495542;-0.507997393;0.0193609784;10;-0.666667;0;1.044444;1.00999988;1.0100001
27.445138;1.03495413;-0.846661361;0.0322664351;-0.818067028;0.031176933;1.04463494;1.02642079;-0.799332294;0.0772155285;1.03495441;-0.507997367;0.0193600012;10;-0.666667;0;1.044444;1.00999987;1.0100001
27.447138;1.0349541;-0.846661382;0.0322648306;-0.818066995;0.0311753178;1.04463289;1.02641983;-0.799333046;0.0772139964;1.0349544;-0.507997322;0.0193590439;10;-0.666667;0;1.044444;1.00999985;1.0100001
27.448138;1.03495309;-0.846661393;0.0322648656;-0.818067766;0.0311753465;1.04463287;1.02641985;-0.799333032;0.0772140053;1.03495339;-0.507997302;0.019359063;10;-0.666667;0;1.044444;1.00999984;1.0100001
27.449138;1.03495307;-0.846661405;0.0322632364;-0.818067743;0.0311737355;1.04463184;1.02641887;-0.799333795;0.0772124658;1.03495338;-0.507997285;0.0193580803;10;-0.666667;0;1.044444;1.00999983;1.0100001
27.451138;1.03495304;-0.846661429;0.0322616511;-0.81806769;0.031172125;1.04463079;1.02641892;-0.799333763;0.0772108588;1.03495335;-0.50799726;0.0193571082;10;-0.666667;0;1.044444;1.0099998;1.0100001
27.452138;1.03495203;-0.846661441;0.0322600274;-0.818068451;0.0311705444;1.04462977;1.02641794;-0.799334526;0.0772093177;1.03495233;-0.507997252;0.0193561181;10;-0.666667;0;1.044444;1.00999979;1.0100001
27.454138;1.034952;-0.846661463;0.0322584484;-0.818068392;0.0311689302;1.04462872;1.02641698;-0.799335273;0.0772077815;1.03495229;-0.507997245;0.0193551283;10;-0.666667;0;1.044444;1.00999976;1.01000009
27.455138;1.03495099;-0.846661474;0.0322584921;-0.818069153;0.0311689561;1.0446277;1.026417;-0.799335258;0.0772077866;1.03495127;-0.507997247;0.0193551285;10;-0.666667;0;1.044444;1.00999974;1.01000009
27.459138;1.03494994;-0.846661513;0.032253658;-0.81806983;0.0311641152;1.04462562;1.02641605;-0.799335983;0.077204631;1.03495016;-0.507997284;0.0193521016;10;-0.666667;0;1.044444;1.0099997;1.0100001
27.460138;1.03494993;-0.846661523;0.0322536962;-0.818069805;0.0311641003;1.0446246;1.02641506;-0.799336751;0.0772030868;1.03495012;-0.507997301;0.0193520897;10;-0.666667;0;1.044444;1.00999969;1.0100001
27.461138;1.03494892;-0.846661533;0.0322520663;-0.818070573;0.0311625034;1.04462458;1.02641508;-0.79933674;0.0772014677;1.03494909;-0.50799732;0.0193510763;10;-0.666667;0;1.044444;1.00999969;1.0100001
27.463138;1.0349489;-0.846661552;0.0322504683;-0.818070531;0.0311608555;1.04462355;1.0264141;-0.799337502;0.0771999301;1.03494903;-0.507997363;0.0193500457;10;-0.666667;0;1.044444;1.0099997;1.01000011
27.464138;1.03494789;-0.846661562;0.0322488332;-0.818071302;0.0311592545;1.04462253;1.02641412;-0.799337496;0.0771999366;1.034948;-0.507997387;0.0193490289;10;-0.666667;0;1.044444;1.0099997;1.01000011
27.465138;1.03494788;-0.846661572;0.0322488627;-0.818071284;0.031159233;1.04462151;1.02641313;-0.799338269;0.0771983955;1.03494797;-0.507997411;0.0193490114;10;-0.666667;0;1.044444;1.00999971;1.01000011
27.467138;1.03494687;-0.846661589;0.0322472485;-0.818072039;0.0311576084;1.04462049;1.02641315;-0.799338262;0.0771967883;1.0349469;-0.507997462;0.0193479758;10;-0.666667;0;1.044444;1.00999973;1.01000011
27.469138;1.03494685;-0.846661604;0.0322456254;-0.818072006;0.0311559547;1.04461947;1.02641218;-0.799339037;0.0771952568;1.03494684;-0.507997511;0.0193469419;10;-0.666667;0;1.044444;1.00999976;1.0100001
27.470138;1.03494584;-0.846661611;0.0322439771;-0.818072782;0.0311543545;1.04461846;1.02641118;-0.799339816;0.0771937158;1.03494582;-0.507997534;0.0193459265;10;-0.666667;0;1.044444;1.00999977;1.0100001
27.472138;1.03494582;-0.846661625;0.0322423395;-0.818072754;0.0311527108;1.04461744;1.02641119;-0.79933982;0.077192104;1.03494577;-0.507997578;0.0193448993;10;-0.666667;0;1.044444;1.00999979;1.01000008
27.473138;1.0349448;-0.846661632;0.032240683;-0.818073533;0.031151118;1.04461743;1.0264102;-0.799340602;0.0771921829;1.03494476;-0.507997598;0.0193438876;10;-0.666667;0;1.044444;1.0099998;1.01000007
27.475138;1.03494477;-0.846661645;0.0322390268;-0.818073516;0.0311494907;1.04461542;1.0264092;-0.799341387;0.077190636;1.03494473;-0.507997638;0.019342867;10;-0.666667;0;1.044444;1.00999982;1.01000004
27.478138;1.03494372;-0.846661663;0.0322356846;-0.818074299;0.031146291;1.04461441;1.02640818;-0.799342176;0.0771874524;1.03494373;-0.507997693;0.019340841;10;-0.666667;0;1.044444;1.00999984;1.01000001
27.479138;1.0349427;-0.846661668;0.0322356765;-0.818075091;0.0311463215;1.04461341;1.02640818;-0.79934218;0.0771858218;1.03494273;-0.50799771;0.0193408331;10;-0.666667;0;1.044444;1.00999984;1.01
27.480138;1.03494268;-0.846661673;0.0322340004;-0.818075096;0.0311447128;1.04461241;1.02640817;-0.799342184;0.0771858136;1.03494274;-0.507997726;0.0193398255;10;-0.666667;0;1.044444;1.00999984;1.00999999
27.481138;1.03494266;-0.846661678;0.0322339899;-0.818075102;0.0311447156;1.04461241;1.02640717;-0.799342967;0.0771842554;1.03494275;-0.507997741;0.0193398183;10;-0.666667;0;1.044444;1.00999984;1.00999998
27.482138;1.03494164;-0.846661684;0.0322323123;-0.818075902;0.0311431391;1.04461141;1.02640716;-0.799342972;0.0771842447;1.03494177;-0.507997754;0.0193388117;10;-0.666667;0;1.044444;1.00999984;1.00999997
27.483138;1.03494162;-0.846661691;0.0322323009;-0.818075912;0.031143144;1.04461141;1.02640616;-0.799343756;0.0771826845;1.03494178;-0.507997765;0.0193388061;10;-0.666667;0;1.044444;1.00999984;1.00999996
27.485138;1.03494158;-0.846661706;0.0322306135;-0.818075937;0.0311415473;1.04460942;1.02640615;-0.799343768;0.0771810352;1.03494182;-0.50799778;0.0193377987;10;-0.666667;0;1.044444;1.00999983;1.00999995
27.486138;1.03494056;-0.846661715;0.0322289387;-0.818076741;0.0311399765;1.04460942;1.02640515;-0.799344553;0.0771810972;1.03494084;-0.507997784;0.0193367974;10;-0.666667;0;1.044444;1.00999983;1.00999994
