time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
27.488138;1.03494052;-0.846661734;0.0322272641;-0.81807677;0.0311383914;1.04460743;1.02640515;-0.799344568;0.0771778246;1.03494088;-0.507997786;0.0193358;10;-0.666667;0;1.044444;1.00999983;1.00999992
27.489138;1.0349395;-0.846661744;0.0322255985;-0.818077576;0.0311368272;1.04460744;1.02640415;-0.799345355;0.0771778883;1.03493991;-0.507997784;0.0193348039;10;-0.666667;0;1.044444;1.00999982;1.0099999
27.491138;1.03493946;-0.846661763;0.0322239461;-0.818077606;0.031135257;1.04460646;1.02640315;-0.799346153;0.0771763181;1.03493995;-0.507997774;0.019333816;10;-0.666667;0;1.044444;1.00999981;1.00999988
27.494138;1.03493841;-0.846661787;0.0322206619;-0.818078439;0.03113214;1.04460448;1.02640215;-0.799346971;0.0771731148;1.03493902;-0.507997748;0.0193318377;10;-0.666667;0;1.044444;1.0099998;1.00999984
27.495138;1.0349374;-0.846661794;0.0322206843;-0.818079242;0.0311321956;1.04460349;1.02640215;-0.799346985;0.0771731047;1.03493805;-0.507997737;0.0193318448;10;-0.666667;0;1.044444;1.00999979;1.00999982
27.496138;1.03493738;-0.846661799;0.032219042;-0.818079254;0.0311306099;1.04460349;1.02640215;-0.799347;0.0771714706;1.03493807;-0.507997727;0.019330852;10;-0.666667;0;1.044444;1.00999979;1.00999981
27.497138;1.03493737;-0.846661802;0.032219068;-0.818079265;0.0311306332;1.0446025;1.02640115;-0.799347795;0.0771699117;1.0349381;-0.507997716;0.0193308592;10;-0.666667;0;1.044444;1.00999978;1.00999981
27.498138;1.03493636;-0.846661805;0.0322174282;-0.818080065;0.0311290743;1.0446015;1.02640115;-0.799347812;0.0771699011;1.03493712;-0.507997706;0.0193298665;10;-0.666667;0;1.044444;1.00999977;1.0099998
27.499138;1.03493635;-0.846661806;0.0322174555;-0.818080075;0.0311290936;1.0446015;1.02640015;-0.799348607;0.0771683412;1.03493715;-0.507997697;0.0193298738;10;-0.666667;0;1.044444;1.00999977;1.0099998
27.503138;1.03493532;-0.846661802;0.0322125582;-0.818080908;0.0311243453;1.0445985;1.02639915;-0.799349452;0.0771651139;1.03493623;-0.507997672;0.0193269038;10;-0.666667;0;1.044444;1.00999976;1.0099998
27.504138;1.03493431;-0.846661802;0.0322125796;-0.818081713;0.0311243824;1.0445985;1.02639915;-0.799349467;0.0771650968;1.03493524;-0.507997668;0.0193269123;10;-0.666667;0;1.044444;1.00999976;1.00999981
27.506138;1.03493431;-0.846661802;0.032210947;-0.818081745;0.0311227785;1.0445975;1.02639816;-0.799350273;0.0771635109;1.03493527;-0.507997663;0.0193259314;10;-0.666667;0;1.044444;1.00999977;1.00999983
27.507138;1.03493331;-0.846661804;0.0322092922;-0.818082555;0.031121198;1.0445965;1.02639717;-0.799351064;0.0771619427;1.03493429;-0.507997661;0.0193249421;10;-0.666667;0;1.044444;1.00999978;1.00999984
27.510138;1.03493333;-0.846661816;0.0322059714;-0.818082622;0.0311179653;1.0445945;1.02639619;-0.799351869;0.0771587123;1.03493432;-0.507997655;0.0193229803;10;-0.666667;0;1.044444;1.00999982;1.00999987
27.511138;1.03493234;-0.84666182;0.0322059677;-0.818083438;0.0311179882;1.0445945;1.02639619;-0.799351872;0.0771586941;1.03493333;-0.507997652;0.0193229953;10;-0.666667;0;1.044444;1.00999984;1.00999988
27.512138;1.03493235;-0.846661824;0.0322042935;-0.818083463;0.0311163694;1.04459351;1.0263962;-0.799351873;0.0771570528;1.03493334;-0.507997648;0.0193220113;10;-0.666667;0;1.044444;1.00999986;1.00999988
27.513138;1.03493236;-0.846661827;0.0322042825;-0.818083489;0.0311163599;1.04459252;1.02639521;-0.799352651;0.0771571114;1.03493335;-0.507997644;0.0193220279;10;-0.666667;0;1.044444;1.00999988;1.00999989
27.514138;1.03493137;-0.846661828;0.0322026016;-0.818084306;0.031114769;1.04459252;1.02639521;-0.799352647;0.077155472;1.03493236;-0.507997639;0.0193210448;10;-0.666667;0;1.044444;1.0099999;1.00999989
27.515138;1.03493139;-0.846661826;0.0322025846;-0.818084332;0.0311147574;1.04459153;1.02639422;-0.79935342;0.0771555324;1.03493237;-0.507997633;0.0193210616;10;-0.666667;0;1.044444;1.00999992;1.0099999
27.519138;1.03493046;-0.846661798;0.0321974928;-0.818085224;0.0311099;1.04458959;1.02639322;-0.799354151;0.0771506835;1.03493139;-0.507997596;0.0193181259;10;-0.666667;0;1.044444;1.01000001;1.00999988
27.520138;1.03492949;-0.846661787;0.0321974645;-0.818086038;0.0311099142;1.04458861;1.02639322;-0.799354135;0.0771506708;1.0349304;-0.507997583;0.0193181411;10;-0.666667;0;1.044444;1.01000003;1.00999987
27.522138;1.03492954;-0.846661764;0.032195735;-0.818086082;0.0311082723;1.04458765;1.02639221;-0.799354879;0.0771490963;1.03493041;-0.507997552;0.0193171712;10;-0.666667;0;1.044444;1.01000007;1.00999984
27.523138;1.03492856;-0.846661753;0.0321940342;-0.818086894;0.031106677;1.04458668;1.02639121;-0.79935564;0.0771475343;1.03492942;-0.507997533;0.0193161864;10;-0.666667;0;1.044444;1.01000008;1.00999983
27.528138;1.03492771;-0.846661698;0.0321888454;-0.818087762;0.0311018116;1.04458379;1.02639017;-0.799356343;0.0771426744;1.03492842;-0.507997423;0.0193132665;10;-0.666667;0;1.044444;1.0100001;1.00999974
27.529138;1.03492674;-0.846661689;0.0321888063;-0.818088562;0.0311018303;1.04458381;1.02638916;-0.799357113;0.0771427393;1.03492742;-0.5079974;0.019313282;10;-0.666667;0;1.044444;1.0100001;1.00999973
27.531138;1.03492679;-0.846661671;0.0321870643;-0.818088573;0.0311001993;1.04458286;1.02638813;-0.799357881;0.077141174;1.03492741;-0.507997359;0.0193123109;10;-0.666667;0;1.044444;1.01000008;1.00999971
27.532138;1.03492682;-0.846661663;0.0321853626;-0.818088575;0.0310985796;1.04458189;1.02638811;-0.79935788;0.0771395437;1.03492741;-0.507997341;0.0193113239;10;-0.666667;0;1.044444;1.01000007;1.0099997
27.533138;1.03492584;-0.846661654;0.0321853302;-0.818089366;0.0310986006;1.04458192;1.0263881;-0.799357881;0.0771395385;1.0349264;-0.507997325;0.0193113357;10;-0.666667;0;1.044444;1.01000005;1.0099997
27.536138;1.0349249;-0.846661625;0.0321819198;-0.81809015;0.0310953842;1.04458002;1.02638706;-0.799358673;0.0771363562;1.03492537;-0.50799729;0.0193093606;10;-0.666667;0;1.044444;1.00999998;1.00999972
27.538138;1.03492492;-0.846661603;0.03218022;-0.818090143;0.0310937586;1.04457909;1.02638603;-0.799359464;0.0771348044;1.03492534;-0.507997275;0.0193083672;10;-0.666667;0;1.044444;1.00999993;1.00999976
27.539138;1.03492393;-0.846661592;0.0321785424;-0.81809093;0.0310921723;1.04457813;1.02638502;-0.799360248;0.077133255;1.03492433;-0.507997268;0.0193073676;10;-0.666667;0;1.044444;1.0099999;1.00999978
27.542138;1.03492294;-0.846661561;0.0321768649;-0.818091707;0.031090581;1.04457623;1.02638401;-0.799361033;0.0771317058;1.03492328;-0.507997256;0.0193063576;10;-0.666667;0;1.044444;1.0099998;1.00999986
27.544138;1.03492293;-0.846661546;0.032173539;-0.818091694;0.0310873592;1.04457528;1.02638401;-0.799361031;0.0771300816;1.03492325;-0.507997253;0.0193043426;10;-0.666667;0;1.044444;1.00999974;1.00999994
27.545138;1.03492193;-0.846661541;0.0321735459;-0.818092476;0.0310873911;1.04457431;1.02638301;-0.799361807;0.0771285328;1.03492224;-0.507997252;0.0193043335;10;-0.666667;0;1.044444;1.00999971;1.00999998
27.547138;1.03492192;-0.846661533;0.0321718978;-0.818092457;0.031085789;1.04457334;1.02638203;-0.799362581;0.0771269852;1.03492222;-0.50799725;0.0193033149;10;-0.666667;0;1.044444;1.00999965;1.01000007
27.548138;1.03492091;-0.84666153;0.0321702415;-0.818093237;0.0310842152;1.04457336;1.02638204;-0.799362579;0.0771269867;1.03492121;-0.507997248;0.0193023062;10;-0.666667;0;1.044444;1.00999962;1.01000012
27.551138;1.03492089;-0.846661524;0.0321686056;-0.818093197;0.0310826322;1.04457138;1.02638109;-0.79936336;0.077123825;1.03492119;-0.507997235;0.0193012864;10;-0.666667;0;1.044444;1.00999957;1.01000029
27.552138;1.03491988;-0.846661522;0.0321669474;-0.818093972;0.0310810619;1.04457038;1.02638111;-0.799363364;0.0771222066;1.03492019;-0.507997229;0.0193002822;10;-0.666667;0;1.044444;1.00999956;1.01000034
27.554138;1.03491988;-0.846661515;0.0321652917;-0.818093941;0.0310794693;1.04456938;1.02638016;-0.799364157;0.0771206705;1.0349202;-0.507997213;0.0192992776;10;-0.666667;0;1.044444;1.00999956;1.01000044
27.555138;1.03491888;-0.84666151;0.0321636272;-0.818094717;0.0310778952;1.04456838;1.02637918;-0.799364946;0.0771207523;1.0349192;-0.507997204;0.019298277;10;-0.666667;0;1.044444;1.00999957;1.01000049
27.557138;1.0349189;-0.846661494;0.0321619575;-0.818094692;0.0310762896;1.04456736;1.02637923;-0.799364968;0.0771191412;1.03491921;-0.507997184;0.0192972783;10;-0.666667;0;1.044444;1.00999959;1.01000059
27.558138;1.03491791;-0.846661484;0.0321619517;-0.818095471;0.0310763177;1.04456735;1.02637826;-0.799365759;0.0771175987;1.03491822;-0.507997175;0.0192972793;10;-0.666667;0;1.044444;1.00999961;1.01000063
27.560138;1.03491794;-0.846661461;0.0321602641;-0.818095457;0.0310746949;1.04456632;1.02637832;-0.799365781;0.077115988;1.03491824;-0.507997159;0.0192962795;10;-0.666667;0;1.044444;1.00999966;1.01000071
27.563138;1.03491701;-0.846661423;0.0321568724;-0.818096235;0.0310714715;1.04456428;1.02637642;-0.799367362;0.0771129143;1.03491728;-0.507997149;0.0192942697;10;-0.666667;0;1.044444;1.00999974;1.01000079
27.564138;1.03491604;-0.84666141;0.0321551784;-0.818097023;0.0310698786;1.04456326;1.02637645;-0.799367366;0.0771129245;1.03491629;-0.50799715;0.0192932623;10;-0.666667;0;1.044444;1.00999977;1.01000081
27.567138;1.03491612;-0.846661374;0.0321534093;-0.818097015;0.0310682322;1.0445612;1.02637552;-0.799368145;0.0771097928;1.03491634;-0.507997162;0.0192922228;10;-0.666667;0;1.044444;1.00999986;1.01000084
27.568138;1.03491514;-0.846661363;0.0321517036;-0.818097803;0.0310666411;1.04456118;1.02637555;-0.79936814;0.0771098095;1.03491535;-0.507997169;0.0192912035;10;-0.666667;0;1.044444;1.00999989;1.01000085
27.570138;1.03491519;-0.846661347;0.0321499561;-0.818097796;0.0310650123;1.04456014;1.02637458;-0.799368903;0.0771082965;1.03491538;-0.507997187;0.0192901573;10;-0.666667;0;1.044444;1.00999994;1.01000086
27.571138;1.03491422;-0.846661342;0.0321499157;-0.818098583;0.0310650346;1.04455912;1.02637459;-0.799368894;0.0771066912;1.03491439;-0.507997198;0.0192901315;10;-0.666667;0;1.044444;1.00999997;1.01000086
27.573138;1.03491426;-0.846661336;0.0321465047;-0.818098578;0.031061801;1.04455808;1.02637361;-0.799369651;0.0771051805;1.0349144;-0.50799722;0.0192880771;10;-0.666667;0;1.044444;1.01000001;1.01000085
27.574138;1.03491327;-0.846661335;0.0321464682;-0.818099367;0.0310618261;1.04455706;1.02637261;-0.799370419;0.0771036515;1.0349134;-0.507997232;0.0192880494;10;-0.666667;0;1.044444;1.01000002;1.01000084
27.579138;1.03491231;-0.846661349;0.0321413242;-0.818100154;0.0310570207;1.04455399;1.0263716;-0.799371157;0.0771005825;1.03491239;-0.507997306;0.0192849141;10;-0.666667;0;1.044444;1.01000009;1.01000078
27.580138;1.03491131;-0.846661353;0.0321413044;-0.818100946;0.0310570527;1.04455398;1.0263706;-0.799371931;0.0770990538;1.03491138;-0.507997325;0.0192848884;10;-0.666667;0;1.044444;1.0100001;1.01000076
27.582138;1.0349113;-0.846661362;0.032139606;-0.818100949;0.0310554472;1.04455297;1.02636958;-0.799372708;0.0770975426;1.03491136;-0.507997367;0.0192838403;10;-0.666667;0;1.044444;1.01000011;1.01000072
27.583138;1.03491129;-0.846661366;0.0321379264;-0.81810095;0.0310538395;1.04455197;1.02636957;-0.799374334;0.0770975598;1.03491135;-0.507997389;0.0192828182;10;-0.666667;0;1.044444;1.01000012;1.0100007
27.584138;1.03491028;-0.846661371;0.0321362483;-0.818101742;0.0310522617;1.04455096;1.02636956;-0.799374338;0.077095952;1.03491034;-0.507997413;0.0192817976;10;-0.666667;0;1.044444;1.01000013;1.01000067
27.589138;1.0349092;-0.846661391;0.0321328618;-0.818102541;0.0310490785;1.04454796;1.02636748;-0.799375944;0.0770912979;1.03490926;-0.507997523;0.0192797043;10;-0.666667;0;1.044444;1.01000018;1.01000055
27.590138;1.03490818;-0.846661392;0.0321311845;-0.818103332;0.0310474971;1.04454796;1.02636747;-0.799375958;0.0770913094;1.03490825;-0.50799754;0.0192786861;10;-0.666667;0;1.044444;1.01000019;1.01000053
27.592138;1.03490814;-0.846661391;0.0321294988;-0.81810333;0.0310458804;1.04454697;1.02636643;-0.799376769;0.0770897806;1.03490822;-0.507997566;0.0192776517;10;-0.666667;0;1.044444;1.01000021;1.01000048
27.593138;1.03490712;-0.846661387;0.0321294914;-0.818104118;0.031045905;1.04454598;1.02636542;-0.799377565;0.0770882394;1.03490721;-0.507997574;0.0192776365;10;-0.666667;0;1.044444;1.01000022;1.01000046
27.595138;1.03490709;-0.846661376;0.0321261498;-0.818104112;0.0310426684;1.04454499;1.02636538;-0.799377601;0.0770866234;1.03490719;-0.507997579;0.0192756119;10;-0.666667;0;1.044444;1.01000025;1.01000042
27.596138;1.03490607;-0.846661367;0.0321261495;-0.818104898;0.031042688;1.044544;1.02636437;-0.799378398;0.0770866984;1.03490618;-0.507997576;0.0192756024;10;-0.666667;0;1.044444;1.01000026;1.01000039
27.599138;1.03490603;-0.846661334;0.032122831;-0.81810488;0.031039427;1.04454305;1.02636332;-0.799379226;0.0770835088;1.03490615;-0.507997546;0.0192735829;10;-0.666667;0;1.044444;1.01000028;1.01000034
27.600138;1.03490502;-0.846661323;0.0321228408;-0.818105664;0.0310394414;1.04454206;1.02636331;-0.79937924;0.0770818744;1.03490514;-0.50799753;0.019273579;10;-0.666667;0;1.044444;1.01000029;1.01000032
27.601138;1.03490501;-0.846661311;0.0321211859;-0.818105655;0.0310378149;1.04454108;1.0263633;-0.799379254;0.0770818617;1.03490514;-0.507997511;0.0192725761;10;-0.666667;0;1.044444;1.01000029;1.01000031
27.604138;1.03490398;-0.846661283;0.0321195636;-0.818106418;0.0310361875;1.04454013;1.02636127;-0.79938085;0.0770787177;1.03490412;-0.507997444;0.0192715699;10;-0.666667;0;1.044444;1.0100003;1.01000026
27.605138;1.03490397;-0.846661277;0.0321179142;-0.818106409;0.0310345632;1.04453915;1.02636127;-0.799380863;0.0770787008;1.03490412;-0.50799742;0.0192705683;10;-0.666667;0;1.044444;1.0100003;1.01000025
27.606138;1.03490297;-0.846661272;0.0321162659;-0.818107192;0.0310329702;1.04453917;1.02636127;-0.799380875;0.0770770602;1.03490311;-0.507997396;0.019269567;10;-0.666667;0;1.044444;1.0100003;1.01000024
27.608138;1.03490296;-0.846662933;0.0321146386;-0.818108787;0.0310313389;1.04453721;1.02636027;-0.799381677;0.0770754796;1.0349031;-0.507998347;0.0192685657;10;-0.666667;0;1.044444;1.0100003;1.01000021
27.609138;1.03490196;-0.846662932;0.0321146592;-0.818109572;0.0310313612;1.04453723;1.02636027;-0.799381689;0.077075465;1.03490209;-0.507998324;0.0192685661;10;-0.666667;0;1.044444;1.01000031;1.01000019
27.610138;1.03490197;-0.846662933;0.0321130133;-0.818109568;0.0310297453;1.04453625;1.02635928;-0.799382478;0.0770739023;1.03490208;-0.507998302;0.0192675675;10;-0.666667;0;1.044444;1.01000031;1.01000017
27.612138;1.03490197;-0.846662941;0.032111388;-0.818109568;0.0310281319;1.04453528;1.02635929;-0.799382495;0.0770722516;1.03490206;-0.507998264;0.0192665742;10;-0.666667;0;1.044444;1.01000031;1.01000014
27.613138;1.03490098;-0.846662947;0.0321114078;-0.818110361;0.0310281645;1.04453529;1.0263583;-0.799383279;0.0770723136;1.03490105;-0.507998248;0.0192665798;10;-0.666667;0;1.044444;1.01000032;1.01000011
27.615138;1.03490099;-0.846662967;0.0321097784;-0.818110373;0.0310265679;1.04453331;1.02635732;-0.799384062;0.077069114;1.03490104;-0.507998222;0.0192655953;10;-0.666667;0;1.044444;1.01000032;1.01000007
27.616138;1.0349;-0.846662981;0.0321081288;-0.818111173;0.0310249985;1.04453332;1.02635733;-0.79938406;0.0770690999;1.03490003;-0.507998212;0.0192646049;10;-0.666667;0;1.044444;1.01000032;1.01000004
27.617138;1.0349;-0.846662997;0.0321064783;-0.818111183;0.0310234018;1.04453232;1.02635734;-0.799384055;0.0770674611;1.03490002;-0.507998204;0.0192636154;10;-0.666667;0;1.044444;1.01000031;1.01000002
27.618138;1.03490001;-0.846663015;0.0321064935;-0.818111193;0.0310234178;1.04453232;1.02635635;-0.799384827;0.0770675206;1.03490002;-0.507998197;0.0192636261;10;-0.666667;0;1.044444;1.01000031;1.01
27.619138;1.03489901;-0.846663035;0.0321048414;-0.818111995;0.0310218551;1.04453132;1.02635636;-0.799384817;0.0770658803;1.03489901;-0.507998192;0.0192626367;10;-0.666667;0;1.044444;1.0100003;1.00999997
27.621138;1.03489902;-0.846663081;0.0321032025;-0.818112017;0.0310202835;1.0445303;1.02635537;-0.799385573;0.0770642967;1.03489901;-0.507998184;0.0192616561;10;-0.666667;0;1.044444;1.01000029;1.00999993
27.622138;1.03489802;-0.846663106;0.0321032156;-0.818112819;0.0310203336;1.04452928;1.02635538;-0.799385559;0.077064278;1.03489801;-0.50799818;0.0192616655;10;-0.666667;0;1.044444;1.01000028;1.00999991
27.623138;1.03489802;-0.846663133;0.0321015614;-0.818112829;0.0310187431;1.04452926;1.02635539;-0.799385545;0.0770626347;1.034898;-0.507998177;0.0192606753;10;-0.666667;0;1.044444;1.01000026;1.0099999
27.625138;1.03489803;-0.846663192;0.0320999161;-0.818112849;0.0310171716;1.04452822;1.02635441;-0.799386296;0.0770610437;1.034898;-0.507998167;0.0192596975;10;-0.666667;0;1.044444;1.01000024;1.00999987
27.626138;1.03489703;-0.846663224;0.0320999246;-0.818113648;0.0310172198;1.0445272;1.02635342;-0.799387061;0.0770610957;1.034897;-0.507998161;0.0192597101;10;-0.666667;0;1.044444;1.01000022;1.00999986
27.628138;1.03489703;-0.846663295;0.0320982699;-0.818113661;0.0310156424;1.04452614;1.02635343;-0.799387035;0.0770594211;1.034897;-0.507998146;0.0192587376;10;-0.666667;0;1.044444;1.01000019;1.00999984
27.629138;1.03489603;-0.846663332;0.0320966069;-0.818114456;0.0310140767;1.04452512;1.02635244;-0.799387802;0.0770578447;1.034896;-0.507998135;0.0192577522;10;-0.666667;0;1.044444;1.01000018;1.00999982
27.631138;1.03489604;-0.846663408;0.0320949436;-0.818114455;0.0310124917;1.04452406;1.02635246;-0.799387778;0.0770561618;1.034896;-0.507998107;0.0192567829;10;-0.666667;0;1.044444;1.01000015;1.0099998
27.632138;1.03489504;-0.846663447;0.0320932775;-0.81811524;0.0310109212;1.04452403;1.02635147;-0.799388546;0.0770545823;1.034895;-0.507998089;0.019255799;10;-0.666667;0;1.044444;1.01000014;1.00999979
27.634138;1.03489505;-0.846663524;0.0320916116;-0.818115221;0.0310093239;1.04452196;1.02635148;-0.799388522;0.0770528961;1.03489499;-0.507998046;0.0192548323;10;-0.666667;0;1.044444;1.01000012;1.00999977
27.635138;1.03489406;-0.846663562;0.0320916121;-0.818115998;0.0310093568;1.04452193;1.02635049;-0.799389289;0.0770529402;1.03489399;-0.507998021;0.0192548493;10;-0.666667;0;1.044444;1.01000011;1.00999976
27.637001;1.03489407;-0.84666363;0.0320899464;-0.818115966;0.0310077457;1.04452088;1.0263505;-0.799389268;0.0770512593;1.03489398;-0.507997969;0.0192538805;10;-0.666667;0;1.044444;1.0100001;1.00999974
27.638001;1.03489408;-0.846663665;0.0320882802;-0.818115945;0.0310061317;1.04451985;1.0263495;-0.799390038;0.077049681;1.03489398;-0.507997939;0.0192528964;10;-0.666667;0;1.044444;1.01000009;1.00999973
27.639001;1.03489308;-0.846663698;0.0320882809;-0.818116713;0.0310061562;1.04451982;1.02634951;-0.79939003;0.0770496525;1.03489297;-0.507997908;0.0192529114;10;-0.666667;0;1.044444;1.01000008;1.00999972
27.640001;1.03489309;-0.846663728;0.0320866151;-0.818116689;0.0310045385;1.04451879;1.02634851;-0.799390804;0.0770480766;1.03489297;-0.507997875;0.0192519257;10;-0.666667;0;1.044444;1.01000008;1.00999972
27.641001;1.03489309;-0.846663756;0.032086616;-0.818116666;0.0310045298;1.04451777;1.02634851;-0.7993908;0.0770480508;1.03489298;-0.507997843;0.0192519393;10;-0.666667;0;1.044444;1.01000007;1.00999971
27.642001;1.0348921;-0.84666378;0.0320849505;-0.818117433;0.0310029397;1.04451775;1.02634851;-0.799390798;0.0770464026;1.03489198;-0.507997811;0.0192509524;10;-0.666667;0;1.044444;1.01000007;1.00999971
27.644001;1.03489211;-0.846663817;0.0320832872;-0.818117388;0.0310013079;1.0445167;1.0263475;-0.79939158;0.0770448098;1.03489199;-0.507997749;0.0192499763;10;-0.666667;0;1.044444;1.01000006;1.0099997
27.645001;1.03489111;-0.846663829;0.0320816229;-0.818118158;0.0309997165;1.04451568;1.02634749;-0.799391585;0.07704479;1.034891;-0.507997721;0.0192489863;10;-0.666667;0;1.044444;1.01000005;1.0099997
27.648001;1.03489114;-0.846663843;0.0320799667;-0.818118108;0.0309980745;1.04451363;1.02634646;-0.79939239;0.0770415654;1.03489104;-0.507997647;0.0192480053;10;-0.666667;0;1.044444;1.01000005;1.00999971
27.649001;1.03489015;-0.846663841;0.0320783048;-0.818118885;0.0309964846;1.04451362;1.02634544;-0.79939318;0.0770416257;1.03489006;-0.507997627;0.0192470078;10;-0.666667;0;1.044444;1.01000004;1.00999971
27.651001;1.03489018;-0.846663826;0.0320766506;-0.81811886;0.0309948593;1.04451259;1.02634441;-0.799393987;0.0770400509;1.0348901;-0.507997591;0.0192460067;10;-0.666667;0;1.044444;1.01000004;1.00999973
27.652001;1.03488919;-0.846663815;0.0320766585;-0.818119639;0.0309948842;1.04451158;1.02634439;-0.799394002;0.0770384159;1.03488912;-0.507997575;0.0192460032;10;-0.666667;0;1.044444;1.01000003;1.00999973
27.653001;1.03488921;-0.846663801;0.0320750011;-0.818119628;0.0309932707;1.04451156;1.02634437;-0.799394016;0.0770367821;1.03488914;-0.507997559;0.0192449981;10;-0.666667;0;1.044444;1.01000003;1.00999974
27.654001;1.03488922;-0.846663785;0.0320750119;-0.818119618;0.0309932698;1.04451055;1.02634335;-0.79939481;0.0770368486;1.03488916;-0.507997545;0.0192449913;10;-0.666667;0;1.044444;1.01000003;1.00999976
27.657001;1.03488827;-0.846663736;0.0320717195;-0.818120387;0.0309900912;1.04450851;1.02634228;-0.799395627;0.0770336578;1.03488821;-0.507997502;0.0192429634;10;-0.666667;0;1.044444;1.01000001;1.00999979
27.658001;1.03488728;-0.846663721;0.0320700686;-0.818121175;0.0309885201;1.0445085;1.02634226;-0.799395638;0.0770336543;1.03488722;-0.507997489;0.0192419519;10;-0.666667;0;1.044444;1.01000001;1.0099998
27.659001;1.0348873;-0.846663707;0.032070085;-0.818121173;0.030988532;1.04450748;1.02634224;-0.799395646;0.0770320282;1.03488723;-0.507997476;0.0192419396;10;-0.666667;0;1.044444;1.01;1.00999981
27.660001;1.03488732;-0.846663697;0.0320684348;-0.818121174;0.0309869357;1.04450747;1.02634122;-0.799396431;0.0770321019;1.03488724;-0.507997464;0.0192409269;10;-0.666667;0;1.044444;1.01;1.00999982
27.661001;1.03488734;-0.846663689;0.032068451;-0.818121176;0.0309869516;1.04450645;1.0263412;-0.799396435;0.0770304778;1.03488724;-0.507997452;0.0192409143;10;-0.666667;0;1.044444;1.00999999;1.00999983
27.662001;1.03488636;-0.846663685;0.0320667996;-0.818121971;0.0309853883;1.04450543;1.02634118;-0.799396436;0.0770304786;1.03488624;-0.507997442;0.0192399022;10;-0.666667;0;1.044444;1.00999998;1.00999984
27.665001;1.03488541;-0.846663695;0.0320651666;-0.818122785;0.0309838609;1.04450437;1.02633913;-0.799397987;0.0770273886;1.03488523;-0.507997419;0.0192388712;10;-0.666667;0;1.044444;1.00999997;1.00999985
27.667001;1.03488544;-0.84666372;0.0320635079;-0.818122807;0.0309822826;1.04450333;1.02633911;-0.799397972;0.0770257744;1.03488522;-0.507997412;0.0192378545;10;-0.666667;0;1.044444;1.00999996;1.00999985
27.668001;1.03488445;-0.846663737;0.0320618405;-0.81812361;0.0309807169;1.0445023;1.0263381;-0.799398742;0.077025856;1.03488421;-0.507997411;0.019236847;10;-0.666667;0;1.044444;1.00999996;1.00999985
27.670001;1.03488448;-0.846663778;0.0320601635;-0.818123638;0.0309791325;1.04450126;1.0263381;-0.799398718;0.0770242477;1.0348842;-0.507997413;0.0192358338;10;-0.666667;0;1.044444;1.00999996;1.00999984
27.671001;1.03488349;-0.846663802;0.0320584879;-0.818124445;0.0309775627;1.04450024;1.0263371;-0.799399483;0.0770227075;1.03488319;-0.507997417;0.0192348284;10;-0.666667;0;1.044444;1.00999996;1.00999984
27.673001;1.0348835;-0.846663853;0.032056797;-0.818124478;0.030975968;1.04449919;1.02633712;-0.799399457;0.0770211013;1.03488318;-0.507997427;0.0192338204;10;-0.666667;0;1.044444;1.00999996;1.00999983
27.674001;1.03488351;-0.846663881;0.0320567821;-0.818124495;0.0309759728;1.04449917;1.02633613;-0.799400224;0.0770195613;1.03488318;-0.507997433;0.0192338181;10;-0.666667;0;1.044444;1.00999997;1.00999983
27.675001;1.03488252;-0.84666391;0.0320550987;-0.818125303;0.0309743952;1.04449815;1.02633615;-0.799400214;0.0770195698;1.03488217;-0.50799744;0.0192328168;10;-0.666667;0;1.044444;1.00999997;1.00999983
27.676001;1.03488252;-0.846663938;0.0320550802;-0.818125322;0.0309743962;1.04449713;1.02633516;-0.799400985;0.0770180293;1.03488217;-0.507997447;0.0192328165;10;-0.666667;0;1.044444;1.00999997;1.00999982
27.677001;1.03488253;-0.846663966;0.0320533936;-0.818125342;0.0309727851;1.04449711;1.02633518;-0.799400979;0.0770180378;1.03488217;-0.507997453;0.0192318172;10;-0.666667;0;1.044444;1.00999998;1.00999981
27.678001;1.03488153;-0.846663993;0.0320533727;-0.818126153;0.0309728131;1.04449609;1.0263352;-0.799400976;0.0770164226;1.03488116;-0.50799746;0.0192318188;10;-0.666667;0;1.044444;1.00999998;1.00999981
27.680001;1.03488153;-0.846664044;0.0320516626;-0.81812619;0.0309711953;1.04449507;1.02633425;-0.799401755;0.0770148929;1.03488115;-0.507997473;0.0192308258;10;-0.666667;0;1.044444;1.00999998;1.00999979
27.681001;1.03488053;-0.846664067;0.0320499741;-0.818126998;0.0309696101;1.04449506;1.02633427;-0.799401759;0.0770149033;1.03488015;-0.50799748;0.0192298315;10;-0.666667;0;1.044444;1.00999998;1.00999978
27.682001;1.03488053;-0.846664089;0.0320499526;-0.818127014;0.0309696053;1.04449405;1.0263333;-0.799402544;0.0770133652;1.03488014;-0.507997488;0.0192298386;10;-0.666667;0;1.044444;1.00999998;1.00999977
27.684001;1.03488052;-0.846664128;0.0320482448;-0.81812704;0.0309679863;1.04449304;1.02633336;-0.799402563;0.0770117644;1.03488012;-0.507997507;0.0192288564;10;-0.666667;0;1.044444;1.00999998;1.00999974
27.685001;1.03487951;-0.846664144;0.0320465588;-0.818127841;0.0309664025;1.04449205;1.02633239;-0.799403354;0.0770118514;1.0348791;-0.507997518;0.0192278664;10;-0.666667;0;1.044444;1.00999998;1.00999973
27.687001;1.0348795;-0.846664172;0.0320448557;-0.818127855;0.030964788;1.04449106;1.02633245;-0.799403383;0.0770102514;1.03487907;-0.507997544;0.0192268871;10;-0.666667;0;1.044444;1.00999997;1.0099997
27.688001;1.03487848;-0.846664185;0.0320431719;-0.818128651;0.0309632062;1.04449107;1.02633149;-0.799404177;0.077008714;1.03487805;-0.507997558;0.0192258974;10;-0.666667;0;1.044444;1.00999997;1.00999969
27.690001;1.03487846;-0.846664207;0.0320414724;-0.818128652;0.0309615946;1.04448909;1.02633055;-0.79940499;0.0770071865;1.03487802;-0.507997589;0.0192249176;10;-0.666667;0;1.044444;1.00999995;1.00999968
27.692001;1.03487743;-0.846664225;0.032039775;-0.818129436;0.0309600134;1.04448813;1.02633061;-0.799405027;0.0770055816;1.03487698;-0.507997622;0.0192239374;10;-0.666667;0;1.044444;1.00999994;1.00999967
27.693001;1.03487741;-0.846664232;0.0320397604;-0.818129431;0.0309600126;1.04448815;1.02632964;-0.799405825;0.0770040414;1.03487697;-0.507997638;0.0192239473;10;-0.666667;0;1.044444;1.00999993;1.00999967
27.694001;1.03487639;-0.846664238;0.0320380794;-0.818130217;0.0309584306;1.04448717;1.02632966;-0.799405846;0.0770040498;1.03487595;-0.507997655;0.0192229572;10;-0.666667;0;1.044444;1.00999993;1.00999967
27.696001;1.03487635;-0.846664241;0.0320363856;-0.818130206;0.0309568141;1.04448623;1.02632871;-0.799406668;0.0770025173;1.03487592;-0.50799769;0.019221976;10;-0.666667;0;1.044444;1.00999991;1.00999967
27.697001;1.03487633;-0.84666424;0.0320363728;-0.818130201;0.030956809;1.04448526;1.02632872;-0.799406691;0.0770009021;1.03487591;-0.507997708;0.019221985;10;-0.666667;0;1.044444;1.00999991;1.00999968
27.698001;1.03487531;-0.846664235;0.0320346941;-0.818130988;0.0309552218;1.04448529;1.02632874;-0.799406713;0.0770009116;1.0348749;-0.507997728;0.0192209939;10;-0.666667;0;1.044444;1.0099999;1.00999969
27.701001;1.03487426;-0.846664208;0.0320313331;-0.818131776;0.030952002;1.04448338;1.02632776;-0.799407552;0.0769977717;1.03487389;-0.507997794;0.0192190231;10;-0.666667;0;1.044444;1.00999987;1.00999972
27.703001;1.03487423;-0.84666418;0.0320296566;-0.818131779;0.030950366;1.04448245;1.02632676;-0.799408362;0.076996246;1.0348739;-0.507997846;0.0192180485;10;-0.666667;0;1.044444;1.00999985;1.00999975
27.704001;1.03487321;-0.846664164;0.0320296545;-0.818132571;0.0309503815;1.04448148;1.02632575;-0.799409154;0.076996332;1.0348729;-0.507997873;0.0192180638;10;-0.666667;0;1.044444;1.00999983;1.00999977
27.707001;1.03487317;-0.846664109;0.0320263229;-0.818132575;0.0309471135;1.04448057;1.02632473;-0.79940996;0.0769931866;1.03487293;-0.507997962;0.0192161205;10;-0.666667;0;1.044444;1.0099998;1.00999983
27.708001;1.03487216;-0.84666409;0.0320263245;-0.818133367;0.0309471273;1.04447959;1.02632472;-0.799409967;0.0769931928;1.03487194;-0.507997994;0.0192161427;10;-0.666667;0;1.044444;1.00999979;1.00999985
27.712001;1.03487112;-0.846664006;0.0320229957;-0.818134151;0.0309438724;1.04447769;1.02632367;-0.799410765;0.0769884048;1.03487098;-0.507998124;0.019214246;10;-0.666667;0;1.044444;1.00999976;1.00999992
27.713001;1.03487111;-0.846663982;0.03202133;-0.818134147;0.0309422475;1.04447671;1.02632266;-0.79941155;0.0769884793;1.03487099;-0.507998157;0.0192132745;10;-0.666667;0;1.044444;1.00999975;1.00999993
27.714001;1.0348701;-0.846663957;0.0320196643;-0.818134933;0.030940654;1.04447673;1.02632264;-0.799411557;0.0769868543;1.03487;-0.507998189;0.0192123033;10;-0.666667;0;1.044444;1.00999975;1.00999995
27.715001;1.0348701;-0.84666393;0.0320196657;-0.818134927;0.0309406425;1.04447575;1.02632263;-0.799411565;0.0769868532;1.03487002;-0.50799822;0.0192123322;10;-0.666667;0;1.044444;1.00999975;1.00999997
27.717001;1.03487009;-0.846663872;0.0320180027;-0.818134914;0.0309390137;1.04447478;1.02632159;-0.799412366;0.0769853033;1.03487004;-0.50799828;0.0192113881;10;-0.666667;0;1.044444;1.00999976;1.01
27.718001;1.03486909;-0.84666384;0.0320163385;-0.818135699;0.0309374257;1.0444738;1.02632057;-0.799413159;0.076983755;1.03486906;-0.507998309;0.0192104145;10;-0.666667;0;1.044444;1.00999976;1.01000002
27.720001;1.03486909;-0.846663772;0.0320146764;-0.818135688;0.0309358035;1.04447282;1.02632054;-0.799413191;0.0769821337;1.0348691;-0.507998363;0.0192094618;10;-0.666667;0;1.044444;1.00999978;1.01000006
27.721001;1.0348681;-0.846663737;0.0320146783;-0.818136473;0.0309358289;1.04447284;1.02631952;-0.799413988;0.0769822102;1.03486812;-0.507998389;0.0192094822;10;-0.666667;0;1.044444;1.0099998;1.01000007
27.723001;1.0348681;-0.846663665;0.0320130138;-0.818136465;0.030934212;1.04447185;1.02631947;-0.799414024;0.0769805892;1.03486816;-0.507998436;0.0192085155;10;-0.666667;0;1.044444;1.00999983;1.01000011
27.724001;1.0348671;-0.846663628;0.0320113468;-0.818137253;0.0309326298;1.04447086;1.02631845;-0.79941482;0.0769790415;1.03486718;-0.507998457;0.0192075283;10;-0.666667;0;1.044444;1.00999985;1.01000012
27.726001;1.03486711;-0.846663558;0.0320096743;-0.818137249;0.0309310179;1.04446988;1.0263184;-0.79941485;0.0769774198;1.03486723;-0.507998494;0.0192065466;10;-0.666667;0;1.044444;1.0099999;1.01000015
27.727001;1.03486611;-0.846663523;0.0320096687;-0.818138039;0.0309310473;1.04446888;1.02631738;-0.79941564;0.076977496;1.03486625;-0.507998509;0.0192065527;10;-0.666667;0;1.044444;1.00999993;1.01000017
27.729001;1.03486611;-0.846663456;0.0320063179;-0.818138042;0.0309278244;1.0444679;1.02631634;-0.799416437;0.0769759497;1.03486629;-0.507998534;0.0192045603;10;-0.666667;0;1.044444;1.00999999;1.01000019
27.730001;1.03486611;-0.846663424;0.0320063062;-0.818138045;0.0309278225;1.0444679;1.02631632;-0.799416443;0.0769743274;1.03486631;-0.507998543;0.0192045624;10;-0.666667;0;1.044444;1.01000002;1.0100002
27.731001;1.03486511;-0.846663393;0.0320046261;-0.818138841;0.030926239;1.0444669;1.0263163;-0.799416446;0.0769727051;1.03486532;-0.50799855;0.0192035637;10;-0.666667;0;1.044444;1.01000005;1.01000021
27.733001;1.03486511;-0.846663337;0.0320029286;-0.818138851;0.0309246199;1.04446591;1.02631527;-0.799417227;0.0769711588;1.03486534;-0.507998554;0.0192025641;10;-0.666667;0;1.044444;1.01000011;1.01000023
27.734001;1.03486411;-0.846663311;0.0320029121;-0.818139648;0.030924644;1.04446492;1.02631526;-0.799417226;0.0769711594;1.03486435;-0.507998552;0.019202563;10;-0.666667;0;1.044444;1.01000014;1.01000024
27.735001;1.03486411;-0.846663287;0.0320012289;-0.818139656;0.0309230267;1.04446492;1.02631425;-0.799418004;0.0769696102;1.03486436;-0.507998547;0.0192015606;10;-0.666667;0;1.044444;1.01000017;1.01000024
27.736001;1.03486411;-0.846663264;0.0320012126;-0.818139664;0.030923019;1.04446393;1.02631424;-0.799418003;0.0769696085;1.03486437;-0.507998539;0.0192015568;10;-0.666667;0;1.044444;1.0100002;1.01000025
27.737001;1.03486311;-0.846663243;0.0319995304;-0.818140465;0.0309214298;1.04446393;1.02631423;-0.799418002;0.0769679811;1.03486337;-0.507998529;0.0192005515;10;-0.666667;0;1.044444;1.01000022;1.01000025
27.740001;1.03486311;-0.846663189;0.031997823;-0.818140496;0.0309197916;1.04446195;1.02631321;-0.799418784;0.0769664103;1.0348634;-0.507998485;0.019199528;10;-0.666667;0;1.044444;1.01000029;1.01000026
27.741001;1.03486212;-0.846663174;0.0319961454;-0.818141296;0.0309182024;1.04446096;1.0263122;-0.799419566;0.0769648509;1.03486242;-0.507998467;0.0191985185;10;-0.666667;0;1.044444;1.0100003;1.01000026
27.743001;1.03486213;-0.846663151;0.0319944611;-0.818141314;0.0309165786;1.04445998;1.02631119;-0.799420354;0.0769632788;1.03486244;-0.507998428;0.0191974979;10;-0.666667;0;1.044444;1.01000033;1.01000026
27.745001;1.03486114;-0.846663139;0.031992782;-0.818142116;0.0309149923;1.044459;1.02631118;-0.799420366;0.076961632;1.03486146;-0.507998385;0.0191964754;10;-0.666667;0;1.044444;1.01000034;1.01000025
27.746001;1.03486115;-0.846663137;0.0319911113;-0.818142119;0.0309133826;1.04445801;1.02631017;-0.799421152;0.0769616957;1.03486147;-0.507998363;0.0191954632;10;-0.666667;0;1.044444;1.01000034;1.01000025
27.747001;1.03486016;-0.846663137;0.0319911089;-0.818142912;0.0309134157;1.04445802;1.02631017;-0.799421159;0.0769600604;1.03486047;-0.507998342;0.0191954503;10;-0.666667;0;1.044444;1.01000034;1.01000024
27.749001;1.03486017;-0.846663142;0.0319894434;-0.818142912;0.0309118174;1.04445705;1.02630915;-0.799421954;0.0769584887;1.03486048;-0.5079983;0.0191944218;10;-0.666667;0;1.044444;1.01000034;1.01000022
27.750001;1.03485918;-0.846663148;0.0319877803;-0.8181437;0.030910245;1.04445607;1.02630915;-0.799421963;0.0769584778;1.03485948;-0.507998281;0.0191934066;10;-0.666667;0;1.044444;1.01000033;1.01000021
27.753001;1.0348592;-0.846663167;0.0319861336;-0.81814369;0.0309086622;1.04445411;1.02630812;-0.799422766;0.0769552797;1.03485947;-0.507998231;0.0191923598;10;-0.666667;0;1.044444;1.01000032;1.01000017
27.754001;1.03485821;-0.846663174;0.031984476;-0.818144477;0.0309070911;1.04445413;1.02630811;-0.799422774;0.0769536507;1.03485846;-0.507998218;0.0191913442;10;-0.666667;0;1.044444;1.01000032;1.01000015
27.756001;1.03485822;-0.846663185;0.0319828311;-0.818144469;0.0309055007;1.04445315;1.02630709;-0.799423567;0.076952097;1.03485845;-0.507998194;0.0191903116;10;-0.666667;0;1.044444;1.01000031;1.01000013
27.757001;1.03485722;-0.846663188;0.0319811769;-0.818145256;0.0309039308;1.04445216;1.02630608;-0.799424352;0.0769521719;1.03485744;-0.507998184;0.019189294;10;-0.666667;0;1.044444;1.01000031;1.01000012
27.759001;1.03485722;-0.846663192;0.0319795371;-0.818145248;0.0309023443;1.04445117;1.02630606;-0.79942436;0.0769505513;1.03485742;-0.507998164;0.0191882539;10;-0.666667;0;1.044444;1.01000031;1.01000009
27.760001;1.03485622;-0.846663192;0.0319795508;-0.818146035;0.0309023877;1.04445017;1.02630505;-0.799425141;0.0769490051;1.03485641;-0.507998154;0.019188231;10;-0.666667;0;1.044444;1.01000031;1.01000008
27.763001;1.0348562;-0.846663185;0.0319762574;-0.818146025;0.0308992126;1.04444917;1.02630402;-0.799425915;0.0769474659;1.03485638;-0.50799813;0.0191861518;10;-0.666667;0;1.044444;1.01000031;1.01000005
27.764001;1.0348552;-0.846663181;0.0319762699;-0.818146814;0.0308992591;1.04444816;1.02630401;-0.79942591;0.0769458454;1.03485537;-0.507998126;0.0191861232;10;-0.666667;0;1.044444;1.01000032;1.01000004
27.765001;1.03485519;-0.846663175;0.031974615;-0.818146812;0.0308976652;1.04444815;1.026304;-0.799425902;0.0769458486;1.03485536;-0.507998123;0.0191850941;10;-0.666667;0;1.044444;1.01000032;1.01000002
27.766001;1.03485518;-0.846663169;0.0319746263;-0.81814681;0.0308976821;1.04444713;1.02630299;-0.79942667;0.0769443024;1.03485534;-0.507998124;0.0191850648;10;-0.666667;0;1.044444;1.01000032;1.01000001
27.767001;1.03485418;-0.846663161;0.0319729703;-0.818147598;0.0308961182;1.04444612;1.02630298;-0.799426658;0.0769443045;1.03485433;-0.507998127;0.0191840356;10;-0.666667;0;1.044444;1.01000032;1.01
27.768001;1.03485417;-0.846663153;0.0319729807;-0.818147596;0.0308961349;1.04444609;1.02630297;-0.799426646;0.076942682;1.03485431;-0.507998134;0.0191840063;10;-0.666667;0;1.044444;1.01000032;1.00999999
27.769001;1.03485417;-0.846663145;0.0319713243;-0.818147592;0.0308945406;1.04444507;1.02630196;-0.799427411;0.0769427571;1.0348543;-0.507998143;0.0191829771;10;-0.666667;0;1.044444;1.01000032;1.00999997
27.770001;1.03485316;-0.846663135;0.0319713346;-0.818148378;0.0308945861;1.04444505;1.02630195;-0.799427395;0.0769411321;1.03485328;-0.507998156;0.0191829481;10;-0.666667;0;1.044444;1.01000031;1.00999996
27.771001;1.03485316;-0.846663126;0.0319696785;-0.818148371;0.0308929902;1.04444402;1.02630095;-0.799428158;0.0769395804;1.03485326;-0.507998172;0.0191819193;10;-0.666667;0;1.044444;1.01000031;1.00999995
27.772001;1.03485315;-0.846663116;0.0319680231;-0.818148363;0.0308913932;1.04444399;1.02630094;-0.799428139;0.076939576;1.03485324;-0.50799819;0.0191808907;10;-0.666667;0;1.044444;1.01000029;1.00999993
27.773001;1.03485215;-0.846663105;0.0319680358;-0.818149145;0.0308914354;1.04444296;1.02630093;-0.79942812;0.0769379459;1.03485222;-0.507998211;0.0191808625;10;-0.666667;0;1.044444;1.01000028;1.00999992
27.774001;1.03485215;-0.846663096;0.0319663837;-0.818149133;0.0308898361;1.04444193;1.02629992;-0.799428878;0.0769380129;1.0348522;-0.507998235;0.0191798347;10;-0.666667;0;1.044444;1.01000027;1.00999991
27.776001;1.03485215;-0.846663078;0.0319647532;-0.818149108;0.0308882453;1.04444088;1.0262999;-0.799428833;0.0769363687;1.03485215;-0.507998286;0.0191787809;10;-0.666667;0;1.044444;1.01000023;1.00999988
27.777001;1.03485115;-0.846663071;0.031964775;-0.818149885;0.030888284;1.04444085;1.02629889;-0.799429589;0.0769348081;1.03485113;-0.507998313;0.0191787552;10;-0.666667;0;1.044444;1.01000021;1.00999987
27.779001;1.03485115;-0.846663062;0.0319631578;-0.818149856;0.0308866903;1.0444398;1.02629888;-0.79942954;0.0769331604;1.0348511;-0.507998367;0.0191777067;10;-0.666667;0;1.044444;1.01000018;1.00999985
27.780001;1.03485015;-0.84666306;0.0319615178;-0.818150633;0.0308851181;1.04443877;1.02629787;-0.799430294;0.0769332241;1.03485008;-0.507998392;0.0191766834;10;-0.666667;0;1.044444;1.01000016;1.00999984
27.782001;1.03485015;-0.846663059;0.0319599061;-0.818150605;0.030883526;1.04443771;1.02629786;-0.799430245;0.0769315807;1.03485005;-0.50799844;0.0191756371;10;-0.666667;0;1.044444;1.01000013;1.00999982
27.783001;1.03484915;-0.84666306;0.031959934;-0.818151383;0.0308835661;1.04443668;1.02629685;-0.799431;0.0769300243;1.03484904;-0.50799846;0.0191756137;10;-0.666667;0;1.044444;1.01000011;1.00999981
27.785001;1.03484915;-0.846663064;0.0319566566;-0.818151363;0.0308803681;1.04443561;1.02629585;-0.799431734;0.0769284657;1.03484902;-0.507998493;0.0191735658;10;-0.666667;0;1.044444;1.01000009;1.0099998
27.786001;1.03484915;-0.846663065;0.0319566838;-0.818151355;0.0308803809;1.04443558;1.02629586;-0.799431713;0.076928464;1.03484901;-0.507998504;0.0191735417;10;-0.666667;0;1.044444;1.01000007;1.00999979
27.787001;1.03484814;-0.846663067;0.031955043;-0.818152141;0.0308788139;1.04443455;1.02629586;-0.799431691;0.0769268406;1.034848;-0.507998512;0.0191725177;10;-0.666667;0;1.044444;1.01000006;1.00999979
27.792001;1.03484709;-0.84666307;0.0319518102;-0.818152926;0.0308756953;1.04443139;1.02629392;-0.799433142;0.0769221593;1.03484698;-0.507998488;0.0191704016;10;-0.666667;0;1.044444;1.00999997;1.00999981
27.793001;1.03484607;-0.846663072;0.0319501574;-0.81815372;0.0308741279;1.04443136;1.02629393;-0.799433119;0.0769221742;1.03484597;-0.507998471;0.0191693807;10;-0.666667;0;1.044444;1.00999995;1.00999983
27.795001;1.03484604;-0.846663077;0.0319485133;-0.818153728;0.0308725415;1.0444293;1.02629294;-0.799433848;0.0769206598;1.03484597;-0.507998427;0.0191683437;10;-0.666667;0;1.044444;1.00999991;1.00999985
27.796001;1.03484502;-0.846663081;0.0319485225;-0.818154523;0.030872582;1.04442928;1.02629195;-0.799434601;0.07691913;1.03484496;-0.507998401;0.0191683282;10;-0.666667;0;1.044444;1.00999988;1.00999987
27.798001;1.03484498;-0.846663095;0.0319468727;-0.818154529;0.0308709902;1.04442823;1.02629195;-0.799434546;0.076917547;1.03484496;-0.507998346;0.0191673043;10;-0.666667;0;1.044444;1.00999984;1.0099999
27.799001;1.03484495;-0.846663105;0.0319452146;-0.81815453;0.0308693873;1.04442721;1.02629095;-0.799435298;0.0769176437;1.03484496;-0.507998317;0.019166296;10;-0.666667;0;1.044444;1.00999982;1.00999992
27.800001;1.03484393;-0.846663118;0.0319435571;-0.818155321;0.0308678131;1.04442719;1.02629095;-0.79943527;0.0769160423;1.03484396;-0.507998287;0.0191652898;10;-0.666667;0;1.044444;1.00999979;1.00999993
27.802001;1.03484389;-0.84666315;0.0319419116;-0.818155323;0.0308662119;1.04442515;1.02628994;-0.799435995;0.0769145415;1.03484396;-0.507998225;0.0191642827;10;-0.666667;0;1.044444;1.00999975;1.00999995
27.803001;1.03484287;-0.846663169;0.031941924;-0.818156115;0.0308662449;1.04442514;1.02628994;-0.79943597;0.0769145668;1.03484297;-0.507998193;0.0191642815;10;-0.666667;0;1.044444;1.00999973;1.00999996
27.805001;1.03484283;-0.846663208;0.0319402861;-0.818156118;0.0308646387;1.04442412;1.02628894;-0.799436701;0.07691307;1.03484299;-0.507998129;0.0191632835;10;-0.666667;0;1.044444;1.0099997;1.00999998
27.806001;1.03484181;-0.846663228;0.0319386357;-0.818156911;0.0308630595;1.04442312;1.02628894;-0.79943668;0.0769114723;1.034842;-0.507998097;0.019162287;10;-0.666667;0;1.044444;1.00999968;1.00999998
27.807001;1.0348418;-0.846663248;0.0319386531;-0.818156915;0.030863061;1.04442312;1.02628893;-0.79943666;0.0769114985;1.03484201;-0.507998065;0.0191622924;10;-0.666667;0;1.044444;1.00999967;1.00999998
27.809001;1.03484177;-0.846663288;0.0319370242;-0.818156924;0.0308614542;1.04442112;1.02628793;-0.799437407;0.076910001;1.03484203;-0.507998006;0.0191613097;10;-0.666667;0;1.044444;1.00999965;1.00999998
27.810001;1.03484075;-0.846663309;0.0319353776;-0.818157721;0.0308598754;1.04442112;1.02628693;-0.799438173;0.0769084769;1.03484105;-0.507997978;0.0191603218;10;-0.666667;0;1.044444;1.00999964;1.00999998
27.812001;1.03484073;-0.846663349;0.0319337529;-0.81815774;0.030858269;1.04442014;1.02628693;-0.799438153;0.0769069001;1.03484107;-0.507997926;0.0191593518;10;-0.666667;0;1.044444;1.00999963;1.00999998
27.813001;1.03483972;-0.846663369;0.0319337746;-0.818158543;0.0308583008;1.04441914;1.02628593;-0.799438924;0.0769053725;1.03484008;-0.507997902;0.0191593691;10;-0.666667;0;1.044444;1.00999963;1.00999997
27.816001;1.0348387;-0.846663428;0.0319305086;-0.81815938;0.0308551157;1.04441717;1.02628492;-0.799439682;0.0769038739;1.03483912;-0.507997841;0.0191574253;10;-0.666667;0;1.044444;1.00999963;1.00999994
27.818001;1.0348387;-0.846663465;0.0319288857;-0.818159416;0.0308535112;1.04441619;1.0262849;-0.79943967;0.0769022687;1.03483914;-0.507997811;0.0191564623;10;-0.666667;0;1.044444;1.00999963;1.00999991
27.819001;1.03483769;-0.846663482;0.0319272398;-0.818160225;0.0308519338;1.04441619;1.02628388;-0.799440444;0.0769007241;1.03483814;-0.507997799;0.0191554794;10;-0.666667;0;1.044444;1.00999964;1.00999989
27.821001;1.03483769;-0.846663512;0.0319256104;-0.818160264;0.0308503298;1.04441521;1.02628385;-0.799440437;0.0768990999;1.03483815;-0.507997778;0.0191545091;10;-0.666667;0;1.044444;1.00999964;1.00999985
27.822001;1.0348377;-0.846663525;0.0319256267;-0.818160283;0.0308503324;1.04441422;1.02628283;-0.799441214;0.076899171;1.03483815;-0.507997769;0.0191545215;10;-0.666667;0;1.044444;1.00999964;1.00999983
27.823001;1.0348367;-0.846663537;0.0319239748;-0.818161093;0.0308487536;1.04441322;1.02628281;-0.799441213;0.0768975413;1.03483715;-0.507997761;0.0191535322;10;-0.666667;0;1.044444;1.00999964;1.0099998
27.824001;1.0348367;-0.846663549;0.0319239881;-0.818161111;0.0308487549;1.04441323;1.02628179;-0.79944199;0.0768976094;1.03483714;-0.507997754;0.0191535414;10;-0.666667;0;1.044444;1.00999964;1.00999978
27.826001;1.03483571;-0.846663569;0.0319223438;-0.818161934;0.0308471748;1.04441225;1.02628175;-0.799441991;0.0768959696;1.03483613;-0.50799774;0.0191525554;10;-0.666667;0;1.044444;1.00999963;1.00999973
27.827001;1.03483571;-0.846663578;0.0319206858;-0.818161948;0.0308455637;1.04441125;1.02628074;-0.79944277;0.076894412;1.03483612;-0.507997734;0.0191515604;10;-0.666667;0;1.044444;1.00999963;1.0099997
27.828001;1.03483571;-0.846663586;0.0319190258;-0.818161961;0.030843952;1.04441026;1.02628072;-0.79944277;0.0768944034;1.03483611;-0.507997729;0.0191505645;10;-0.666667;0;1.044444;1.00999963;1.00999968
27.829001;1.03483471;-0.846663592;0.0319190305;-0.818162764;0.03084398;1.04441027;1.02628071;-0.79944277;0.0768927711;1.0348351;-0.507997725;0.019150568;10;-0.666667;0;1.044444;1.00999963;1.00999966
27.832001;1.03483471;-0.846663606;0.0319156989;-0.818162795;0.0308407496;1.04440829;1.02627969;-0.799443545;0.0768895754;1.03483507;-0.507997722;0.0191485771;10;-0.666667;0;1.044444;1.00999962;1.00999959
27.833001;1.03483371;-0.846663608;0.0319156953;-0.818163594;0.0308407754;1.0444083;1.02627868;-0.799444321;0.0768896435;1.03483406;-0.507997725;0.0191485801;10;-0.666667;0;1.044444;1.00999962;1.00999957
27.835001;1.0348337;-0.846663608;0.0319140158;-0.818163606;0.0308391564;1.04440631;1.02627867;-0.799444315;0.0768880065;1.03483404;-0.507997738;0.0191475861;10;-0.666667;0;1.044444;1.00999962;1.00999953
27.836001;1.0348327;-0.846663606;0.0319123403;-0.818164402;0.0308375715;1.04440631;1.02627767;-0.799445092;0.076886451;1.03483304;-0.507997747;0.0191465893;10;-0.666667;0;1.044444;1.00999962;1.00999951
27.838001;1.03483271;-0.846663602;0.031910652;-0.818164409;0.0308359534;1.04440531;1.02627667;-0.799445866;0.0768848883;1.03483303;-0.507997769;0.0191455966;10;-0.666667;0;1.044444;1.00999962;1.00999948
27.839001;1.03483171;-0.846663601;0.0319106397;-0.818165204;0.0308359796;1.04440431;1.02627666;-0.799445863;0.0768848809;1.03483202;-0.507997782;0.0191456009;10;-0.666667;0;1.044444;1.00999963;1.00999946
27.842001;1.03483172;-0.846661939;0.0319072664;-0.818163607;0.0308327461;1.04440232;1.02627565;-0.799446627;0.0768816843;1.03483202;-0.507996826;0.0191436179;10;-0.666667;0;1.044444;1.00999965;1.00999943
27.843001;1.03483073;-0.846661945;0.0319055859;-0.818164404;0.0308311604;1.04440233;1.02627565;-0.79944662;0.0768816762;1.03483102;-0.507996842;0.0191426254;10;-0.666667;0;1.044444;1.00999965;1.00999942
27.845001;1.03483075;-0.846661962;0.0319038913;-0.81816442;0.0308295391;1.04440136;1.02627464;-0.799447381;0.0768801108;1.03483102;-0.507996872;0.0191416432;10;-0.666667;0;1.044444;1.00999967;1.00999941
27.846001;1.03482977;-0.846661974;0.031903877;-0.818165219;0.030829563;1.04440038;1.02627464;-0.79944737;0.0768784782;1.03483002;-0.507996886;0.0191416533;10;-0.666667;0;1.044444;1.00999968;1.0099994
27.848001;1.0348298;-0.846662001;0.0319021803;-0.818165244;0.03082794;1.04439942;1.02627364;-0.799448123;0.0768769103;1.03483002;-0.50799691;0.0191406749;10;-0.666667;0;1.044444;1.0099997;1.0099994
27.849001;1.03482882;-0.846662015;0.0319004977;-0.818166049;0.0308263522;1.04439844;1.02627264;-0.799448888;0.0768769747;1.03482902;-0.50799692;0.0191396859;10;-0.666667;0;1.044444;1.00999971;1.00999939
27.851001;1.03482886;-0.846662042;0.0318987985;-0.818166085;0.0308247261;1.04439749;1.02627264;-0.799448858;0.0768737044;1.03482902;-0.507996939;0.0191387072;10;-0.666667;0;1.044444;1.00999973;1.00999939
27.852001;1.03482788;-0.846662054;0.0318987821;-0.818166897;0.0308247475;1.04439752;1.02627164;-0.799449624;0.0768737678;1.03482802;-0.507996949;0.0191387172;10;-0.666667;0;1.044444;1.00999974;1.0099994
27.855001;1.03482795;-0.846662076;0.0318953988;-0.818166969;0.0308215015;1.04439561;1.02627066;-0.799450371;0.0768705636;1.03482802;-0.507996979;0.019136743;10;-0.666667;0;1.044444;1.00999975;1.00999941
27.856001;1.03482696;-0.846662077;0.0318937144;-0.818167784;0.0308199136;1.04439464;1.02627067;-0.799450364;0.0768705556;1.03482703;-0.507996991;0.0191357499;10;-0.666667;0;1.044444;1.00999975;1.00999942
