time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
27.858001;1.034827;-0.84666207;0.0318920093;-0.818167837;0.0308182939;1.04439369;1.02626969;-0.799451135;0.0768689945;1.03482703;-0.507997016;0.0191347601;10;-0.666667;0;1.044444;1.00999975;1.00999945
27.859001;1.03482601;-0.846662061;0.0318919879;-0.818168654;0.0308183225;1.04439371;1.0262697;-0.799451131;0.0768673661;1.03482604;-0.50799703;0.019134763;10;-0.666667;0;1.044444;1.00999975;1.00999946
27.860001;1.03482602;-0.846662049;0.0318902982;-0.818168679;0.0308167133;1.04439274;1.02626971;-0.799451128;0.0768673623;1.03482604;-0.507997044;0.0191337641;10;-0.666667;0;1.044444;1.00999975;1.00999948
27.861001;1.03482604;-0.846662033;0.0318902735;-0.818168703;0.0308167173;1.04439276;1.02626872;-0.799451903;0.0768658098;1.03482605;-0.507997057;0.0191337634;10;-0.666667;0;1.044444;1.00999975;1.0099995
27.862001;1.03482505;-0.846662015;0.0318885803;-0.818169515;0.0308151427;1.04439178;1.02626874;-0.799451898;0.0768658064;1.03482506;-0.50799707;0.019132761;10;-0.666667;0;1.044444;1.00999975;1.00999952
27.863001;1.03482506;-0.846661994;0.0318885524;-0.818169534;0.0308151509;1.0443908;1.02626775;-0.79945267;0.0768642539;1.03482507;-0.507997081;0.0191327572;10;-0.666667;0;1.044444;1.00999974;1.00999954
27.865001;1.03482508;-0.846661947;0.0318868265;-0.818169563;0.0308135623;1.04438984;1.02626778;-0.799452654;0.0768626233;1.03482509;-0.507997102;0.019131747;10;-0.666667;0;1.044444;1.00999974;1.00999958
27.866001;1.03482409;-0.846661923;0.031885129;-0.818170363;0.0308119947;1.04438986;1.0262668;-0.799453423;0.0768626956;1.0348241;-0.507997112;0.0191307413;10;-0.666667;0;1.044444;1.00999974;1.0099996
27.869001;1.03482311;-0.846661848;0.0318833704;-0.81817116;0.0308104587;1.04438792;1.02626584;-0.799454171;0.0768595201;1.03482314;-0.507997138;0.019129727;10;-0.666667;0;1.044444;1.00999972;1.00999966
27.871001;1.03482313;-0.846661801;0.0318799795;-0.818171149;0.0308072698;1.04438695;1.02626588;-0.799454153;0.0768579004;1.03482316;-0.507997152;0.0191277239;10;-0.666667;0;1.044444;1.00999972;1.0099997
27.872001;1.03482214;-0.846661779;0.0318799518;-0.81817193;0.0308073164;1.04438597;1.0262649;-0.799454924;0.076856355;1.03482217;-0.507997158;0.019127725;10;-0.666667;0;1.044444;1.00999972;1.00999971
27.874001;1.03482216;-0.846661739;0.0318782303;-0.818171908;0.0308057409;1.04438501;1.02626494;-0.799454912;0.0768547403;1.03482219;-0.50799717;0.0191267332;10;-0.666667;0;1.044444;1.00999972;1.00999975
27.875001;1.03482117;-0.846661721;0.0318765356;-0.818172686;0.0308041782;1.04438503;1.02626396;-0.799455688;0.0768548203;1.03482119;-0.507997175;0.0191257403;10;-0.666667;0;1.044444;1.00999972;1.00999977
27.877001;1.03482119;-0.846661691;0.03187481;-0.818172656;0.0308026031;1.04438307;1.02626301;-0.799456466;0.0768532806;1.03482119;-0.507997183;0.0191247601;10;-0.666667;0;1.044444;1.00999974;1.0099998
27.878001;1.03482121;-0.846661678;0.0318747793;-0.818172639;0.0308026198;1.04438309;1.02626303;-0.799456469;0.0768516604;1.03482119;-0.507997188;0.0191247722;10;-0.666667;0;1.044444;1.00999975;1.00999981
27.879001;1.03482022;-0.846661668;0.0318730813;-0.818173412;0.0308010548;1.04438211;1.02626306;-0.799456475;0.0768516634;1.03482019;-0.507997192;0.0191237853;10;-0.666667;0;1.044444;1.00999976;1.00999983
27.880001;1.03482023;-0.84666166;0.0318730493;-0.818173394;0.0308010694;1.04438212;1.02626209;-0.799457262;0.0768501163;1.03482019;-0.507997196;0.0191237992;10;-0.666667;0;1.044444;1.00999978;1.00999984
27.881001;1.03482025;-0.846661654;0.0318713505;-0.818173375;0.0307994722;1.04438114;1.02626211;-0.799457272;0.0768501175;1.03482019;-0.507997201;0.0191228135;10;-0.666667;0;1.044444;1.0099998;1.00999985
27.882001;1.03481926;-0.846661649;0.031871318;-0.818174147;0.0307995143;1.04438116;1.02626214;-0.799457284;0.0768484939;1.03481919;-0.507997206;0.0191228281;10;-0.666667;0;1.044444;1.00999981;1.00999986
27.884001;1.03481929;-0.846661648;0.0318695878;-0.818174113;0.0307979259;1.04437918;1.02626118;-0.799458093;0.0768469432;1.0348192;-0.507997217;0.0191218577;10;-0.666667;0;1.044444;1.00999986;1.00999989
27.885001;1.0348183;-0.84666165;0.0318678909;-0.818174889;0.0307963549;1.04437919;1.0262612;-0.79945811;0.0768469416;1.0348182;-0.507997223;0.0191208724;10;-0.666667;0;1.044444;1.00999988;1.0099999
27.886001;1.03481832;-0.846661654;0.0318661958;-0.818174876;0.0307947533;1.0443782;1.02626022;-0.799458908;0.0768453904;1.0348182;-0.507997229;0.019119887;10;-0.666667;0;1.044444;1.0099999;1.00999991
27.888001;1.03481835;-0.846661669;0.0318644784;-0.818174852;0.0307931575;1.04437721;1.02626025;-0.799458946;0.0768437616;1.03481821;-0.50799724;0.0191189158;10;-0.666667;0;1.044444;1.00999996;1.00999993
27.889001;1.03481736;-0.846661679;0.0318644568;-0.818175633;0.0307931928;1.04437722;1.02625926;-0.799459745;0.0768438338;1.03481721;-0.507997245;0.0191189297;10;-0.666667;0;1.044444;1.00999998;1.00999994
27.891001;1.03481738;-0.846661706;0.0318627565;-0.818175613;0.0307915898;1.04437522;1.02625827;-0.799460564;0.0768406551;1.0348172;-0.507997252;0.0191179555;10;-0.666667;0;1.044444;1.01000003;1.00999997
27.892001;1.03481639;-0.846661721;0.0318610785;-0.818176393;0.0307900113;1.04437522;1.02625827;-0.799460583;0.0768406527;1.03481619;-0.507997254;0.019116967;10;-0.666667;0;1.044444;1.01000006;1.00999998
27.897001;1.03481542;-0.846661804;0.0318577388;-0.818177124;0.0307868176;1.0443722;1.02625626;-0.79946225;0.0768359351;1.03481511;-0.507997242;0.0191150135;10;-0.666667;0;1.044444;1.01000016;1.01000006
27.898001;1.03481442;-0.846661821;0.0318560782;-0.8181779;0.0307852319;1.04437119;1.02625625;-0.799462275;0.0768359418;1.03481409;-0.507997236;0.0191140217;10;-0.666667;0;1.044444;1.01000018;1.01000008
27.899001;1.03481442;-0.846661839;0.0318544191;-0.818177886;0.0307836148;1.04437119;1.02625624;-0.799462301;0.0768343268;1.03481406;-0.50799723;0.0191130298;10;-0.666667;0;1.044444;1.0100002;1.01000011
27.901001;1.03481441;-0.846661873;0.0318527727;-0.818177855;0.0307819855;1.04437018;1.02625523;-0.799463134;0.076832803;1.03481401;-0.507997215;0.0191120459;10;-0.666667;0;1.044444;1.01000023;1.01000015
27.902001;1.03481341;-0.84666189;0.0318527853;-0.81817863;0.0307820029;1.04436918;1.02625423;-0.79946394;0.0768328943;1.03481298;-0.507997207;0.0191120542;10;-0.666667;0;1.044444;1.01000024;1.01000018
27.904001;1.0348134;-0.846661922;0.0318511479;-0.818178598;0.0307803621;1.04436817;1.02625423;-0.799463994;0.0768313092;1.03481293;-0.507997188;0.0191110716;10;-0.666667;0;1.044444;1.01000026;1.01000023
27.907001;1.03481239;-0.846661962;0.0318478667;-0.818179342;0.030777114;1.04436618;1.02625325;-0.799464848;0.0768282027;1.03481186;-0.507997156;0.0191090961;10;-0.666667;0;1.044444;1.01000029;1.0100003
27.908001;1.03481139;-0.846661973;0.0318478858;-0.818180117;0.0307771221;1.04436618;1.02625226;-0.79946565;0.0768283003;1.03481084;-0.507997145;0.0191091033;10;-0.666667;0;1.044444;1.01000029;1.01000032
27.911001;1.03481137;-0.846661993;0.0318446138;-0.818180071;0.0307738299;1.0443642;1.0262513;-0.799466491;0.0768251932;1.03481078;-0.507997109;0.0191071222;10;-0.666667;0;1.044444;1.0100003;1.01000037
27.912001;1.03481036;-0.846661994;0.0318446353;-0.818180846;0.030773834;1.0443632;1.02625132;-0.799466509;0.0768235904;1.03480977;-0.507997098;0.0191071276;10;-0.666667;0;1.044444;1.0100003;1.01000038
27.913001;1.03481036;-0.846661994;0.0318429905;-0.818180831;0.0307721972;1.04436321;1.02625134;-0.799466527;0.0768236113;1.03480975;-0.507997087;0.0191061324;10;-0.666667;0;1.044444;1.01000029;1.01000039
27.916001;1.03480933;-0.846661973;0.0318397251;-0.818181581;0.0307689257;1.04436123;1.0262494;-0.799468134;0.0768205752;1.03480872;-0.507997057;0.0191041445;10;-0.666667;0;1.044444;1.01000028;1.01000041
27.917001;1.03480932;-0.84666196;0.0318397478;-0.818181569;0.0307688992;1.04436124;1.02624942;-0.79946815;0.0768205951;1.03480871;-0.507997048;0.0191041485;10;-0.666667;0;1.044444;1.01000028;1.01000041
27.918001;1.03480831;-0.846661944;0.0318381038;-0.81818235;0.0307672921;1.04436024;1.02624944;-0.799468165;0.07681899;1.0348077;-0.507997039;0.0191031529;10;-0.666667;0;1.044444;1.01000027;1.0100004
27.920001;1.03480828;-0.846661903;0.0318364813;-0.818182333;0.0307656322;1.04435926;1.02624847;-0.799468971;0.0768174751;1.03480769;-0.507997022;0.0191021619;10;-0.666667;0;1.044444;1.01000026;1.01000038
27.921001;1.03480726;-0.846661879;0.0318365026;-0.818183116;0.0307656396;1.04435827;1.02624849;-0.799468983;0.0768174902;1.03480668;-0.507997014;0.0191021656;10;-0.666667;0;1.044444;1.01000026;1.01000037
27.922001;1.03480724;-0.846661854;0.0318348565;-0.818183111;0.0307640089;1.04435828;1.0262475;-0.799469772;0.0768159548;1.03480667;-0.507997006;0.0191011681;10;-0.666667;0;1.044444;1.01000026;1.01000035
27.924001;1.03480721;-0.846661803;0.0318332289;-0.818183101;0.0307623649;1.0443573;1.02624753;-0.799469791;0.0768143543;1.03480665;-0.507996991;0.0191001673;10;-0.666667;0;1.044444;1.01000025;1.01000031
27.925001;1.03480619;-0.846661779;0.0318332473;-0.818183888;0.0307623814;1.04435631;1.02624654;-0.799470578;0.0768144387;1.03480564;-0.507996982;0.0191001632;10;-0.666667;0;1.044444;1.01000025;1.01000028
27.927001;1.03480616;-0.846661735;0.0318299476;-0.818183882;0.0307591405;1.04435533;1.02624655;-0.799470592;0.0768128277;1.03480562;-0.507996964;0.0190981459;10;-0.666667;0;1.044444;1.01000024;1.01000023
27.930001;1.03480511;-0.846661682;0.0318283209;-0.818184668;0.0307575428;1.04435338;1.02624457;-0.799472164;0.0768097317;1.0348046;-0.507996938;0.0190970941;10;-0.666667;0;1.044444;1.01000024;1.01000015
27.931001;1.0348041;-0.846661669;0.0318266646;-0.818185456;0.0307559592;1.04435339;1.02624457;-0.799472167;0.0768081038;1.03480359;-0.50799693;0.0190960695;10;-0.666667;0;1.044444;1.01000024;1.01000012
27.932001;1.03480408;-0.84666166;0.0318266731;-0.818185453;0.0307559583;1.04435241;1.02624457;-0.799472169;0.0768080978;1.03480359;-0.507996925;0.0190960413;10;-0.666667;0;1.044444;1.01000023;1.0100001
27.933001;1.03480406;-0.846661654;0.0318250132;-0.81818545;0.0307543487;1.04435142;1.02624357;-0.799472949;0.0768065405;1.03480358;-0.507996921;0.0190950101;10;-0.666667;0;1.044444;1.01000023;1.01000007
27.934001;1.03480405;-0.846661651;0.0318250181;-0.818185446;0.0307543516;1.04435143;1.02624358;-0.79947295;0.0768065305;1.03480358;-0.507996919;0.0190949764;10;-0.666667;0;1.044444;1.01000023;1.01000004
27.935001;1.03480303;-0.846661652;0.0318233547;-0.818186232;0.0307527755;1.04435045;1.02624358;-0.79947295;0.0768048951;1.03480259;-0.507996918;0.0190939407;10;-0.666667;0;1.044444;1.01000023;1.01000002
27.937001;1.034803;-0.846661659;0.0318216905;-0.818186221;0.030751179;1.04434947;1.02624258;-0.799473725;0.07680332;1.03480259;-0.507996923;0.0190928664;10;-0.666667;0;1.044444;1.01000024;1.00999997
27.938001;1.03480198;-0.846661664;0.0318216907;-0.818187005;0.0307512173;1.04434947;1.02624258;-0.799473722;0.0768033059;1.0348016;-0.507996928;0.0190928291;10;-0.666667;0;1.044444;1.01000024;1.00999995
27.939001;1.03480197;-0.84666167;0.0318200241;-0.818186998;0.0307496159;1.04434848;1.02624157;-0.799474498;0.0768017422;1.03480161;-0.507996934;0.0190917926;10;-0.666667;0;1.044444;1.01000024;1.00999993
27.941001;1.03480094;-0.846661682;0.0318183598;-0.818187771;0.0307480542;1.04434748;1.02624157;-0.799474488;0.0768000889;1.03480062;-0.507996951;0.0190907242;10;-0.666667;0;1.044444;1.01000024;1.00999991
27.943001;1.03480092;-0.84666169;0.0318167007;-0.818187755;0.0307464642;1.04434648;1.02624055;-0.799475255;0.0767985112;1.03480063;-0.507996972;0.0190896645;10;-0.666667;0;1.044444;1.01000024;1.0099999
27.944001;1.03479991;-0.846661693;0.0318150401;-0.81818854;0.0307448944;1.04434547;1.02623955;-0.799476028;0.0767985726;1.03479964;-0.507996983;0.0190886387;10;-0.666667;0;1.044444;1.01000024;1.0099999
27.947001;1.03479988;-0.846661697;0.0318134029;-0.818188532;0.0307433213;1.04434345;1.02623852;-0.799476791;0.0767953659;1.03479965;-0.507997014;0.0190875798;10;-0.666667;0;1.044444;1.01000024;1.00999993
27.948001;1.03479887;-0.846661697;0.0318117499;-0.818189324;0.030741755;1.04434344;1.02623852;-0.799476786;0.0767953583;1.03479866;-0.507997023;0.0190865668;10;-0.666667;0;1.044444;1.01000023;1.00999994
27.952001;1.03479784;-0.846661702;0.0318084868;-0.818190133;0.0307386282;1.04434139;1.02623748;-0.799477554;0.076790555;1.03479767;-0.507997049;0.0190845472;10;-0.666667;0;1.044444;1.0100002;1.01000002
27.953001;1.03479784;-0.846661703;0.0318085089;-0.818190142;0.030738645;1.04434037;1.02623647;-0.799478331;0.0767906327;1.03479768;-0.507997052;0.01908455;10;-0.666667;0;1.044444;1.01000019;1.01000004
27.954001;1.03479683;-0.846661704;0.0318068664;-0.818190942;0.0307370806;1.04433936;1.02623646;-0.79947833;0.076789012;1.03479668;-0.507997055;0.0190835554;10;-0.666667;0;1.044444;1.01000018;1.01000006
27.955001;1.03479683;-0.846661704;0.0318052256;-0.818190954;0.0307354863;1.04433935;1.02623545;-0.799479107;0.0767890897;1.03479669;-0.507997057;0.0190825631;10;-0.666667;0;1.044444;1.01000016;1.01000009
27.957001;1.03479683;-0.846661703;0.0318036155;-0.818190981;0.0307339066;1.04433832;1.02623541;-0.799479101;0.0767874677;1.0347967;-0.50799706;0.0190815837;10;-0.666667;0;1.044444;1.01000013;1.01000013
27.958001;1.03479584;-0.846661702;0.0318036454;-0.818191787;0.0307339507;1.04433731;1.0262344;-0.799479878;0.0767859172;1.0347957;-0.507997061;0.0190815959;10;-0.666667;0;1.044444;1.01000012;1.01000014
27.960001;1.03479585;-0.846661699;0.0318020399;-0.818191821;0.0307323671;1.04433629;1.02623436;-0.799479873;0.0767842868;1.0347957;-0.507997066;0.0190806234;10;-0.666667;0;1.044444;1.01000009;1.01000018
27.961001;1.03479485;-0.846661697;0.0318004036;-0.818192628;0.030730799;1.04433528;1.02623333;-0.799480651;0.0767843573;1.0347947;-0.50799707;0.0190796384;10;-0.666667;0;1.044444;1.01000007;1.0100002
27.963001;1.03479486;-0.846661692;0.0317987963;-0.818192663;0.0307292131;1.04433425;1.02623329;-0.799480651;0.076782723;1.0347947;-0.507997081;0.019078669;10;-0.666667;0;1.044444;1.01000004;1.01000023
27.964001;1.03479387;-0.84666169;0.0317988251;-0.81819347;0.0307292544;1.04433424;1.02623226;-0.79948143;0.0767811687;1.03479371;-0.507997089;0.0190786839;10;-0.666667;0;1.044444;1.01000003;1.01000025
27.966001;1.03479388;-0.846661685;0.0317972133;-0.818193501;0.0307276638;1.04433322;1.02623221;-0.799481433;0.0767795356;1.03479371;-0.50799711;0.0190777125;10;-0.666667;0;1.044444;1.01;1.01000027
27.967001;1.03479289;-0.846661682;0.031795572;-0.818194306;0.0307260909;1.04433221;1.02623118;-0.799482213;0.076779607;1.03479271;-0.507997123;0.0190767263;10;-0.666667;0;1.044444;1.00999999;1.01000029
27.969001;1.03479291;-0.846661676;0.0317939507;-0.818194332;0.0307244915;1.0443312;1.02623012;-0.799482995;0.0767764293;1.03479272;-0.507997153;0.0190757532;10;-0.666667;0;1.044444;1.00999997;1.01000031
27.970001;1.03479292;-0.846661673;0.0317923035;-0.818194344;0.0307228842;1.04433019;1.02623009;-0.799482996;0.0767764283;1.03479273;-0.507997169;0.0190747663;10;-0.666667;0;1.044444;1.00999996;1.01000032
27.971001;1.03479193;-0.846661671;0.0317923204;-0.818195145;0.030722916;1.04433019;1.02623006;-0.799482997;0.0767748036;1.03479174;-0.507997186;0.0190747793;10;-0.666667;0;1.044444;1.00999995;1.01000034
27.973001;1.03479196;-0.846661667;0.031790679;-0.818195164;0.0307213074;1.04432918;1.02622901;-0.799483775;0.076773254;1.03479176;-0.507997218;0.0190738057;10;-0.666667;0;1.044444;1.00999994;1.01000036
27.974001;1.03479098;-0.846661666;0.0317890202;-0.818195963;0.0307197265;1.04432817;1.02622898;-0.799483774;0.0767732539;1.03479077;-0.507997233;0.019072819;10;-0.666667;0;1.044444;1.00999993;1.01000038
27.975001;1.03479099;-0.846661665;0.0317890247;-0.818195971;0.0307197261;1.04432717;1.02622796;-0.799484552;0.0767717043;1.03479079;-0.507997248;0.0190728324;10;-0.666667;0;1.044444;1.00999992;1.0100004
27.976001;1.03479101;-0.846661665;0.031787359;-0.818195978;0.0307181144;1.04432716;1.02622794;-0.79948455;0.076771704;1.0347908;-0.507997261;0.0190718456;10;-0.666667;0;1.044444;1.00999992;1.01000041
27.977001;1.03479003;-0.846661666;0.0317873565;-0.818196775;0.0307181424;1.04432615;1.02622792;-0.799484547;0.0767700792;1.03478982;-0.507997272;0.019071859;10;-0.666667;0;1.044444;1.00999991;1.01000043
27.980001;1.03479007;-0.846661674;0.0317839966;-0.818196788;0.030714912;1.04432513;1.02622689;-0.799485319;0.0767685253;1.03478987;-0.507997299;0.019069901;10;-0.666667;0;1.044444;1.00999988;1.01000047
27.981001;1.03478908;-0.846661679;0.0317839825;-0.818197581;0.0307149374;1.04432413;1.02622588;-0.799486096;0.0767669734;1.03478889;-0.507997304;0.0190699159;10;-0.666667;0;1.044444;1.00999987;1.01000048
27.983001;1.03478911;-0.846661689;0.0317806145;-0.818197583;0.0307117054;1.04432311;1.02622488;-0.799486871;0.0767654189;1.03478892;-0.507997309;0.019067947;10;-0.666667;0;1.044444;1.00999985;1.01000049
27.984001;1.03478812;-0.846661695;0.0317805944;-0.818198373;0.0307117289;1.04432211;1.02622489;-0.799486869;0.076765417;1.03478794;-0.507997308;0.0190679633;10;-0.666667;0;1.044444;1.00999984;1.0100005
27.985597;1.03478813;-0.846661704;0.0317788928;-0.818198369;0.0307101074;1.0443211;1.0262249;-0.799486868;0.0767637916;1.03478796;-0.507997303;0.0190669899;10;-0.666667;0;1.044444;1.00999983;1.01000051
27.986105;1.03478813;-0.846661707;0.0317788814;-0.818198368;0.0307101037;1.04432109;1.02622391;-0.799487646;0.0767638662;1.03478797;-0.5079973;0.0190669985;10;-0.666667;0;1.044444;1.00999982;1.01000051
27.987617;1.03478715;-0.846661714;0.0317771803;-0.818199153;0.0307085104;1.04432009;1.02622394;-0.799487645;0.0767622422;1.03478699;-0.507997288;0.0190660242;10;-0.666667;0;1.044444;1.00999981;1.01000052
27.989617;1.03478716;-0.846661721;0.0317754694;-0.818199143;0.0307068804;1.04431909;1.02622298;-0.799488424;0.0767606928;1.034787;-0.507997268;0.0190650586;10;-0.666667;0;1.044444;1.00999981;1.01000053
27.990617;1.03478617;-0.846661723;0.0317737818;-0.818199927;0.0307052881;1.04431809;1.02622301;-0.799488424;0.0767590682;1.03478601;-0.507997256;0.0190640757;10;-0.666667;0;1.044444;1.00999981;1.01000053
27.991617;1.03478618;-0.846661724;0.031773762;-0.81819992;0.0307052758;1.0443181;1.02622204;-0.799489203;0.0767591422;1.03478601;-0.507997245;0.0190640923;10;-0.666667;0;1.044444;1.00999982;1.01000054
27.995617;1.03478521;-0.846661724;0.0317703649;-0.818200677;0.0307020293;1.04431612;1.02622118;-0.799489978;0.0767559629;1.034785;-0.507997205;0.019062148;10;-0.666667;0;1.044444;1.00999985;1.01000053
27.996617;1.03478422;-0.846661724;0.0317686864;-0.818201458;0.0307004346;1.04431513;1.02622122;-0.799489975;0.0767543361;1.034784;-0.507997196;0.0190611575;10;-0.666667;0;1.044444;1.00999986;1.01000053
27.999617;1.03478422;-0.846661725;0.0317669923;-0.818201423;0.0306987849;1.04431317;1.02621934;-0.799491518;0.0767512245;1.03478398;-0.507997171;0.0190601698;10;-0.666667;0;1.044444;1.0099999;1.0100005
28.000617;1.03478321;-0.846661726;0.0317653192;-0.8182022;0.030697191;1.04431318;1.02621938;-0.799491511;0.0767512181;1.03478297;-0.507997162;0.0190591684;10;-0.666667;0;1.044444;1.00999991;1.01000049
28.001617;1.0347832;-0.846661727;0.0317653144;-0.818202185;0.0306971778;1.04431219;1.02621941;-0.799491502;0.0767495863;1.03478296;-0.507997153;0.0190591644;10;-0.666667;0;1.044444;1.00999992;1.01000048
28.005617;1.03478216;-0.846661725;0.0317603071;-0.818202904;0.0306923146;1.04431021;1.02621754;-0.799493018;0.0767464454;1.03478196;-0.507997114;0.0190561255;10;-0.666667;0;1.044444;1.00999997;1.01000042
28.006617;1.03478114;-0.846661724;0.0317603067;-0.818203675;0.0306923272;1.04430921;1.02621757;-0.799493006;0.0767464336;1.03478096;-0.507997104;0.019056112;10;-0.666667;0;1.044444;1.00999998;1.0100004
28.009617;1.03478109;-0.846661718;0.0317569696;-0.818203609;0.0306890534;1.0443082;1.02621665;-0.799493748;0.0767432285;1.03478098;-0.507997076;0.0190540681;10;-0.666667;0;1.044444;1.00999999;1.01000035
28.010617;1.03478007;-0.846661715;0.0317569673;-0.818204375;0.0306890659;1.04430719;1.02621668;-0.799493736;0.07674322;1.03478;-0.507997067;0.0190540529;10;-0.666667;0;1.044444;1.01;1.01000033
28.011617;1.03478005;-0.846661711;0.031755298;-0.81820435;0.0306874386;1.04430618;1.02621569;-0.799494503;0.0767416633;1.03478002;-0.507997058;0.0190530374;10;-0.666667;0;1.044444;1.01;1.01000031
28.012617;1.03478002;-0.846661707;0.0317552952;-0.818204325;0.030687423;1.04430617;1.02621571;-0.799494491;0.0767416568;1.03478004;-0.507997049;0.0190530216;10;-0.666667;0;1.044444;1.01;1.01000029
28.013617;1.034779;-0.846661701;0.0317536257;-0.818205089;0.0306858276;1.04430516;1.02621472;-0.799495258;0.0767401015;1.03477906;-0.507997042;0.0190520056;10;-0.666667;0;1.044444;1.01;1.01000027
28.015617;1.03477896;-0.846661685;0.0317519529;-0.818205036;0.0306841919;1.04430413;1.02621473;-0.799495237;0.076738466;1.03477911;-0.507997029;0.0190509728;10;-0.666667;0;1.044444;1.01;1.01000023
28.016617;1.03477794;-0.846661675;0.0317519494;-0.818205801;0.0306842109;1.04430411;1.02621373;-0.799496007;0.0767385353;1.03477813;-0.507997025;0.0190509559;10;-0.666667;0;1.044444;1.01;1.01000021
28.018617;1.0347779;-0.846661651;0.0317486074;-0.818205747;0.0306809719;1.04430307;1.02621372;-0.79949599;0.0767352772;1.03477819;-0.50799702;0.019048922;10;-0.666667;0;1.044444;1.00999999;1.01000017
28.019617;1.03477688;-0.846661636;0.031748602;-0.818206512;0.0306809945;1.04430205;1.02621271;-0.799496761;0.0767353481;1.03477721;-0.50799702;0.0190489057;10;-0.666667;0;1.044444;1.00999999;1.01000015
28.022617;1.03477683;-0.846661587;0.0317452464;-0.818206436;0.0306777565;1.04429998;1.02621167;-0.79949752;0.0767321694;1.03477728;-0.507997023;0.0190468649;10;-0.666667;0;1.044444;1.00999999;1.0100001
28.023617;1.03477581;-0.84666157;0.0317452374;-0.818207202;0.0306777815;1.04429996;1.02621165;-0.799497515;0.0767321699;1.03477631;-0.507997025;0.0190468555;10;-0.666667;0;1.044444;1.00999999;1.01000008
28.024617;1.0347758;-0.846661553;0.0317435614;-0.818207178;0.0306761664;1.04429894;1.02621163;-0.79949751;0.0767305474;1.03477633;-0.507997028;0.0190458484;10;-0.666667;0;1.044444;1.00999999;1.01000006
28.027617;1.03477477;-0.846661502;0.0317418673;-0.818207896;0.0306745682;1.04429688;1.02620955;-0.799499061;0.0767290853;1.03477539;-0.507997036;0.0190448412;10;-0.666667;0;1.044444;1.01;1.01000002
28.028617;1.03477476;-0.846661486;0.0317401919;-0.818207871;0.0306729497;1.04429686;1.02620952;-0.799499062;0.0767274685;1.03477541;-0.507997039;0.019043843;10;-0.666667;0;1.044444;1.01;1.01000001
28.029617;1.03477376;-0.846661471;0.0317401835;-0.818208638;0.0306729703;1.04429585;1.02620949;-0.799499065;0.0767274775;1.03477443;-0.507997042;0.0190438466;10;-0.666667;0;1.044444;1.01000001;1.00999999
28.030617;1.03477375;-0.846661456;0.0317385088;-0.818208614;0.0306713499;1.04429583;1.02620847;-0.799499849;0.0767259388;1.03477445;-0.507997045;0.0190428517;10;-0.666667;0;1.044444;1.01000002;1.00999999
28.032617;1.03477375;-0.846661429;0.0317368285;-0.818208567;0.0306697181;1.04429479;1.02620842;-0.799499865;0.0767243402;1.03477448;-0.507997053;0.0190418659;10;-0.666667;0;1.044444;1.01000004;1.00999997
28.033617;1.03477275;-0.846661417;0.0317368234;-0.818209336;0.0306697363;1.04429378;1.0262074;-0.799500654;0.0767244296;1.0347735;-0.507997057;0.0190418743;10;-0.666667;0;1.044444;1.01000005;1.00999996
28.035617;1.03477276;-0.8466614;0.0317334848;-0.818209297;0.0306664905;1.04429275;1.02620736;-0.79950068;0.0767228377;1.03477353;-0.507997069;0.0190398915;10;-0.666667;0;1.044444;1.01000009;1.00999995
28.036617;1.03477177;-0.846661395;0.0317334849;-0.818210069;0.0306665069;1.04429173;1.02620634;-0.799501473;0.0767213051;1.03477255;-0.507997077;0.0190398996;10;-0.666667;0;1.044444;1.01000011;1.00999995
28.038617;1.03477179;-0.846661395;0.0317318249;-0.818210041;0.0306648674;1.0442907;1.02620631;-0.799501502;0.0767197141;1.03477257;-0.507997095;0.0190389131;10;-0.666667;0;1.044444;1.01000015;1.00999995
28.039617;1.0347708;-0.846661399;0.0317301646;-0.81821082;0.0306632715;1.04429069;1.02620529;-0.799502295;0.0767198042;1.03477158;-0.507997106;0.0190379181;10;-0.666667;0;1.044444;1.01000017;1.00999995
28.041617;1.03477084;-0.846663083;0.0317285163;-0.818212415;0.0306616306;1.04428966;1.02620525;-0.79950232;0.0767182071;1.0347716;-0.507998133;0.0190369248;10;-0.666667;0;1.044444;1.01000021;1.00999995
28.042617;1.03477085;-0.846663096;0.0317285275;-0.818212411;0.0306616158;1.04428865;1.02620423;-0.79950311;0.0767166688;1.0347716;-0.507998148;0.0190369266;10;-0.666667;0;1.044444;1.01000023;1.00999995
28.043617;1.03476987;-0.84666311;0.0317268728;-0.818213198;0.0306600202;1.04428764;1.0262042;-0.79950312;0.0767166782;1.03477061;-0.507998163;0.0190359276;10;-0.666667;0;1.044444;1.01000024;1.00999996
28.044617;1.03476989;-0.846663127;0.031726885;-0.818213197;0.0306600059;1.04428764;1.02620317;-0.799503908;0.0767151364;1.03477061;-0.507998179;0.0190359281;10;-0.666667;0;1.044444;1.01000025;1.00999996
28.045617;1.03476991;-0.846663146;0.0317252303;-0.818213196;0.0306583812;1.04428663;1.02620315;-0.799503917;0.076713518;1.0347706;-0.507998195;0.0190349283;10;-0.666667;0;1.044444;1.01000026;1.00999996
28.046617;1.03476893;-0.846663165;0.0317252415;-0.818213987;0.030658397;1.04428663;1.02620312;-0.799503924;0.0767135214;1.0347696;-0.507998211;0.019034928;10;-0.666667;0;1.044444;1.01000027;1.00999997
28.048617;1.03476897;-0.846663207;0.0317235945;-0.818213986;0.0306567591;1.04428563;1.02620206;-0.799504712;0.0767119725;1.03476959;-0.50799824;0.0190339267;10;-0.666667;0;1.044444;1.01000028;1.00999998
28.049617;1.034768;-0.846663229;0.0317219367;-0.818214778;0.0306551651;1.04428464;1.02620203;-0.799504714;0.0767103457;1.03476858;-0.507998253;0.0190329255;10;-0.666667;0;1.044444;1.01000028;1.00999998
28.050617;1.03476802;-0.84666325;0.0317219452;-0.818214778;0.0306551532;1.04428365;1.026201;-0.799505494;0.0767104167;1.03476856;-0.507998265;0.0190329238;10;-0.666667;0;1.044444;1.01000028;1.00999999
28.052617;1.03476806;-0.846663292;0.0317202966;-0.818214781;0.0306535241;1.04428267;1.02620094;-0.799505494;0.0767087837;1.03476854;-0.507998285;0.0190319191;10;-0.666667;0;1.044444;1.01000027;1.01
28.053617;1.03476708;-0.846663312;0.0317186405;-0.818215575;0.0306519371;1.04428269;1.02619991;-0.799506272;0.07670723;1.03476752;-0.507998293;0.0190309158;10;-0.666667;0;1.044444;1.01000026;1.01000001
28.058617;1.03476617;-0.846663398;0.0317137121;-0.818216394;0.0306471457;1.04427982;1.02619878;-0.799507059;0.0767040542;1.03476646;-0.507998312;0.0190278922;10;-0.666667;0;1.044444;1.01000018;1.01000004
28.059617;1.03476519;-0.846663411;0.0317137293;-0.818217193;0.0306471844;1.04427886;1.02619775;-0.799507842;0.0767025103;1.03476544;-0.507998312;0.0190278872;10;-0.666667;0;1.044444;1.01000016;1.01000004
28.061617;1.03476521;-0.846663432;0.0317120985;-0.818217209;0.0306455947;1.04427793;1.02619671;-0.799508632;0.0767009781;1.03476542;-0.507998311;0.0190268771;10;-0.666667;0;1.044444;1.01000012;1.01000004
28.062617;1.03476522;-0.846663438;0.0317104502;-0.818217218;0.0306439953;1.04427797;1.02619669;-0.799508638;0.0767009893;1.0347654;-0.50799831;0.0190258718;10;-0.666667;0;1.044444;1.01000009;1.01000005
28.063617;1.03476423;-0.846663442;0.0317104689;-0.818218019;0.0306440367;1.04427701;1.02619667;-0.799508644;0.0766993777;1.03476438;-0.507998308;0.0190258663;10;-0.666667;0;1.044444;1.01000007;1.01000005
28.065617;1.03476425;-0.84666344;0.0317088396;-0.818218042;0.0306424509;1.04427609;1.02619564;-0.799509434;0.076697856;1.03476434;-0.507998305;0.0190248553;10;-0.666667;0;1.044444;1.01000002;1.01000005
28.066617;1.03476325;-0.846663434;0.0317071913;-0.818218846;0.0306408826;1.04427512;1.02619562;-0.799509438;0.0766978708;1.03476332;-0.507998304;0.0190238503;10;-0.666667;0;1.044444;1.00999999;1.01000005
28.067617;1.03476326;-0.846663427;0.031707209;-0.81821886;0.0306408955;1.04427516;1.02619461;-0.799510222;0.0766963364;1.03476329;-0.507998302;0.0190238457;10;-0.666667;0;1.044444;1.00999997;1.01000005
28.069617;1.03476327;-0.846663406;0.0317055748;-0.818218892;0.0306393094;1.04427423;1.0261946;-0.799510225;0.0766947426;1.03476323;-0.507998297;0.0190228383;10;-0.666667;0;1.044444;1.00999992;1.01000006
28.070617;1.03476227;-0.846663394;0.0317039222;-0.8182197;0.0306377396;1.04427326;1.02619359;-0.799511003;0.0766948326;1.0347622;-0.507998294;0.0190218355;10;-0.666667;0;1.044444;1.0099999;1.01000006
28.072617;1.03476227;-0.846663368;0.0317022781;-0.818219739;0.0306361487;1.04427233;1.02619359;-0.799510993;0.0766932392;1.03476214;-0.507998284;0.0190208306;10;-0.666667;0;1.044444;1.00999986;1.01000007
28.073617;1.03476127;-0.846663356;0.0317022859;-0.818220552;0.0306361872;1.04427236;1.02619259;-0.799511764;0.0766917048;1.03476111;-0.507998277;0.0190208279;10;-0.666667;0;1.044444;1.00999985;1.01000007
28.075617;1.03476126;-0.84666333;0.0316989603;-0.818220597;0.030632982;1.04427041;1.02619261;-0.799511739;0.0766901087;1.03476105;-0.507998258;0.0190188198;10;-0.666667;0;1.044444;1.00999983;1.01000008
28.076617;1.03476026;-0.846663317;0.0316989607;-0.818221412;0.0306330193;1.04427043;1.02619162;-0.799512501;0.0766901959;1.03476002;-0.507998247;0.0190188138;10;-0.666667;0;1.044444;1.00999982;1.01000008
28.078617;1.03476025;-0.846663291;0.0316972896;-0.818221459;0.0306314249;1.04426947;1.02619164;-0.799512459;0.0766885917;1.03475997;-0.507998221;0.0190177973;10;-0.666667;0;1.044444;1.00999982;1.01000009
28.079617;1.03476024;-0.846663278;0.0316956184;-0.818221483;0.0306298234;1.04426848;1.02619066;-0.799513213;0.0766870486;1.03475994;-0.507998207;0.0190167874;10;-0.666667;0;1.044444;1.00999982;1.01000009
28.080617;1.03475924;-0.846663264;0.0316956124;-0.818222298;0.0306298632;1.0442685;1.02619067;-0.799513187;0.0766870519;1.03475892;-0.507998192;0.0190167769;10;-0.666667;0;1.044444;1.00999982;1.01000009
28.081617;1.03475923;-0.84666325;0.0316939381;-0.818222323;0.0306282641;1.04426752;1.02618969;-0.799513938;0.0766855028;1.03475889;-0.507998177;0.0190157663;10;-0.666667;0;1.044444;1.00999983;1.0100001
28.085617;1.03475818;-0.846663187;0.0316905527;-0.818223229;0.0306251365;1.04426557;1.02618877;-0.799514594;0.0766823061;1.03475781;-0.507998111;0.0190137239;10;-0.666667;0;1.044444;1.00999987;1.01000009
28.086617;1.03475717;-0.84666317;0.0316905338;-0.818224051;0.0306251868;1.04426458;1.02618878;-0.799514562;0.0766806722;1.0347568;-0.507998094;0.0190137138;10;-0.666667;0;1.044444;1.00999988;1.01000008
28.089617;1.03475712;-0.846663115;0.0316871322;-0.818224143;0.0306220326;1.04426361;1.02618783;-0.799515245;0.0766790887;1.03475675;-0.507998042;0.019011688;10;-0.666667;0;1.044444;1.00999992;1.01000007
28.090617;1.03475611;-0.846663097;0.0316871062;-0.818224964;0.0306220848;1.04426261;1.02618685;-0.799515993;0.0766775268;1.03475574;-0.507998025;0.0190116813;10;-0.666667;0;1.044444;1.00999994;1.01000006
28.092617;1.03475607;-0.846663059;0.0316853837;-0.818225021;0.0306205177;1.04426162;1.02618688;-0.799515933;0.0766758765;1.03475572;-0.507997989;0.0190106711;10;-0.666667;0;1.044444;1.00999998;1.01000005
28.093617;1.03475505;-0.846663041;0.0316836872;-0.818225839;0.0306189572;1.04426062;1.02618589;-0.799516685;0.0766759378;1.03475471;-0.507997972;0.0190096672;10;-0.666667;0;1.044444;1.01;1.01000004
28.095617;1.03475502;-0.846663005;0.0316819576;-0.818225893;0.0306173844;1.04425963;1.02618591;-0.799516633;0.0766742854;1.0347547;-0.507997935;0.0190086604;10;-0.666667;0;1.044444;1.01000004;1.01000002
28.096617;1.03475501;-0.846662989;0.0316819246;-0.818225918;0.0306174015;1.04425962;1.02618492;-0.799517389;0.0766727216;1.03475469;-0.507997916;0.0190086569;10;-0.666667;0;1.044444;1.01000006;1.01000002
28.097617;1.03475399;-0.846662975;0.0316802242;-0.818226733;0.0306158361;1.04425862;1.02618493;-0.799517367;0.0766727071;1.03475369;-0.507997896;0.0190076529;10;-0.666667;0;1.044444;1.01000009;1.01000001
28.098617;1.03475398;-0.846662962;0.0316801901;-0.818226756;0.0306158507;1.04425862;1.02618494;-0.799517348;0.0766710684;1.03475369;-0.507997876;0.0190076485;10;-0.666667;0;1.044444;1.01000011;1.01
28.102617;1.03475295;-0.846662933;0.0316750502;-0.818227606;0.0306110977;1.04425661;1.02618295;-0.79951885;0.0766679115;1.03475269;-0.50799779;0.019004633;10;-0.666667;0;1.044444;1.01000022;1.00999997
28.103617;1.03475195;-0.846662932;0.0316750152;-0.818228403;0.0306111383;1.0442556;1.02618295;-0.799518841;0.0766678969;1.03475169;-0.507997767;0.0190046316;10;-0.666667;0;1.044444;1.01000025;1.00999996
28.104617;1.03475194;-0.846662934;0.0316733141;-0.818228406;0.0306095383;1.0442546;1.02618295;-0.799518834;0.0766662578;1.0347517;-0.507997744;0.0190036318;10;-0.666667;0;1.044444;1.01000027;1.00999996
28.106617;1.03475194;-0.846662945;0.0316715826;-0.818228402;0.0306079482;1.04425359;1.02618194;-0.799519603;0.0766646769;1.03475171;-0.507997697;0.0190026391;10;-0.666667;0;1.044444;1.01000034;1.00999995
28.107617;1.03475094;-0.846662954;0.0316715524;-0.818229186;0.0306079877;1.04425359;1.02618094;-0.79952038;0.0766647352;1.03475071;-0.507997673;0.0190026469;10;-0.666667;0;1.044444;1.01000037;1.00999995
28.109617;1.03475093;-0.846662978;0.0316698294;-0.818229166;0.0306063949;1.04425258;1.02618093;-0.799520382;0.0766630774;1.03475073;-0.507997625;0.0190016726;10;-0.666667;0;1.044444;1.01000043;1.00999996
28.110617;1.03474993;-0.846662993;0.0316681361;-0.818229945;0.0306048213;1.04425158;1.02617992;-0.799521166;0.0766615113;1.03474973;-0.5079976;0.0190006906;10;-0.666667;0;1.044444;1.01000046;1.00999996
28.112617;1.03474993;-0.846663026;0.0316664181;-0.818229918;0.0306032215;1.04425057;1.02617992;-0.799521183;0.0766598541;1.03474975;-0.50799755;0.0189997368;10;-0.666667;0;1.044444;1.01000052;1.00999997
28.113617;1.03474993;-0.846663045;0.0316663932;-0.818229904;0.0306032243;1.04424957;1.02617891;-0.799521974;0.0766599126;1.03474975;-0.507997525;0.0189997645;10;-0.666667;0;1.044444;1.01000054;1.00999998
28.114617;1.03474892;-0.846663065;0.0316647025;-0.818230681;0.0306016438;1.04424956;1.02617891;-0.799521989;0.0766582726;1.03474876;-0.507997501;0.0189987948;10;-0.666667;0;1.044444;1.01000057;1.00999998
28.116617;1.03474892;-0.846663108;0.0316629919;-0.818230655;0.030600027;1.04424855;1.02617791;-0.799522806;0.0766566923;1.03474877;-0.507997455;0.018997862;10;-0.666667;0;1.044444;1.01000061;1.01
28.117617;1.03474791;-0.846663132;0.0316629729;-0.818231435;0.0306000498;1.04424754;1.02617792;-0.799522827;0.0766566773;1.03474778;-0.507997433;0.0189978982;10;-0.666667;0;1.044444;1.01000063;1.01
28.118617;1.03474791;-0.846663156;0.0316612899;-0.818231425;0.0305984303;1.04424754;1.02617792;-0.799522851;0.0766550382;1.03474778;-0.507997412;0.0189969355;10;-0.666667;0;1.044444;1.01000065;1.01000001
28.119617;1.0347479;-0.846663181;0.0316612762;-0.818231417;0.0305984197;1.04424653;1.02617692;-0.799523656;0.0766550977;1.03474779;-0.507997392;0.0189969732;10;-0.666667;0;1.044444;1.01000066;1.01000001
28.120617;1.03474789;-0.846663206;0.0316595989;-0.818231411;0.0305967972;1.04424652;1.02617693;-0.799523683;0.076653458;1.03474779;-0.507997372;0.0189960107;10;-0.666667;0;1.044444;1.01000067;1.01000002
28.121617;1.03474688;-0.846663232;0.0316595914;-0.818232197;0.0305968143;1.04424551;1.02617693;-0.799523712;0.0766534421;1.03474679;-0.507997353;0.0189960477;10;-0.666667;0;1.044444;1.01000068;1.01000002
28.123617;1.03474685;-0.846663282;0.031657919;-0.818232196;0.0305951789;1.04424449;1.02617594;-0.799524547;0.0766518609;1.03474679;-0.507997319;0.0189951197;10;-0.666667;0;1.044444;1.01000069;1.01000002
28.124617;1.03474584;-0.846663307;0.0316562537;-0.81823299;0.0305935864;1.04424348;1.02617595;-0.799524576;0.0766502216;1.0347458;-0.507997304;0.0189941544;10;-0.666667;0;1.044444;1.01000069;1.01000002
28.126617;1.0347458;-0.846663354;0.0316545964;-0.818233;0.0305919564;1.04424246;1.02617495;-0.799525411;0.0766486456;1.0347458;-0.507997279;0.0189932206;10;-0.666667;0;1.044444;1.01000069;1.01000001
28.127617;1.03474479;-0.846663378;0.0316546038;-0.818233798;0.0305919777;1.04424245;1.02617495;-0.799525438;0.0766486347;1.03474481;-0.50799727;0.0189932517;10;-0.666667;0;1.044444;1.01000068;1.01000001
28.128617;1.03474477;-0.8466634;0.0316529461;-0.818233807;0.0305903594;1.04424144;1.02617396;-0.799526243;0.076647076;1.03474481;-0.507997263;0.0189922814;10;-0.666667;0;1.044444;1.01000067;1.01000001
28.130617;1.03474474;-0.846663442;0.0316513002;-0.818233827;0.0305887345;1.04424042;1.02617396;-0.799526292;0.0766454377;1.03474483;-0.507997255;0.0189913357;10;-0.666667;0;1.044444;1.01000065;1.01
28.131617;1.03474372;-0.84666346;0.031651311;-0.81823463;0.0305887573;1.04424041;1.02617296;-0.799527093;0.0766455071;1.03474384;-0.507997254;0.0189913597;10;-0.666667;0;1.044444;1.01000064;1.00999999
28.133617;1.03474369;-0.846663488;0.0316496653;-0.818234657;0.0305871346;1.0442394;1.02617296;-0.799527133;0.076643875;1.03474386;-0.507997258;0.0189904004;10;-0.666667;0;1.044444;1.01000061;1.00999998
28.134617;1.03474268;-0.846663498;0.0316480083;-0.818235462;0.0305855489;1.04423839;1.02617196;-0.79952793;0.0766423225;1.03474288;-0.507997262;0.0189894166;10;-0.666667;0;1.044444;1.0100006;1.00999997
28.136617;1.03474265;-0.846663509;0.0316463593;-0.818235494;0.0305839337;1.04423737;1.02617196;-0.799527967;0.0766406936;1.0347429;-0.507997274;0.0189884406;10;-0.666667;0;1.044444;1.01000057;1.00999995
28.137617;1.03474264;-0.846663509;0.0316463673;-0.818235511;0.0305839341;1.04423636;1.02617096;-0.799528765;0.0766407663;1.03474291;-0.507997282;0.0189884487;10;-0.666667;0;1.044444;1.01000056;1.00999994
28.138617;1.03474163;-0.846663508;0.0316447081;-0.818236319;0.030582355;1.04423635;1.02617096;-0.799528786;0.0766391403;1.03474191;-0.507997289;0.0189874545;10;-0.666667;0;1.044444;1.01000055;1.00999993
28.139617;1.03474163;-0.846663503;0.0316447152;-0.818236337;0.0305823585;1.04423534;1.02617096;-0.799528809;0.0766391387;1.03474192;-0.507997297;0.0189874581;10;-0.666667;0;1.044444;1.01000054;1.00999991
28.140617;1.03474162;-0.846663496;0.0316430549;-0.818236355;0.0305807523;1.04423534;1.02616996;-0.799529614;0.0766375883;1.03474192;-0.507997305;0.01898646;10;-0.666667;0;1.044444;1.01000053;1.0099999
28.141617;1.03474061;-0.846663487;0.0316430607;-0.818237164;0.0305807873;1.04423433;1.02616996;-0.79952964;0.0766375883;1.03474092;-0.507997314;0.0189864603;10;-0.666667;0;1.044444;1.01000051;1.00999989
28.142617;1.03474061;-0.846663477;0.0316413991;-0.818237182;0.0305791828;1.04423432;1.02616896;-0.799530446;0.0766360399;1.03474092;-0.507997322;0.0189854595;10;-0.666667;0;1.044444;1.0100005;1.00999987
28.144617;1.03474061;-0.846663452;0.03163974;-0.818237218;0.0305775861;1.04423331;1.02616897;-0.799530502;0.0766344204;1.03474092;-0.507997341;0.018984456;10;-0.666667;0;1.044444;1.01000048;1.00999984
28.145617;1.03473961;-0.846663439;0.0316397423;-0.818238026;0.0305776235;1.04423231;1.02616798;-0.79953131;0.0766344985;1.03473991;-0.507997352;0.0189844541;10;-0.666667;0;1.044444;1.01000047;1.00999983
28.147617;1.03473961;-0.846663413;0.0316380774;-0.818238057;0.0305760313;1.0442313;1.026168;-0.799531366;0.0766328823;1.0347399;-0.507997373;0.0189834523;10;-0.666667;0;1.044444;1.01000044;1.00999981
28.148617;1.03473861;-0.8466634;0.0316364106;-0.818238861;0.030574461;1.04423029;1.02616701;-0.799532172;0.0766313376;1.03473889;-0.507997384;0.0189824525;10;-0.666667;0;1.044444;1.01000043;1.0099998
28.150617;1.03473863;-0.846663377;0.0316347435;-0.81823888;0.0305728754;1.04422928;1.02616702;-0.799532225;0.076629726;1.03473888;-0.507997407;0.0189814548;10;-0.666667;0;1.044444;1.0100004;1.00999979
28.151617;1.03473863;-0.846663365;0.0316347443;-0.818238886;0.0305728888;1.04422928;1.02616603;-0.79953303;0.0766298092;1.03473887;-0.507997419;0.0189814566;10;-0.666667;0;1.044444;1.01000039;1.00999979
28.152617;1.03473764;-0.846663354;0.0316330797;-0.818239678;0.0305713213;1.04422827;1.02616604;-0.799533055;0.0766281952;1.03473785;-0.507997431;0.0189804585;10;-0.666667;0;1.044444;1.01000037;1.00999979
28.154617;1.03473766;-0.846663333;0.0316314215;-0.818239676;0.030569737;1.04422726;1.02616505;-0.799533881;0.0766266708;1.03473783;-0.507997457;0.018979463;10;-0.666667;0;1.044444;1.01000035;1.00999979
28.155617;1.03473667;-0.846663322;0.0316314277;-0.818240462;0.0305697784;1.04422725;1.02616505;-0.799533902;0.076626685;1.03473682;-0.507997472;0.0189794651;10;-0.666667;0;1.044444;1.01000034;1.00999979
28.158617;1.03473671;-0.846663292;0.0316281182;-0.818240436;0.0305665855;1.04422523;1.02616406;-0.799534735;0.0766235573;1.03473679;-0.507997518;0.0189774693;10;-0.666667;0;1.044444;1.0100003;1.00999981
28.159617;1.03473572;-0.846663283;0.0316281272;-0.818241215;0.0305666226;1.04422522;1.02616407;-0.799534751;0.0766235734;1.03473578;-0.507997535;0.0189774692;10;-0.666667;0;1.044444;1.01000028;1.00999982
28.160617;1.03473574;-0.846663273;0.0316264698;-0.818241201;0.0305650191;1.04422422;1.02616307;-0.799535547;0.07662204;1.03473578;-0.507997554;0.0189764681;10;-0.666667;0;1.044444;1.01000026;1.00999983
28.161617;1.03473576;-0.846663264;0.0316264791;-0.818241185;0.0305650264;1.04422321;1.02616307;-0.799535564;0.0766220558;1.03473577;-0.507997573;0.0189764659;10;-0.666667;0;1.044444;1.01000024;1.00999984
28.162617;1.03473478;-0.846663254;0.0316248219;-0.818241957;0.0305634532;1.0442232;1.02616308;-0.799535581;0.0766204471;1.03473477;-0.507997593;0.0189754628;10;-0.666667;0;1.044444;1.01000022;1.00999986
28.165617;1.03473486;-0.846663222;0.0316215158;-0.818241887;0.0305602617;1.04422118;1.02616209;-0.799536417;0.0766189374;1.03473479;-0.50799766;0.0189734504;10;-0.666667;0;1.044444;1.01000015;1.00999991
28.166617;1.03473389;-0.84666321;0.0316215237;-0.81824265;0.0305603039;1.04422117;1.0261611;-0.799537218;0.0766173983;1.0347338;-0.507997683;0.0189734462;10;-0.666667;0;1.044444;1.01000013;1.00999993
28.168617;1.03473394;-0.846663186;0.03161987;-0.818242591;0.0305587235;1.04422015;1.0261611;-0.799537263;0.0766157901;1.03473383;-0.507997729;0.0189724385;10;-0.666667;0;1.044444;1.01000008;1.00999997
28.169617;1.03473297;-0.846663174;0.0316182083;-0.818243351;0.0305571603;1.04421913;1.0261601;-0.799538064;0.0766158701;1.03473285;-0.507997751;0.0189714349;10;-0.666667;0;1.044444;1.01000006;1.00999999
28.171617;1.03473304;-0.846663151;0.0316165484;-0.818243285;0.0305555905;1.0442181;1.02616011;-0.799538104;0.0766142514;1.03473289;-0.50799779;0.0189704281;10;-0.666667;0;1.044444;1.01000001;1.01000003
28.172617;1.03473307;-0.846663141;0.0316165503;-0.818243251;0.030555613;1.04421809;1.02615911;-0.799538899;0.0766143262;1.03473291;-0.507997807;0.0189704248;10;-0.666667;0;1.044444;1.00999999;1.01000005
28.173617;1.0347321;-0.846663132;0.031614885;-0.818244008;0.0305540552;1.04421707;1.02615912;-0.799538912;0.0766127007;1.03473193;-0.507997821;0.0189694213;10;-0.666667;0;1.044444;1.00999997;1.01000007
28.175617;1.03473216;-0.84666312;0.0316148875;-0.818243939;0.0305541019;1.04421604;1.02615812;-0.799539707;0.0766111452;1.03473197;-0.507997845;0.0189694133;10;-0.666667;0;1.044444;1.00999994;1.01000011
28.176617;1.03473119;-0.846663116;0.0316132225;-0.818244697;0.030552543;1.04421502;1.02615813;-0.79953971;0.0766111413;1.03473099;-0.507997854;0.0189684084;10;-0.666667;0;1.044444;1.00999992;1.01000013
28.179617;1.03473126;-0.846663111;0.0316115649;-0.818244605;0.0305509894;1.04421396;1.02615714;-0.799540477;0.0766079553;1.03473105;-0.507997873;0.01896739;10;-0.666667;0;1.044444;1.00999988;1.01000017
28.180617;1.03473028;-0.846663112;0.0316099022;-0.818245369;0.0305494228;1.04421294;1.02615715;-0.799540466;0.0766079514;1.03473007;-0.507997878;0.0189663829;10;-0.666667;0;1.044444;1.00999986;1.01000019
28.182617;1.03473031;-0.846663116;0.0316082439;-0.818245323;0.030547834;1.04421189;1.02615616;-0.799541215;0.0766063943;1.0347301;-0.507997885;0.0189653678;10;-0.666667;0;1.044444;1.00999984;1.01000021
28.183617;1.03472932;-0.84666312;0.0316082479;-0.818246094;0.0305478713;1.04421186;1.02615617;-0.799541197;0.076604766;1.03472912;-0.507997888;0.0189653602;10;-0.666667;0;1.044444;1.00999983;1.01000022
28.184617;1.03472933;-0.846663126;0.031606585;-0.818246078;0.0305462666;1.04421084;1.02615517;-0.799541957;0.0766048361;1.03472914;-0.50799789;0.0189643528;10;-0.666667;0;1.044444;1.00999982;1.01000023
28.186617;1.03472933;-0.846663145;0.031604924;-0.818246051;0.0305446632;1.04420979;1.02615519;-0.799541916;0.0766032004;1.03472916;-0.507997891;0.0189633384;10;-0.666667;0;1.044444;1.00999981;1.01000024
28.187617;1.03472833;-0.846663157;0.031604926;-0.818246831;0.0305446941;1.04420977;1.0261542;-0.799542674;0.076601644;1.03472817;-0.507997889;0.0189633313;10;-0.666667;0;1.044444;1.00999981;1.01000024
28.189617;1.03472831;-0.846663186;0.0316032625;-0.818246814;0.0305430833;1.04420873;1.02615422;-0.799542632;0.0766000044;1.03472819;-0.507997882;0.0189623172;10;-0.666667;0;1.044444;1.00999982;1.01000023
28.190617;1.0347273;-0.846663203;0.0316015973;-0.8182476;0.0305415017;1.04420771;1.02615323;-0.79954339;0.0766000711;1.0347272;-0.507997877;0.0189613098;10;-0.666667;0;1.044444;1.00999982;1.01000023
28.191617;1.03472728;-0.846663222;0.0316015983;-0.818247597;0.0305415017;1.04420669;1.02615325;-0.799543369;0.076598439;1.03472721;-0.507997871;0.0189613016;10;-0.666667;0;1.044444;1.00999983;1.01000022
28.192617;1.03472727;-0.846663241;0.0315999319;-0.818247596;0.030539892;1.04420667;1.02615326;-0.799543348;0.0765984315;1.03472721;-0.507997864;0.0189602926;10;-0.666667;0;1.044444;1.00999984;1.01000022
28.193617;1.03472725;-0.846663261;0.0315999312;-0.818247598;0.0305398941;1.04420566;1.02615227;-0.799544105;0.0765968752;1.03472722;-0.507997856;0.0189602825;10;-0.666667;0;1.044444;1.00999986;1.01000021
28.194617;1.03472623;-0.846663281;0.0315982626;-0.818248392;0.0305383163;1.04420564;1.02615229;-0.799544082;0.0765968695;1.03472622;-0.507997848;0.0189592713;10;-0.666667;0;1.044444;1.00999987;1.0100002
28.196617;1.03472619;-0.846663323;0.0315965885;-0.818248406;0.0305367155;1.04420462;1.02615132;-0.799544814;0.0765953126;1.03472623;-0.507997831;0.0189582468;10;-0.666667;0;1.044444;1.00999991;1.01000018
28.197617;1.03472517;-0.846663344;0.031596583;-0.818249205;0.0305367512;1.04420361;1.02615133;-0.799544788;0.0765936872;1.03472523;-0.507997822;0.0189582337;10;-0.666667;0;1.044444;1.00999993;1.01000016
28.198617;1.03472515;-0.846663364;0.0315949099;-0.818249217;0.0305351471;1.0442036;1.02615135;-0.799544761;0.0765936879;1.03472523;-0.507997812;0.0189572206;10;-0.666667;0;1.044444;1.00999995;1.01000015
28.199617;1.03472513;-0.846663384;0.0315949029;-0.818249231;0.0305351539;1.04420259;1.02615037;-0.799545513;0.0765921409;1.03472524;-0.507997801;0.0189572077;10;-0.666667;0;1.044444;1.00999997;1.01000014
28.204617;1.03472403;-0.846663477;0.0315898746;-0.818250117;0.0305303808;1.04420053;1.02614947;-0.799546173;0.0765890125;1.03472426;-0.50799774;0.018954159;10;-0.666667;0;1.044444;1.01000008;1.01000008
28.205617;1.03472301;-0.846663498;0.031589873;-0.81825093;0.0305304146;1.04419952;1.02614849;-0.799546936;0.0765891043;1.03472327;-0.507997726;0.0189541534;10;-0.666667;0;1.044444;1.0100001;1.01000008
28.207617;1.03472298;-0.846663541;0.031588208;-0.818250971;0.0305288095;1.04419849;1.02614853;-0.799546917;0.0765875234;1.03472329;-0.507997695;0.0189531463;10;-0.666667;0;1.044444;1.01000013;1.01000006
28.208617;1.03472197;-0.846663564;0.0315865443;-0.818251782;0.0305272291;1.04419848;1.02614755;-0.799547693;0.0765859988;1.03472229;-0.507997679;0.0189521452;10;-0.666667;0;1.044444;1.01000015;1.01000006
28.210617;1.03472195;-0.846663612;0.031584886;-0.818251819;0.0305256152;1.04419645;1.02614758;-0.799547702;0.0765844292;1.0347223;-0.507997644;0.0189511488;10;-0.666667;0;1.044444;1.01000018;1.01000006
28.211617;1.03472194;-0.846663637;0.0315848909;-0.818251835;0.0305256113;1.04419643;1.02614659;-0.799548491;0.0765845325;1.0347223;-0.507997626;0.0189511537;10;-0.666667;0;1.044444;1.01000019;1.01000006
28.212617;1.03472094;-0.846663662;0.0315832294;-0.818252642;0.0305240246;1.04419542;1.02614661;-0.799548505;0.0765829372;1.0347213;-0.507997607;0.0189501608;10;-0.666667;0;1.044444;1.0100002;1.01000006
