time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
28.214617;1.03472094;-0.846663711;0.0315815733;-0.818252669;0.0305223977;1.04419439;1.02614562;-0.799549321;0.0765814437;1.03472129;-0.507997571;0.0189491804;10;-0.666667;0;1.044444;1.01000022;1.01000007
28.215617;1.03471994;-0.846663734;0.0315815787;-0.81825347;0.0305224163;1.04419437;1.02614563;-0.799549344;0.0765814696;1.03472028;-0.507997553;0.0189491922;10;-0.666667;0;1.044444;1.01000022;1.01000007
28.216617;1.03471995;-0.846663756;0.0315799174;-0.818253481;0.0305207925;1.04419336;1.02614563;-0.799549368;0.0765798692;1.03472027;-0.507997536;0.018948205;10;-0.666667;0;1.044444;1.01000023;1.01000008
28.220617;1.03471897;-0.846663825;0.0315766063;-0.818254305;0.0305175241;1.04419131;1.02614361;-0.799551024;0.0765768414;1.0347192;-0.507997471;0.0189462613;10;-0.666667;0;1.044444;1.01000025;1.01000009
28.222617;1.03471899;-0.846663843;0.0315749516;-0.818254318;0.0305158602;1.04419029;1.02614358;-0.799551065;0.0765752391;1.03471916;-0.507997442;0.0189452908;10;-0.666667;0;1.044444;1.01000026;1.01000009
28.223617;1.034718;-0.846663846;0.0315749584;-0.818255116;0.0305158592;1.04419029;1.02614356;-0.799551083;0.0765752472;1.03471814;-0.507997429;0.018945305;10;-0.666667;0;1.044444;1.01000027;1.01000009
28.225617;1.03471801;-0.84666384;0.0315733079;-0.818255128;0.0305141799;1.04418928;1.02614251;-0.799551892;0.076573709;1.03471809;-0.507997407;0.0189443295;10;-0.666667;0;1.044444;1.01000029;1.01000009
28.226617;1.03471701;-0.846663831;0.0315716507;-0.818255925;0.0305125612;1.04418828;1.02614249;-0.799551905;0.0765720881;1.03471706;-0.507997398;0.018943339;10;-0.666667;0;1.044444;1.0100003;1.01000009
28.227617;1.03471702;-0.846663817;0.0315716609;-0.818255932;0.0305125219;1.04418828;1.02614147;-0.799552697;0.0765721644;1.03471704;-0.50799739;0.0189433462;10;-0.666667;0;1.044444;1.01000031;1.01000009
28.229617;1.03471703;-0.84666378;0.0315700157;-0.818255948;0.0305108287;1.04418728;1.02614142;-0.79955272;0.0765705388;1.034717;-0.507997378;0.0189423539;10;-0.666667;0;1.044444;1.01000034;1.01000009
28.230617;1.03471604;-0.846663756;0.0315683598;-0.818256747;0.0305092052;1.04418628;1.0261404;-0.799553511;0.0765706103;1.03471598;-0.507997374;0.0189413545;10;-0.666667;0;1.044444;1.01000035;1.01000009
28.232617;1.03471605;-0.846663701;0.0315667134;-0.818256766;0.0305075096;1.04418529;1.02614036;-0.799553537;0.0765689755;1.03471594;-0.507997368;0.0189403509;10;-0.666667;0;1.044444;1.01000037;1.01000009
28.233617;1.03471506;-0.84666367;0.0315667225;-0.818257566;0.0305074974;1.0441843;1.02613934;-0.799554331;0.0765674185;1.03471492;-0.507997366;0.0189403478;10;-0.666667;0;1.044444;1.01000039;1.01000009
28.235617;1.03471508;-0.846663605;0.0315650721;-0.818257589;0.0305058067;1.04418332;1.0261393;-0.799554362;0.0765657761;1.03471489;-0.507997366;0.0189393422;10;-0.666667;0;1.044444;1.0100004;1.01000008
28.236617;1.03471509;-0.846663571;0.0315650796;-0.818257601;0.0305057693;1.04418334;1.02613828;-0.799555157;0.0765658401;1.03471487;-0.507997368;0.0189393406;10;-0.666667;0;1.044444;1.01000041;1.01000008
28.237617;1.0347141;-0.846663538;0.0315634203;-0.818258403;0.0305041524;1.04418235;1.02613826;-0.799555175;0.0765642047;1.03471386;-0.50799737;0.0189383402;10;-0.666667;0;1.044444;1.01000041;1.01000007
28.240617;1.03471414;-0.846663449;0.0315617753;-0.818258434;0.0305024448;1.0441814;1.02613721;-0.799556009;0.0765626181;1.03471384;-0.507997381;0.0189373477;10;-0.666667;0;1.044444;1.01000042;1.01000005
28.241617;1.03471315;-0.846663424;0.0315601161;-0.818259232;0.0305008339;1.04418042;1.02613719;-0.799556028;0.0765609811;1.03471284;-0.507997387;0.0189363535;10;-0.666667;0;1.044444;1.01000042;1.01000004
28.242617;1.03471317;-0.846663401;0.0315601238;-0.818259238;0.030500805;1.04418044;1.02613618;-0.799556825;0.076561043;1.03471283;-0.507997393;0.0189363608;10;-0.666667;0;1.044444;1.01000042;1.01000003
28.243617;1.03471319;-0.846663382;0.0315584652;-0.818259242;0.0304991659;1.04417946;1.02613617;-0.799556843;0.0765594064;1.03471284;-0.5079974;0.0189353694;10;-0.666667;0;1.044444;1.01000042;1.01000002
28.244617;1.0347122;-0.846663365;0.0315584738;-0.818260035;0.0304991674;1.04417948;1.02613616;-0.799556859;0.0765593941;1.03471184;-0.507997408;0.0189353791;10;-0.666667;0;1.044444;1.01000041;1.01000001
28.247617;1.03471226;-0.84666333;0.0315551672;-0.818260031;0.030495864;1.04417755;1.02613514;-0.79955768;0.0765561821;1.03471186;-0.507997434;0.0189334133;10;-0.666667;0;1.044444;1.0100004;1.00999998
28.250617;1.03471131;-0.84666331;0.0315535244;-0.818260807;0.0304942049;1.0441766;1.02613414;-0.799558487;0.0765545895;1.03471089;-0.507997469;0.0189324497;10;-0.666667;0;1.044444;1.01000038;1.00999995
28.251617;1.03471133;-0.846663305;0.031551865;-0.818260801;0.0304925698;1.04417562;1.02613314;-0.799559271;0.0765546476;1.0347109;-0.507997484;0.0189314601;10;-0.666667;0;1.044444;1.01000037;1.00999994
28.252617;1.03471034;-0.8466633;0.0315518719;-0.818261583;0.0304925755;1.04417563;1.02613314;-0.799559274;0.0765530052;1.03470992;-0.5079975;0.0189314685;10;-0.666667;0;1.044444;1.01000036;1.00999994
28.254617;1.03471037;-0.846663292;0.0315502178;-0.818261567;0.0304909183;1.04417465;1.02613215;-0.799560056;0.0765514131;1.03470993;-0.507997539;0.0189304767;10;-0.666667;0;1.044444;1.01000034;1.00999993
28.255617;1.03470939;-0.846663288;0.0315485568;-0.81826235;0.0304893142;1.04417366;1.02613216;-0.799560056;0.076551388;1.03470894;-0.507997562;0.018929476;10;-0.666667;0;1.044444;1.01000033;1.00999993
28.256617;1.0347094;-0.846663285;0.0315485623;-0.818262341;0.0304892915;1.04417367;1.02613217;-0.799560054;0.0765497361;1.03470895;-0.507997586;0.0189294723;10;-0.666667;0;1.044444;1.01000032;1.00999994
28.257617;1.03470942;-0.846663283;0.0315469013;-0.818262333;0.0304876583;1.04417268;1.02613118;-0.799560831;0.0765497806;1.03470895;-0.507997612;0.0189284661;10;-0.666667;0;1.044444;1.0100003;1.00999994
28.260617;1.03470845;-0.846663288;0.0315452511;-0.818263107;0.0304860103;1.04417171;1.0261312;-0.799560817;0.0765464344;1.03470796;-0.507997694;0.0189274376;10;-0.666667;0;1.044444;1.01000026;1.00999996
28.261617;1.03470846;-0.846663294;0.0315452563;-0.818263105;0.0304859884;1.04417072;1.02613021;-0.799561589;0.076546476;1.03470796;-0.507997723;0.0189274257;10;-0.666667;0;1.044444;1.01000024;1.00999998
28.262617;1.03470847;-0.846663303;0.0315435946;-0.818263105;0.0304843562;1.04417073;1.02613021;-0.79956158;0.0765448192;1.03470796;-0.507997752;0.018926413;10;-0.666667;0;1.044444;1.01000023;1.00999999
28.263617;1.03470748;-0.846663315;0.0315435994;-0.818263898;0.0304843651;1.04416975;1.02613021;-0.799561569;0.0765447875;1.03470696;-0.507997782;0.0189263995;10;-0.666667;0;1.044444;1.01000021;1.01
28.265617;1.0347075;-0.846663346;0.0315419407;-0.818263906;0.0304827164;1.04416877;1.02612922;-0.79956232;0.0765431774;1.03470696;-0.507997842;0.0189253707;10;-0.666667;0;1.044444;1.01000017;1.01000004
28.266617;1.03470651;-0.846663365;0.031540277;-0.818264703;0.030481118;1.04416878;1.02612921;-0.799562302;0.0765431489;1.03470597;-0.507997871;0.0189243553;10;-0.666667;0;1.044444;1.01000015;1.01000006
28.267617;1.03470652;-0.846663386;0.031540279;-0.81826471;0.0304811022;1.04416779;1.02612821;-0.79956306;0.0765415718;1.03470597;-0.507997899;0.0189243387;10;-0.666667;0;1.044444;1.01000013;1.01000008
28.268617;1.03470653;-0.846663408;0.0315386134;-0.818264717;0.0304794772;1.04416679;1.0261282;-0.799563037;0.0765415453;1.03470597;-0.507997927;0.0189233205;10;-0.666667;0;1.044444;1.01000011;1.0100001
28.273617;1.03470556;-0.846663519;0.0315352701;-0.818265529;0.0304762397;1.04416483;1.02612617;-0.799564441;0.0765367001;1.03470496;-0.507998048;0.0189211936;10;-0.666667;0;1.044444;1.01000001;1.01000023
28.274617;1.03470456;-0.846663537;0.0315335987;-0.818266319;0.0304746548;1.04416384;1.02612616;-0.799564403;0.0765366778;1.03470396;-0.507998068;0.0189201609;10;-0.666667;0;1.044444;1.01;1.01000025
28.275617;1.03470456;-0.846663552;0.0315335933;-0.818266318;0.0304746531;1.04416385;1.02612615;-0.799564365;0.0765350321;1.03470396;-0.507998087;0.0189201262;10;-0.666667;0;1.044444;1.00999998;1.01000028
28.276617;1.03470457;-0.846663565;0.0315319208;-0.818266316;0.0304730427;1.04416285;1.02612514;-0.799565104;0.0765350865;1.03470396;-0.507998104;0.0189190898;10;-0.666667;0;1.044444;1.00999997;1.01000031
28.277617;1.03470357;-0.846663576;0.0315319146;-0.818267103;0.0304730749;1.04416286;1.02612514;-0.799565063;0.0765334435;1.03470296;-0.50799812;0.0189190523;10;-0.666667;0;1.044444;1.00999995;1.01000033
28.278617;1.03470357;-0.846663583;0.0315302412;-0.818267099;0.0304714691;1.04416187;1.02612513;-0.799565022;0.0765334262;1.03470296;-0.507998134;0.0189180142;10;-0.666667;0;1.044444;1.00999994;1.01000035
28.279617;1.03470358;-0.846663588;0.0315302342;-0.818267094;0.0304714767;1.04416187;1.02612412;-0.79956576;0.0765334852;1.03470296;-0.507998147;0.018917976;10;-0.666667;0;1.044444;1.00999993;1.01000038
28.280617;1.03470358;-0.846663591;0.03152856;-0.818267089;0.0304698759;1.04416088;1.02612411;-0.799565719;0.0765318468;1.03470296;-0.507998159;0.0189169381;10;-0.666667;0;1.044444;1.00999992;1.0100004
28.281617;1.03470259;-0.846663592;0.031528552;-0.818267875;0.0304699179;1.04416089;1.0261241;-0.799565679;0.0765318339;1.03470196;-0.507998169;0.0189169006;10;-0.666667;0;1.044444;1.0099999;1.01000042
28.282617;1.03470259;-0.846663591;0.0315285433;-0.81826787;0.0304699325;1.04415989;1.02612408;-0.799565639;0.0765301975;1.03470196;-0.507998178;0.0189168639;10;-0.666667;0;1.044444;1.00999989;1.01000043
28.283617;1.03470259;-0.846663588;0.0315268674;-0.818267865;0.0304683382;1.0441599;1.02612307;-0.799566379;0.0765302603;1.03470195;-0.507998186;0.018915828;10;-0.666667;0;1.044444;1.00999988;1.01000045
28.284617;1.0347026;-0.846663585;0.0315268576;-0.818267861;0.0304683565;1.04415891;1.02612306;-0.79956634;0.0765286242;1.03470195;-0.507998192;0.0189157932;10;-0.666667;0;1.044444;1.00999986;1.01000046
28.285617;1.0347016;-0.846663582;0.031525181;-0.818268649;0.0304667949;1.04415893;1.02612304;-0.799566302;0.0765286121;1.03470095;-0.507998199;0.0189147597;10;-0.666667;0;1.044444;1.00999985;1.01000047
28.288617;1.03470162;-0.846663574;0.0315234884;-0.818268646;0.0304652498;1.04415696;1.02612199;-0.799566972;0.0765253978;1.03470094;-0.507998222;0.0189136726;10;-0.666667;0;1.044444;1.00999982;1.0100005
28.289617;1.03470062;-0.846663573;0.0315218158;-0.818269437;0.0304636922;1.04415698;1.02612097;-0.799567717;0.076525457;1.03469993;-0.507998232;0.0189126495;10;-0.666667;0;1.044444;1.00999982;1.01000051
28.291617;1.03470063;-0.846663576;0.0315201433;-0.818269437;0.0304621312;1.044156;1.02612092;-0.79956765;0.0765237988;1.03469991;-0.507998255;0.0189116138;10;-0.666667;0;1.044444;1.0099998;1.01000052
28.292617;1.03469963;-0.846663578;0.0315201441;-0.818270226;0.0304621867;1.04415501;1.0261199;-0.799568396;0.0765222309;1.0346989;-0.507998269;0.0189116014;10;-0.666667;0;1.044444;1.00999979;1.01000053
28.294617;1.03469962;-0.846663587;0.0315184866;-0.818270224;0.0304606298;1.04415403;1.02611984;-0.799568334;0.076522193;1.03469887;-0.507998303;0.0189105873;10;-0.666667;0;1.044444;1.00999978;1.01000054
28.295617;1.03469962;-0.846663593;0.0315168282;-0.818270222;0.0304590466;1.04415404;1.02611881;-0.799569084;0.0765206244;1.03469886;-0.507998323;0.0189095852;10;-0.666667;0;1.044444;1.00999977;1.01000054
28.296617;1.03469861;-0.846663599;0.0315168385;-0.818271009;0.0304591042;1.04415305;1.02611878;-0.799569055;0.0765206065;1.03469784;-0.507998346;0.018909586;10;-0.666667;0;1.044444;1.00999977;1.01000054
28.298617;1.03469859;-0.846663616;0.0315151981;-0.818270999;0.0304575517;1.04415207;1.02611771;-0.79956978;0.076519027;1.03469782;-0.507998397;0.0189085942;10;-0.666667;0;1.044444;1.00999976;1.01000055
28.299617;1.03469858;-0.846663625;0.0315152136;-0.818270993;0.0304575822;1.04415208;1.02611768;-0.799569757;0.0765173913;1.0346978;-0.507998425;0.0189086005;10;-0.666667;0;1.044444;1.00999975;1.01000055
28.300617;1.03469757;-0.846663635;0.0315135638;-0.818271776;0.0304560323;1.04415108;1.02611764;-0.799569736;0.0765173823;1.0346968;-0.507998455;0.0189076078;10;-0.666667;0;1.044444;1.00999975;1.01000055
28.301617;1.03469756;-0.846663646;0.0315135819;-0.818271768;0.0304560651;1.04415109;1.0261176;-0.799569718;0.0765157512;1.03469679;-0.507998485;0.0189076157;10;-0.666667;0;1.044444;1.00999974;1.01000055
28.302617;1.03469754;-0.846663658;0.0315119343;-0.818271759;0.0304544884;1.04415009;1.02611656;-0.799570482;0.0765158209;1.03469679;-0.507998516;0.018906624;10;-0.666667;0;1.044444;1.00999974;1.01000055
28.303617;1.03469753;-0.84666367;0.0315119541;-0.81827175;0.0304545234;1.04415009;1.02611653;-0.79957047;0.0765141934;1.03469678;-0.507998546;0.0189066326;10;-0.666667;0;1.044444;1.00999974;1.01000055
28.304617;1.03469652;-0.846663683;0.0315103078;-0.818272531;0.0304529782;1.04414909;1.02611649;-0.799570463;0.0765141917;1.03469578;-0.507998574;0.0189056412;10;-0.666667;0;1.044444;1.00999975;1.01000055
28.306617;1.0346965;-0.846663709;0.0315086829;-0.818272514;0.0304514426;1.0441481;1.02611542;-0.799571239;0.0765126431;1.03469578;-0.507998626;0.0189046581;10;-0.666667;0;1.044444;1.00999975;1.01000056
28.307617;1.03469549;-0.846663722;0.0315087036;-0.818273297;0.0304515108;1.04414809;1.02611539;-0.799571243;0.0765126463;1.03469478;-0.507998648;0.0189046661;10;-0.666667;0;1.044444;1.00999976;1.01000056
28.310617;1.03469546;-0.846663757;0.0315054266;-0.818273276;0.0304484066;1.04414609;1.02611429;-0.799572054;0.0765094933;1.03469478;-0.507998693;0.0189026871;10;-0.666667;0;1.044444;1.00999976;1.01000056
28.311617;1.03469446;-0.846663768;0.031505442;-0.818274062;0.030448474;1.04414609;1.02611326;-0.799572848;0.0765095788;1.03469378;-0.507998701;0.0189026929;10;-0.666667;0;1.044444;1.00999976;1.01000057
28.314617;1.03469444;-0.846663792;0.0315038087;-0.818274054;0.0304469685;1.0441441;1.02611219;-0.799573685;0.0765064501;1.03469377;-0.507998706;0.0189017064;10;-0.666667;0;1.044444;1.00999974;1.01000058
28.317617;1.03469345;-0.846663803;0.0315004881;-0.81827484;0.030443862;1.04414311;1.02611213;-0.799573767;0.076504893;1.03469275;-0.507998687;0.0188997187;10;-0.666667;0;1.044444;1.00999971;1.0100006
28.318617;1.03469345;-0.846663802;0.0315004877;-0.818274839;0.030443886;1.04414212;1.02611112;-0.799574579;0.0765049949;1.03469274;-0.507998677;0.0188997231;10;-0.666667;0;1.044444;1.0099997;1.01000061
28.319617;1.03469246;-0.846663798;0.0314988185;-0.818275629;0.0304423266;1.04414212;1.02611111;-0.799574614;0.0765034003;1.03469173;-0.507998664;0.0188987277;10;-0.666667;0;1.044444;1.00999969;1.01000062
28.321617;1.03469247;-0.846663781;0.0314971414;-0.818275626;0.0304407542;1.04414114;1.02611011;-0.799575467;0.0765019153;1.03469172;-0.507998634;0.018897738;10;-0.666667;0;1.044444;1.00999966;1.01000064
28.322617;1.03469148;-0.846663768;0.0314971341;-0.818276415;0.0304408;1.04414015;1.0261101;-0.799575506;0.0765019493;1.03469071;-0.507998617;0.0188977439;10;-0.666667;0;1.044444;1.00999964;1.01000064
28.326617;1.03469053;-0.846663688;0.0314937627;-0.818277196;0.0304376502;1.0441382;1.02610913;-0.799576444;0.0764989091;1.0346897;-0.50799855;0.0188957718;10;-0.666667;0;1.044444;1.00999959;1.01000065
28.329617;1.03469056;-0.846663603;0.0314920683;-0.818277182;0.0304360458;1.04413725;1.02610817;-0.799577336;0.0764974432;1.03468972;-0.507998516;0.0188947944;10;-0.666667;0;1.044444;1.00999956;1.01000063
28.330617;1.03468957;-0.84666357;0.0314903946;-0.818277966;0.0304344623;1.04413626;1.02610719;-0.799578149;0.076495916;1.03468873;-0.507998509;0.0188938012;10;-0.666667;0;1.044444;1.00999955;1.01000061
28.333617;1.0346896;-0.846663463;0.0314887175;-0.818277936;0.0304328333;1.04413529;1.02610725;-0.799578234;0.0764943409;1.03468877;-0.507998497;0.0188928178;10;-0.666667;0;1.044444;1.00999953;1.01000054
28.334617;1.0346886;-0.846663425;0.031487051;-0.818278716;0.0304312431;1.04413529;1.02610627;-0.799579035;0.0764928023;1.03468778;-0.507998495;0.0188918227;10;-0.666667;0;1.044444;1.00999953;1.0100005
28.336617;1.0346886;-0.846663348;0.0314853893;-0.818278695;0.0304296141;1.04413431;1.02610631;-0.79957907;0.0764911935;1.0346878;-0.507998494;0.0188908332;10;-0.666667;0;1.044444;1.00999952;1.01000043
28.337617;1.03468859;-0.846663309;0.0314853934;-0.818278686;0.0304296056;1.04413331;1.02610534;-0.799579864;0.0764912723;1.03468781;-0.507998494;0.0188908391;10;-0.666667;0;1.044444;1.00999952;1.01000039
28.338617;1.03468759;-0.846663272;0.0314837312;-0.818279469;0.0304280165;1.04413331;1.02610536;-0.799579874;0.0764912747;1.03468681;-0.507998494;0.0188898458;10;-0.666667;0;1.044444;1.00999951;1.01000034
28.340617;1.03468758;-0.846663202;0.0314837398;-0.81827946;0.0304280038;1.0441323;1.0261044;-0.799580668;0.0764897253;1.03468682;-0.507998493;0.0188898613;10;-0.666667;0;1.044444;1.00999952;1.01000026
28.341617;1.03468757;-0.846663169;0.0314820767;-0.81827946;0.0304263883;1.0441313;1.02610442;-0.799580672;0.0764880997;1.03468682;-0.507998492;0.0188888702;10;-0.666667;0;1.044444;1.00999952;1.01000022
28.342617;1.03468656;-0.846663139;0.0314820794;-0.818280252;0.030426414;1.04413129;1.02610444;-0.799580675;0.0764880981;1.03468582;-0.50799849;0.0188888797;10;-0.666667;0;1.044444;1.00999952;1.01000017
28.343617;1.03468655;-0.846663111;0.0314804146;-0.818280256;0.0304248008;1.04413028;1.02610446;-0.799580676;0.0764864722;1.03468582;-0.507998488;0.0188878899;10;-0.666667;0;1.044444;1.00999953;1.01000013
28.344617;1.03468653;-0.846663085;0.0314804156;-0.818280263;0.0304247994;1.04413027;1.02610348;-0.799581455;0.0764865453;1.03468582;-0.507998485;0.0188879005;10;-0.666667;0;1.044444;1.00999954;1.01000009
28.345617;1.03468551;-0.84666306;0.031478749;-0.818281064;0.0304232177;1.04412925;1.0261035;-0.799581454;0.0764849205;1.03468481;-0.507998482;0.0188869115;10;-0.666667;0;1.044444;1.00999954;1.01000005
28.348617;1.03468545;-0.846662996;0.0314770774;-0.818281107;0.0304216091;1.0441282;1.02610254;-0.79958222;0.0764833763;1.03468477;-0.507998479;0.0188859448;10;-0.666667;0;1.044444;1.00999956;1.00999994
28.349617;1.03468442;-0.846662977;0.0314754075;-0.818281917;0.0304200283;1.04412718;1.02610255;-0.799582213;0.0764833806;1.03468376;-0.50799848;0.0188849556;10;-0.666667;0;1.044444;1.00999957;1.0099999
28.352617;1.03468434;-0.846662925;0.0314737297;-0.818281988;0.0304184138;1.04412612;1.02610158;-0.799582965;0.0764802236;1.03468372;-0.507998491;0.0188839876;10;-0.666667;0;1.044444;1.00999958;1.00999981
28.353617;1.03468331;-0.84666291;0.0314737268;-0.818282804;0.0304184399;1.04412509;1.02610059;-0.799583732;0.0764803045;1.0346827;-0.507998497;0.0188839984;10;-0.666667;0;1.044444;1.00999958;1.00999978
28.356617;1.03468322;-0.846662866;0.031470392;-0.81828288;0.0304152037;1.04412402;1.02610062;-0.799583692;0.0764786978;1.03468266;-0.507998519;0.0188820346;10;-0.666667;0;1.044444;1.00999958;1.00999971
28.357617;1.0346822;-0.846662854;0.031470394;-0.818283694;0.0304152274;1.04412299;1.02609963;-0.799584457;0.0764771523;1.03468165;-0.507998528;0.0188820488;10;-0.666667;0;1.044444;1.00999958;1.0099997
28.360617;1.03468212;-0.846662827;0.0314670744;-0.818283752;0.030411989;1.04412191;1.02609866;-0.799585194;0.076475611;1.03468162;-0.507998552;0.0188800975;10;-0.666667;0;1.044444;1.00999959;1.00999966
28.361617;1.0346811;-0.846662821;0.0314670814;-0.818284558;0.0304120136;1.04412089;1.02609867;-0.799585183;0.0764739881;1.03468062;-0.507998558;0.0188801144;10;-0.666667;0;1.044444;1.00999959;1.00999965
28.362617;1.03468107;-0.846662818;0.0314670892;-0.818284571;0.0304120095;1.04412086;1.02609868;-0.799585172;0.076473989;1.03468062;-0.507998563;0.0188801306;10;-0.666667;0;1.044444;1.00999959;1.00999964
28.366617;1.03467998;-0.846662822;0.0314637926;-0.818285386;0.0304088095;1.04411877;1.02609672;-0.799586707;0.0764708888;1.03467962;-0.507998574;0.0188781851;10;-0.666667;0;1.044444;1.00999961;1.00999963
28.368617;1.03467994;-0.846662834;0.0314621477;-0.818285384;0.0304072002;1.04411773;1.02609675;-0.799586701;0.076469262;1.03467964;-0.507998577;0.0188772058;10;-0.666667;0;1.044444;1.00999962;1.00999963
28.369617;1.03467892;-0.846662842;0.0314604926;-0.81828617;0.0304056206;1.04411671;1.02609676;-0.799586698;0.0764692608;1.03467865;-0.50799858;0.0188762144;10;-0.666667;0;1.044444;1.00999963;1.00999963
28.370617;1.03467891;-0.846662852;0.0314605046;-0.818286164;0.0304056227;1.0441167;1.02609577;-0.799587473;0.0764677102;1.03467866;-0.507998583;0.0188762219;10;-0.666667;0;1.044444;1.00999964;1.00999964
28.372617;1.03467887;-0.846662874;0.0314588612;-0.818286149;0.0304040157;1.04411569;1.0260958;-0.799587462;0.0764660843;1.03467868;-0.507998593;0.018875234;10;-0.666667;0;1.044444;1.00999965;1.00999965
28.373617;1.03467786;-0.846662888;0.0314588719;-0.81828693;0.0304040462;1.04411568;1.02609482;-0.799588233;0.076466158;1.0346777;-0.507998599;0.0188752396;10;-0.666667;0;1.044444;1.00999965;1.00999965
28.375617;1.03467783;-0.846662918;0.0314572239;-0.818286909;0.0304024339;1.04411469;1.02609485;-0.79958821;0.076464531;1.03467773;-0.507998616;0.0188742529;10;-0.666667;0;1.044444;1.00999965;1.00999967
28.376617;1.03467681;-0.846662935;0.031455565;-0.818287689;0.0304008492;1.04411369;1.02609387;-0.799588976;0.0764646032;1.03467675;-0.507998627;0.0188732612;10;-0.666667;0;1.044444;1.00999964;1.00999967
28.379617;1.03467677;-0.846662989;0.0314539141;-0.818287656;0.0303992172;1.04411275;1.02609393;-0.799588925;0.0764613385;1.03467682;-0.507998667;0.0188722924;10;-0.666667;0;1.044444;1.00999962;1.0099997
28.380617;1.03467575;-0.846663007;0.0314522497;-0.818288436;0.0303976245;1.04411178;1.02609295;-0.799589685;0.0764614042;1.03467584;-0.507998683;0.0188713046;10;-0.666667;0;1.044444;1.00999961;1.00999971
28.382617;1.03467573;-0.846663043;0.0314522488;-0.818288413;0.0303975946;1.04411084;1.026093;-0.799589645;0.0764597584;1.03467589;-0.507998718;0.0188713299;10;-0.666667;0;1.044444;1.0099996;1.00999973
28.383617;1.03467571;-0.846663061;0.0314505789;-0.818288399;0.0303959648;1.04411088;1.02609202;-0.799590404;0.0764598207;1.03467591;-0.507998737;0.0188703423;10;-0.666667;0;1.044444;1.00999959;1.00999975
28.384617;1.0346747;-0.846663079;0.031450574;-0.818289176;0.0303959725;1.04410992;1.02609205;-0.799590384;0.0764581836;1.03467493;-0.507998756;0.0188703545;10;-0.666667;0;1.044444;1.00999959;1.00999976
28.386617;1.03467469;-0.846663117;0.0314488918;-0.81828914;0.03039431;1.044109;1.0260911;-0.799591124;0.0764566074;1.03467497;-0.507998794;0.0188693784;10;-0.666667;0;1.044444;1.00999958;1.00999979
28.387617;1.03467469;-0.846663137;0.0314472146;-0.818289119;0.0303926694;1.04410904;1.02609113;-0.799591105;0.0764565943;1.03467499;-0.507998812;0.0188683906;10;-0.666667;0;1.044444;1.00999958;1.0099998
28.388617;1.03467368;-0.84666316;0.031447202;-0.818289887;0.030392667;1.04410808;1.02609115;-0.799591087;0.0764549574;1.03467401;-0.507998829;0.0188684032;10;-0.666667;0;1.044444;1.00999959;1.00999982
28.389617;1.03467368;-0.846663183;0.0314455205;-0.818289862;0.0303910224;1.04410812;1.02609118;-0.799591069;0.0764549457;1.03467403;-0.507998844;0.0188674161;10;-0.666667;0;1.044444;1.00999959;1.00999984
28.391617;1.03467369;-0.846663235;0.0314454845;-0.818289807;0.0303909508;1.0441072;1.02609022;-0.799591818;0.0764533755;1.03467406;-0.507998868;0.0188674428;10;-0.666667;0;1.044444;1.00999959;1.00999987
28.392617;1.03467269;-0.846663263;0.0314437967;-0.818290568;0.0303893327;1.04410624;1.02609024;-0.799591805;0.0764533668;1.03467308;-0.507998877;0.0188664565;10;-0.666667;0;1.044444;1.0099996;1.00999989
28.393617;1.03467269;-0.846663291;0.0314437739;-0.818290538;0.0303892961;1.04410627;1.02608926;-0.799592572;0.0764518095;1.0346731;-0.507998884;0.0188664702;10;-0.666667;0;1.044444;1.0099996;1.00999991
28.396617;1.03467171;-0.846663375;0.0314403647;-0.818291235;0.0303859988;1.04410537;1.02608931;-0.799592545;0.076450171;1.03467215;-0.507998892;0.0188645096;10;-0.666667;0;1.044444;1.00999963;1.00999996
28.397617;1.03467172;-0.846663402;0.0314403376;-0.818291204;0.030385966;1.0441044;1.02608832;-0.799593317;0.0764486199;1.03467217;-0.507998891;0.0188645215;10;-0.666667;0;1.044444;1.00999964;1.00999997
28.399617;1.03467173;-0.846663448;0.0314386151;-0.818291142;0.030384294;1.04410345;1.02608835;-0.799593307;0.0764486225;1.0346722;-0.507998884;0.018863542;10;-0.666667;0;1.044444;1.00999966;1.00999999
28.400617;1.03467074;-0.846663468;0.0314385873;-0.818291904;0.0303842955;1.04410348;1.02608737;-0.799594083;0.0764470769;1.03467121;-0.50799888;0.0188635499;10;-0.666667;0;1.044444;1.00999968;1.00999999
28.403617;1.03467076;-0.84666351;0.0314351748;-0.818291819;0.0303810054;1.04410154;1.02608641;-0.799594858;0.0764455502;1.03467125;-0.507998869;0.0188615598;10;-0.666667;0;1.044444;1.00999973;1.00999999
28.404617;1.03466977;-0.846663519;0.0314351509;-0.818292584;0.0303810176;1.04410156;1.02608642;-0.799594858;0.0764439365;1.03467025;-0.507998867;0.0188615574;10;-0.666667;0;1.044444;1.00999974;1.00999999
28.406617;1.03466977;-0.84666353;0.0314334418;-0.818292535;0.0303793814;1.0441006;1.02608645;-0.799594861;0.0764439595;1.03467027;-0.507998865;0.0188605434;10;-0.666667;0;1.044444;1.00999977;1.00999998
28.407617;1.03466978;-0.846663533;0.0314334236;-0.818292513;0.0303793733;1.04409962;1.02608546;-0.799595644;0.0764424213;1.03467027;-0.507998865;0.0188605323;10;-0.666667;0;1.044444;1.00999979;1.00999997
28.409617;1.03466879;-0.846663537;0.0314317271;-0.818293263;0.0303777852;1.04409866;1.02608548;-0.799595655;0.0764408183;1.03466928;-0.507998865;0.0188595036;10;-0.666667;0;1.044444;1.00999981;1.00999996
28.411617;1.03466879;-0.84666354;0.0314300398;-0.818293231;0.0303761788;1.0440987;1.0260845;-0.799596449;0.0764392862;1.03466928;-0.507998866;0.0188584685;10;-0.666667;0;1.044444;1.00999983;1.00999994
28.412617;1.03466779;-0.846663541;0.0314283662;-0.81829401;0.0303746024;1.04409771;1.02608451;-0.799596458;0.0764392935;1.03466828;-0.507998865;0.0188574495;10;-0.666667;0;1.044444;1.00999983;1.00999993
28.413617;1.0346678;-0.846663543;0.0314283616;-0.818294001;0.0303746088;1.04409773;1.02608352;-0.799597248;0.0764393742;1.03466829;-0.507998864;0.01885743;10;-0.666667;0;1.044444;1.00999984;1.00999993
28.415617;1.03466781;-0.84666355;0.0314266922;-0.818293995;0.0303730127;1.04409675;1.02608354;-0.799597272;0.0764377593;1.03466829;-0.507998857;0.0188563902;10;-0.666667;0;1.044444;1.00999984;1.00999992
28.416617;1.03466681;-0.846663556;0.0314266944;-0.818294789;0.0303730499;1.04409576;1.02608356;-0.799597285;0.0764361383;1.03466729;-0.50799885;0.01885637;10;-0.666667;0;1.044444;1.00999984;1.00999991
28.420617;1.03466585;-0.846663606;0.0314233943;-0.818295633;0.0303698916;1.04409379;1.02608161;-0.799598902;0.076434664;1.03466628;-0.507998799;0.0188542898;10;-0.666667;0;1.044444;1.00999982;1.0099999
28.423617;1.0346659;-0.84666367;0.0314201058;-0.8182957;0.0303666942;1.04409279;1.02608167;-0.799598936;0.0764314021;1.03466626;-0.507998741;0.0188522345;10;-0.666667;0;1.044444;1.00999981;1.00999989
28.424617;1.03466492;-0.846663695;0.0314201225;-0.818296515;0.0303667303;1.04409178;1.02608068;-0.799599722;0.076431471;1.03466526;-0.50799872;0.0188522184;10;-0.666667;0;1.044444;1.0099998;1.00999988
28.426617;1.03466495;-0.846663749;0.03141849;-0.818296564;0.0303651292;1.04409177;1.02608071;-0.79959973;0.0764298365;1.03466524;-0.507998676;0.0188511923;10;-0.666667;0;1.044444;1.0099998;1.00999987
28.427617;1.03466497;-0.846663776;0.0314185072;-0.818296588;0.0303651324;1.04409075;1.02607973;-0.799600511;0.0764299071;1.03466523;-0.507998654;0.0188511829;10;-0.666667;0;1.044444;1.0099998;1.00999986
28.428617;1.03466399;-0.846663804;0.0314168576;-0.818297402;0.0303635531;1.04409074;1.02607974;-0.79960051;0.07642828;1.03466422;-0.507998632;0.0188501762;10;-0.666667;0;1.044444;1.0099998;1.00999985
28.430617;1.03466402;-0.84666386;0.0314152247;-0.818297451;0.0303619442;1.04408971;1.02607875;-0.799601281;0.0764267283;1.0346642;-0.507998589;0.0188491694;10;-0.666667;0;1.044444;1.0099998;1.00999983
28.431617;1.03466404;-0.846663888;0.0314152418;-0.818297475;0.030361944;1.04408869;1.02607875;-0.799601275;0.0764267294;1.03466418;-0.507998568;0.0188491686;10;-0.666667;0;1.044444;1.0099998;1.00999982
28.432617;1.03466305;-0.846663916;0.0314152592;-0.81829829;0.0303619726;1.04408868;1.02607875;-0.799601268;0.0764251074;1.03466316;-0.507998548;0.0188491688;10;-0.666667;0;1.044444;1.0099998;1.00999982
28.433617;1.03466307;-0.846663944;0.0314136104;-0.818298313;0.0303603603;1.04408766;1.02607875;-0.799601259;0.0764251108;1.03466315;-0.507998529;0.0188481702;10;-0.666667;0;1.044444;1.0099998;1.00999981
28.435617;1.0346631;-0.846663997;0.0314119813;-0.818298362;0.030358745;1.04408663;1.02607773;-0.799602017;0.0764235699;1.03466311;-0.507998495;0.0188471761;10;-0.666667;0;1.044444;1.00999979;1.00999978
28.436617;1.03466211;-0.846664021;0.0314120007;-0.818299178;0.0303587707;1.04408662;1.02607771;-0.799602006;0.0764235746;1.03466209;-0.507998479;0.0188471809;10;-0.666667;0;1.044444;1.00999978;1.00999977
28.437617;1.03466212;-0.846664045;0.0314103537;-0.818299203;0.030357155;1.0440856;1.02607669;-0.799602772;0.0764220291;1.03466206;-0.507998464;0.018846187;10;-0.666667;0;1.044444;1.00999977;1.00999976
28.440617;1.03466116;-0.846664108;0.0314087464;-0.818300074;0.0303555492;1.04408457;1.0260766;-0.79960273;0.0764204115;1.03466099;-0.507998429;0.0188452113;10;-0.666667;0;1.044444;1.00999976;1.00999971
28.443617;1.03466119;-0.84666416;0.0314071391;-0.818300166;0.0303539074;1.04408353;1.02607549;-0.799603467;0.0764188548;1.03466092;-0.507998409;0.0188442416;10;-0.666667;0;1.044444;1.00999975;1.00999966
28.444617;1.0346602;-0.846664176;0.031405492;-0.818300991;0.0303523176;1.04408252;1.02607444;-0.799604232;0.0764173;1.0346599;-0.507998404;0.0188432523;10;-0.666667;0;1.044444;1.00999975;1.00999964
28.448617;1.03466022;-0.846664219;0.0314038978;-0.818301134;0.0303506957;1.04408047;1.02607326;-0.799604963;0.0764157242;1.03465981;-0.507998387;0.018842296;10;-0.666667;0;1.044444;1.00999977;1.00999958
28.449617;1.03465923;-0.846664225;0.0314022464;-0.81830196;0.0303491166;1.04408046;1.02607321;-0.799604953;0.0764140934;1.03465879;-0.507998382;0.0188413058;10;-0.666667;0;1.044444;1.00999978;1.00999957
28.450617;1.03465923;-0.84666423;0.0314022599;-0.818301996;0.0303491204;1.04407946;1.02607317;-0.799604943;0.0764140872;1.03465877;-0.507998376;0.0188413144;10;-0.666667;0;1.044444;1.00999978;1.00999956
28.451617;1.03465924;-0.846664233;0.031400605;-0.81830203;0.0303475146;1.04407945;1.02607212;-0.799605715;0.0764125319;1.03465876;-0.50799837;0.0188403216;10;-0.666667;0;1.044444;1.0099998;1.00999956
28.452617;1.03465924;-0.846664234;0.0314006151;-0.818302064;0.0303475206;1.04407944;1.02607208;-0.799605708;0.0764125275;1.03465874;-0.507998363;0.0188403275;10;-0.666667;0;1.044444;1.00999981;1.00999955
28.453617;1.03465824;-0.846664233;0.0314006232;-0.818302887;0.0303475566;1.04407844;1.02607204;-0.799605702;0.0764125244;1.03465773;-0.507998355;0.0188403322;10;-0.666667;0;1.044444;1.00999982;1.00999955
28.454617;1.03465824;-0.84666423;0.0313989627;-0.818302919;0.0303459532;1.04407844;1.026072;-0.799605696;0.0764108986;1.03465772;-0.507998347;0.0188393358;10;-0.666667;0;1.044444;1.00999983;1.00999955
28.455617;1.03465824;-0.846664225;0.0313989667;-0.81830295;0.0303459611;1.04407744;1.02607096;-0.799606469;0.0764109736;1.03465771;-0.507998338;0.0188393384;10;-0.666667;0;1.044444;1.00999984;1.00999955
28.456617;1.03465823;-0.846664218;0.0313973018;-0.81830298;0.0303443589;1.04407744;1.02607093;-0.799606463;0.0764093519;1.0346577;-0.507998329;0.0188383399;10;-0.666667;0;1.044444;1.00999986;1.00999956
28.457617;1.03465723;-0.84666421;0.0313973008;-0.8183038;0.0303443975;1.04407644;1.02607089;-0.799606457;0.0764093566;1.0346567;-0.507998319;0.0188383406;10;-0.666667;0;1.044444;1.00999987;1.00999957
28.460617;1.03465719;-0.846664176;0.0313956142;-0.818303873;0.0303428202;1.04407543;1.02606981;-0.799607213;0.0764078361;1.03465669;-0.507998287;0.0188373385;10;-0.666667;0;1.044444;1.0099999;1.00999962
28.461617;1.03465617;-0.846664163;0.0313939351;-0.818304684;0.0303412516;1.04407443;1.02606979;-0.799607204;0.0764062271;1.03465569;-0.507998275;0.0188363373;10;-0.666667;0;1.044444;1.00999991;1.00999964
28.465617;1.03465509;-0.846664109;0.0313905242;-0.818305532;0.0303381132;1.04407341;1.02606773;-0.799608715;0.0764048311;1.03465468;-0.507998217;0.0188343375;10;-0.666667;0;1.044444;1.00999994;1.00999975
28.468617;1.03465504;-0.846664069;0.0313887757;-0.81830555;0.0303365376;1.04407138;1.02606772;-0.799608665;0.0764016454;1.03465466;-0.507998162;0.0188333424;10;-0.666667;0;1.044444;1.00999996;1.00999983
28.469617;1.03465402;-0.846664056;0.0313887461;-0.818306342;0.0303365777;1.04407137;1.02606672;-0.799609425;0.0764017388;1.03465365;-0.507998143;0.0188333449;10;-0.666667;0;1.044444;1.00999997;1.00999986
28.470617;1.03465401;-0.846664043;0.0313870496;-0.81830634;0.030334977;1.04407035;1.02606672;-0.799609405;0.076400132;1.03465364;-0.507998124;0.018832348;10;-0.666667;0;1.044444;1.00999997;1.00999988
28.472617;1.034654;-0.846664018;0.0313853223;-0.818306329;0.030333385;1.04406932;1.02606571;-0.799610146;0.0764002361;1.03465363;-0.507998089;0.0188313562;10;-0.666667;0;1.044444;1.00999998;1.00999992
28.475617;1.03465299;-0.846663979;0.0313835656;-0.818307093;0.0303318281;1.04406825;1.02606572;-0.799610094;0.0763970147;1.03465262;-0.507998045;0.0188303731;10;-0.666667;0;1.044444;1.01;1.00999997
28.476617;1.03465299;-0.846663965;0.0313835365;-0.818307082;0.0303318359;1.04406823;1.02606472;-0.799610859;0.0763970935;1.03465262;-0.507998034;0.0188303799;10;-0.666667;0;1.044444;1.01;1.00999998
28.477617;1.03465199;-0.84666395;0.0313818415;-0.818307861;0.0303302621;1.0440672;1.02606472;-0.799610845;0.0763970954;1.03465162;-0.507998025;0.0188293874;10;-0.666667;0;1.044444;1.01;1.00999999
28.479617;1.03465201;-0.846663916;0.0313817872;-0.818307838;0.0303302771;1.04406615;1.02606373;-0.799611601;0.0763955428;1.03465163;-0.507998009;0.0188294047;10;-0.666667;0;1.044444;1.01000001;1.01
28.481617;1.03465202;-0.846663876;0.0313800726;-0.818307816;0.03032868;1.04406509;1.02606374;-0.799611583;0.0763939073;1.03465164;-0.507997998;0.0188284249;10;-0.666667;0;1.044444;1.01000002;1.01
28.482617;1.03465104;-0.846663854;0.0313783855;-0.818308597;0.0303271047;1.04406506;1.02606375;-0.799611575;0.076393899;1.03465065;-0.507997993;0.0188274357;10;-0.666667;0;1.044444;1.01000003;1.01
28.483617;1.03465105;-0.84666383;0.0313783677;-0.818308587;0.0303271106;1.04406403;1.02606276;-0.799612347;0.0763923395;1.03465066;-0.507997989;0.0188274468;10;-0.666667;0;1.044444;1.01000003;1.01
28.485617;1.03465108;-0.846663777;0.0313766738;-0.818308568;0.0303255106;1.04406397;1.02606278;-0.799612332;0.0763906934;1.03465068;-0.507997982;0.0188264693;10;-0.666667;0;1.044444;1.01000005;1.00999999
28.486617;1.03465009;-0.846663748;0.0313766641;-0.81830935;0.0303255453;1.04406294;1.0260618;-0.799613106;0.0763907565;1.03464969;-0.50799798;0.0188264805;10;-0.666667;0;1.044444;1.01000006;1.00999998
28.489617;1.03465014;-0.846663651;0.0313733155;-0.818309318;0.0303223415;1.04406184;1.02606183;-0.799613089;0.0763891017;1.03464973;-0.507997974;0.0188245115;10;-0.666667;0;1.044444;1.01000008;1.00999995
28.490617;1.03464916;-0.846663616;0.0313733152;-0.818310097;0.0303223776;1.04406081;1.02606085;-0.799613864;0.0763875434;1.03464874;-0.507997973;0.0188245202;10;-0.666667;0;1.044444;1.01000009;1.00999994
28.493617;1.03464921;-0.846663507;0.0313716628;-0.818310056;0.0303207904;1.04405972;1.02605988;-0.799614643;0.0763859736;1.03464878;-0.50799798;0.0188235367;10;-0.666667;0;1.044444;1.01000009;1.0099999
28.497617;1.03464825;-0.846663362;0.0313683803;-0.818310779;0.0303176405;1.04405759;1.02605893;-0.799615439;0.0763827947;1.03464785;-0.507998012;0.0188215333;10;-0.666667;0;1.044444;1.01000008;1.00999985
28.498617;1.03464725;-0.846663326;0.0313683972;-0.818311553;0.0303176818;1.04405756;1.02605894;-0.799615446;0.0763827997;1.03464687;-0.507998023;0.0188215285;10;-0.666667;0;1.044444;1.01000007;1.00999984
28.500617;1.03464726;-0.846663254;0.0313667669;-0.818311522;0.0303160955;1.04405651;1.02605896;-0.799615459;0.0763811932;1.03464691;-0.507998049;0.0188205165;10;-0.666667;0;1.044444;1.01000004;1.00999981
28.501617;1.03464726;-0.84666322;0.0313651187;-0.81831151;0.0303144969;1.04405548;1.02605797;-0.799616247;0.0763812801;1.03464693;-0.507998063;0.0188195099;10;-0.666667;0;1.044444;1.01000003;1.0099998
28.502617;1.03464725;-0.846663186;0.0313651368;-0.818311498;0.0303145092;1.04405547;1.02605798;-0.799616255;0.0763796699;1.03464695;-0.507998077;0.018819503;10;-0.666667;0;1.044444;1.01000001;1.00999979
28.503617;1.03464625;-0.846663154;0.0313634874;-0.81831228;0.03031294;1.04405545;1.02605798;-0.799616265;0.0763796854;1.03464596;-0.507998093;0.0188184957;10;-0.666667;0;1.044444;1.00999999;1.00999977
28.507617;1.03464521;-0.84666305;0.031361876;-0.818313041;0.0303114073;1.04405343;1.026057;-0.799617097;0.076376576;1.03464502;-0.50799816;0.0188174612;10;-0.666667;0;1.044444;1.00999989;1.00999971
28.510617;1.03464516;-0.846663007;0.0313602359;-0.818313023;0.030309831;1.04405146;1.026056;-0.799617933;0.0763750577;1.03464506;-0.507998215;0.0188164263;10;-0.666667;0;1.044444;1.00999982;1.00999967
28.511617;1.03464414;-0.846663;0.0313585759;-0.818313807;0.030308262;1.04405147;1.02605499;-0.799618734;0.0763751375;1.03464407;-0.507998235;0.0188154119;10;-0.666667;0;1.044444;1.00999979;1.00999966
28.514617;1.03464408;-0.846663001;0.0313569217;-0.818313787;0.0303066967;1.04405052;1.02605499;-0.799618798;0.0763718911;1.0346441;-0.507998294;0.0188143602;10;-0.666667;0;1.044444;1.00999972;1.00999962
28.515617;1.03464305;-0.846663007;0.0313569233;-0.818314571;0.0303067442;1.04404954;1.02605399;-0.799619597;0.076371963;1.0346431;-0.507998314;0.0188143403;10;-0.666667;0;1.044444;1.0099997;1.0099996
28.518617;1.034643;-0.846663045;0.0313535859;-0.81831455;0.0303035858;1.04404858;1.02605399;-0.79961965;0.0763703282;1.0346431;-0.50799837;0.0188122743;10;-0.666667;0;1.044444;1.00999964;1.00999955
28.519617;1.03464298;-0.846663063;0.0313535813;-0.818314542;0.0303036095;1.0440476;1.026053;-0.799620445;0.0763687747;1.0346431;-0.507998386;0.0188122509;10;-0.666667;0;1.044444;1.00999962;1.00999952
28.520617;1.03464197;-0.846663083;0.0313519082;-0.818315326;0.0303020527;1.04404761;1.026053;-0.799620459;0.076368771;1.0346421;-0.507998402;0.0188112275;10;-0.666667;0;1.044444;1.0099996;1.0099995
28.522617;1.03464195;-0.846663128;0.0313518899;-0.818315312;0.0303021047;1.04404664;1.02605201;-0.799621262;0.0763672127;1.03464208;-0.507998431;0.0188111815;10;-0.666667;0;1.044444;1.00999954;1.00999945
28.523617;1.03464194;-0.846663151;0.0313502119;-0.818315305;0.0303005204;1.04404665;1.02605201;-0.799621272;0.0763672079;1.03464207;-0.507998444;0.0188101592;10;-0.666667;0;1.044444;1.00999952;1.00999942
28.524617;1.03464094;-0.846663175;0.0313501998;-0.81831609;0.0303005758;1.04404566;1.02605202;-0.799621281;0.0763655786;1.03464106;-0.507998457;0.0188101374;10;-0.666667;0;1.044444;1.00999949;1.00999939
28.527617;1.03464093;-0.846663242;0.0313484963;-0.818316072;0.0302990363;1.0440447;1.02605104;-0.799622079;0.0763640188;1.03464103;-0.507998489;0.0188090762;10;-0.666667;0;1.044444;1.00999941;1.00999932
28.528617;1.03463993;-0.846663263;0.0313468181;-0.818316858;0.0302974755;1.04404471;1.02605104;-0.799622085;0.0763640192;1.03464002;-0.507998499;0.0188080575;10;-0.666667;0;1.044444;1.00999938;1.0099993
28.529617;1.03463994;-0.846663283;0.031346807;-0.818316854;0.0302974943;1.04404372;1.02605105;-0.79962209;0.0763623979;1.03464;-0.507998507;0.0188080396;10;-0.666667;0;1.044444;1.00999936;1.00999929
28.530617;1.03463994;-0.846663301;0.0313451296;-0.81831685;0.0302958998;1.04404374;1.02605005;-0.799622875;0.0763624782;1.03463999;-0.507998514;0.0188070227;10;-0.666667;0;1.044444;1.00999933;1.00999927
28.532617;1.03463996;-0.846663335;0.0313451102;-0.818316845;0.0302959236;1.04404277;1.02605007;-0.799622887;0.0763608746;1.03463996;-0.507998521;0.0188069914;10;-0.666667;0;1.044444;1.00999929;1.00999926
28.533617;1.03463898;-0.84666335;0.0313434352;-0.818317635;0.0302943491;1.04404178;1.02604907;-0.799623674;0.0763609636;1.03463894;-0.507998521;0.0188059768;10;-0.666667;0;1.044444;1.00999926;1.00999925
28.536617;1.03463903;-0.846663387;0.0313417525;-0.818317637;0.0302927421;1.04404081;1.02604909;-0.799623701;0.0763593936;1.03463887;-0.507998504;0.0188049378;10;-0.666667;0;1.044444;1.00999921;1.00999927
28.537617;1.03463805;-0.846663398;0.0313417502;-0.818318431;0.0302927684;1.04404082;1.0260481;-0.79962449;0.0763578633;1.03463785;-0.507998492;0.0188049264;10;-0.666667;0;1.044444;1.00999919;1.00999928
28.540617;1.03463813;-0.846663421;0.0313384159;-0.818318448;0.0302895306;1.04403886;1.02604812;-0.799624528;0.0763562938;1.03463778;-0.507998433;0.0188028987;10;-0.666667;0;1.044444;1.00999916;1.00999933
28.541617;1.03463715;-0.846663426;0.0313384165;-0.818319246;0.0302895532;1.04403887;1.02604712;-0.799625321;0.0763563845;1.03463676;-0.507998407;0.0188028918;10;-0.666667;0;1.044444;1.00999916;1.00999936
28.544617;1.03463722;-0.846663437;0.0313367512;-0.81831927;0.0302879206;1.04403791;1.02604613;-0.799626143;0.0763532537;1.03463669;-0.507998314;0.0188018772;10;-0.666667;0;1.044444;1.00999916;1.00999943
28.545617;1.03463724;-0.846663439;0.0313350841;-0.818319278;0.0302863026;1.04403693;1.02604613;-0.799626155;0.076353267;1.03463667;-0.507998279;0.0188008738;10;-0.666667;0;1.044444;1.00999917;1.00999945
28.546617;1.03463626;-0.846663441;0.0313350827;-0.818320078;0.0302863246;1.04403695;1.02604613;-0.799626167;0.0763532798;1.03463565;-0.507998243;0.0188008708;10;-0.666667;0;1.044444;1.00999918;1.00999947
28.549617;1.03463632;-0.846663442;0.0313334021;-0.818320105;0.0302846927;1.04403502;1.02604512;-0.799626974;0.07635014;1.03463562;-0.507998132;0.0187998627;10;-0.666667;0;1.044444;1.00999921;1.00999954
28.550617;1.03463534;-0.846663441;0.0313317273;-0.818320905;0.0302831038;1.04403504;1.02604512;-0.79962698;0.0763501495;1.03463462;-0.507998094;0.0187988598;10;-0.666667;0;1.044444;1.00999922;1.00999956
28.551617;1.03463536;-0.846663438;0.0313317174;-0.818320913;0.0302830962;1.04403507;1.02604512;-0.799626984;0.0763501577;1.03463462;-0.507998057;0.0187988566;10;-0.666667;0;1.044444;1.00999923;1.00999959
28.553617;1.03463539;-0.846663426;0.0313300284;-0.81832093;0.0302814692;1.04403412;1.02604412;-0.799627766;0.0763486201;1.03463463;-0.507997985;0.0187978492;10;-0.666667;0;1.044444;1.00999925;1.00999963
28.554617;1.0346344;-0.846663418;0.0313300173;-0.818321728;0.0302814897;1.04403314;1.02604411;-0.799627766;0.0763486242;1.03463364;-0.507997951;0.0187978451;10;-0.666667;0;1.044444;1.00999926;1.00999966
28.555617;1.03463442;-0.846663409;0.0313283404;-0.818321735;0.0302798698;1.04403317;1.02604311;-0.799628543;0.0763470769;1.03463365;-0.507997919;0.0187968411;10;-0.666667;0;1.044444;1.00999927;1.00999968
28.558617;1.03463445;-0.846663374;0.0313266534;-0.818321751;0.0302782292;1.04403223;1.02604309;-0.799628527;0.0763454558;1.0346337;-0.507997836;0.0187958302;10;-0.666667;0;1.044444;1.0099993;1.00999977
28.559617;1.03463345;-0.846663361;0.031326651;-0.818322546;0.0302782481;1.04403125;1.02604208;-0.799629298;0.0763455305;1.03463272;-0.507997813;0.0187958275;10;-0.666667;0;1.044444;1.00999931;1.0099998
28.562617;1.03463346;-0.846663322;0.0313233244;-0.818322555;0.0302749945;1.04403031;1.02604206;-0.799629266;0.0763422823;1.03463279;-0.507997759;0.0187938252;10;-0.666667;0;1.044444;1.00999935;1.0099999
28.563617;1.03463246;-0.84666331;0.0313233312;-0.818323348;0.0302750132;1.04402933;1.02604106;-0.799630033;0.0763423566;1.03463181;-0.507997746;0.0187938269;10;-0.666667;0;1.044444;1.00999937;1.00999993
28.566617;1.03463245;-0.846663276;0.0313216982;-0.818323361;0.0302733744;1.04402839;1.02604105;-0.79963;0.0763407267;1.03463188;-0.50799772;0.0187928412;10;-0.666667;0;1.044444;1.00999941;1.01000001
28.567617;1.03463144;-0.846663265;0.0313200469;-0.818324159;0.0302717862;1.04402841;1.02604005;-0.79963077;0.0763391716;1.03463091;-0.507997715;0.0187918495;10;-0.666667;0;1.044444;1.00999942;1.01000003
28.570617;1.0346314;-0.846663227;0.031318431;-0.818324188;0.0302701676;1.04402646;1.02603907;-0.799631527;0.0763375972;1.03463098;-0.50799771;0.0187908865;10;-0.666667;0;1.044444;1.00999946;1.01000008
28.571617;1.03463139;-0.846663213;0.0313184472;-0.8183242;0.0302701692;1.04402648;1.02603908;-0.799631522;0.076337587;1.03463101;-0.507997711;0.0187909029;10;-0.666667;0;1.044444;1.00999948;1.01000009
28.572617;1.03463037;-0.846663198;0.0313167956;-0.818325003;0.0302685913;1.04402649;1.02603909;-0.799631518;0.0763359517;1.03463003;-0.507997713;0.0187899211;10;-0.666667;0;1.044444;1.00999949;1.0100001
28.573617;1.03463035;-0.846663184;0.0313168091;-0.818325016;0.0302685967;1.0440255;1.0260391;-0.799631516;0.07633594;1.03463006;-0.507997716;0.0187899409;10;-0.666667;0;1.044444;1.00999951;1.0100001
28.574617;1.03463032;-0.84666317;0.0313168208;-0.81832503;0.0302686039;1.04402551;1.02603811;-0.799632293;0.076336002;1.03463008;-0.507997719;0.018789962;10;-0.666667;0;1.044444;1.00999952;1.01000011
28.575617;1.0346303;-0.846663157;0.031315164;-0.818325045;0.0302670015;1.04402451;1.02603813;-0.799632292;0.0763343647;1.0346301;-0.507997722;0.0187889842;10;-0.666667;0;1.044444;1.00999953;1.01000012
28.576617;1.03462927;-0.846663143;0.031315172;-0.818325852;0.0302670405;1.04402451;1.02603814;-0.799632293;0.0763343514;1.03462912;-0.507997724;0.0187890074;10;-0.666667;0;1.044444;1.00999954;1.01000012
28.577617;1.03462924;-0.846663131;0.0313151781;-0.818325869;0.0302670516;1.04402351;1.02603816;-0.799632294;0.0763343378;1.03462914;-0.507997726;0.0187890314;10;-0.666667;0;1.044444;1.00999955;1.01000012
28.578617;1.03462921;-0.846663118;0.0313135155;-0.818325886;0.0302654531;1.04402351;1.02603718;-0.799633077;0.0763327742;1.03462916;-0.507997728;0.018788056;10;-0.666667;0;1.044444;1.00999956;1.01000013
28.580617;1.03462915;-0.846663092;0.0313118514;-0.818325919;0.030263871;1.04402249;1.02603723;-0.799633084;0.0763311224;1.03462918;-0.50799773;0.018787106;10;-0.666667;0;1.044444;1.00999957;1.01000013
28.581617;1.03462812;-0.846663078;0.0313118499;-0.818326727;0.0302639169;1.04402247;1.02603726;-0.799633088;0.0763311088;1.03462819;-0.507997731;0.0187871305;10;-0.666667;0;1.044444;1.00999957;1.01000013
28.584617;1.03462804;-0.846663036;0.0313101718;-0.818326774;0.0302623637;1.04402141;1.02603634;-0.79963388;0.0763295195;1.0346282;-0.507997731;0.0187861987;10;-0.666667;0;1.044444;1.00999958;1.01000013
28.585617;1.03462702;-0.846663022;0.0313085001;-0.81832758;0.0302608033;1.04402039;1.02603536;-0.799634662;0.0763279571;1.0346272;-0.50799773;0.0187852189;10;-0.666667;0;1.044444;1.00999958;1.01000012
28.588617;1.03462697;-0.846662983;0.0313068218;-0.818327623;0.030259257;1.04401931;1.02603543;-0.799634667;0.0763262995;1.03462718;-0.507997724;0.0187842685;10;-0.666667;0;1.044444;1.00999958;1.01000011
28.589617;1.03462696;-0.846662971;0.0313068202;-0.818327637;0.0302592782;1.04401828;1.02603445;-0.799635448;0.0763263644;1.03462717;-0.507997723;0.0187842801;10;-0.666667;0;1.044444;1.00999958;1.01000011
28.590617;1.03462594;-0.846662959;0.0313051534;-0.818328442;0.0302577173;1.04401825;1.02603447;-0.799635448;0.0763263559;1.03462615;-0.507997722;0.0187832888;10;-0.666667;0;1.044444;1.00999958;1.0100001
28.592617;1.03462592;-0.846662939;0.0313051572;-0.818328468;0.0302577563;1.04401718;1.02603449;-0.799635448;0.0763247179;1.03462613;-0.507997723;0.0187832965;10;-0.666667;0;1.044444;1.00999957;1.01000009
28.593617;1.03462591;-0.846662931;0.0313034942;-0.818328479;0.030256163;1.04401714;1.0260335;-0.799636225;0.076323163;1.03462611;-0.507997726;0.0187822956;10;-0.666667;0;1.044444;1.00999957;1.01000009
28.594617;1.0346249;-0.846662925;0.0313034987;-0.818329281;0.0302562081;1.0440161;1.0260335;-0.799636222;0.0763231597;1.03462509;-0.507997731;0.0187822921;10;-0.666667;0;1.044444;1.00999957;1.01000008
