time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
28.596617;1.03462488;-0.846662919;0.0313018436;-0.818329299;0.0302546229;1.04401602;1.02603349;-0.79963621;0.076321533;1.03462506;-0.507997751;0.0187812782;10;-0.666667;0;1.044444;1.00999956;1.01000007
28.597617;1.03462487;-0.846662918;0.0313018507;-0.818329305;0.0302546324;1.04401498;1.02603249;-0.79963698;0.0763216081;1.03462505;-0.507997766;0.0187812687;10;-0.666667;0;1.044444;1.00999956;1.01000006
28.598617;1.03462486;-0.846662918;0.0313001921;-0.818329309;0.0302530285;1.04401493;1.02603248;-0.799636968;0.0763199857;1.03462503;-0.507997786;0.0187802579;10;-0.666667;0;1.044444;1.00999956;1.01000004
28.599617;1.03462386;-0.84666292;0.0313002012;-0.818330102;0.0302530624;1.04401389;1.02603246;-0.799636955;0.0763199886;1.03462402;-0.507997809;0.0187802462;10;-0.666667;0;1.044444;1.00999956;1.01000003
28.600617;1.03462385;-0.846662922;0.0313002114;-0.818330102;0.0302530645;1.04401385;1.02603245;-0.79963694;0.0763199924;1.03462401;-0.507997836;0.0187802341;10;-0.666667;0;1.044444;1.00999956;1.01000002
28.601617;1.03462385;-0.846662924;0.0312985558;-0.8183301;0.0302514538;1.04401281;1.02603143;-0.799637702;0.076318447;1.034624;-0.507997867;0.0187792218;10;-0.666667;0;1.044444;1.00999957;1.01000001
28.602617;1.03462385;-0.846662927;0.0312985677;-0.818330096;0.0302514523;1.04401277;1.02603142;-0.799637684;0.076318452;1.03462399;-0.5079979;0.0187792095;10;-0.666667;0;1.044444;1.00999957;1.00999999
28.603617;1.03462285;-0.84666293;0.0312969135;-0.818330882;0.030249868;1.04401273;1.0260314;-0.799637664;0.0763184572;1.03462299;-0.507997937;0.0187781975;10;-0.666667;0;1.044444;1.00999958;1.00999998
28.604617;1.03462285;-0.846662933;0.031296926;-0.818330875;0.0302498646;1.0440117;1.02603137;-0.799637643;0.0763168377;1.03462299;-0.507997975;0.0187781857;10;-0.666667;0;1.044444;1.00999958;1.00999996
28.607617;1.03462286;-0.846662939;0.0312952932;-0.818330847;0.0302482448;1.04401061;1.0260303;-0.799638358;0.0763152968;1.03462299;-0.507998102;0.0187771545;10;-0.666667;0;1.044444;1.00999961;1.00999992
28.608617;1.03462186;-0.846662939;0.0312936357;-0.818331626;0.0302466616;1.04401058;1.02602928;-0.799639117;0.0763153712;1.03462199;-0.507998145;0.0187761459;10;-0.666667;0;1.044444;1.00999962;1.0099999
28.611617;1.03462188;-0.846662939;0.0312919887;-0.818331591;0.0302450505;1.04400853;1.02602921;-0.799639063;0.0763137357;1.03462201;-0.50799827;0.0187751252;10;-0.666667;0;1.044444;1.00999965;1.00999986
28.612617;1.03462088;-0.846662938;0.0312919929;-0.818332371;0.0302450805;1.04400853;1.02602819;-0.799639827;0.076312177;1.03462101;-0.507998307;0.0187751204;10;-0.666667;0;1.044444;1.00999966;1.00999985
28.613617;1.03462089;-0.846662938;0.0312903295;-0.818332362;0.0302434703;1.04400752;1.02602817;-0.799639812;0.0763121651;1.03462102;-0.50799834;0.0187741169;10;-0.666667;0;1.044444;1.00999967;1.00999984
28.616617;1.03462091;-0.846662941;0.0312886691;-0.818332343;0.0302418566;1.04400654;1.02602713;-0.799640555;0.0763105561;1.03462104;-0.507998414;0.0187731171;10;-0.666667;0;1.044444;1.00999969;1.00999981
28.617617;1.03461992;-0.846662944;0.0312886703;-0.818333131;0.0302418827;1.04400655;1.02602711;-0.799640545;0.0763089042;1.03462004;-0.507998429;0.0187731211;10;-0.666667;0;1.044444;1.0099997;1.00999981
28.619617;1.03461993;-0.846662953;0.0312870043;-0.81833313;0.0302402622;1.04400558;1.02602709;-0.79964053;0.0763088383;1.03462006;-0.507998448;0.0187721353;10;-0.666667;0;1.044444;1.00999971;1.00999981
28.620617;1.03461993;-0.846662959;0.0312870036;-0.818333132;0.0302402567;1.0440056;1.02602607;-0.799641304;0.0763072514;1.03462006;-0.507998451;0.0187721457;10;-0.666667;0;1.044444;1.00999971;1.00999982
28.621617;1.03461894;-0.846662965;0.0312853351;-0.818333927;0.0302386695;1.04400461;1.02602606;-0.799641299;0.0763072131;1.03461907;-0.507998452;0.0187711583;10;-0.666667;0;1.044444;1.00999971;1.00999983
28.623617;1.03461896;-0.846662978;0.0312853277;-0.818333943;0.03023866;1.04400364;1.02602602;-0.799641294;0.0763055113;1.03461909;-0.507998445;0.0187711912;10;-0.666667;0;1.044444;1.00999972;1.00999986
28.624617;1.03461897;-0.846662985;0.0312836552;-0.818333953;0.0302370456;1.04400366;1.02602501;-0.799642072;0.0763055479;1.0346191;-0.507998439;0.0187702113;10;-0.666667;0;1.044444;1.00999972;1.00999987
28.625617;1.03461898;-0.846662991;0.0312836482;-0.818333965;0.030237043;1.04400367;1.02602499;-0.799642071;0.0763038872;1.03461911;-0.507998431;0.0187702337;10;-0.666667;0;1.044444;1.00999973;1.00999989
28.626617;1.03461799;-0.846662996;0.0312819731;-0.818334769;0.0302354594;1.04400268;1.02602497;-0.79964207;0.0763038528;1.03461812;-0.507998423;0.0187692581;10;-0.666667;0;1.044444;1.00999973;1.00999991
28.630617;1.03461807;-0.84666301;0.0312802564;-0.818334826;0.0302338454;1.04400171;1.02602391;-0.799642849;0.0763005617;1.03461816;-0.507998379;0.0187683717;10;-0.666667;0;1.044444;1.00999974;1.01000001
28.631617;1.03461709;-0.846663012;0.0312802393;-0.818335632;0.030233873;1.04400071;1.0260239;-0.799642852;0.0763005379;1.03461717;-0.507998365;0.0187684015;10;-0.666667;0;1.044444;1.00999974;1.01000003
28.632617;1.03461711;-0.846663012;0.0312785539;-0.818335647;0.0302322592;1.04400072;1.02602289;-0.799645261;0.0763005907;1.03461717;-0.50799835;0.0187674303;10;-0.666667;0;1.044444;1.00999975;1.01000005
28.634617;1.03461716;-0.846663011;0.0312768451;-0.818335676;0.0302306376;1.04399973;1.02602287;-0.799645274;0.0762989293;1.03461718;-0.507998319;0.0187664834;10;-0.666667;0;1.044444;1.00999975;1.0100001
28.635617;1.03461618;-0.846663009;0.031276822;-0.81833648;0.030230659;1.04399873;1.02602286;-0.799645282;0.0762989135;1.03461619;-0.507998302;0.0187665067;10;-0.666667;0;1.044444;1.00999975;1.01000012
28.639617;1.03461625;-0.846663009;0.0312750553;-0.818336515;0.0302290053;1.04399774;1.02602184;-0.7996461;0.0762956939;1.03461618;-0.507998237;0.0187655774;10;-0.666667;0;1.044444;1.00999975;1.01000021
28.640617;1.03461526;-0.846663012;0.031273364;-0.81833731;0.0302274118;1.04399674;1.02602084;-0.79964689;0.0762957615;1.03461518;-0.507998222;0.0187645895;10;-0.666667;0;1.044444;1.00999976;1.01000023
28.643617;1.03461529;-0.846663026;0.0312716307;-0.81833731;0.0302257661;1.04399575;1.02602084;-0.79964692;0.076294129;1.03461516;-0.507998178;0.0187636142;10;-0.666667;0;1.044444;1.00999977;1.01000027
28.644617;1.03461529;-0.846663032;0.0312716117;-0.818337307;0.0302257547;1.04399575;1.02601985;-0.79964771;0.0762925805;1.03461516;-0.507998164;0.0187636195;10;-0.666667;0;1.044444;1.00999977;1.01000029
28.645617;1.03461429;-0.846663039;0.0312699276;-0.818338093;0.0302241619;1.04399475;1.02601986;-0.799647722;0.0762925839;1.03461416;-0.50799815;0.0187626236;10;-0.666667;0;1.044444;1.00999978;1.01000029
28.647617;1.03461428;-0.846663051;0.0312698973;-0.81833808;0.0302241411;1.04399476;1.02601888;-0.799648526;0.0762910448;1.03461416;-0.507998119;0.0187626284;10;-0.666667;0;1.044444;1.00999979;1.01000031
28.648617;1.03461427;-0.846663056;0.0312682168;-0.818338072;0.0302225206;1.04399376;1.02601889;-0.799648541;0.0762910518;1.03461416;-0.507998103;0.0187616289;10;-0.666667;0;1.044444;1.0099998;1.01000031
28.649617;1.03461326;-0.846663061;0.0312682036;-0.818338853;0.0302225407;1.04399377;1.0260189;-0.799648556;0.0762894349;1.03461316;-0.507998086;0.0187616278;10;-0.666667;0;1.044444;1.0099998;1.01000031
28.653617;1.03461322;-0.846663075;0.0312648192;-0.818338802;0.0302192855;1.0439918;1.02601797;-0.799649402;0.0762879145;1.03461316;-0.507998012;0.0187596074;10;-0.666667;0;1.044444;1.00999983;1.01000028
28.654617;1.0346122;-0.846663079;0.0312648066;-0.818339576;0.0302193071;1.04399181;1.02601799;-0.799649419;0.0762879204;1.03461216;-0.507997993;0.018759599;10;-0.666667;0;1.044444;1.00999983;1.01000027
28.655617;1.03461219;-0.846663084;0.0312647943;-0.818339558;0.0302193002;1.04399082;1.02601701;-0.799650214;0.0762863752;1.03461216;-0.507997974;0.0187595902;10;-0.666667;0;1.044444;1.00999984;1.01000025
28.658617;1.03461215;-0.846664768;0.031261425;-0.818341109;0.0302160633;1.04398986;1.02601705;-0.799650261;0.0762847587;1.03461215;-0.507998917;0.0187575651;10;-0.666667;0;1.044444;1.00999986;1.0100002
28.659617;1.03461113;-0.846664775;0.0312614139;-0.818341879;0.0302160901;1.04398987;1.02601606;-0.799651054;0.0762848332;1.03461115;-0.507998899;0.0187575577;10;-0.666667;0;1.044444;1.00999987;1.01000019
28.662617;1.03461108;-0.846664798;0.0312597233;-0.818341811;0.0302144786;1.04398891;1.02601608;-0.799651094;0.0762832025;1.03461114;-0.507998843;0.0187565379;10;-0.666667;0;1.044444;1.0099999;1.01000013
28.663617;1.03461007;-0.846664805;0.0312597204;-0.818342578;0.0302145088;1.04398792;1.02601508;-0.799651888;0.0762816491;1.03461014;-0.507998825;0.0187565323;10;-0.666667;0;1.044444;1.00999991;1.01000011
28.666617;1.03461003;-0.846664825;0.0312563962;-0.818342502;0.030211287;1.04398696;1.02601507;-0.799651935;0.0762800147;1.03461014;-0.507998772;0.0187545225;10;-0.666667;0;1.044444;1.00999995;1.01000005
28.667617;1.03461001;-0.84666483;0.0312564042;-0.818342476;0.0302112847;1.04398697;1.02601406;-0.799652731;0.0762800865;1.03461014;-0.507998756;0.018754522;10;-0.666667;0;1.044444;1.00999996;1.01000004
28.668617;1.034609;-0.846664836;0.0312564139;-0.818343241;0.0302113101;1.04398598;1.02601406;-0.799652748;0.0762784604;1.03460914;-0.507998741;0.0187545226;10;-0.666667;0;1.044444;1.00999997;1.01000003
28.670617;1.03460899;-0.846664847;0.0312547709;-0.818343192;0.0302096878;1.04398499;1.02601404;-0.799652787;0.0762784597;1.03460913;-0.507998712;0.018753526;10;-0.666667;0;1.044444;1.01;1.01
28.671617;1.03460898;-0.846664853;0.0312547843;-0.818343168;0.030209681;1.043985;1.02601303;-0.799653587;0.0762769106;1.03460913;-0.507998699;0.0187535281;10;-0.666667;0;1.044444;1.01000001;1.01
28.672617;1.03460898;-0.846664861;0.031253132;-0.818343144;0.0302080633;1.043985;1.02601302;-0.799653609;0.076276912;1.03460913;-0.507998686;0.01875253;10;-0.666667;0;1.044444;1.01000002;1.00999999
28.673617;1.03460797;-0.84666487;0.0312531471;-0.818343911;0.0302080861;1.043984;1.02601301;-0.799653631;0.0762769139;1.03460813;-0.507998672;0.0187525315;10;-0.666667;0;1.044444;1.01000004;1.00999999
28.674617;1.03460797;-0.846664881;0.0312514964;-0.818343886;0.0302064698;1.043984;1.026013;-0.799653655;0.0762752917;1.03460813;-0.507998659;0.0187515324;10;-0.666667;0;1.044444;1.01000005;1.00999999
28.675617;1.03460796;-0.846664893;0.031251513;-0.818343862;0.0302064656;1.04398401;1.02601299;-0.79965368;0.0762752943;1.03460814;-0.507998645;0.0187515329;10;-0.666667;0;1.044444;1.01000006;1.00999999
28.676617;1.03460796;-0.846664907;0.0312515303;-0.818343837;0.0302064625;1.04398301;1.02601199;-0.799654484;0.0762753716;1.03460814;-0.50799863;0.0187515329;10;-0.666667;0;1.044444;1.01000007;1.01
28.677617;1.03460796;-0.846664923;0.0312498818;-0.818343811;0.0302048494;1.043983;1.02601198;-0.79965451;0.0762737507;1.03460814;-0.507998615;0.0187505322;10;-0.666667;0;1.044444;1.01000008;1.01
28.678617;1.03460696;-0.84666494;0.0312499009;-0.818344576;0.0302048769;1.043982;1.02601198;-0.799654535;0.0762737546;1.03460714;-0.5079986;0.0187505309;10;-0.666667;0;1.044444;1.01000009;1.01000001
28.679617;1.03460696;-0.846664959;0.0312499206;-0.81834455;0.0302048755;1.043982;1.02601199;-0.799654561;0.0762721343;1.03460714;-0.507998586;0.0187505286;10;-0.666667;0;1.044444;1.01000011;1.01000002
28.680617;1.03460696;-0.846664979;0.0312482741;-0.818344524;0.0302032631;1.04398199;1.02601099;-0.799655365;0.0762722129;1.03460714;-0.507998572;0.0187495253;10;-0.666667;0;1.044444;1.01000012;1.01000003
28.681617;1.03460696;-0.846664999;0.0312482944;-0.818344497;0.0302032611;1.04398099;1.026011;-0.799655388;0.0762722173;1.03460714;-0.507998559;0.0187495206;10;-0.666667;0;1.044444;1.01000013;1.01000005
28.682617;1.03460596;-0.84666502;0.0312483144;-0.818345262;0.0302032876;1.04398098;1.02601101;-0.799655409;0.0762705974;1.03460613;-0.507998547;0.0187495145;10;-0.666667;0;1.044444;1.01000014;1.01000006
28.683617;1.03460596;-0.846665042;0.0312466671;-0.818345236;0.0302016732;1.04397997;1.02601102;-0.799655428;0.0762706024;1.03460613;-0.507998536;0.0187485068;10;-0.666667;0;1.044444;1.01000016;1.01000007
28.684617;1.03460596;-0.846665063;0.0312466851;-0.818345211;0.0302016688;1.04397996;1.02601002;-0.799656224;0.0762706822;1.03460613;-0.507998527;0.0187484977;10;-0.666667;0;1.044444;1.01000017;1.01000009
28.686617;1.03460595;-0.846665103;0.0312450494;-0.818345161;0.0302000458;1.04397893;1.02601004;-0.799656246;0.0762690714;1.03460613;-0.507998515;0.0187474761;10;-0.666667;0;1.044444;1.0100002;1.01000011
28.687617;1.03460495;-0.84666512;0.0312450622;-0.818345927;0.0302000669;1.04397891;1.02601005;-0.799656252;0.0762690797;1.03460514;-0.507998512;0.0187474644;10;-0.666667;0;1.044444;1.01000022;1.01000012
28.688617;1.03460494;-0.846665136;0.0312434065;-0.818345902;0.0301984462;1.04397789;1.02600905;-0.799657033;0.076267539;1.03460514;-0.507998511;0.0187464525;10;-0.666667;0;1.044444;1.01000024;1.01000013
28.690617;1.03460493;-0.84666516;0.0312434231;-0.818345849;0.0301984209;1.04397786;1.02600905;-0.799657024;0.0762659364;1.03460515;-0.507998519;0.0187464301;10;-0.666667;0;1.044444;1.01000027;1.01000015
28.691617;1.03460493;-0.846665169;0.0312417618;-0.818345822;0.0301967941;1.04397685;1.02600904;-0.799657014;0.0762659487;1.03460516;-0.507998528;0.0187454201;10;-0.666667;0;1.044444;1.01000028;1.01000016
28.692617;1.03460392;-0.846665175;0.0312417647;-0.818346585;0.0301968056;1.04397683;1.02600804;-0.799657779;0.0762660362;1.03460417;-0.507998541;0.0187454111;10;-0.666667;0;1.044444;1.0100003;1.01000017
28.693617;1.03460391;-0.846665179;0.0312417648;-0.818346558;0.0301967864;1.04397582;1.02600802;-0.799657761;0.0762644256;1.03460418;-0.507998557;0.0187454032;10;-0.666667;0;1.044444;1.01000031;1.01000017
28.695617;1.0346039;-0.846665181;0.031240089;-0.818346502;0.030195135;1.04397579;1.02600799;-0.799657715;0.0762644558;1.03460421;-0.507998598;0.0187443908;10;-0.666667;0;1.044444;1.01000032;1.01000019
28.696617;1.03460389;-0.846665178;0.0312384126;-0.818346476;0.0301935038;1.04397478;1.02600697;-0.799658466;0.0762629224;1.03460423;-0.507998622;0.0187433867;10;-0.666667;0;1.044444;1.01000033;1.01000019
28.697617;1.03460288;-0.846665174;0.0312383994;-0.818347241;0.0301935136;1.04397477;1.02600694;-0.799658437;0.0762629403;1.03460325;-0.50799865;0.0187433842;10;-0.666667;0;1.044444;1.01000033;1.01000019
28.699617;1.03460286;-0.846665161;0.0312366966;-0.818347194;0.0301918673;1.04397376;1.02600689;-0.799658376;0.0762613558;1.03460328;-0.507998711;0.0187423844;10;-0.666667;0;1.044444;1.01000033;1.01000019
28.700617;1.03460285;-0.846665153;0.031236674;-0.818347174;0.0301918516;1.04397375;1.02600586;-0.799659125;0.0762614523;1.03460329;-0.507998745;0.0187423867;10;-0.666667;0;1.044444;1.01000033;1.01000019
28.701617;1.03460284;-0.846665144;0.0312366484;-0.818347155;0.0301918373;1.04397275;1.02600583;-0.799659096;0.0762614754;1.03460331;-0.50799878;0.01874239;10;-0.666667;0;1.044444;1.01000033;1.01000018
28.702617;1.03460184;-0.846665135;0.0312349532;-0.81834793;0.0301902427;1.04397275;1.0260058;-0.799659068;0.0762598748;1.03460232;-0.507998816;0.018741394;10;-0.666667;0;1.044444;1.01000032;1.01000018
28.703617;1.03460183;-0.846665126;0.0312349218;-0.818347917;0.0301902314;1.04397275;1.02600577;-0.799659042;0.0762598991;1.03460233;-0.507998852;0.0187413984;10;-0.666667;0;1.044444;1.01000031;1.01000017
28.704617;1.03460182;-0.846665118;0.0312348877;-0.818347906;0.0301902216;1.04397175;1.02600475;-0.799659799;0.0762599976;1.03460233;-0.507998888;0.018741403;10;-0.666667;0;1.044444;1.0100003;1.01000016
28.706617;1.03460181;-0.846665105;0.0312331453;-0.818347892;0.0301885966;1.04397077;1.0260047;-0.799659761;0.0762584202;1.03460234;-0.507998959;0.0187404128;10;-0.666667;0;1.044444;1.01000028;1.01000014
28.707617;1.0346008;-0.8466651;0.0312314375;-0.818348679;0.0301870103;1.04397077;1.02600467;-0.799659747;0.0762568185;1.03460134;-0.507998994;0.0187394181;10;-0.666667;0;1.044444;1.01000027;1.01000013
28.708617;1.0346008;-0.846665095;0.0312313944;-0.818348679;0.0301870075;1.04397078;1.02600365;-0.799660516;0.0762569153;1.03460133;-0.507999026;0.0187394236;10;-0.666667;0;1.044444;1.01000026;1.01000012
28.710617;1.03460078;-0.84666509;0.0312296369;-0.818348685;0.0301853951;1.04396979;1.02600362;-0.799660507;0.0762553353;1.03460132;-0.507999084;0.0187384349;10;-0.666667;0;1.044444;1.01000023;1.01000009
28.711617;1.03459977;-0.846665088;0.0312295902;-0.818349484;0.0301854256;1.0439698;1.0260036;-0.799660507;0.0762553574;1.03460031;-0.507999107;0.0187384401;10;-0.666667;0;1.044444;1.01000022;1.01000008
28.712617;1.03459976;-0.846665087;0.0312295435;-0.818349494;0.0301854284;1.0439688;1.02600259;-0.799661288;0.0762554535;1.0346003;-0.507999128;0.0187384444;10;-0.666667;0;1.044444;1.01000021;1.01000006
28.715617;1.03459974;-0.846665085;0.0312277434;-0.818349536;0.0301838331;1.0439678;1.02600255;-0.799661303;0.0762538919;1.03460025;-0.507999171;0.0187374481;10;-0.666667;0;1.044444;1.01000019;1.01000001
28.716617;1.03459874;-0.846665085;0.0312260366;-0.818350343;0.0301822588;1.0439678;1.02600254;-0.79966131;0.0762522874;1.03459923;-0.50799918;0.0187364459;10;-0.666667;0;1.044444;1.01000018;1.00999999
28.717617;1.03459873;-0.846665086;0.0312259991;-0.818350361;0.0301822669;1.04396679;1.02600153;-0.799662096;0.0762523812;1.03459921;-0.507999187;0.0187364423;10;-0.666667;0;1.044444;1.01000018;1.00999997
28.720617;1.03459872;-0.846665091;0.0312242369;-0.818350416;0.0301806832;1.04396576;1.0260015;-0.799662113;0.0762508125;1.03459916;-0.507999198;0.0187354257;10;-0.666667;0;1.044444;1.01000018;1.0099999
28.721617;1.03459771;-0.846665096;0.031222544;-0.818351226;0.0301791107;1.04396575;1.0260005;-0.799662896;0.0762509039;1.03459814;-0.507999198;0.018734419;10;-0.666667;0;1.044444;1.01000018;1.00999988
28.724617;1.03459769;-0.846665121;0.0312208153;-0.818351288;0.0301775272;1.0439647;1.02600049;-0.799662896;0.076247699;1.03459809;-0.507999189;0.0187333966;10;-0.666667;0;1.044444;1.0100002;1.00999982
28.725617;1.03459769;-0.846665134;0.0312208006;-0.818351311;0.0301775355;1.04396368;1.02599949;-0.799663672;0.076247785;1.03459808;-0.507999184;0.018733388;10;-0.666667;0;1.044444;1.01000021;1.0099998
28.726617;1.03459668;-0.846665149;0.0312207892;-0.818352126;0.0301775724;1.04396367;1.02599949;-0.799663666;0.0762477949;1.03459706;-0.507999178;0.0187333785;10;-0.666667;0;1.044444;1.01000022;1.00999978
28.728617;1.03459666;-0.846665183;0.0312191107;-0.818352178;0.0301759753;1.04396263;1.02599949;-0.799663648;0.0762461843;1.03459703;-0.507999162;0.0187323564;10;-0.666667;0;1.044444;1.01000025;1.00999975
28.729617;1.03459665;-0.846665202;0.0312191105;-0.818352205;0.0301759817;1.04396261;1.02599849;-0.799664415;0.0762462621;1.03459702;-0.507999153;0.0187323435;10;-0.666667;0;1.044444;1.01000027;1.00999973
28.730617;1.03459663;-0.84666522;0.0312174473;-0.818352232;0.0301743772;1.04396159;1.02599849;-0.799664401;0.0762446389;1.034597;-0.507999143;0.0187313293;10;-0.666667;0;1.044444;1.01000028;1.00999972
28.731617;1.03459562;-0.846665238;0.0312174546;-0.818353051;0.0301744126;1.04396156;1.02599849;-0.799664386;0.0762446377;1.03459599;-0.507999134;0.0187313137;10;-0.666667;0;1.044444;1.0100003;1.00999971
28.732617;1.0345956;-0.846665255;0.0312174655;-0.818353079;0.0301744189;1.04396154;1.0259985;-0.799664369;0.0762446346;1.03459598;-0.507999124;0.0187312969;10;-0.666667;0;1.044444;1.01000032;1.0099997
28.733617;1.03459559;-0.846665271;0.0312158133;-0.818353107;0.0301728144;1.04396052;1.0259975;-0.79966513;0.0762430798;1.03459596;-0.507999113;0.0187302791;10;-0.666667;0;1.044444;1.01000034;1.0099997
28.735617;1.03459556;-0.846665297;0.0312158513;-0.818353162;0.0301728277;1.04395948;1.02599751;-0.79966509;0.0762430673;1.03459594;-0.507999091;0.0187302418;10;-0.666667;0;1.044444;1.01000038;1.0099997
28.736617;1.03459454;-0.846665307;0.0312142079;-0.818353979;0.0301712528;1.04395947;1.02599751;-0.799665068;0.0762414358;1.03459493;-0.50799908;0.0187292231;10;-0.666667;0;1.044444;1.0100004;1.0099997
28.737617;1.03459452;-0.846665315;0.0312142339;-0.818354004;0.0301712593;1.04395945;1.02599752;-0.799665047;0.0762414286;1.03459492;-0.507999069;0.0187292053;10;-0.666667;0;1.044444;1.01000042;1.0099997
28.738617;1.03459451;-0.84666532;0.0312125961;-0.818354027;0.0301696544;1.04395843;1.02599652;-0.799665806;0.0762414959;1.03459491;-0.507999057;0.0187281887;10;-0.666667;0;1.044444;1.01000044;1.0099997
28.740617;1.03459448;-0.846665326;0.031212663;-0.818354068;0.030169663;1.0439584;1.02599652;-0.799665767;0.0762398579;1.0345949;-0.507999034;0.0187281614;10;-0.666667;0;1.044444;1.01000048;1.00999971
28.741617;1.03459347;-0.846665327;0.0312110341;-0.818354876;0.0301680833;1.04395739;1.02599651;-0.799665748;0.0762398516;1.03459389;-0.507999023;0.0187271512;10;-0.666667;0;1.044444;1.0100005;1.00999972
28.742617;1.03459345;-0.846665327;0.0312110741;-0.818354892;0.0301680837;1.04395737;1.02599551;-0.79966651;0.0762382955;1.03459388;-0.507999011;0.0187271436;10;-0.666667;0;1.044444;1.01000051;1.00999972
28.745617;1.03459342;-0.846665322;0.0312095355;-0.818354926;0.0301664643;1.04395635;1.02599549;-0.799666467;0.0762366547;1.03459387;-0.507998977;0.0187261357;10;-0.666667;0;1.044444;1.01000054;1.00999974
28.746617;1.03459241;-0.846665319;0.0312095794;-0.818355726;0.0301664881;1.04395534;1.02599448;-0.799667235;0.0762367237;1.03459287;-0.507998967;0.0187261376;10;-0.666667;0;1.044444;1.01000054;1.00999974
28.749617;1.0345924;-0.846665302;0.0312080452;-0.818355752;0.0301648565;1.04395435;1.02599444;-0.799667203;0.0762350825;1.03459287;-0.507998945;0.0187251559;10;-0.666667;0;1.044444;1.01000054;1.00999976
28.750617;1.0345924;-0.846665294;0.0312064226;-0.81835576;0.0301632378;1.04395435;1.02599343;-0.799667974;0.0762351507;1.03459287;-0.507998939;0.0187241656;10;-0.666667;0;1.044444;1.01000053;1.00999977
28.751617;1.0345914;-0.846665286;0.0312064663;-0.818356561;0.0301632593;1.04395336;1.02599341;-0.799667966;0.0762335198;1.03459187;-0.507998935;0.0187241769;10;-0.666667;0;1.044444;1.01000053;1.00999977
28.754617;1.03459142;-0.846665257;0.0312049271;-0.818356593;0.0301616273;1.04395239;1.02599337;-0.79966795;0.0762318736;1.03459185;-0.507998925;0.0187232191;10;-0.666667;0;1.044444;1.0100005;1.00999978
28.755617;1.03459143;-0.846665247;0.0312049684;-0.818356605;0.0301616212;1.04395241;1.02599235;-0.799668727;0.0762319403;1.03459184;-0.507998923;0.0187232357;10;-0.666667;0;1.044444;1.01000049;1.00999978
28.756617;1.03459045;-0.846665237;0.0312033425;-0.818357409;0.030160034;1.04395242;1.02599234;-0.799668725;0.0762303082;1.03459083;-0.507998921;0.0187222532;10;-0.666667;0;1.044444;1.01000048;1.00999978
28.758617;1.03459048;-0.846665218;0.0312017554;-0.818357437;0.030158416;1.04395144;1.02599231;-0.799668721;0.0762302948;1.0345908;-0.50799892;0.0187212893;10;-0.666667;0;1.044444;1.01000046;1.00999977
28.759617;1.03459051;-0.846665209;0.031201794;-0.818357451;0.0301584149;1.04395045;1.0259913;-0.7996695;0.0762287397;1.03459078;-0.507998921;0.0187213069;10;-0.666667;0;1.044444;1.01000044;1.00999976
28.760617;1.03459053;-0.846665199;0.0312018318;-0.818357465;0.0301584155;1.04395045;1.02599128;-0.7996695;0.0762287363;1.03459076;-0.507998922;0.0187213239;10;-0.666667;0;1.044444;1.01000043;1.00999975
28.761617;1.03458956;-0.84666519;0.0312002019;-0.818358269;0.0301568361;1.04395046;1.02599128;-0.7996695;0.0762287343;1.03458974;-0.507998923;0.0187203399;10;-0.666667;0;1.044444;1.01000041;1.00999975
28.762617;1.03458959;-0.846665181;0.0312002376;-0.818358281;0.0301568403;1.04394946;1.02599127;-0.799669501;0.0762271091;1.03458971;-0.507998923;0.0187203548;10;-0.666667;0;1.044444;1.01000039;1.00999974
28.763617;1.03458962;-0.846665172;0.031200272;-0.818358292;0.0301568461;1.04394946;1.02599027;-0.799670282;0.0762271839;1.03458968;-0.507998923;0.0187203684;10;-0.666667;0;1.044444;1.01000038;1.00999973
28.765617;1.03458969;-0.846665157;0.0311986692;-0.818358307;0.0301552501;1.04394846;1.02599027;-0.799670287;0.0762255623;1.03458962;-0.507998918;0.0187193922;10;-0.666667;0;1.044444;1.01000033;1.00999972
28.766617;1.03458873;-0.846665151;0.0311986983;-0.818359103;0.0301552876;1.04394846;1.02599027;-0.79967029;0.0762255639;1.03458859;-0.507998914;0.0187194025;10;-0.666667;0;1.044444;1.01000031;1.00999971
28.767617;1.03458876;-0.846665146;0.0311970586;-0.818359106;0.0301536853;1.04394745;1.02599028;-0.799670293;0.0762255652;1.03458856;-0.507998908;0.0187184116;10;-0.666667;0;1.044444;1.01000029;1.0099997
28.768617;1.0345888;-0.846665142;0.0311970834;-0.818359107;0.0301536938;1.04394746;1.02598929;-0.799671077;0.0762240159;1.03458852;-0.507998901;0.0187184198;10;-0.666667;0;1.044444;1.01000027;1.0099997
28.771617;1.0345889;-0.846665133;0.0311954792;-0.818359105;0.0301521024;1.04394647;1.02598933;-0.799671088;0.0762223936;1.03458842;-0.507998871;0.0187174399;10;-0.666667;0;1.044444;1.0100002;1.00999968
28.772617;1.03458793;-0.846665129;0.0311954963;-0.818359893;0.0301521343;1.04394648;1.02598835;-0.799671869;0.0762224694;1.03458739;-0.507998859;0.0187174452;10;-0.666667;0;1.044444;1.01000018;1.00999967
28.775617;1.03458801;-0.846665116;0.0311938685;-0.81835988;0.0301505155;1.04394552;1.02598843;-0.79967187;0.076220855;1.03458731;-0.507998815;0.0187164522;10;-0.666667;0;1.044444;1.01000012;1.00999964
28.776617;1.03458804;-0.84666511;0.0311922106;-0.818359873;0.0301488965;1.04394454;1.02598746;-0.799672648;0.0762209339;1.03458729;-0.507998799;0.0187154503;10;-0.666667;0;1.044444;1.0100001;1.00999962
28.777617;1.03458706;-0.846665104;0.0311922171;-0.818360658;0.0301489151;1.04394456;1.02598749;-0.799672644;0.0762193141;1.03458627;-0.507998781;0.0187154458;10;-0.666667;0;1.044444;1.01000008;1.0099996
28.780617;1.03458711;-0.846665081;0.0311905565;-0.818360636;0.0301472614;1.04394364;1.02598759;-0.799672628;0.0762177005;1.03458623;-0.507998728;0.0187144152;10;-0.666667;0;1.044444;1.01000002;1.00999954
28.781617;1.03458713;-0.846665074;0.0311905539;-0.818360628;0.0301472448;1.04394266;1.02598663;-0.7996734;0.0762177768;1.03458621;-0.50799871;0.0187143999;10;-0.666667;0;1.044444;1.01;1.00999951
28.782617;1.03458614;-0.846665066;0.0311888822;-0.818361412;0.0301456461;1.04394269;1.02598666;-0.799673392;0.0762177782;1.0345852;-0.507998692;0.0187133827;10;-0.666667;0;1.044444;1.00999998;1.00999949
28.784617;1.03458616;-0.846665051;0.0311888662;-0.818361396;0.0301456124;1.04394174;1.02598673;-0.799673377;0.0762161553;1.03458518;-0.507998655;0.0187133443;10;-0.666667;0;1.044444;1.00999995;1.00999944
28.785617;1.03458618;-0.846665045;0.0311871888;-0.818361388;0.0301439853;1.04394176;1.02598577;-0.799674148;0.0762162303;1.03458517;-0.507998638;0.0187123238;10;-0.666667;0;1.044444;1.00999994;1.00999942
28.786617;1.03458619;-0.846665038;0.0311871766;-0.818361381;0.03014397;1.04394179;1.0259858;-0.79967414;0.076214607;1.03458516;-0.507998621;0.0187123028;10;-0.666667;0;1.044444;1.00999993;1.0099994
28.787617;1.03458519;-0.846665032;0.0311871635;-0.818362164;0.0301439847;1.04394081;1.02598584;-0.799674132;0.0762146086;1.03458415;-0.507998604;0.0187122813;10;-0.666667;0;1.044444;1.00999991;1.00999938
28.789617;1.03458521;-0.846665021;0.0311854688;-0.818362149;0.0301423473;1.04393985;1.0259859;-0.799674111;0.0762129885;1.03458413;-0.507998576;0.0187112381;10;-0.666667;0;1.044444;1.00999989;1.00999935
28.790617;1.03458521;-0.846665017;0.0311854541;-0.818362142;0.0301423356;1.04393987;1.02598493;-0.799674877;0.0762130652;1.03458412;-0.507998565;0.0187112168;10;-0.666667;0;1.044444;1.00999988;1.00999934
28.791617;1.03458521;-0.846665013;0.031183772;-0.818362136;0.0301407142;1.04393988;1.02598496;-0.799674861;0.0762130676;1.03458412;-0.507998557;0.0187101958;10;-0.666667;0;1.044444;1.00999987;1.00999933
28.792617;1.03458421;-0.84666501;0.0311837559;-0.818362922;0.0301407342;1.0439389;1.02598499;-0.799674842;0.0762114453;1.03458311;-0.507998551;0.0187101751;10;-0.666667;0;1.044444;1.00999986;1.00999932
28.793617;1.03458421;-0.846665008;0.0311837389;-0.818362919;0.0301407265;1.04393891;1.02598501;-0.799674821;0.0762114474;1.03458311;-0.507998548;0.0187101547;10;-0.666667;0;1.044444;1.00999985;1.00999931
28.794617;1.03458422;-0.846665006;0.0311820542;-0.818362918;0.0301391089;1.04393892;1.02598403;-0.799675577;0.0762115238;1.0345831;-0.507998547;0.0187091346;10;-0.666667;0;1.044444;1.00999984;1.00999931
28.797617;1.03458422;-0.846665007;0.0311803259;-0.818362922;0.0301374849;1.04393794;1.02598407;-0.799675498;0.0762099043;1.03458309;-0.507998558;0.0187080764;10;-0.666667;0;1.044444;1.00999981;1.00999931
28.798617;1.03458322;-0.84666501;0.0311803034;-0.818363716;0.0301375118;1.04393694;1.02598308;-0.799676251;0.0762083552;1.03458209;-0.507998566;0.0187080584;10;-0.666667;0;1.044444;1.0099998;1.00999932
28.802617;1.03458322;-0.846665033;0.0311785479;-0.818363745;0.0301359015;1.04393596;1.02598305;-0.799676149;0.076206734;1.03458209;-0.507998609;0.0187069997;10;-0.666667;0;1.044444;1.00999974;1.00999936
28.803617;1.03458221;-0.846665042;0.0311768616;-0.818364546;0.0301343211;1.04393496;1.02598204;-0.799676905;0.0762068084;1.0345811;-0.507998622;0.0187059884;10;-0.666667;0;1.044444;1.00999973;1.00999938
28.807617;1.03458218;-0.846665083;0.031175138;-0.818364596;0.0301327128;1.04393396;1.02598096;-0.799677608;0.0762052513;1.03458111;-0.507998675;0.018704953;10;-0.666667;0;1.044444;1.00999969;1.00999948
28.808617;1.03458117;-0.846665094;0.0311751306;-0.818365403;0.0301327413;1.04393395;1.02598094;-0.799677592;0.0762036229;1.03458012;-0.507998688;0.0187049467;10;-0.666667;0;1.044444;1.00999969;1.00999951
28.811617;1.03458115;-0.846665121;0.031173456;-0.818365455;0.0301311272;1.04393294;1.02598087;-0.799677551;0.0762019814;1.03458015;-0.507998726;0.0187039354;10;-0.666667;0;1.044444;1.00999968;1.00999961
28.812617;1.03458114;-0.846665128;0.0311717906;-0.818365474;0.0301295157;1.04393193;1.02597985;-0.799678318;0.0762020484;1.03458016;-0.507998738;0.018702935;10;-0.666667;0;1.044444;1.00999968;1.00999964
28.813617;1.03458013;-0.846665133;0.0311717933;-0.818366284;0.0301295449;1.04393193;1.02597983;-0.799678307;0.076202041;1.03457917;-0.507998751;0.0187029368;10;-0.666667;0;1.044444;1.00999969;1.00999968
28.815617;1.03458012;-0.84666514;0.0311701357;-0.818366319;0.0301279383;1.04393091;1.02597978;-0.799678286;0.0762004027;1.0345792;-0.507998781;0.018701947;10;-0.666667;0;1.044444;1.0099997;1.00999975
28.816617;1.03458011;-0.84666514;0.0311701419;-0.818366336;0.0301279429;1.04393091;1.02597876;-0.799679055;0.0762004713;1.03457921;-0.507998799;0.0187019552;10;-0.666667;0;1.044444;1.00999971;1.00999978
28.818617;1.0345801;-0.846665138;0.0311684906;-0.818366366;0.0301263465;1.04392989;1.02597873;-0.799679034;0.0761988395;1.03457922;-0.507998838;0.0187009769;10;-0.666667;0;1.044444;1.00999973;1.00999985
28.819617;1.0345791;-0.846665134;0.0311684998;-0.81836717;0.0301263853;1.04392988;1.02597871;-0.799679024;0.0761988381;1.03457823;-0.50799886;0.01870099;10;-0.666667;0;1.044444;1.00999974;1.00999988
28.820617;1.03457909;-0.84666513;0.0311685103;-0.818367183;0.0301263966;1.04392887;1.0259787;-0.799679014;0.0761972137;1.03457824;-0.507998882;0.0187010048;10;-0.666667;0;1.044444;1.00999976;1.00999991
28.821617;1.03457908;-0.846665126;0.0311668555;-0.818367195;0.0301247982;1.04392885;1.02597768;-0.799679785;0.0761972894;1.03457824;-0.507998906;0.0187000213;10;-0.666667;0;1.044444;1.00999977;1.00999994
28.823617;1.03457906;-0.846665114;0.0311668833;-0.818367219;0.0301248269;1.04392783;1.02597766;-0.799679769;0.0761956704;1.03457825;-0.507998956;0.0187000597;10;-0.666667;0;1.044444;1.00999981;1.01
28.824617;1.03457805;-0.846665108;0.0311652325;-0.818368023;0.0301232613;1.04392781;1.02597766;-0.799679763;0.0761956742;1.03457726;-0.507998983;0.0186990815;10;-0.666667;0;1.044444;1.00999982;1.01000002
28.825617;1.03457804;-0.846665102;0.0311652495;-0.818368037;0.030123279;1.0439278;1.02597666;-0.799680539;0.0761957528;1.03457726;-0.50799901;0.0186991046;10;-0.666667;0;1.044444;1.00999983;1.01000004
28.828617;1.03457801;-0.84666508;0.0311636364;-0.818368082;0.0301217301;1.04392677;1.02597667;-0.799680546;0.0761941433;1.03457727;-0.507999092;0.018698179;10;-0.666667;0;1.044444;1.00999987;1.01000009
28.829617;1.03457701;-0.846665072;0.0311636532;-0.818368889;0.0301217822;1.04392577;1.02597668;-0.799680554;0.0761925245;1.03457628;-0.507999118;0.0186982048;10;-0.666667;0;1.044444;1.00999988;1.0100001
28.834617;1.03457698;-0.846665029;0.0311603728;-0.818368944;0.0301186806;1.04392477;1.02597574;-0.799681418;0.0761910013;1.03457631;-0.507999235;0.0186963343;10;-0.666667;0;1.044444;1.00999992;1.01000013
28.835617;1.03457598;-0.84666502;0.031160376;-0.81836974;0.0301187336;1.04392378;1.02597475;-0.799682221;0.0761910791;1.03457532;-0.507999254;0.0186963589;10;-0.666667;0;1.044444;1.00999993;1.01000013
28.839617;1.03457597;-0.846664984;0.0311570341;-0.818369751;0.0301156004;1.04392283;1.02597381;-0.799683105;0.0761879097;1.03457536;-0.507999307;0.0186944421;10;-0.666667;0;1.044444;1.00999995;1.01000015
28.840617;1.03457497;-0.846664974;0.0311570276;-0.818370543;0.0301156491;1.04392184;1.02597382;-0.799683132;0.0761879092;1.03457436;-0.507999314;0.0186944571;10;-0.666667;0;1.044444;1.00999996;1.01000015
28.843617;1.03457496;-0.846664938;0.0311553303;-0.818370542;0.0301140866;1.04392088;1.02597386;-0.799683213;0.0761862812;1.03457438;-0.507999319;0.0186934879;10;-0.666667;0;1.044444;1.00999997;1.01000017
28.844617;1.03457495;-0.846664924;0.0311553164;-0.818370541;0.0301140985;1.04392089;1.02597287;-0.799684019;0.0761863541;1.03457439;-0.507999315;0.0186934942;10;-0.666667;0;1.044444;1.00999998;1.01000018
28.845617;1.03457494;-0.84666491;0.0311536343;-0.81837054;0.0301124974;1.0439209;1.02597287;-0.799684047;0.0761847286;1.03457439;-0.507999308;0.018692499;10;-0.666667;0;1.044444;1.00999998;1.01000018
28.846617;1.03457393;-0.846664894;0.0311536178;-0.818371331;0.0301125347;1.04391991;1.02597288;-0.799684075;0.0761847278;1.03457339;-0.507999297;0.0186925026;10;-0.666667;0;1.044444;1.00999998;1.01000019
28.847617;1.03457392;-0.846664877;0.0311536006;-0.818371331;0.0301125415;1.04391991;1.02597288;-0.799684103;0.0761847273;1.0345734;-0.507999284;0.018692505;10;-0.666667;0;1.044444;1.00999999;1.01000019
28.848617;1.03457391;-0.846664859;0.0311519164;-0.81837133;0.030110936;1.04391992;1.02597188;-0.799684909;0.0761831765;1.0345734;-0.507999268;0.0186915063;10;-0.666667;0;1.044444;1.00999999;1.0100002
28.850617;1.03457389;-0.84666482;0.0311518808;-0.81837133;0.0301109434;1.04391892;1.02597186;-0.799684964;0.0761831749;1.03457341;-0.507999229;0.0186915057;10;-0.666667;0;1.044444;1.00999999;1.01000021
28.851617;1.03457288;-0.846664799;0.0311518631;-0.81837212;0.0301109742;1.04391892;1.02597184;-0.799684989;0.0761815491;1.03457242;-0.507999207;0.0186915041;10;-0.666667;0;1.044444;1.00999999;1.01000021
28.856617;1.03457282;-0.8466647;0.0311484506;-0.818372103;0.0301077337;1.0439169;1.02597071;-0.799685872;0.0761799891;1.03457252;-0.507999086;0.0186894803;10;-0.666667;0;1.044444;1.00999998;1.01000021
28.857617;1.03457181;-0.846664683;0.0311484381;-0.818372887;0.0301077533;1.0439169;1.02597067;-0.799685884;0.0761799864;1.03457155;-0.507999064;0.0186894703;10;-0.666667;0;1.044444;1.00999998;1.01000021
28.858617;1.03457181;-0.846664667;0.0311467602;-0.81837288;0.0301061311;1.04391589;1.02596964;-0.799686672;0.0761784328;1.03457157;-0.507999043;0.018688458;10;-0.666667;0;1.044444;1.00999997;1.0100002
28.861617;1.0345718;-0.846664633;0.0311450646;-0.818372857;0.03010448;1.04391488;1.02596953;-0.79968668;0.0761767918;1.03457166;-0.507998997;0.0186874067;10;-0.666667;0;1.044444;1.00999996;1.01000018
28.862617;1.0345708;-0.846664627;0.0311450558;-0.81837364;0.0301044952;1.04391487;1.02596849;-0.799687459;0.0761768594;1.03457069;-0.507998987;0.0186873842;10;-0.666667;0;1.044444;1.00999996;1.01000017
28.866617;1.0345708;-0.846664621;0.0311433499;-0.818373606;0.0301028349;1.04391385;1.02596837;-0.799687445;0.0761752103;1.03457078;-0.507998972;0.0186862645;10;-0.666667;0;1.044444;1.00999993;1.01000011
28.867617;1.0345708;-0.846664624;0.0311416721;-0.818373595;0.0301012146;1.04391284;1.02596735;-0.799688222;0.0761736572;1.03457079;-0.507998973;0.0186852273;10;-0.666667;0;1.044444;1.00999992;1.0100001
28.868617;1.0345698;-0.84666463;0.0311416608;-0.818374373;0.0301012359;1.04391283;1.02596733;-0.799688222;0.0761736567;1.0345698;-0.507998974;0.0186851876;10;-0.666667;0;1.044444;1.00999991;1.01000008
28.872617;1.03456982;-0.846664675;0.03113995;-0.818374318;0.030099608;1.04391178;1.02596627;-0.799689022;0.0761721348;1.03456981;-0.507998988;0.0186840144;10;-0.666667;0;1.044444;1.00999985;1.01000002
28.873617;1.03456882;-0.84666469;0.0311399399;-0.818375095;0.0300996361;1.04391077;1.02596627;-0.799689032;0.0761721495;1.0345688;-0.507998993;0.0186839707;10;-0.666667;0;1.044444;1.00999983;1.01000001
28.876617;1.03456885;-0.846664745;0.0311382481;-0.818375059;0.0300980303;1.04390973;1.02596627;-0.799689072;0.0761705851;1.03456876;-0.507999018;0.0186828481;10;-0.666667;0;1.044444;1.00999977;1.00999996
28.877617;1.03456886;-0.846664766;0.0311365754;-0.81837505;0.0300964239;1.04390972;1.02596527;-0.799689865;0.0761690593;1.03456873;-0.50799903;0.0186818109;10;-0.666667;0;1.044444;1.00999974;1.00999994
28.878617;1.03456886;-0.84666479;0.0311365703;-0.818375042;0.0300964298;1.0439097;1.02596528;-0.799689879;0.076169085;1.03456871;-0.507999044;0.0186817753;10;-0.666667;0;1.044444;1.00999972;1.00999992
28.879617;1.03456787;-0.846664815;0.0311365656;-0.818375827;0.0300964658;1.04390868;1.02596529;-0.799689891;0.0761691109;1.03456769;-0.507999061;0.018681741;10;-0.666667;0;1.044444;1.0099997;1.00999991
28.880617;1.03456788;-0.846664842;0.0311348943;-0.818375824;0.0300948627;1.04390867;1.0259653;-0.799689903;0.0761675116;1.03456766;-0.507999079;0.0186807079;10;-0.666667;0;1.044444;1.00999968;1.00999989
28.881617;1.03456788;-0.84666487;0.0311348894;-0.818375823;0.0300948714;1.04390864;1.02596432;-0.799690693;0.0761676092;1.03456764;-0.507999098;0.0186806761;10;-0.666667;0;1.044444;1.00999966;1.00999986
28.883617;1.03456789;-0.846664931;0.0311332101;-0.818375829;0.0300932796;1.0439076;1.02596435;-0.799690709;0.0761676481;1.03456758;-0.507999142;0.0186796177;10;-0.666667;0;1.044444;1.00999962;1.00999982
28.884617;1.03456689;-0.846664962;0.031133202;-0.818376627;0.0300933191;1.04390758;1.02596437;-0.799690714;0.0761660385;1.03456655;-0.507999165;0.0186795919;10;-0.666667;0;1.044444;1.00999961;1.0099998
28.889617;1.03456689;-0.84666512;0.0311314741;-0.818376695;0.0300917616;1.04390548;1.02596348;-0.799691495;0.0761645121;1.03456639;-0.507999269;0.0186785047;10;-0.666667;0;1.044444;1.00999959;1.00999967
28.890617;1.03456589;-0.846665151;0.0311297912;-0.818377503;0.0300901891;1.04390546;1.0259635;-0.799691492;0.0761628835;1.03456536;-0.507999284;0.0186774965;10;-0.666667;0;1.044444;1.00999959;1.00999964
28.891617;1.03456589;-0.846665182;0.0311297743;-0.818377521;0.0300901976;1.04390444;1.02596253;-0.799692269;0.0761629514;1.03456533;-0.507999294;0.0186774913;10;-0.666667;0;1.044444;1.0099996;1.00999961
28.895617;1.03456588;-0.8466653;0.03112804;-0.81837759;0.0300886091;1.04390337;1.02596261;-0.799692246;0.0761612816;1.03456525;-0.507999294;0.0186764992;10;-0.666667;0;1.044444;1.00999964;1.0099995
28.896617;1.03456488;-0.846665328;0.0311263587;-0.818378397;0.03008703;1.04390336;1.02596163;-0.799693017;0.0761613408;1.03456424;-0.507999284;0.0186755076;10;-0.666667;0;1.044444;1.00999966;1.00999947
28.900617;1.03456487;-0.846665426;0.03112465;-0.818378453;0.0300854197;1.0439013;1.02596168;-0.799692975;0.0761580263;1.03456418;-0.507999217;0.0186745613;10;-0.666667;0;1.044444;1.00999974;1.00999938
28.901617;1.03456388;-0.846665447;0.0311246439;-0.818379255;0.0300854453;1.04390129;1.02596069;-0.799693743;0.0761580842;1.03456317;-0.507999197;0.0186745792;10;-0.666667;0;1.044444;1.00999976;1.00999936
28.904617;1.0345639;-0.846665495;0.031122968;-0.818379282;0.0300838097;1.04390025;1.0259607;-0.799693716;0.0761564168;1.03456314;-0.507999142;0.0186736424;10;-0.666667;0;1.044444;1.00999983;1.00999932
28.905617;1.03456392;-0.846665507;0.0311229678;-0.81837929;0.0300837971;1.04390024;1.02595969;-0.799694489;0.0761564794;1.03456314;-0.507999126;0.018673666;10;-0.666667;0;1.044444;1.00999985;1.0099993
28.906617;1.03456393;-0.846665516;0.0311213022;-0.818379299;0.0300821718;1.04389923;1.02595969;-0.799694485;0.0761564692;1.03456314;-0.507999112;0.0186726903;10;-0.666667;0;1.044444;1.00999987;1.00999929
28.907617;1.03456295;-0.846665522;0.0311213041;-0.8183801;0.0300821854;1.04389923;1.02595968;-0.799694482;0.0761548358;1.03456214;-0.507999101;0.018672715;10;-0.666667;0;1.044444;1.00999989;1.00999928
28.912617;1.03456305;-0.846665522;0.0311179888;-0.818380148;0.0300788801;1.04389723;1.02595864;-0.799695267;0.0761532442;1.0345622;-0.507999069;0.0186708303;10;-0.666667;0;1.044444;1.00999994;1.00999927
28.913617;1.03456207;-0.846665518;0.0311179935;-0.818380948;0.0300788939;1.04389724;1.02595863;-0.799695269;0.0761516104;1.03456122;-0.507999066;0.0186708503;10;-0.666667;0;1.044444;1.00999995;1.00999927
28.914617;1.03456209;-0.846665513;0.0311179982;-0.818380956;0.03007888;1.04389725;1.02595862;-0.799695271;0.0761516008;1.03456124;-0.507999064;0.0186708686;10;-0.666667;0;1.044444;1.00999995;1.00999927
28.915617;1.03456211;-0.846665508;0.0311180029;-0.818380963;0.030078868;1.04389627;1.02595761;-0.799696052;0.0761516654;1.03456127;-0.507999062;0.0186708849;10;-0.666667;0;1.044444;1.00999995;1.00999928
28.918617;1.03456216;-0.846665489;0.0311163496;-0.818380981;0.0300772331;1.04389533;1.02595758;-0.799696045;0.0761500123;1.03456136;-0.507999053;0.0186699218;10;-0.666667;0;1.044444;1.00999995;1.0099993
28.919617;1.03456117;-0.846665482;0.0311146872;-0.818381776;0.0300756473;1.04389535;1.02595757;-0.79969604;0.0761500027;1.03456039;-0.507999048;0.018668931;10;-0.666667;0;1.044444;1.00999995;1.00999932
28.924617;1.03456119;-0.846665437;0.0311130508;-0.818381778;0.0300740379;1.04389347;1.02595655;-0.799696775;0.076146778;1.03456056;-0.507999006;0.0186679806;10;-0.666667;0;1.044444;1.00999991;1.0099994
28.925617;1.03456018;-0.846665428;0.0311130594;-0.818382565;0.0300740694;1.0438935;1.02595555;-0.799697544;0.0761468422;1.0345596;-0.507998992;0.018667993;10;-0.666667;0;1.044444;1.0099999;1.00999942
28.929617;1.03456015;-0.846665406;0.0311097627;-0.818382543;0.0300708562;1.0438926;1.02595555;-0.799697493;0.0761451848;1.03455973;-0.507998925;0.0186660478;10;-0.666667;0;1.044444;1.00999986;1.00999951
28.930617;1.03455913;-0.846665405;0.0311097704;-0.818383328;0.0300708878;1.04389263;1.02595456;-0.799698258;0.0761436288;1.03455876;-0.507998905;0.0186660617;10;-0.666667;0;1.044444;1.00999985;1.00999953
28.935617;1.03455906;-0.846665424;0.0311081129;-0.818383301;0.0300692952;1.04389073;1.02595359;-0.799698985;0.076142076;1.0345589;-0.507998801;0.0186651284;10;-0.666667;0;1.044444;1.00999978;1.00999961
28.936617;1.03455804;-0.846665432;0.0311064416;-0.818384089;0.0300677197;1.04389075;1.0259536;-0.799698979;0.0761420809;1.03455793;-0.50799878;0.018664142;10;-0.666667;0;1.044444;1.00999977;1.00999963
28.939617;1.03455798;-0.846665462;0.0311047509;-0.818384081;0.0300661372;1.0438898;1.02595363;-0.799698968;0.0761404769;1.03455803;-0.507998718;0.0186631825;10;-0.666667;0;1.044444;1.00999973;1.00999966
28.940617;1.03455796;-0.846665474;0.0311047404;-0.818384078;0.0300661504;1.04388882;1.02595264;-0.799699747;0.0761405583;1.03455805;-0.507998699;0.0186631955;10;-0.666667;0;1.044444;1.00999972;1.00999968
28.941617;1.03455794;-0.846665488;0.031104729;-0.818384076;0.0300661657;1.04388883;1.02595265;-0.799699747;0.0761389402;1.03455808;-0.507998681;0.0186632084;10;-0.666667;0;1.044444;1.00999971;1.00999969
28.942617;1.03455692;-0.846665504;0.0311030503;-0.818384864;0.0300646016;1.04388885;1.02595266;-0.79969975;0.0761389452;1.03455711;-0.507998664;0.0186622213;10;-0.666667;0;1.044444;1.00999971;1.0099997
28.944617;1.03455689;-0.846665539;0.0311030248;-0.818384856;0.0300646449;1.04388789;1.02595268;-0.79969976;0.0761373245;1.03455716;-0.507998633;0.018662248;10;-0.666667;0;1.044444;1.00999971;1.00999972
28.945617;1.03455687;-0.846665558;0.0311030117;-0.81838485;0.0300646699;1.04388792;1.02595169;-0.799700547;0.0761373967;1.03455718;-0.50799862;0.0186622624;10;-0.666667;0;1.044444;1.00999972;1.00999973
28.947617;1.03455684;-0.846665601;0.0311013184;-0.818384836;0.0300631137;1.04388697;1.0259517;-0.799700563;0.076137384;1.03455722;-0.507998599;0.0186612944;10;-0.666667;0;1.044444;1.00999974;1.00999975
28.948617;1.03455582;-0.846665624;0.0311013048;-0.818385618;0.0300631717;1.043887;1.0259517;-0.799700572;0.0761357494;1.03455624;-0.507998592;0.0186613121;10;-0.666667;0;1.044444;1.00999976;1.00999976
28.953617;1.03455577;-0.846665741;0.0310978992;-0.818385567;0.0300600866;1.04388514;1.0259507;-0.799701402;0.0761341402;1.03455629;-0.507998591;0.0186594132;10;-0.666667;0;1.044444;1.00999982;1.00999977
28.954617;1.03455477;-0.846665761;0.0310978847;-0.818386348;0.0300601376;1.04388516;1.0259507;-0.799701413;0.0761325074;1.03455529;-0.507998596;0.0186594344;10;-0.666667;0;1.044444;1.00999983;1.00999977
28.955617;1.03455477;-0.846665779;0.0310978709;-0.81838634;0.0300601567;1.04388519;1.0259497;-0.799702205;0.0761325753;1.03455529;-0.507998603;0.0186594554;10;-0.666667;0;1.044444;1.00999984;1.00999977
28.959617;1.03455478;-0.84666583;0.0310944932;-0.818386307;0.0300569808;1.04388328;1.02594971;-0.799702258;0.0761309425;1.03455525;-0.50799864;0.0186575334;10;-0.666667;0;1.044444;1.00999985;1.00999978
28.960617;1.03455379;-0.846665837;0.0310944849;-0.81838709;0.0300570139;1.04388331;1.02594871;-0.799703053;0.0761310191;1.03455424;-0.507998651;0.0186575505;10;-0.666667;0;1.044444;1.00999985;1.00999979
28.964617;1.03455385;-0.84666585;0.0310927972;-0.818387047;0.0300553929;1.0438824;1.02594873;-0.799703125;0.0761294216;1.03455417;-0.507998699;0.018656607;10;-0.666667;0;1.044444;1.00999983;1.00999981
28.965617;1.03455387;-0.846665851;0.0310927956;-0.818387034;0.0300553843;1.04388142;1.02594774;-0.799703925;0.0761278815;1.03455416;-0.507998712;0.0186566175;10;-0.666667;0;1.044444;1.00999982;1.00999982
28.966617;1.03455289;-0.846665851;0.0310911288;-0.818387812;0.0300537919;1.04388145;1.02594775;-0.799703944;0.0761278925;1.03455314;-0.507998726;0.0186556264;10;-0.666667;0;1.044444;1.0099998;1.00999982
28.970617;1.03455296;-0.846665849;0.0310894745;-0.818387761;0.0300521228;1.04388055;1.02594781;-0.79970402;0.0761263131;1.03455309;-0.507998783;0.0186546512;10;-0.666667;0;1.044444;1.00999975;1.00999985
28.971617;1.03455298;-0.846665849;0.031089481;-0.818387749;0.0300521051;1.04388057;1.02594682;-0.799704817;0.0761263978;1.03455308;-0.507998795;0.0186546551;10;-0.666667;0;1.044444;1.00999973;1.00999986
28.972617;1.03455199;-0.846665848;0.031089489;-0.818388528;0.0300521153;1.0438796;1.02594684;-0.799704834;0.0761247834;1.03455207;-0.507998807;0.0186546581;10;-0.666667;0;1.044444;1.00999971;1.00999987
28.975617;1.03455204;-0.846665848;0.0310878551;-0.818388497;0.0300504428;1.04387866;1.02594688;-0.799704881;0.0761248079;1.03455205;-0.507998828;0.0186536599;10;-0.666667;0;1.044444;1.00999966;1.0099999
28.976617;1.03455206;-0.846665847;0.0310878682;-0.818388489;0.0300504209;1.04387868;1.0259459;-0.799705673;0.076123263;1.03455205;-0.50799883;0.0186536581;10;-0.666667;0;1.044444;1.00999964;1.00999991
28.977617;1.03455207;-0.846665846;0.0310862153;-0.818388482;0.0300487874;1.0438787;1.02594591;-0.799705685;0.076123267;1.03455204;-0.507998831;0.0186526551;10;-0.666667;0;1.044444;1.00999963;1.00999992
28.978617;1.03455109;-0.846665845;0.0310862294;-0.818389268;0.0300487938;1.04387772;1.02594591;-0.799705695;0.0761232694;1.03455104;-0.507998829;0.018652651;10;-0.666667;0;1.044444;1.00999961;1.00999993
28.980617;1.03455111;-0.846665843;0.0310845911;-0.818389262;0.0300471383;1.04387776;1.02594592;-0.799705713;0.0761216451;1.03455104;-0.507998821;0.0186516402;10;-0.666667;0;1.044444;1.00999958;1.00999994
