time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
28.981617;1.03455112;-0.846665841;0.0310846049;-0.818389261;0.0300471173;1.04387778;1.02594492;-0.7997065;0.0761217173;1.03455104;-0.507998814;0.0186516337;10;-0.666667;0;1.044444;1.00999957;1.00999995
28.984617;1.03455115;-0.846665839;0.0310829772;-0.818389264;0.0300454524;1.04387682;1.02594492;-0.799706517;0.0761200796;1.03455106;-0.507998793;0.0186506116;10;-0.666667;0;1.044444;1.00999954;1.00999997
28.985617;1.03455016;-0.846665838;0.0310829896;-0.818390058;0.0300454668;1.04387583;1.02594492;-0.79970652;0.0761200724;1.03455007;-0.507998787;0.0186506034;10;-0.666667;0;1.044444;1.00999952;1.00999997
28.986617;1.03455016;-0.846665836;0.031083002;-0.818390062;0.0300454537;1.04387584;1.02594392;-0.799707301;0.0761185132;1.03455007;-0.50799878;0.0186505947;10;-0.666667;0;1.044444;1.00999951;1.00999997
28.990617;1.03455015;-0.846665816;0.0310813838;-0.818390082;0.0300438037;1.04387487;1.02594393;-0.799707296;0.076116838;1.0345501;-0.507998767;0.0186495503;10;-0.666667;0;1.044444;1.00999947;1.00999997
28.991617;1.03454915;-0.846665806;0.0310797294;-0.818390879;0.0300422149;1.04387487;1.02594294;-0.799708072;0.076116896;1.0345491;-0.507998768;0.0186485362;10;-0.666667;0;1.044444;1.00999946;1.00999996
28.996617;1.0345491;-0.846665715;0.0310781325;-0.818390903;0.0300405872;1.04387285;1.02594301;-0.799708047;0.0761151699;1.03454913;-0.50799879;0.0186474471;10;-0.666667;0;1.044444;1.00999947;1.00999993
28.997617;1.03454809;-0.846665693;0.0310781482;-0.818391694;0.0300406158;1.04387283;1.02594203;-0.79970882;0.0761135959;1.03454814;-0.507998797;0.018647425;10;-0.666667;0;1.044444;1.00999948;1.00999993
29.001617;1.03454804;-0.8466656;0.0310765499;-0.818391677;0.0300390101;1.04387178;1.02594212;-0.799708804;0.0761118672;1.03454818;-0.507998835;0.0186463245;10;-0.666667;0;1.044444;1.00999955;1.00999992
29.002617;1.03454803;-0.846665576;0.0310749021;-0.818391672;0.0300374018;1.04387077;1.02594114;-0.799709583;0.0761119133;1.03454819;-0.507998845;0.0186452975;10;-0.666667;0;1.044444;1.00999957;1.00999992
29.003617;1.03454702;-0.846665553;0.0310749216;-0.818392458;0.0300374342;1.04387075;1.02594117;-0.799709584;0.0761118848;1.0345472;-0.507998856;0.0186452703;10;-0.666667;0;1.044444;1.0099996;1.00999992
29.006617;1.03454697;-0.846665483;0.0310733167;-0.818392445;0.030035838;1.04386971;1.02594125;-0.7997096;0.0761101767;1.03454723;-0.507998886;0.0186441915;10;-0.666667;0;1.044444;1.00999969;1.00999993
29.007617;1.03454696;-0.846665462;0.0310733389;-0.81839244;0.0300358449;1.04386969;1.02594027;-0.79971039;0.0761102253;1.03454723;-0.507998895;0.0186441671;10;-0.666667;0;1.044444;1.00999972;1.00999993
29.009617;1.03454692;-0.846665421;0.0310717202;-0.818392431;0.0300342508;1.04386866;1.02594032;-0.799710423;0.0761085542;1.03454725;-0.507998912;0.0186431226;10;-0.666667;0;1.044444;1.00999979;1.00999995
29.010617;1.03454591;-0.846665402;0.0310717458;-0.818393218;0.0300342901;1.04386865;1.02594034;-0.799710443;0.0761085329;1.03454625;-0.507998919;0.0186431032;10;-0.666667;0;1.044444;1.00999983;1.00999995
29.012617;1.03454589;-0.846665367;0.0310701325;-0.818393208;0.0300327036;1.04386761;1.02594039;-0.799710488;0.0761068685;1.03454626;-0.507998932;0.0186420717;10;-0.666667;0;1.044444;1.0099999;1.00999998
29.013617;1.03454588;-0.846665349;0.0310701595;-0.818393203;0.030032718;1.04386759;1.0259394;-0.799711292;0.0761069237;1.03454626;-0.507998937;0.0186420601;10;-0.666667;0;1.044444;1.00999994;1.00999999
29.015617;1.03454586;-0.846665313;0.0310702111;-0.818393193;0.03003275;1.04386654;1.02593943;-0.799711341;0.076105262;1.03454626;-0.507998943;0.0186420455;10;-0.666667;0;1.044444;1.01000002;1.01000002
29.016617;1.03454486;-0.846665295;0.0310685677;-0.818393979;0.0300311852;1.04386652;1.02593944;-0.799711365;0.0761052437;1.03454526;-0.507998944;0.0186410424;10;-0.666667;0;1.044444;1.01000006;1.01000003
29.017617;1.03454485;-0.846665278;0.0310685886;-0.818393974;0.0300312027;1.04386649;1.02593945;-0.799711387;0.0761052255;1.03454526;-0.507998944;0.0186410418;10;-0.666667;0;1.044444;1.01000009;1.01000005
29.018617;1.03454485;-0.84666526;0.0310686066;-0.818393969;0.0300312203;1.04386547;1.02593846;-0.799712186;0.0761052817;1.03454526;-0.507998943;0.0186410435;10;-0.666667;0;1.044444;1.01000013;1.01000006
29.021617;1.03454485;-0.846665213;0.0310669745;-0.818393952;0.0300296594;1.04386538;1.02593846;-0.799712235;0.076103605;1.03454526;-0.50799893;0.0186400603;10;-0.666667;0;1.044444;1.01000022;1.0100001
29.022617;1.03454385;-0.8466652;0.0310669795;-0.818394737;0.0300297027;1.04386435;1.02593845;-0.799712247;0.0761035884;1.03454426;-0.507998924;0.0186400686;10;-0.666667;0;1.044444;1.01000025;1.01000011
29.023617;1.03454384;-0.846665188;0.031065315;-0.81839473;0.0300281037;1.04386432;1.02593845;-0.799712257;0.076101948;1.03454426;-0.507998916;0.0186390779;10;-0.666667;0;1.044444;1.01000027;1.01000012
29.024617;1.03454384;-0.846665178;0.031065315;-0.818394722;0.0300281129;1.04386428;1.02593744;-0.799713046;0.0761020068;1.03454426;-0.507998908;0.0186390883;10;-0.666667;0;1.044444;1.01000029;1.01000012
29.028617;1.03454382;-0.846665148;0.0310636333;-0.818394678;0.0300265054;1.04386315;1.02593737;-0.799713067;0.0761003323;1.03454426;-0.507998871;0.0186381398;10;-0.666667;0;1.044444;1.01000034;1.01000015
29.029617;1.03454281;-0.846665143;0.0310636268;-0.818395454;0.0300265271;1.04386211;1.02593635;-0.799713848;0.0761003975;1.03454326;-0.507998859;0.0186381553;10;-0.666667;0;1.044444;1.01000034;1.01000015
29.033617;1.03454278;-0.846665133;0.0310619276;-0.818395384;0.0300248534;1.04386101;1.02593624;-0.79971384;0.0760987459;1.03454328;-0.507998797;0.0186372248;10;-0.666667;0;1.044444;1.01000035;1.01000018
29.034617;1.03454277;-0.846665133;0.0310602521;-0.818395365;0.0300232182;1.04386099;1.0259352;-0.799714615;0.0760971888;1.03454328;-0.507998778;0.0186362431;10;-0.666667;0;1.044444;1.01000034;1.01000019
29.035617;1.03454176;-0.846665134;0.0310602432;-0.818396136;0.0300232195;1.04386097;1.02593517;-0.799714609;0.076097181;1.03454229;-0.507998758;0.0186362615;10;-0.666667;0;1.044444;1.01000034;1.01000019
29.041617;1.03454171;-0.846665151;0.031058535;-0.81839599;0.030021379;1.04385888;1.02593401;-0.799715342;0.0760955598;1.03454232;-0.50799864;0.0186353637;10;-0.666667;0;1.044444;1.01000027;1.01000027
29.042617;1.03454071;-0.846665152;0.031056867;-0.818396753;0.0300197538;1.04385787;1.02593399;-0.799715335;0.0760939212;1.03454133;-0.507998624;0.0186343776;10;-0.666667;0;1.044444;1.01000026;1.01000029
29.045617;1.03454071;-0.846665144;0.0310552146;-0.818396668;0.030018015;1.04385786;1.02593394;-0.799715317;0.0760922529;1.03454134;-0.507998582;0.0186334146;10;-0.666667;0;1.044444;1.01000023;1.01000033
29.046617;1.03454071;-0.846665138;0.0310552259;-0.81839664;0.0300179748;1.04385685;1.02593293;-0.799716092;0.0760923122;1.03454134;-0.507998571;0.0186334262;10;-0.666667;0;1.044444;1.01000022;1.01000035
29.047617;1.03454071;-0.846665131;0.0310552406;-0.818396612;0.0300179368;1.04385685;1.02593293;-0.799716089;0.0760922974;1.03454134;-0.50799856;0.0186334376;10;-0.666667;0;1.044444;1.01000021;1.01000036
29.048617;1.03453971;-0.846665124;0.0310552584;-0.818397377;0.0300179306;1.04385684;1.02593292;-0.799716087;0.0760922824;1.03454034;-0.50799855;0.0186334489;10;-0.666667;0;1.044444;1.0100002;1.01000037
29.049617;1.03453971;-0.846665116;0.0310536122;-0.818397353;0.0300162877;1.04385584;1.02593291;-0.799716085;0.0760906428;1.03454034;-0.50799854;0.0186324597;10;-0.666667;0;1.044444;1.01000019;1.01000038
29.050617;1.03453972;-0.846665108;0.0310536348;-0.81839733;0.0300162594;1.04385583;1.02593291;-0.799716084;0.0760906273;1.03454033;-0.507998531;0.0186324694;10;-0.666667;0;1.044444;1.01000018;1.01000039
29.051617;1.03453972;-0.846665101;0.0310536588;-0.818397309;0.0300162347;1.04385583;1.02593191;-0.799716864;0.0760906856;1.03454033;-0.507998522;0.0186324774;10;-0.666667;0;1.044444;1.01000017;1.01000039
29.054617;1.03453973;-0.846665083;0.0310520642;-0.818397252;0.0300145718;1.04385481;1.0259319;-0.799716871;0.0760890107;1.03454032;-0.507998496;0.0186314874;10;-0.666667;0;1.044444;1.01000015;1.01000038
29.055617;1.03453874;-0.846665079;0.0310520864;-0.818398026;0.0300145908;1.04385481;1.0259319;-0.799716875;0.0760889932;1.03453931;-0.507998488;0.0186314855;10;-0.666667;0;1.044444;1.01000015;1.01000037
29.060617;1.03453881;-0.846665071;0.0310488413;-0.818397936;0.0300113666;1.04385279;1.02593087;-0.799717683;0.0760873618;1.03453929;-0.507998452;0.0186294353;10;-0.666667;0;1.044444;1.01000012;1.01000027
29.061617;1.03453783;-0.846665072;0.0310488545;-0.818398709;0.0300114026;1.04385279;1.02593087;-0.799717689;0.0760857251;1.03453829;-0.507998448;0.0186294172;10;-0.666667;0;1.044444;1.01000012;1.01000024
29.062617;1.03453785;-0.846665075;0.0310488661;-0.81839869;0.0300114109;1.0438528;1.02592987;-0.799718474;0.0760857896;1.03453828;-0.507998445;0.0186293965;10;-0.666667;0;1.044444;1.01000012;1.01000021
29.067617;1.03453795;-0.846665099;0.031047233;-0.818398602;0.0300098554;1.04385087;1.02592986;-0.799718506;0.0760841586;1.03453826;-0.507998448;0.0186282609;10;-0.666667;0;1.044444;1.01000009;1.01000003
29.068617;1.03453697;-0.846665106;0.0310455692;-0.818399378;0.0300082856;1.04385089;1.02592886;-0.799719295;0.0760842401;1.03453725;-0.507998451;0.0186272303;10;-0.666667;0;1.044444;1.01000008;1.01
29.074617;1.03453707;-0.846665143;0.0310438981;-0.818399313;0.0300067246;1.04384906;1.02592787;-0.79972016;0.0760811516;1.03453716;-0.507998465;0.0186260578;10;-0.666667;0;1.044444;1.01000001;1.00999983
29.075617;1.03453609;-0.846665147;0.0310438937;-0.8184001;0.0300067538;1.04384909;1.02592788;-0.79972018;0.0760811714;1.03453614;-0.507998466;0.0186260337;10;-0.666667;0;1.044444;1.01;1.0099998
29.078617;1.03453612;-0.84666515;0.0310422086;-0.8184001;0.0300051266;1.04384819;1.02592788;-0.799720248;0.0760796151;1.03453607;-0.507998458;0.0186249734;10;-0.666667;0;1.044444;1.00999993;1.00999975
29.079617;1.03453612;-0.846665148;0.0310405342;-0.818400104;0.0300035054;1.04384822;1.02592688;-0.799721052;0.0760797148;1.03453604;-0.507998454;0.0186239573;10;-0.666667;0;1.044444;1.0099999;1.00999973
29.081617;1.03453613;-0.846665139;0.0310405174;-0.818400112;0.0300034806;1.04384728;1.02592688;-0.799721098;0.0760781438;1.03453599;-0.507998442;0.0186239301;10;-0.666667;0;1.044444;1.00999984;1.0099997
29.082617;1.03453513;-0.846665133;0.0310405086;-0.818400908;0.030003496;1.0438473;1.02592687;-0.79972112;0.0760781713;1.03453496;-0.507998437;0.0186239187;10;-0.666667;0;1.044444;1.0099998;1.00999969
29.084617;1.03453513;-0.846665118;0.031038824;-0.818400915;0.0300018574;1.04384735;1.02592686;-0.799721157;0.0760766027;1.0345349;-0.507998426;0.0186229005;10;-0.666667;0;1.044444;1.00999973;1.00999967
29.085617;1.03453513;-0.846665111;0.031038815;-0.818400919;0.0300018444;1.04384636;1.02592585;-0.799721952;0.076076705;1.03453486;-0.507998421;0.0186228938;10;-0.666667;0;1.044444;1.0099997;1.00999965
29.087617;1.03453512;-0.846665098;0.0310371291;-0.818400926;0.0300002109;1.04384639;1.02592584;-0.799721975;0.0760767617;1.0345348;-0.507998414;0.0186218852;10;-0.666667;0;1.044444;1.00999964;1.00999963
29.088617;1.03453411;-0.846665091;0.0310371185;-0.81840172;0.0300002312;1.0438464;1.02592583;-0.799721983;0.0760751658;1.03453377;-0.507998412;0.0186218835;10;-0.666667;0;1.044444;1.0099996;1.00999962
29.090617;1.0345341;-0.846665081;0.0310370939;-0.81840173;0.0300002209;1.04384541;1.02592582;-0.799721995;0.0760752237;1.0345337;-0.507998415;0.018621885;10;-0.666667;0;1.044444;1.00999955;1.00999961
29.091617;1.03453409;-0.846665076;0.0310354128;-0.818401737;0.0299986086;1.04384541;1.02592482;-0.799722779;0.0760753271;1.03453367;-0.507998419;0.0186208882;10;-0.666667;0;1.044444;1.00999952;1.0099996
29.094617;1.03453405;-0.846665059;0.0310353579;-0.818401764;0.0299986208;1.04384442;1.0259248;-0.799722788;0.0760737918;1.03453359;-0.507998438;0.0186209081;10;-0.666667;0;1.044444;1.00999945;1.0099996
29.095617;1.03453304;-0.846665053;0.0310336686;-0.818402567;0.0299970473;1.04384442;1.0259248;-0.79972279;0.0760738225;1.03453257;-0.507998446;0.0186199181;10;-0.666667;0;1.044444;1.00999943;1.0099996
29.101617;1.03453298;-0.846665036;0.0310318453;-0.818402663;0.0299955102;1.0438424;1.02592381;-0.799723569;0.0760708524;1.0345325;-0.507998482;0.0186189907;10;-0.666667;0;1.044444;1.00999934;1.00999967
29.102617;1.03453198;-0.846665039;0.0310318186;-0.818403472;0.0299955531;1.0438424;1.02592381;-0.799723565;0.0760708894;1.0345315;-0.507998487;0.0186190013;10;-0.666667;0;1.044444;1.00999934;1.00999969
29.103617;1.03453198;-0.846665042;0.0310301259;-0.818403491;0.0299939565;1.04384139;1.02592282;-0.79972434;0.0760710008;1.0345315;-0.507998491;0.0186180109;10;-0.666667;0;1.044444;1.00999933;1.00999971
29.108617;1.03453198;-0.846665066;0.0310283535;-0.818403569;0.0299924311;1.04384036;1.02592286;-0.799724289;0.0760679319;1.0345315;-0.507998506;0.0186170383;10;-0.666667;0;1.044444;1.00999933;1.00999982
29.109617;1.03453099;-0.846665071;0.0310283393;-0.818404373;0.0299924781;1.04384035;1.02592186;-0.799725052;0.076068039;1.0345305;-0.507998507;0.0186170397;10;-0.666667;0;1.044444;1.00999933;1.00999985
29.115617;1.03453101;-0.8466651;0.0310249603;-0.818404433;0.0299893326;1.04383831;1.0259209;-0.799725715;0.0760666591;1.0345305;-0.507998506;0.0186150231;10;-0.666667;0;1.044444;1.00999939;1.00999996
29.116617;1.03453001;-0.846665105;0.0310249564;-0.818405233;0.0299893663;1.04383831;1.0259209;-0.799725691;0.0760650595;1.0345295;-0.507998508;0.0186150158;10;-0.666667;0;1.044444;1.0099994;1.00999997
29.120617;1.03453001;-0.846665125;0.0310232786;-0.818405268;0.029987747;1.04383729;1.02592092;-0.799725591;0.0760635292;1.0345295;-0.50799853;0.0186139821;10;-0.666667;0;1.044444;1.00999945;1.00999998
29.121617;1.03453;-0.846665131;0.0310232767;-0.818405277;0.0299877386;1.04383729;1.02591991;-0.799726347;0.076063625;1.03452949;-0.507998539;0.0186139749;10;-0.666667;0;1.044444;1.00999946;1.00999998
29.122617;1.03453;-0.846665136;0.0310232754;-0.818405286;0.0299877279;1.04383629;1.02591991;-0.799726324;0.0760636455;1.03452949;-0.507998549;0.0186139691;10;-0.666667;0;1.044444;1.00999948;1.00999997
29.123617;1.03452899;-0.84666514;0.0310216084;-0.818406086;0.0299861331;1.04383629;1.0259199;-0.799726303;0.0760636646;1.03452849;-0.507998561;0.0186129649;10;-0.666667;0;1.044444;1.00999949;1.00999997
29.126617;1.03452896;-0.846665153;0.031021615;-0.818406107;0.0299860857;1.0438353;1.02591987;-0.799726244;0.0760620874;1.03452847;-0.507998596;0.0186129612;10;-0.666667;0;1.044444;1.00999954;1.00999993
29.127617;1.03452895;-0.846665156;0.0310199536;-0.818406112;0.0299844567;1.04383531;1.02591885;-0.799727005;0.0760621738;1.03452847;-0.507998608;0.0186119616;10;-0.666667;0;1.044444;1.00999956;1.00999992
29.129617;1.03452893;-0.846665158;0.0310199693;-0.81840612;0.0299844186;1.04383531;1.02591881;-0.799726975;0.0760605689;1.03452846;-0.507998631;0.018611963;10;-0.666667;0;1.044444;1.00999959;1.00999989
29.130617;1.03452791;-0.846665158;0.0310199798;-0.818406912;0.029984428;1.04383432;1.02591878;-0.799726962;0.0760605758;1.03452746;-0.507998643;0.0186119638;10;-0.666667;0;1.044444;1.0099996;1.00999987
29.133617;1.03452786;-0.846665153;0.0310183523;-0.818406905;0.0299827591;1.04383333;1.0259177;-0.79972771;0.0760590319;1.03452746;-0.507998678;0.0186109672;10;-0.666667;0;1.044444;1.00999964;1.00999982
29.136617;1.0345278;-0.846665147;0.0310167283;-0.818406881;0.0299810937;1.04383334;1.02591761;-0.799727685;0.0760590184;1.03452746;-0.507998723;0.0186099739;10;-0.666667;0;1.044444;1.00999966;1.00999977
29.137617;1.03452677;-0.846665146;0.0310167415;-0.818407661;0.0299811052;1.04383234;1.02591758;-0.799727679;0.0760573861;1.03452646;-0.507998741;0.0186099773;10;-0.666667;0;1.044444;1.00999966;1.00999975
29.138617;1.03452675;-0.846665146;0.0310167537;-0.818407649;0.0299810877;1.04383233;1.02591755;-0.799727673;0.0760573771;1.03452646;-0.507998763;0.0186099816;10;-0.666667;0;1.044444;1.00999967;1.00999974
29.139617;1.03452672;-0.846665147;0.0310150975;-0.818407638;0.0299794594;1.04383233;1.02591652;-0.799728446;0.0760574412;1.03452646;-0.507998786;0.0186089872;10;-0.666667;0;1.044444;1.00999967;1.00999972
29.144617;1.03452659;-0.846665159;0.0310134471;-0.818407599;0.0299777695;1.04383127;1.0259164;-0.799728419;0.0760557488;1.03452646;-0.507998931;0.0186080337;10;-0.666667;0;1.044444;1.00999966;1.00999966
29.145617;1.03452557;-0.846665162;0.0310134435;-0.818408389;0.0299777858;1.04383025;1.02591538;-0.799729196;0.0760541807;1.03452546;-0.507998964;0.0186080438;10;-0.666667;0;1.044444;1.00999966;1.00999965
29.150617;1.03452547;-0.846665164;0.031011744;-0.81840844;0.0299761336;1.04382914;1.0259153;-0.799729175;0.0760524559;1.03452549;-0.507999115;0.0186070792;10;-0.666667;0;1.044444;1.00999966;1.00999962
29.151617;1.03452545;-0.84666516;0.0310117365;-0.818408461;0.0299761295;1.04382912;1.02591429;-0.799729948;0.076052509;1.0345255;-0.507999139;0.0186070823;10;-0.666667;0;1.044444;1.00999967;1.00999962
29.152617;1.03452444;-0.846665153;0.0310100622;-0.818409278;0.0299745446;1.0438291;1.02591428;-0.799729942;0.0760524883;1.03452451;-0.507999162;0.018606084;10;-0.666667;0;1.044444;1.00999967;1.00999961
29.158617;1.03452439;-0.846665084;0.0310083475;-0.818409487;0.0299729511;1.04382696;1.02591322;-0.799730661;0.0760492038;1.03452459;-0.507999242;0.0186050781;10;-0.666667;0;1.044444;1.00999964;1.00999959
29.159617;1.03452339;-0.84666507;0.0310083394;-0.818410318;0.0299729914;1.04382694;1.02591322;-0.799730647;0.076049189;1.0345236;-0.507999246;0.0186050777;10;-0.666667;0;1.044444;1.00999964;1.0099996
29.162617;1.0345234;-0.84666503;0.0310066462;-0.818410438;0.02997143;1.04382587;1.02591322;-0.799730598;0.0760491559;1.03452365;-0.507999242;0.0186040834;10;-0.666667;0;1.044444;1.00999961;1.00999961
29.163617;1.03452341;-0.846665015;0.0310066359;-0.818410478;0.0299714509;1.04382585;1.02591223;-0.799731359;0.0760475992;1.03452366;-0.507999235;0.0186040873;10;-0.666667;0;1.044444;1.00999961;1.00999962
29.166617;1.03452346;-0.846664971;0.031004935;-0.818410599;0.029969911;1.04382478;1.02591227;-0.7997313;0.0760475954;1.03452369;-0.507999197;0.0186031033;10;-0.666667;0;1.044444;1.0099996;1.00999964
29.167617;1.03452248;-0.846664957;0.0310049226;-0.818411429;0.0299699655;1.04382476;1.02591229;-0.799731279;0.0760459735;1.0345227;-0.50799918;0.0186031098;10;-0.666667;0;1.044444;1.0099996;1.00999965
29.169617;1.03452252;-0.846664931;0.0310032305;-0.818411506;0.0299684073;1.04382372;1.02591233;-0.799731237;0.0760459833;1.03452271;-0.507999144;0.0186021224;10;-0.666667;0;1.044444;1.0099996;1.00999966
29.170617;1.03452255;-0.84666492;0.0310032177;-0.818411541;0.0299684347;1.04382371;1.02591136;-0.799731995;0.0760460642;1.03452271;-0.507999126;0.0186021276;10;-0.666667;0;1.044444;1.0099996;1.00999967
29.173617;1.03452265;-0.846664896;0.0310015118;-0.818411633;0.0299669088;1.04382267;1.02591145;-0.799731926;0.0760444663;1.03452271;-0.507999077;0.0186011336;10;-0.666667;0;1.044444;1.00999961;1.0099997
29.174617;1.03452168;-0.846664891;0.0310014983;-0.818412449;0.029966967;1.04382266;1.02591149;-0.7997319;0.076044477;1.03452171;-0.507999064;0.0186011317;10;-0.666667;0;1.044444;1.00999962;1.00999971
29.175617;1.03452172;-0.846664888;0.0310014844;-0.818412472;0.0299669968;1.04382266;1.02591152;-0.799731874;0.0760444886;1.03452171;-0.507999052;0.0186011281;10;-0.666667;0;1.044444;1.00999962;1.00999972
29.176617;1.03452176;-0.846664887;0.0310014701;-0.818412491;0.0299670272;1.04382166;1.02591055;-0.799732626;0.0760429508;1.03452171;-0.507999041;0.0186011228;10;-0.666667;0;1.044444;1.00999962;1.00999973
29.181617;1.03452196;-0.846664884;0.0309980576;-0.818412554;0.0299639644;1.04382068;1.02591071;-0.799732485;0.0760414037;1.03452169;-0.507999011;0.018599074;10;-0.666667;0;1.044444;1.00999962;1.00999979
29.182617;1.034521;-0.846664883;0.0309980405;-0.818413353;0.0299640268;1.04382068;1.02591074;-0.799732456;0.0760414212;1.03452069;-0.507999007;0.0185990589;10;-0.666667;0;1.044444;1.00999962;1.0099998
29.183617;1.03452103;-0.846664881;0.0309980237;-0.81841336;0.029964061;1.04382069;1.02590977;-0.799733208;0.076041513;1.03452069;-0.507999002;0.0185990417;10;-0.666667;0;1.044444;1.00999962;1.00999981
29.184617;1.03452107;-0.846664879;0.0309980078;-0.818413367;0.0299640961;1.04382069;1.02590979;-0.799733179;0.0760399065;1.03452068;-0.507998996;0.0185990223;10;-0.666667;0;1.044444;1.00999962;1.00999982
29.188617;1.03452118;-0.846664881;0.0309962933;-0.818413399;0.029962635;1.04381971;1.02590985;-0.799733066;0.0760399758;1.03452068;-0.507998967;0.0185979203;10;-0.666667;0;1.044444;1.00999961;1.00999986
29.189617;1.0345202;-0.846664886;0.0309962856;-0.8184142;0.0299627035;1.04381871;1.02590886;-0.799733818;0.07603844;1.03451968;-0.507998958;0.0185978882;10;-0.666667;0;1.044444;1.0099996;1.00999987
29.194617;1.03452029;-0.84666495;0.0309929332;-0.818414259;0.0299596754;1.04381775;1.02590888;-0.799733707;0.0760368608;1.03451969;-0.507998918;0.0185956969;10;-0.666667;0;1.044444;1.00999957;1.00999992
29.195617;1.03452031;-0.846664972;0.0309929324;-0.81841427;0.0299597109;1.04381776;1.02590787;-0.799734471;0.0760369402;1.03451969;-0.50799891;0.0185956562;10;-0.666667;0;1.044444;1.00999957;1.00999993
29.196617;1.03452032;-0.846664997;0.0309929323;-0.818414282;0.0299597447;1.04381777;1.02590787;-0.799734458;0.0760369451;1.0345197;-0.507998904;0.0185956164;10;-0.666667;0;1.044444;1.00999956;1.00999994
29.197617;1.03451933;-0.846665024;0.0309929329;-0.818415085;0.0299598054;1.04381678;1.02590787;-0.799734448;0.07603695;1.03451871;-0.507998898;0.0185955781;10;-0.666667;0;1.044444;1.00999955;1.00999995
29.204617;1.03451936;-0.846665258;0.0309896266;-0.818415123;0.0299567319;1.04381584;1.02590684;-0.799735255;0.0760338007;1.0345188;-0.507998861;0.0185933835;10;-0.666667;0;1.044444;1.00999949;1.01000005
29.205617;1.03451836;-0.846665293;0.0309896356;-0.818415911;0.0299567712;1.04381484;1.02590683;-0.799735274;0.076033803;1.03451782;-0.507998854;0.0185933693;10;-0.666667;0;1.044444;1.00999949;1.01000007
29.207617;1.03451836;-0.846665359;0.0309879923;-0.818415894;0.0299551734;1.04381485;1.02590682;-0.799735323;0.0760321831;1.03451787;-0.507998841;0.0185923524;10;-0.666667;0;1.044444;1.00999947;1.01000011
29.208617;1.03451836;-0.846665388;0.0309880065;-0.818415879;0.0299551767;1.04381485;1.02590681;-0.799735352;0.0760321856;1.03451789;-0.507998835;0.0185923498;10;-0.666667;0;1.044444;1.00999946;1.01000013
29.209617;1.03451836;-0.846665414;0.0309880221;-0.818415862;0.0299551781;1.04381386;1.0259058;-0.799736162;0.0760322623;1.03451792;-0.507998828;0.018592351;10;-0.666667;0;1.044444;1.00999945;1.01000016
29.211617;1.03451835;-0.846665455;0.0309880556;-0.818415816;0.0299551756;1.04381387;1.02590579;-0.799736228;0.0760306435;1.03451797;-0.507998813;0.018592364;10;-0.666667;0;1.044444;1.00999943;1.01000021
29.212617;1.03451734;-0.846665469;0.0309864059;-0.81841658;0.0299535897;1.04381387;1.02590579;-0.799736262;0.0760306464;1.034517;-0.507998806;0.0185913751;10;-0.666667;0;1.044444;1.00999942;1.01000023
29.214617;1.03451733;-0.846665486;0.0309864384;-0.81841652;0.0299535773;1.04381288;1.02590578;-0.799736331;0.076030651;1.03451705;-0.507998791;0.0185914032;10;-0.666667;0;1.044444;1.0099994;1.01000028
29.215617;1.03451733;-0.846665489;0.0309864537;-0.818416487;0.0299535685;1.04381289;1.02590477;-0.799737147;0.0760307262;1.03451707;-0.507998784;0.0185914184;10;-0.666667;0;1.044444;1.0099994;1.01000031
29.219617;1.03451731;-0.846665476;0.0309848413;-0.818416349;0.0299519051;1.0438119;1.02590477;-0.799737302;0.0760290881;1.03451715;-0.50799877;0.0185904673;10;-0.666667;0;1.044444;1.00999939;1.01000037
29.220617;1.0345163;-0.846665468;0.0309848529;-0.818417105;0.0299519167;1.0438119;1.02590477;-0.799737343;0.0760274544;1.03451617;-0.507998769;0.0185904744;10;-0.666667;0;1.044444;1.0099994;1.01000038
29.221617;1.03451629;-0.846665459;0.0309831966;-0.818417071;0.029950287;1.0438119;1.02590478;-0.799737384;0.0760274431;1.03451618;-0.50799877;0.0185894792;10;-0.666667;0;1.044444;1.00999941;1.01000039
29.222617;1.03451629;-0.846665449;0.0309832054;-0.818417037;0.0299502669;1.04381089;1.02590379;-0.799738207;0.0760275044;1.03451619;-0.507998773;0.0185894817;10;-0.666667;0;1.044444;1.00999942;1.01000039
29.227617;1.03451628;-0.846665407;0.0309815552;-0.818416862;0.0299485276;1.04380982;1.02590388;-0.799738417;0.0760258041;1.03451623;-0.507998802;0.0185884627;10;-0.666667;0;1.044444;1.00999952;1.01000037
29.228617;1.03451528;-0.846665403;0.0309815532;-0.818417618;0.0299485243;1.04380981;1.0259039;-0.799738455;0.0760257878;1.03451523;-0.50799881;0.0185884539;10;-0.666667;0;1.044444;1.00999955;1.01000037
29.234617;1.03451533;-0.846665409;0.0309798649;-0.818417397;0.0299466942;1.04380769;1.02590305;-0.799739423;0.0760225057;1.03451519;-0.507998859;0.0185873837;10;-0.666667;0;1.044444;1.00999973;1.01000029
29.235617;1.03451534;-0.846665413;0.0309781973;-0.81841736;0.0299450466;1.04380767;1.02590307;-0.799739448;0.0760224852;1.03451517;-0.507998868;0.0185863692;10;-0.666667;0;1.044444;1.00999976;1.01000028
29.236617;1.03451435;-0.846665416;0.030978198;-0.818418114;0.0299450395;1.04380766;1.0259021;-0.799740251;0.0760225383;1.03451416;-0.507998877;0.0185863537;10;-0.666667;0;1.044444;1.0099998;1.01000027
29.241617;1.03451439;-0.846665425;0.0309765592;-0.81841795;0.0299432638;1.04380659;1.02590219;-0.799740328;0.0760208217;1.03451408;-0.507998924;0.0185852699;10;-0.666667;0;1.044444;1.00999994;1.01000024
29.242617;1.03451439;-0.846665426;0.0309765693;-0.81841792;0.0299432365;1.04380659;1.02590121;-0.799741114;0.076020883;1.03451407;-0.507998933;0.0185852547;10;-0.666667;0;1.044444;1.00999997;1.01000024
29.243617;1.0345144;-0.846665426;0.0309765808;-0.818417892;0.0299432114;1.04380558;1.02590122;-0.799741116;0.0760208731;1.03451406;-0.50799894;0.0185852409;10;-0.666667;0;1.044444;1.00999999;1.01000024
29.244617;1.0345134;-0.846665425;0.0309749269;-0.818418655;0.0299416062;1.04380557;1.02590124;-0.799741114;0.0760192415;1.03451305;-0.507998947;0.0185842286;10;-0.666667;0;1.044444;1.01000001;1.01000024
29.252617;1.03451341;-0.846665424;0.0309733855;-0.818418495;0.0299398985;1.04380356;1.02590029;-0.799741757;0.0760177579;1.034513;-0.507998928;0.0185831908;10;-0.666667;0;1.044444;1.01000009;1.01000027
29.253617;1.0345124;-0.846665424;0.0309717354;-0.818419274;0.0299383177;1.04380356;1.02590029;-0.799741732;0.0760161556;1.034512;-0.507998917;0.0185821946;10;-0.666667;0;1.044444;1.01000009;1.01000027
29.255617;1.0345124;-0.846665421;0.0309717679;-0.818419259;0.0299383281;1.04380356;1.02590027;-0.799741681;0.0760162058;1.034512;-0.507998887;0.018582208;10;-0.666667;0;1.044444;1.01000009;1.01000027
29.256617;1.03451239;-0.846665419;0.0309717836;-0.818419255;0.0299383362;1.04380257;1.02589925;-0.799742435;0.0760163068;1.034512;-0.50799887;0.0185822179;10;-0.666667;0;1.044444;1.01000009;1.01000027
29.260617;1.03451238;-0.846665399;0.0309701717;-0.818419272;0.0299367663;1.0438016;1.02589918;-0.79974233;0.0760147969;1.03451199;-0.507998788;0.0185812794;10;-0.666667;0;1.044444;1.01000006;1.01000024
29.261617;1.03451138;-0.846665393;0.0309701815;-0.818420074;0.0299368047;1.04380161;1.02589915;-0.799742305;0.0760148265;1.03451099;-0.507998763;0.0185813001;10;-0.666667;0;1.044444;1.01000005;1.01000024
29.268617;1.03451141;-0.84666533;0.0309668646;-0.818420169;0.0299336039;1.04380075;1.025898;-0.799742933;0.0760118468;1.03451094;-0.507998562;0.0185794764;10;-0.666667;0;1.044444;1.00999997;1.01000017
29.269617;1.03451042;-0.846665319;0.0309668648;-0.818420974;0.0299336278;1.04379978;1.02589798;-0.799742917;0.0760118715;1.03450993;-0.507998532;0.0185795033;10;-0.666667;0;1.044444;1.00999996;1.01000016
29.270617;1.03451043;-0.846665308;0.0309668661;-0.818420987;0.0299336205;1.0437998;1.02589697;-0.799743683;0.0760119692;1.03450992;-0.507998503;0.0185795305;10;-0.666667;0;1.044444;1.00999994;1.01000015
29.277617;1.03451046;-0.84666523;0.0309635813;-0.818421073;0.0299302978;1.04379887;1.02589692;-0.799743644;0.0760088428;1.03450986;-0.507998352;0.0185777349;10;-0.666667;0;1.044444;1.0099998;1.01000001
29.278617;1.03450946;-0.846665219;0.0309635909;-0.81842187;0.0299303068;1.04379786;1.02589592;-0.799744425;0.0760089268;1.03450886;-0.50799834;0.0185777639;10;-0.666667;0;1.044444;1.00999978;1.00999999
29.284617;1.03450943;-0.846665155;0.0309619442;-0.818421858;0.0299285479;1.04379678;1.02589595;-0.799744476;0.0760073213;1.03450882;-0.507998311;0.01857689;10;-0.666667;0;1.044444;1.00999966;1.00999982
29.285617;1.03450942;-0.846665142;0.0309619387;-0.81842185;0.0299285197;1.04379677;1.02589496;-0.799745269;0.0760073934;1.03450882;-0.507998311;0.0185769003;10;-0.666667;0;1.044444;1.00999964;1.00999979
29.286617;1.03450842;-0.846665128;0.0309619307;-0.818422632;0.0299285198;1.04379675;1.02589497;-0.799745283;0.0760073899;1.03450781;-0.507998311;0.0185769079;10;-0.666667;0;1.044444;1.00999963;1.00999976
29.291617;1.0345084;-0.846665047;0.0309585329;-0.818422584;0.0299251583;1.04379568;1.02589507;-0.799745365;0.0760057263;1.03450779;-0.507998303;0.0185749135;10;-0.666667;0;1.044444;1.0099996;1.00999962
29.292617;1.0345084;-0.846665028;0.0309585169;-0.818422573;0.0299251346;1.04379467;1.0258941;-0.799746165;0.0760041647;1.03450779;-0.507998298;0.01857491;10;-0.666667;0;1.044444;1.0099996;1.00999959
29.294617;1.0345084;-0.846664984;0.0309584808;-0.818422554;0.0299250951;1.04379467;1.02589414;-0.799746206;0.076004142;1.03450779;-0.507998285;0.0185749014;10;-0.666667;0;1.044444;1.00999961;1.00999952
29.295617;1.03450741;-0.846664959;0.0309584599;-0.818423336;0.0299251088;1.04379467;1.02589417;-0.799746228;0.0760041312;1.03450679;-0.507998277;0.0185748969;10;-0.666667;0;1.044444;1.00999962;1.00999949
29.298617;1.03450743;-0.846664876;0.0309567165;-0.818423325;0.0299234717;1.04379369;1.02589424;-0.799746291;0.0760024784;1.03450679;-0.507998248;0.0185738857;10;-0.666667;0;1.044444;1.00999967;1.00999941
29.299617;1.03450743;-0.846664846;0.0309566863;-0.818423326;0.0299234695;1.0437937;1.02589326;-0.799747088;0.0760025447;1.0345068;-0.507998238;0.0185738833;10;-0.666667;0;1.044444;1.00999969;1.00999938
29.302617;1.03450745;-0.846664757;0.0309549181;-0.818423348;0.0299218685;1.04379276;1.0258933;-0.799747132;0.0760009002;1.03450681;-0.507998205;0.0185728817;10;-0.666667;0;1.044444;1.00999975;1.00999933
29.303617;1.03450645;-0.846664731;0.0309548822;-0.818424152;0.0299219051;1.04379278;1.02589331;-0.799747143;0.0760008935;1.03450582;-0.507998194;0.0185728834;10;-0.666667;0;1.044444;1.00999977;1.00999932
29.306617;1.03450646;-0.846664666;0.03095311;-0.818424205;0.0299203238;1.04379185;1.02589333;-0.79974717;0.0760008656;1.03450584;-0.507998159;0.018571895;10;-0.666667;0;1.044444;1.00999984;1.0099993
29.307617;1.03450646;-0.846664651;0.0309530776;-0.818424227;0.0299203352;1.04379187;1.02589233;-0.799747959;0.0759993024;1.03450584;-0.507998147;0.0185719011;10;-0.666667;0;1.044444;1.00999986;1.0099993
29.311617;1.03450646;-0.846664622;0.0309513031;-0.818424327;0.0299187749;1.04379094;1.0258923;-0.799747994;0.075999234;1.03450587;-0.507998094;0.0185709319;10;-0.666667;0;1.044444;1.00999993;1.00999934
29.312617;1.03450546;-0.846664622;0.0309512827;-0.818425145;0.0299188187;1.04379095;1.02589229;-0.799748003;0.0759992136;1.03450488;-0.50799808;0.0185709402;10;-0.666667;0;1.044444;1.00999995;1.00999936
29.313617;1.03450546;-0.846664626;0.0309512654;-0.818425171;0.0299188352;1.04379096;1.02589228;-0.799748012;0.0759975681;1.03450489;-0.507998065;0.0185709485;10;-0.666667;0;1.044444;1.00999997;1.00999938
29.314617;1.03450546;-0.846664632;0.0309512517;-0.818425199;0.0299188531;1.04379096;1.02589127;-0.799748801;0.0759976211;1.0345049;-0.507998051;0.0185709571;10;-0.666667;0;1.044444;1.00999999;1.00999941
29.320617;1.03450542;-0.846664707;0.0309495892;-0.81842537;0.0299173787;1.04378899;1.02589122;-0.799748859;0.0759958881;1.03450496;-0.507997986;0.018570029;10;-0.666667;0;1.044444;1.01000012;1.00999955
29.321617;1.03450441;-0.846664724;0.0309479372;-0.81842619;0.0299158227;1.04378899;1.02589122;-0.799748866;0.0759958735;1.03450397;-0.50799798;0.0185690453;10;-0.666667;0;1.044444;1.01000015;1.00999958
29.322617;1.03450439;-0.846664742;0.0309479551;-0.818426218;0.0299158494;1.04378899;1.02589022;-0.799749652;0.0759959335;1.03450399;-0.507997975;0.0185690624;10;-0.666667;0;1.044444;1.01000017;1.0099996
29.328617;1.03450427;-0.846664861;0.0309464476;-0.818426369;0.0299144055;1.04378797;1.02589027;-0.799749641;0.0759926076;1.03450406;-0.507997967;0.0185681701;10;-0.666667;0;1.044444;1.01000027;1.00999968
29.329617;1.03450424;-0.846664883;0.0309464821;-0.818426393;0.0299144343;1.04378796;1.02588929;-0.79975041;0.0759926707;1.03450407;-0.507997969;0.0185681862;10;-0.666667;0;1.044444;1.01000029;1.00999969
29.330617;1.03450321;-0.846664904;0.0309465187;-0.818427208;0.0299144927;1.04378695;1.02588931;-0.799750399;0.0759926606;1.03450308;-0.507997973;0.0185682011;10;-0.666667;0;1.044444;1.0100003;1.0099997
29.334617;1.0345031;-0.846664985;0.0309450126;-0.818427309;0.0299130063;1.04378591;1.0258894;-0.799750347;0.0759910015;1.03450311;-0.507998007;0.0185672457;10;-0.666667;0;1.044444;1.01000033;1.00999971
29.336617;1.03450304;-0.846665018;0.0309450958;-0.818427359;0.0299130709;1.04378588;1.02588945;-0.799750325;0.0759909874;1.03450312;-0.507998038;0.0185672578;10;-0.666667;0;1.044444;1.01000033;1.00999972
29.337617;1.03450301;-0.846665033;0.03094347;-0.818427384;0.0299114918;1.04378587;1.02588848;-0.799751097;0.075991055;1.03450313;-0.507998056;0.0185662613;10;-0.666667;0;1.044444;1.01000033;1.00999972
29.338617;1.03450299;-0.846665046;0.0309435098;-0.818427407;0.0299115234;1.04378586;1.0258885;-0.79975109;0.075991049;1.03450314;-0.507998075;0.0185662628;10;-0.666667;0;1.044444;1.01000033;1.00999973
29.339617;1.03450197;-0.846665059;0.0309435481;-0.818428222;0.0299115833;1.04378484;1.02588853;-0.799751086;0.0759894188;1.03450215;-0.507998096;0.018566262;10;-0.666667;0;1.044444;1.01000033;1.00999973
29.344617;1.03450189;-0.846665121;0.0309420406;-0.818428316;0.029910122;1.0437838;1.02588862;-0.799751092;0.0759877609;1.03450217;-0.507998201;0.0185652299;10;-0.666667;0;1.044444;1.01000032;1.00999974
29.345617;1.03450188;-0.846665135;0.0309420656;-0.818428329;0.0299101508;1.04378379;1.02588763;-0.799751878;0.0759878267;1.03450217;-0.507998219;0.0185652194;10;-0.666667;0;1.044444;1.01000032;1.00999974
29.347617;1.03450186;-0.846665164;0.0309404428;-0.81842835;0.0299085952;1.04378378;1.02588764;-0.799751897;0.07598781;1.03450216;-0.507998248;0.0185641954;10;-0.666667;0;1.044444;1.01000031;1.00999974
29.348617;1.03450085;-0.846665179;0.0309404618;-0.818429148;0.0299086506;1.04378377;1.02588764;-0.799751908;0.0759878022;1.03450116;-0.507998258;0.0185641822;10;-0.666667;0;1.044444;1.0100003;1.00999974
29.352617;1.03450083;-0.846665236;0.0309405178;-0.818429153;0.0299087492;1.04378274;1.0258876;-0.799751959;0.075986152;1.03450112;-0.507998275;0.0185641274;10;-0.666667;0;1.044444;1.01000028;1.00999973
29.353617;1.03450082;-0.846665249;0.0309388602;-0.818429148;0.0299071606;1.04378274;1.02588658;-0.799752751;0.075986222;1.03450111;-0.507998273;0.0185631157;10;-0.666667;0;1.044444;1.01000028;1.00999973
29.357617;1.0345008;-0.846665283;0.030938882;-0.818429106;0.0299072398;1.04378171;1.02588648;-0.799752798;0.0759845961;1.03450106;-0.507998258;0.018563085;10;-0.666667;0;1.044444;1.01000028;1.0099997
29.358617;1.0344998;-0.846665287;0.0309372176;-0.818429881;0.0299056752;1.0437817;1.02588645;-0.799752808;0.0759846;1.03450005;-0.507998252;0.0185620821;10;-0.666667;0;1.044444;1.01000029;1.00999969
29.360617;1.0344998;-0.846665294;0.0309372186;-0.818429842;0.0299057083;1.04378068;1.02588638;-0.799752825;0.0759829888;1.03450002;-0.507998238;0.0185620813;10;-0.666667;0;1.044444;1.01000031;1.00999967
29.361617;1.0344998;-0.846665296;0.0309372177;-0.81842982;0.0299057236;1.04378067;1.02588534;-0.799753612;0.0759830731;1.03450001;-0.507998231;0.0185620833;10;-0.666667;0;1.044444;1.01000032;1.00999966
29.363617;1.03449981;-0.846665299;0.0309355473;-0.81842977;0.0299041402;1.04378065;1.02588526;-0.799753624;0.0759831012;1.03449998;-0.507998217;0.0185610909;10;-0.666667;0;1.044444;1.01000035;1.00999964
29.366617;1.03449986;-0.846665305;0.0309355362;-0.818429685;0.029904175;1.04377961;1.02588513;-0.799753635;0.0759815361;1.03449994;-0.507998203;0.0185611088;10;-0.666667;0;1.044444;1.0100004;1.00999961
29.367617;1.03449888;-0.846665308;0.0309355304;-0.818430445;0.0299042138;1.04377961;1.02588509;-0.799753637;0.0759815589;1.03449893;-0.5079982;0.0185611163;10;-0.666667;0;1.044444;1.01000042;1.0099996
29.368617;1.0344989;-0.846665312;0.0309355232;-0.818430414;0.0299042227;1.0437796;1.02588505;-0.799753638;0.0759815825;1.03449891;-0.507998199;0.0185611246;10;-0.666667;0;1.044444;1.01000044;1.00999959
29.369617;1.03449893;-0.846665317;0.0309338474;-0.818430382;0.0299026195;1.04377859;1.02588401;-0.799754417;0.0759816804;1.0344989;-0.507998199;0.0185601339;10;-0.666667;0;1.044444;1.01000046;1.00999958
29.376617;1.03449914;-0.846665377;0.0309320584;-0.818430153;0.0299010353;1.04377755;1.02588373;-0.799754401;0.0759802032;1.03449882;-0.50799824;0.0185592347;10;-0.666667;0;1.044444;1.01000056;1.0099996
29.377617;1.03449816;-0.846665386;0.0309320341;-0.818430913;0.0299010655;1.04377754;1.02588269;-0.799755178;0.0759786673;1.03449781;-0.507998251;0.0185592545;10;-0.666667;0;1.044444;1.01000057;1.00999961
29.384617;1.03449828;-0.846665417;0.0309301577;-0.818430724;0.0298994251;1.04377647;1.02588254;-0.799756779;0.0759771138;1.03449779;-0.507998356;0.0185584004;10;-0.666667;0;1.044444;1.01000063;1.00999976
29.385617;1.03449829;-0.846665416;0.0309284571;-0.8184307;0.0298978024;1.04377546;1.02588154;-0.799757553;0.075977197;1.03449779;-0.507998373;0.0185574172;10;-0.666667;0;1.044444;1.01000063;1.00999979
29.386617;1.03449729;-0.846665414;0.0309284233;-0.818431468;0.0298978177;1.04377545;1.02588153;-0.799757547;0.0759772065;1.03449679;-0.50799839;0.0185574323;10;-0.666667;0;1.044444;1.01000063;1.00999982
29.393617;1.03449725;-0.846665396;0.0309265583;-0.818431327;0.0298960838;1.04377443;1.02588157;-0.799757512;0.0759756561;1.03449677;-0.507998509;0.0185565105;10;-0.666667;0;1.044444;1.01000058;1.01000002
29.394617;1.03449724;-0.846665395;0.0309265385;-0.818431311;0.0298960677;1.04377444;1.02588059;-0.799758291;0.0759741176;1.03449677;-0.507998526;0.0185565197;10;-0.666667;0;1.044444;1.01000056;1.01000005
29.395617;1.03449723;-0.846665395;0.0309265217;-0.818431296;0.0298960528;1.04377344;1.0258806;-0.799758291;0.0759741297;1.03449678;-0.507998543;0.0185565283;10;-0.666667;0;1.044444;1.01000054;1.01000008
29.396617;1.03449621;-0.846665395;0.030926508;-0.818432073;0.0298960681;1.04377346;1.02588061;-0.799758291;0.0759741418;1.03449578;-0.50799856;0.0185565361;10;-0.666667;0;1.044444;1.01000052;1.01000011
29.401617;1.03449613;-0.846665381;0.030924817;-0.818432003;0.0298944047;1.04377257;1.02588072;-0.7997583;0.0759725679;1.03449583;-0.507998634;0.0185555577;10;-0.666667;0;1.044444;1.01000041;1.01000025
29.402617;1.03449611;-0.846665373;0.0309231513;-0.818431987;0.0298927855;1.04377259;1.02587974;-0.799759083;0.0759726491;1.03449584;-0.507998646;0.0185545594;10;-0.666667;0;1.044444;1.01000038;1.01000027
29.405617;1.03449604;-0.846667009;0.0309231572;-0.818433544;0.0298927653;1.04377268;1.02587983;-0.799759102;0.0759726628;1.03449589;-0.507999676;0.0185545644;10;-0.666667;0;1.044444;1.01000031;1.01000031
29.406617;1.03449501;-0.846666996;0.0309231596;-0.818434316;0.0298927891;1.0437717;1.02587985;-0.79975911;0.0759710402;1.03449491;-0.507999686;0.0185545663;10;-0.666667;0;1.044444;1.01000029;1.01000033
29.409617;1.03449494;-0.846666947;0.0309215011;-0.818434253;0.0298911668;1.04377177;1.02587994;-0.799759142;0.0759710372;1.03449497;-0.507999716;0.0185535709;10;-0.666667;0;1.044444;1.0100002;1.01000034
29.410617;1.03449491;-0.846666928;0.0309215033;-0.818434232;0.0298911632;1.04377179;1.02587896;-0.799759933;0.0759711075;1.034495;-0.507999726;0.0185535712;10;-0.666667;0;1.044444;1.01000017;1.01000033
29.415617;1.03449482;-0.846666812;0.0309198333;-0.818434151;0.0298895198;1.04377086;1.02587906;-0.799759969;0.0759694503;1.0344951;-0.50799977;0.0185525498;10;-0.666667;0;1.044444;1.01000001;1.01000026
29.416617;1.0344938;-0.846666785;0.0309198297;-0.818434932;0.0298895395;1.04376987;1.02587907;-0.79975997;0.0759694409;1.03449412;-0.507999777;0.0185525401;10;-0.666667;0;1.044444;1.00999998;1.01000024
29.418617;1.03449379;-0.846666727;0.0309198209;-0.818434919;0.0298895202;1.04376989;1.02587909;-0.799759965;0.0759677928;1.03449416;-0.507999787;0.0185525151;10;-0.666667;0;1.044444;1.00999992;1.01000019
29.419617;1.03449378;-0.846666697;0.0309181491;-0.818434915;0.0298878988;1.0437699;1.02587809;-0.799760738;0.0759678523;1.03449418;-0.507999791;0.0185515;10;-0.666667;0;1.044444;1.00999989;1.01000017
29.426617;1.03449376;-0.84666647;0.0309164457;-0.818434926;0.0298861955;1.04376897;1.02587805;-0.79976061;0.0759660776;1.03449434;-0.507999798;0.0185503822;10;-0.666667;0;1.044444;1.00999974;1.00999994
29.427617;1.03449275;-0.84666644;0.0309164425;-0.818435723;0.0298862082;1.04376798;1.02587804;-0.79976058;0.0759660503;1.03449336;-0.5079998;0.0185503667;10;-0.666667;0;1.044444;1.00999973;1.00999991
29.428617;1.03449275;-0.846666411;0.0309164405;-0.818435729;0.0298861915;1.04376798;1.02587702;-0.799761328;0.0759660957;1.03449339;-0.507999802;0.0185503519;10;-0.666667;0;1.044444;1.00999972;1.00999988
29.436617;1.03449276;-0.846666258;0.0309148216;-0.818435794;0.0298844061;1.04376698;1.02587688;-0.79976103;0.0759625761;1.03449355;-0.507999861;0.0185492501;10;-0.666667;0;1.044444;1.00999967;1.00999972
29.437617;1.03449177;-0.846666244;0.030913171;-0.818436597;0.0298827974;1.04376698;1.02587587;-0.799761773;0.0759626109;1.03449256;-0.507999871;0.0185482381;10;-0.666667;0;1.044444;1.00999967;1.00999972
29.445617;1.03449191;-0.846666176;0.030911681;-0.818436761;0.0298809275;1.0437649;1.02587578;-0.79976155;0.0759606605;1.03449253;-0.507999977;0.0185471115;10;-0.666667;0;1.044444;1.00999969;1.0099997
29.446617;1.03449193;-0.846666176;0.0309117032;-0.818436792;0.0298808935;1.04376489;1.02587478;-0.799762311;0.0759606995;1.0344925;-0.507999991;0.018547091;10;-0.666667;0;1.044444;1.00999969;1.0099997
29.447617;1.03449195;-0.846666179;0.0309117242;-0.818436824;0.0298808612;1.04376488;1.02587477;-0.799762297;0.0759606671;1.03449248;-0.508000004;0.01854707;10;-0.666667;0;1.044444;1.0099997;1.00999969
29.448617;1.03449097;-0.846666185;0.0309117436;-0.818437649;0.0298808604;1.04376486;1.02587476;-0.799762287;0.0759590127;1.03449145;-0.508000017;0.0185470486;10;-0.666667;0;1.044444;1.00999971;1.00999969
29.454617;1.03449107;-0.846666247;0.0309101631;-0.818437855;0.029879153;1.04376378;1.02587473;-0.799762297;0.0759572653;1.03449121;-0.508000072;0.0185459169;10;-0.666667;0;1.044444;1.00999977;1.0099997
29.455617;1.03449109;-0.846666257;0.0309085055;-0.818437885;0.0298775416;1.04376377;1.02587372;-0.799763088;0.0759573259;1.03449117;-0.508000076;0.0185448941;10;-0.666667;0;1.044444;1.00999978;1.00999971
29.457617;1.03449112;-0.846666276;0.0309085184;-0.818437941;0.0298775543;1.04376276;1.02587371;-0.799763118;0.0759573011;1.03449108;-0.508000077;0.0185448474;10;-0.666667;0;1.044444;1.00999981;1.00999973
29.458617;1.03449014;-0.846666284;0.0309085225;-0.818438756;0.0298775953;1.04376276;1.0258737;-0.799763135;0.0759572892;1.03449004;-0.508000075;0.0185448238;10;-0.666667;0;1.044444;1.00999983;1.00999974
29.468617;1.03449025;-0.846666345;0.0309051716;-0.818438878;0.0298745633;1.04376084;1.02587258;-0.799764147;0.0759540668;1.03448972;-0.507999949;0.0185425774;10;-0.666667;0;1.044444;1.01000004;1.00999989
29.469617;1.03448925;-0.846666353;0.0309051669;-0.818439669;0.0298746088;1.04376085;1.02587257;-0.79976417;0.0759540746;1.0344887;-0.50799993;0.0185425499;10;-0.666667;0;1.044444;1.01000006;1.0099999
29.472617;1.03448927;-0.846666368;0.0309051521;-0.818439653;0.0298746513;1.04376088;1.02587253;-0.799764234;0.0759541124;1.03448868;-0.507999875;0.0185424662;10;-0.666667;0;1.044444;1.01000011;1.00999991
29.473617;1.03448927;-0.84666637;0.0309051467;-0.818439644;0.0298746634;1.04375989;1.02587152;-0.799765034;0.0759525782;1.03448867;-0.507999857;0.0185424388;10;-0.666667;0;1.044444;1.01000012;1.00999991
29.479617;1.03448926;-0.846666339;0.0309034413;-0.818439596;0.0298731153;1.0437589;1.02587143;-0.799765139;0.0759510782;1.0344887;-0.50799974;0.0185412903;10;-0.666667;0;1.044444;1.01000018;1.00999988
29.480617;1.03448826;-0.846666326;0.0309034333;-0.818440385;0.0298731524;1.0437589;1.02587141;-0.799765155;0.0759511024;1.03448771;-0.507999722;0.018541268;10;-0.666667;0;1.044444;1.01000018;1.00999987
29.482617;1.03448825;-0.846666296;0.0309017495;-0.818440387;0.029871552;1.04375888;1.02587138;-0.799765186;0.0759511539;1.03448772;-0.507999691;0.0185402275;10;-0.666667;0;1.044444;1.01000019;1.00999986
29.483617;1.03448824;-0.84666628;0.0309017408;-0.818440392;0.0298715536;1.04375886;1.02587037;-0.799765979;0.0759512554;1.03448772;-0.507999679;0.0185402099;10;-0.666667;0;1.044444;1.01000019;1.00999985
29.491617;1.03448815;-0.846666148;0.0309000151;-0.818440483;0.0298698551;1.04375672;1.02587033;-0.799766056;0.0759498626;1.03448776;-0.507999641;0.0185391557;10;-0.666667;0;1.044444;1.01000012;1.00999983
29.492617;1.03448714;-0.846666136;0.0309000105;-0.818441288;0.0298698621;1.0437567;1.02586933;-0.799766844;0.0759499615;1.03448677;-0.507999637;0.0185391596;10;-0.666667;0;1.044444;1.0100001;1.00999983
29.501617;1.03448707;-0.846666039;0.0308966529;-0.818441406;0.0298664184;1.04375558;1.02586944;-0.799766968;0.0759468143;1.03448687;-0.507999558;0.0185372902;10;-0.666667;0;1.044444;1.00999995;1.00999983
29.502617;1.03448706;-0.846666027;0.0308966493;-0.818441418;0.0298663979;1.04375558;1.02586846;-0.799767767;0.0759468853;1.03448688;-0.507999547;0.0185373138;10;-0.666667;0;1.044444;1.00999994;1.00999983
29.503617;1.03448604;-0.846666015;0.0308966445;-0.818442221;0.0298664076;1.04375457;1.02586849;-0.799767787;0.0759468793;1.03448589;-0.507999537;0.0185373388;10;-0.666667;0;1.044444;1.00999992;1.00999983
29.511617;1.03448592;-0.846665948;0.0308948511;-0.818442245;0.0298646755;1.04375363;1.02586867;-0.799767925;0.0759451163;1.03448598;-0.507999485;0.0185365982;10;-0.666667;0;1.044444;1.00999979;1.00999973
29.512617;1.0344859;-0.846665948;0.0308948222;-0.818442238;0.029864664;1.04375365;1.02586769;-0.799768712;0.075945167;1.03448599;-0.507999484;0.0185366366;10;-0.666667;0;1.044444;1.00999977;1.0099997
29.514617;1.03448587;-0.846665957;0.0308930913;-0.818442214;0.0298630316;1.04375369;1.02586772;-0.799768718;0.0759434976;1.03448602;-0.507999487;0.018535714;10;-0.666667;0;1.044444;1.00999973;1.00999965
29.515617;1.03448486;-0.846665966;0.0308930571;-0.818442989;0.0298630506;1.04375372;1.02586774;-0.799768716;0.0759434771;1.03448504;-0.507999491;0.0185357523;10;-0.666667;0;1.044444;1.00999972;1.00999963
29.522617;1.03448481;-0.846666092;0.0308911722;-0.818442831;0.0298613953;1.04375193;1.0258668;-0.799769375;0.0759418354;1.03448511;-0.50799959;0.0185349927;10;-0.666667;0;1.044444;1.0099996;1.00999943
29.526617;1.0344848;-0.846666175;0.0308911031;-0.818442729;0.0298613798;1.04375207;1.02586681;-0.79976923;0.0759418234;1.03448512;-0.507999672;0.0185351027;10;-0.666667;0;1.044444;1.00999957;1.00999936
29.527617;1.0344838;-0.846666192;0.030889429;-0.818443497;0.0298597927;1.0437521;1.02586681;-0.799769188;0.0759401999;1.03448411;-0.507999691;0.0185341281;10;-0.666667;0;1.044444;1.00999956;1.00999935
29.531617;1.0344838;-0.846666253;0.0308894405;-0.818443413;0.0298597735;1.04375122;1.02586684;-0.799769018;0.0759402201;1.0344841;-0.507999764;0.0185342219;10;-0.666667;0;1.044444;1.00999956;1.00999935
29.532617;1.0344838;-0.846666266;0.0308894512;-0.818443395;0.0298597696;1.04375124;1.02586584;-0.799769759;0.0759403034;1.03448409;-0.507999781;0.0185342433;10;-0.666667;0;1.044444;1.00999956;1.00999936
