time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
29.538617;1.03448386;-0.846666316;0.0308878766;-0.818443301;0.0298581499;1.04375033;1.02586591;-0.799769616;0.0759387758;1.03448404;-0.507999881;0.0185333518;10;-0.666667;0;1.044444;1.00999957;1.00999944
29.539617;1.03448288;-0.846666318;0.0308878961;-0.81844408;0.0298581801;1.04375033;1.02586592;-0.799769607;0.0759387985;1.03448304;-0.507999896;0.0185333685;10;-0.666667;0;1.044444;1.00999957;1.00999946
29.542617;1.03448294;-0.846666316;0.0308862945;-0.818444054;0.0298565762;1.04374934;1.02586597;-0.799769599;0.0759372485;1.03448302;-0.507999936;0.0185324197;10;-0.666667;0;1.044444;1.00999958;1.00999953
29.543617;1.03448296;-0.846666311;0.0308863174;-0.818444049;0.0298565794;1.04374933;1.02586498;-0.799770382;0.075937348;1.03448301;-0.507999947;0.0185324372;10;-0.666667;0;1.044444;1.00999958;1.00999955
29.548617;1.03448306;-0.846666247;0.030884757;-0.818444049;0.0298550023;1.04374829;1.02586503;-0.79977042;0.0759358393;1.03448299;-0.507999986;0.0185315294;10;-0.666667;0;1.044444;1.00999961;1.00999968
29.551617;1.03448311;-0.84666617;0.030884807;-0.818444069;0.0298550475;1.04374825;1.02586505;-0.799770445;0.0759358914;1.03448298;-0.50799999;0.0185315864;10;-0.666667;0;1.044444;1.00999963;1.00999976
29.552617;1.03448213;-0.846666141;0.0308848216;-0.818444872;0.0298550955;1.04374823;1.02586506;-0.799770451;0.0759359046;1.03448199;-0.507999988;0.0185316044;10;-0.666667;0;1.044444;1.00999963;1.00999978
29.553617;1.03448214;-0.846666111;0.0308848355;-0.818444885;0.029855116;1.04374821;1.02586506;-0.799770456;0.0759359155;1.03448199;-0.507999985;0.0185316213;10;-0.666667;0;1.044444;1.00999964;1.00999981
29.554617;1.03448216;-0.846666081;0.0308848488;-0.818444901;0.0298551372;1.04374819;1.02586407;-0.79977124;0.0759359981;1.034482;-0.507999979;0.0185316368;10;-0.666667;0;1.044444;1.00999964;1.00999983
29.555617;1.03448217;-0.846666051;0.030883195;-0.818444919;0.0298535475;1.04374717;1.02586407;-0.799771243;0.0759360042;1.03448201;-0.507999972;0.0185306505;10;-0.666667;0;1.044444;1.00999964;1.00999985
29.563617;1.03448216;-0.846665858;0.0308816281;-0.818445093;0.0298521309;1.04374602;1.02586414;-0.799771256;0.0759327195;1.03448217;-0.507999852;0.0185296852;10;-0.666667;0;1.044444;1.00999966;1.01
29.564617;1.03448115;-0.846665842;0.0308816377;-0.818445906;0.0298521893;1.04374601;1.02586315;-0.79977204;0.0759327805;1.03448119;-0.507999833;0.0185296828;10;-0.666667;0;1.044444;1.00999967;1.01000002
29.574617;1.03448102;-0.846665792;0.0308799366;-0.81844614;0.0298508226;1.04374499;1.02586321;-0.799772131;0.0759309831;1.03448141;-0.507999743;0.0185286202;10;-0.666667;0;1.044444;1.00999975;1.01000012
29.575617;1.03448101;-0.846665795;0.0308799216;-0.818446164;0.0298508334;1.04374499;1.02586221;-0.799772921;0.0759310402;1.03448142;-0.507999744;0.0185286099;10;-0.666667;0;1.044444;1.00999976;1.01000013
29.576617;1.034481;-0.8466658;0.0308799053;-0.818446187;0.0298508418;1.04374399;1.02586221;-0.79977293;0.0759310243;1.03448144;-0.507999746;0.0185285991;10;-0.666667;0;1.044444;1.00999976;1.01000013
29.577617;1.03447998;-0.846665805;0.0308782209;-0.818447;0.0298492659;1.043744;1.02586221;-0.799772938;0.0759310097;1.03448046;-0.507999749;0.018527588;10;-0.666667;0;1.044444;1.00999977;1.01000013
29.586617;1.03447986;-0.846665927;0.030876337;-0.818447127;0.0298476486;1.04374294;1.02586222;-0.799772959;0.0759277239;1.03448061;-0.507999793;0.0185264646;10;-0.666667;0;1.044444;1.0099998;1.01000007
29.587617;1.03447985;-0.846665953;0.0308763107;-0.818447134;0.0298476394;1.04374293;1.02586122;-0.799773735;0.0759278;1.03448062;-0.507999799;0.0185264461;10;-0.666667;0;1.044444;1.00999981;1.01000006
29.590617;1.03447981;-0.84666605;0.0308762361;-0.818447147;0.0298476032;1.04374187;1.02586122;-0.799773712;0.0759278055;1.03448065;-0.507999807;0.0185263833;10;-0.666667;0;1.044444;1.00999983;1.01000004
29.591617;1.0344788;-0.846666089;0.0308762132;-0.81844794;0.0298476181;1.04374185;1.02586122;-0.799773699;0.0759278064;1.03447966;-0.507999806;0.0185263606;10;-0.666667;0;1.044444;1.00999984;1.01000003
29.604617;1.03447871;-0.846666727;0.0308727067;-0.818447848;0.0298441674;1.04373951;1.02586009;-0.799774272;0.0759246245;1.03447978;-0.50799976;0.0185241117;10;-0.666667;0;1.044444;1.01;1.00999987
29.605617;1.03447771;-0.846666772;0.0308727011;-0.818448619;0.0298441821;1.04373949;1.02586007;-0.799774258;0.0759246338;1.03447878;-0.507999764;0.0185240997;10;-0.666667;0;1.044444;1.01000001;1.00999985
29.609617;1.0344777;-0.846666922;0.0308710143;-0.818448528;0.029842545;1.0437394;1.02585997;-0.799774201;0.0759246972;1.03447875;-0.507999797;0.0185230588;10;-0.666667;0;1.044444;1.01000008;1.0099998
29.610617;1.03447771;-0.846666953;0.0308710099;-0.818448505;0.029842548;1.04373939;1.02585894;-0.799774963;0.0759231666;1.03447874;-0.507999805;0.0185230495;10;-0.666667;0;1.044444;1.01000011;1.00999978
29.618617;1.03447781;-0.846667136;0.0308693543;-0.818448367;0.029841063;1.04373835;1.02585877;-0.799774751;0.0759217025;1.03447852;-0.507999843;0.0185219742;10;-0.666667;0;1.044444;1.01000034;1.00999979
29.619617;1.03447682;-0.846667152;0.0308693638;-0.818449151;0.0298411153;1.04373735;1.02585876;-0.799774717;0.0759217195;1.03447748;-0.507999844;0.0185219655;10;-0.666667;0;1.044444;1.01000036;1.00999981
29.621617;1.03447685;-0.846667179;0.0308693891;-0.81844914;0.0298411638;1.04373735;1.02585874;-0.799774646;0.0759217515;1.03447741;-0.507999844;0.0185219494;10;-0.666667;0;1.044444;1.01000041;1.00999984
29.622617;1.03447686;-0.84666719;0.0308694051;-0.818449136;0.0298411882;1.04373734;1.02585773;-0.79977539;0.0759218406;1.03447738;-0.507999844;0.0185219423;10;-0.666667;0;1.044444;1.01000044;1.00999986
29.632617;1.03447691;-0.84666732;0.0308679349;-0.818449088;0.0298397779;1.04373627;1.02585776;-0.799775103;0.0759203531;1.03447711;-0.507999854;0.018520896;10;-0.666667;0;1.044444;1.01000057;1.01000003
29.633617;1.03447591;-0.846667335;0.0308662863;-0.818449876;0.0298382067;1.04373626;1.02585777;-0.799775088;0.0759203643;1.03447609;-0.507999859;0.0185198912;10;-0.666667;0;1.044444;1.01000058;1.01000004
29.634617;1.0344759;-0.846667349;0.030866304;-0.818449872;0.0298382156;1.04373626;1.02585679;-0.799775858;0.0759204487;1.03447607;-0.507999864;0.0185198856;10;-0.666667;0;1.044444;1.01000058;1.01000004
29.646617;1.03447582;-0.846667372;0.03086486;-0.818449935;0.0298365927;1.04373442;1.02585699;-0.799776013;0.0759172335;1.03447599;-0.507999937;0.0185187833;10;-0.666667;0;1.044444;1.01000062;1.00999997
29.647617;1.03447582;-0.846667356;0.0308648755;-0.818449948;0.0298365845;1.04373444;1.025856;-0.799776819;0.0759172992;1.034476;-0.507999944;0.018518778;10;-0.666667;0;1.044444;1.01000062;1.00999995
29.648617;1.03447482;-0.846667337;0.0308648898;-0.818450752;0.0298366039;1.04373447;1.025856;-0.799776847;0.0759172885;1.034475;-0.50799995;0.0185187734;10;-0.666667;0;1.044444;1.01000063;1.00999992
29.659617;1.03447485;-0.846667016;0.030861622;-0.818450811;0.0298331969;1.04373271;1.02585592;-0.799777213;0.0759154163;1.0344751;-0.507999988;0.0185167228;10;-0.666667;0;1.044444;1.01000062;1.00999949
29.660617;1.03447486;-0.846666986;0.0308616211;-0.818450808;0.0298331759;1.04373273;1.02585491;-0.799778026;0.0759154651;1.0344751;-0.507999988;0.0185167178;10;-0.666667;0;1.044444;1.01000061;1.00999945
29.662617;1.03447487;-0.846666931;0.0308616174;-0.818450793;0.0298331352;1.04373276;1.02585489;-0.79977809;0.0759137936;1.03447511;-0.507999987;0.0185167069;10;-0.666667;0;1.044444;1.01000061;1.00999937
29.663617;1.03447388;-0.846666906;0.0308616148;-0.818451573;0.0298331444;1.04373277;1.02585488;-0.799778121;0.0759137728;1.03447411;-0.507999985;0.0185167006;10;-0.666667;0;1.044444;1.0100006;1.00999934
29.672617;1.034474;-0.84666672;0.0308599207;-0.81845141;0.0298314188;1.04373181;1.02585488;-0.799778321;0.0759120646;1.03447406;-0.50799995;0.0185156199;10;-0.666667;0;1.044444;1.0100005;1.0099992
29.673617;1.03447401;-0.846666701;0.0308599158;-0.818451391;0.0298314167;1.0437318;1.02585387;-0.799779114;0.0759121385;1.03447405;-0.507999947;0.0185156101;10;-0.666667;0;1.044444;1.01000048;1.0099992
29.678617;1.0344741;-0.846666615;0.0308582023;-0.818451312;0.0298298104;1.04373076;1.02585381;-0.799779147;0.0759121506;1.034474;-0.507999936;0.0185145749;10;-0.666667;0;1.044444;1.01000043;1.00999927
29.679617;1.03447311;-0.846666599;0.0308581883;-0.818452092;0.0298298391;1.04373075;1.02585379;-0.799779147;0.0759105308;1.03447299;-0.507999935;0.0185145722;10;-0.666667;0;1.044444;1.01000043;1.00999929
29.686617;1.03447314;-0.846666509;0.0308564198;-0.818452086;0.0298281969;1.04372963;1.02585362;-0.79977909;0.0759105725;1.03447295;-0.507999921;0.0185135968;10;-0.666667;0;1.044444;1.01000047;1.00999949
29.687617;1.03447313;-0.846666501;0.0308564062;-0.818452093;0.0298281903;1.04372961;1.0258526;-0.799779854;0.0759106513;1.03447295;-0.507999919;0.0185136052;10;-0.666667;0;1.044444;1.01000048;1.00999952
29.694617;1.03447304;-0.846666456;0.0308563086;-0.818452137;0.0298281604;1.04372847;1.02585246;-0.799779728;0.0759090394;1.03447298;-0.507999919;0.0185136498;10;-0.666667;0;1.044444;1.01000052;1.0099997
29.695617;1.03447202;-0.846666452;0.030854628;-0.818452932;0.0298265758;1.04372846;1.02585245;-0.799779713;0.07590904;1.03447199;-0.507999924;0.0185126512;10;-0.666667;0;1.044444;1.01000052;1.00999972
29.700617;1.03447191;-0.846666442;0.0308545651;-0.818452925;0.0298265613;1.04372841;1.02585244;-0.799779682;0.0759074318;1.03447209;-0.507999972;0.0185126524;10;-0.666667;0;1.044444;1.01000052;1.00999981
29.701617;1.03447189;-0.846666442;0.0308545545;-0.818452917;0.029826557;1.0437284;1.02585145;-0.799780466;0.0759075127;1.03447211;-0.507999988;0.0185126539;10;-0.666667;0;1.044444;1.01000051;1.00999982
29.711617;1.03447174;-0.846666464;0.0308528074;-0.818452792;0.0298248679;1.04372635;1.02585163;-0.799780651;0.0759059541;1.03447241;-0.50800028;0.0185117261;10;-0.666667;0;1.044444;1.01000047;1.00999995
29.712617;1.03447073;-0.846666467;0.0308528047;-0.818453573;0.0298248839;1.04372635;1.02585165;-0.799780681;0.0759059591;1.03447144;-0.508000318;0.0185117407;10;-0.666667;0;1.044444;1.01000046;1.00999997
29.714617;1.03447072;-0.846666476;0.0308511365;-0.818453554;0.0298232468;1.04372635;1.0258517;-0.799780743;0.0759059709;1.0344715;-0.508000394;0.0185107767;10;-0.666667;0;1.044444;1.01000045;1.01000001
29.715617;1.03447072;-0.84666648;0.0308511377;-0.818453545;0.0298232345;1.04372636;1.02585073;-0.799781555;0.0759060518;1.03447152;-0.508000432;0.0185107978;10;-0.666667;0;1.044444;1.01000045;1.01000003
29.718617;1.03447072;-0.8466665;0.03085115;-0.818453523;0.0298232015;1.04372638;1.0258508;-0.799781642;0.0759044489;1.03447158;-0.508000536;0.0185108687;10;-0.666667;0;1.044444;1.01000043;1.01000008
29.729617;1.03447077;-0.846666707;0.0308496323;-0.818453448;0.0298215909;1.04372449;1.02585091;-0.799781731;0.0759028177;1.03447159;-0.508000734;0.0185100499;10;-0.666667;0;1.044444;1.01000029;1.01000018
29.730617;1.03446978;-0.846666736;0.0308496487;-0.818454234;0.0298216296;1.0437245;1.02584991;-0.799782511;0.0759028827;1.03447058;-0.508000739;0.0185100538;10;-0.666667;0;1.044444;1.01000027;1.01000018
29.734617;1.03446981;-0.846666849;0.030848045;-0.818454224;0.029820059;1.04372455;1.02584991;-0.799782534;0.0759028297;1.03447054;-0.508000753;0.0185090564;10;-0.666667;0;1.044444;1.01000021;1.01000017
29.745617;1.03446989;-0.846666957;0.0308464874;-0.818454312;0.0298185268;1.04372375;1.02584993;-0.79978275;0.0759009294;1.03447047;-0.508000729;0.0185079801;10;-0.666667;0;1.044444;1.01000006;1.0100001
29.746617;1.03446991;-0.846666955;0.0308464893;-0.818454326;0.0298185298;1.04372377;1.02584894;-0.799783555;0.0759009729;1.03447046;-0.508000718;0.0185079717;10;-0.666667;0;1.044444;1.01000005;1.01000009
29.747617;1.03446992;-0.846666951;0.0308464902;-0.818454339;0.0298185319;1.04372379;1.02584895;-0.799783581;0.0759009429;1.03447046;-0.508000705;0.0185079639;10;-0.666667;0;1.044444;1.01000004;1.01000008
29.748617;1.03446894;-0.846666946;0.0308464904;-0.818455143;0.0298185623;1.04372381;1.02584897;-0.799783607;0.075900914;1.03446945;-0.508000692;0.0185079568;10;-0.666667;0;1.044444;1.01000002;1.01000006
29.761617;1.03446913;-0.846666894;0.0308447682;-0.818455265;0.0298169564;1.04372215;1.02584919;-0.799783874;0.0758975068;1.03446921;-0.508000448;0.0185069882;10;-0.666667;0;1.044444;1.00999989;1.00999996
29.762617;1.03446915;-0.84666689;0.0308447628;-0.818455271;0.0298169579;1.04372218;1.0258482;-0.79978466;0.0758975905;1.03446919;-0.508000423;0.0185070026;10;-0.666667;0;1.044444;1.00999989;1.00999996
29.766617;1.0344692;-0.846666865;0.0308447479;-0.818455294;0.0298169671;1.04372224;1.02584821;-0.799784656;0.0758976517;1.03446913;-0.508000318;0.0185070726;10;-0.666667;0;1.044444;1.00999989;1.00999996
29.767617;1.03446822;-0.846666856;0.03084308;-0.818456093;0.029815387;1.04372225;1.02584821;-0.799784649;0.0758976708;1.03446812;-0.508000293;0.0185060916;10;-0.666667;0;1.044444;1.00999989;1.00999996
29.777617;1.03446825;-0.84666677;0.0308431178;-0.818456196;0.0298154114;1.04372127;1.02584815;-0.799784551;0.075896234;1.03446805;-0.508000083;0.0185062475;10;-0.666667;0;1.044444;1.01000004;1.00999997
29.778617;1.03446824;-0.846666763;0.0308414593;-0.818456206;0.0298138037;1.04372125;1.02584714;-0.799785313;0.0758963213;1.03446805;-0.508000065;0.018505256;10;-0.666667;0;1.044444;1.01000005;1.00999997
29.786617;1.03446812;-0.846666729;0.0308415185;-0.818456271;0.0298138358;1.04372;1.02584702;-0.799785096;0.0758947579;1.03446804;-0.507999956;0.0185052614;10;-0.666667;0;1.044444;1.01000023;1.00999995
29.787617;1.0344671;-0.846666727;0.0308415245;-0.818457068;0.0298138701;1.04371996;1.025847;-0.799785061;0.075894761;1.03446705;-0.507999945;0.0185052526;10;-0.666667;0;1.044444;1.01000025;1.00999995
29.807617;1.03446709;-0.846666881;0.0308382251;-0.81845733;0.0298108544;1.04371746;1.02584624;-0.799785183;0.075893383;1.0344672;-0.507999512;0.0185028126;10;-0.666667;0;1.044444;1.01000058;1.00999979
29.808617;1.0344661;-0.846666897;0.0308382063;-0.818458136;0.0298108986;1.04371745;1.02584627;-0.799785168;0.0758934127;1.0344662;-0.507999493;0.0185027945;10;-0.666667;0;1.044444;1.01000059;1.00999979
29.813617;1.03446614;-0.846666985;0.0308380811;-0.818458202;0.0298109927;1.04371745;1.02584639;-0.799785125;0.0758919466;1.03446621;-0.507999425;0.0185027165;10;-0.666667;0;1.044444;1.01000058;1.00999982
29.814617;1.03446615;-0.846667004;0.0308363845;-0.818458213;0.0298094032;1.04371647;1.02584541;-0.799785901;0.07589205;1.03446621;-0.507999417;0.0185017026;10;-0.666667;0;1.044444;1.01000057;1.00999983
29.830617;1.03446634;-0.846667187;0.0308341181;-0.81845815;0.0298080764;1.04371584;1.02584541;-0.799785966;0.0758906305;1.03446607;-0.507999444;0.0185006869;10;-0.666667;0;1.044444;1.01000057;1.01000028
29.831617;1.03446536;-0.846667183;0.0308340878;-0.818458912;0.0298081123;1.04371587;1.0258454;-0.79978597;0.0758906342;1.03446506;-0.507999458;0.0185007032;10;-0.666667;0;1.044444;1.01000057;1.0100003
29.833617;1.03446538;-0.846667165;0.0308340375;-0.818458842;0.0298081208;1.04371592;1.02584535;-0.799785978;0.0758906417;1.03446503;-0.50799949;0.018500742;10;-0.666667;0;1.044444;1.01000059;1.01000035
29.834617;1.0344654;-0.846667153;0.0308340186;-0.818458804;0.0298081224;1.04371594;1.02584433;-0.799786763;0.0758907197;1.03446502;-0.507999509;0.0185007639;10;-0.666667;0;1.044444;1.01000059;1.01000037
29.853617;1.03446555;-0.846666824;0.0308328075;-0.818458047;0.02980612;1.04371429;1.02584411;-0.799787047;0.075887727;1.03446491;-0.507999689;0.0185002511;10;-0.666667;0;1.044444;1.01000029;1.0100004
29.854617;1.03446555;-0.846666817;0.0308311918;-0.818458018;0.0298044659;1.04371431;1.02584312;-0.799787839;0.0758878154;1.03446491;-0.507999686;0.0184992709;10;-0.666667;0;1.044444;1.01000028;1.01000041
29.855617;1.03446455;-0.846666811;0.0308312432;-0.818458781;0.0298044521;1.04371433;1.02584312;-0.799787851;0.0758878287;1.03446391;-0.507999683;0.018499288;10;-0.666667;0;1.044444;1.01000026;1.01000041
29.875617;1.03446466;-0.846666689;0.0308303483;-0.818458586;0.0298024125;1.04371316;1.02584343;-0.799787975;0.0758860888;1.03446412;-0.507999731;0.018498173;10;-0.666667;0;1.044444;1.01000011;1.0100006
29.876617;1.03446466;-0.846666686;0.0308303639;-0.8184586;0.0298024152;1.04371313;1.02584244;-0.799788747;0.0758861338;1.03446414;-0.507999731;0.0184981643;10;-0.666667;0;1.044444;1.0100001;1.01000061
29.880617;1.03446466;-0.846666678;0.0308304156;-0.818458677;0.0298024393;1.043712;1.02584248;-0.799788719;0.0758843981;1.03446423;-0.507999731;0.0184981395;10;-0.666667;0;1.044444;1.01000007;1.01000062
29.881617;1.03446366;-0.846666675;0.0308304247;-0.818459492;0.0298024772;1.04371198;1.02584249;-0.799788713;0.075884374;1.03446325;-0.507999733;0.0184981361;10;-0.666667;0;1.044444;1.01000006;1.01000061
29.896617;1.03446355;-0.846666392;0.0308286311;-0.818459761;0.0298010069;1.04371081;1.02584241;-0.79978875;0.0758824769;1.03446349;-0.507999792;0.0184972541;10;-0.666667;0;1.044444;1.01000002;1.01000033
29.898617;1.03446354;-0.84666635;0.0308285968;-0.818459747;0.0298010138;1.04371083;1.02584238;-0.799788765;0.0758824458;1.03446351;-0.507999774;0.0184972724;10;-0.666667;0;1.044444;1.01000002;1.01000028
29.899617;1.03446354;-0.846666332;0.0308285805;-0.818459737;0.0298010168;1.04371084;1.02584137;-0.799789553;0.0758825048;1.03446351;-0.507999762;0.018497278;10;-0.666667;0;1.044444;1.01000001;1.01000025
29.908617;1.03446343;-0.846666265;0.0308268128;-0.818459582;0.0297994105;1.04371097;1.02584124;-0.799789586;0.0758823779;1.03446353;-0.507999619;0.0184962418;10;-0.666667;0;1.044444;1.00999995;1.01000009
29.909617;1.03446241;-0.846666265;0.03082681;-0.818460356;0.0297994347;1.04370999;1.02584123;-0.799789585;0.0758823639;1.03446254;-0.507999608;0.0184962308;10;-0.666667;0;1.044444;1.00999994;1.01000008
29.917617;1.03446227;-0.846666272;0.0308251725;-0.818460262;0.0297977779;1.04371007;1.02584115;-0.799789562;0.0758806378;1.03446261;-0.507999642;0.0184951545;10;-0.666667;0;1.044444;1.00999988;1.01000004
29.940617;1.03446216;-0.846665928;0.0308234002;-0.818460436;0.02979617;1.0437093;1.02583979;-0.799790139;0.0758787526;1.0344631;-0.508000236;0.0184942294;10;-0.666667;0;1.044444;1.00999997;1.01000012
29.941617;1.03446117;-0.846665915;0.0308233958;-0.818461259;0.0297962237;1.04370932;1.02583978;-0.799790126;0.0758787443;1.03446211;-0.508000239;0.0184942319;10;-0.666667;0;1.044444;1.00999996;1.01000012
29.952617;1.03446123;-0.846665872;0.0308233595;-0.818461663;0.0297965015;1.04370857;1.02583972;-0.799789943;0.0758771442;1.03446212;-0.508000129;0.018494273;10;-0.666667;0;1.044444;1.00999995;1.00999998
29.953617;1.03446124;-0.846665879;0.0308233502;-0.818461693;0.0297965211;1.0437086;1.02583873;-0.799790699;0.0758772295;1.03446212;-0.508000107;0.0184942829;10;-0.666667;0;1.044444;1.00999995;1.00999997
29.976617;1.03446112;-0.846666508;0.0308195252;-0.818461499;0.0297932892;1.04370797;1.02583876;-0.799790256;0.0758760746;1.03446161;-0.507999632;0.0184923609;10;-0.666667;0;1.044444;1.01000021;1.00999988
29.977617;1.03446012;-0.846666545;0.0308195069;-0.818462258;0.0297933084;1.04370798;1.02583877;-0.799790263;0.0758760898;1.03446058;-0.507999616;0.0184923664;10;-0.666667;0;1.044444;1.01000022;1.00999988
29.984617;1.03446011;-0.846666757;0.0308194025;-0.818462055;0.0297932308;1.04370697;1.02583887;-0.799790416;0.0758762158;1.03446036;-0.507999525;0.0184924192;10;-0.666667;0;1.044444;1.01000024;1.00999983
29.985617;1.03446012;-0.846666777;0.0308193909;-0.818462035;0.0297932179;1.04370697;1.02583789;-0.799791228;0.0758763123;1.03446033;-0.507999516;0.0184924262;10;-0.666667;0;1.044444;1.01000024;1.00999982
30.003617;1.03446015;-0.846666861;0.0308178586;-0.818462312;0.0297913397;1.04370667;1.02583811;-0.799791679;0.0758749086;1.03446016;-0.507999493;0.0184914413;10;-0.666667;0;1.044444;1.01000007;1.00999996
30.004617;1.03446015;-0.846666859;0.0308178775;-0.818462353;0.0297913349;1.04370565;1.02583812;-0.799791692;0.0758749011;1.03446015;-0.507999498;0.018491446;10;-0.666667;0;1.044444;1.01000005;1.00999997
30.019617;1.03446021;-0.84666669;0.0308180042;-0.818462716;0.0297913686;1.04370546;1.02583812;-0.799791713;0.0758746711;1.03445997;-0.50799949;0.0184913798;10;-0.666667;0;1.044444;1.00999988;1.01000012
30.020617;1.03445921;-0.84666668;0.0308180043;-0.818463517;0.0297914101;1.04370545;1.0258381;-0.799791709;0.0758746556;1.03445896;-0.507999494;0.0184913668;10;-0.666667;0;1.044444;1.00999987;1.0100001
30.022617;1.03445921;-0.846666666;0.0308179981;-0.818463538;0.0297914428;1.04370543;1.02583806;-0.799791701;0.075872998;1.03445894;-0.507999508;0.0184913409;10;-0.666667;0;1.044444;1.00999985;1.01000008
30.023617;1.0344592;-0.84666666;0.0308179919;-0.818463549;0.0297914626;1.04370542;1.02583703;-0.799792476;0.0758730543;1.03445893;-0.507999517;0.0184913282;10;-0.666667;0;1.044444;1.00999984;1.01000006
30.029617;1.0344591;-0.84666664;0.0308162549;-0.818463635;0.029790009;1.04370534;1.02583688;-0.799792418;0.0758729244;1.03445891;-0.507999603;0.0184902562;10;-0.666667;0;1.044444;1.00999975;1.00999996
30.030617;1.03445908;-0.846666637;0.0308162389;-0.818463651;0.0297900405;1.04370433;1.02583685;-0.7997924;0.0758728992;1.03445891;-0.507999618;0.0184902462;10;-0.666667;0;1.044444;1.00999974;1.00999994
30.070617;1.03445884;-0.846666129;0.0308145294;-0.818463611;0.0297885765;1.04370272;1.0258364;-0.799791573;0.0758711352;1.03445868;-0.508000012;0.0184892921;10;-0.666667;0;1.044444;1.00999982;1.00999994
30.071617;1.03445885;-0.8466661;0.0308145521;-0.818463596;0.0297885355;1.04370273;1.02583541;-0.799792374;0.0758712251;1.03445869;-0.508000005;0.0184893003;10;-0.666667;0;1.044444;1.00999982;1.00999992
30.076617;1.03445886;-0.84666597;0.0308146862;-0.818463542;0.02978834;1.04370277;1.02583547;-0.799792513;0.075871286;1.03445881;-0.507999946;0.0184893564;10;-0.666667;0;1.044444;1.00999979;1.00999981
30.077617;1.03445787;-0.846665949;0.030814717;-0.818464326;0.0297883317;1.04370277;1.02583549;-0.799792545;0.0758712951;1.03445784;-0.507999931;0.0184893702;10;-0.666667;0;1.044444;1.00999979;1.00999978
30.094617;1.03445803;-0.846666021;0.0308151366;-0.818464096;0.0297879348;1.04370272;1.02583577;-0.799792947;0.0758698454;1.0344583;-0.507999747;0.0184894457;10;-0.666667;0;1.044444;1.00999984;1.00999945
30.096617;1.03445806;-0.846666055;0.0308151693;-0.818464062;0.0297879284;1.04370271;1.02583582;-0.799792984;0.0758698594;1.03445834;-0.507999734;0.0184894283;10;-0.666667;0;1.044444;1.00999987;1.00999946
30.097617;1.03445807;-0.846666071;0.0308151848;-0.818464045;0.0297879282;1.0437017;1.02583584;-0.799793001;0.0758698647;1.03445836;-0.507999728;0.0184894183;10;-0.666667;0;1.044444;1.00999988;1.00999947
30.099617;1.03445809;-0.846666103;0.0308135472;-0.818464013;0.0297863222;1.04370169;1.02583589;-0.799793034;0.0758698722;1.03445839;-0.507999718;0.0184883955;10;-0.666667;0;1.044444;1.00999992;1.00999949
30.150617;1.03445792;-0.846666288;0.0308134218;-0.818463754;0.029787336;1.04370252;1.02583632;-0.799793217;0.0758696449;1.03445881;-0.507999852;0.0184883613;10;-0.666667;0;1.044444;1.01000063;1.00999999
30.151617;1.03445791;-0.846666283;0.0308133936;-0.818463768;0.0297873498;1.04370252;1.02583533;-0.799794009;0.075869714;1.03445881;-0.50799987;0.0184883549;10;-0.666667;0;1.044444;1.01000063;1.00999998
30.158617;1.03445788;-0.846666272;0.0308132637;-0.818463882;0.0297873928;1.04370249;1.02583537;-0.799794106;0.0758697052;1.03445878;-0.507999949;0.0184882904;10;-0.666667;0;1.044444;1.01000058;1.00999988
30.159617;1.03445789;-0.846666273;0.0308132538;-0.8184639;0.0297873909;1.04370148;1.02583537;-0.799794118;0.0758697062;1.03445878;-0.507999951;0.0184882787;10;-0.666667;0;1.044444;1.01000056;1.00999986
30.246617;1.0344581;-0.846667591;0.0308116224;-0.818464225;0.0297852853;1.04370109;1.02583453;-0.799794416;0.0758675661;1.0344576;-0.507999732;0.0184867706;10;-0.666667;0;1.044444;1.00999967;1.01000056
30.270617;1.03445795;-0.846666786;0.0308132953;-0.818464069;0.0297870368;1.04370228;1.02583502;-0.799794096;0.0758695217;1.03445785;-0.507999717;0.0184876567;10;-0.666667;0;1.044444;1.00999998;1.01000019
30.324617;1.034458;-0.846666677;0.0308149854;-0.81846404;0.029788554;1.04370198;1.02583602;-0.799793195;0.0758697602;1.034458;-0.508000007;0.0184890438;10;-0.666667;0;1.044444;1.01000001;1.00999996
30.325617;1.034458;-0.846666675;0.0308149853;-0.818464039;0.0297885538;1.04370298;1.02583602;-0.799793196;0.0758697646;1.034458;-0.508000007;0.0184890403;10;-0.666667;0;1.044444;1.01000001;1.00999996
30.347617;1.034458;-0.846666666;0.0308149986;-0.818464034;0.0297885471;1.043703;1.025836;-0.799793207;0.0758714495;1.034458;-0.508000001;0.018489001;10;-0.666667;0;1.044444;1.01;1.01
30.353617;1.034459;-0.846666667;0.030815;-0.818463242;0.0297885175;1.043703;1.025836;-0.799793209;0.0758714518;1.034459;-0.508;0.018489;10;-0.666667;0;1.044444;1.01;1.01
30.364617;1.034459;-0.846666667;0.030815;-0.818463242;0.0297885175;1.043703;1.025837;-0.79979243;0.0758713779;1.034459;-0.508;0.018489;10;-0.666667;0;1.044444;1.01;1.01
30.365617;1.034459;-0.846666667;0.0308166667;-0.818463242;0.0297901286;1.043704;1.025837;-0.79979243;0.0758713779;1.034459;-0.508;0.01849;10;-0.666667;0;1.044444;1.01;1.01
30.404617;1.034459;-0.846666667;0.0308183333;-0.818463242;0.0297917398;1.043705;1.025837;-0.79979243;0.0758746273;1.034459;-0.508;0.018491;10;-0.666667;0;1.044444;1.01;1.01
30.405617;1.034459;-0.846666667;0.0308183333;-0.818463242;0.0297917398;1.043705;1.025838;-0.79979165;0.0758745533;1.034459;-0.508;0.018491;10;-0.666667;0;1.044444;1.01;1.01
30.445617;1.03446;-0.846666667;0.03082;-0.818462451;0.0297933221;1.043706;1.025838;-0.79979165;0.075876178;1.03446;-0.508;0.018492;10;-0.666667;0;1.044444;1.01;1.01
30.454617;1.03446;-0.846666667;0.0308216667;-0.818462451;0.0297949333;1.043707;1.025839;-0.79979087;0.075876104;1.03446;-0.508;0.018493;10;-0.666667;0;1.044444;1.01;1.01
30.455617;1.034461;-0.846666667;0.0308216667;-0.818461659;0.0297949045;1.043707;1.025839;-0.79979087;0.075876104;1.034461;-0.508;0.018493;10;-0.666667;0;1.044444;1.01;1.01
30.470617;1.034461;-0.846666667;0.0308216667;-0.818461659;0.0297949045;1.043707;1.025839;-0.79979087;0.0758777287;1.034461;-0.508;0.018493;10;-0.666667;0;1.044444;1.01;1.01
30.480617;1.034461;-0.846666667;0.0308233333;-0.818461659;0.0297965156;1.043708;1.025839;-0.79979087;0.0758793534;1.034461;-0.508;0.018494;10;-0.666667;0;1.044444;1.01;1.01
30.494617;1.034461;-0.846666667;0.0308233333;-0.818461659;0.0297965156;1.043709;1.02584;-0.799790091;0.0758792794;1.034461;-0.508;0.018494;10;-0.666667;0;1.044444;1.01;1.01
30.495617;1.034462;-0.846666667;0.0308233333;-0.818460868;0.0297964868;1.043709;1.02584;-0.799790091;0.0758792794;1.034462;-0.508;0.018494;10;-0.666667;0;1.044444;1.01;1.01
30.511617;1.034462;-0.846666667;0.030825;-0.818460868;0.0297980979;1.04371;1.02584;-0.799790091;0.0758809041;1.034462;-0.508;0.018495;10;-0.666667;0;1.044444;1.01;1.01
30.524617;1.034462;-0.846668333;0.0308266667;-0.818462479;0.0297997091;1.04371;1.025841;-0.799790936;0.0758824548;1.034462;-0.508001;0.018496;10;-0.666667;0;1.044444;1.01;1.01
30.529617;1.034462;-0.846668333;0.0308266667;-0.818462479;0.0297997091;1.043711;1.025841;-0.799790936;0.0758824548;1.034462;-0.508001;0.018496;10;-0.666667;0;1.044444;1.01;1.01
30.530617;1.034463;-0.846668333;0.0308266667;-0.818461688;0.0297996803;1.043711;1.025841;-0.799790936;0.0758824548;1.034463;-0.508001;0.018496;10;-0.666667;0;1.044444;1.01;1.01
30.540617;1.034463;-0.846668333;0.0308283333;-0.818461688;0.0298012914;1.043711;1.025841;-0.799790936;0.0758824548;1.034463;-0.508001;0.018497;10;-0.666667;0;1.044444;1.01;1.01
30.561617;1.034463;-0.846668333;0.03083;-0.818461688;0.0298029026;1.043712;1.025842;-0.799790156;0.0758856302;1.034463;-0.508001;0.018498;10;-0.666667;0;1.044444;1.01;1.01
30.566617;1.034464;-0.846668333;0.03083;-0.818460897;0.0298028738;1.043713;1.025842;-0.799790156;0.0758856302;1.034464;-0.508001;0.018498;10;-0.666667;0;1.044444;1.01;1.01
30.576617;1.034464;-0.846668333;0.0308316667;-0.818460897;0.0298044849;1.043713;1.025843;-0.799789376;0.0758855562;1.034464;-0.508001;0.018499;10;-0.666667;0;1.044444;1.01;1.01
30.590617;1.034464;-0.846668333;0.0308333333;-0.818460897;0.029806096;1.043714;1.025843;-0.799789376;0.0758871809;1.034464;-0.508001;0.0185;10;-0.666667;0;1.044444;1.01;1.01
30.604617;1.034465;-0.846668333;0.0308333333;-0.818460106;0.0298060672;1.043715;1.025844;-0.799788597;0.0758887316;1.034465;-0.508001;0.0185;10;-0.666667;0;1.044444;1.01;1.01
30.615617;1.034465;-0.846668333;0.030835;-0.818460106;0.0298076784;1.043716;1.025844;-0.799788597;0.0758903563;1.034465;-0.508001;0.018501;10;-0.666667;0;1.044444;1.01;1.01
30.637617;1.034466;-0.846668333;0.0308383333;-0.818459315;0.0298108718;1.043718;1.025845;-0.799787817;0.075891907;1.034466;-0.508001;0.018503;10;-0.666667;0;1.044444;1.01;1.01
30.644617;1.034466;-0.846668333;0.0308383333;-0.818459315;0.0298108718;1.043718;1.025846;-0.799787038;0.0758934577;1.034466;-0.508001;0.018503;10;-0.666667;0;1.044444;1.01;1.01
30.645617;1.034467;-0.846668333;0.0308383333;-0.818458523;0.029810843;1.043718;1.025846;-0.799787038;0.0758934577;1.034467;-0.508001;0.018503;10;-0.666667;0;1.044444;1.01;1.01
30.658617;1.034467;-0.846668333;0.03084;-0.818458523;0.0298124541;1.043719;1.025846;-0.799787038;0.0758950824;1.034467;-0.508001;0.018504;10;-0.666667;0;1.044444;1.01;1.01
30.669617;1.034467;-0.846668333;0.0308416667;-0.818458523;0.0298140653;1.04372;1.025847;-0.799786258;0.0758966331;1.034467;-0.508001;0.018505;10;-0.666667;0;1.044444;1.01;1.01
30.670617;1.034468;-0.846668333;0.0308416667;-0.818457732;0.0298140365;1.04372;1.025847;-0.799786258;0.0758966331;1.034468;-0.508001;0.018505;10;-0.666667;0;1.044444;1.01;1.01
30.692617;1.034468;-0.846668333;0.030845;-0.818457732;0.0298172587;1.043722;1.025848;-0.799785478;0.0758981837;1.034468;-0.508001;0.018507;10;-0.666667;0;1.044444;1.01;1.01
30.699617;1.034469;-0.846668333;0.030845;-0.818456941;0.0298172299;1.043722;1.025848;-0.799785478;0.0758998084;1.034469;-0.508001;0.018507;10;-0.666667;0;1.044444;1.01;1.01
30.700617;1.034469;-0.846668333;0.030845;-0.818456941;0.0298172299;1.043722;1.025849;-0.799784699;0.0758997344;1.034469;-0.508001;0.018507;10;-0.666667;0;1.044444;1.01;1.01
30.715617;1.034469;-0.846668333;0.0308466667;-0.818456941;0.029818841;1.043724;1.025849;-0.799784699;0.0759013591;1.034469;-0.508001;0.018508;10;-0.666667;0;1.044444;1.01;1.01
30.736617;1.03447;-0.846668333;0.03085;-0.81845615;0.0298220345;1.043725;1.02585;-0.799783919;0.0759045345;1.03447;-0.508001;0.01851;10;-0.666667;0;1.044444;1.01;1.01
30.754617;1.034471;-0.846668333;0.0308533333;-0.818455359;0.0298252279;1.043727;1.025851;-0.799783139;0.0759060851;1.034471;-0.508001;0.018512;10;-0.666667;0;1.044444;1.01;1.01
30.755617;1.034471;-0.846668333;0.0308533333;-0.818455359;0.0298252279;1.043727;1.025852;-0.79978236;0.0759060111;1.034471;-0.508001;0.018512;10;-0.666667;0;1.044444;1.01;1.01
30.772617;1.034472;-0.846668333;0.030855;-0.818454567;0.0298268102;1.043729;1.025852;-0.79978236;0.0759092605;1.034472;-0.508001;0.018513;10;-0.666667;0;1.044444;1.01;1.01
30.779617;1.034472;-0.846668333;0.0308566667;-0.818454567;0.0298284213;1.043729;1.025853;-0.79978158;0.0759091865;1.034472;-0.508001;0.018514;10;-0.666667;0;1.044444;1.01;1.01
30.780617;1.034473;-0.846668333;0.0308566667;-0.818453776;0.0298283925;1.043729;1.025853;-0.79978158;0.0759091865;1.034473;-0.508001;0.018514;10;-0.666667;0;1.044444;1.01;1.01
30.789617;1.034473;-0.846668333;0.0308583333;-0.818453776;0.0298300036;1.04373;1.025853;-0.79978158;0.0759108111;1.034473;-0.508001;0.018515;10;-0.666667;0;1.044444;1.01;1.01
30.790617;1.034473;-0.846668333;0.0308583333;-0.818453776;0.0298300036;1.04373;1.025854;-0.799780801;0.0759107371;1.034473;-0.508001;0.018515;10;-0.666667;0;1.044444;1.01;1.01
30.799617;1.034473;-0.846668333;0.0308583333;-0.818453776;0.0298300036;1.043731;1.025854;-0.799780801;0.0759123618;1.034473;-0.508001;0.018515;10;-0.666667;0;1.044444;1.01;1.01
30.800617;1.034474;-0.846668333;0.03086;-0.818452985;0.0298315859;1.043731;1.025854;-0.799780801;0.0759123618;1.034474;-0.508001;0.018516;10;-0.666667;0;1.044444;1.01;1.01
30.806617;1.034474;-0.846668333;0.03086;-0.818452985;0.0298315859;1.043732;1.025854;-0.799780801;0.0759139865;1.034474;-0.508001;0.018516;10;-0.666667;0;1.044444;1.01;1.01
30.818617;1.034474;-0.846668333;0.0308616667;-0.818452985;0.029833197;1.043733;1.025855;-0.799780021;0.0759155371;1.034474;-0.508001;0.018517;10;-0.666667;0;1.044444;1.01;1.01
30.822617;1.034475;-0.846668333;0.0308633333;-0.818452194;0.0298347793;1.043733;1.025855;-0.799780021;0.0759155371;1.034475;-0.508001;0.018518;10;-0.666667;0;1.044444;1.01;1.01
30.837617;1.034475;-0.846668333;0.030865;-0.818452194;0.0298363904;1.043735;1.025856;-0.799779241;0.0759170878;1.034475;-0.508001;0.018519;10;-0.666667;0;1.044444;1.01;1.01
30.849617;1.034476;-0.846668333;0.0308666667;-0.818451403;0.0298379727;1.043736;1.025857;-0.799778462;0.0759186384;1.034476;-0.508001;0.01852;10;-0.666667;0;1.044444;1.01;1.01
30.852617;1.034476;-0.846668333;0.0308666667;-0.818451403;0.0298379727;1.043736;1.025857;-0.799778462;0.0759202631;1.034476;-0.508001;0.01852;10;-0.666667;0;1.044444;1.01;1.01
30.855617;1.034476;-0.846668333;0.0308683333;-0.818451403;0.0298395838;1.043737;1.025858;-0.799777682;0.0759201891;1.034476;-0.508001;0.018521;10;-0.666667;0;1.044444;1.01;1.01
30.863617;1.034477;-0.846668333;0.0308683333;-0.818450612;0.029839555;1.043738;1.025858;-0.799777682;0.0759218137;1.034477;-0.508001;0.018521;10;-0.666667;0;1.044444;1.01;1.01
30.869617;1.034477;-0.846668333;0.03087;-0.818450612;0.0298411661;1.043738;1.025858;-0.799777682;0.0759218137;1.034477;-0.508001;0.018522;10;-0.666667;0;1.044444;1.01;1.01
30.870617;1.034477;-0.846668333;0.03087;-0.818450612;0.0298411661;1.043738;1.025859;-0.799776902;0.0759217397;1.034477;-0.508001;0.018522;10;-0.666667;0;1.044444;1.01;1.01
30.875617;1.034478;-0.846668333;0.0308716667;-0.81844982;0.0298427484;1.043739;1.025859;-0.799776902;0.0759233644;1.034478;-0.508001;0.018523;10;-0.666667;0;1.044444;1.01;1.01
30.884617;1.034478;-0.846668333;0.0308733333;-0.81844982;0.0298443595;1.04374;1.025859;-0.799776902;0.075924989;1.034478;-0.508001;0.018524;10;-0.666667;0;1.044444;1.01;1.01
30.885617;1.034478;-0.846668333;0.0308733333;-0.81844982;0.0298443595;1.04374;1.02586;-0.799776123;0.075924915;1.034478;-0.508001;0.018524;10;-0.666667;0;1.044444;1.01;1.01
30.891617;1.034478;-0.846668333;0.0308733333;-0.81844982;0.0298443595;1.043741;1.02586;-0.799776123;0.0759265397;1.034478;-0.508001;0.018524;10;-0.666667;0;1.044444;1.01;1.01
30.899617;1.034479;-0.846668333;0.030875;-0.818449029;0.0298459418;1.043741;1.02586;-0.799776123;0.0759265397;1.034479;-0.508001;0.018525;10;-0.666667;0;1.044444;1.01;1.01
30.900617;1.034479;-0.846668333;0.030875;-0.818449029;0.0298459418;1.043742;1.025861;-0.799775343;0.0759264657;1.034479;-0.508001;0.018525;10;-0.666667;0;1.044444;1.01;1.01
30.909617;1.034479;-0.846668333;0.0308766667;-0.818449029;0.0298475529;1.043743;1.025861;-0.799775343;0.0759280903;1.034479;-0.508001;0.018526;10;-0.666667;0;1.044444;1.01;1.01
30.910617;1.03448;-0.846668333;0.0308766667;-0.818448238;0.029847524;1.043743;1.025861;-0.799775343;0.0759280903;1.03448;-0.508001;0.018526;10;-0.666667;0;1.044444;1.01;1.01
30.926617;1.03448;-0.846668333;0.03088;-0.818448238;0.0298507463;1.043744;1.025862;-0.799774564;0.0759312656;1.03448;-0.508001;0.018528;10;-0.666667;0;1.044444;1.01;1.01
30.943617;1.034481;-0.846668333;0.0308833333;-0.818447447;0.0298539396;1.043746;1.025863;-0.799773784;0.0759344409;1.034481;-0.508001;0.01853;10;-0.666667;0;1.044444;1.01;1.01
30.957617;1.034482;-0.846668333;0.030885;-0.818446656;0.0298555219;1.043748;1.025864;-0.799773004;0.0759359915;1.034482;-0.508001;0.018531;10;-0.666667;0;1.044444;1.01;1.01
30.960617;1.034483;-0.846668333;0.030885;-0.818445865;0.029855493;1.043748;1.025865;-0.799772225;0.0759375421;1.034483;-0.508001;0.018531;10;-0.666667;0;1.044444;1.01;1.01
30.975617;1.034483;-0.846668333;0.0308883333;-0.818445865;0.0298587153;1.04375;1.025866;-0.799771445;0.0759390928;1.034483;-0.508001;0.018533;10;-0.666667;0;1.044444;1.01;1.01
30.984617;1.034484;-0.846668333;0.03089;-0.818445073;0.0298602975;1.043751;1.025866;-0.799771445;0.0759407174;1.034484;-0.508001;0.018534;10;-0.666667;0;1.044444;1.01;1.01
30.985617;1.034484;-0.846668333;0.03089;-0.818445073;0.0298602975;1.043751;1.025867;-0.799770666;0.0759406434;1.034484;-0.508001;0.018534;10;-0.666667;0;1.044444;1.01;1.01
30.991617;1.034484;-0.846668333;0.0308916667;-0.818445073;0.0298619086;1.043752;1.025867;-0.799770666;0.075942268;1.034484;-0.508001;0.018535;10;-0.666667;0;1.044444;1.01;1.01
30.997617;1.034485;-0.846668333;0.0308916667;-0.818444282;0.0298618797;1.043753;1.025867;-0.799770666;0.0759438927;1.034485;-0.508001;0.018535;10;-0.666667;0;1.044444;1.01;1.01
31.006617;1.034485;-0.846668333;0.0308933333;-0.818444282;0.0298634909;1.043754;1.025868;-0.799769886;0.0759454433;1.034485;-0.508001;0.018536;10;-0.666667;0;1.044444;1.01;1.01
31.011617;1.034486;-0.846668333;0.030895;-0.818443491;0.0298650731;1.043754;1.025868;-0.799769886;0.0759454433;1.034486;-0.508001;0.018537;10;-0.666667;0;1.044444;1.01;1.01
31.023617;1.034486;-0.846668333;0.0308966667;-0.818443491;0.0298666842;1.043756;1.025869;-0.799769106;0.0759469939;1.034486;-0.508001;0.018538;10;-0.666667;0;1.044444;1.01;1.01
31.025617;1.034487;-0.846668333;0.0308983333;-0.8184427;0.0298682664;1.043756;1.02587;-0.799768327;0.0759485445;1.034487;-0.508001;0.018539;10;-0.666667;0;1.044444;1.01;1.01
31.037617;1.034487;-0.846668333;0.0309;-0.8184427;0.0298698775;1.043757;1.02587;-0.799768327;0.0759501691;1.034487;-0.508001;0.01854;10;-0.666667;0;1.044444;1.01;1.01
31.050617;1.034488;-0.846668333;0.0309033333;-0.818441909;0.0298730709;1.043759;1.025871;-0.799767547;0.0759517197;1.034488;-0.508001;0.018542;10;-0.666667;0;1.044444;1.01;1.01
31.062617;1.034489;-0.846668333;0.030905;-0.818441118;0.0298746531;1.043761;1.025872;-0.799766768;0.075954895;1.034489;-0.508001;0.018543;10;-0.666667;0;1.044444;1.01;1.01
31.068617;1.034489;-0.846668333;0.0309066667;-0.818441118;0.0298762642;1.043761;1.025873;-0.799765988;0.0759564456;1.034489;-0.508001;0.018544;10;-0.666667;0;1.044444;1.01;1.01
31.075617;1.03449;-0.846668333;0.0309066667;-0.818440326;0.0298762353;1.043762;1.025873;-0.799765988;0.0759564456;1.03449;-0.508001;0.018544;10;-0.666667;0;1.044444;1.01;1.01
31.083617;1.03449;-0.846668333;0.0309083333;-0.818440326;0.0298778464;1.043763;1.025874;-0.799765208;0.0759579961;1.03449;-0.508001;0.018545;10;-0.666667;0;1.044444;1.01;1.01
31.087617;1.034491;-0.846668333;0.03091;-0.818439535;0.0298794286;1.043764;1.025874;-0.799765208;0.0759596208;1.034491;-0.508001;0.018546;10;-0.666667;0;1.044444;1.01;1.01
31.097617;1.034491;-0.846668333;0.0309116667;-0.818439535;0.0298810397;1.043765;1.025875;-0.799764429;0.0759611714;1.034491;-0.508001;0.018547;10;-0.666667;0;1.044444;1.01;1.01
31.100617;1.034492;-0.846668333;0.0309133333;-0.818438744;0.0298826219;1.043765;1.025875;-0.799764429;0.0759611714;1.034492;-0.508001;0.018548;10;-0.666667;0;1.044444;1.01;1.01
31.112617;1.034492;-0.846668333;0.030915;-0.818438744;0.029884233;1.043767;1.025876;-0.799763649;0.0759643466;1.034492;-0.508001;0.018549;10;-0.666667;0;1.044444;1.01;1.01
31.124617;1.034493;-0.846668333;0.0309166667;-0.818437953;0.0298858152;1.043769;1.025877;-0.79976287;0.0759658971;1.034493;-0.508001;0.01855;10;-0.666667;0;1.044444;1.01;1.01
31.125617;1.034493;-0.846668333;0.0309183333;-0.818437953;0.0298874263;1.043769;1.025878;-0.79976209;0.0759658231;1.034493;-0.508001;0.018551;10;-0.666667;0;1.044444;1.01;1.01
31.136617;1.034494;-0.846668333;0.03092;-0.818437162;0.0298890085;1.04377;1.025878;-0.79976209;0.0759690723;1.034494;-0.508001;0.018552;10;-0.666667;0;1.044444;1.01;1.01
31.140617;1.034494;-0.846668333;0.03092;-0.818437162;0.0298890085;1.043771;1.025879;-0.79976131;0.0759689983;1.034494;-0.508001;0.018552;10;-0.666667;0;1.044444;1.01;1.01
31.146617;1.034495;-0.846668333;0.0309216667;-0.818436371;0.0298905907;1.043771;1.025879;-0.79976131;0.0759706229;1.034495;-0.508001;0.018553;10;-0.666667;0;1.044444;1.01;1.01
31.154617;1.034495;-0.846668333;0.0309233333;-0.818436371;0.0298922018;1.043773;1.02588;-0.799760531;0.0759721735;1.034495;-0.508001;0.018554;10;-0.666667;0;1.044444;1.01;1.01
31.155617;1.034496;-0.846668333;0.0309233333;-0.81843558;0.0298921729;1.043773;1.02588;-0.799760531;0.0759721735;1.034496;-0.508001;0.018554;10;-0.666667;0;1.044444;1.01;1.01
31.160617;1.034496;-0.846668333;0.030925;-0.81843558;0.029893784;1.043773;1.02588;-0.799760531;0.0759737981;1.034496;-0.508001;0.018555;10;-0.666667;0;1.044444;1.01;1.01
31.168617;1.034496;-0.846668333;0.0309266667;-0.81843558;0.0298953951;1.043774;1.025881;-0.799759751;0.0759753487;1.034496;-0.508001;0.018556;10;-0.666667;0;1.044444;1.01;1.01
31.172617;1.034497;-0.846668333;0.0309266667;-0.818434788;0.0298953662;1.043775;1.025882;-0.799758972;0.0759752746;1.034497;-0.508001;0.018556;10;-0.666667;0;1.044444;1.01;1.01
31.181617;1.034497;-0.846668333;0.03093;-0.818434788;0.0298985884;1.043776;1.025882;-0.799758972;0.0759768992;1.034497;-0.508001;0.018558;10;-0.666667;0;1.044444;1.01;1.01
31.195617;1.034498;-0.846668333;0.0309316667;-0.818433997;0.0299001706;1.043778;1.025884;-0.799757412;0.0759800003;1.034498;-0.508001;0.018559;10;-0.666667;0;1.044444;1.01;1.01
31.206617;1.034499;-0.846668333;0.030935;-0.818433206;0.0299033639;1.04378;1.025884;-0.799757412;0.075981625;1.034499;-0.508001;0.018561;10;-0.666667;0;1.044444;1.01;1.01
31.217617;1.0345;-0.846668333;0.0309366667;-0.818432415;0.029904946;1.043781;1.025885;-0.799756633;0.0759848001;1.0345;-0.508001;0.018562;10;-0.666667;0;1.044444;1.01;1.01
31.222617;1.0345;-0.846668333;0.0309383333;-0.818432415;0.0299065571;1.043782;1.025886;-0.799755853;0.0759863507;1.0345;-0.508001;0.018563;10;-0.666667;0;1.044444;1.01;1.01
31.229617;1.034501;-0.846668333;0.03094;-0.818431624;0.0299081393;1.043783;1.025886;-0.799755853;0.0759863507;1.034501;-0.508001;0.018564;10;-0.666667;0;1.044444;1.01;1.01
31.230617;1.034501;-0.846668333;0.03094;-0.818431624;0.0299081393;1.043783;1.025887;-0.799755074;0.0759879012;1.034501;-0.508001;0.018564;10;-0.666667;0;1.044444;1.01;1.01
31.235617;1.034501;-0.846668333;0.0309416667;-0.818431624;0.0299097504;1.043784;1.025887;-0.799755074;0.0759879012;1.034501;-0.508001;0.018565;10;-0.666667;0;1.044444;1.01;1.01
31.240617;1.034502;-0.846668333;0.0309416667;-0.818430833;0.0299097215;1.043785;1.025887;-0.799755074;0.0759895258;1.034502;-0.508001;0.018565;10;-0.666667;0;1.044444;1.01;1.01
31.248617;1.034502;-0.846668333;0.0309433333;-0.818430833;0.0299113325;1.043786;1.025888;-0.799754294;0.0759910763;1.034502;-0.508001;0.018566;10;-0.666667;0;1.044444;1.01;1.01
31.251617;1.034503;-0.846668333;0.030945;-0.818430042;0.0299129147;1.043786;1.025888;-0.799754294;0.0759910763;1.034503;-0.508001;0.018567;10;-0.666667;0;1.044444;1.01;1.01
31.261617;1.034503;-0.846668333;0.0309466667;-0.818430042;0.0299145258;1.043788;1.025889;-0.799753515;0.0759942515;1.034503;-0.508001;0.018568;10;-0.666667;0;1.044444;1.01;1.01
31.273617;1.034504;-0.846668333;0.03095;-0.81842925;0.029917719;1.043789;1.02589;-0.799752735;0.075995802;1.034504;-0.508001;0.01857;10;-0.666667;0;1.044444;1.01;1.01
31.275617;1.034505;-0.846668333;0.03095;-0.818428459;0.0299176901;1.04379;1.025891;-0.799751955;0.0759973525;1.034505;-0.508001;0.01857;10;-0.666667;0;1.044444;1.01;1.01
31.284617;1.034505;-0.846668333;0.0309516667;-0.818428459;0.0299193012;1.043791;1.025891;-0.799751955;0.0759989771;1.034505;-0.508001;0.018571;10;-0.666667;0;1.044444;1.01;1.01
31.285617;1.034505;-0.846668333;0.0309533333;-0.818428459;0.0299209123;1.043791;1.025892;-0.799751176;0.0759989031;1.034505;-0.508001;0.018572;10;-0.666667;0;1.044444;1.01;1.01
31.300617;1.034506;-0.846668333;0.0309566667;-0.818427668;0.0299241055;1.043793;1.025893;-0.799750396;0.0760020782;1.034506;-0.508001;0.018574;10;-0.666667;0;1.044444;1.01;1.01
31.305617;1.034507;-0.846668333;0.0309566667;-0.818426877;0.0299240766;1.043794;1.025893;-0.799750396;0.0760037028;1.034507;-0.508001;0.018574;10;-0.666667;0;1.044444;1.01;1.01
31.312617;1.034507;-0.846668333;0.0309583333;-0.818426877;0.0299256876;1.043795;1.025894;-0.799749617;0.0760052533;1.034507;-0.508001;0.018575;10;-0.666667;0;1.044444;1.01;1.01
31.325617;1.034508;-0.846668333;0.0309616667;-0.818426086;0.0299288808;1.043797;1.025895;-0.799748837;0.0760068038;1.034508;-0.508001;0.018577;10;-0.666667;0;1.044444;1.01;1.01
31.337617;1.034509;-0.846668333;0.030965;-0.818425295;0.0299320741;1.043799;1.025896;-0.799748058;0.0760099789;1.034509;-0.508001;0.018579;10;-0.666667;0;1.044444;1.01;1.01
31.348617;1.03451;-0.846668333;0.0309666667;-0.818424504;0.0299336562;1.0438;1.025897;-0.799747278;0.076013154;1.03451;-0.508001;0.01858;10;-0.666667;0;1.044444;1.01;1.01
31.350617;1.03451;-0.846668333;0.0309683333;-0.818424504;0.0299352673;1.043801;1.025898;-0.799746499;0.0760130799;1.03451;-0.508001;0.018581;10;-0.666667;0;1.044444;1.01;1.01
31.358617;1.034511;-0.846668333;0.03097;-0.818423713;0.0299368494;1.043802;1.025898;-0.799746499;0.0760147045;1.034511;-0.508001;0.018582;10;-0.666667;0;1.044444;1.01;1.01
31.362617;1.034511;-0.846668333;0.03097;-0.818423713;0.0299368494;1.043803;1.025899;-0.799745719;0.0760146304;1.034511;-0.508001;0.018582;10;-0.666667;0;1.044444;1.01;1.01
31.369617;1.034512;-0.846668333;0.0309716667;-0.818422921;0.0299384315;1.043804;1.025899;-0.799745719;0.076016255;1.034512;-0.508001;0.018583;10;-0.666667;0;1.044444;1.01;1.01
31.370617;1.034512;-0.846668333;0.0309716667;-0.818422921;0.0299384315;1.043804;1.0259;-0.799744939;0.0760178055;1.034512;-0.508001;0.018583;10;-0.666667;0;1.044444;1.01;1.01
31.375617;1.034512;-0.846668333;0.0309733333;-0.818422921;0.0299400426;1.043805;1.0259;-0.799744939;0.0760178055;1.034512;-0.508001;0.018584;10;-0.666667;0;1.044444;1.01;1.01
31.380617;1.034513;-0.846668333;0.030975;-0.81842213;0.0299416247;1.043805;1.025901;-0.79974416;0.076019356;1.034513;-0.508001;0.018585;10;-0.666667;0;1.044444;1.01;1.01
31.387617;1.034513;-0.846668333;0.0309766667;-0.81842213;0.0299432358;1.043806;1.025901;-0.79974416;0.0760209806;1.034513;-0.508001;0.018586;10;-0.666667;0;1.044444;1.01;1.01
31.390617;1.034514;-0.846668333;0.0309766667;-0.818421339;0.0299432068;1.043807;1.025901;-0.79974416;0.0760209806;1.034514;-0.508001;0.018586;10;-0.666667;0;1.044444;1.01;1.01
31.399617;1.034514;-0.846668333;0.03098;-0.818421339;0.029946429;1.043808;1.025902;-0.79974338;0.0760241557;1.034514;-0.508001;0.018588;10;-0.666667;0;1.044444;1.01;1.01
31.400617;1.034515;-0.846668333;0.03098;-0.818420548;0.0299464;1.043808;1.025902;-0.79974338;0.0760241557;1.034515;-0.508001;0.018588;10;-0.666667;0;1.044444;1.01;1.01
31.405617;1.034515;-0.846668333;0.03098;-0.818420548;0.0299464;1.043809;1.025903;-0.799742601;0.0760257061;1.034515;-0.508001;0.018588;10;-0.666667;0;1.044444;1.01;1.01
31.410617;1.034515;-0.846668333;0.0309816667;-0.818420548;0.0299480111;1.04381;1.025903;-0.799742601;0.0760257061;1.034515;-0.508001;0.018589;10;-0.666667;0;1.044444;1.01;1.01
31.420617;1.034516;-0.846668333;0.030985;-0.818419757;0.0299512042;1.043812;1.025904;-0.799741821;0.0760288812;1.034516;-0.508001;0.018591;10;-0.666667;0;1.044444;1.01;1.01
31.431617;1.034517;-0.846668333;0.0309866667;-0.818418966;0.0299527863;1.043813;1.025905;-0.799741042;0.0760304317;1.034517;-0.508001;0.018592;10;-0.666667;0;1.044444;1.01;1.01
31.435617;1.034517;-0.846668333;0.0309883333;-0.818418966;0.0299543974;1.043814;1.025906;-0.799740262;0.0760319821;1.034517;-0.508001;0.018593;10;-0.666667;0;1.044444;1.01;1.01
31.441617;1.034518;-0.846668333;0.03099;-0.818418175;0.0299559795;1.043815;1.025906;-0.799740262;0.0760336067;1.034518;-0.508001;0.018594;10;-0.666667;0;1.044444;1.01;1.01
31.447617;1.034518;-0.846668333;0.0309916667;-0.818418175;0.0299575906;1.043816;1.025907;-0.799739483;0.0760351572;1.034518;-0.508001;0.018595;10;-0.666667;0;1.044444;1.01;1.01
