time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
31.451617;1.034519;-0.846668333;0.0309916667;-0.818417384;0.0299575616;1.043816;1.025907;-0.799739483;0.0760351572;1.034519;-0.508001;0.018595;10;-0.666667;0;1.044444;1.01;1.01
31.459617;1.034519;-0.846668333;0.0309933333;-0.818417384;0.0299591727;1.043818;1.025908;-0.799738703;0.0760367076;1.034519;-0.508001;0.018596;10;-0.666667;0;1.044444;1.01;1.01
31.460617;1.03452;-0.846668333;0.030995;-0.818416593;0.0299607547;1.043818;1.025908;-0.799738703;0.0760367076;1.03452;-0.508001;0.018597;10;-0.666667;0;1.044444;1.01;1.01
31.471617;1.03452;-0.846668333;0.0309966667;-0.818416593;0.0299623658;1.04382;1.025909;-0.799737923;0.0760398827;1.03452;-0.508001;0.018598;10;-0.666667;0;1.044444;1.01;1.01
31.482617;1.034521;-0.846668333;0.031;-0.818415801;0.0299655589;1.043821;1.025911;-0.799736364;0.0760429836;1.034521;-0.508001;0.0186;10;-0.666667;0;1.044444;1.01;1.01
31.491617;1.034522;-0.846668333;0.0310016667;-0.81841501;0.029967141;1.043823;1.025911;-0.799736364;0.0760446082;1.034522;-0.508001;0.018601;10;-0.666667;0;1.044444;1.01;1.01
31.495617;1.034523;-0.846668333;0.0310033333;-0.818414219;0.0299687231;1.043823;1.025912;-0.799735585;0.0760461586;1.034523;-0.508001;0.018602;10;-0.666667;0;1.044444;1.01;1.01
31.500617;1.034523;-0.846668333;0.031005;-0.818414219;0.0299703342;1.043824;1.025912;-0.799735585;0.0760461586;1.034523;-0.508001;0.018603;10;-0.666667;0;1.044444;1.01;1.01
31.506617;1.034523;-0.846668333;0.031005;-0.818414219;0.0299703342;1.043825;1.025913;-0.799734805;0.076047709;1.034523;-0.508001;0.018603;10;-0.666667;0;1.044444;1.01;1.01
31.510617;1.034524;-0.846668333;0.0310066667;-0.818413428;0.0299719162;1.043826;1.025913;-0.799734805;0.0760493336;1.034524;-0.508001;0.018604;10;-0.666667;0;1.044444;1.01;1.01
31.517617;1.034524;-0.846668333;0.0310083333;-0.818413428;0.0299735273;1.043827;1.025914;-0.799734026;0.0760508841;1.034524;-0.508001;0.018605;10;-0.666667;0;1.044444;1.01;1.01
31.520617;1.034525;-0.846668333;0.03101;-0.818412637;0.0299751093;1.043828;1.025914;-0.799734026;0.0760508841;1.034525;-0.508001;0.018606;10;-0.666667;0;1.044444;1.01;1.01
31.529617;1.034525;-0.846668333;0.0310116667;-0.818412637;0.0299767204;1.043829;1.025915;-0.799733246;0.0760540591;1.034525;-0.508001;0.018607;10;-0.666667;0;1.044444;1.01;1.01
31.530617;1.034526;-0.846668333;0.0310116667;-0.818411846;0.0299766914;1.043829;1.025915;-0.799733246;0.0760540591;1.034526;-0.508001;0.018607;10;-0.666667;0;1.044444;1.01;1.01
31.540617;1.034526;-0.846668333;0.031015;-0.818411846;0.0299799135;1.043831;1.025916;-0.799732467;0.0760556095;1.034526;-0.508001;0.018609;10;-0.666667;0;1.044444;1.01;1.01
31.549617;1.034527;-0.846668333;0.0310166667;-0.818411055;0.0299814956;1.043832;1.025917;-0.799731687;0.0760587845;1.034527;-0.508001;0.01861;10;-0.666667;0;1.044444;1.01;1.01
31.550617;1.034527;-0.846668333;0.0310166667;-0.818411055;0.0299814956;1.043832;1.025918;-0.799730908;0.0760587103;1.034527;-0.508001;0.01861;10;-0.666667;0;1.044444;1.01;1.01
31.563617;1.034528;-0.846668333;0.03102;-0.818410264;0.0299846887;1.043835;1.025919;-0.799730128;0.0760618853;1.034528;-0.508001;0.018612;10;-0.666667;0;1.044444;1.01;1.01
31.569617;1.034529;-0.846668333;0.0310216667;-0.818409473;0.0299862707;1.043836;1.025919;-0.799730128;0.0760635099;1.034529;-0.508001;0.018613;10;-0.666667;0;1.044444;1.01;1.01
31.570617;1.034529;-0.846668333;0.0310216667;-0.818409473;0.0299862707;1.043836;1.02592;-0.799729349;0.0760634357;1.034529;-0.508001;0.018613;10;-0.666667;0;1.044444;1.01;1.01
31.575617;1.03453;-0.846668333;0.0310233333;-0.818408682;0.0299878528;1.043837;1.02592;-0.799729349;0.0760650603;1.03453;-0.508001;0.018614;10;-0.666667;0;1.044444;1.01;1.01
31.586617;1.03453;-0.846668333;0.0310266667;-0.818408682;0.0299910749;1.043838;1.025921;-0.799728569;0.0760666107;1.03453;-0.508001;0.018616;10;-0.666667;0;1.044444;1.01;1.01
31.597617;1.034531;-0.846668333;0.03103;-0.81840789;0.0299942679;1.04384;1.025922;-0.79972779;0.0760697857;1.034531;-0.508001;0.018618;10;-0.666667;0;1.044444;1.01;1.01
31.607617;1.034532;-0.846668333;0.0310316667;-0.818407099;0.02999585;1.043842;1.025923;-0.79972701;0.0760729606;1.034532;-0.508001;0.018619;10;-0.666667;0;1.044444;1.01;1.01
31.616617;1.034533;-0.846668333;0.0310333333;-0.818406308;0.029997432;1.043843;1.025924;-0.799726231;0.076074511;1.034533;-0.508001;0.01862;10;-0.666667;0;1.044444;1.01;1.01
31.620617;1.034534;-0.846668333;0.031035;-0.818405517;0.029999014;1.043844;1.025925;-0.799725451;0.0760760614;1.034534;-0.508001;0.018621;10;-0.666667;0;1.044444;1.01;1.01
31.626617;1.034534;-0.846668333;0.0310366667;-0.818405517;0.0300006251;1.043845;1.025925;-0.799725451;0.076077686;1.034534;-0.508001;0.018622;10;-0.666667;0;1.044444;1.01;1.01
31.630617;1.034534;-0.846668333;0.0310383333;-0.818405517;0.0300022361;1.043846;1.025926;-0.799724672;0.0760776118;1.034534;-0.508001;0.018623;10;-0.666667;0;1.044444;1.01;1.01
31.635617;1.034535;-0.846668333;0.0310383333;-0.818404726;0.0300022071;1.043847;1.025926;-0.799724672;0.0760792364;1.034535;-0.508001;0.018623;10;-0.666667;0;1.044444;1.01;1.01
31.642617;1.034535;-0.846668333;0.0310416667;-0.818404726;0.0300054292;1.043848;1.025927;-0.799723892;0.0760807868;1.034535;-0.508001;0.018625;10;-0.666667;0;1.044444;1.01;1.01
31.645617;1.034536;-0.846668333;0.0310416667;-0.818403935;0.0300054002;1.043848;1.025927;-0.799723892;0.0760807868;1.034536;-0.508001;0.018625;10;-0.666667;0;1.044444;1.01;1.01
31.653617;1.034536;-0.846668333;0.0310433333;-0.818403935;0.0300070112;1.04385;1.025928;-0.799723112;0.0760839617;1.034536;-0.508001;0.018626;10;-0.666667;0;1.044444;1.01;1.01
31.655617;1.034537;-0.846668333;0.031045;-0.818403144;0.0300085932;1.04385;1.025929;-0.799722333;0.0760838875;1.034537;-0.508001;0.018627;10;-0.666667;0;1.044444;1.01;1.01
31.664617;1.034537;-0.846668333;0.0310466667;-0.818403144;0.0300102042;1.043852;1.025929;-0.799722333;0.0760855121;1.034537;-0.508001;0.018628;10;-0.666667;0;1.044444;1.01;1.01
31.665617;1.034538;-0.846668333;0.0310466667;-0.818402353;0.0300101752;1.043852;1.02593;-0.799721553;0.0760870625;1.034538;-0.508001;0.018628;10;-0.666667;0;1.044444;1.01;1.01
31.675617;1.034538;-0.846668333;0.03105;-0.818402353;0.0300133973;1.043853;1.025931;-0.799720774;0.0760886128;1.034538;-0.508001;0.01863;10;-0.666667;0;1.044444;1.01;1.01
31.682617;1.034539;-0.846668333;0.0310516667;-0.818401562;0.0300149793;1.043855;1.025931;-0.799720774;0.0760902374;1.034539;-0.508001;0.018631;10;-0.666667;0;1.044444;1.01;1.01
31.686617;1.034539;-0.846668333;0.0310533333;-0.818401562;0.0300165903;1.043855;1.025932;-0.799719994;0.0760917878;1.034539;-0.508001;0.018632;10;-0.666667;0;1.044444;1.01;1.01
31.691617;1.03454;-0.846668333;0.0310533333;-0.818400771;0.0300165613;1.043856;1.025932;-0.799719994;0.0760934123;1.03454;-0.508001;0.018632;10;-0.666667;0;1.044444;1.01;1.01
31.697617;1.03454;-0.846668333;0.031055;-0.818400771;0.0300181723;1.043857;1.025933;-0.799719215;0.0760949627;1.03454;-0.508001;0.018633;10;-0.666667;0;1.044444;1.01;1.01
31.701617;1.034541;-0.846668333;0.0310566667;-0.81839998;0.0300197543;1.043858;1.025933;-0.799719215;0.0760949627;1.034541;-0.508001;0.018634;10;-0.666667;0;1.044444;1.01;1.01
31.708617;1.034541;-0.846668333;0.0310583333;-0.81839998;0.0300213654;1.043859;1.025934;-0.799718435;0.076096513;1.034541;-0.508001;0.018635;10;-0.666667;0;1.044444;1.01;1.01
31.710617;1.034542;-0.846668333;0.0310583333;-0.818399189;0.0300213363;1.043859;1.025934;-0.799718435;0.0760981376;1.034542;-0.508001;0.018635;10;-0.666667;0;1.044444;1.01;1.01
31.718617;1.034542;-0.846668333;0.0310616667;-0.818399189;0.0300245584;1.043861;1.025935;-0.799717656;0.0760996879;1.034542;-0.508001;0.018637;10;-0.666667;0;1.044444;1.01;1.01
31.722617;1.034543;-0.846668333;0.0310616667;-0.818398397;0.0300245293;1.043861;1.025936;-0.799716876;0.0761012383;1.034543;-0.508001;0.018637;10;-0.666667;0;1.044444;1.01;1.01
31.728617;1.034543;-0.846668333;0.0310633333;-0.818398397;0.0300261404;1.043863;1.025936;-0.799716876;0.0761028628;1.034543;-0.508001;0.018638;10;-0.666667;0;1.044444;1.01;1.01
31.730617;1.034544;-0.846668333;0.031065;-0.818397606;0.0300277224;1.043863;1.025937;-0.799716097;0.0761027886;1.034544;-0.508001;0.018639;10;-0.666667;0;1.044444;1.01;1.01
31.738617;1.034544;-0.846668333;0.0310666667;-0.818397606;0.0300293334;1.043864;1.025937;-0.799716097;0.0761044132;1.034544;-0.508001;0.01864;10;-0.666667;0;1.044444;1.01;1.01
31.740617;1.034544;-0.846668333;0.0310666667;-0.818397606;0.0300293334;1.043865;1.025938;-0.799715317;0.076104339;1.034544;-0.508001;0.01864;10;-0.666667;0;1.044444;1.01;1.01
31.751617;1.034545;-0.846668333;0.03107;-0.818396815;0.0300325264;1.043867;1.025939;-0.799714538;0.0761075139;1.034545;-0.508001;0.018642;10;-0.666667;0;1.044444;1.01;1.01
31.756617;1.034546;-0.846668333;0.0310716667;-0.818396024;0.0300341084;1.043867;1.025939;-0.799714538;0.0761091384;1.034546;-0.508001;0.018643;10;-0.666667;0;1.044444;1.01;1.01
31.762617;1.034546;-0.846668333;0.0310733333;-0.818396024;0.0300357194;1.043868;1.02594;-0.799713758;0.0761106887;1.034546;-0.508001;0.018644;10;-0.666667;0;1.044444;1.01;1.01
31.765617;1.034547;-0.846668333;0.0310733333;-0.818395233;0.0300356903;1.043869;1.02594;-0.799713758;0.0761106887;1.034547;-0.508001;0.018644;10;-0.666667;0;1.044444;1.01;1.01
31.772617;1.034547;-0.846668333;0.0310766667;-0.818395233;0.0300389124;1.04387;1.025941;-0.799712979;0.0761138636;1.034547;-0.508001;0.018646;10;-0.666667;0;1.044444;1.01;1.01
31.775617;1.034548;-0.846668333;0.0310766667;-0.818394442;0.0300388833;1.043871;1.025942;-0.799712199;0.0761137894;1.034548;-0.508001;0.018646;10;-0.666667;0;1.044444;1.01;1.01
31.783617;1.034548;-0.846668333;0.0310783333;-0.818394442;0.0300404943;1.043872;1.025942;-0.799712199;0.0761154139;1.034548;-0.508001;0.018647;10;-0.666667;0;1.044444;1.01;1.01
31.792617;1.034549;-0.846668333;0.0310816667;-0.818393651;0.0300436873;1.043874;1.025943;-0.79971142;0.0761185888;1.034549;-0.508001;0.018649;10;-0.666667;0;1.044444;1.01;1.01
31.795617;1.03455;-0.846668333;0.0310816667;-0.81839286;0.0300436583;1.043874;1.025944;-0.79971064;0.0761185146;1.03455;-0.508001;0.018649;10;-0.666667;0;1.044444;1.01;1.01
31.802617;1.03455;-0.846668333;0.0310833333;-0.81839286;0.0300452693;1.043875;1.025944;-0.79971064;0.0761201391;1.03455;-0.508001;0.01865;10;-0.666667;0;1.044444;1.01;1.01
31.805617;1.03455;-0.846668333;0.031085;-0.81839286;0.0300468803;1.043876;1.025945;-0.799709861;0.0761216894;1.03455;-0.508001;0.018651;10;-0.666667;0;1.044444;1.01;1.01
31.811617;1.034551;-0.846668333;0.0310866667;-0.818392069;0.0300484622;1.043877;1.025945;-0.799709861;0.076123314;1.034551;-0.508001;0.018652;10;-0.666667;0;1.044444;1.01;1.01
31.815617;1.034551;-0.846668333;0.0310883333;-0.818392069;0.0300500733;1.043878;1.025946;-0.799709082;0.0761232398;1.034551;-0.508001;0.018653;10;-0.666667;0;1.044444;1.01;1.01
31.820617;1.034552;-0.846668333;0.0310883333;-0.818391278;0.0300500442;1.043879;1.025946;-0.799709082;0.0761248643;1.034552;-0.508001;0.018653;10;-0.666667;0;1.044444;1.01;1.01
31.826617;1.034552;-0.846668333;0.03109;-0.818391278;0.0300516552;1.04388;1.025947;-0.799708302;0.0761264146;1.034552;-0.508001;0.018654;10;-0.666667;0;1.044444;1.01;1.01
31.830617;1.034553;-0.846668333;0.0310916667;-0.818390487;0.0300532372;1.04388;1.025948;-0.799707523;0.0761279649;1.034553;-0.508001;0.018655;10;-0.666667;0;1.044444;1.01;1.01
31.837617;1.034553;-0.846668333;0.0310933333;-0.818390487;0.0300548482;1.043882;1.025948;-0.799707523;0.0761295894;1.034553;-0.508001;0.018656;10;-0.666667;0;1.044444;1.01;1.01
31.847617;1.034554;-0.846668333;0.0310966667;-0.818389696;0.0300580411;1.043883;1.025949;-0.799706743;0.0761327642;1.034554;-0.508001;0.018658;10;-0.666667;0;1.044444;1.01;1.01
31.856617;1.034555;-0.846668333;0.0310983333;-0.818388905;0.0300596231;1.043885;1.02595;-0.799705964;0.0761343145;1.034555;-0.508001;0.018659;10;-0.666667;0;1.044444;1.01;1.01
31.868617;1.034556;-0.846668333;0.0311016667;-0.818388114;0.030062816;1.043887;1.025952;-0.799704405;0.0761374151;1.034556;-0.508001;0.018661;10;-0.666667;0;1.044444;1.01;1.01
31.874617;1.034557;-0.846668333;0.0311033333;-0.818387323;0.0300643979;1.043888;1.025952;-0.799704405;0.0761390396;1.034557;-0.508001;0.018662;10;-0.666667;0;1.044444;1.01;1.01
31.875617;1.034557;-0.846668333;0.031105;-0.818387323;0.0300660089;1.043888;1.025953;-0.799703625;0.0761389654;1.034557;-0.508001;0.018663;10;-0.666667;0;1.044444;1.01;1.01
31.880617;1.034558;-0.846668333;0.031105;-0.818386532;0.0300659799;1.043889;1.025953;-0.799703625;0.0761405899;1.034558;-0.508001;0.018663;10;-0.666667;0;1.044444;1.01;1.01
31.889617;1.034558;-0.846668333;0.0311083333;-0.818386532;0.0300692019;1.043891;1.025954;-0.799702846;0.0761437647;1.034558;-0.508001;0.018665;10;-0.666667;0;1.044444;1.01;1.01
31.890617;1.034559;-0.846668333;0.0311083333;-0.818385741;0.0300691728;1.043891;1.025954;-0.799702846;0.0761437647;1.034559;-0.508001;0.018665;10;-0.666667;0;1.044444;1.01;1.01
31.900617;1.034559;-0.846668333;0.0311116667;-0.818385741;0.0300723948;1.043893;1.025955;-0.799702066;0.076145315;1.034559;-0.508001;0.018667;10;-0.666667;0;1.044444;1.01;1.01
31.909617;1.03456;-0.846668333;0.0311133333;-0.818384949;0.0300739767;1.043894;1.025956;-0.799701287;0.0761484898;1.03456;-0.508001;0.018668;10;-0.666667;0;1.044444;1.01;1.01
31.910617;1.03456;-0.846668333;0.0311133333;-0.818384949;0.0300739767;1.043895;1.025957;-0.799700507;0.0761484156;1.03456;-0.508001;0.018668;10;-0.666667;0;1.044444;1.01;1.01
31.921617;1.034561;-0.846668333;0.0311166667;-0.818384158;0.0300771696;1.043897;1.025958;-0.799699728;0.0761515904;1.034561;-0.508001;0.01867;10;-0.666667;0;1.044444;1.01;1.01
31.926617;1.034562;-0.846668333;0.0311183333;-0.818383367;0.0300787515;1.043897;1.025958;-0.799699728;0.0761532148;1.034562;-0.508001;0.018671;10;-0.666667;0;1.044444;1.01;1.01
31.931617;1.034562;-0.846668333;0.03112;-0.818383367;0.0300803625;1.043898;1.025959;-0.799698948;0.0761531406;1.034562;-0.508001;0.018672;10;-0.666667;0;1.044444;1.01;1.01
31.936617;1.034563;-0.846668333;0.0311216667;-0.818382576;0.0300819444;1.043899;1.025959;-0.799698948;0.0761547651;1.034563;-0.508001;0.018673;10;-0.666667;0;1.044444;1.01;1.01
31.942617;1.034563;-0.846668333;0.0311233333;-0.818382576;0.0300835554;1.0439;1.02596;-0.799698169;0.0761563154;1.034563;-0.508001;0.018674;10;-0.666667;0;1.044444;1.01;1.01
31.952617;1.034564;-0.846668333;0.031125;-0.818381785;0.0300851373;1.043902;1.025961;-0.799697389;0.0761594901;1.034564;-0.508001;0.018675;10;-0.666667;0;1.044444;1.01;1.01
31.955617;1.034565;-0.846668333;0.0311266667;-0.818380994;0.0300867192;1.043903;1.025962;-0.79969661;0.0761594159;1.034565;-0.508001;0.018676;10;-0.666667;0;1.044444;1.01;1.01
31.963617;1.034565;-0.846668333;0.0311283333;-0.818380994;0.0300883302;1.043904;1.025962;-0.79969661;0.0761626649;1.034565;-0.508001;0.018677;10;-0.666667;0;1.044444;1.01;1.01
31.965617;1.034566;-0.846668333;0.03113;-0.818380203;0.0300899121;1.043905;1.025963;-0.79969583;0.0761625907;1.034566;-0.508001;0.018678;10;-0.666667;0;1.044444;1.01;1.01
31.971617;1.034566;-0.846668333;0.0311316667;-0.818380203;0.0300915231;1.043906;1.025963;-0.79969583;0.0761642151;1.034566;-0.508001;0.018679;10;-0.666667;0;1.044444;1.01;1.01
31.976617;1.034567;-0.846668333;0.0311333333;-0.818379412;0.030093105;1.043906;1.025964;-0.799695051;0.0761657654;1.034567;-0.508001;0.01868;10;-0.666667;0;1.044444;1.01;1.01
31.980617;1.034567;-0.846668333;0.0311333333;-0.818379412;0.030093105;1.043907;1.025964;-0.799695051;0.0761673899;1.034567;-0.508001;0.01868;10;-0.666667;0;1.044444;1.01;1.01
31.985617;1.034568;-0.846668333;0.031135;-0.818378621;0.0300946869;1.043908;1.025965;-0.799694272;0.0761673156;1.034568;-0.508001;0.018681;10;-0.666667;0;1.044444;1.01;1.01
31.990617;1.034568;-0.846668333;0.0311366667;-0.818378621;0.0300962978;1.043909;1.025966;-0.799693492;0.0761688659;1.034568;-0.508001;0.018682;10;-0.666667;0;1.044444;1.01;1.01
31.995617;1.034569;-0.846668333;0.0311383333;-0.81837783;0.0300978797;1.04391;1.025966;-0.799693492;0.0761704904;1.034569;-0.508001;0.018683;10;-0.666667;0;1.044444;1.01;1.01
32.004617;1.034569;-0.846668333;0.03114;-0.81837783;0.0300994907;1.043912;1.025967;-0.799692713;0.0761736651;1.034569;-0.508001;0.018684;10;-0.666667;0;1.044444;1.01;1.01
32.005617;1.03457;-0.846668333;0.03114;-0.818377039;0.0300994616;1.043912;1.025967;-0.799692713;0.0761736651;1.03457;-0.508001;0.018684;10;-0.666667;0;1.044444;1.01;1.01
32.015617;1.03457;-0.846668333;0.0311433333;-0.818377039;0.0301026836;1.043914;1.025968;-0.799691933;0.0761752153;1.03457;-0.508001;0.018686;10;-0.666667;0;1.044444;1.01;1.01
32.023617;1.034571;-0.846668333;0.031145;-0.818376248;0.0301042654;1.043915;1.025969;-0.799691154;0.0761783901;1.034571;-0.508001;0.018687;10;-0.666667;0;1.044444;1.01;1.01
32.025617;1.034571;-0.846668333;0.0311466667;-0.818376248;0.0301058764;1.043915;1.02597;-0.799690374;0.0761783158;1.034571;-0.508001;0.018688;10;-0.666667;0;1.044444;1.01;1.01
32.033617;1.034572;-0.846668333;0.0311483333;-0.818375457;0.0301074583;1.043917;1.02597;-0.799690374;0.0761799403;1.034572;-0.508001;0.018689;10;-0.666667;0;1.044444;1.01;1.01
32.035617;1.034572;-0.846668333;0.03115;-0.818375457;0.0301090693;1.043917;1.025971;-0.799689595;0.0761814905;1.034572;-0.508001;0.01869;10;-0.666667;0;1.044444;1.01;1.01
32.042617;1.034573;-0.846668333;0.0311516667;-0.818374666;0.0301106511;1.043918;1.025971;-0.799689595;0.076183115;1.034573;-0.508001;0.018691;10;-0.666667;0;1.044444;1.01;1.01
32.046617;1.034573;-0.846668333;0.0311516667;-0.818374666;0.0301106511;1.043919;1.025972;-0.799688815;0.0761846652;1.034573;-0.508001;0.018691;10;-0.666667;0;1.044444;1.01;1.01
32.050617;1.034574;-0.846668333;0.0311533333;-0.818373875;0.030112233;1.04392;1.025972;-0.799688815;0.0761846652;1.034574;-0.508001;0.018692;10;-0.666667;0;1.044444;1.01;1.01
32.056617;1.034574;-0.846668333;0.031155;-0.818373875;0.030113844;1.043921;1.025973;-0.799688036;0.0761862154;1.034574;-0.508001;0.018693;10;-0.666667;0;1.044444;1.01;1.01
32.060617;1.034575;-0.846668333;0.0311566667;-0.818373084;0.0301154258;1.043922;1.025974;-0.799687257;0.0761877656;1.034575;-0.508001;0.018694;10;-0.666667;0;1.044444;1.01;1.01
32.066617;1.034575;-0.846668333;0.0311583333;-0.818373084;0.0301170368;1.043923;1.025974;-0.799687257;0.0761893901;1.034575;-0.508001;0.018695;10;-0.666667;0;1.044444;1.01;1.01
32.077617;1.034576;-0.846668333;0.0311616667;-0.818372293;0.0301202296;1.043925;1.025975;-0.799686477;0.0761925648;1.034576;-0.508001;0.018697;10;-0.666667;0;1.044444;1.01;1.01
32.085617;1.034577;-0.846668333;0.0311633333;-0.818371502;0.0301218115;1.043926;1.025976;-0.799685698;0.076194115;1.034577;-0.508001;0.018698;10;-0.666667;0;1.044444;1.01;1.01
32.094617;1.034578;-0.846668333;0.0311666667;-0.818370711;0.0301250043;1.043928;1.025977;-0.799684918;0.0761972897;1.034578;-0.508001;0.0187;10;-0.666667;0;1.044444;1.01;1.01
32.095617;1.034578;-0.846668333;0.0311666667;-0.818370711;0.0301250043;1.043928;1.025978;-0.799684139;0.0761972154;1.034578;-0.508001;0.0187;10;-0.666667;0;1.044444;1.01;1.01
32.103617;1.034579;-0.846668333;0.0311683333;-0.81836992;0.0301265861;1.04393;1.025978;-0.799684139;0.0761988399;1.034579;-0.508001;0.018701;10;-0.666667;0;1.044444;1.01;1.01
32.108617;1.034579;-0.846668333;0.03117;-0.81836992;0.0301281971;1.04393;1.025979;-0.799683359;0.0762003901;1.034579;-0.508001;0.018702;10;-0.666667;0;1.044444;1.01;1.01
32.112617;1.03458;-0.846668333;0.0311716667;-0.818369129;0.0301297789;1.043931;1.025979;-0.799683359;0.0762020145;1.03458;-0.508001;0.018703;10;-0.666667;0;1.044444;1.01;1.01
32.118617;1.03458;-0.846668333;0.0311733333;-0.818369129;0.0301313899;1.043932;1.02598;-0.79968258;0.0762035647;1.03458;-0.508001;0.018704;10;-0.666667;0;1.044444;1.01;1.01
32.120617;1.034581;-0.846668333;0.0311733333;-0.818368338;0.0301313607;1.043933;1.02598;-0.79968258;0.0762035647;1.034581;-0.508001;0.018704;10;-0.666667;0;1.044444;1.01;1.01
32.128617;1.034581;-0.846668333;0.031175;-0.818368338;0.0301329717;1.043934;1.025981;-0.7996818;0.0762051149;1.034581;-0.508001;0.018705;10;-0.666667;0;1.044444;1.01;1.01
32.130617;1.034582;-0.846668333;0.0311766667;-0.818367547;0.0301345535;1.043935;1.025982;-0.799681021;0.0762066651;1.034582;-0.508001;0.018706;10;-0.666667;0;1.044444;1.01;1.01
32.138617;1.034582;-0.846668333;0.0311783333;-0.818367547;0.0301361645;1.043936;1.025982;-0.799681021;0.0762082896;1.034582;-0.508001;0.018707;10;-0.666667;0;1.044444;1.01;1.01
32.147617;1.034583;-0.846668333;0.0311816667;-0.818366756;0.0301393573;1.043938;1.025983;-0.799680242;0.0762098397;1.034583;-0.508001;0.018709;10;-0.666667;0;1.044444;1.01;1.01
32.150617;1.034584;-0.846668333;0.0311816667;-0.818365965;0.0301393281;1.043938;1.025984;-0.799679462;0.0762113899;1.034584;-0.508001;0.018709;10;-0.666667;0;1.044444;1.01;1.01
32.155617;1.034584;-0.846668333;0.0311833333;-0.818365965;0.0301409391;1.043939;1.025984;-0.799679462;0.0762130144;1.034584;-0.508001;0.01871;10;-0.666667;0;1.044444;1.01;1.01
32.160617;1.034585;-0.846668333;0.031185;-0.818365174;0.0301425209;1.04394;1.025985;-0.799678683;0.0762145645;1.034585;-0.508001;0.018711;10;-0.666667;0;1.044444;1.01;1.01
32.169617;1.034585;-0.846668333;0.0311866667;-0.818365174;0.0301441319;1.043942;1.025986;-0.799677903;0.0762161147;1.034585;-0.508001;0.018712;10;-0.666667;0;1.044444;1.01;1.01
32.170617;1.034586;-0.846668333;0.0311883333;-0.818364383;0.0301457137;1.043942;1.025986;-0.799677903;0.0762161147;1.034586;-0.508001;0.018713;10;-0.666667;0;1.044444;1.01;1.01
32.179617;1.034586;-0.846668333;0.03119;-0.818364383;0.0301473246;1.043943;1.025987;-0.799677124;0.0762192893;1.034586;-0.508001;0.018714;10;-0.666667;0;1.044444;1.01;1.01
32.180617;1.034587;-0.846668333;0.03119;-0.818363592;0.0301472955;1.043944;1.025987;-0.799677124;0.0762192893;1.034587;-0.508001;0.018714;10;-0.666667;0;1.044444;1.01;1.01
32.190617;1.034587;-0.846668333;0.0311933333;-0.818363592;0.0301505174;1.043946;1.025988;-0.799676344;0.0762224639;1.034587;-0.508001;0.018716;10;-0.666667;0;1.044444;1.01;1.01
32.199617;1.034588;-0.846668333;0.0311966667;-0.818362801;0.0301537101;1.043947;1.025989;-0.799675565;0.0762240141;1.034588;-0.508001;0.018718;10;-0.666667;0;1.044444;1.01;1.01
32.200617;1.034588;-0.846668333;0.0311966667;-0.818362801;0.0301537101;1.043947;1.02599;-0.799674786;0.0762239398;1.034588;-0.508001;0.018718;10;-0.666667;0;1.044444;1.01;1.01
32.207617;1.034589;-0.846668333;0.0311983333;-0.81836201;0.0301552919;1.043949;1.02599;-0.799674786;0.0762271887;1.034589;-0.508001;0.018719;10;-0.666667;0;1.044444;1.01;1.01
32.210617;1.034589;-0.846668333;0.0311983333;-0.81836201;0.0301552919;1.043949;1.025991;-0.799674006;0.0762271144;1.034589;-0.508001;0.018719;10;-0.666667;0;1.044444;1.01;1.01
32.220617;1.03459;-0.846668333;0.0312016667;-0.818361219;0.0301584847;1.043951;1.025992;-0.799673227;0.076230289;1.03459;-0.508001;0.018721;10;-0.666667;0;1.044444;1.01;1.01
32.225617;1.034591;-0.846668333;0.0312033333;-0.818360428;0.0301600665;1.043952;1.025992;-0.799673227;0.0762319134;1.034591;-0.508001;0.018722;10;-0.666667;0;1.044444;1.01;1.01
32.231617;1.034591;-0.846668333;0.031205;-0.818360428;0.0301616774;1.043953;1.025993;-0.799672447;0.0762334636;1.034591;-0.508001;0.018723;10;-0.666667;0;1.044444;1.01;1.01
32.239617;1.034592;-0.846668333;0.0312066667;-0.818359637;0.0301632592;1.043954;1.025994;-0.799671668;0.0762350137;1.034592;-0.508001;0.018724;10;-0.666667;0;1.044444;1.01;1.01
32.241617;1.034592;-0.846668333;0.0312083333;-0.818359637;0.0301648701;1.043955;1.025994;-0.799671668;0.0762350137;1.034592;-0.508001;0.018725;10;-0.666667;0;1.044444;1.01;1.01
32.250617;1.034593;-0.846668333;0.03121;-0.818358846;0.0301664519;1.043957;1.025995;-0.799670889;0.0762381883;1.034593;-0.508001;0.018726;10;-0.666667;0;1.044444;1.01;1.01
32.260617;1.034594;-0.846668333;0.0312133333;-0.818358055;0.0301696446;1.043958;1.025996;-0.799670109;0.0762397384;1.034594;-0.508001;0.018728;10;-0.666667;0;1.044444;1.01;1.01
32.268617;1.034595;-0.846668333;0.031215;-0.818357264;0.0301712264;1.04396;1.025997;-0.79966933;0.076242913;1.034595;-0.508001;0.018729;10;-0.666667;0;1.044444;1.01;1.01
32.272617;1.034595;-0.846668333;0.0312166667;-0.818357264;0.0301728374;1.043961;1.025998;-0.79966855;0.0762428387;1.034595;-0.508001;0.01873;10;-0.666667;0;1.044444;1.01;1.01
32.282617;1.034596;-0.846668333;0.03122;-0.818356473;0.0301760301;1.043962;1.025999;-0.799667771;0.0762460132;1.034596;-0.508001;0.018732;10;-0.666667;0;1.044444;1.01;1.01
32.286617;1.034597;-0.846668333;0.0312216667;-0.818355682;0.0301776118;1.043963;1.025999;-0.799667771;0.0762476377;1.034597;-0.508001;0.018733;10;-0.666667;0;1.044444;1.01;1.01
32.292617;1.034597;-0.846668333;0.0312233333;-0.818355682;0.0301792228;1.043964;1.026;-0.799666992;0.0762491878;1.034597;-0.508001;0.018734;10;-0.666667;0;1.044444;1.01;1.01
32.295617;1.034598;-0.846668333;0.0312233333;-0.818354891;0.0301791936;1.043965;1.026001;-0.799666212;0.0762491135;1.034598;-0.508001;0.018734;10;-0.666667;0;1.044444;1.01;1.01
32.302617;1.034598;-0.846668333;0.031225;-0.818354891;0.0301808045;1.043966;1.026001;-0.799666212;0.0762523623;1.034598;-0.508001;0.018735;10;-0.666667;0;1.044444;1.01;1.01
32.312617;1.034599;-0.846668333;0.0312283333;-0.8183541;0.0301839972;1.043968;1.026002;-0.799665433;0.0762539124;1.034599;-0.508001;0.018737;10;-0.666667;0;1.044444;1.01;1.01
32.320617;1.0346;-0.846668333;0.03123;-0.818353309;0.030185579;1.043969;1.026003;-0.799664653;0.076257087;1.0346;-0.508001;0.018738;10;-0.666667;0;1.044444;1.01;1.01
32.333617;1.034601;-0.846668333;0.031235;-0.818352518;0.0301903826;1.043972;1.026005;-0.799663095;0.0762601872;1.034601;-0.508001;0.018741;10;-0.666667;0;1.044444;1.01;1.01
32.337617;1.034602;-0.846668333;0.031235;-0.818351727;0.0301903534;1.043972;1.026005;-0.799663095;0.0762601872;1.034602;-0.508001;0.018741;10;-0.666667;0;1.044444;1.01;1.01
32.343617;1.034602;-0.846668333;0.0312366667;-0.818351727;0.0301919643;1.043974;1.026006;-0.799662315;0.0762617373;1.034602;-0.508001;0.018742;10;-0.666667;0;1.044444;1.01;1.01
32.346617;1.034603;-0.846668333;0.0312383333;-0.818350936;0.0301935461;1.043974;1.026006;-0.799662315;0.0762633617;1.034603;-0.508001;0.018743;10;-0.666667;0;1.044444;1.01;1.01
32.353617;1.034603;-0.846668333;0.03124;-0.818350936;0.030195157;1.043975;1.026007;-0.799661536;0.0762649118;1.034603;-0.508001;0.018744;10;-0.666667;0;1.044444;1.01;1.01
32.364617;1.034604;-0.846668333;0.0312433333;-0.818350145;0.0301983496;1.043977;1.026008;-0.799660756;0.0762680863;1.034604;-0.508001;0.018746;10;-0.666667;0;1.044444;1.01;1.01
32.365617;1.034605;-0.846668333;0.0312433333;-0.818349354;0.0301983205;1.043978;1.026009;-0.799659977;0.0762680119;1.034605;-0.508001;0.018746;10;-0.666667;0;1.044444;1.01;1.01
32.372617;1.034605;-0.846668333;0.031245;-0.818349354;0.0301999314;1.043979;1.026009;-0.799659977;0.0762696364;1.034605;-0.508001;0.018747;10;-0.666667;0;1.044444;1.01;1.01
32.375617;1.034606;-0.846668333;0.0312466667;-0.818348563;0.0302015131;1.043979;1.02601;-0.799659198;0.0762711864;1.034606;-0.508001;0.018748;10;-0.666667;0;1.044444;1.01;1.01
32.384617;1.034606;-0.846668333;0.0312483333;-0.818348563;0.030203124;1.043981;1.026011;-0.799658418;0.0762727365;1.034606;-0.508001;0.018749;10;-0.666667;0;1.044444;1.01;1.01
32.385617;1.034607;-0.846668333;0.03125;-0.818347772;0.0302047057;1.043981;1.026011;-0.799658418;0.0762743609;1.034607;-0.508001;0.01875;10;-0.666667;0;1.044444;1.01;1.01
32.390617;1.034607;-0.846668333;0.03125;-0.818347772;0.0302047057;1.043982;1.026011;-0.799658418;0.0762743609;1.034607;-0.508001;0.01875;10;-0.666667;0;1.044444;1.01;1.01
32.395617;1.034608;-0.846668333;0.0312516667;-0.818346981;0.0302062875;1.043983;1.026012;-0.799657639;0.076275911;1.034608;-0.508001;0.018751;10;-0.666667;0;1.044444;1.01;1.01
32.400617;1.034608;-0.846668333;0.0312533333;-0.818346981;0.0302078984;1.043984;1.026013;-0.799656859;0.0762774611;1.034608;-0.508001;0.018752;10;-0.666667;0;1.044444;1.01;1.01
32.405617;1.034608;-0.846668333;0.031255;-0.818346981;0.0302095093;1.043985;1.026013;-0.799656859;0.0762790855;1.034608;-0.508001;0.018753;10;-0.666667;0;1.044444;1.01;1.01
32.415617;1.034609;-0.846668333;0.0312583333;-0.81834619;0.0302127019;1.043987;1.026014;-0.79965608;0.07628226;1.034609;-0.508001;0.018755;10;-0.666667;0;1.044444;1.01;1.01
32.425617;1.03461;-0.846668333;0.03126;-0.818345399;0.0302142836;1.043989;1.026015;-0.799655301;0.07628381;1.03461;-0.508001;0.018756;10;-0.666667;0;1.044444;1.01;1.01
32.433617;1.034611;-0.846668333;0.0312633333;-0.818344608;0.0302174763;1.04399;1.026016;-0.799654521;0.0762869845;1.034611;-0.508001;0.018758;10;-0.666667;0;1.044444;1.01;1.01
32.435617;1.034611;-0.846668333;0.0312633333;-0.818344608;0.0302174763;1.04399;1.026017;-0.799653742;0.0762869101;1.034611;-0.508001;0.018758;10;-0.666667;0;1.044444;1.01;1.01
32.442617;1.034612;-0.846668333;0.031265;-0.818343817;0.030219058;1.043992;1.026017;-0.799653742;0.0762885345;1.034612;-0.508001;0.018759;10;-0.666667;0;1.044444;1.01;1.01
32.446617;1.034612;-0.846668333;0.0312666667;-0.818343817;0.0302206689;1.043992;1.026018;-0.799652963;0.0762900846;1.034612;-0.508001;0.01876;10;-0.666667;0;1.044444;1.01;1.01
32.451617;1.034613;-0.846668333;0.0312683333;-0.818343026;0.0302222506;1.043993;1.026018;-0.799652963;0.076291709;1.034613;-0.508001;0.018761;10;-0.666667;0;1.044444;1.01;1.01
32.456617;1.034613;-0.846668333;0.03127;-0.818343026;0.0302238615;1.043994;1.026019;-0.799652183;0.0762916346;1.034613;-0.508001;0.018762;10;-0.666667;0;1.044444;1.01;1.01
32.460617;1.034614;-0.846668333;0.03127;-0.818342235;0.0302238323;1.043995;1.026019;-0.799652183;0.076293259;1.034614;-0.508001;0.018762;10;-0.666667;0;1.044444;1.01;1.01
32.466617;1.034614;-0.846668333;0.0312716667;-0.818342235;0.0302254432;1.043996;1.02602;-0.799651404;0.0762948091;1.034614;-0.508001;0.018763;10;-0.666667;0;1.044444;1.01;1.01
32.477617;1.034615;-0.846668333;0.031275;-0.818341444;0.0302286358;1.043998;1.026021;-0.799650624;0.0762979835;1.034615;-0.508001;0.018765;10;-0.666667;0;1.044444;1.01;1.01
32.486617;1.034616;-0.846668333;0.0312783333;-0.818340653;0.0302318284;1.044;1.026022;-0.799649845;0.0762995335;1.034616;-0.508001;0.018767;10;-0.666667;0;1.044444;1.01;1.01
32.495617;1.034617;-0.846668333;0.03128;-0.818339862;0.03023341;1.044001;1.026023;-0.799649066;0.076302708;1.034617;-0.508001;0.018768;10;-0.666667;0;1.044444;1.01;1.01
32.503617;1.034618;-0.846668333;0.0312833333;-0.818339071;0.0302366026;1.044003;1.026024;-0.799648286;0.076304258;1.034618;-0.508001;0.01877;10;-0.666667;0;1.044444;1.01;1.01
32.508617;1.034618;-0.846668333;0.031285;-0.818339071;0.0302382135;1.044004;1.026025;-0.799647507;0.076305808;1.034618;-0.508001;0.018771;10;-0.666667;0;1.044444;1.01;1.01
32.512617;1.034619;-0.846668333;0.031285;-0.81833828;0.0302381843;1.044004;1.026025;-0.799647507;0.0763074324;1.034619;-0.508001;0.018771;10;-0.666667;0;1.044444;1.01;1.01
32.518617;1.034619;-0.846668333;0.0312866667;-0.81833828;0.0302397952;1.044006;1.026026;-0.799646728;0.0763089824;1.034619;-0.508001;0.018772;10;-0.666667;0;1.044444;1.01;1.01
32.521617;1.03462;-0.846668333;0.0312883333;-0.818337489;0.0302413769;1.044006;1.026026;-0.799646728;0.0763089824;1.03462;-0.508001;0.018773;10;-0.666667;0;1.044444;1.01;1.01
32.528617;1.03462;-0.846668333;0.03129;-0.818337489;0.0302429878;1.044007;1.026027;-0.799645948;0.0763105324;1.03462;-0.508001;0.018774;10;-0.666667;0;1.044444;1.01;1.01
32.530617;1.034621;-0.846668333;0.03129;-0.818336698;0.0302429585;1.044008;1.026027;-0.799645948;0.0763121568;1.034621;-0.508001;0.018774;10;-0.666667;0;1.044444;1.01;1.01
32.538617;1.034621;-0.846668333;0.0312933333;-0.818336698;0.0302461803;1.044009;1.026028;-0.799645169;0.0763137068;1.034621;-0.508001;0.018776;10;-0.666667;0;1.044444;1.01;1.01
32.540617;1.034622;-0.846668333;0.0312933333;-0.818335908;0.0302461511;1.04401;1.026029;-0.79964439;0.0763136325;1.034622;-0.508001;0.018776;10;-0.666667;0;1.044444;1.01;1.01
32.547617;1.034622;-0.846668333;0.031295;-0.818335908;0.030247762;1.044011;1.026029;-0.79964439;0.0763168812;1.034622;-0.508001;0.018777;10;-0.666667;0;1.044444;1.01;1.01
32.550617;1.034623;-0.846668333;0.0312966667;-0.818335117;0.0302493436;1.044011;1.02603;-0.79964361;0.0763168069;1.034623;-0.508001;0.018778;10;-0.666667;0;1.044444;1.01;1.01
32.559617;1.034623;-0.846668333;0.0312983333;-0.818335117;0.0302509545;1.044013;1.026031;-0.799642831;0.0763199812;1.034623;-0.508001;0.018779;10;-0.666667;0;1.044444;1.01;1.01
32.560617;1.034624;-0.846668333;0.0312983333;-0.818334326;0.0302509253;1.044013;1.026031;-0.799642831;0.0763199812;1.034624;-0.508001;0.018779;10;-0.666667;0;1.044444;1.01;1.01
32.565617;1.034624;-0.846668333;0.0313;-0.818334326;0.0302525362;1.044014;1.026031;-0.799642831;0.0763216056;1.034624;-0.508001;0.01878;10;-0.666667;0;1.044444;1.01;1.01
32.570617;1.034624;-0.846668333;0.0313016667;-0.818334326;0.0302541471;1.044015;1.026032;-0.799642051;0.0763215312;1.034624;-0.508001;0.018781;10;-0.666667;0;1.044444;1.01;1.01
32.575617;1.034625;-0.846668333;0.0313033333;-0.818333535;0.0302557287;1.044016;1.026033;-0.799641272;0.0763230812;1.034625;-0.508001;0.018782;10;-0.666667;0;1.044444;1.01;1.01
32.580617;1.034625;-0.846668333;0.031305;-0.818333535;0.0302573396;1.044017;1.026033;-0.799641272;0.0763247056;1.034625;-0.508001;0.018783;10;-0.666667;0;1.044444;1.01;1.01
32.590617;1.034626;-0.846668333;0.0313066667;-0.818332744;0.0302589213;1.044019;1.026034;-0.799640493;0.07632788;1.034626;-0.508001;0.018784;10;-0.666667;0;1.044444;1.01;1.01
32.600617;1.034627;-0.846668333;0.03131;-0.818331953;0.0302621138;1.04402;1.026035;-0.799639713;0.07632943;1.034627;-0.508001;0.018786;10;-0.666667;0;1.044444;1.01;1.01
32.609617;1.034628;-0.846668333;0.0313133333;-0.818331162;0.0302653063;1.044022;1.026036;-0.799638934;0.0763326043;1.034628;-0.508001;0.018788;10;-0.666667;0;1.044444;1.01;1.01
32.610617;1.034628;-0.846668333;0.0313133333;-0.818331162;0.0302653063;1.044022;1.026037;-0.799638155;0.0763325299;1.034628;-0.508001;0.018788;10;-0.666667;0;1.044444;1.01;1.01
32.622617;1.034629;-0.846668333;0.0313166667;-0.818330371;0.0302684988;1.044024;1.026038;-0.799637375;0.0763357043;1.034629;-0.508001;0.01879;10;-0.666667;0;1.044444;1.01;1.01
32.627617;1.03463;-0.846668333;0.0313183333;-0.81832958;0.0302700804;1.044025;1.026038;-0.799637375;0.0763373286;1.03463;-0.508001;0.018791;10;-0.666667;0;1.044444;1.01;1.01
32.632617;1.03463;-0.846668333;0.03132;-0.81832958;0.0302716913;1.044026;1.026039;-0.799636596;0.0763388786;1.03463;-0.508001;0.018792;10;-0.666667;0;1.044444;1.01;1.01
32.635617;1.034631;-0.846668333;0.03132;-0.818328789;0.0302716621;1.044027;1.026039;-0.799636596;0.0763388786;1.034631;-0.508001;0.018792;10;-0.666667;0;1.044444;1.01;1.01
32.643617;1.034631;-0.846668333;0.0313216667;-0.818328789;0.030273273;1.044028;1.02604;-0.799635817;0.0763420529;1.034631;-0.508001;0.018793;10;-0.666667;0;1.044444;1.01;1.01
32.645617;1.034632;-0.846668333;0.0313233333;-0.818327998;0.0302748546;1.044029;1.026041;-0.799635037;0.0763419785;1.034632;-0.508001;0.018794;10;-0.666667;0;1.044444;1.01;1.01
32.653617;1.034632;-0.846668333;0.031325;-0.818327998;0.0302764654;1.04403;1.026041;-0.799635037;0.0763436029;1.034632;-0.508001;0.018795;10;-0.666667;0;1.044444;1.01;1.01
32.662617;1.034633;-0.846668333;0.0313283333;-0.818327207;0.0302796579;1.044032;1.026042;-0.799634258;0.0763467772;1.034633;-0.508001;0.018797;10;-0.666667;0;1.044444;1.01;1.01
32.665617;1.034634;-0.846668333;0.0313283333;-0.818326416;0.0302796287;1.044032;1.026043;-0.799633479;0.0763467028;1.034634;-0.508001;0.018797;10;-0.666667;0;1.044444;1.01;1.01
32.674617;1.034634;-0.846668333;0.0313316667;-0.818326416;0.0302828504;1.044034;1.026044;-0.799632699;0.0763498771;1.034634;-0.508001;0.018799;10;-0.666667;0;1.044444;1.01;1.01
32.675617;1.034635;-0.846668333;0.0313316667;-0.818325625;0.0302828212;1.044034;1.026044;-0.799632699;0.0763498771;1.034635;-0.508001;0.018799;10;-0.666667;0;1.044444;1.01;1.01
32.680617;1.034635;-0.846668333;0.0313333333;-0.818325625;0.030284432;1.044035;1.026044;-0.799632699;0.0763515015;1.034635;-0.508001;0.0188;10;-0.666667;0;1.044444;1.01;1.01
32.685617;1.034635;-0.846668333;0.0313333333;-0.818325625;0.030284432;1.044036;1.026045;-0.79963192;0.0763514271;1.034635;-0.508001;0.0188;10;-0.666667;0;1.044444;1.01;1.01
32.690617;1.034636;-0.846668333;0.031335;-0.818324834;0.0302860136;1.044037;1.026046;-0.799631141;0.076352977;1.034636;-0.508001;0.018801;10;-0.666667;0;1.044444;1.01;1.01
32.695617;1.034636;-0.846668333;0.0313366667;-0.818324834;0.0302876245;1.044037;1.026046;-0.799631141;0.0763546014;1.034636;-0.508001;0.018802;10;-0.666667;0;1.044444;1.01;1.01
32.706617;1.034637;-0.846668333;0.03134;-0.818324043;0.030290817;1.044039;1.026047;-0.799630361;0.0763577757;1.034637;-0.508001;0.018804;10;-0.666667;0;1.044444;1.01;1.01
32.716617;1.034638;-0.846668333;0.0313433333;-0.818323253;0.0302940094;1.044041;1.026048;-0.799629582;0.07636095;1.034638;-0.508001;0.018806;10;-0.666667;0;1.044444;1.01;1.01
32.725617;1.034639;-0.846668333;0.031345;-0.818322462;0.030295591;1.044043;1.026049;-0.799628803;0.0763624999;1.034639;-0.508001;0.018807;10;-0.666667;0;1.044444;1.01;1.01
32.737617;1.03464;-0.846668333;0.0313483333;-0.818321671;0.0302987835;1.044045;1.026051;-0.799627244;0.0763655998;1.03464;-0.508001;0.018809;10;-0.666667;0;1.044444;1.01;1.01
32.742617;1.034641;-0.846668333;0.03135;-0.81832088;0.0303003651;1.044046;1.026051;-0.799627244;0.0763672241;1.034641;-0.508001;0.01881;10;-0.666667;0;1.044444;1.01;1.01
32.748617;1.034641;-0.846668333;0.0313516667;-0.81832088;0.0303019759;1.044047;1.026052;-0.799626465;0.076368774;1.034641;-0.508001;0.018811;10;-0.666667;0;1.044444;1.01;1.01
32.751617;1.034642;-0.846668333;0.0313516667;-0.818320089;0.0303019466;1.044047;1.026052;-0.799626465;0.076368774;1.034642;-0.508001;0.018811;10;-0.666667;0;1.044444;1.01;1.01
32.758617;1.034642;-0.846668333;0.031355;-0.818320089;0.0303051684;1.044049;1.026053;-0.799625685;0.076370324;1.034642;-0.508001;0.018813;10;-0.666667;0;1.044444;1.01;1.01
32.760617;1.034643;-0.846668333;0.031355;-0.818319298;0.0303051391;1.044049;1.026053;-0.799625685;0.0763719483;1.034643;-0.508001;0.018813;10;-0.666667;0;1.044444;1.01;1.01
32.769617;1.034643;-0.846668333;0.0313566667;-0.818319298;0.0303067499;1.044051;1.026054;-0.799624906;0.0763734982;1.034643;-0.508001;0.018814;10;-0.666667;0;1.044444;1.01;1.01
32.770617;1.034644;-0.846668333;0.0313583333;-0.818318507;0.0303083315;1.044051;1.026054;-0.799624906;0.0763734982;1.034644;-0.508001;0.018815;10;-0.666667;0;1.044444;1.01;1.01
32.779617;1.034644;-0.846668333;0.03136;-0.818318507;0.0303099424;1.044052;1.026055;-0.799624127;0.0763766725;1.034644;-0.508001;0.018816;10;-0.666667;0;1.044444;1.01;1.01
32.780617;1.034644;-0.846668333;0.03136;-0.818318507;0.0303099424;1.044053;1.026056;-0.799623347;0.076376598;1.034644;-0.508001;0.018816;10;-0.666667;0;1.044444;1.01;1.01
32.788617;1.034645;-0.846668333;0.0313633333;-0.818317716;0.0303131348;1.044054;1.026056;-0.799623347;0.0763782224;1.034645;-0.508001;0.018818;10;-0.666667;0;1.044444;1.01;1.01
32.790617;1.034645;-0.846668333;0.0313633333;-0.818317716;0.0303131348;1.044054;1.026057;-0.799622568;0.0763797723;1.034645;-0.508001;0.018818;10;-0.666667;0;1.044444;1.01;1.01
32.800617;1.034646;-0.846668333;0.0313666667;-0.818316925;0.0303163272;1.044056;1.026058;-0.799621789;0.0763813222;1.034646;-0.508001;0.01882;10;-0.666667;0;1.044444;1.01;1.01
32.806617;1.034647;-0.846668333;0.0313666667;-0.818316134;0.0303162979;1.044057;1.026058;-0.799621789;0.0763829465;1.034647;-0.508001;0.01882;10;-0.666667;0;1.044444;1.01;1.01
32.812617;1.034647;-0.846668333;0.0313683333;-0.818316134;0.0303179087;1.044058;1.026059;-0.799621009;0.0763844964;1.034647;-0.508001;0.018821;10;-0.666667;0;1.044444;1.01;1.01
32.815617;1.034648;-0.846668333;0.03137;-0.818315343;0.0303194903;1.044059;1.026059;-0.799621009;0.0763861207;1.034648;-0.508001;0.018822;10;-0.666667;0;1.044444;1.01;1.01
32.823617;1.034648;-0.846668333;0.0313716667;-0.818315343;0.0303211012;1.04406;1.02606;-0.79962023;0.0763876706;1.034648;-0.508001;0.018823;10;-0.666667;0;1.044444;1.01;1.01
32.833617;1.034649;-0.846668333;0.031375;-0.818314552;0.0303242936;1.044062;1.026061;-0.799619451;0.0763892205;1.034649;-0.508001;0.018825;10;-0.666667;0;1.044444;1.01;1.01
32.844617;1.03465;-0.846668333;0.0313783333;-0.818313761;0.0303274859;1.044064;1.026063;-0.799617892;0.0763923203;1.03465;-0.508001;0.018827;10;-0.666667;0;1.044444;1.01;1.01
32.845617;1.034651;-0.846668333;0.0313783333;-0.818312971;0.0303274566;1.044064;1.026063;-0.799617892;0.0763923203;1.034651;-0.508001;0.018827;10;-0.666667;0;1.044444;1.01;1.01
32.851617;1.034651;-0.846668333;0.03138;-0.818312971;0.0303290675;1.044065;1.026063;-0.799617892;0.0763939446;1.034651;-0.508001;0.018828;10;-0.666667;0;1.044444;1.01;1.01
32.855617;1.034651;-0.846668333;0.0313816667;-0.818312971;0.0303306783;1.044066;1.026064;-0.799617113;0.0763954945;1.034651;-0.508001;0.018829;10;-0.666667;0;1.044444;1.01;1.01
32.860617;1.034652;-0.846668333;0.0313816667;-0.81831218;0.030330649;1.044067;1.026064;-0.799617113;0.0763971188;1.034652;-0.508001;0.018829;10;-0.666667;0;1.044444;1.01;1.01
32.866617;1.034652;-0.846668333;0.0313833333;-0.81831218;0.0303322599;1.044068;1.026065;-0.799616334;0.0763986687;1.034652;-0.508001;0.01883;10;-0.666667;0;1.044444;1.01;1.01
32.870617;1.034653;-0.846668333;0.031385;-0.818311389;0.0303338414;1.044068;1.026065;-0.799616334;0.0763986687;1.034653;-0.508001;0.018831;10;-0.666667;0;1.044444;1.01;1.01
32.876617;1.034653;-0.846668333;0.0313866667;-0.818311389;0.0303354522;1.044069;1.026066;-0.799615554;0.0764002186;1.034653;-0.508001;0.018832;10;-0.666667;0;1.044444;1.01;1.01
32.880617;1.034654;-0.846668333;0.0313883333;-0.818310598;0.0303370338;1.04407;1.026067;-0.799614775;0.0764017684;1.034654;-0.508001;0.018833;10;-0.666667;0;1.044444;1.01;1.01
32.887617;1.034654;-0.846668333;0.03139;-0.818310598;0.0303386446;1.044071;1.026067;-0.799614775;0.0764033928;1.034654;-0.508001;0.018834;10;-0.666667;0;1.044444;1.01;1.01
32.898617;1.034655;-0.846668333;0.0313916667;-0.818309807;0.0303402261;1.044073;1.026069;-0.799613216;0.0764064925;1.034655;-0.508001;0.018835;10;-0.666667;0;1.044444;1.01;1.01
32.906617;1.034656;-0.846668333;0.031395;-0.818309016;0.0303434185;1.044075;1.026069;-0.799613216;0.0764081168;1.034656;-0.508001;0.018837;10;-0.666667;0;1.044444;1.01;1.01
32.910617;1.034657;-0.846668333;0.031395;-0.818308225;0.0303433892;1.044075;1.02607;-0.799612437;0.0764096667;1.034657;-0.508001;0.018837;10;-0.666667;0;1.044444;1.01;1.01
32.916617;1.034657;-0.846668333;0.0313966667;-0.818308225;0.030345;1.044076;1.02607;-0.799612437;0.076411291;1.034657;-0.508001;0.018838;10;-0.666667;0;1.044444;1.01;1.01
32.920617;1.034657;-0.846668333;0.0313983333;-0.818308225;0.0303466108;1.044077;1.026071;-0.799611658;0.0764112165;1.034657;-0.508001;0.018839;10;-0.666667;0;1.044444;1.01;1.01
32.925617;1.034658;-0.846668333;0.0314;-0.818307434;0.0303481923;1.044078;1.026071;-0.799611658;0.0764128408;1.034658;-0.508001;0.01884;10;-0.666667;0;1.044444;1.01;1.01
32.931617;1.034658;-0.846668333;0.0314016667;-0.818307434;0.0303498032;1.044079;1.026072;-0.799610879;0.0764143907;1.034658;-0.508001;0.018841;10;-0.666667;0;1.044444;1.01;1.01
32.942617;1.034659;-0.846668333;0.031405;-0.818306643;0.0303529955;1.044081;1.026073;-0.799610099;0.0764175648;1.034659;-0.508001;0.018843;10;-0.666667;0;1.044444;1.01;1.01
32.953617;1.03466;-0.846668333;0.0314066667;-0.818305852;0.030354577;1.044083;1.026074;-0.79960932;0.076420739;1.03466;-0.508001;0.018844;10;-0.666667;0;1.044444;1.01;1.01
32.964617;1.034661;-0.846668333;0.03141;-0.818305062;0.0303577694;1.044085;1.026076;-0.799607761;0.0764222143;1.034661;-0.508001;0.018846;10;-0.666667;0;1.044444;1.01;1.01
32.965617;1.034662;-0.846668333;0.03141;-0.818304271;0.03035774;1.044085;1.026076;-0.799607761;0.0764222143;1.034662;-0.508001;0.018846;10;-0.666667;0;1.044444;1.01;1.01
32.971617;1.034662;-0.846668333;0.0314116667;-0.818304271;0.0303593508;1.044086;1.026076;-0.799607761;0.0764238387;1.034662;-0.508001;0.018847;10;-0.666667;0;1.044444;1.01;1.01
32.975617;1.034662;-0.846668333;0.0314133333;-0.818304271;0.0303609617;1.044086;1.026077;-0.799606982;0.0764253885;1.034662;-0.508001;0.018848;10;-0.666667;0;1.044444;1.01;1.01
32.981617;1.034663;-0.846668333;0.031415;-0.81830348;0.0303625432;1.044087;1.026077;-0.799606982;0.0764270128;1.034663;-0.508001;0.018849;10;-0.666667;0;1.044444;1.01;1.01
32.986617;1.034663;-0.846668333;0.0314166667;-0.81830348;0.030364154;1.044088;1.026078;-0.799606203;0.0764285626;1.034663;-0.508001;0.01885;10;-0.666667;0;1.044444;1.01;1.01
32.997617;1.034664;-0.846668333;0.0314183333;-0.818302689;0.0303657355;1.04409;1.026079;-0.799605423;0.0764301124;1.034664;-0.508001;0.018851;10;-0.666667;0;1.044444;1.01;1.01
33.000617;1.034665;-0.846668333;0.03142;-0.818301898;0.030367317;1.044091;1.026079;-0.799605423;0.0764317367;1.034665;-0.508001;0.018852;10;-0.666667;0;1.044444;1.01;1.01
33.008617;1.034665;-0.846668333;0.0314216667;-0.818301898;0.0303689278;1.044092;1.02608;-0.799604644;0.0764332866;1.034665;-0.508001;0.018853;10;-0.666667;0;1.044444;1.01;1.01
33.018617;1.034666;-0.846668333;0.031425;-0.818301107;0.0303721201;1.044094;1.026081;-0.799603865;0.0764364607;1.034666;-0.508001;0.018855;10;-0.666667;0;1.044444;1.01;1.01
33.020617;1.034667;-0.846668333;0.031425;-0.818300316;0.0303720907;1.044094;1.026082;-0.799603086;0.0764363862;1.034667;-0.508001;0.018855;10;-0.666667;0;1.044444;1.01;1.01
33.028617;1.034667;-0.846668333;0.0314266667;-0.818300316;0.0303737016;1.044095;1.026082;-0.799603086;0.0764380105;1.034667;-0.508001;0.018856;10;-0.666667;0;1.044444;1.01;1.01
33.030617;1.034667;-0.846668333;0.0314283333;-0.818300316;0.0303753124;1.044096;1.026083;-0.799602306;0.0764395603;1.034667;-0.508001;0.018857;10;-0.666667;0;1.044444;1.01;1.01
33.037617;1.034668;-0.846668333;0.03143;-0.818299525;0.0303768938;1.044097;1.026083;-0.799602306;0.0764411846;1.034668;-0.508001;0.018858;10;-0.666667;0;1.044444;1.01;1.01
33.041617;1.034668;-0.846668333;0.03143;-0.818299525;0.0303768938;1.044098;1.026084;-0.799601527;0.0764411101;1.034668;-0.508001;0.018858;10;-0.666667;0;1.044444;1.01;1.01
33.053617;1.034669;-0.846668333;0.0314333333;-0.818298735;0.0303800861;1.0441;1.026085;-0.799600748;0.0764442842;1.034669;-0.508001;0.01886;10;-0.666667;0;1.044444;1.01;1.01
33.056617;1.03467;-0.846668333;0.031435;-0.818297944;0.0303816676;1.0441;1.026085;-0.799600748;0.0764459085;1.03467;-0.508001;0.018861;10;-0.666667;0;1.044444;1.01;1.01
33.064617;1.03467;-0.846668333;0.0314366667;-0.818297944;0.0303832784;1.044101;1.026086;-0.799599969;0.0764474583;1.03467;-0.508001;0.018862;10;-0.666667;0;1.044444;1.01;1.01
33.065617;1.034671;-0.846668333;0.0314366667;-0.818297153;0.030383249;1.044102;1.026086;-0.799599969;0.0764474583;1.034671;-0.508001;0.018862;10;-0.666667;0;1.044444;1.01;1.01
33.075617;1.034671;-0.846668333;0.03144;-0.818297153;0.0303864707;1.044103;1.026087;-0.799599189;0.0764490081;1.034671;-0.508001;0.018864;10;-0.666667;0;1.044444;1.01;1.01
33.085617;1.034672;-0.846668333;0.0314416667;-0.818296362;0.0303880521;1.044105;1.026088;-0.79959841;0.0764521821;1.034672;-0.508001;0.018865;10;-0.666667;0;1.044444;1.01;1.01
33.098617;1.034673;-0.846668333;0.031445;-0.818295571;0.0303912444;1.044107;1.02609;-0.799596851;0.0764552817;1.034673;-0.508001;0.018867;10;-0.666667;0;1.044444;1.01;1.01
33.104617;1.034674;-0.846668333;0.0314466667;-0.81829478;0.0303928258;1.044108;1.02609;-0.799596851;0.076456906;1.034674;-0.508001;0.018868;10;-0.666667;0;1.044444;1.01;1.01
33.105617;1.034674;-0.846668333;0.0314466667;-0.81829478;0.0303928258;1.044108;1.026091;-0.799596072;0.0764568315;1.034674;-0.508001;0.018868;10;-0.666667;0;1.044444;1.01;1.01
33.110617;1.034675;-0.846668333;0.0314483333;-0.818293989;0.0303944073;1.044109;1.026091;-0.799596072;0.0764584558;1.034675;-0.508001;0.018869;10;-0.666667;0;1.044444;1.01;1.01
