time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
33.121617;1.034675;-0.846668333;0.0314516667;-0.818293989;0.0303976289;1.044111;1.026092;-0.799595293;0.0764600055;1.034675;-0.508001;0.018871;10;-0.666667;0;1.044444;1.01;1.01
33.125617;1.034676;-0.846668333;0.0314516667;-0.818293198;0.0303975995;1.044112;1.026093;-0.799594514;0.0764615553;1.034676;-0.508001;0.018871;10;-0.666667;0;1.044444;1.01;1.01
33.132617;1.034676;-0.846668333;0.0314533333;-0.818293198;0.0303992103;1.044113;1.026093;-0.799594514;0.0764631796;1.034676;-0.508001;0.018872;10;-0.666667;0;1.044444;1.01;1.01
33.137617;1.034677;-0.846668333;0.031455;-0.818292408;0.0304007917;1.044114;1.026094;-0.799593734;0.0764647294;1.034677;-0.508001;0.018873;10;-0.666667;0;1.044444;1.01;1.01
33.143617;1.034677;-0.846668333;0.0314566667;-0.818292408;0.0304024026;1.044114;1.026094;-0.799593734;0.0764663536;1.034677;-0.508001;0.018874;10;-0.666667;0;1.044444;1.01;1.01
33.153617;1.034678;-0.846668333;0.03146;-0.818291617;0.0304055948;1.044116;1.026095;-0.799592955;0.0764679034;1.034678;-0.508001;0.018876;10;-0.666667;0;1.044444;1.01;1.01
33.155617;1.034678;-0.846668333;0.03146;-0.818291617;0.0304055948;1.044116;1.026096;-0.799592176;0.0764694532;1.034678;-0.508001;0.018876;10;-0.666667;0;1.044444;1.01;1.01
33.163617;1.034679;-0.846668333;0.0314616667;-0.818290826;0.0304071762;1.044118;1.026096;-0.799592176;0.0764710774;1.034679;-0.508001;0.018877;10;-0.666667;0;1.044444;1.01;1.01
33.166617;1.034679;-0.846668333;0.0314633333;-0.818290826;0.030408787;1.044118;1.026097;-0.799591397;0.0764710029;1.034679;-0.508001;0.018878;10;-0.666667;0;1.044444;1.01;1.01
33.172617;1.03468;-0.846668333;0.031465;-0.818290035;0.0304103684;1.044119;1.026097;-0.799591397;0.0764726272;1.03468;-0.508001;0.018879;10;-0.666667;0;1.044444;1.01;1.01
33.178617;1.03468;-0.846668333;0.031465;-0.818290035;0.0304103684;1.04412;1.026098;-0.799590617;0.0764741769;1.03468;-0.508001;0.018879;10;-0.666667;0;1.044444;1.01;1.01
33.180617;1.034681;-0.846668333;0.0314666667;-0.818289244;0.0304119498;1.044121;1.026098;-0.799590617;0.0764741769;1.034681;-0.508001;0.01888;10;-0.666667;0;1.044444;1.01;1.01
33.186617;1.034681;-0.846668333;0.0314683333;-0.818289244;0.0304135606;1.044121;1.026099;-0.799589838;0.0764757267;1.034681;-0.508001;0.018881;10;-0.666667;0;1.044444;1.01;1.01
33.190617;1.034681;-0.846668333;0.0314683333;-0.818289244;0.0304135606;1.044122;1.026099;-0.799589838;0.076477351;1.034681;-0.508001;0.018881;10;-0.666667;0;1.044444;1.01;1.01
33.201617;1.034682;-0.846668333;0.0314716667;-0.818288453;0.0304167528;1.044124;1.0261;-0.799589059;0.0764789007;1.034682;-0.508001;0.018883;10;-0.666667;0;1.044444;1.01;1.01
33.212617;1.034683;-0.846668333;0.031475;-0.818287662;0.030419945;1.044126;1.026101;-0.79958828;0.0764820747;1.034683;-0.508001;0.018885;10;-0.666667;0;1.044444;1.01;1.01
33.222617;1.034684;-0.846668333;0.0314766667;-0.818286871;0.0304215264;1.044127;1.026102;-0.7995875;0.0764852487;1.034684;-0.508001;0.018886;10;-0.666667;0;1.044444;1.01;1.01
33.225617;1.034685;-0.846668333;0.0314783333;-0.818286081;0.0304231078;1.044128;1.026103;-0.799586721;0.0764851742;1.034685;-0.508001;0.018887;10;-0.666667;0;1.044444;1.01;1.01
33.232617;1.034685;-0.846668333;0.03148;-0.818286081;0.0304247186;1.044129;1.026103;-0.799586721;0.0764867984;1.034685;-0.508001;0.018888;10;-0.666667;0;1.044444;1.01;1.01
33.236617;1.034685;-0.846668333;0.03148;-0.818286081;0.0304247186;1.04413;1.026104;-0.799585942;0.0764883482;1.034685;-0.508001;0.018888;10;-0.666667;0;1.044444;1.01;1.01
33.242617;1.034686;-0.846668333;0.0314816667;-0.81828529;0.0304263;1.044131;1.026104;-0.799585942;0.0764883482;1.034686;-0.508001;0.018889;10;-0.666667;0;1.044444;1.01;1.01
33.248617;1.034686;-0.846668333;0.0314833333;-0.81828529;0.0304279108;1.044131;1.026105;-0.799585163;0.0764898979;1.034686;-0.508001;0.01889;10;-0.666667;0;1.044444;1.01;1.01
33.260617;1.034687;-0.846668333;0.0314866667;-0.818284499;0.030431103;1.044133;1.026106;-0.799584383;0.0764930719;1.034687;-0.508001;0.018892;10;-0.666667;0;1.044444;1.01;1.01
33.272617;1.034688;-0.846668333;0.03149;-0.818283708;0.0304342952;1.044135;1.026107;-0.799583604;0.0764962458;1.034688;-0.508001;0.018894;10;-0.666667;0;1.044444;1.01;1.01
33.282617;1.034689;-0.846668333;0.0314916667;-0.818282917;0.0304358765;1.044137;1.026108;-0.799582825;0.0764977956;1.034689;-0.508001;0.018895;10;-0.666667;0;1.044444;1.01;1.01
33.292617;1.03469;-0.846668333;0.031495;-0.818282126;0.0304390687;1.044138;1.026109;-0.799582046;0.0765009695;1.03469;-0.508001;0.018897;10;-0.666667;0;1.044444;1.01;1.01
33.295617;1.03469;-0.846668333;0.031495;-0.818282126;0.0304390687;1.044139;1.02611;-0.799581266;0.076500895;1.03469;-0.508001;0.018897;10;-0.666667;0;1.044444;1.01;1.01
33.307617;1.034691;-0.846668333;0.0314983333;-0.818281336;0.0304422609;1.044141;1.026111;-0.799580487;0.0765040689;1.034691;-0.508001;0.018899;10;-0.666667;0;1.044444;1.01;1.01
33.312617;1.034692;-0.846668333;0.0314983333;-0.818280545;0.0304422314;1.044142;1.026111;-0.799580487;0.0765056932;1.034692;-0.508001;0.018899;10;-0.666667;0;1.044444;1.01;1.01
33.319617;1.034692;-0.846668333;0.0315;-0.818280545;0.0304438422;1.044143;1.026112;-0.799579708;0.0765072429;1.034692;-0.508001;0.0189;10;-0.666667;0;1.044444;1.01;1.01
33.320617;1.034693;-0.846668333;0.0315016667;-0.818279754;0.0304454236;1.044143;1.026112;-0.799579708;0.0765072429;1.034693;-0.508001;0.018901;10;-0.666667;0;1.044444;1.01;1.01
33.326617;1.034693;-0.846668333;0.0315033333;-0.818279754;0.0304470344;1.044144;1.026113;-0.799578929;0.0765087926;1.034693;-0.508001;0.018902;10;-0.666667;0;1.044444;1.01;1.01
33.331617;1.034693;-0.846668333;0.0315033333;-0.818279754;0.0304470344;1.044145;1.026113;-0.799578929;0.0765087926;1.034693;-0.508001;0.018902;10;-0.666667;0;1.044444;1.01;1.01
33.343617;1.034694;-0.846668333;0.0315066667;-0.818278963;0.0304502265;1.044146;1.026114;-0.79957815;0.0765119665;1.034694;-0.508001;0.018904;10;-0.666667;0;1.044444;1.01;1.01
33.345617;1.034695;-0.846668333;0.0315066667;-0.818278172;0.0304501971;1.044147;1.026115;-0.79957737;0.0765118919;1.034695;-0.508001;0.018904;10;-0.666667;0;1.044444;1.01;1.01
33.353617;1.034695;-0.846668333;0.0315083333;-0.818278172;0.0304518079;1.044148;1.026115;-0.79957737;0.0765135162;1.034695;-0.508001;0.018905;10;-0.666667;0;1.044444;1.01;1.01
33.356617;1.034695;-0.846668333;0.03151;-0.818278172;0.0304534186;1.044148;1.026116;-0.799576591;0.0765150659;1.034695;-0.508001;0.018906;10;-0.666667;0;1.044444;1.01;1.01
33.363617;1.034696;-0.846668333;0.0315116667;-0.818277381;0.030455;1.04415;1.026116;-0.799576591;0.0765166901;1.034696;-0.508001;0.018907;10;-0.666667;0;1.044444;1.01;1.01
33.368617;1.034696;-0.846668333;0.0315133333;-0.818277381;0.0304566108;1.04415;1.026117;-0.799575812;0.0765182398;1.034696;-0.508001;0.018908;10;-0.666667;0;1.044444;1.01;1.01
33.374617;1.034697;-0.846668333;0.0315133333;-0.81827659;0.0304565813;1.044151;1.026117;-0.799575812;0.0765182398;1.034697;-0.508001;0.018908;10;-0.666667;0;1.044444;1.01;1.01
33.375617;1.034697;-0.846668333;0.031515;-0.81827659;0.0304581921;1.044151;1.026118;-0.799575033;0.0765197895;1.034697;-0.508001;0.018909;10;-0.666667;0;1.044444;1.01;1.01
33.380617;1.034697;-0.846668333;0.031515;-0.81827659;0.0304581921;1.044152;1.026118;-0.799575033;0.0765197895;1.034697;-0.508001;0.018909;10;-0.666667;0;1.044444;1.01;1.01
33.385617;1.034698;-0.846668333;0.0315166667;-0.8182758;0.0304597734;1.044153;1.026119;-0.799574253;0.0765213391;1.034698;-0.508001;0.01891;10;-0.666667;0;1.044444;1.01;1.01
33.392617;1.034698;-0.846668333;0.0315183333;-0.8182758;0.0304613842;1.044154;1.026119;-0.799574253;0.0765229634;1.034698;-0.508001;0.018911;10;-0.666667;0;1.044444;1.01;1.01
33.395617;1.034699;-0.846668333;0.0315183333;-0.818275009;0.0304613548;1.044154;1.026119;-0.799574253;0.0765229634;1.034699;-0.508001;0.018911;10;-0.666667;0;1.044444;1.01;1.01
33.405617;1.034699;-0.846668333;0.0315216667;-0.818275009;0.0304645763;1.044156;1.02612;-0.799573474;0.0765261373;1.034699;-0.508001;0.018913;10;-0.666667;0;1.044444;1.01;1.01
33.416617;1.0347;-0.846668333;0.0315233333;-0.818274218;0.0304661577;1.044158;1.026121;-0.799572695;0.076527687;1.0347;-0.508001;0.018914;10;-0.666667;0;1.044444;1.01;1.01
33.426617;1.034701;-0.846668333;0.0315266667;-0.818273427;0.0304693498;1.044159;1.026122;-0.799571916;0.0765308609;1.034701;-0.508001;0.018916;10;-0.666667;0;1.044444;1.01;1.01
33.430617;1.034702;-0.846668333;0.0315266667;-0.818272636;0.0304693203;1.04416;1.026123;-0.799571137;0.0765307863;1.034702;-0.508001;0.018916;10;-0.666667;0;1.044444;1.01;1.01
33.437617;1.034702;-0.846668333;0.0315283333;-0.818272636;0.0304709311;1.044161;1.026123;-0.799571137;0.0765324105;1.034702;-0.508001;0.018917;10;-0.666667;0;1.044444;1.01;1.01
33.442617;1.034702;-0.846668333;0.03153;-0.818272636;0.0304725419;1.044162;1.026124;-0.799570357;0.0765339602;1.034702;-0.508001;0.018918;10;-0.666667;0;1.044444;1.01;1.01
33.447617;1.034703;-0.846668333;0.0315316667;-0.818271845;0.0304741232;1.044162;1.026124;-0.799570357;0.0765355844;1.034703;-0.508001;0.018919;10;-0.666667;0;1.044444;1.01;1.01
33.454617;1.034703;-0.846668333;0.0315333333;-0.818271845;0.0304757339;1.044163;1.026125;-0.799569578;0.076537134;1.034703;-0.508001;0.01892;10;-0.666667;0;1.044444;1.01;1.01
33.455617;1.034704;-0.846668333;0.0315333333;-0.818271055;0.0304757045;1.044163;1.026125;-0.799569578;0.076537134;1.034704;-0.508001;0.01892;10;-0.666667;0;1.044444;1.01;1.01
33.467617;1.034704;-0.846668333;0.0315366667;-0.818271055;0.030478926;1.044165;1.026126;-0.799568799;0.0765386837;1.034704;-0.508001;0.018922;10;-0.666667;0;1.044444;1.01;1.01
33.479617;1.034705;-0.846668333;0.0315383333;-0.818270264;0.0304805073;1.044167;1.026127;-0.79956802;0.0765418576;1.034705;-0.508001;0.018923;10;-0.666667;0;1.044444;1.01;1.01
33.480617;1.034705;-0.846668333;0.0315383333;-0.818270264;0.0304805073;1.044167;1.026128;-0.79956724;0.076541783;1.034705;-0.508001;0.018923;10;-0.666667;0;1.044444;1.01;1.01
33.490617;1.034706;-0.846668333;0.0315416667;-0.818269473;0.0304836994;1.044169;1.026128;-0.79956724;0.0765450314;1.034706;-0.508001;0.018925;10;-0.666667;0;1.044444;1.01;1.01
33.505617;1.034707;-0.846668333;0.031545;-0.818268682;0.0304868915;1.044171;1.02613;-0.799565682;0.0765481307;1.034707;-0.508001;0.018927;10;-0.666667;0;1.044444;1.01;1.01
33.512617;1.034708;-0.846668333;0.0315466667;-0.818267891;0.0304884728;1.044172;1.02613;-0.799565682;0.0765497549;1.034708;-0.508001;0.018928;10;-0.666667;0;1.044444;1.01;1.01
33.518617;1.034708;-0.846668333;0.0315483333;-0.818267891;0.0304900835;1.044173;1.026131;-0.799564903;0.0765496803;1.034708;-0.508001;0.018929;10;-0.666667;0;1.044444;1.01;1.01
33.522617;1.034709;-0.846668333;0.0315483333;-0.818267101;0.030490054;1.044173;1.026131;-0.799564903;0.0765513045;1.034709;-0.508001;0.018929;10;-0.666667;0;1.044444;1.01;1.01
33.531617;1.034709;-0.846668333;0.03155;-0.818267101;0.0304916648;1.044175;1.026132;-0.799564124;0.0765528541;1.034709;-0.508001;0.01893;10;-0.666667;0;1.044444;1.01;1.01
33.543617;1.03471;-0.846668333;0.0315533333;-0.81826631;0.0304948569;1.044176;1.026133;-0.799563344;0.076556028;1.03471;-0.508001;0.018932;10;-0.666667;0;1.044444;1.01;1.01
33.545617;1.034711;-0.846668333;0.0315533333;-0.818265519;0.0304948274;1.044177;1.026134;-0.799562565;0.0765559534;1.034711;-0.508001;0.018932;10;-0.666667;0;1.044444;1.01;1.01
33.555617;1.034711;-0.846668333;0.0315566667;-0.818265519;0.0304980489;1.044178;1.026134;-0.799562565;0.0765575776;1.034711;-0.508001;0.018934;10;-0.666667;0;1.044444;1.01;1.01
33.566617;1.034712;-0.846668333;0.0315583333;-0.818264728;0.0304996302;1.04418;1.026135;-0.799561786;0.0765607514;1.034712;-0.508001;0.018935;10;-0.666667;0;1.044444;1.01;1.01
33.570617;1.034713;-0.846668333;0.03156;-0.818263937;0.0305012114;1.04418;1.026136;-0.799561007;0.0765606768;1.034713;-0.508001;0.018936;10;-0.666667;0;1.044444;1.01;1.01
33.577617;1.034713;-0.846668333;0.0315616667;-0.818263937;0.0305028222;1.044181;1.026136;-0.799561007;0.076562301;1.034713;-0.508001;0.018937;10;-0.666667;0;1.044444;1.01;1.01
33.582617;1.034713;-0.846668333;0.0315616667;-0.818263937;0.0305028222;1.044182;1.026137;-0.799560228;0.0765638506;1.034713;-0.508001;0.018937;10;-0.666667;0;1.044444;1.01;1.01
33.588617;1.034714;-0.846668333;0.0315633333;-0.818263146;0.0305044035;1.044183;1.026137;-0.799560228;0.0765654749;1.034714;-0.508001;0.018938;10;-0.666667;0;1.044444;1.01;1.01
33.596617;1.034714;-0.846668333;0.031565;-0.818263146;0.0305060142;1.044184;1.026138;-0.799559448;0.0765670244;1.034714;-0.508001;0.018939;10;-0.666667;0;1.044444;1.01;1.01
33.609617;1.034715;-0.846668333;0.0315683333;-0.818262356;0.0305092062;1.044186;1.026139;-0.799558669;0.076568574;1.034715;-0.508001;0.018941;10;-0.666667;0;1.044444;1.01;1.01
33.610617;1.034716;-0.846668333;0.0315683333;-0.818261565;0.0305091768;1.044186;1.026139;-0.799558669;0.0765701983;1.034716;-0.508001;0.018941;10;-0.666667;0;1.044444;1.01;1.01
33.622617;1.034716;-0.846668333;0.0315716667;-0.818261565;0.0305123982;1.044188;1.02614;-0.79955789;0.0765717478;1.034716;-0.508001;0.018943;10;-0.666667;0;1.044444;1.01;1.01
33.633617;1.034717;-0.846668333;0.0315733333;-0.818260774;0.0305139795;1.044189;1.026141;-0.799557111;0.0765749216;1.034717;-0.508001;0.018944;10;-0.666667;0;1.044444;1.01;1.01
33.635617;1.034717;-0.846668333;0.0315733333;-0.818260774;0.0305139795;1.04419;1.026142;-0.799556332;0.076574847;1.034717;-0.508001;0.018944;10;-0.666667;0;1.044444;1.01;1.01
33.643617;1.034718;-0.846668333;0.0315766667;-0.818259983;0.0305171715;1.044191;1.026142;-0.799556332;0.0765764712;1.034718;-0.508001;0.018946;10;-0.666667;0;1.044444;1.01;1.01
33.645617;1.034718;-0.846668333;0.0315766667;-0.818259983;0.0305171715;1.044191;1.026142;-0.799556332;0.0765764712;1.034718;-0.508001;0.018946;10;-0.666667;0;1.044444;1.01;1.01
33.650617;1.034719;-0.846668333;0.0315766667;-0.818259192;0.030517142;1.044192;1.026143;-0.799555553;0.0765780208;1.034719;-0.508001;0.018946;10;-0.666667;0;1.044444;1.01;1.01
33.656617;1.034719;-0.846668333;0.0315783333;-0.818259192;0.0305187528;1.044193;1.026143;-0.799555553;0.0765780208;1.034719;-0.508001;0.018947;10;-0.666667;0;1.044444;1.01;1.01
33.662617;1.034719;-0.846668333;0.03158;-0.818259192;0.0305203635;1.044193;1.026144;-0.799554773;0.0765795704;1.034719;-0.508001;0.018948;10;-0.666667;0;1.044444;1.01;1.01
33.668617;1.03472;-0.846668333;0.0315816667;-0.818258402;0.0305219447;1.044194;1.026144;-0.799554773;0.0765811946;1.03472;-0.508001;0.018949;10;-0.666667;0;1.044444;1.01;1.01
33.676617;1.03472;-0.846668333;0.0315833333;-0.818258402;0.0305235555;1.044195;1.026145;-0.799553994;0.0765827442;1.03472;-0.508001;0.01895;10;-0.666667;0;1.044444;1.01;1.01
33.680617;1.034721;-0.846668333;0.0315833333;-0.818257611;0.030523526;1.044196;1.026146;-0.799553215;0.0765842937;1.034721;-0.508001;0.01895;10;-0.666667;0;1.044444;1.01;1.01
33.689617;1.034721;-0.846668333;0.031585;-0.818257611;0.0305251367;1.044197;1.026146;-0.799553215;0.0765859179;1.034721;-0.508001;0.018951;10;-0.666667;0;1.044444;1.01;1.01
33.690617;1.034722;-0.846668333;0.0315866667;-0.81825682;0.030526718;1.044197;1.026146;-0.799553215;0.0765859179;1.034722;-0.508001;0.018952;10;-0.666667;0;1.044444;1.01;1.01
33.702617;1.034722;-0.846668333;0.0315883333;-0.81825682;0.0305283287;1.044199;1.026147;-0.799552436;0.0765874675;1.034722;-0.508001;0.018953;10;-0.666667;0;1.044444;1.01;1.01
33.714617;1.034723;-0.846668333;0.0315916667;-0.818256029;0.0305315207;1.044201;1.026148;-0.799551657;0.0765906412;1.034723;-0.508001;0.018955;10;-0.666667;0;1.044444;1.01;1.01
33.715617;1.034723;-0.846668333;0.0315916667;-0.818256029;0.0305315207;1.044201;1.026149;-0.799550877;0.0765905666;1.034723;-0.508001;0.018955;10;-0.666667;0;1.044444;1.01;1.01
33.725617;1.034724;-0.846668333;0.0315933333;-0.818255238;0.0305331019;1.044202;1.026149;-0.799550877;0.0765921908;1.034724;-0.508001;0.018956;10;-0.666667;0;1.044444;1.01;1.01
33.730617;1.034724;-0.846668333;0.031595;-0.818255238;0.0305347126;1.044203;1.02615;-0.799550098;0.0765937404;1.034724;-0.508001;0.018957;10;-0.666667;0;1.044444;1.01;1.01
33.737617;1.034725;-0.846668333;0.0315966667;-0.818254448;0.0305362939;1.044204;1.02615;-0.799550098;0.0765953646;1.034725;-0.508001;0.018958;10;-0.666667;0;1.044444;1.01;1.01
33.744617;1.034725;-0.846668333;0.0315983333;-0.818254448;0.0305379046;1.044205;1.026151;-0.799549319;0.0765969141;1.034725;-0.508001;0.018959;10;-0.666667;0;1.044444;1.01;1.01
33.745617;1.034726;-0.846668333;0.0315983333;-0.818253657;0.0305378751;1.044205;1.026151;-0.799549319;0.0765969141;1.034726;-0.508001;0.018959;10;-0.666667;0;1.044444;1.01;1.01
33.758617;1.034726;-0.846668333;0.0316;-0.818253657;0.0305394858;1.044207;1.026152;-0.79954854;0.0765984636;1.034726;-0.508001;0.01896;10;-0.666667;0;1.044444;1.01;1.01
33.761617;1.034727;-0.846668333;0.0316016667;-0.818252866;0.030541067;1.044207;1.026152;-0.79954854;0.0766000878;1.034727;-0.508001;0.018961;10;-0.666667;0;1.044444;1.01;1.01
33.772617;1.034727;-0.846668333;0.0316033333;-0.818252866;0.0305426778;1.044208;1.026153;-0.799547761;0.0766016374;1.034727;-0.508001;0.018962;10;-0.666667;0;1.044444;1.01;1.01
33.786617;1.034728;-0.846668333;0.0316066667;-0.818252075;0.0305458697;1.04421;1.026155;-0.799546202;0.0766047365;1.034728;-0.508001;0.018964;10;-0.666667;0;1.044444;1.01;1.01
33.797617;1.034729;-0.846668333;0.0316083333;-0.818251284;0.0305474509;1.044212;1.026155;-0.799546202;0.0766063606;1.034729;-0.508001;0.018965;10;-0.666667;0;1.044444;1.01;1.01
33.801617;1.034729;-0.846668333;0.03161;-0.818251284;0.0305490616;1.044212;1.026156;-0.799545423;0.0766079102;1.034729;-0.508001;0.018966;10;-0.666667;0;1.044444;1.01;1.01
33.809617;1.03473;-0.846668333;0.0316116667;-0.818250494;0.0305506428;1.044213;1.026156;-0.799545423;0.0766095344;1.03473;-0.508001;0.018967;10;-0.666667;0;1.044444;1.01;1.01
33.810617;1.03473;-0.846668333;0.0316116667;-0.818250494;0.0305506428;1.044213;1.026157;-0.799544644;0.0766094597;1.03473;-0.508001;0.018967;10;-0.666667;0;1.044444;1.01;1.01
33.815617;1.03473;-0.846668333;0.0316116667;-0.818250494;0.0305506428;1.044214;1.026157;-0.799544644;0.0766094597;1.03473;-0.508001;0.018967;10;-0.666667;0;1.044444;1.01;1.01
33.829617;1.034731;-0.846668333;0.031615;-0.818249703;0.0305538348;1.044216;1.026158;-0.799543865;0.0766126334;1.034731;-0.508001;0.018969;10;-0.666667;0;1.044444;1.01;1.01
33.830617;1.034732;-0.846668333;0.031615;-0.818248912;0.0305538052;1.044216;1.026158;-0.799543865;0.0766126334;1.034732;-0.508001;0.018969;10;-0.666667;0;1.044444;1.01;1.01
33.844617;1.034732;-0.846668333;0.0316183333;-0.818248912;0.0305570267;1.044218;1.026159;-0.799543086;0.0766158071;1.034732;-0.508001;0.018971;10;-0.666667;0;1.044444;1.01;1.01
33.845617;1.034733;-0.846668333;0.0316183333;-0.818248121;0.0305569972;1.044218;1.026159;-0.799543086;0.0766158071;1.034733;-0.508001;0.018971;10;-0.666667;0;1.044444;1.01;1.01
33.858617;1.034733;-0.846668333;0.0316216667;-0.818248121;0.0305602186;1.04422;1.02616;-0.799540682;0.0766173566;1.034733;-0.508001;0.018973;10;-0.666667;0;1.044444;1.01;1.01
33.870617;1.034734;-0.846668333;0.0316233333;-0.818247331;0.0305617998;1.044221;1.026161;-0.799539903;0.0766205303;1.034734;-0.508001;0.018974;10;-0.666667;0;1.044444;1.01;1.01
33.883617;1.034735;-0.846668333;0.0316266667;-0.81824654;0.0305649917;1.044223;1.026162;-0.799539124;0.0766220798;1.034735;-0.508001;0.018976;10;-0.666667;0;1.044444;1.01;1.01
33.888617;1.034735;-0.846668333;0.0316266667;-0.81824654;0.0305649917;1.044224;1.026163;-0.799538345;0.0766236293;1.034735;-0.508001;0.018976;10;-0.666667;0;1.044444;1.01;1.01
33.895617;1.034736;-0.846668333;0.0316283333;-0.818245749;0.0305665729;1.044224;1.026163;-0.799538345;0.0766252535;1.034736;-0.508001;0.018977;10;-0.666667;0;1.044444;1.01;1.01
33.902617;1.034736;-0.846668333;0.03163;-0.818245749;0.0305681836;1.044225;1.026164;-0.799537566;0.076626803;1.034736;-0.508001;0.018978;10;-0.666667;0;1.044444;1.01;1.01
33.908617;1.034737;-0.846668333;0.0316316667;-0.818244958;0.0305697647;1.044226;1.026164;-0.799537566;0.076626803;1.034737;-0.508001;0.018979;10;-0.666667;0;1.044444;1.01;1.01
33.917617;1.034737;-0.846668333;0.0316333333;-0.818244958;0.0305713755;1.044227;1.026165;-0.799536787;0.0766283525;1.034737;-0.508001;0.01898;10;-0.666667;0;1.044444;1.01;1.01
33.928617;1.034738;-0.846668333;0.031635;-0.818244167;0.0305729566;1.044229;1.026166;-0.799536007;0.0766315262;1.034738;-0.508001;0.018981;10;-0.666667;0;1.044444;1.01;1.01
33.932617;1.034738;-0.846668333;0.031635;-0.818244167;0.0305729566;1.044229;1.026166;-0.799536007;0.0766315262;1.034738;-0.508001;0.018981;10;-0.666667;0;1.044444;1.01;1.01
33.946617;1.034739;-0.846666667;0.0316383333;-0.818241766;0.0305761485;1.044231;1.026167;-0.799535228;0.0766346998;1.034739;-0.508;0.018983;10;-0.666667;0;1.044444;1.01;1.01
33.959617;1.03474;-0.846666667;0.0316416667;-0.818240975;0.0305793404;1.044232;1.026168;-0.799534449;0.0766362493;1.03474;-0.508;0.018985;10;-0.666667;0;1.044444;1.01;1.01
33.960617;1.03474;-0.846666667;0.0316416667;-0.818240975;0.0305793404;1.044233;1.026169;-0.79953367;0.0766361746;1.03474;-0.508;0.018985;10;-0.666667;0;1.044444;1.01;1.01
33.972617;1.034741;-0.846666667;0.0316433333;-0.818240184;0.0305809215;1.044234;1.026169;-0.79953367;0.0766394229;1.034741;-0.508;0.018986;10;-0.666667;0;1.044444;1.01;1.01
33.978617;1.034741;-0.846666667;0.031645;-0.818240184;0.0305825322;1.044235;1.02617;-0.799532891;0.0766393483;1.034741;-0.508;0.018987;10;-0.666667;0;1.044444;1.01;1.01
33.992617;1.034742;-0.846666667;0.0316466667;-0.818239394;0.0305841134;1.044237;1.026171;-0.799532112;0.0766425219;1.034742;-0.508;0.018988;10;-0.666667;0;1.044444;1.01;1.01
33.998617;1.034743;-0.846666667;0.0316483333;-0.818238603;0.0305856945;1.044237;1.026171;-0.799532112;0.0766425219;1.034743;-0.508;0.018989;10;-0.666667;0;1.044444;1.01;1.01
34.009617;1.034743;-0.846666667;0.03165;-0.818238603;0.0305873053;1.044239;1.026172;-0.799531333;0.0766456955;1.034743;-0.508;0.01899;10;-0.666667;0;1.044444;1.01;1.01
34.010617;1.034744;-0.846666667;0.03165;-0.818237812;0.0305872757;1.044239;1.026172;-0.799531333;0.0766456955;1.034744;-0.508;0.01899;10;-0.666667;0;1.044444;1.01;1.01
34.025617;1.034744;-0.846666667;0.0316533333;-0.818237812;0.0305904971;1.04424;1.026173;-0.799530553;0.076647245;1.034744;-0.508;0.018992;10;-0.666667;0;1.044444;1.01;1.01
34.038617;1.034745;-0.846666667;0.031655;-0.818237021;0.0305920782;1.044242;1.026174;-0.799529774;0.0766504186;1.034745;-0.508;0.018993;10;-0.666667;0;1.044444;1.01;1.01
34.040617;1.034745;-0.846666667;0.0316566667;-0.818237021;0.0305936889;1.044242;1.026175;-0.799528995;0.0766503439;1.034745;-0.508;0.018994;10;-0.666667;0;1.044444;1.01;1.01
34.051617;1.034746;-0.846666667;0.0316583333;-0.818236231;0.0305952701;1.044244;1.026175;-0.799528995;0.0766519681;1.034746;-0.508;0.018995;10;-0.666667;0;1.044444;1.01;1.01
34.056617;1.034746;-0.846666667;0.0316583333;-0.818236231;0.0305952701;1.044244;1.026176;-0.799528216;0.0766535175;1.034746;-0.508;0.018995;10;-0.666667;0;1.044444;1.01;1.01
34.065617;1.034747;-0.846666667;0.03166;-0.81823544;0.0305968512;1.044245;1.026176;-0.799528216;0.0766551417;1.034747;-0.508;0.018996;10;-0.666667;0;1.044444;1.01;1.01
34.072617;1.034747;-0.846666667;0.0316616667;-0.81823544;0.0305984619;1.044246;1.026177;-0.799527437;0.0766566911;1.034747;-0.508;0.018997;10;-0.666667;0;1.044444;1.01;1.01
34.079617;1.034748;-0.846666667;0.0316633333;-0.818234649;0.030600043;1.044247;1.026177;-0.799527437;0.0766566911;1.034748;-0.508;0.018998;10;-0.666667;0;1.044444;1.01;1.01
34.080617;1.034748;-0.846666667;0.0316633333;-0.818234649;0.030600043;1.044247;1.026178;-0.799526658;0.0766566164;1.034748;-0.508;0.018998;10;-0.666667;0;1.044444;1.01;1.01
34.088617;1.034748;-0.846666667;0.031665;-0.818234649;0.0306016537;1.044248;1.026178;-0.799526658;0.0766582406;1.034748;-0.508;0.018999;10;-0.666667;0;1.044444;1.01;1.01
34.092617;1.034749;-0.846666667;0.031665;-0.818233858;0.0306016242;1.044248;1.026178;-0.799526658;0.0766598647;1.034749;-0.508;0.018999;10;-0.666667;0;1.044444;1.01;1.01
34.105617;1.034749;-0.846666667;0.0316683333;-0.818233858;0.0306048456;1.04425;1.026179;-0.799525879;0.0766614142;1.034749;-0.508;0.019001;10;-0.666667;0;1.044444;1.01;1.01
34.120617;1.03475;-0.846666667;0.03167;-0.818233068;0.0306064267;1.044252;1.02618;-0.7995251;0.0766645878;1.03475;-0.508;0.019002;10;-0.666667;0;1.044444;1.01;1.01
34.134617;1.034751;-0.846666667;0.0316733333;-0.818232277;0.0306096185;1.044253;1.026181;-0.79952432;0.0766661372;1.034751;-0.508;0.019004;10;-0.666667;0;1.044444;1.01;1.01
34.135617;1.034751;-0.846666667;0.0316733333;-0.818232277;0.0306096185;1.044253;1.026182;-0.799523541;0.0766660625;1.034751;-0.508;0.019004;10;-0.666667;0;1.044444;1.01;1.01
34.148617;1.034752;-0.846666667;0.031675;-0.818231486;0.0306111996;1.044255;1.026182;-0.799523541;0.0766693108;1.034752;-0.508;0.019005;10;-0.666667;0;1.044444;1.01;1.01
34.154617;1.034752;-0.846666667;0.0316766667;-0.818231486;0.0306128103;1.044255;1.026183;-0.799522762;0.0766692361;1.034752;-0.508;0.019006;10;-0.666667;0;1.044444;1.01;1.01
34.155617;1.034753;-0.846666667;0.0316766667;-0.818230695;0.0306127807;1.044256;1.026183;-0.799522762;0.0766692361;1.034753;-0.508;0.019006;10;-0.666667;0;1.044444;1.01;1.01
34.162617;1.034753;-0.846666667;0.0316783333;-0.818230695;0.0306143914;1.044256;1.026183;-0.799522762;0.0766708602;1.034753;-0.508;0.019007;10;-0.666667;0;1.044444;1.01;1.01
34.171617;1.034753;-0.846666667;0.03168;-0.818230695;0.0306160021;1.044257;1.026184;-0.799521983;0.0766724096;1.034753;-0.508;0.019008;10;-0.666667;0;1.044444;1.01;1.01
34.177617;1.034754;-0.846666667;0.03168;-0.818229905;0.0306159725;1.044258;1.026184;-0.799521983;0.0766724096;1.034754;-0.508;0.019008;10;-0.666667;0;1.044444;1.01;1.01
34.187617;1.034754;-0.846666667;0.0316816667;-0.818229905;0.0306175832;1.044259;1.026185;-0.799521204;0.0766755832;1.034754;-0.508;0.019009;10;-0.666667;0;1.044444;1.01;1.01
34.191617;1.034755;-0.846666667;0.0316833333;-0.818229114;0.0306191643;1.04426;1.026185;-0.799521204;0.0766755832;1.034755;-0.508;0.01901;10;-0.666667;0;1.044444;1.01;1.01
34.205617;1.034755;-0.846666667;0.031685;-0.818229114;0.030620775;1.044261;1.026186;-0.799520425;0.0766771326;1.034755;-0.508;0.019011;10;-0.666667;0;1.044444;1.01;1.01
34.217617;1.034756;-0.846666667;0.0316883333;-0.818228323;0.0306239667;1.044262;1.026187;-0.799519646;0.0766803062;1.034756;-0.508;0.019013;10;-0.666667;0;1.044444;1.01;1.01
34.220617;1.034756;-0.846666667;0.0316883333;-0.818228323;0.0306239667;1.044263;1.026187;-0.799519646;0.0766803062;1.034756;-0.508;0.019013;10;-0.666667;0;1.044444;1.01;1.01
34.235617;1.034757;-0.846666667;0.03169;-0.818227532;0.0306255478;1.044264;1.026188;-0.799518867;0.0766818556;1.034757;-0.508;0.019014;10;-0.666667;0;1.044444;1.01;1.01
34.240617;1.034757;-0.846666667;0.0316916667;-0.818227532;0.0306271585;1.044265;1.026189;-0.799518087;0.076683405;1.034757;-0.508;0.019015;10;-0.666667;0;1.044444;1.01;1.01
34.255617;1.034758;-0.846666667;0.0316933333;-0.818226742;0.0306287396;1.044267;1.02619;-0.799517308;0.0766849544;1.034758;-0.508;0.019016;10;-0.666667;0;1.044444;1.01;1.01
34.265617;1.034759;-0.846666667;0.031695;-0.818225951;0.0306303207;1.044268;1.02619;-0.799517308;0.0766865785;1.034759;-0.508;0.019017;10;-0.666667;0;1.044444;1.01;1.01
34.275617;1.034759;-0.846666667;0.0316966667;-0.818225951;0.0306319314;1.044269;1.026191;-0.799516529;0.0766881279;1.034759;-0.508;0.019018;10;-0.666667;0;1.044444;1.01;1.01
34.280617;1.03476;-0.846666667;0.0316983333;-0.81822516;0.0306335124;1.044269;1.026191;-0.799516529;0.076689752;1.03476;-0.508;0.019019;10;-0.666667;0;1.044444;1.01;1.01
34.293617;1.03476;-0.846666667;0.0317;-0.81822516;0.0306351231;1.044271;1.026192;-0.79951575;0.0766913014;1.03476;-0.508;0.01902;10;-0.666667;0;1.044444;1.01;1.01
34.295617;1.034761;-0.846666667;0.0317;-0.818224369;0.0306350935;1.044271;1.026192;-0.79951575;0.0766913014;1.034761;-0.508;0.01902;10;-0.666667;0;1.044444;1.01;1.01
34.310617;1.034761;-0.846666667;0.0317033333;-0.818224369;0.0306383149;1.044272;1.026193;-0.799514971;0.076694475;1.034761;-0.508;0.019022;10;-0.666667;0;1.044444;1.01;1.01
34.326617;1.034762;-0.846666667;0.031705;-0.818223579;0.0306398959;1.044274;1.026194;-0.799514192;0.0766960243;1.034762;-0.508;0.019023;10;-0.666667;0;1.044444;1.01;1.01
34.330617;1.034763;-0.846666667;0.0317066667;-0.818222788;0.030641477;1.044274;1.026195;-0.799513413;0.0766959496;1.034763;-0.508;0.019024;10;-0.666667;0;1.044444;1.01;1.01
34.341617;1.034763;-0.846666667;0.0317083333;-0.818222788;0.0306430877;1.044275;1.026195;-0.799513413;0.0766991978;1.034763;-0.508;0.019025;10;-0.666667;0;1.044444;1.01;1.01
34.348617;1.034763;-0.846666667;0.0317083333;-0.818222788;0.0306430877;1.044276;1.026196;-0.799512634;0.0766991231;1.034763;-0.508;0.019025;10;-0.666667;0;1.044444;1.01;1.01
34.357617;1.034764;-0.846666667;0.03171;-0.818221997;0.0306446687;1.044277;1.026196;-0.799512634;0.0767007472;1.034764;-0.508;0.019026;10;-0.666667;0;1.044444;1.01;1.01
34.366617;1.034764;-0.846666667;0.0317116667;-0.818221997;0.0306462794;1.044278;1.026197;-0.799511855;0.0767022966;1.034764;-0.508;0.019027;10;-0.666667;0;1.044444;1.01;1.01
34.373617;1.034765;-0.846666667;0.0317133333;-0.818221206;0.0306478605;1.044279;1.026197;-0.799511855;0.0767022966;1.034765;-0.508;0.019028;10;-0.666667;0;1.044444;1.01;1.01
34.385617;1.034765;-0.846666667;0.031715;-0.818221206;0.0306494711;1.04428;1.026198;-0.799511076;0.0767054701;1.034765;-0.508;0.019029;10;-0.666667;0;1.044444;1.01;1.01
34.390617;1.034766;-0.846666667;0.031715;-0.818220416;0.0306494415;1.04428;1.026199;-0.799510296;0.0767053953;1.034766;-0.508;0.019029;10;-0.666667;0;1.044444;1.01;1.01
34.404617;1.034766;-0.846666667;0.0317183333;-0.818220416;0.0306526629;1.044282;1.026199;-0.799510296;0.0767070195;1.034766;-0.508;0.019031;10;-0.666667;0;1.044444;1.01;1.01
34.405617;1.034767;-0.846666667;0.0317183333;-0.818219625;0.0306526332;1.044282;1.026199;-0.799510296;0.0767070195;1.034767;-0.508;0.019031;10;-0.666667;0;1.044444;1.01;1.01
34.423617;1.034767;-0.846666667;0.03172;-0.818219625;0.0306542439;1.044284;1.026201;-0.799508738;0.0767101182;1.034767;-0.508;0.019032;10;-0.666667;0;1.044444;1.01;1.01
34.438617;1.034768;-0.846666667;0.0317233333;-0.818218834;0.0306574356;1.044285;1.026201;-0.799508738;0.0767117423;1.034768;-0.508;0.019034;10;-0.666667;0;1.044444;1.01;1.01
34.443617;1.034768;-0.846666667;0.0317233333;-0.818218834;0.0306574356;1.044286;1.026202;-0.799507959;0.0767132917;1.034768;-0.508;0.019034;10;-0.666667;0;1.044444;1.01;1.01
34.462617;1.034769;-0.846666667;0.0317266667;-0.818218044;0.0306606273;1.044287;1.026203;-0.79950718;0.076714841;1.034769;-0.508;0.019036;10;-0.666667;0;1.044444;1.01;1.01
34.471617;1.03477;-0.846666667;0.0317283333;-0.818217253;0.0306622083;1.044288;1.026203;-0.79950718;0.0767164651;1.03477;-0.508;0.019037;10;-0.666667;0;1.044444;1.01;1.01
34.482617;1.03477;-0.846666667;0.03173;-0.818217253;0.030663819;1.044289;1.026204;-0.799506401;0.0767180145;1.03477;-0.508;0.019038;10;-0.666667;0;1.044444;1.01;1.01
34.486617;1.034771;-0.846666667;0.03173;-0.818216462;0.0306637894;1.04429;1.026204;-0.799506401;0.0767196386;1.034771;-0.508;0.019038;10;-0.666667;0;1.044444;1.01;1.01
34.502617;1.034771;-0.846666667;0.0317316667;-0.818216462;0.0306654;1.044291;1.026205;-0.799505622;0.0767211879;1.034771;-0.508;0.019039;10;-0.666667;0;1.044444;1.01;1.01
34.505617;1.034772;-0.846666667;0.0317333333;-0.818215671;0.0306669811;1.044291;1.026205;-0.799505622;0.0767211879;1.034772;-0.508;0.01904;10;-0.666667;0;1.044444;1.01;1.01
34.515617;1.034772;-0.846666667;0.031735;-0.818215671;0.0306685917;1.044292;1.026206;-0.799504843;0.0767227373;1.034772;-0.508;0.019041;10;-0.666667;0;1.044444;1.01;1.01
34.523617;1.034772;-0.846666667;0.031735;-0.818215671;0.0306685917;1.044293;1.026206;-0.799504843;0.0767243614;1.034772;-0.508;0.019041;10;-0.666667;0;1.044444;1.01;1.01
34.543617;1.034773;-0.846666667;0.0317383333;-0.818214881;0.0306717834;1.044295;1.026208;-0.799503285;0.076725836;1.034773;-0.508;0.019043;10;-0.666667;0;1.044444;1.01;1.01
34.558617;1.034774;-0.846666667;0.03174;-0.81821409;0.0306733644;1.044296;1.026208;-0.799503285;0.0767290842;1.034774;-0.508;0.019044;10;-0.666667;0;1.044444;1.01;1.01
34.564617;1.034774;-0.846666667;0.0317416667;-0.81821409;0.0306749751;1.044297;1.026209;-0.799502506;0.0767290094;1.034774;-0.508;0.019045;10;-0.666667;0;1.044444;1.01;1.01
34.565617;1.034775;-0.846666667;0.0317416667;-0.818213299;0.0306749454;1.044297;1.026209;-0.799502506;0.0767290094;1.034775;-0.508;0.019045;10;-0.666667;0;1.044444;1.01;1.01
34.576617;1.034775;-0.846666667;0.0317433333;-0.818213299;0.0306765561;1.044298;1.026209;-0.799502506;0.0767306335;1.034775;-0.508;0.019046;10;-0.666667;0;1.044444;1.01;1.01
34.586617;1.034775;-0.846666667;0.0317433333;-0.818213299;0.0306765561;1.044299;1.02621;-0.799501726;0.0767321828;1.034775;-0.508;0.019046;10;-0.666667;0;1.044444;1.01;1.01
34.594617;1.034776;-0.846666667;0.031745;-0.818212508;0.0306781371;1.044299;1.02621;-0.799501726;0.0767321828;1.034776;-0.508;0.019047;10;-0.666667;0;1.044444;1.01;1.01
34.595617;1.034776;-0.846666667;0.031745;-0.818212508;0.0306781371;1.0443;1.026211;-0.799500947;0.0767337321;1.034776;-0.508;0.019047;10;-0.666667;0;1.044444;1.01;1.01
34.607617;1.034776;-0.846666667;0.0317466667;-0.818212508;0.0306797478;1.044301;1.026211;-0.799500947;0.0767353562;1.034776;-0.508;0.019048;10;-0.666667;0;1.044444;1.01;1.01
34.612617;1.034777;-0.846666667;0.0317483333;-0.818211718;0.0306813288;1.044301;1.026211;-0.799500947;0.0767353562;1.034777;-0.508;0.019049;10;-0.666667;0;1.044444;1.01;1.01
34.629617;1.034777;-0.846666667;0.03175;-0.818211718;0.0306829394;1.044302;1.026212;-0.799500168;0.0767369056;1.034777;-0.508;0.01905;10;-0.666667;0;1.044444;1.01;1.01
34.630617;1.034778;-0.846666667;0.03175;-0.818210927;0.0306829098;1.044303;1.026212;-0.799500168;0.0767369056;1.034778;-0.508;0.01905;10;-0.666667;0;1.044444;1.01;1.01
34.649617;1.034778;-0.846666667;0.0317533333;-0.818210927;0.0306861311;1.044304;1.026213;-0.799499389;0.076740079;1.034778;-0.508;0.019052;10;-0.666667;0;1.044444;1.01;1.01
34.650617;1.034778;-0.846666667;0.0317533333;-0.818210927;0.0306861311;1.044304;1.026214;-0.79949861;0.0767400042;1.034778;-0.508;0.019052;10;-0.666667;0;1.044444;1.01;1.01
34.668617;1.034779;-0.846666667;0.031755;-0.818210136;0.0306877121;1.044306;1.026214;-0.79949861;0.0767416283;1.034779;-0.508;0.019053;10;-0.666667;0;1.044444;1.01;1.01
34.673617;1.034779;-0.846666667;0.031755;-0.818210136;0.0306877121;1.044306;1.026215;-0.799497831;0.0767431776;1.034779;-0.508;0.019053;10;-0.666667;0;1.044444;1.01;1.01
34.688617;1.03478;-0.846666667;0.0317583333;-0.818209346;0.0306909037;1.044307;1.026215;-0.799497831;0.0767448017;1.03478;-0.508;0.019055;10;-0.666667;0;1.044444;1.01;1.01
34.696617;1.03478;-0.846666667;0.0317583333;-0.818209346;0.0306909037;1.044308;1.026216;-0.799497052;0.0767447269;1.03478;-0.508;0.019055;10;-0.666667;0;1.044444;1.01;1.01
34.707617;1.034781;-0.846666667;0.03176;-0.818208555;0.0306924847;1.044309;1.026216;-0.799497052;0.076746351;1.034781;-0.508;0.019056;10;-0.666667;0;1.044444;1.01;1.01
34.719617;1.034781;-0.846666667;0.0317616667;-0.818208555;0.0306940953;1.04431;1.026217;-0.799496273;0.0767479003;1.034781;-0.508;0.019057;10;-0.666667;0;1.044444;1.01;1.01
34.720617;1.034782;-0.846666667;0.0317616667;-0.818207764;0.0306940657;1.04431;1.026217;-0.799496273;0.0767479003;1.034782;-0.508;0.019057;10;-0.666667;0;1.044444;1.01;1.01
34.727617;1.034782;-0.846666667;0.0317633333;-0.818207764;0.0306956763;1.044311;1.026217;-0.799496273;0.0767495244;1.034782;-0.508;0.019058;10;-0.666667;0;1.044444;1.01;1.01
34.742617;1.034782;-0.846666667;0.031765;-0.818207764;0.030697287;1.044312;1.026218;-0.799495494;0.0767510737;1.034782;-0.508;0.019059;10;-0.666667;0;1.044444;1.01;1.01
34.747617;1.034783;-0.846666667;0.031765;-0.818206974;0.0306972573;1.044312;1.026218;-0.799495494;0.0767510737;1.034783;-0.508;0.019059;10;-0.666667;0;1.044444;1.01;1.01
34.765617;1.034783;-0.846666667;0.0317666667;-0.818206974;0.0306988679;1.044314;1.026219;-0.799494715;0.0767542471;1.034783;-0.508;0.01906;10;-0.666667;0;1.044444;1.01;1.01
34.787617;1.034784;-0.846666667;0.03177;-0.818206183;0.0307020596;1.044315;1.02622;-0.799493936;0.0767557964;1.034784;-0.508;0.019062;10;-0.666667;0;1.044444;1.01;1.01
34.790617;1.034784;-0.846666667;0.03177;-0.818206183;0.0307020596;1.044316;1.026221;-0.799493157;0.0767557216;1.034784;-0.508;0.019062;10;-0.666667;0;1.044444;1.01;1.01
34.802617;1.034785;-0.846666667;0.0317716667;-0.818205392;0.0307036405;1.044317;1.026221;-0.799493157;0.0767573456;1.034785;-0.508;0.019063;10;-0.666667;0;1.044444;1.01;1.01
34.815617;1.034785;-0.846666667;0.0317733333;-0.818205392;0.0307052512;1.044317;1.026222;-0.799492378;0.0767588949;1.034785;-0.508;0.019064;10;-0.666667;0;1.044444;1.01;1.01
34.829617;1.034786;-0.846666667;0.031775;-0.818204601;0.0307068321;1.044319;1.026222;-0.799492378;0.076760519;1.034786;-0.508;0.019065;10;-0.666667;0;1.044444;1.01;1.01
34.830617;1.034786;-0.846666667;0.031775;-0.818204601;0.0307068321;1.044319;1.026223;-0.799491598;0.0767604442;1.034786;-0.508;0.019065;10;-0.666667;0;1.044444;1.01;1.01
34.836617;1.034786;-0.846666667;0.0317766667;-0.818204601;0.0307084428;1.044319;1.026223;-0.799491598;0.0767620683;1.034786;-0.508;0.019066;10;-0.666667;0;1.044444;1.01;1.01
34.840617;1.034786;-0.846666667;0.0317766667;-0.818204601;0.0307084428;1.044319;1.026223;-0.799491598;0.0767620683;1.034786;-0.508;0.019066;10;-0.666667;0;1.044444;1.01;1.01
34.851617;1.034787;-0.846666667;0.0317783333;-0.818203811;0.0307100237;1.04432;1.026223;-0.799491598;0.0767636924;1.034787;-0.508;0.019067;10;-0.666667;0;1.044444;1.01;1.01
34.866617;1.034787;-0.846666667;0.03178;-0.818203811;0.0307116344;1.044321;1.026224;-0.799490819;0.0767652416;1.034787;-0.508;0.019068;10;-0.666667;0;1.044444;1.01;1.01
34.873617;1.034788;-0.846666667;0.03178;-0.81820302;0.0307116047;1.044322;1.026224;-0.799490819;0.0767652416;1.034788;-0.508;0.019068;10;-0.666667;0;1.044444;1.01;1.01
34.892617;1.034788;-0.846666667;0.0317816667;-0.81820302;0.0307132153;1.044323;1.026225;-0.79949004;0.0767667909;1.034788;-0.508;0.019069;10;-0.666667;0;1.044444;1.01;1.01
34.895617;1.034789;-0.846666667;0.0317833333;-0.818202229;0.0307147963;1.044323;1.026225;-0.79949004;0.0767667909;1.034789;-0.508;0.01907;10;-0.666667;0;1.044444;1.01;1.01
34.917617;1.034789;-0.846666667;0.031785;-0.818202229;0.0307164069;1.044325;1.026226;-0.799489261;0.0767699643;1.034789;-0.508;0.019071;10;-0.666667;0;1.044444;1.01;1.01
34.940617;1.03479;-0.846666667;0.0317866667;-0.818201439;0.0307179879;1.044327;1.026227;-0.799488482;0.0767715135;1.03479;-0.508;0.019072;10;-0.666667;0;1.044444;1.01;1.01
34.945617;1.03479;-0.846666667;0.0317883333;-0.818201439;0.0307195985;1.044327;1.026228;-0.799487703;0.0767730628;1.03479;-0.508;0.019073;10;-0.666667;0;1.044444;1.01;1.01
34.963617;1.034791;-0.846666667;0.03179;-0.818200648;0.0307211794;1.044328;1.026228;-0.799487703;0.0767746868;1.034791;-0.508;0.019074;10;-0.666667;0;1.044444;1.01;1.01
34.973617;1.034791;-0.846666667;0.0317916667;-0.818200648;0.0307227901;1.044329;1.026229;-0.799486924;0.076774612;1.034791;-0.508;0.019075;10;-0.666667;0;1.044444;1.01;1.01
34.987617;1.034792;-0.846666667;0.0317916667;-0.818199857;0.0307227604;1.04433;1.026229;-0.799486924;0.0767762361;1.034792;-0.508;0.019075;10;-0.666667;0;1.044444;1.01;1.01
35.001617;1.034792;-0.846666667;0.0317933333;-0.818199857;0.030724371;1.044331;1.02623;-0.799486145;0.0767777854;1.034792;-0.508;0.019076;10;-0.666667;0;1.044444;1.01;1.01
35.011617;1.034793;-0.846666667;0.031795;-0.818199067;0.030725952;1.044331;1.02623;-0.799486145;0.0767794094;1.034793;-0.508;0.019077;10;-0.666667;0;1.044444;1.01;1.01
35.030617;1.034793;-0.846666667;0.0317966667;-0.818199067;0.0307275626;1.044333;1.026231;-0.799485366;0.0767809587;1.034793;-0.508;0.019078;10;-0.666667;0;1.044444;1.01;1.01
35.036617;1.034794;-0.846666667;0.0317966667;-0.818198276;0.0307275329;1.044333;1.026231;-0.799485366;0.0767809587;1.034794;-0.508;0.019078;10;-0.666667;0;1.044444;1.01;1.01
35.059617;1.034794;-0.846666667;0.0318;-0.818198276;0.0307307541;1.044334;1.026232;-0.799484587;0.076784132;1.034794;-0.508;0.01908;10;-0.666667;0;1.044444;1.01;1.01
35.060617;1.034795;-0.846666667;0.0318;-0.818197485;0.0307307244;1.044334;1.026232;-0.799484587;0.076784132;1.034795;-0.508;0.01908;10;-0.666667;0;1.044444;1.01;1.01
35.086617;1.034795;-0.846666667;0.0318016667;-0.818197485;0.0307323351;1.044336;1.026233;-0.799483808;0.0767856812;1.034795;-0.508;0.019081;10;-0.666667;0;1.044444;1.01;1.01
35.090617;1.034796;-0.846666667;0.0318033333;-0.818196694;0.030733916;1.044336;1.026234;-0.799483029;0.0767856064;1.034796;-0.508;0.019082;10;-0.666667;0;1.044444;1.01;1.01
35.111617;1.034796;-0.846666667;0.031805;-0.818196694;0.0307355266;1.044338;1.026234;-0.799483029;0.0767888545;1.034796;-0.508;0.019083;10;-0.666667;0;1.044444;1.01;1.01
35.120617;1.034796;-0.846666667;0.031805;-0.818196694;0.0307355266;1.044338;1.026235;-0.79948225;0.0767887797;1.034796;-0.508;0.019083;10;-0.666667;0;1.044444;1.01;1.01
35.126617;1.034797;-0.846666667;0.0318066667;-0.818195904;0.0307371075;1.044339;1.026235;-0.79948225;0.0767887797;1.034797;-0.508;0.019084;10;-0.666667;0;1.044444;1.01;1.01
35.139617;1.034797;-0.846666667;0.0318066667;-0.818195904;0.0307371075;1.044339;1.026235;-0.79948225;0.0767904038;1.034797;-0.508;0.019084;10;-0.666667;0;1.044444;1.01;1.01
35.140617;1.034797;-0.846666667;0.0318066667;-0.818195904;0.0307371075;1.044339;1.026236;-0.799481471;0.0767903289;1.034797;-0.508;0.019084;10;-0.666667;0;1.044444;1.01;1.01
35.152617;1.034797;-0.846666667;0.0318083333;-0.818195904;0.0307387182;1.04434;1.026236;-0.799481471;0.076791953;1.034797;-0.508;0.019085;10;-0.666667;0;1.044444;1.01;1.01
35.167617;1.034798;-0.846666667;0.03181;-0.818195113;0.0307402991;1.044341;1.026236;-0.799481471;0.076793577;1.034798;-0.508;0.019086;10;-0.666667;0;1.044444;1.01;1.01
35.185617;1.034798;-0.846666667;0.0318116667;-0.818195113;0.0307419097;1.044342;1.026237;-0.799480692;0.0767935022;1.034798;-0.508;0.019087;10;-0.666667;0;1.044444;1.01;1.01
35.195617;1.034799;-0.846666667;0.0318116667;-0.818194322;0.03074188;1.044343;1.026237;-0.799480692;0.0767951263;1.034799;-0.508;0.019087;10;-0.666667;0;1.044444;1.01;1.01
35.218617;1.034799;-0.846666667;0.031815;-0.818194322;0.0307451012;1.044344;1.026238;-0.799479913;0.0767966755;1.034799;-0.508;0.019089;10;-0.666667;0;1.044444;1.01;1.01
35.223617;1.0348;-0.846666667;0.031815;-0.818193532;0.0307450715;1.044344;1.026238;-0.799479913;0.0767966755;1.0348;-0.508;0.019089;10;-0.666667;0;1.044444;1.01;1.01
35.253617;1.0348;-0.846666667;0.0318166667;-0.818193532;0.0307466821;1.044346;1.026239;-0.799479134;0.0767998488;1.0348;-0.508;0.01909;10;-0.666667;0;1.044444;1.01;1.01
35.283721;1.034801;-0.846666667;0.03182;-0.818192741;0.0307498736;1.044347;1.02624;-0.799478355;0.076801398;1.034801;-0.508;0.019092;10;-0.666667;0;1.044444;1.01;1.01
35.289721;1.034801;-0.846666667;0.03182;-0.818192741;0.0307498736;1.044348;1.026241;-0.799477576;0.0768029472;1.034801;-0.508;0.019092;10;-0.666667;0;1.044444;1.01;1.01
35.290721;1.034802;-0.846666667;0.03182;-0.81819195;0.0307498439;1.044348;1.026241;-0.799477576;0.0768029472;1.034802;-0.508;0.019092;10;-0.666667;0;1.044444;1.01;1.01
35.306721;1.034802;-0.846666667;0.0318216667;-0.81819195;0.0307514545;1.044348;1.026241;-0.799477576;0.0768029472;1.034802;-0.508;0.019093;10;-0.666667;0;1.044444;1.01;1.01
35.314721;1.034802;-0.846666667;0.0318216667;-0.81819195;0.0307514545;1.044349;1.026241;-0.799477576;0.0768045712;1.034802;-0.508;0.019093;10;-0.666667;0;1.044444;1.01;1.01
35.315721;1.034802;-0.846666667;0.0318216667;-0.81819195;0.0307514545;1.044349;1.026242;-0.799476797;0.0768044964;1.034802;-0.508;0.019093;10;-0.666667;0;1.044444;1.01;1.01
35.325721;1.034802;-0.846666667;0.0318233333;-0.81819195;0.0307530652;1.044349;1.026242;-0.799476797;0.0768044964;1.034802;-0.508;0.019094;10;-0.666667;0;1.044444;1.01;1.01
35.345721;1.034803;-0.846666667;0.031825;-0.81819116;0.0307546461;1.04435;1.026242;-0.799476797;0.0768061205;1.034803;-0.508;0.019095;10;-0.666667;0;1.044444;1.01;1.01
35.363721;1.034803;-0.846666667;0.0318266667;-0.81819116;0.0307562567;1.044351;1.026243;-0.799476018;0.0768076697;1.034803;-0.508;0.019096;10;-0.666667;0;1.044444;1.01;1.01
35.366721;1.034804;-0.846666667;0.0318266667;-0.818190369;0.0307562269;1.044351;1.026243;-0.799476018;0.0768076697;1.034804;-0.508;0.019096;10;-0.666667;0;1.044444;1.01;1.01
35.377721;1.034804;-0.846666667;0.0318266667;-0.818190369;0.0307562269;1.044352;1.026243;-0.799476018;0.0768092937;1.034804;-0.508;0.019096;10;-0.666667;0;1.044444;1.01;1.01
35.386721;1.034804;-0.846666667;0.0318283333;-0.818190369;0.0307578376;1.044352;1.026244;-0.799475239;0.0768092189;1.034804;-0.508;0.019097;10;-0.666667;0;1.044444;1.01;1.01
35.401721;1.034804;-0.846666667;0.0318283333;-0.818190369;0.0307578376;1.044353;1.026244;-0.799475239;0.0768108429;1.034804;-0.508;0.019097;10;-0.666667;0;1.044444;1.01;1.01
35.406721;1.034805;-0.846666667;0.03183;-0.818189578;0.0307594184;1.044353;1.026244;-0.799475239;0.0768108429;1.034805;-0.508;0.019098;10;-0.666667;0;1.044444;1.01;1.01
35.410721;1.034805;-0.846666667;0.03183;-0.818189578;0.0307594184;1.044354;1.026244;-0.799475239;0.0768108429;1.034805;-0.508;0.019098;10;-0.666667;0;1.044444;1.01;1.01
35.440721;1.034805;-0.846666667;0.0318316667;-0.818189578;0.0307610291;1.044355;1.026245;-0.799474459;0.0768140161;1.034805;-0.508;0.019099;10;-0.666667;0;1.044444;1.01;1.01
35.462721;1.034806;-0.846666667;0.0318333333;-0.818188788;0.0307626099;1.044356;1.026246;-0.79947368;0.0768155653;1.034806;-0.508;0.0191;10;-0.666667;0;1.044444;1.01;1.01
35.480721;1.034806;-0.846666667;0.031835;-0.818188788;0.0307642205;1.044357;1.026247;-0.799472901;0.0768154905;1.034806;-0.508;0.019101;10;-0.666667;0;1.044444;1.01;1.01
35.511721;1.034807;-0.846666667;0.0318366667;-0.818187997;0.0307658014;1.044358;1.026247;-0.799472901;0.0768187386;1.034807;-0.508;0.019102;10;-0.666667;0;1.044444;1.01;1.01
35.516721;1.034807;-0.846666667;0.0318383333;-0.818187997;0.030767412;1.044359;1.026248;-0.799472122;0.0768186637;1.034807;-0.508;0.019103;10;-0.666667;0;1.044444;1.01;1.01
35.520721;1.034807;-0.846666667;0.0318383333;-0.818187997;0.030767412;1.044359;1.026248;-0.799472122;0.0768186637;1.034807;-0.508;0.019103;10;-0.666667;0;1.044444;1.01;1.01
35.539721;1.034808;-0.846666667;0.03184;-0.818187206;0.0307689929;1.04436;1.026248;-0.799472122;0.0768202878;1.034808;-0.508;0.019104;10;-0.666667;0;1.044444;1.01;1.01
35.546721;1.034808;-0.846666667;0.03184;-0.818187206;0.0307689929;1.04436;1.026248;-0.799472122;0.0768202878;1.034808;-0.508;0.019104;10;-0.666667;0;1.044444;1.01;1.01
35.562721;1.034808;-0.846666667;0.03184;-0.818187206;0.0307689929;1.044361;1.026249;-0.799471343;0.0768218369;1.034808;-0.508;0.019104;10;-0.666667;0;1.044444;1.01;1.01
35.582721;1.034809;-0.846666667;0.0318416667;-0.818186416;0.0307705738;1.044362;1.026249;-0.799471343;0.076823461;1.034809;-0.508;0.019105;10;-0.666667;0;1.044444;1.01;1.01
35.604721;1.034809;-0.846666667;0.0318433333;-0.818186416;0.0307721844;1.044363;1.02625;-0.799470564;0.0768233861;1.034809;-0.508;0.019106;10;-0.666667;0;1.044444;1.01;1.01
35.605721;1.03481;-0.846666667;0.0318433333;-0.818185625;0.0307721546;1.044363;1.02625;-0.799470564;0.0768233861;1.03481;-0.508;0.019106;10;-0.666667;0;1.044444;1.01;1.01
35.618721;1.03481;-0.846666667;0.031845;-0.818185625;0.0307737652;1.044363;1.02625;-0.799470564;0.0768250102;1.03481;-0.508;0.019107;10;-0.666667;0;1.044444;1.01;1.01
35.647721;1.03481;-0.846666667;0.0318466667;-0.818185625;0.0307753758;1.044364;1.026251;-0.799469785;0.0768265593;1.03481;-0.508;0.019108;10;-0.666667;0;1.044444;1.01;1.01
