time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
35.655721;1.034811;-0.846666667;0.0318466667;-0.818184834;0.0307753461;1.044365;1.026251;-0.799469785;0.0768265593;1.034811;-0.508;0.019108;10;-0.666667;0;1.044444;1.01;1.01
35.692721;1.034811;-0.846666667;0.03185;-0.818184834;0.0307785673;1.044366;1.026252;-0.799469006;0.0768297325;1.034811;-0.508;0.01911;10;-0.666667;0;1.044444;1.01;1.01
35.731721;1.034812;-0.846666667;0.0318516667;-0.818184044;0.0307801481;1.044368;1.026253;-0.799468227;0.0768312817;1.034812;-0.508;0.019111;10;-0.666667;0;1.044444;1.01;1.01
35.737721;1.034812;-0.846666667;0.0318516667;-0.818184044;0.0307801481;1.044368;1.026254;-0.799467448;0.0768328309;1.034812;-0.508;0.019111;10;-0.666667;0;1.044444;1.01;1.01
35.743721;1.034813;-0.846666667;0.0318533333;-0.818183253;0.030781729;1.044368;1.026254;-0.799467448;0.0768328309;1.034813;-0.508;0.019112;10;-0.666667;0;1.044444;1.01;1.01
35.768721;1.034813;-0.846666667;0.031855;-0.818183253;0.0307833396;1.044369;1.026254;-0.799467448;0.0768344549;1.034813;-0.508;0.019113;10;-0.666667;0;1.044444;1.01;1.01
35.771721;1.034813;-0.846666667;0.031855;-0.818183253;0.0307833396;1.04437;1.026254;-0.799467448;0.0768344549;1.034813;-0.508;0.019113;10;-0.666667;0;1.044444;1.01;1.01
35.784721;1.034813;-0.846666667;0.031855;-0.818183253;0.0307833396;1.04437;1.026255;-0.799466669;0.07683438;1.034813;-0.508;0.019113;10;-0.666667;0;1.044444;1.01;1.01
35.785721;1.034814;-0.846666667;0.031855;-0.818182462;0.0307833099;1.04437;1.026255;-0.799466669;0.07683438;1.034814;-0.508;0.019113;10;-0.666667;0;1.044444;1.01;1.01
35.793721;1.034814;-0.846666667;0.0318566667;-0.818182462;0.0307849204;1.04437;1.026255;-0.799466669;0.076836004;1.034814;-0.508;0.019114;10;-0.666667;0;1.044444;1.01;1.01
35.811721;1.034814;-0.846666667;0.0318566667;-0.818182462;0.0307849204;1.044371;1.026255;-0.799466669;0.076836004;1.034814;-0.508;0.019114;10;-0.666667;0;1.044444;1.01;1.01
35.818721;1.034814;-0.846666667;0.0318583333;-0.818182462;0.030786531;1.044371;1.026256;-0.79946589;0.0768375532;1.034814;-0.508;0.019115;10;-0.666667;0;1.044444;1.01;1.01
35.831721;1.034814;-0.846666667;0.0318583333;-0.818182462;0.030786531;1.044372;1.026256;-0.79946589;0.0768375532;1.034814;-0.508;0.019115;10;-0.666667;0;1.044444;1.01;1.01
35.843721;1.034815;-0.846666667;0.0318583333;-0.818181672;0.0307865013;1.044372;1.026256;-0.79946589;0.0768375532;1.034815;-0.508;0.019115;10;-0.666667;0;1.044444;1.01;1.01
35.851721;1.034815;-0.846666667;0.03186;-0.818181672;0.0307881119;1.044373;1.026256;-0.79946589;0.0768391772;1.034815;-0.508;0.019116;10;-0.666667;0;1.044444;1.01;1.01
35.872721;1.034815;-0.846666667;0.03186;-0.818181672;0.0307881119;1.044374;1.026257;-0.799465111;0.0768407264;1.034815;-0.508;0.019116;10;-0.666667;0;1.044444;1.01;1.01
35.880721;1.034815;-0.846666667;0.0318616667;-0.818181672;0.0307897225;1.044374;1.026257;-0.799465111;0.0768407264;1.034815;-0.508;0.019117;10;-0.666667;0;1.044444;1.01;1.01
35.893721;1.034816;-0.846666667;0.0318616667;-0.818180881;0.0307896927;1.044374;1.026257;-0.799465111;0.0768407264;1.034816;-0.508;0.019117;10;-0.666667;0;1.044444;1.01;1.01
35.922721;1.034816;-0.846666667;0.0318633333;-0.818180881;0.0307913033;1.044375;1.026258;-0.799464332;0.0768422755;1.034816;-0.508;0.019118;10;-0.666667;0;1.044444;1.01;1.01
35.929721;1.034816;-0.846666667;0.031865;-0.818180881;0.0307929139;1.044376;1.026258;-0.799464332;0.0768422755;1.034816;-0.508;0.019119;10;-0.666667;0;1.044444;1.01;1.01
35.930721;1.034816;-0.846666667;0.031865;-0.818180881;0.0307929139;1.044376;1.026258;-0.799464332;0.0768438996;1.034816;-0.508;0.019119;10;-0.666667;0;1.044444;1.01;1.01
35.936721;1.034817;-0.846666667;0.031865;-0.81818009;0.0307928842;1.044376;1.026258;-0.799464332;0.0768438996;1.034817;-0.508;0.019119;10;-0.666667;0;1.044444;1.01;1.01
35.979721;1.034817;-0.846666667;0.0318666667;-0.81818009;0.0307944947;1.044378;1.026259;-0.799463553;0.0768454487;1.034817;-0.508;0.01912;10;-0.666667;0;1.044444;1.01;1.01
35.980721;1.034817;-0.846666667;0.0318666667;-0.81818009;0.0307944947;1.044378;1.02626;-0.799462774;0.0768453738;1.034817;-0.508;0.01912;10;-0.666667;0;1.044444;1.01;1.01
36.034721;1.034818;-0.846666667;0.03187;-0.8181793;0.0307976862;1.04438;1.026261;-0.799461995;0.076848547;1.034818;-0.508;0.019122;10;-0.666667;0;1.044444;1.01;1.01
36.035721;1.034819;-0.846666667;0.03187;-0.818178509;0.0307976564;1.04438;1.026261;-0.799461995;0.076848547;1.034819;-0.508;0.019122;10;-0.666667;0;1.044444;1.01;1.01
36.070721;1.034819;-0.846666667;0.0318716667;-0.818178509;0.030799267;1.044381;1.026261;-0.799461995;0.076850171;1.034819;-0.508;0.019123;10;-0.666667;0;1.044444;1.01;1.01
36.089721;1.034819;-0.846666667;0.0318733333;-0.818178509;0.0308008776;1.044381;1.026262;-0.799461216;0.0768517201;1.034819;-0.508;0.019124;10;-0.666667;0;1.044444;1.01;1.01
36.090721;1.03482;-0.846666667;0.0318733333;-0.818177719;0.0308008478;1.044381;1.026262;-0.799461216;0.0768517201;1.03482;-0.508;0.019124;10;-0.666667;0;1.044444;1.01;1.01
36.117721;1.03482;-0.846666667;0.031875;-0.818177719;0.0308024584;1.044382;1.026262;-0.799461216;0.0768533441;1.03482;-0.508;0.019125;10;-0.666667;0;1.044444;1.01;1.01
36.145721;1.03482;-0.846666667;0.0318766667;-0.818177719;0.030804069;1.044383;1.026263;-0.799460437;0.0768532693;1.03482;-0.508;0.019126;10;-0.666667;0;1.044444;1.01;1.01
36.165721;1.034821;-0.846666667;0.0318766667;-0.818176928;0.0308040392;1.044384;1.026263;-0.799460437;0.0768548933;1.034821;-0.508;0.019126;10;-0.666667;0;1.044444;1.01;1.01
36.203721;1.034821;-0.846666667;0.0318783333;-0.818176928;0.0308056498;1.044385;1.026264;-0.799459658;0.0768564424;1.034821;-0.508;0.019127;10;-0.666667;0;1.044444;1.01;1.01
36.213721;1.034822;-0.846666667;0.03188;-0.818176137;0.0308072306;1.044385;1.026264;-0.799459658;0.0768564424;1.034822;-0.508;0.019128;10;-0.666667;0;1.044444;1.01;1.01
36.215721;1.034822;-0.846666667;0.03188;-0.818176137;0.0308072306;1.044386;1.026264;-0.799459658;0.0768580664;1.034822;-0.508;0.019128;10;-0.666667;0;1.044444;1.01;1.01
36.245721;1.034822;-0.846666667;0.0318816667;-0.818176137;0.0308088412;1.044386;1.026265;-0.799458879;0.0768579915;1.034822;-0.508;0.019129;10;-0.666667;0;1.044444;1.01;1.01
36.262721;1.034822;-0.846666667;0.0318816667;-0.818176137;0.0308088412;1.044387;1.026265;-0.799458879;0.0768596155;1.034822;-0.508;0.019129;10;-0.666667;0;1.044444;1.01;1.01
36.266721;1.034823;-0.846666667;0.0318816667;-0.818175347;0.0308088114;1.044387;1.026265;-0.799458879;0.0768596155;1.034823;-0.508;0.019129;10;-0.666667;0;1.044444;1.01;1.01
36.277721;1.034823;-0.846666667;0.0318833333;-0.818175347;0.030810422;1.044387;1.026266;-0.7994581;0.0768595406;1.034823;-0.508;0.01913;10;-0.666667;0;1.044444;1.01;1.01
36.318721;1.034823;-0.846666667;0.031885;-0.818175347;0.0308120326;1.044389;1.026266;-0.7994581;0.0768611646;1.034823;-0.508;0.019131;10;-0.666667;0;1.044444;1.01;1.01
36.324721;1.034823;-0.846666667;0.031885;-0.818175347;0.0308120326;1.044389;1.026267;-0.799457321;0.0768627138;1.034823;-0.508;0.019131;10;-0.666667;0;1.044444;1.01;1.01
36.325721;1.034824;-0.846666667;0.031885;-0.818174556;0.0308120028;1.044389;1.026267;-0.799457321;0.0768627138;1.034824;-0.508;0.019131;10;-0.666667;0;1.044444;1.01;1.01
36.358721;1.034824;-0.846666667;0.0318866667;-0.818174556;0.0308136134;1.04439;1.026267;-0.799457321;0.0768643378;1.034824;-0.508;0.019132;10;-0.666667;0;1.044444;1.01;1.01
36.373721;1.034824;-0.846666667;0.0318866667;-0.818174556;0.0308136134;1.04439;1.026267;-0.799457321;0.0768643378;1.034824;-0.508;0.019132;10;-0.666667;0;1.044444;1.01;1.01
36.378721;1.034824;-0.846666667;0.0318866667;-0.818174556;0.0308136134;1.04439;1.026268;-0.799456542;0.0768642629;1.034824;-0.508;0.019132;10;-0.666667;0;1.044444;1.01;1.01
36.385721;1.034824;-0.846666667;0.0318883333;-0.818174556;0.030815224;1.044391;1.026268;-0.799456542;0.0768642629;1.034824;-0.508;0.019133;10;-0.666667;0;1.044444;1.01;1.01
36.390721;1.034825;-0.846666667;0.0318883333;-0.818173765;0.0308151942;1.044391;1.026268;-0.799456542;0.0768642629;1.034825;-0.508;0.019133;10;-0.666667;0;1.044444;1.01;1.01
36.428721;1.034825;-0.846666667;0.03189;-0.818173765;0.0308168048;1.044392;1.026268;-0.799456542;0.0768658869;1.034825;-0.508;0.019134;10;-0.666667;0;1.044444;1.01;1.01
36.455721;1.034825;-0.846666667;0.03189;-0.818173765;0.0308168048;1.044393;1.026269;-0.799455763;0.076867436;1.034825;-0.508;0.019134;10;-0.666667;0;1.044444;1.01;1.01
36.525721;1.034826;-0.846666667;0.0318933333;-0.818172975;0.0308199961;1.044395;1.02627;-0.799454984;0.0768706091;1.034826;-0.508;0.019136;10;-0.666667;0;1.044444;1.01;1.01
36.546721;1.034827;-0.846666667;0.031895;-0.818172184;0.0308215769;1.044395;1.02627;-0.799454984;0.0768706091;1.034827;-0.508;0.019137;10;-0.666667;0;1.044444;1.01;1.01
36.597721;1.034827;-0.846666667;0.0318966667;-0.818172184;0.0308231875;1.044396;1.026271;-0.799454205;0.0768721582;1.034827;-0.508;0.019138;10;-0.666667;0;1.044444;1.01;1.01
36.608721;1.034828;-0.846666667;0.0318966667;-0.818171393;0.0308231577;1.044397;1.026271;-0.799454205;0.0768737822;1.034828;-0.508;0.019138;10;-0.666667;0;1.044444;1.01;1.01
36.673721;1.034828;-0.846666667;0.0319;-0.818171393;0.0308263789;1.044398;1.026272;-0.799453426;0.0768753313;1.034828;-0.508;0.01914;10;-0.666667;0;1.044444;1.01;1.01
36.680721;1.034829;-0.846666667;0.0319;-0.818170603;0.0308263491;1.044398;1.026273;-0.799452647;0.0768752564;1.034829;-0.508;0.01914;10;-0.666667;0;1.044444;1.01;1.01
36.722721;1.034829;-0.846666667;0.0319016667;-0.818170603;0.0308279597;1.044399;1.026273;-0.799452647;0.0768768804;1.034829;-0.508;0.019141;10;-0.666667;0;1.044444;1.01;1.01
36.740721;1.034829;-0.846666667;0.0319016667;-0.818170603;0.0308279597;1.0444;1.026273;-0.799452647;0.0768785044;1.034829;-0.508;0.019141;10;-0.666667;0;1.044444;1.01;1.01
36.752721;1.034829;-0.846666667;0.0319016667;-0.818170603;0.0308279597;1.0444;1.026274;-0.799451868;0.0768784295;1.034829;-0.508;0.019141;10;-0.666667;0;1.044444;1.01;1.01
36.765721;1.03483;-0.846666667;0.0319033333;-0.818169812;0.0308295404;1.0444;1.026274;-0.799451868;0.0768784295;1.03483;-0.508;0.019142;10;-0.666667;0;1.044444;1.01;1.01
36.805721;1.03483;-0.846666667;0.031905;-0.818169812;0.030831151;1.044401;1.026274;-0.799451868;0.0768800535;1.03483;-0.508;0.019143;10;-0.666667;0;1.044444;1.01;1.01
36.810721;1.03483;-0.846666667;0.031905;-0.818169812;0.030831151;1.044401;1.026274;-0.799451868;0.0768800535;1.03483;-0.508;0.019143;10;-0.666667;0;1.044444;1.01;1.01
36.828721;1.03483;-0.846666667;0.031905;-0.818169812;0.030831151;1.044402;1.026275;-0.799451089;0.0768816026;1.03483;-0.508;0.019143;10;-0.666667;0;1.044444;1.01;1.01
36.836721;1.03483;-0.846666667;0.031905;-0.818169812;0.030831151;1.044402;1.026275;-0.799451089;0.0768816026;1.03483;-0.508;0.019143;10;-0.666667;0;1.044444;1.01;1.01
36.854721;1.034831;-0.846666667;0.0319066667;-0.818169021;0.0308327318;1.044402;1.026275;-0.799451089;0.0768816026;1.034831;-0.508;0.019144;10;-0.666667;0;1.044444;1.01;1.01
36.855721;1.034831;-0.846666667;0.0319066667;-0.818169021;0.0308327318;1.044402;1.026275;-0.799451089;0.0768816026;1.034831;-0.508;0.019144;10;-0.666667;0;1.044444;1.01;1.01
36.883721;1.034831;-0.846666667;0.0319066667;-0.818169021;0.0308327318;1.044403;1.026275;-0.799451089;0.0768832266;1.034831;-0.508;0.019144;10;-0.666667;0;1.044444;1.01;1.01
36.924721;1.034831;-0.846666667;0.0319083333;-0.818169021;0.0308343424;1.044404;1.026276;-0.79945031;0.0768831516;1.034831;-0.508;0.019145;10;-0.666667;0;1.044444;1.01;1.01
36.925721;1.034832;-0.846666667;0.0319083333;-0.818168231;0.0308343126;1.044404;1.026276;-0.79945031;0.0768831516;1.034832;-0.508;0.019145;10;-0.666667;0;1.044444;1.01;1.01
37.018721;1.034832;-0.846666667;0.0319116667;-0.818168231;0.0308375337;1.044406;1.026277;-0.799449531;0.0768863247;1.034832;-0.508;0.019147;10;-0.666667;0;1.044444;1.01;1.01
37.041721;1.034833;-0.846666667;0.0319116667;-0.81816744;0.0308375039;1.044406;1.026277;-0.799449531;0.0768879487;1.034833;-0.508;0.019147;10;-0.666667;0;1.044444;1.01;1.01
37.118721;1.034833;-0.846666667;0.0319133333;-0.81816744;0.0308391145;1.044408;1.026278;-0.799448752;0.0768894978;1.034833;-0.508;0.019148;10;-0.666667;0;1.044444;1.01;1.01
37.127721;1.034834;-0.846666667;0.031915;-0.81816665;0.0308406952;1.044408;1.026278;-0.799448752;0.0768894978;1.034834;-0.508;0.019149;10;-0.666667;0;1.044444;1.01;1.01
37.162721;1.034834;-0.846666667;0.031915;-0.81816665;0.0308406952;1.044408;1.026279;-0.799447973;0.0768910468;1.034834;-0.508;0.019149;10;-0.666667;0;1.044444;1.01;1.01
37.218721;1.034834;-0.846666667;0.0319166667;-0.81816665;0.0308423058;1.044409;1.026279;-0.799447973;0.0768910468;1.034834;-0.508;0.01915;10;-0.666667;0;1.044444;1.01;1.01
37.220721;1.034834;-0.846666667;0.0319166667;-0.81816665;0.0308423058;1.044409;1.02628;-0.799447194;0.0768909719;1.034834;-0.508;0.01915;10;-0.666667;0;1.044444;1.01;1.01
37.226721;1.034834;-0.846666667;0.0319166667;-0.81816665;0.0308423058;1.04441;1.02628;-0.799447194;0.0768925959;1.034834;-0.508;0.01915;10;-0.666667;0;1.044444;1.01;1.01
37.288721;1.034835;-0.846666667;0.0319183333;-0.818165859;0.0308438865;1.044411;1.02628;-0.799447194;0.0768942199;1.034835;-0.508;0.019151;10;-0.666667;0;1.044444;1.01;1.01
37.312721;1.034835;-0.846666667;0.03192;-0.818165859;0.0308454971;1.044411;1.02628;-0.799447194;0.0768942199;1.034835;-0.508;0.019152;10;-0.666667;0;1.044444;1.01;1.01
37.316721;1.034835;-0.846666667;0.03192;-0.818165859;0.0308454971;1.044411;1.02628;-0.799447194;0.0768942199;1.034835;-0.508;0.019152;10;-0.666667;0;1.044444;1.01;1.01
37.342721;1.034835;-0.846666667;0.03192;-0.818165859;0.0308454971;1.044411;1.026281;-0.799446415;0.076894145;1.034835;-0.508;0.019152;10;-0.666667;0;1.044444;1.01;1.01
37.345721;1.034836;-0.846666667;0.03192;-0.818165068;0.0308454673;1.044412;1.026281;-0.799446415;0.076894145;1.034836;-0.508;0.019152;10;-0.666667;0;1.044444;1.01;1.01
37.421721;1.034836;-0.846666667;0.0319216667;-0.818165068;0.0308470779;1.044413;1.026281;-0.799446415;0.076895769;1.034836;-0.508;0.019153;10;-0.666667;0;1.044444;1.01;1.01
37.469721;1.034836;-0.846666667;0.0319233333;-0.818165068;0.0308486884;1.044413;1.026282;-0.799445636;0.076897318;1.034836;-0.508;0.019154;10;-0.666667;0;1.044444;1.01;1.01
37.470721;1.034837;-0.846666667;0.0319233333;-0.818164278;0.0308486586;1.044413;1.026282;-0.799445636;0.076897318;1.034837;-0.508;0.019154;10;-0.666667;0;1.044444;1.01;1.01
37.610721;1.034837;-0.846666667;0.031925;-0.818164278;0.0308502692;1.044415;1.026283;-0.799444857;0.0769004911;1.034837;-0.508;0.019155;10;-0.666667;0;1.044444;1.01;1.01
37.660721;1.034838;-0.846666667;0.0319266667;-0.818163487;0.0308518499;1.044416;1.026283;-0.799444857;0.0769004911;1.034838;-0.508;0.019156;10;-0.666667;0;1.044444;1.01;1.01
37.715721;1.034838;-0.846666667;0.0319283333;-0.818163487;0.0308534605;1.044416;1.026284;-0.799444079;0.0769020401;1.034838;-0.508;0.019157;10;-0.666667;0;1.044444;1.01;1.01
37.769721;1.034838;-0.846666667;0.0319283333;-0.818163487;0.0308534605;1.044417;1.026284;-0.799444079;0.0769020401;1.034838;-0.508;0.019157;10;-0.666667;0;1.044444;1.01;1.01
37.770721;1.034839;-0.846666667;0.0319283333;-0.818162696;0.0308534307;1.044417;1.026284;-0.799444079;0.0769020401;1.034839;-0.508;0.019157;10;-0.666667;0;1.044444;1.01;1.01
37.800721;1.034839;-0.846666667;0.03193;-0.818162696;0.0308550412;1.044417;1.026284;-0.799444079;0.0769036641;1.034839;-0.508;0.019158;10;-0.666667;0;1.044444;1.01;1.01
37.805721;1.034839;-0.846666667;0.03193;-0.818162696;0.0308550412;1.044417;1.026285;-0.7994433;0.0769035892;1.034839;-0.508;0.019158;10;-0.666667;0;1.044444;1.01;1.01
37.877721;1.034839;-0.846666667;0.03193;-0.818162696;0.0308550412;1.044418;1.026285;-0.7994433;0.0769052131;1.034839;-0.508;0.019158;10;-0.666667;0;1.044444;1.01;1.01
37.901721;1.034839;-0.846666667;0.0319316667;-0.818162696;0.0308566518;1.044418;1.026285;-0.7994433;0.0769052131;1.034839;-0.508;0.019159;10;-0.666667;0;1.044444;1.01;1.01
37.953721;1.034839;-0.846666667;0.0319316667;-0.818162696;0.0308566518;1.044419;1.026285;-0.7994433;0.0769052131;1.034839;-0.508;0.019159;10;-0.666667;0;1.044444;1.01;1.01
37.958721;1.03484;-0.846666667;0.0319316667;-0.818161906;0.030856622;1.044419;1.026285;-0.7994433;0.0769052131;1.03484;-0.508;0.019159;10;-0.666667;0;1.044444;1.01;1.01
38.144721;1.03484;-0.846666667;0.031935;-0.818161906;0.0308598431;1.044421;1.026286;-0.799442521;0.0769083862;1.03484;-0.508;0.019161;10;-0.666667;0;1.044444;1.01;1.01
38.145721;1.03484;-0.846666667;0.031935;-0.818161906;0.0308598431;1.044421;1.026287;-0.799441742;0.0769083112;1.03484;-0.508;0.019161;10;-0.666667;0;1.044444;1.01;1.01
38.175721;1.03484;-0.846666667;0.031935;-0.818161906;0.0308598431;1.044421;1.026287;-0.799441742;0.0769083112;1.03484;-0.508;0.019161;10;-0.666667;0;1.044444;1.01;1.01
38.373721;1.034841;-0.846666667;0.0319366667;-0.818161115;0.0308614238;1.044422;1.026287;-0.799441742;0.0769099352;1.034841;-0.508;0.019162;10;-0.666667;0;1.044444;1.01;1.01
38.420721;1.034841;-0.846666667;0.0319366667;-0.818161115;0.0308614238;1.044422;1.026288;-0.799440963;0.0769098603;1.034841;-0.508;0.019162;10;-0.666667;0;1.044444;1.01;1.01
38.464721;1.034841;-0.846666667;0.0319366667;-0.818161115;0.0308614238;1.044423;1.026288;-0.799440963;0.0769114842;1.034841;-0.508;0.019162;10;-0.666667;0;1.044444;1.01;1.01
38.465721;1.034842;-0.846666667;0.0319366667;-0.818160325;0.030861394;1.044423;1.026288;-0.799440963;0.0769114842;1.034842;-0.508;0.019162;10;-0.666667;0;1.044444;1.01;1.01
38.614721;1.034842;-0.846666667;0.0319383333;-0.818160325;0.0308630045;1.044423;1.026288;-0.799440963;0.0769114842;1.034842;-0.508;0.019163;10;-0.666667;0;1.044444;1.01;1.01
38.615721;1.034842;-0.846666667;0.0319383333;-0.818160325;0.0308630045;1.044424;1.026288;-0.799440963;0.0769114842;1.034842;-0.508;0.019163;10;-0.666667;0;1.044444;1.01;1.01
38.688721;1.034842;-0.846666667;0.0319383333;-0.818160325;0.0308630045;1.044424;1.026288;-0.799440963;0.0769131082;1.034842;-0.508;0.019163;10;-0.666667;0;1.044444;1.01;1.01
38.882721;1.034842;-0.846666667;0.03194;-0.818160325;0.0308646151;1.044424;1.026289;-0.799440184;0.0769130333;1.034842;-0.508;0.019164;10;-0.666667;0;1.044444;1.01;1.01
38.925721;1.034842;-0.846666667;0.03194;-0.818160325;0.0308646151;1.044425;1.026289;-0.799440184;0.0769130333;1.034842;-0.508;0.019164;10;-0.666667;0;1.044444;1.01;1.01
38.987721;1.034843;-0.846666667;0.03194;-0.818159534;0.0308645853;1.044425;1.026289;-0.799440184;0.0769146572;1.034843;-0.508;0.019164;10;-0.666667;0;1.044444;1.01;1.01
39.036721;1.034843;-0.846666667;0.0319416667;-0.818159534;0.0308661958;1.044425;1.026289;-0.799440184;0.0769146572;1.034843;-0.508;0.019165;10;-0.666667;0;1.044444;1.01;1.01
39.447721;1.034843;-0.846666667;0.0319416667;-0.818159534;0.0308661958;1.044425;1.026289;-0.799440184;0.0769146572;1.034843;-0.508;0.019165;10;-0.666667;0;1.044444;1.01;1.01
39.655721;1.034843;-0.846666667;0.0319416667;-0.818159534;0.0308661958;1.044425;1.02629;-0.799439405;0.0769145823;1.034843;-0.508;0.019165;10;-0.666667;0;1.044444;1.01;1.01
40.125721;1.034843;-0.846666667;0.0319416667;-0.818159534;0.0308661958;1.044425;1.026289;-0.799440184;0.0769146572;1.034843;-0.508;0.019165;10;-0.666667;0;1.044444;1.01;1.01
40.186721;1.034843;-0.846666667;0.03194;-0.818159534;0.0308645853;1.044425;1.026289;-0.799440184;0.0769146572;1.034843;-0.508;0.019164;10;-0.666667;0;1.044444;1.01;1.01
40.270721;1.034843;-0.846666667;0.03194;-0.818159534;0.0308645853;1.044425;1.026289;-0.799440184;0.0769130333;1.034843;-0.508;0.019164;10;-0.666667;0;1.044444;1.01;1.01
40.327721;1.034842;-0.846666667;0.03194;-0.818160325;0.0308646151;1.044425;1.026289;-0.799440184;0.0769130333;1.034842;-0.508;0.019164;10;-0.666667;0;1.044444;1.01;1.01
40.606721;1.034842;-0.846666667;0.0319383333;-0.818160325;0.0308630045;1.044424;1.026289;-0.799440184;0.0769130333;1.034842;-0.508;0.019163;10;-0.666667;0;1.044444;1.01;1.01
40.965721;1.034842;-0.846666667;0.0319366667;-0.818160325;0.030861394;1.044423;1.026288;-0.799440963;0.0769114842;1.034842;-0.508;0.019162;10;-0.666667;0;1.044444;1.01;1.01
41.039721;1.034841;-0.846666667;0.0319366667;-0.818161115;0.0308614238;1.044423;1.026288;-0.799440963;0.0769098603;1.034841;-0.508;0.019162;10;-0.666667;0;1.044444;1.01;1.01
41.040721;1.034841;-0.846666667;0.0319366667;-0.818161115;0.0308614238;1.044422;1.026288;-0.799440963;0.0769098603;1.034841;-0.508;0.019162;10;-0.666667;0;1.044444;1.01;1.01
41.123721;1.034841;-0.846666667;0.0319366667;-0.818161115;0.0308614238;1.044422;1.026288;-0.799440963;0.0769098603;1.034841;-0.508;0.019162;10;-0.666667;0;1.044444;1.01;1.01
41.505721;1.034841;-0.846666667;0.031935;-0.818161115;0.0308598132;1.044421;1.026287;-0.799441742;0.0769083112;1.034841;-0.508;0.019161;10;-0.666667;0;1.044444;1.01;1.01
41.569721;1.03484;-0.846666667;0.031935;-0.818161906;0.0308598431;1.044421;1.026287;-0.799441742;0.0769083112;1.03484;-0.508;0.019161;10;-0.666667;0;1.044444;1.01;1.01
41.570721;1.03484;-0.846666667;0.0319333333;-0.818161906;0.0308582325;1.044421;1.026286;-0.799442521;0.0769083862;1.03484;-0.508;0.01916;10;-0.666667;0;1.044444;1.01;1.01
41.602721;1.03484;-0.846666667;0.0319333333;-0.818161906;0.0308582325;1.044421;1.026286;-0.799442521;0.0769083862;1.03484;-0.508;0.01916;10;-0.666667;0;1.044444;1.01;1.01
41.865721;1.03484;-0.846666667;0.0319316667;-0.818161906;0.030856622;1.04442;1.026286;-0.799442521;0.0769067622;1.03484;-0.508;0.019159;10;-0.666667;0;1.044444;1.01;1.01
41.987721;1.03484;-0.846666667;0.0319316667;-0.818161906;0.030856622;1.044419;1.026286;-0.799442521;0.0769051382;1.03484;-0.508;0.019159;10;-0.666667;0;1.044444;1.01;1.01
41.999721;1.03484;-0.846666667;0.0319316667;-0.818161906;0.030856622;1.044419;1.026285;-0.7994433;0.0769052131;1.03484;-0.508;0.019159;10;-0.666667;0;1.044444;1.01;1.01
42.000721;1.034839;-0.846666667;0.0319316667;-0.818162696;0.0308566518;1.044419;1.026285;-0.7994433;0.0769052131;1.034839;-0.508;0.019159;10;-0.666667;0;1.044444;1.01;1.01
42.480721;1.034839;-0.846666667;0.0319283333;-0.818162696;0.0308534307;1.044417;1.026284;-0.799444079;0.0769020401;1.034839;-0.508;0.019157;10;-0.666667;0;1.044444;1.01;1.01
42.634721;1.034838;-0.846666667;0.0319283333;-0.818163487;0.0308534605;1.044417;1.026284;-0.799444079;0.0769020401;1.034838;-0.508;0.019157;10;-0.666667;0;1.044444;1.01;1.01
42.635721;1.034838;-0.846666667;0.0319283333;-0.818163487;0.0308534605;1.044416;1.026284;-0.799444079;0.0769020401;1.034838;-0.508;0.019157;10;-0.666667;0;1.044444;1.01;1.01
42.805721;1.034838;-0.846666667;0.0319266667;-0.818163487;0.0308518499;1.044416;1.026284;-0.799444079;0.0769004161;1.034838;-0.508;0.019156;10;-0.666667;0;1.044444;1.01;1.01
42.893721;1.034838;-0.846666667;0.0319266667;-0.818163487;0.0308518499;1.044416;1.026283;-0.799444857;0.0769004911;1.034838;-0.508;0.019156;10;-0.666667;0;1.044444;1.01;1.01
42.966721;1.034838;-0.846666667;0.031925;-0.818163487;0.0308502394;1.044415;1.026283;-0.799444857;0.0769004911;1.034838;-0.508;0.019155;10;-0.666667;0;1.044444;1.01;1.01
43.158721;1.034837;-0.846666667;0.031925;-0.818164278;0.0308502692;1.044415;1.026283;-0.799444857;0.0768988671;1.034837;-0.508;0.019155;10;-0.666667;0;1.044444;1.01;1.01
43.227721;1.034837;-0.846666667;0.031925;-0.818164278;0.0308502692;1.044414;1.026283;-0.799444857;0.0768988671;1.034837;-0.508;0.019155;10;-0.666667;0;1.044444;1.01;1.01
43.473721;1.034837;-0.846666667;0.0319233333;-0.818164278;0.0308486586;1.044413;1.026282;-0.799445636;0.076897318;1.034837;-0.508;0.019154;10;-0.666667;0;1.044444;1.01;1.01
43.668721;1.034836;-0.846666667;0.0319216667;-0.818165068;0.0308470779;1.044413;1.026282;-0.799445636;0.076895694;1.034836;-0.508;0.019153;10;-0.666667;0;1.044444;1.01;1.01
43.711721;1.034836;-0.846666667;0.0319216667;-0.818165068;0.0308470779;1.044413;1.026281;-0.799446415;0.076895769;1.034836;-0.508;0.019153;10;-0.666667;0;1.044444;1.01;1.01
44.005721;1.034836;-0.846666667;0.03192;-0.818165068;0.0308454673;1.044412;1.026281;-0.799446415;0.076894145;1.034836;-0.508;0.019152;10;-0.666667;0;1.044444;1.01;1.01
44.016721;1.034836;-0.846666667;0.03192;-0.818165068;0.0308454673;1.044411;1.026281;-0.799446415;0.076894145;1.034836;-0.508;0.019152;10;-0.666667;0;1.044444;1.01;1.01
44.140721;1.034835;-0.846666667;0.03192;-0.818165859;0.0308454971;1.044411;1.026281;-0.799446415;0.076894145;1.034835;-0.508;0.019152;10;-0.666667;0;1.044444;1.01;1.01
44.614721;1.034835;-0.846666667;0.0319166667;-0.818165859;0.030842276;1.04441;1.02628;-0.799447194;0.0768925959;1.034835;-0.508;0.01915;10;-0.666667;0;1.044444;1.01;1.01
44.615721;1.034834;-0.846666667;0.0319166667;-0.81816665;0.0308423058;1.04441;1.02628;-0.799447194;0.0768925959;1.034834;-0.508;0.01915;10;-0.666667;0;1.044444;1.01;1.01
44.656721;1.034834;-0.846666667;0.0319166667;-0.81816665;0.0308423058;1.044409;1.02628;-0.799447194;0.0768909719;1.034834;-0.508;0.01915;10;-0.666667;0;1.044444;1.01;1.01
45.014721;1.034834;-0.846666667;0.031915;-0.81816665;0.0308406952;1.044408;1.026279;-0.799447973;0.0768894229;1.034834;-0.508;0.019149;10;-0.666667;0;1.044444;1.01;1.01
45.235721;1.034834;-0.846666667;0.031915;-0.81816665;0.0308406952;1.044408;1.026279;-0.799447973;0.0768894229;1.034834;-0.508;0.019149;10;-0.666667;0;1.044444;1.01;1.01
45.261721;1.034834;-0.846666667;0.0319133333;-0.81816665;0.0308390847;1.044408;1.026278;-0.799448752;0.0768894978;1.034834;-0.508;0.019148;10;-0.666667;0;1.044444;1.01;1.01
45.299721;1.034834;-0.846666667;0.0319133333;-0.81816665;0.0308390847;1.044408;1.026278;-0.799448752;0.0768894978;1.034834;-0.508;0.019148;10;-0.666667;0;1.044444;1.01;1.01
45.300721;1.034833;-0.846666667;0.0319133333;-0.81816744;0.0308391145;1.044408;1.026278;-0.799448752;0.0768894978;1.034833;-0.508;0.019148;10;-0.666667;0;1.044444;1.01;1.01
45.380721;1.034833;-0.846666667;0.0319133333;-0.81816744;0.0308391145;1.044408;1.026278;-0.799448752;0.0768894978;1.034833;-0.508;0.019148;10;-0.666667;0;1.044444;1.01;1.01
45.704721;1.034833;-0.846666667;0.0319116667;-0.81816744;0.0308375039;1.044407;1.026278;-0.799448752;0.0768878738;1.034833;-0.508;0.019147;10;-0.666667;0;1.044444;1.01;1.01
45.912721;1.034833;-0.846666667;0.0319116667;-0.81816744;0.0308375039;1.044406;1.026278;-0.799448752;0.0768862498;1.034833;-0.508;0.019147;10;-0.666667;0;1.044444;1.01;1.01
46.126721;1.034833;-0.846666667;0.0319116667;-0.81816744;0.0308375039;1.044406;1.026277;-0.799449531;0.0768863247;1.034833;-0.508;0.019147;10;-0.666667;0;1.044444;1.01;1.01
46.748721;1.034832;-0.846666667;0.03191;-0.818168231;0.0308359231;1.044405;1.026277;-0.799449531;0.0768847007;1.034832;-0.508;0.019146;10;-0.666667;0;1.044444;1.01;1.01
46.857721;1.034832;-0.846666667;0.0319083333;-0.818168231;0.0308343126;1.044405;1.026276;-0.79945031;0.0768847756;1.034832;-0.508;0.019145;10;-0.666667;0;1.044444;1.01;1.01
47.222721;1.034832;-0.846666667;0.0319083333;-0.818168231;0.0308343126;1.044404;1.026276;-0.79945031;0.0768831516;1.034832;-0.508;0.019145;10;-0.666667;0;1.044444;1.01;1.01
47.532721;1.034831;-0.846666667;0.0319066667;-0.818169021;0.0308327318;1.044404;1.026276;-0.79945031;0.0768831516;1.034831;-0.508;0.019144;10;-0.666667;0;1.044444;1.01;1.01
47.553721;1.034831;-0.846666667;0.0319066667;-0.818169021;0.0308327318;1.044404;1.026276;-0.79945031;0.0768831516;1.034831;-0.508;0.019144;10;-0.666667;0;1.044444;1.01;1.01
47.903721;1.034831;-0.846666667;0.0319066667;-0.818169021;0.0308327318;1.044403;1.026276;-0.79945031;0.0768831516;1.034831;-0.508;0.019144;10;-0.666667;0;1.044444;1.01;1.01
49.038721;1.034831;-0.846666667;0.031905;-0.818169021;0.0308311212;1.044402;1.026275;-0.799451089;0.0768816026;1.034831;-0.508;0.019143;10;-0.666667;0;1.044444;1.01;1.01
49.265721;1.03483;-0.846666667;0.031905;-0.818169812;0.030831151;1.044402;1.026275;-0.799451089;0.0768799786;1.03483;-0.508;0.019143;10;-0.666667;0;1.044444;1.01;1.01
50.061721;1.03483;-0.846666667;0.031905;-0.818169812;0.030831151;1.044402;1.026275;-0.799451089;0.0768799786;1.03483;-0.508;0.019143;10;-0.666667;0;1.044444;1.01;1.01
50.087721;1.03483;-0.846666667;0.031905;-0.818169812;0.030831151;1.044401;1.026275;-0.799451089;0.0768799786;1.03483;-0.508;0.019143;10;-0.666667;0;1.044444;1.01;1.01
50.340721;1.03483;-0.846666667;0.0319033333;-0.818169812;0.0308295404;1.044401;1.026274;-0.799451868;0.0768800535;1.03483;-0.508;0.019142;10;-0.666667;0;1.044444;1.01;1.01
100.000000;1.03483;-0.846666667;0.0319033333;-0.818169812;0.0308295404;1.044401;1.026274;-0.799451868;0.0768800535;1.03483;-0.508;0.019142;10;-0.666667;0;1.044444;1.01;1.01
