time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
0.000000;1.044444;-0.666666667;0;-0.638298144;0;1.044444;1.036257;-0.621633115;0.0304879324;1.044444;-0.4;-0;10;-0.666667;0;1.044444;1;1
19.989996;1.04443241;-0.666668555;-8.8996506e-08;-0.638298245;8.17879012e-07;1.04443622;1.03625143;-0.621632766;0.0304874949;1.04444111;-0.39999645;4.20595409e-07;10;-0.666667;0;1.044444;1.00000043;0.999999819
19.990004;1.04424477;-0.666540502;-8.89042043e-08;-0.638298585;8.17907535e-07;1.04424476;1.03605788;-0.621633124;0.0304917423;1.04424493;-0.399923839;4.20524157e-07;10;-0.666667;0;1.044444;0.999978351;0.999977848
19.991041;0.992675745;-0.633657173;-0.000358409493;-0.638331921;-0.000360156288;0.99256776;0.984501873;-0.621623575;0.031309819;0.992675948;-0.380193834;-0.000214589127;10;-0.666667;0;1.044444;0.996380345;0.996379871
19.992065;0.941759727;-0.60134551;-0.000861728743;-0.638533295;-0.000914131477;0.941500759;0.933588868;-0.621779321;0.0320586579;0.941759967;-0.360806831;-0.000516599551;10;-0.666667;0;1.044444;0.994762338;0.994761892
19.993125;0.889062712;-0.568163847;-0.00110837923;-0.639058708;-0.00124580948;0.888729758;0.880909864;-0.622240659;0.0332644362;0.889062984;-0.340897828;-0.000664611474;10;-0.666667;0;1.044444;0.993684327;0.993683912
19.993381;0.876333709;-0.560197182;-0.00110504168;-0.639250316;-0.00126011406;0.876001757;0.868189863;-0.622411404;0.0336558221;0.876333988;-0.336117827;-0.000662614604;10;-0.666667;0;1.044444;0.993449324;0.993448916
19.993611;0.864877706;-0.553045516;-0.00107837123;-0.639448709;-0.00124598386;0.864553757;0.856742862;-0.622588136;0.0340471466;0.864877991;-0.331826827;-0.000646617416;10;-0.666667;0;1.044444;0.993240321;0.993239921
19.993842;0.853421703;-0.54590885;-0.00103170076;-0.639670004;-0.00120803923;0.853112756;0.845297862;-0.622787898;0.034476592;0.853421995;-0.327544826;-0.00061862024;10;-0.666667;0;1.044444;0.993030319;0.993029925
19.994072;0.841965701;-0.538790518;-0.000961696888;-0.639919096;-0.00114134926;0.841677756;0.833853861;-0.623010386;0.0349457664;0.841965998;-0.323273826;-0.000576623129;10;-0.666667;0;1.044444;0.992819316;0.992818929
19.994303;0.830509699;-0.531688852;-0.000870026145;-0.640195128;-0.00104673143;0.830248755;0.822411861;-0.623259842;0.0354583102;0.830510001;-0.319012826;-0.000521626202;10;-0.666667;0;1.044444;0.992604312;0.992603932
19.994533;0.819053697;-0.52460552;-0.000755022088;-0.640501264;-0.000920978592;0.818826755;0.81097186;-0.623535351;0.0360160554;0.819054004;-0.314762826;-0.000452629261;10;-0.666667;0;1.044444;0.992384309;0.992383936
19.994763;0.807597695;-0.517538854;-0.00062001803;-0.640836723;-0.000766893251;0.807411754;0.79953386;-0.62383803;0.0366167689;0.807598007;-0.310522826;-0.00037163232;10;-0.666667;0;1.044444;0.992159305;0.99215894
19.995104;0.790665692;-0.507128855;-0.000331678589;-0.641394036;-0.000418664071;0.790566753;0.782635859;-0.624338418;0.0376586651;0.790666011;-0.304276826;-0.000198636951;10;-0.666667;0;1.044444;0.9918113;0.991810945
19.996000;0.746114686;-0.47995386;0.00142000468;-0.643270082;0.00190399876;0.746540751;0.738257858;-0.625975481;0.0420084152;0.746115021;-0.287971828;0.000852350308;10;-0.666667;0;1.044444;0.990774284;0.990773959
19.996896;0.701563681;-0.453087199;0.00446168841;-0.64582389;0.00636039827;0.70290175;0.694009858;-0.628127009;0.0488461771;0.70156403;-0.27185183;0.00267733693;10;-0.666667;0;1.044444;0.989542266;0.989541971
19.997152;0.68883468;-0.445463867;0.00553502663;-0.646691091;0.00803610092;0.690494749;0.681392858;-0.628843802;0.0512769296;0.688835032;-0.267277832;0.00332133303;10;-0.666667;0;1.044444;0.989151261;0.989150975
19.997382;0.677378679;-0.438623868;0.00657003103;-0.647530346;0.00969994122;0.679349749;0.670046858;-0.629530123;0.0536525732;0.677379034;-0.263173833;0.00394232948;10;-0.666667;0;1.044444;0.988782256;0.988781977
19.997613;0.665922678;-0.431798869;0.00766503546;-0.648421;0.0115111289;0.668221748;0.658709858;-0.630256778;0.056210498;0.665923036;-0.259078834;0.00459932591;10;-0.666667;0;1.044444;0.98839725;0.98839698
19.997843;0.654466677;-0.424992205;0.00881503986;-0.649370848;0.0134697616;0.657110748;0.647381859;-0.631023281;0.0589473015;0.654467038;-0.254994835;0.00528932236;10;-0.666667;0;1.044444;0.987995245;0.987994983
19.998074;0.643010676;-0.418202206;0.0100150443;-0.650380461;0.0155759442;0.646014748;0.636062859;-0.63183173;0.0618698043;0.64301104;-0.250920836;0.00600931876;10;-0.666667;0;1.044444;0.98757624;0.987575986
19.998304;0.631554676;-0.411427208;0.0112617153;-0.651450453;0.0178324277;0.634932747;0.624752859;-0.632681701;0.06497997;0.631555042;-0.246855838;0.00675731513;10;-0.666667;0;1.044444;0.987137234;0.987136988
19.998534;0.620098675;-0.40466721;0.0125483862;-0.652584169;0.0202367919;0.623862747;0.613453859;-0.633576106;0.0682796684;0.620099044;-0.242799839;0.00752931149;10;-0.666667;0;1.044444;0.986678228;0.986677991
19.998765;0.608642674;-0.397920544;0.0138700573;-0.653782469;0.022789172;0.612803747;0.602162859;-0.634512252;0.0717714421;0.608643045;-0.238751841;0.00832230783;10;-0.666667;0;1.044444;0.986199223;0.986198993
19.998995;0.597186673;-0.391185546;0.0152233949;-0.65504628;0.0254925046;0.601753747;0.590881859;-0.635495987;0.0754602634;0.597187047;-0.234710843;0.0091343042;10;-0.666667;0;1.044444;0.985698217;0.985697996
19.999226;0.585730673;-0.38446388;0.0166017325;-0.656382292;0.0283442645;0.590710746;0.579609859;-0.636522509;0.0793460815;0.585731049;-0.230677844;0.00996130049;10;-0.666667;0;1.044444;0.985174211;0.985173998
19.999456;0.574274672;-0.377753882;0.01800007;-0.657791921;0.0313446285;0.579674746;0.568347859;-0.637596127;0.0834314889;0.57427505;-0.226651846;0.0108002968;10;-0.666667;0;1.044444;0.984626205;0.984626
19.999686;0.562818671;-0.371052218;0.0194117408;-0.659273742;0.0344908258;0.568642746;0.557095859;-0.638713655;0.0877223868;0.562819051;-0.222630848;0.0116472931;10;-0.666667;0;1.044444;0.984053199;0.984053002
19.999917;0.55136267;-0.364358886;0.0208334116;-0.660832255;0.037785901;0.557612746;0.545853859;-0.6398808;0.0922190337;0.551363053;-0.21861485;0.0125002894;10;-0.666667;0;1.044444;0.983452193;0.983452004
19.999998;0.54732067;-0.362000553;0.0213367465;-0.661403675;0.0389845762;0.553721746;0.54188986;-0.640301837;0.0938563114;0.547321053;-0.217199851;0.0128022881;10;-0.666667;0;1.044444;0.983233191;0.983233005
20.000000;0.54722167;-0.36194222;0.0213484131;-0.661416733;0.0390129487;0.553626746;0.54179186;-0.52284401;0.0938948218;0.547222053;-0.217164851;0.0128092881;10;-0.666667;0;1.044444;0.98322819;0.983228005
20.000004;0.54702267;-0.361825553;0.0213734132;-0.661444073;0.0390728426;0.553434746;0.54159686;-0.522835933;0.0939778655;0.547023053;-0.217094851;0.012824288;10;-0.666667;0;1.044444;0.98321719;0.983217005
20.000636;0.515598667;-0.343507225;0.0252700907;-0.666228572;0.0490116928;0.523179745;0.51081886;-0.521559845;0.10762744;0.515599057;-0.206103857;0.0151622779;10;-0.666667;0;1.044444;0.981386173;0.98138601
20.000866;0.504142666;-0.336837227;0.0266717614;-0.668137383;0.0529056945;0.512143745;0.49961686;-0.521095446;0.113016195;0.504143058;-0.20210186;0.0160032742;10;-0.666667;0;1.044444;0.980657166;0.980657012
20.001097;0.492686665;-0.330168895;0.0280534318;-0.670138344;0.0569401898;0.501102745;0.48842586;-0.520626302;0.118632402;0.492687059;-0.198100862;0.0168322705;10;-0.666667;0;1.044444;0.97989316;0.979893014
20.001327;0.481230664;-0.323500564;0.0294101022;-0.672234573;0.0611148221;0.490053746;0.47724386;-0.52015544;0.124478227;0.48123106;-0.194099865;0.0176462669;10;-0.666667;0;1.044444;0.979091153;0.979091015
20.001558;0.469774663;-0.316830565;0.0307351059;-0.674429492;0.065425653;0.478994746;0.46607286;-0.51968253;0.130562146;0.469775061;-0.190097867;0.0184412633;10;-0.666667;0;1.044444;0.978249147;0.978249017
20.001788;0.458318662;-0.310157234;0.0320251096;-0.676726866;0.0698756226;0.467925746;0.45491186;-0.519211667;0.136890566;0.458319062;-0.18609387;0.0192152597;10;-0.666667;0;1.044444;0.97736414;0.977364018
20.002018;0.446862661;-0.303480569;0.03327178;-0.679134572;0.0744567831;0.456843746;0.44376086;-0.518740304;0.143462732;0.446863063;-0.182087872;0.0199632561;10;-0.666667;0;1.044444;0.976433133;0.97643302
20.002249;0.435406659;-0.296795571;0.0344717834;-0.681649838;0.0791718342;0.445747746;0.43262086;-0.518260981;0.150296687;0.435407064;-0.178076875;0.0206832526;10;-0.666667;0;1.044444;0.975455127;0.975455021
20.002474;0.424199658;-0.29024724;0.0355934534;-0.684221537;0.0839076548;0.434877747;0.42173286;-0.517794107;0.157235755;0.424200064;-0.174147878;0.0213562492;10;-0.666667;0;1.044444;0.97444812;0.974448023
20.002856;0.405205655;-0.279125576;0.0373634591;-0.688847418;0.0922089258;0.416414747;0.403304861;-0.517001459;0.169594178;0.405206065;-0.167474882;0.0224182434;10;-0.666667;0;1.044444;0.972620109;0.972620025
20.003112;0.392476653;-0.271650578;0.0384467961;-0.692142737;0.0979597069;0.404010748;0.390971861;-0.516467197;0.178315885;0.392477066;-0.162989885;0.0230682395;10;-0.666667;0;1.044444;0.971303102;0.971303026
20.004008;0.347925646;-0.245293918;0.0414601418;-0.705016099;0.119163921;0.360363751;0.347920861;-0.514583278;0.211910751;0.347926068;-0.147175897;0.0248762264;10;-0.666667;0;1.044444;0.966025076;0.966025031
20.005074;0.294931636;-0.21305726;0.0431684885;-0.722392801;0.146367691;0.307881755;0.296986861;-0.512311606;0.259034523;0.29493207;-0.12783391;0.0259012114;10;-0.666667;0;1.044444;0.958246047;0.958246036
20.006098;0.244016624;-0.179262268;0.0427001671;-0.734628086;0.174988396;0.25682676;0.248494861;-0.510101907;0.312621599;0.244017072;-0.107556922;0.0256201973;10;-0.666667;0;1.044444;0.949780021;0.949780041
20.007088;0.194802612;-0.144792274;0.0394300879;-0.74327258;0.202410172;0.206631767;0.202026863;-0.507940511;0.373324304;0.194803073;-0.0868749323;0.0236581838;10;-0.666667;0;1.044444;0.939733998;0.939734045
20.007984;0.1502516;-0.113067278;0.0335217651;-0.75251388;0.223103495;0.160307773;0.160336865;-0.505964121;0.439823238;0.150252074;-0.067839941;0.0201131713;10;-0.666667;0;1.044444;0.927704978;0.927705048
20.008240;0.137522596;-0.103893945;0.0313818547;-0.755461838;0.228192655;0.146936775;0.148562866;-0.505393709;0.462306294;0.137523074;-0.0623359432;0.0188291676;10;-0.666667;0;1.044444;0.923631973;0.923632049
20.009052;0.097127584;-0.0743822801;0.0234651943;-0.765811083;0.241588916;0.104166781;0.112040869;-0.503582028;0.551226404;0.0971280753;-0.0446289499;0.0140791559;10;-0.666667;0;1.044444;0.908380958;0.908381052
20.010380;0.049999564;-0.0393322783;0.0126518685;-0.786633672;0.25303379;0.0537947924;0.0738168777;-0.500582225;0.715575533;0.0500000775;-0.0235989582;0.00759113596;10;-0.666667;0;1.044444;0.886047937;0.886048056
20.011158;0.0499995525;-0.0400039416;0.0128235382;-0.80006701;0.256467102;0.0538467989;0.0744068844;-0.498809252;0.730531258;0.050000079;-0.0240019616;0.00769412414;10;-0.666667;0;1.044444;0.888340926;0.888341058
20.012437;0.049999535;-0.0411422654;0.0129918747;-0.822833682;0.259833734;0.05389681;0.0752878991;-0.495864052;0.754546625;0.0500000824;-0.0246849642;0.00779510509;10;-0.666667;0;1.044444;0.891997912;0.891998063
20.013461;0.0499995229;-0.0420755881;0.0130285425;-0.841500354;0.260567044;0.0539078191;0.075913914;-0.493483084;0.773243056;0.0500000857;-0.0252449636;0.00781709081;10;-0.666667;0;1.044444;0.894825904;0.894826067
20.014485;0.0499995129;-0.0430189084;0.0129818767;-0.860367026;0.259633688;0.0538948286;0.0764729314;-0.49108146;0.79136829;0.0500000896;-0.0258109605;0.00778907814;10;-0.666667;0;1.044444;0.897562898;0.897563072
20.015253;0.0499995071;-0.0437288973;0.0128968774;-0.87456703;0.257933674;0.0538688361;0.0768479459;-0.489267508;0.804574932;0.0500000928;-0.0262369567;0.00773806999;10;-0.666667;0;1.044444;0.899554894;0.899555076
20.016021;0.0499995028;-0.0444372186;0.0127685448;-0.8887337;0.255366995;0.053829844;0.0771879612;-0.487443269;0.817419481;0.0500000962;-0.0266619518;0.0076610631;10;-0.666667;0;1.044444;0.901495891;0.90149608
20.017045;0.0499995001;-0.0453772011;0.0125352134;-0.907533705;0.250700315;0.0537608556;0.0775849825;-0.484991134;0.834009698;0.0500001008;-0.0272259434;0.00752105674;10;-0.666667;0;1.044444;0.904002889;0.904003086
20.018325;0.0499995013;-0.0465338443;0.0121518845;-0.930667045;0.243033638;0.053644872;0.0779990094;-0.481896522;0.853835434;0.0500001065;-0.0279199304;0.00729105346;10;-0.666667;0;1.044444;0.907009887;0.907010093
20.019349;0.0499995051;-0.0474404914;0.0117735562;-0.948800382;0.235466968;0.0535318863;0.0782650308;-0.479399549;0.868970516;0.050000111;-0.0284639185;0.00706405434;10;-0.666667;0;1.044444;0.909313886;0.909314098
20.020117;0.0499995096;-0.0481071431;0.011453561;-0.962133718;0.229066967;0.0534358977;0.0784300467;-0.477514792;0.879892619;0.0500001145;-0.0288639086;0.00687205692;10;-0.666667;0;1.044444;0.910984886;0.910985101
20.021241;0.0499995187;-0.0490604541;0.0109319033;-0.981200389;0.218633635;0.0532789152;0.0786180692;-0.474732976;0.895256968;0.0500001203;-0.0294358928;0.00655906408;10;-0.666667;0;1.044444;0.913342885;0.913343106
20.022009;0.0499995261;-0.0496937721;0.0105402435;-0.993867058;0.210800306;0.0531619276;0.0787130841;-0.472820047;0.905313985;0.0500001248;-0.0298158813;0.00632407058;10;-0.666667;0;1.044444;0.914895885;0.914896109
20.023033;0.0499995373;-0.0505137523;0.00997692093;-1.01026706;0.199533646;0.0529929448;0.0787981028;-0.470248184;0.918212568;0.0500001317;-0.0303078651;0.00598608165;10;-0.666667;0;1.044444;0.916894884;0.916895114
20.024057;0.0499995493;-0.0513037334;0.00937193314;-1.02606707;0.187433654;0.0528119625;0.0788391202;-0.467654382;0.930503705;0.0500001397;-0.0307818484;0.00562309473;10;-0.666667;0;1.044444;0.918813884;0.918814118
20.025081;0.0499995617;-0.0520637158;0.00872861352;-1.04126707;0.174566998;0.0526179807;0.0788381363;-0.465037971;0.942206162;0.0500001485;-0.0312378315;0.0052371093;10;-0.666667;0;1.044444;0.920654883;0.920655123
20.026105;0.0499995738;-0.052792033;0.00804862884;-1.05583373;0.160967008;0.0524149992;0.0787971511;-0.462398205;0.953356733;0.0500001578;-0.0316748147;0.00482912467;10;-0.666667;0;1.044444;0.922421881;0.922422128
20.027385;0.0499995879;-0.0536570146;0.00715531701;-1.07313373;0.143100354;0.0521460226;0.0786931676;-0.459062958;0.966561854;0.0500001696;-0.0321937939;0.00429314385;10;-0.666667;0;1.044444;0.924526879;0.924527134
20.028153;0.0499995958;-0.0541503377;0.00659699753;-1.0830004;0.131933694;0.0519790365;0.0786041765;-0.457045268;0.974102075;0.0500001766;-0.0324897816;0.00395815495;10;-0.666667;0;1.044444;0.925737877;0.925738138
20.029109;0.0499996045;-0.0547369927;0.00588201566;-1.09473373;0.117633701;0.0517650533;0.0784681863;-0.454512003;0.983075741;0.0500001853;-0.0328417665;0.00352916795;10;-0.666667;0;1.044444;0.927191874;0.927192143
20.030133;0.0499996125;-0.0553353147;0.0050937023;-1.1067004;0.101867041;0.0515280706;0.0782921952;-0.45177182;0.992246824;0.0500001942;-0.0332007508;0.00305618079;10;-0.666667;0;1.044444;0.928685872;0.928686149
20.031925;0.0499996223;-0.0562986313;0.00366373749;-1.12596707;0.0732670465;0.0510990983;0.0779142078;-0.446909652;1.00717873;0.0500002091;-0.0337787243;0.00219820076;10;-0.666667;0;1.044444;0.931148868;0.93114916
20.032181;0.0499996231;-0.0564269626;0.00345374247;-1.12853373;0.0690670467;0.0510361019;0.0778532093;-0.446206474;1.00920953;0.0500002112;-0.0338557207;0.00207220327;10;-0.666667;0;1.044444;0.931485868;0.931486162
20.033461;0.0499996259;-0.0570419538;0.00239543374;-1.14083374;0.0479003798;0.0507181186;0.0775242166;-0.4426662;1.01897465;0.0500002208;-0.0342247034;0.00143721474;10;-0.666667;0;1.044444;0.933114868;0.93311517
20.034485;0.0499996263;-0.0574969487;0.00153211946;-1.14993375;0.0306337111;0.0504591303;0.077234222;-0.439799652;1.02631818;0.0500002277;-0.0344976909;0.000919222121;10;-0.666667;0;1.044444;0.934354869;0.934355176
20.035253;0.0499996258;-0.0578169464;0.000875466522;-1.15633375;0.0175003752;0.0502631383;0.077002226;-0.437629257;1.03159647;0.0500002322;-0.0346896824;0.000525226506;10;-0.666667;0;1.044444;0.93524887;0.93524918
20.036533;0.0499996232;-0.058308613;-0.000231178859;-1.1661671;-0.00463296435;0.0499311499;0.0765872333;-0.433967016;1.03992835;0.050000238;-0.0349846707;-0.000138768696;10;-0.666667;0;1.044444;0.936672876;0.936673186
20.037301;0.049999621;-0.0585819486;-0.000901167199;-1.17163376;-0.018032969;0.0497291562;0.0763232383;-0.431744618;1.0446828;0.0500002405;-0.0351486652;-0.000540767111;10;-0.666667;0;1.044444;0.937488882;0.937489189
20.038223;0.0499996178;-0.0588852869;-0.00171282122;-1.17770044;-0.034266309;0.0494861631;0.0759932451;-0.429049585;1.05011855;0.0500002423;-0.0353306602;-0.00102776648;10;-0.666667;0;1.044444;0.93843289;0.938433192
20.039144;0.0499996141;-0.0591636275;-0.00252947685;-1.18326712;-0.0505996499;0.0492411696;0.075647253;-0.426327599;1.05534027;0.0500002425;-0.0354976569;-0.00151776709;10;-0.666667;0;1.044444;0.939336901;0.939337193
20.040066;0.0499996101;-0.0594169702;-0.00334946744;-1.18833379;-0.0669996583;0.0489951757;0.075288262;-0.423571838;1.06028396;0.0500002408;-0.0356496554;-0.00200976884;10;-0.666667;0;1.044444;0.940203913;0.940204194
20.041448;0.0499996041;-0.0597553208;-0.00458778975;-1.19510047;-0.0917663393;0.0486231845;0.0747242777;-0.419375601;1.06730536;0.0500002339;-0.0358526567;-0.00275277346;10;-0.666667;0;1.044444;0.941436937;0.941437192
20.042370;0.0499996004;-0.0599503336;-0.00541778388;-1.19900047;-0.10836635;0.0483751902;0.0743342893;-0.416537187;1.07171675;0.0500002268;-0.0359696596;-0.00325077755;10;-0.666667;0;1.044444;0.942214954;0.94221519
20.043292;0.0499995972;-0.0601236806;-0.00624777902;-1.20246715;-0.124966361;0.0481251956;0.0739313017;-0.413664777;1.07593557;0.0500002178;-0.0360736642;-0.00374878248;10;-0.666667;0;1.044444;0.942958973;0.942959186
20.044213;0.0499995946;-0.0602753614;-0.00707944168;-1.20550048;-0.141599706;0.0478762007;0.0735183149;-0.41076069;1.07996219;0.0500002075;-0.0361646707;-0.00424778831;10;-0.666667;0;1.044444;0.943670992;0.943671181
20.045596;0.049999592;-0.0604637164;-0.0083294369;-1.20926716;-0.166599723;0.0475012075;0.0728793356;-0.406329251;1.08565788;0.0500001903;-0.0362776843;-0.00499779921;10;-0.666667;0;1.044444;0.944678023;0.94467817
20.046056;0.0499995914;-0.0605153903;-0.00874610216;-1.21030049;-0.174933062;0.0473762096;0.0726613426;-0.404841507;1.08747004;0.0500001843;-0.0363086895;-0.00524780332;10;-0.666667;0;1.044444;0.944999033;0.944999166
20.047950;0.0499995917;-0.0606754193;-0.0104560973;-1.21350049;-0.209133085;0.0468632163;0.0717423723;-0.398599046;1.0945006;0.0500001582;-0.0364047167;-0.00627382462;10;-0.666667;0;1.044444;0.946237072;0.946237148
20.048206;0.0499995921;-0.060690423;-0.0106877632;-1.21380049;-0.213766421;0.046794217;0.0716153762;-0.397739943;1.09541757;0.0500001545;-0.036413721;-0.00641282805;10;-0.666667;0;1.044444;0.946395077;0.946395145
20.049486;0.049999595;-0.0607437746;-0.0118410933;-1.21486716;-0.2368331;0.04644822;0.0709713959;-0.393409794;1.09976841;0.0500001361;-0.0364457434;-0.00710484631;10;-0.666667;0;1.044444;0.947151102;0.947151131
20.050510;0.0499995986;-0.0607604548;-0.0127610901;-1.21520048;-0.25523311;0.046171222;0.070445411;-0.389890912;1.1030591;0.0500001218;-0.0364557623;-0.00765686249;10;-0.666667;0;1.044444;0.947718121;0.94771812
20.051022;0.0499996008;-0.0607604612;-0.0132210882;-1.21520048;-0.264433114;0.0460342229;0.0701784183;-0.388117961;1.10466716;0.0500001148;-0.0364557719;-0.00793287094;10;-0.666667;0;1.044444;0.94798913;0.947989114
20.052046;0.0499996062;-0.0607438058;-0.0141377498;-1.21486714;-0.282766456;0.0457592251;0.0696394321;-0.384521472;1.1077605;0.0500001019;-0.0364457909;-0.00848288904;10;-0.666667;0;1.044444;0.948506148;0.948506101
20.053070;0.0499996125;-0.0607038154;-0.0150510763;-1.21406713;-0.301033129;0.0454842282;0.0690914447;-0.380872381;1.11070908;0.0500000905;-0.0364218092;-0.00903090825;10;-0.666667;0;1.044444;0.948990166;0.948990088
20.054606;0.0499996232;-0.0606054934;-0.0164160619;-1.21210044;-0.328333139;0.0450752357;0.0682544614;-0.375294463;1.1149286;0.0500000775;-0.0363628338;-0.00984993875;10;-0.666667;0;1.044444;0.949658191;0.949658066
20.055118;0.0499996268;-0.0605621633;-0.0168693896;-1.21123376;-0.337399809;0.044939239;0.0679724664;-0.373412928;1.116244;0.0500000742;-0.0363368413;-0.0101219492;10;-0.666667;0;1.044444;0.949865199;0.949865058
20.056142;0.049999634;-0.0604605018;-0.0177743765;-1.20920041;-0.355499814;0.0446682476;0.0674014754;-0.369600976;1.11887567;0.0500000699;-0.0362758546;-0.0106649704;10;-0.666667;0;1.044444;0.950256216;0.950256041
20.057166;0.0499996405;-0.0603388391;-0.0186743616;-1.20676707;-0.37349982;0.0443982583;0.0668234828;-0.365733252;1.12139543;0.0500000686;-0.036202866;-0.0112049916;10;-0.666667;0;1.044444;0.950617233;0.950617023
20.058190;0.0499996463;-0.0601988422;-0.0195710117;-1.20396706;-0.391433158;0.0441292704;0.0662394887;-0.361809123;1.12383452;0.0500000705;-0.0361188758;-0.0117430125;10;-0.666667;0;1.044444;0.950948249;0.950948002
20.059214;0.0499996511;-0.0600371775;-0.0204643268;-1.2007337;-0.409299829;0.0438612837;0.0656484929;-0.357828028;1.12620861;0.0500000756;-0.0360218843;-0.0122790328;10;-0.666667;0;1.044444;0.951250265;0.95124998
20.060238;0.049999655;-0.0598588448;-0.0213526402;-1.19716703;-0.427066501;0.0435942978;0.0650514958;-0.353789481;1.12849934;0.0500000836;-0.0359148917;-0.0128120522;10;-0.666667;0;1.044444;0.951523281;0.951522956
20.061262;0.049999658;-0.0596605108;-0.0222376186;-1.19320035;-0.444766506;0.0433293121;0.0644484975;-0.349693081;1.1307309;0.0500000937;-0.0357958981;-0.0133430704;10;-0.666667;0;1.044444;0.951767296;0.951766931
20.062286;0.0499996601;-0.0594438417;-0.0231175955;-1.188867;-0.462366512;0.0430643263;0.0638384985;-0.345538506;1.13294608;0.0500001054;-0.0356659038;-0.0138710874;10;-0.666667;0;1.044444;0.951982311;0.951981906
20.063310;0.0499996615;-0.0592088378;-0.0239959042;-1.18416699;-0.479933184;0.0428013399;0.0632244992;-0.341325529;1.13506495;0.0500001181;-0.0355249086;-0.0143981031;10;-0.666667;0;1.044444;0.952169326;0.952168879
20.064846;0.049999663;-0.0588238298;-0.0253025321;-1.17646698;-0.506066527;0.0424093579;0.0622905;-0.334898972;1.13825142;0.050000138;-0.0352939144;-0.0151821243;10;-0.666667;0;1.044444;0.952396348;0.952395839
20.065358;0.0499996636;-0.0586854934;-0.0257375189;-1.1737003;-0.514766531;0.0422793631;0.0619775002;-0.332723927;1.13929384;0.0500001447;-0.0352109159;-0.0154431306;10;-0.666667;0;1.044444;0.952457355;0.952456825
20.067406;0.0499996679;-0.0580938133;-0.0274641328;-1.16186695;-0.549299879;0.0417603788;0.0607085009;-0.323888406;1.14342451;0.0500001714;-0.0348559204;-0.0164791532;10;-0.666667;0;1.044444;0.952631386;0.95263077
20.068430;0.0499996722;-0.0577704734;-0.0283224399;-1.15540027;-0.566466554;0.0415033832;0.0600655006;-0.319383437;1.14550928;0.0500001844;-0.0346619218;-0.0169941632;10;-0.666667;0;1.044444;0.952675402;0.952674742
20.069059;0.0499996756;-0.0575638027;-0.0288474239;-1.15126693;-0.576966559;0.041346385;0.0596695001;-0.316592858;1.14674311;0.0500001922;-0.0345379223;-0.0173091692;10;-0.666667;0;1.044444;0.952688411;0.952687726
20.070082;0.0499996835;-0.0572137967;-0.0296973981;-1.14426693;-0.593966566;0.0410903854;0.0590184986;-0.311999089;1.14883056;0.0500002044;-0.0343279223;-0.0178191786;10;-0.666667;0;1.044444;0.952685426;0.9526847
20.071106;0.0499996938;-0.056845458;-0.0305473729;-1.13690025;-0.610966573;0.0408363833;0.0583624964;-0.307344115;1.15094894;0.050000216;-0.0341069213;-0.0183291879;10;-0.666667;0;1.044444;0.95265344;0.952652675
20.072130;0.0499997067;-0.0564587864;-0.0313923483;-1.12916691;-0.627866579;0.0405823789;0.0577004937;-0.302633163;1.15306206;0.0500002266;-0.0338749194;-0.0188361969;10;-0.666667;0;1.044444;0.952590453;0.952589651
20.073154;0.0499997224;-0.0560554486;-0.0322339909;-1.12110023;-0.644699916;0.0403293726;0.0570334906;-0.29786711;1.15523786;0.0500002361;-0.0336329171;-0.0193412056;10;-0.666667;0;1.044444;0.952498464;0.952497629
20.075202;0.0499997624;-0.0551954403;-0.0339106098;-1.10390021;-0.678233255;0.0398273561;0.0556834839;-0.288173929;1.15971985;0.0500002497;-0.0331169131;-0.0203472232;10;-0.666667;0;1.044444;0.95221948;0.952218588
20.076226;0.0499997863;-0.0547387699;-0.0347439193;-1.09476687;-0.694899924;0.0395773469;0.0550004803;-0.283249287;1.16203055;0.0500002534;-0.0328429126;-0.0208472326;10;-0.666667;0;1.044444;0.952031485;0.952030569
20.077762;0.049999826;-0.0540187652;-0.0359888846;-1.08036685;-0.719799925;0.0392033336;0.0539654746;-0.275769083;1.16566317;0.0500002544;-0.0324109148;-0.0215942481;10;-0.666667;0;1.044444;0.951688488;0.951687544
20.078274;0.0499998401;-0.0537704306;-0.0364022068;-1.07540018;-0.728066592;0.0390793295;0.0536174726;-0.273251298;1.16691869;0.0500002536;-0.0322619163;-0.0218422536;10;-0.666667;0;1.044444;0.951557488;0.951556536
20.079298;0.049999869;-0.0532570951;-0.0372288521;-1.06513349;-0.744599926;0.0388313219;0.0529184685;-0.268181408;1.16948258;0.0500002501;-0.0319539205;-0.0223382653;10;-0.666667;0;1.044444;0.951268485;0.95126752
20.080322;0.0499998988;-0.0527237602;-0.0380521653;-1.05446682;-0.761066592;0.0385843151;0.052213464;-0.263066848;1.17215405;0.0500002446;-0.031633926;-0.0228322778;10;-0.666667;0;1.044444;0.950943479;0.950942505
20.081346;0.0499999291;-0.0521720929;-0.0388738134;-1.04343346;-0.777499924;0.038338309;0.0515024591;-0.257909791;1.17493843;0.0500002375;-0.0313029328;-0.0233252907;10;-0.666667;0;1.044444;0.950580469;0.950579491
20.082370;0.0499999597;-0.0515987593;-0.0396937964;-1.03196679;-0.793899921;0.0380923033;0.0507864537;-0.252712596;1.1778511;0.050000229;-0.0309589405;-0.0238173039;10;-0.666667;0;1.044444;0.950180456;0.950179477
20.083394;0.0499999904;-0.0510054263;-0.0405104479;-1.0201001;-0.810233251;0.0378462977;0.050065448;-0.247477816;1.18086513;0.0500002194;-0.0306029492;-0.024307317;10;-0.666667;0;1.044444;0.94974044;0.949739463
20.084418;0.050000021;-0.0503904269;-0.0413271013;-1.00780008;-0.82656658;0.0376022918;0.0493374418;-0.242208204;1.18406766;0.0500002088;-0.0302339592;-0.02479733;10;-0.666667;0;1.044444;0.94925842;0.949257448
20.085442;0.0500000515;-0.049753761;-0.0421404236;-0.995066735;-0.84283324;0.0373582851;0.0486054351;-0.236906718;1.18736097;0.0500001973;-0.0298519703;-0.0252853426;10;-0.666667;0;1.044444;0.948734398;0.948733433
20.087490;0.0500001118;-0.0484087638;-0.0437637419;-0.968166702;-0.875299892;0.0368712685;0.0471234192;-0.22622102;1.19449839;0.0500001709;-0.0290449963;-0.0262593664;10;-0.666667;0;1.044444;0.947548344;0.947547402
20.088002;0.0500001266;-0.0480587647;-0.0441670727;-0.961166694;-0.883366554;0.0367492639;0.0467494146;-0.223537243;1.19642519;0.0500001638;-0.0288350034;-0.0265013721;10;-0.666667;0;1.044444;0.947222329;0.947221394
20.089026;0.0500001557;-0.0473371008;-0.044975404;-0.946733343;-0.89953321;0.0365072538;0.0459984043;-0.218149968;1.20034237;0.0500001482;-0.0284020185;-0.026986383;10;-0.666667;0;1.044444;0.946532298;0.946531378
20.090050;0.0500001838;-0.0465904378;-0.0457820714;-0.931799994;-0.915666531;0.0362652432;0.0452423925;-0.212746896;1.20448586;0.0500001315;-0.0279540344;-0.0274703936;10;-0.666667;0;1.044444;0.945790267;0.945789365
20.091586;0.0500002236;-0.0454187792;-0.0469887452;-0.908366636;-0.939799841;0.0359032265;0.0441003723;-0.204621441;1.21103592;0.0500001042;-0.0272510604;-0.0281944092;10;-0.666667;0;1.044444;0.94457222;0.944571348
20.092098;0.0500002363;-0.0450137825;-0.0473887487;-0.900266628;-0.947799833;0.0357832207;0.0437183652;-0.201910377;1.21334502;0.0500000948;-0.0270080696;-0.0284344143;10;-0.666667;0;1.044444;0.944137204;0.944136343
20.093634;0.0500002715;-0.0437554625;-0.0485904312;-0.875099938;-0.971833137;0.0354232023;0.0425653425;-0.193774627;1.22056507;0.0500000657;-0.0262530993;-0.0291554295;10;-0.666667;0;1.044444;0.942739159;0.942738333
20.094146;0.0500002824;-0.0433204678;-0.0489887709;-0.86639993;-0.979799794;0.0353031958;0.0421803348;-0.191064152;1.22305245;0.0500000559;-0.0259921097;-0.0293944345;10;-0.666667;0;1.044444;0.942241144;0.942240331
20.095170;0.0500003027;-0.042427147;-0.0497854525;-0.84853325;-0.995733106;0.0350641819;0.041407319;-0.185649875;1.22825496;0.0500000363;-0.0254561316;-0.0298724442;10;-0.666667;0;1.044444;0.941193115;0.941192329
20.096706;0.0500003294;-0.0410221701;-0.0509738124;-0.820433234;-1.01949974;0.0347071593;0.0402472949;-0.177554975;1.23644878;0.0500000069;-0.0246131664;-0.0305854581;10;-0.666667;0;1.044444;0.939485074;0.93948433
20.097218;0.0500003373;-0.0405355122;-0.0513688222;-0.810699897;-1.02739973;0.0345891513;0.0398612869;-0.17486615;1.2392653;0.0499999971;-0.0243211785;-0.0308224626;10;-0.666667;0;1.044444;0.93887706;0.938876332
20.098242;0.0500003514;-0.0395355316;-0.0521571766;-0.79069989;-1.04316638;0.0343531346;0.0390902708;-0.169508332;1.24503337;0.0499999778;-0.0237212034;-0.0312954717;10;-0.666667;0;1.044444;0.937601034;0.937600337
20.099266;0.0500003629;-0.0384972199;-0.0529405327;-0.769933219;-1.05883302;0.0341181171;0.038322255;-0.164181388;1.25097912;0.0499999589;-0.023098229;-0.0317654813;10;-0.666667;0;1.044444;0.936239008;0.936238344
20.100238;0.0500003714;-0.0374722424;-0.0536788888;-0.749433218;-1.07359967;0.0338960999;0.03759824;-0.159158889;1.25667203;0.0499999417;-0.0224832537;-0.0322084911;10;-0.666667;0;1.044444;0.934859985;0.934859353
20.101160;0.0500003768;-0.0364655986;-0.0543755782;-0.729299887;-1.08753298;0.0336870832;0.0369192257;-0.154430103;1.26213302;0.0499999262;-0.0218792773;-0.0326265014;10;-0.666667;0;1.044444;0.933473963;0.933473363
20.102082;0.0500003798;-0.0354222897;-0.0550672683;-0.708433224;-1.10136631;0.0334800663;0.0362502112;-0.14974111;1.26754084;0.0499999116;-0.0212533009;-0.0330415125;10;-0.666667;0;1.044444;0.932005942;0.932005374
20.103003;0.0500003801;-0.0343406484;-0.0557522927;-0.686799899;-1.11506629;0.0332740494;0.0355921963;-0.145101969;1.2728522;0.0499998983;-0.0206043241;-0.0334525244;10;-0.666667;0;1.044444;0.930448922;0.930448386
20.104247;0.0500003763;-0.0328156843;-0.0566673269;-0.656299913;-1.13336628;0.0330000265;0.034727175;-0.138926791;1.27969654;0.049999883;-0.0196893547;-0.0340015416;10;-0.666667;0;1.044444;0.928198895;0.928198403
20.105077;0.0500003716;-0.0317573753;-0.057269017;-0.635133259;-1.1453996;0.0328190114;0.0341701601;-0.13485701;1.28392415;0.0499998743;-0.0190543744;-0.0343625535;10;-0.666667;0;1.044444;0.926596877;0.926596416
20.106280;0.0500003614;-0.0301557439;-0.0581273853;-0.603099948;-1.16256626;0.0325609897;0.0333971367;-0.129062234;1.28928809;0.0499998645;-0.0180934012;-0.0348775708;10;-0.666667;0;1.044444;0.92411985;0.924119435
20.107026;0.0500003538;-0.0291207655;-0.0586524075;-0.582399963;-1.17306626;0.0324039765;0.0329421215;-0.12551789;1.29196833;0.0499998597;-0.0174724167;-0.0351925815;10;-0.666667;0;1.044444;0.922483833;0.922483447
20.108146;0.0500003401;-0.0275074633;-0.0594224417;-0.550133322;-1.18846626;0.032172957;0.0323030973;-0.120307329;1.29487519;0.0499998547;-0.0165044371;-0.0356545974;10;-0.666667;0;1.044444;0.919878807;0.919878466
20.109212;0.0500003253;-0.0258991576;-0.0601358083;-0.517966683;-1.20273292;0.0319589388;0.031752073;-0.115460196;1.29592948;0.0499998518;-0.0155394532;-0.036082612;10;-0.666667;0;1.044444;0.917217781;0.917217485
20.110236;0.0500003095;-0.0242825151;-0.0608008408;-0.485633376;-1.21603292;0.0317589216;0.0312880483;-0.110916736;1.294906;0.0499998503;-0.0145694653;-0.0364816254;10;-0.666667;0;1.044444;0.914482757;0.914482504
20.111004;0.0500002968;-0.0230225316;-0.0612841988;-0.460433396;-1.22569959;0.0316149087;0.0309870291;-0.107576329;1.29263944;0.0499998499;-0.0138134726;-0.0367716349;10;-0.666667;0;1.044444;0.912307739;0.912307519
20.112432;0.0500002709;-0.0205625565;-0.0621392459;-0.411233436;-1.24279959;0.0313578848;0.0305579914;-0.101592715;1.28411601;0.0499998506;-0.0123374809;-0.0372846497;10;-0.666667;0;1.044444;0.907960708;0.907960548
20.113056;0.0500002591;-0.0194375657;-0.0624942668;-0.388733453;-1.2498996;0.0312518743;0.0304309745;-0.0990418303;1.27835704;0.0499998513;-0.0116624835;-0.0374976552;10;-0.666667;0;1.044444;0.905928695;0.905928562
20.114080;0.0500002391;-0.0175225774;-0.0630459682;-0.350433483;-1.26093293;0.0310858574;0.0303139468;-0.0949951004;1.26597223;0.049999853;-0.0105134857;-0.0378286621;10;-0.666667;0;1.044444;0.902406676;0.902406585
20.115104;0.0500002185;-0.0155159188;-0.0635560029;-0.310300181;-1.27113293;0.0309328408;0.0303239194;-0.0911012325;1.24956078;0.0499998553;-0.00930948635;-0.0381346666;10;-0.666667;0;1.044444;0.89863566;0.89863561
20.116128;0.0500001978;-0.0134142566;-0.0640160375;-0.268266879;-1.28033293;0.0307948249;0.0304758929;-0.0873687423;1.22894563;0.0499998583;-0.00804848564;-0.0384106689;10;-0.666667;0;1.044444;0.894595646;0.894595636
20.117152;0.0500001771;-0.0112109245;-0.0644210717;-0.224200245;-1.28843292;0.0306738099;0.0307858675;-0.0838060075;1.20417331;0.0499998621;-0.00672648383;-0.038653669;10;-0.666667;0;1.044444;0.890264634;0.890264662
20.118176;0.0500001567;-0.00890258923;-0.0647611051;-0.178033612;-1.29523292;0.0305717961;0.0312668438;-0.0804212179;1.1754676;0.0499998668;-0.00534148105;-0.0388576673;10;-0.666667;0;1.044444;0.885620625;0.885620689
20.119200;0.050000137;-0.00648258426;-0.0650261375;-0.129633648;-1.30053291;0.0304917841;0.0319328222;-0.0772223244;1.14327951;0.0499998724;-0.00388947741;-0.0390166638;10;-0.666667;0;1.044444;0.880638619;0.880638717
20.120224;0.050000118;-0.00394590979;-0.0652045019;-0.0789003507;-1.30409957;0.0304377742;0.0327968032;-0.0742169888;1.10828258;0.0499998792;-0.00236747297;-0.0391236584;10;-0.666667;0;1.044444;0.875294614;0.875294744
20.120736;0.0500001086;-0.00263257151;-0.0652578502;-0.0526337021;-1.30516623;0.0304217702;0.0333047947;-0.0727903715;1.09002682;0.049999883;-0.00157947045;-0.039155655;10;-0.666667;0;1.044444;0.872477612;0.872477758
20.121248;0.0500000994;-0.00128756595;-0.0652861982;-0.0257337203;-1.30573289;0.030413767;0.033865787;-0.0714125348;1.07142886;0.0499998869;-0.000772467745;-0.0391726512;10;-0.666667;0;1.044444;0.86955861;0.869558773
20.121760;0.0500000902;8.91069301e-05;-0.0652845458;0.00179959484;-1.30569955;0.0304147645;0.0344817799;-0.0700866259;1.05257843;0.0499998911;5.35351484e-05;-0.0391716469;10;-0.666667;0;1.044444;0.866535609;0.866535787
20.122272;0.0500000812;0.00149578043;-0.0652528931;0.02993291;-1.30506621;0.0304237628;0.0351507736;-0.0688159021;1.03373093;0.0499998955;0.000897538221;-0.0391526422;10;-0.666667;0;1.044444;0.863403608;0.863403801
20.122784;0.0500000722;0.0029357878;-0.0651879068;0.058732892;-1.30376621;0.0304427619;0.0358757679;-0.0675938709;1.01483839;0.0499999;0.00176154145;-0.0391136371;10;-0.666667;0;1.044444;0.860158608;0.860158816
20.123296;0.0500000632;0.00440912911;-0.0650895869;0.0881995407;-1.30179953;0.0304727621;0.036656763;-0.0664336028;0.996171948;0.0499999045;0.00264554485;-0.0390546316;10;-0.666667;0;1.044444;0.856797607;0.856797831
20.123808;0.0500000543;0.00591413755;-0.0649529334;0.118299523;-1.29906619;0.030513763;0.0374947587;-0.0653184053;0.977730582;0.0499999091;0.00354854838;-0.0389726258;10;-0.666667;0;1.044444;0.853315607;0.853315846
20.124320;0.0500000455;0.00745247991;-0.0647762796;0.149066172;-1.29553285;0.030566765;0.0383887553;-0.0642716827;0.959736937;0.0499999136;0.00447155206;-0.0388666196;10;-0.666667;0;1.044444;0.849709607;0.849709862
20.124832;0.0500000366;0.00902582265;-0.0645579589;0.18053282;-1.29116618;0.0306317678;0.0393407523;-0.063266045;0.942274161;0.0499999181;0.00541555583;-0.0387356132;10;-0.666667;0;1.044444;0.845974607;0.845974878
20.125344;0.0500000278;0.0106308326;-0.0642946378;0.212632803;-1.2858995;0.0307117719;0.0403497502;-0.0623356853;0.925444219;0.0499999224;0.00637855972;-0.0385776064;10;-0.666667;0;1.044444;0.842107607;0.842107894
20.125856;0.050000019;0.0122691762;-0.0639813165;0.245399452;-1.27963282;0.0308047766;0.0414167486;-0.0614420892;0.909328877;0.0499999266;0.00736156368;-0.0383895994;10;-0.666667;0;1.044444;0.838103607;0.83810391
20.126368;0.0500000103;0.0139408536;-0.0636163279;0.278832767;-1.27233282;0.0309147827;0.0425407477;-0.0606306219;0.894039647;0.0499999305;0.00836456772;-0.0381705922;10;-0.666667;0;1.044444;0.833960606;0.833960927
20.126880;0.0500000017;0.0156458644;-0.0631980057;0.31293275;-1.26396615;0.0310407893;0.0437237471;-0.0598512919;0.879608617;0.0499999343;0.00938757179;-0.0379195849;10;-0.666667;0;1.044444;0.829672606;0.829672944
20.127392;0.0499999933;0.0173808755;-0.0627196828;0.347632732;-1.25439947;0.0311837974;0.0449637472;-0.0591609446;0.866137511;0.0499999377;0.0104285759;-0.0376325775;10;-0.666667;0;1.044444;0.825236606;0.825236962
20.127904;0.0499999849;0.0191475532;-0.0621780263;0.382966049;-1.24356614;0.0313458058;0.0462617475;-0.058497837;0.853652537;0.049999941;0.01148858;-0.0373075701;10;-0.666667;0;1.044444;0.820649605;0.820649979
20.128416;0.0499999768;0.0209458977;-0.0615713689;0.418932697;-1.23143279;0.0315278156;0.0476177485;-0.0579305244;0.842223676;0.0499999439;0.0125675842;-0.0369435627;10;-0.666667;0;1.044444;0.815909604;0.815909997
20.128928;0.0499999687;0.0227709088;-0.0608947113;0.45543268;-1.21789945;0.0317318257;0.0490317496;-0.0573853184;0.831871845;0.0499999468;0.0136625883;-0.0365375554;10;-0.666667;0;1.044444;0.811011603;0.811012015
20.129440;0.049999961;0.0246225862;-0.060141386;0.492465997;-1.20283278;0.031956837;0.0505027511;-0.0569426328;0.822690539;0.0499999492;0.0147735925;-0.0360855483;10;-0.666667;0;1.044444;0.805953602;0.805954034
20.129952;0.0499999533;0.0264992637;-0.0593097271;0.529999313;-1.18619944;0.0322068486;0.0520307527;-0.0565167232;0.814610656;0.0499999516;0.0158995966;-0.0355865411;10;-0.666667;0;1.044444;0.800734601;0.800735052
20.130464;0.049999946;0.0283992741;-0.0583930671;0.567999297;-1.1678661;0.0324818613;0.0536157544;-0.0561999275;0.807719221;0.0499999536;0.0170396007;-0.0350365342;10;-0.666667;0;1.044444;0.795352599;0.795353071
20.130976;0.0499999388;0.0303176178;-0.0573897404;0.606365948;-1.14779943;0.0327828741;0.0552567562;-0.0558944194;0.802010132;0.0499999555;0.0181906048;-0.0344345273;10;-0.666667;0;1.044444;0.789807597;0.78980809
20.131488;0.0499999322;0.0322526278;-0.0562914126;0.645065933;-1.12583275;0.0331118878;0.0569527579;-0.0557044415;0.797499821;0.0499999571;0.019351609;-0.0337755207;10;-0.666667;0;1.044444;0.784098594;0.784099109
20.132000;0.0499999257;0.0341993045;-0.055096418;0.683999252;-1.10193275;0.0334709017;0.0587027595;-0.0555201454;0.794195767;0.0499999587;0.0205196131;-0.033058514;10;-0.666667;0;1.044444;0.778227591;0.778228128
20.132512;0.0499999198;0.0361543142;-0.0537964222;0.723099238;-1.07593274;0.0338609163;0.0605077608;-0.0554575744;0.792044153;0.0499999599;0.0216926172;-0.0322785074;10;-0.666667;0;1.044444;0.772194588;0.772195147
20.133024;0.049999914;0.0381109905;-0.0523897597;0.762232557;-1.04779941;0.034282931;0.0623647621;-0.0554007194;0.791122282;0.0499999611;0.0228666214;-0.0314345008;10;-0.666667;0;1.044444;0.766005584;0.766006166
20.133536;0.049999909;0.0400659998;-0.0508697628;0.801332545;-1.0173994;0.0347389464;0.0642727632;-0.0554600874;0.791364047;0.0499999618;0.0240396257;-0.0305224942;10;-0.666667;0;1.044444;0.75966258;0.759663184
20.134048;0.049999904;0.0420126757;-0.0492314325;0.840265867;-0.984632734;0.0352309618;0.0662307641;-0.0555308791;0.792755784;0.0499999625;0.0252076301;-0.0295394877;10;-0.666667;0;1.044444;0.753173575;0.753174203
20.134560;0.0499998998;0.0439426846;-0.0474714345;0.878865857;-0.94943273;0.0357589776;0.0682367649;-0.0557121;0.795316451;0.0499999628;0.0263656346;-0.0284834811;10;-0.666667;0;1.044444;0.74654457;0.746545221
20.135072;0.0499998956;0.04584936;-0.0455847696;0.916999179;-0.911699393;0.0363249936;0.0702887657;-0.0559104021;0.799010879;0.049999963;0.0275096392;-0.0273514745;10;-0.666667;0;1.044444;0.739785565;0.739786239
20.135584;0.0499998921;0.0477243684;-0.0435681038;0.954499171;-0.871366057;0.0369300099;0.0723827664;-0.05621309;0.803803048;0.0499999627;0.0286346442;-0.0261414678;10;-0.666667;0;1.044444;0.73290756;0.732908256
20.136096;0.0499998887;0.0495560434;-0.0414164378;0.991132495;-0.82833272;0.0375750263;0.0745187671;-0.0565384247;0.809681778;0.0499999623;0.0297336492;-0.0248504611;10;-0.666667;0;1.044444;0.725924554;0.725925272
20.136608;0.0499998858;0.0513377178;-0.039128104;1.02676583;-0.78256605;0.0382610431;0.0766917678;-0.0569618954;0.816621598;0.0499999614;0.0308026546;-0.0234774544;10;-0.666667;0;1.044444;0.718853548;0.718854288
20.137120;0.049999883;0.0530577256;-0.0367031032;1.06116582;-0.734066047;0.03898906;0.0788987686;-0.0574134448;0.82457755;0.0499999603;0.0318346602;-0.0220224476;10;-0.666667;0;1.044444;0.711710543;0.711711303
20.137632;0.0499998805;0.0547027329;-0.0341364347;1.09406581;-0.68273271;0.0397590773;0.0811347694;-0.057956718;0.833528622;0.0499999587;0.0328216662;-0.0204824406;10;-0.666667;0;1.044444;0.704517537;0.704518318
20.137959;0.049999879;0.0557077376;-0.0324247667;1.11416581;-0.648499374;0.0402730884;0.0825757699;-0.0583036913;0.839711439;0.0499999577;0.03342467;-0.0194554362;10;-0.666667;0;1.044444;0.699912533;0.699913327
20.138023;0.0499998787;0.0559010719;-0.0320814331;1.11803247;-0.641632707;0.0403750905;0.08285977;-0.058376925;0.840976891;0.0499999574;0.0335406708;-0.0192494353;10;-0.666667;0;1.044444;0.699024532;0.699025328
20.138215;0.0499998779;0.0564694078;-0.0310430984;1.12939914;-0.62086604;0.0406870972;0.0837117704;-0.058625101;0.844841187;0.0499999565;0.0338816733;-0.0186264327;10;-0.666667;0;1.044444;0.69631753;0.696318333
20.138471;0.0499998768;0.0572044112;-0.0296280965;1.14409914;-0.592566038;0.0411121061;0.0848527709;-0.0589560023;0.850176334;0.0499999553;0.0343226766;-0.0177774291;10;-0.666667;0;1.044444;0.692709527;0.692710339
20.138983;0.0499998746;0.0585944181;-0.0266930929;1.17189914;-0.533866034;0.0419921238;0.0871467718;-0.0596178049;0.861513839;0.0499999529;0.0351566832;-0.016016422;10;-0.666667;0;1.044444;0.685509521;0.685510351
20.139495;0.0499998726;0.0598627577;-0.0236230875;1.1972658;-0.47246603;0.0429131418;0.089451773;-0.0603926918;0.873690329;0.0499999497;0.0359176906;-0.0141744147;10;-0.666667;0;1.044444;0.678359516;0.678360362
20.140007;0.0499998706;0.0609944308;-0.0204197486;1.21989913;-0.40839936;0.0438741599;0.0917637741;-0.0611730363;0.886604203;0.0499999465;0.036596698;-0.0122524074;10;-0.666667;0;1.044444;0.67129251;0.671293372
20.140519;0.0499998686;0.0619761033;-0.0170930744;1.23953247;-0.341866023;0.044872178;0.0940747755;-0.0620669304;0.900221621;0.0499999424;0.0371857063;-0.0102563999;10;-0.666667;0;1.044444;0.664342505;0.66434338
20.141031;0.0499998667;0.0627944424;-0.0136480668;1.25589914;-0.272966019;0.0459061961;0.096377777;-0.0629676666;0.914489647;0.0499999383;0.0376767146;-0.00818939242;10;-0.666667;0;1.044444;0.6575495;0.657550388
20.141492;0.0499998652;0.0633777803;-0.0104530583;1.26756581;-0.209066015;0.0468642123;0.0984387786;-0.0638742675;0.927833658;0.0499999339;0.038026723;-0.00627238554;10;-0.666667;0;1.044444;0.651599496;0.651600394
20.141953;0.0499998636;0.0638061184;-0.00717971653;1.27613247;-0.143599344;0.0478462285;0.10048178;-0.0647808683;0.94157844;0.0499999296;0.0382837314;-0.00430837867;10;-0.666667;0;1.044444;0.645840492;0.645841399
20.142414;0.0499998621;0.0640711226;-0.00383470657;1.28143248;-0.0766993403;0.0488502446;0.102501782;-0.0657769114;0.955688855;0.0499999248;0.0384427407;-0.00230137173;10;-0.666667;0;1.044444;0.640299488;0.640300404
20.142828;0.0499998608;0.0641627928;-0.000773030816;1.28326582;-0.0154660035;0.0497682589;0.104294784;-0.0666805245;0.968630838;0.0499999204;0.0384977491;-0.000464365497;10;-0.666667;0;1.044444;0.635526485;0.635527407
20.143243;0.0499998597;0.0641061296;0.00233031237;1.28213249;0.0466006668;0.0506992731;0.106058785;-0.0676375623;0.981796491;0.0499999158;0.0384637581;0.00139764076;10;-0.666667;0;1.044444;0.630978482;0.63097941
20.143658;0.0499998586;0.0638994661;0.00546365606;1.27799916;0.109267337;0.0516392871;0.107790787;-0.0686308703;0.995120386;0.0499999111;0.0383397676;0.00327764701;10;-0.666667;0;1.044444;0.626678479;0.626679412
20.144073;0.0499998575;0.0635361359;0.00861866662;1.2707325;0.172367341;0.052585301;0.109485789;-0.0696391591;1.00854619;0.0499999063;0.0381217772;0.00517065326;10;-0.666667;0;1.044444;0.622647476;0.622648414
20.144487;0.0499998566;0.0630144718;0.011783678;1.26029918;0.235667345;0.0535353144;0.11113879;-0.0707150333;1.02205367;0.0499999013;0.0378087875;0.00706965943;10;-0.666667;0;1.044444;0.618908474;0.618909414
20.144902;0.0499998557;0.0623278078;0.0149486894;1.24656585;0.298967349;0.0544853278;0.112746792;-0.0717935063;1.03556361;0.0499998964;0.0373967979;0.00896866561;10;-0.666667;0;1.044444;0.615479471;0.615480415
20.145275;0.0499998549;0.0615711432;0.0177887002;1.23143252;0.355767352;0.0553363393;0.114149794;-0.0728175849;1.04772982;0.0499998919;0.0369428077;0.0106726711;10;-0.666667;0;1.044444;0.612674469;0.612675415
20.145648;0.0499998543;0.0606778116;0.0206103779;1.21356587;0.412200689;0.0561833507;0.115509795;-0.0738611752;1.05983631;0.0499998874;0.0364068177;0.0123656765;10;-0.666667;0;1.044444;0.610149467;0.610150415
20.146022;0.0499998536;0.0596511468;0.0234037222;1.19303253;0.468067359;0.057021362;0.116822797;-0.0749117993;1.07186392;0.0499998829;0.0357908277;0.0140416819;10;-0.666667;0;1.044444;0.607915464;0.607916414
20.146395;0.049999853;0.0584911481;0.0261637337;1.16983254;0.523267363;0.0578493726;0.118085798;-0.0760272089;1.08377251;0.0499998785;0.0350948382;0.015697687;10;-0.666667;0;1.044444;0.605983462;0.605984413
20.146768;0.0499998524;0.0571994826;0.0288787453;1.14399922;0.577567367;0.0586633831;0.1192978;-0.0771426184;1.09554807;0.0499998741;0.0343198487;0.0173266922;10;-0.666667;0;1.044444;0.60436046;0.604361412
20.147141;0.0499998518;0.0557778168;0.0315404236;1.1155659;0.630800703;0.0594623932;0.120453801;-0.0782841952;1.10714487;0.0499998698;0.0334668593;0.0189236972;10;-0.666667;0;1.044444;0.603055459;0.60305641
20.147515;0.0499998512;0.054229484;0.0341404355;1.08459924;0.682800707;0.0602424029;0.121552802;-0.0794720031;1.11853838;0.0499998656;0.0325378701;0.0204837019;10;-0.666667;0;1.044444;0.602071457;0.602072408
20.147888;0.0499998507;0.0525594844;0.036672114;1.05119925;0.733434044;0.0610014125;0.122592804;-0.0806566351;1.12970041;0.0499998614;0.0315358809;0.0220027067;10;-0.666667;0;1.044444;0.601414455;0.601415406
20.148261;0.0499998501;0.0507694843;0.0391237926;1.01539926;0.782467382;0.0617374214;0.123571805;-0.0818877884;1.14061732;0.0499998574;0.0304618918;0.0234737111;10;-0.666667;0;1.044444;0.601085453;0.601086403
20.148634;0.0499998495;0.0488644839;0.0414921379;0.977299273;0.829834053;0.06244743;0.124488806;-0.083138905;1.15123985;0.0499998534;0.0293189027;0.0248947154;10;-0.666667;0;1.044444;0.601083452;0.601084401
20.149008;0.0499998489;0.0468544834;0.0437671499;0.937099284;0.875334057;0.0631304386;0.125340808;-0.0843947403;1.16157813;0.0499998495;0.0281129137;0.0262597196;10;-0.666667;0;1.044444;0.60140945;0.601410398
20.149381;0.0499998483;0.0447411488;0.0459438285;0.894832628;0.918867395;0.0637834461;0.126128809;-0.0857094748;1.17157855;0.0499998458;0.0268449246;0.0275657234;10;-0.666667;0;1.044444;0.602058449;0.602059394
20.149754;0.0499998477;0.0425344808;0.0480138404;0.850699307;0.9602674;0.0644044536;0.12685081;-0.0870242093;1.18125491;0.0499998421;0.0255209355;0.0288077271;10;-0.666667;0;1.044444;0.603024447;0.603025391
20.150000;0.0499998473;0.0410328132;0.0493188483;0.820665982;0.986367403;0.0647954586;0.127290811;-0.0878912997;1.18743692;0.0499998396;0.0246199427;0.0295907296;10;-0.666667;0;1.044444;0.603838447;0.603839388
20.150004;0.0500018473;0.0410094799;0.0493405151;0.820166508;0.986761266;0.0648044587;0.127298811;-0.0879060489;1.18754559;0.0500018396;0.0246059428;0.0296037296;10;-0.666667;0;1.044444;0.603848446;0.603849388
20.150508;0.0502028464;0.0379678101;0.0520688642;0.756295437;1.03715655;0.0658244674;0.128304812;-0.0897644566;1.19952483;0.050202835;0.0227809574;0.0312407339;10;-0.666667;0;1.044444;0.605360445;0.605361383
