time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
20.150764;0.050305846;0.036361142;0.0533788722;0.72280908;1.06107365;0.0663194719;0.128770813;-0.0907084097;1.20538294;0.0503058326;0.0218169648;0.0320267361;10;-0.666667;0;1.044444;0.606347444;0.60634838
20.151020;0.0504078455;0.034712807;0.0546388802;0.688646656;1.08392261;0.0667994763;0.129205814;-0.0916554484;1.21107663;0.0504078303;0.0208279722;0.0327827382;10;-0.666667;0;1.044444;0.607479443;0.607480377
20.151276;0.0505098451;0.0330278049;0.0558438879;0.653896278;1.1055904;0.06726348;0.129610815;-0.0926388978;1.21660226;0.0505098281;0.0198169795;0.03350574;10;-0.666667;0;1.044444;0.608752443;0.608753374
20.151532;0.0506128447;0.0313094695;0.0569938956;0.618615141;1.12606192;0.0677114837;0.129984816;-0.0936223471;1.22196178;0.050612826;0.0187859867;0.0341957418;10;-0.666667;0;1.044444;0.610163442;0.610164372
20.152044;0.0508178438;0.0277777985;0.0591255777;0.546623289;1.16346646;0.068555491;0.130640818;-0.0955956594;1.23216832;0.0508178217;0.0166670012;0.0354747454;10;-0.666667;0;1.044444;0.613387441;0.613388366
20.152300;0.0509198433;0.0259694625;0.0601039182;0.51001511;1.18034903;0.0689514941;0.130923819;-0.0966164236;1.23699018;0.0509198198;0.0155820084;0.0360617468;10;-0.666667;0;1.044444;0.61519244;0.615193363
20.152812;0.0511248424;0.0222861239;0.0618855994;0.43592444;1.21046532;0.0696905002;0.13139982;-0.0986579521;1.24610631;0.0511248159;0.0133720226;0.0371307497;10;-0.666667;0;1.044444;0.619168439;0.619169357
20.153324;0.0513298415;0.0185261178;0.0634289466;0.360931969;1.2356979;0.0703585055;0.131756822;-0.100743878;1.25446872;0.0513298124;0.0111160366;0.0380567522;10;-0.666667;0;1.044444;0.623601438;0.623602351
20.153836;0.0515338406;0.0147127779;0.0647356267;0.285506765;1.25616177;0.0709555104;0.131998824;-0.102855566;1.26208055;0.0515338091;0.00882805046;0.0388407546;10;-0.666667;0;1.044444;0.628453437;0.628454345
20.154092;0.0516368401;0.0127911079;0.0652989665;0.247722359;1.2645656;0.0712265126;0.132076825;-0.103923198;1.26561302;0.0516368075;0.00767505733;0.0391787556;10;-0.666667;0;1.044444;0.631024437;0.631025342
20.154348;0.0517388397;0.0108644374;0.065802306;0.209995812;1.27180092;0.0714805145;0.132127826;-0.105011841;1.26895917;0.051738806;0.00651906406;0.0394807566;10;-0.666667;0;1.044444;0.633684436;0.633685339
20.154604;0.0518418392;0.00893443363;0.0662473121;0.172350099;1.27785788;0.0717165163;0.132152826;-0.106100485;1.27209903;0.0518418046;0.00536107079;0.0397477575;10;-0.666667;0;1.044444;0.636428436;0.636429336
20.154860;0.0519438387;0.00700276317;0.0666356516;0.134824189;1.28282462;0.0719355182;0.132149827;-0.107189129;1.2750791;0.0519438031;0.00420207752;0.0399807584;10;-0.666667;0;1.044444;0.639252435;0.639253334
20.155116;0.0520458382;0.00507275918;0.0669656574;0.097477389;1.28665108;0.0721365198;0.132121828;-0.108291586;1.27785963;0.0520458018;0.00304408412;0.0401787593;10;-0.666667;0;1.044444;0.642149435;0.642150331
20.155372;0.0521488377;0.00314608828;0.0672389963;0.0603394515;1.2893512;0.0723215211;0.132068829;-0.109410713;1.28045469;0.0521488006;0.00188809058;0.0403427601;10;-0.666667;0;1.044444;0.645116435;0.645117328
20.155628;0.0522508372;0.00122441737;0.0674573353;0.0234440667;1.29101279;0.0724885224;0.13199083;-0.110529841;1.28287815;0.0522507994;0.000735097029;0.0404737609;10;-0.666667;0;1.044444;0.648146434;0.648147325
20.155884;0.0523538366;-0.000688920204;0.0676223408;-0.0131481237;1.29162451;0.0726405237;0.131888831;-0.111648969;1.28513399;0.0523537982;-0.000412896517;0.0405727617;10;-0.666667;0;1.044444;0.651235434;0.651236323
20.156140;0.0524558361;-0.00259392461;0.0677323461;-0.0494386977;1.29120997;0.0727755247;0.131763831;-0.112783486;1.28720063;0.0524557971;-0.00155589027;0.0406387625;10;-0.666667;0;1.044444;0.654377433;0.65437832
20.156396;0.0525578356;-0.0044872625;0.0677890176;-0.0853664354;1.28978228;0.0728955254;0.131615832;-0.113930754;1.28909127;0.0525577961;-0.0026918842;0.0406727632;10;-0.666667;0;1.044444;0.657568433;0.657569318
20.156652;0.052660835;-0.00636726704;0.0677956893;-0.1208995;1.28738618;0.0729995261;0.131445833;-0.115078022;1.29082186;0.0526607951;-0.00381987813;0.040676764;10;-0.666667;0;1.044444;0.660802433;0.660803315
20.156908;0.0527628344;-0.00823227159;0.067752361;-0.156012509;1.28407617;0.0730895269;0.131254834;-0.11622529;1.29238279;0.0527627941;-0.00493887206;0.0406507647;10;-0.666667;0;1.044444;0.664075432;0.664076313
20.157164;0.0528658339;-0.0100822763;0.067660699;-0.190702673;1.27984043;0.0731635273;0.131042835;-0.117389072;1.2937868;0.0528657933;-0.00604886631;0.0405957655;10;-0.666667;0;1.044444;0.667383432;0.667384311
20.157676;0.0530698327;-0.013725619;0.0673357078;-0.258621061;1.26879678;0.0732715276;0.130559836;-0.119735164;1.29610935;0.0530697918;-0.00823485515;0.0404007669;10;-0.666667;0;1.044444;0.674084431;0.674085306
20.157932;0.0531728321;-0.0155172904;0.0671073789;-0.291815128;1.26204487;0.0733055278;0.130290837;-0.120908209;1.29704561;0.0531727911;-0.00930984957;0.0402637676;10;-0.666667;0;1.044444;0.677468431;0.677469304
20.158188;0.0532748316;-0.0172872952;0.0668340495;-0.324480249;1.25449797;0.0733255275;0.130002837;-0.122098442;1.29784212;0.0532747905;-0.0103718444;0.0400997684;10;-0.666667;0;1.044444;0.680869431;0.680870302
20.158444;0.053377831;-0.0190356333;0.0665207201;-0.35660793;1.24620716;0.073334527;0.129698838;-0.123294892;1.29846827;0.0533777901;-0.0114208394;0.0399117691;10;-0.666667;0;1.044444;0.684284431;0.6842853
20.158700;0.0534798304;-0.0207606381;0.0661673906;-0.388182826;1.23722351;0.0733305266;0.129377839;-0.124491342;1.29897177;0.0534797896;-0.0124558344;0.0396997699;10;-0.666667;0;1.044444;0.68770943;0.687710298
20.158956;0.0535818298;-0.022460643;0.0657757278;-0.419170934;1.22755863;0.0733155261;0.129041839;-0.125687791;1.29933177;0.0535817892;-0.0134758294;0.0394647706;10;-0.666667;0;1.044444;0.69113943;0.691140296
20.159212;0.0536848293;-0.0241339811;0.0653473978;-0.449536179;1.2172248;0.0732895251;0.12868984;-0.126901653;1.29957032;0.053684789;-0.0144798248;0.0392077714;10;-0.666667;0;1.044444;0.69457243;0.694573294
20.159724;0.0538898282;-0.0274056575;0.0643840708;-0.508536191;1.19471851;0.0732055229;0.127943841;-0.129336604;1.29964441;0.0538897887;-0.016442816;0.038629773;10;-0.666667;0;1.044444;0.70143243;0.701433291
20.160236;0.0540938272;-0.0305656672;0.0632907433;-0.565035204;1.17000126;0.0730825201;0.127144842;-0.131788749;1.29923869;0.0540937887;-0.0183388078;0.0379737748;10;-0.666667;0;1.044444;0.70826543;0.708266289
20.160748;0.0542988263;-0.0336156769;0.0620807482;-0.619072419;1.14330004;0.0729235165;0.126298843;-0.134261003;1.29837425;0.0542987891;-0.0201688002;0.0372477766;10;-0.666667;0;1.044444;0.71505043;0.715051286
20.161260;0.0545038257;-0.0365506866;0.0607624192;-0.67059321;1.11481205;0.0727325124;0.125409843;-0.136749797;1.29709249;0.0545037896;-0.0219297933;0.0364567786;10;-0.666667;0;1.044444;0.72177243;0.721773285
20.162143;0.0548568249;-0.0413390368;0.0582674247;-0.753565524;1.06215646;0.0723375039;0.123787844;-0.141077428;1.29397333;0.0548567911;-0.0248027829;0.0349597825;10;-0.666667;0;1.044444;0.733156431;0.733157283
20.163116;0.0552458252;-0.0462090557;0.0552507613;-0.83641064;1.00007333;0.0718214926;0.121893844;-0.145895807;1.28937194;0.055245793;-0.027724774;0.0331497874;10;-0.666667;0;1.044444;0.745320435;0.745321282
20.163577;0.0554308259;-0.0483707316;0.053739095;-0.872616553;0.969464477;0.0715524865;0.120964843;-0.14819713;1.28680503;0.0554307939;-0.0290217709;0.0322427901;10;-0.666667;0;1.044444;0.750927437;0.750928283
20.164038;0.0556148267;-0.0504390742;0.0521857619;-0.906919728;0.938326938;0.0712704803;0.120018843;-0.150499834;1.28401923;0.0556147949;-0.030262768;0.0313107929;10;-0.666667;0;1.044444;0.756425439;0.756426283
20.164499;0.0557988282;-0.0524174172;0.0505924276;-0.93938374;0.906677897;0.0709774736;0.119056842;-0.152817916;1.28103937;0.0557987958;-0.0314497663;0.0303547962;10;-0.666667;0;1.044444;0.761811442;0.761812284
20.164959;0.0559838298;-0.0543057601;0.0489674266;-0.970009394;0.874655625;0.0706744669;0.118082841;-0.155130969;1.27787266;0.0559837967;-0.0325827645;0.0293797994;10;-0.666667;0;1.044444;0.767082445;0.767083285
20.165420;0.0561678321;-0.0561091034;0.0473157576;-0.998937805;0.842384534;0.0703624596;0.117097839;-0.157460591;1.27453105;0.0561677976;-0.033664764;0.0283888031;10;-0.666667;0;1.044444;0.77223445;0.772235287
20.165881;0.0563518345;-0.0578257802;0.0456390886;-1.02613935;0.809880544;0.0700444524;0.116103837;-0.15979134;1.27101597;0.0563517985;-0.0346947635;0.0273828069;10;-0.666667;0;1.044444;0.777265454;0.777266288
20.166342;0.0565368376;-0.0594607907;0.0439440853;-1.05170073;0.777250102;0.0697204447;0.115101835;-0.162128497;1.26738347;0.0565367996;-0.035675764;0.0263658112;10;-0.666667;0;1.044444;0.782175459;0.78217629
20.167263;0.0569048446;-0.0624908122;0.0405124109;-1.09814608;0.711918523;0.0690594288;0.11308183;-0.166804865;1.2597057;0.0569048019;-0.0374937662;0.0243068204;10;-0.666667;0;1.044444;0.79162847;0.791629294
20.167724;0.0570898488;-0.0638924901;0.0387824061;-1.11913941;0.679308534;0.0687244204;0.112066827;-0.16914893;1.2557075;0.0570898033;-0.0383347682;0.0232688256;10;-0.666667;0;1.044444;0.796172476;0.796173295
20.168185;0.0572738532;-0.0652208348;0.0370457343;-1.13873663;0.646804103;0.0683884117;0.111048824;-0.171493312;1.25161001;0.0572738049;-0.0391317706;0.022226831;10;-0.666667;0;1.044444;0.800594483;0.800595297
20.168646;0.057457858;-0.0664791799;0.0353090619;-1.15699006;0.614507851;0.0680514027;0.11003082;-0.173838168;1.24740639;0.0574578067;-0.0398867737;0.021184837;10;-0.666667;0;1.044444;0.80489749;0.804898299
20.169567;0.0578268684;-0.0687942041;0.0318340495;-1.18964037;0.550493599;0.0673773839;0.107994812;-0.178519085;1.2387923;0.0578268111;-0.0412757811;0.0190998501;10;-0.666667;0;1.044444;0.813150506;0.813151302
20.170028;0.0580108739;-0.0698575498;0.0301007096;-1.20419691;0.518868157;0.0670423742;0.106979807;-0.180860516;1.23437441;0.0580108136;-0.0419137852;0.018059857;10;-0.666667;0;1.044444;0.817103514;0.817104303
20.170489;0.05819588;-0.070859229;0.0283757025;-1.21758082;0.487577519;0.0667083639;0.105965802;-0.183195619;1.2299232;0.0581958167;-0.04251479;0.0170248649;10;-0.666667;0;1.044444;0.820944522;0.820945304
20.170950;0.058379886;-0.0718025751;0.0266556954;-1.22990178;0.456578655;0.0663773537;0.104955797;-0.185530721;1.22540278;0.0583798199;-0.0430807949;0.0159928728;10;-0.666667;0;1.044444;0.824674531;0.824675305
20.171411;0.0585638926;-0.0726909212;0.0249456879;-1.24120619;0.425945332;0.066048343;0.103949791;-0.187856575;1.22082772;0.0585638236;-0.0436138003;0.0149668815;10;-0.666667;0;1.044444;0.82829754;0.828298305
20.171871;0.0587488992;-0.0735242672;0.0232456804;-1.25148228;0.395667382;0.0657223323;0.102947785;-0.190176261;1.21621312;0.0587488273;-0.0441138057;0.0139468904;10;-0.666667;0;1.044444;0.831814548;0.831815306
20.172332;0.0589329062;-0.0743076134;0.0215573395;-1.26086684;0.36578369;0.0654003214;0.101949779;-0.192490967;1.21157471;0.0589328315;-0.0445838114;0.0129339;10;-0.666667;0;1.044444;0.835229557;0.835230306
20.172793;0.0591169133;-0.0750409595;0.0198806651;-1.26934721;0.336283372;0.0650813104;0.100957772;-0.194801778;1.20690493;0.0591168358;-0.0450238173;0.0119279098;10;-0.666667;0;1.044444;0.838543566;0.838544306
20.173254;0.0593019207;-0.0757276389;0.0182173243;-1.27696647;0.307185782;0.0647672994;0.0999707653;-0.19710302;1.20219906;0.0593018403;-0.0454358233;0.0109299202;10;-0.666667;0;1.044444;0.841760574;0.841761306
20.173715;0.0594859282;-0.0763693181;0.0165673168;-1.28380345;0.278497994;0.0644562883;0.0989887579;-0.199396464;1.19747354;0.059485845;-0.0458208294;0.00993993103;10;-0.666667;0;1.044444;0.844881583;0.844882305
20.174175;0.0596699359;-0.0769676639;0.0149323095;-1.28987204;0.250238514;0.0641502773;0.0980137502;-0.201677067;1.19273819;0.0596698497;-0.0461798356;0.0089589421;10;-0.666667;0;1.044444;0.847910591;0.847911304
20.174636;0.0598539439;-0.0775243428;0.0133123025;-1.2952072;0.22240339;0.0638482664;0.0970447419;-0.203949789;1.18797165;0.0598538545;-0.0465138419;0.00798695369;10;-0.666667;0;1.044444;0.8508506;0.850851303
20.175097;0.0600389519;-0.0780426883;0.0117089622;-1.29984951;0.195013234;0.0635512556;0.0960817335;-0.206217467;1.18319118;0.0600388593;-0.0468248483;0.0070249654;10;-0.666667;0;1.044444;0.853702608;0.853703302
20.176019;0.0604069686;-0.0789643786;0.00854728294;-1.30718844;0.141485814;0.0629712344;0.0941767154;-0.210713843;1.17360616;0.0604068689;-0.0473778613;0.00512798977;10;-0.666667;0;1.044444;0.859155623;0.859156299
20.176479;0.0605919772;-0.0793727233;0.00699061064;-1.30993639;0.115362871;0.0626892243;0.0932347055;-0.212930642;1.1687854;0.0605918734;-0.0476228678;0.00419400229;10;-0.666667;0;1.044444;0.86176063;0.861761298
20.177401;0.0609599947;-0.0800910787;0.0039272666;-1.31381232;0.0644149305;0.0621392046;0.091370685;-0.217347624;1.15915742;0.0609598821;-0.0480538809;0.00235602757;10;-0.666667;0;1.044444;0.866742644;0.866743294
20.178323;0.0613290126;-0.0806860998;0.000932256966;-1.31560925;0.0151923958;0.0616091859;0.0895346628;-0.221707287;1.14953226;0.06132889;-0.0484108937;0.00055905311;10;-0.666667;0;1.044444;0.871434658;0.871435291
20.179244;0.0616980307;-0.0811711199;-0.00199608518;-1.3156018;-0.0323608342;0.0610991683;0.0877276394;-0.226000183;1.13986834;0.0616978969;-0.0487019061;-0.00119792138;10;-0.666667;0;1.044444;0.875854671;0.875855288
20.179705;0.0618820397;-0.0813744629;-0.00343442268;-1.31497581;-0.0555077738;0.0608521599;0.0868346272;-0.22812252;1.1350458;0.0618819;-0.048823912;-0.00206090872;10;-0.666667;0;1.044444;0.877966677;0.877967287
20.180627;0.0622510575;-0.0817078151;-0.00626109743;-1.31253582;-0.100586316;0.0603721441;0.0850696022;-0.23231455;1.12540693;0.0622509053;-0.0490239234;-0.0037568839;10;-0.666667;0;1.044444;0.882008689;0.882009285
20.181087;0.0624350663;-0.0818394908;-0.00765110138;-1.31077656;-0.122553036;0.0601391365;0.0841975896;-0.234385859;1.12057333;0.0624349076;-0.0491029289;-0.00459087175;10;-0.666667;0;1.044444;0.883941696;0.883942285
20.182198;0.0628790866;-0.0820728455;-0.0109327773;-1.30523177;-0.173877856;0.0595991201;0.0821235592;-0.239288908;1.10897379;0.0628789116;-0.0492429414;-0.00655984392;10;-0.666667;0;1.044444;0.888373711;0.888374285
20.182966;0.0631861002;-0.0821661931;-0.0131477836;-1.30036722;-0.20808828;0.0592421099;0.0807125386;-0.242618193;1.1009589;0.0631859136;-0.0492989498;-0.00788882575;10;-0.666667;0;1.044444;0.891259721;0.891260286
20.183478;0.0633911087;-0.0821995357;-0.0146011212;-1.2966878;-0.23034184;0.0590111041;0.0797825253;-0.244789742;1.09559716;0.0633909142;-0.0493189552;-0.00876081457;10;-0.666667;0;1.044444;0.893106729;0.893107287
20.184502;0.0638011251;-0.0822062206;-0.0174494626;-1.2884595;-0.273505642;0.0585660934;0.0779454998;-0.249073129;1.08491808;0.0638009148;-0.0493229662;-0.0104697934;10;-0.666667;0;1.044444;0.896626744;0.896627289
20.185014;0.0640061329;-0.0821778962;-0.0188461333;-1.28389013;-0.294450526;0.0583510886;0.0770394874;-0.251185783;1.07956937;0.0640059148;-0.0493059716;-0.0113077834;10;-0.666667;0;1.044444;0.898302751;0.89830329
20.186038;0.0644151468;-0.0820679131;-0.0215878074;-1.27403048;-0.335143488;0.0579390811;0.0752484643;-0.255297075;1.068896;0.0644149136;-0.0492399829;-0.0129527658;10;-0.666667;0;1.044444;0.901496768;0.901497294
20.187062;0.064825159;-0.0818879285;-0.0242594811;-1.26319589;-0.374237335;0.0575470757;0.073486443;-0.259287991;1.05823732;0.0648249115;-0.0491319947;-0.0145557507;10;-0.666667;0;1.044444;0.904492785;0.904493298
20.188086;0.0652341693;-0.0816462751;-0.0268644875;-1.2515714;-0.411824144;0.0571750728;0.0717534234;-0.263153987;1.04753766;0.0652339088;-0.048987007;-0.0161187379;10;-0.666667;0;1.044444;0.907301802;0.907302303
20.189110;0.0656441776;-0.0813446191;-0.0294044936;-1.23915884;-0.447945542;0.056822073;0.0700464055;-0.266890785;1.03685167;0.0656439057;-0.0488060195;-0.0176427271;10;-0.666667;0;1.044444;0.90993582;0.909936309
20.190134;0.0660541839;-0.0809896266;-0.0318844993;-1.22609296;-0.482710181;0.0564880764;0.0683653892;-0.270494387;1.02611941;0.0660539026;-0.0485930324;-0.019130718;10;-0.666667;0;1.044444;0.912405838;0.912406316
20.191158;0.0664631885;-0.0805829641;-0.0343061717;-1.21242915;-0.516176009;0.0561710831;0.0667073747;-0.273961067;1.01537064;0.0664628996;-0.0483490454;-0.0205837101;10;-0.666667;0;1.044444;0.914720856;0.914721324
20.192182;0.0668731916;-0.0801312977;-0.036672844;-1.19824164;-0.548401807;0.0558710926;0.0650733621;-0.277287383;1.00457443;0.0668728969;-0.0480780587;-0.0220037032;10;-0.666667;0;1.044444;0.916888873;0.916889333
20.193731;0.0674921943;-0.0793629577;-0.0401495194;-1.17586798;-0.594884471;0.0554471116;0.0626413481;-0.282043627;0.988155034;0.0674918935;-0.047617079;-0.0240896946;10;-0.666667;0;1.044444;0.919907898;0.919908348
20.194499;0.0678001953;-0.0789479513;-0.0418311904;-1.16440534;-0.616985404;0.0552501223;0.0614523437;-0.284274693;0.979935995;0.0677998921;-0.0473680889;-0.0250986911;10;-0.666667;0;1.044444;0.92129591;0.921296358
20.195267;0.0681071964;-0.0785112763;-0.0434861946;-1.15274519;-0.638504287;0.0550611337;0.060274341;-0.28642927;0.971685428;0.068106891;-0.0471060984;-0.0260916882;10;-0.666667;0;1.044444;0.922613922;0.922614367
20.196291;0.0685161983;-0.0778962622;-0.0456528666;-1.13688798;-0.666315601;0.0548201496;0.0587173403;-0.289163569;0.960608414;0.06851589;-0.0467371104;-0.0273916853;10;-0.666667;0;1.044444;0.924267938;0.924268382
20.197315;0.068926201;-0.0772445777;-0.0477762051;-1.12067073;-0.693158092;0.0545931661;0.0571763427;-0.291744631;0.949449441;0.0689258896;-0.0463461212;-0.0286656834;10;-0.666667;0;1.044444;0.925806953;0.925807397
20.198339;0.0693362048;-0.0765595561;-0.0498562104;-1.10416452;-0.719058157;0.0543781829;0.0556503478;-0.294170796;0.938168287;0.0693358901;-0.0459351306;-0.0299136825;10;-0.666667;0;1.044444;0.927237967;0.927238412
20.199363;0.0697452097;-0.0758411977;-0.0518978825;-1.08739004;-0.744114774;0.0541751999;0.0541373556;-0.296440721;0.926736662;0.0697448915;-0.0455041386;-0.0311386824;10;-0.666667;0;1.044444;0.928561981;0.928562429
20.200899;0.0703602191;-0.074704487;-0.0548912248;-1.06173041;-0.780153798;0.0538922258;0.0518893711;-0.299561778;0.909327465;0.0703598953;-0.0448221474;-0.0329346836;10;-0.666667;0;1.044444;0.930358001;0.930358453
20.201411;0.0705642227;-0.0743094704;-0.055871228;-1.0530632;-0.791786495;0.0538032346;0.0511453773;-0.300508114;0.90342683;0.070563897;-0.0445851492;-0.0335226845;10;-0.666667;0;1.044444;0.930908007;0.930908462
20.202435;0.0709742307;-0.073496102;-0.0578045675;-1.03552031;-0.814452584;0.0536322523;0.0496623909;-0.302304552;0.891508803;0.0709739008;-0.0440971517;-0.0346826865;10;-0.666667;0;1.044444;0.931933018;0.931933478
20.203971;0.0715882443;-0.0722160442;-0.0606479099;-1.00875871;-0.847185202;0.0533942789;0.047453414;-0.304719152;0.87323165;0.0715879072;-0.0433291522;-0.0363886909;10;-0.666667;0;1.044444;0.933294033;0.933294502
20.204483;0.0717932493;-0.0717743566;-0.0615795792;-0.999726327;-0.857743261;0.0533192876;0.0467194226;-0.305422953;0.86700916;0.0717929094;-0.0430641514;-0.0369476928;10;-0.666667;0;1.044444;0.933701038;0.93370151
20.205507;0.0722032598;-0.070867647;-0.0634245838;-0.981492259;-0.878425607;0.0531753043;0.0452554406;-0.306746023;0.854398706;0.0722029139;-0.0425201492;-0.0380546971;10;-0.666667;0;1.044444;0.934445046;0.934445525
20.206019;0.0724082651;-0.0704009583;-0.0643362525;-0.972268519;-0.888529333;0.0531073125;0.0445244499;-0.307366087;0.847988047;0.072407916;-0.0422401477;-0.0386016995;10;-0.666667;0;1.044444;0.93478205;0.934782533
20.207043;0.0728172761;-0.0694459131;-0.0661395888;-0.95369239;-0.908303931;0.0529753277;0.0430634696;-0.308453684;0.834958846;0.0728169202;-0.0416671441;-0.0396837049;10;-0.666667;0;1.044444;0.935387056;0.935387547
20.208067;0.0732272869;-0.0684575341;-0.0679195905;-0.934855796;-0.927526317;0.0528513418;0.04160249;-0.309387667;0.821575393;0.0732269241;-0.0410741399;-0.0407517106;10;-0.666667;0;1.044444;0.935899061;0.935899559
20.209091;0.0736362976;-0.0674341551;-0.0696762578;-0.91576609;-0.946230627;0.0527333545;0.0401405105;-0.310170187;0.807860654;0.0736359276;-0.0404601356;-0.0418057161;10;-0.666667;0;1.044444;0.936317064;0.93631757
20.210115;0.0740463078;-0.0663757769;-0.0714095905;-0.896402482;-0.964400156;0.0526233658;0.0386745307;-0.310803831;0.793708286;0.0740459302;-0.0398251314;-0.0428457208;10;-0.666667;0;1.044444;0.936640066;0.936640579
20.211139;0.0744563176;-0.0652807332;-0.0731245886;-0.876759669;-0.98212335;0.0525183754;0.0372035504;-0.311291634;0.77912773;0.0744559315;-0.0391681271;-0.0438747244;10;-0.666667;0;1.044444;0.936866065;0.936866586
20.212163;0.0748653266;-0.0641473577;-0.0748195852;-0.856831419;-0.999398628;0.0524193836;0.0357255693;-0.3116371;0.76400945;0.0748649311;-0.038488123;-0.0448917267;10;-0.666667;0;1.044444;0.936993063;0.936993591
20.213187;0.0752753353;-0.0629723172;-0.0764962466;-0.83655508;-1.01622912;0.0523263903;0.0342385873;-0.311844215;0.748318249;0.0752749288;-0.0377831189;-0.0458977277;10;-0.666667;0;1.044444;0.937016059;0.937016594
20.214211;0.0756843438;-0.061755612;-0.078156239;-0.815958676;-1.0326707;0.0522383959;0.0327386045;-0.311917476;0.732001651;0.0756839244;-0.0370531151;-0.0468937276;10;-0.666667;0;1.044444;0.936933055;0.936933595
20.215747;0.0762993572;-0.0598438916;-0.0806162237;-0.784326778;-1.05658858;0.0521144026;0.0304626287;-0.311787169;0.706102563;0.0762989137;-0.0359061102;-0.0483697259;10;-0.666667;0;1.044444;0.936599048;0.936599593
20.216259;0.0765043619;-0.0591822083;-0.0814278844;-0.773576306;-1.06436682;0.0520754046;0.0296956364;-0.311683062;0.697063662;0.0765039091;-0.0355091089;-0.0488567251;10;-0.666667;0;1.044444;0.936429047;0.936429592
20.217283;0.0769133718;-0.05782051;-0.0830428717;-0.751758667;-1.07970461;0.0520004088;0.028146651;-0.3113871;0.678165916;0.0769128983;-0.0346921068;-0.049825723;10;-0.666667;0;1.044444;0.935996043;0.935996589
20.218819;0.0775283876;-0.0556704668;-0.0854395183;-0.718063322;-1.10205332;0.0518964159;0.0257796716;-0.310741517;0.6476598;0.0775278784;-0.0334021052;-0.0512637191;10;-0.666667;0;1.044444;0.935100039;0.935100583
20.219331;0.0777323931;-0.0549254535;-0.0862311783;-0.706594619;-1.10934567;0.0518634187;0.024977678;-0.310471389;0.636827195;0.0777318708;-0.032955105;-0.0517387175;10;-0.666667;0;1.044444;0.934732039;0.93473258
20.220355;0.0781424045;-0.0533837614;-0.0878078313;-0.683158167;-1.12370205;0.0518004249;0.0233516904;-0.309867021;0.613794814;0.0781418541;-0.0320301051;-0.0526847138;10;-0.666667;0;1.044444;0.933884037;0.933884575
20.221379;0.0785524162;-0.0517737376;-0.089371151;-0.659096457;-1.13773883;0.051740432;0.0216947024;-0.309176351;0.588768683;0.0785518356;-0.0310641056;-0.0536227095;10;-0.666667;0;1.044444;0.932879036;0.932879569
20.222030;0.0788124238;-0.0507103896;-0.0903578088;-0.643430076;-1.14650468;0.0517044367;0.0206207099;-0.308703697;0.571666583;0.0788118231;-0.0304261059;-0.0542147065;10;-0.666667;0;1.044444;0.932150036;0.932150566
20.223054;0.0792224359;-0.0489753677;-0.0919011281;-0.618199623;-1.16005228;0.0516514445;0.0189027214;-0.307890978;0.542153978;0.0792218019;-0.0293851062;-0.0551407017;10;-0.666667;0;1.044444;0.930859036;0.930859562
20.224078;0.0796314478;-0.0471536798;-0.0934311134;-0.592148074;-1.17330767;0.0516024522;0.0171417328;-0.30701852;0.508789519;0.0796307794;-0.0282921063;-0.0560586967;10;-0.666667;0;1.044444;0.929374037;0.929374558
20.225102;0.0800414594;-0.0452403259;-0.0949477647;-0.565210447;-1.18624618;0.0515564596;0.0153347441;-0.306097811;0.470057809;0.0800407558;-0.0271441058;-0.0569686916;10;-0.666667;0;1.044444;0.927679039;0.927679555
20.225614;0.0802464648;-0.0442453158;-0.0956994235;-0.551367159;-1.19258277;0.051535463;0.0144127496;-0.305620983;0.44809106;0.0802457436;-0.0265471052;-0.0574196891;10;-0.666667;0;1.044444;0.92674604;0.926746553
20.226638;0.080655475;-0.0421752957;-0.0971927408;-0.52290631;-1.20505029;0.0514974691;0.0125297604;-0.304652326;0.396515264;0.0806547188;-0.0253051031;-0.0583156842;10;-0.666667;0;1.044444;0.924698044;0.924698551
20.227068;0.080827479;-0.0412736206;-0.0978144007;-0.510638048;-1.21017726;0.0514834714;0.0117247648;-0.304241047;0.370860226;0.0808267082;-0.024764102;-0.0586886822;10;-0.666667;0;1.044444;0.923761045;0.92376155
20.227323;0.0809294812;-0.0407286157;-0.0981810632;-0.503260158;-1.21318272;0.0514754725;0.0112417673;-0.303994909;0.354178031;0.0809287019;-0.024437101;-0.058908681;10;-0.666667;0;1.044444;0.923183046;0.92318355
20.227835;0.0811344854;-0.0396119393;-0.0989143881;-0.488225335;-1.21915593;0.0514594746;0.0102637723;-0.303500704;0.31664094;0.0811336893;-0.023767099;-0.0593486788;10;-0.666667;0;1.044444;0.921969049;0.921969549
20.228091;0.0812364874;-0.0390402677;-0.0992793839;-0.480575206;-1.22211824;0.0514524756;0.00976977482;-0.303253924;0.295462558;0.0812356829;-0.0234240979;-0.0595676777;10;-0.666667;0;1.044444;0.92133505;0.921335548
20.228347;0.0813394891;-0.0384619295;-0.0996427129;-0.472856489;-1.22503757;0.0514464764;0.00927277721;-0.30300773;0.272296175;0.0813386766;-0.0230770966;-0.0597856766;10;-0.666667;0;1.044444;0.920681051;0.920681548
20.228859;0.0815434926;-0.0372785864;-0.100364371;-0.457161746;-1.23082297;0.0514344778;0.00827178197;-0.302515341;0.218004784;0.081542664;-0.0223670939;-0.0602186746;10;-0.666667;0;1.044444;0.919316054;0.919316547
20.229371;0.0817484954;-0.0360602435;-0.101079362;-0.441111789;-1.23648282;0.0514244788;0.00726278655;-0.302029803;0.150076006;0.0817476515;-0.0216360907;-0.0606476726;10;-0.666667;0;1.044444;0.917869057;0.917869545
20.229883;0.0819534981;-0.0348035672;-0.101789353;-0.42467438;-1.24205334;0.0514164796;0.00625379106;-0.301546869;0.0610278974;0.0819526391;-0.0208820873;-0.0610736707;10;-0.666667;0;1.044444;0.91633706;0.916337543
20.230395;0.0821585001;-0.0335102242;-0.102491011;-0.407872707;-1.24749462;0.0514114799;0.00525379541;-0.301077512;-0.0602712423;0.082157627;-0.0201060835;-0.0614946688;10;-0.666667;0;1.044444;0.914714062;0.914714541
20.230907;0.0823635019;-0.0321752146;-0.103184335;-0.39064878;-1.25280765;0.05140748;0.00428979971;-0.300612178;-0.23504243;0.0823626149;-0.0193050794;-0.061910667;10;-0.666667;0;1.044444;0.912996065;0.912996539
20.231419;0.082567503;-0.0307985381;-0.103867659;-0.373010263;-1.25798841;0.0514074794;0.00341480392;-0.300168331;-0.495363279;0.0825666031;-0.0184790749;-0.0623206651;10;-0.666667;0;1.044444;0.911178068;0.911178536
20.231738;0.0826955036;-0.029918532;-0.104289321;-0.361791381;-1.26114028;0.051408479;0.00296380654;-0.299894766;-0.712437829;0.0826945958;-0.017951072;-0.0625736639;10;-0.666667;0;1.044444;0.909992069;0.909992534
20.232057;0.082823504;-0.0290201926;-0.104705982;-0.350385818;-1.26422205;0.0514114785;0.00263980915;-0.299625138;-0.957070384;0.0828225885;-0.017412069;-0.0628236627;10;-0.666667;0;1.044444;0.908763071;0.908763533
20.232344;0.0829385041;-0.0281968536;-0.105077643;-0.339972884;-1.26695035;0.0514144776;0.00250881153;-0.299398839;-1.15517437;0.0829375821;-0.016918066;-0.0630466615;10;-0.666667;0;1.044444;0.907620072;0.907620531
20.232601;0.0830405041;-0.0274468485;-0.105405973;-0.330523494;-1.26934805;0.0514184768;0.00254681365;-0.299196195;-1.26619519;0.0830395764;-0.0164680634;-0.0632436604;10;-0.666667;0;1.044444;0.906568073;0.906568529
20.232832;0.0831335041;-0.026761844;-0.105699302;-0.32191393;-1.27145652;0.0514234761;0.00270681556;-0.299014052;-1.29971645;0.0831325713;-0.016057061;-0.0634196595;10;-0.666667;0;1.044444;0.905595074;0.905595527
20.233040;0.0832165041;-0.0261368399;-0.105960966;-0.314082276;-1.27333278;0.0514284754;0.00293881729;-0.298853538;-1.28558433;0.0832155667;-0.0156820588;-0.0635766586;10;-0.666667;0;1.044444;0.904698075;0.904698526
20.233248;0.0832995037;-0.0255035022;-0.106219295;-0.306166186;-1.2751653;0.0514334743;0.00323981908;-0.298707699;-1.24588443;0.0832985622;-0.0153020564;-0.0637316576;10;-0.666667;0;1.044444;0.903780076;0.903780524
20.233456;0.0833825033;-0.0248601647;-0.106475959;-0.298145928;-1.27697418;0.0514394733;0.00359482087;-0.29856186;-1.19425093;0.0833815577;-0.0149160541;-0.0638856566;10;-0.666667;0;1.044444;0.902841077;0.902841522
20.233664;0.083466503;-0.0242101604;-0.106730956;-0.29005827;-1.27874416;0.0514464722;0.00399082266;-0.298416021;-1.13922959;0.0834655532;-0.0145260517;-0.0640386556;10;-0.666667;0;1.044444;0.901880078;0.901880521
20.233872;0.0835495026;-0.0235484895;-0.106982619;-0.281850613;-1.28048602;0.0514544712;0.00441882444;-0.298270182;-1.08584109;0.0835485488;-0.0141290494;-0.0641896545;10;-0.666667;0;1.044444;0.900897079;0.900897519
20.234288;0.0837155014;-0.0222001475;-0.107477612;-0.26518549;-1.28385983;0.0514724685;0.00534882813;-0.298008888;-0.989281134;0.0837145401;-0.0133200444;-0.0644866523;10;-0.666667;0;1.044444;0.89886308;0.898863516
20.234703;0.0838814999;-0.0208134721;-0.10796094;-0.248129331;-1.2870812;0.0514934655;0.00634983185;-0.297761695;-0.909185996;0.0838805315;-0.0124880394;-0.0647766501;10;-0.666667;0;1.044444;0.896733082;0.896733512
20.235119;0.0840484981;-0.0193867966;-0.108430934;-0.230661879;-1.29011587;0.0515184623;0.00740583561;-0.297528545;-0.843009812;0.0840475231;-0.0116320344;-0.0650586477;10;-0.666667;0;1.044444;0.894503083;0.894503509
20.235535;0.0842144958;-0.0179184543;-0.108887595;-0.212771465;-1.29299551;0.0515484585;0.00850783945;-0.297331931;-0.787297865;0.0842135151;-0.0107510291;-0.0653326453;10;-0.666667;0;1.044444;0.892168085;0.892168505
20.235951;0.0843804935;-0.0164067787;-0.109327589;-0.194437892;-1.29566631;0.0515824547;0.00964884328;-0.297135316;-0.739627227;0.0843795071;-0.00984402386;-0.0655966429;10;-0.666667;0;1.044444;0.889724086;0.889724501
20.236367;0.0845474904;-0.0148501031;-0.109750918;-0.175641982;-1.29811413;0.0516214501;0.0108278471;-0.296989936;-0.698189507;0.0845464999;-0.00891001841;-0.0658506404;10;-0.666667;0;1.044444;0.887165087;0.887165498
20.236783;0.0847134872;-0.0132484274;-0.110157579;-0.156390824;-1.30037092;0.0516664454;0.012043851;-0.296851396;-0.661186385;0.0847124928;-0.00794901295;-0.066094638;10;-0.666667;0;1.044444;0.884485088;0.884485494
20.237199;0.0848804837;-0.0115967519;-0.110542575;-0.136624284;-1.30234826;0.0517164404;0.0132948548;-0.296743732;-0.627929922;0.0848794863;-0.00695800735;-0.0663256356;10;-0.666667;0;1.044444;0.881678089;0.88167849
20.237615;0.0850464797;-0.00989507637;-0.110907571;-0.116348829;-1.304098;0.0517744349;0.0145828585;-0.296669736;-0.597384703;0.0850454803;-0.00593700162;-0.0665446333;10;-0.666667;0;1.044444;0.87873809;0.878738486
20.238031;0.0852124756;-0.00814006761;-0.111245901;-0.0955264818;-1.30552799;0.0518384294;0.0159078622;-0.296600998;-0.56889577;0.0852114744;-0.00488399587;-0.066747631;10;-0.666667;0;1.044444;0.875658091;0.875658483
20.238862;0.0855454662;-0.00446671759;-0.111845893;-0.052214267;-1.30745981;0.0519914169;0.0186718693;-0.296594146;-0.516637714;0.0855444651;-0.0026799837;-0.0671076269;10;-0.666667;0;1.044444;0.869052093;0.869052475
20.239278;0.085711461;-0.00254337636;-0.11210089;-0.0296733946;-1.3079027;0.0520814101;0.0201128727;-0.296641595;-0.492218572;0.0857104614;-0.00152597728;-0.067260625;10;-0.666667;0;1.044444;0.865510094;0.865510471
20.240110;0.08604445;0.00148830539;-0.112505884;0.0172973114;-1.30754784;0.0522923958;0.0231218791;-0.296808493;-0.445534881;0.0860434552;0.000893035993;-0.0675036215;10;-0.666667;0;1.044444;0.857906096;0.857906463
20.241358;0.0865434318;0.00803165813;-0.112800877;0.0928054505;-1.30341729;0.0527033716;0.0279738873;-0.297344308;-0.378684564;0.0865424505;0.00481905773;-0.0676806174;10;-0.666667;0;1.044444;0.845068098;0.84506845
20.241774;0.0867094253;0.0103549972;-0.112799208;0.119422378;-1.30090272;0.052869363;0.0296888898;-0.297584183;-0.356753497;0.0867084498;0.00621306532;-0.0676796163;10;-0.666667;0;1.044444;0.840367099;0.840367445
20.242189;0.0868764187;0.0127516691;-0.112742539;0.146780022;-1.29774974;0.0530533541;0.031455892;-0.297864429;-0.33480588;0.0868754497;0.00765107306;-0.0676456153;10;-0.666667;0;1.044444;0.8354381;0.83543844
20.242605;0.0870424118;0.015225007;-0.112620871;0.174915488;-1.29387697;0.0532553447;0.033276894;-0.298194432;-0.312828267;0.0870414502;0.00913508101;-0.0675726145;10;-0.666667;0;1.044444;0.830269101;0.830269435
20.243021;0.0872084048;0.0177766783;-0.112432536;0.203842079;-1.28925447;0.0534783353;0.0351548959;-0.298529175;-0.290712143;0.0872074508;0.010666089;-0.0674596137;10;-0.666667;0;1.044444;0.824848101;0.82484843
20.243437;0.0873753974;0.0204100152;-0.112170868;0.233590761;-1.28379555;0.0537233251;0.0370908975;-0.298953066;-0.268438465;0.0873744524;0.0122460971;-0.0673026132;10;-0.666667;0;1.044444;0.819163102;0.819163424
20.243853;0.08754139;0.0231250188;-0.111827532;0.264161845;-1.27743915;0.053993315;0.0390878991;-0.299376958;-0.245897721;0.087540454;0.0138751053;-0.0670966126;10;-0.666667;0;1.044444;0.813202102;0.813202418
20.244269;0.0877083822;0.0259250218;-0.111395865;0.295582972;-1.27008521;0.0542893043;0.0411489005;-0.299863703;-0.223050762;0.0877074563;0.0155551135;-0.0668376122;10;-0.666667;0;1.044444;0.806951102;0.806951412
20.244685;0.0878743743;0.0288100244;-0.110867529;0.327855686;-1.26167351;0.0546132933;0.0432749018;-0.300384795;-0.199884031;0.087873459;0.0172861217;-0.0665206119;10;-0.666667;0;1.044444;0.800398102;0.800398406
20.245101;0.0880403663;0.0317833601;-0.110235862;0.36101003;-1.25211984;0.0549692821;0.0454689031;-0.300930182;-0.176310167;0.0880394619;0.01907013;-0.0661416116;10;-0.666667;0;1.044444;0.793528102;0.793528399
20.245516;0.088207358;0.0348433619;-0.109489193;0.395017653;-1.24128429;0.0553592703;0.0477339041;-0.301549847;-0.152301906;0.0882064655;0.0209061383;-0.0656936116;10;-0.666667;0;1.044444;0.786329101;0.786329393
20.245932;0.0883733496;0.0379916971;-0.108619191;0.429901153;-1.229108;0.0557872585;0.0500719052;-0.302171004;-0.12778222;0.0883724691;0.0227951466;-0.0651716115;10;-0.666667;0;1.044444;0.7787861;0.778786386
20.246348;0.0885393411;0.0412283649;-0.107615856;0.465651523;-1.21547145;0.056254246;0.0524849063;-0.302877895;-0.102759076;0.0885384736;0.0247371549;-0.0645696117;10;-0.666667;0;1.044444;0.770887099;0.770887378
20.246764;0.0887063325;0.0445500327;-0.106465855;0.50222066;-1.20021898;0.0567662334;0.0549749072;-0.303601537;-0.0771558369;0.0887054781;0.0267301632;-0.0638796119;10;-0.666667;0;1.044444;0.762617098;0.762617371
20.247180;0.0888723238;0.0479583668;-0.105159186;0.53963361;-1.18327434;0.0573242206;0.0575459082;-0.304370379;-0.0509732642;0.0888714831;0.0287751714;-0.0630956123;10;-0.666667;0;1.044444;0.753965096;0.753965364
20.247596;0.0890383151;0.0514467007;-0.103679184;0.577805549;-1.16444615;0.0579342073;0.0601979091;-0.305198481;-0.0241144127;0.0890374885;0.0308681796;-0.0622076129;10;-0.666667;0;1.044444;0.744919094;0.744919356
20.248012;0.0892053063;0.0550150344;-0.102015849;0.616725325;-1.14362;0.058600194;0.06293491;-0.306029641;0.00339019658;0.089204494;0.0330091877;-0.0612096135;10;-0.666667;0;1.044444;0.735468092;0.735468348
20.248428;0.0893712976;0.0586567011;-0.100152513;0.656327534;-1.12064638;0.0593251802;0.0657569108;-0.306963735;0.0316067262;0.0893705003;0.0351941955;-0.0600916145;10;-0.666667;0;1.044444;0.725602089;0.72560234
20.248844;0.0895372888;0.0623650343;-0.0980725117;0.696527471;-1.09533808;0.0601151663;0.0686669116;-0.307897828;0.06055842;0.0895365066;0.0374192034;-0.0588436155;10;-0.666667;0;1.044444;0.715315087;0.715315332
20.249259;0.0897042801;0.0661317008;-0.0957625101;0.7372207;-1.06754754;0.0609741522;0.0716649124;-0.308896346;0.0902816334;0.0897035133;0.039679211;-0.0574576168;10;-0.666667;0;1.044444;0.704601084;0.704601324
20.249675;0.0898702714;0.069948367;-0.0932058421;0.778327708;-1.03712715;0.0619081379;0.074751913;-0.309937522;0.12079991;0.0898695204;0.0419692185;-0.0559236183;10;-0.666667;0;1.044444;0.693460081;0.693460316
20.250091;0.0900362627;0.0737983666;-0.0903825073;0.819653359;-1.00385716;0.0629211236;0.0779289137;-0.311002265;0.152126122;0.0900355276;0.0442792259;-0.05422962;10;-0.666667;0;1.044444;0.681891078;0.681891307
20.250507;0.0902032541;0.0776716994;-0.0872775065;0.861076038;-0.967576268;0.064019109;0.0811939142;-0.312151175;0.184271066;0.0902025354;0.0466032331;-0.052366622;10;-0.666667;0;1.044444;0.669903074;0.669903299
20.250923;0.0903692455;0.0815483654;-0.0838725056;0.902392493;-0.928120054;0.0652070944;0.0845469147;-0.313300086;0.217256358;0.0903685431;0.0489292402;-0.050323624;10;-0.666667;0;1.044444;0.657506071;0.657506291
20.251755;0.0907022289;0.0892316975;-0.0760958386;0.983789089;-0.838973923;0.067873065;0.0915099154;-0.315793826;0.285743381;0.0907015601;0.0535392536;-0.0456576292;10;-0.666667;0;1.044444;0.631561063;0.631561274
20.252171;0.0908682208;0.0929866969;-0.0716925054;1.02331554;-0.788982685;0.0693600504;0.0951119157;-0.317094971;0.321235792;0.0908675689;0.05579226;-0.0430156322;10;-0.666667;0;1.044444;0.618070059;0.618070266
20.252545;0.0910182138;0.0962833628;-0.0674175061;1.05784902;-0.740713683;0.0707920372;0.0984169159;-0.318321794;0.353835011;0.0910175773;0.0577702656;-0.0404506352;10;-0.666667;0;1.044444;0.605670056;0.605670258
20.252919;0.0911682068;0.0994800289;-0.0628441734;1.09117198;-0.689331168;0.072314024;0.101778916;-0.319548617;0.387097357;0.0911675856;0.0596882712;-0.0377066382;10;-0.666667;0;1.044444;0.593077052;0.593077251
20.253294;0.0913172003;0.102546695;-0.0579608414;1.12297418;-0.634729678;0.073929011;0.105190916;-0.320854406;0.420964881;0.0913165945;0.0615282764;-0.0347766417;10;-0.666667;0;1.044444;0.580326048;0.580326244
20.253668;0.0914671939;0.105455028;-0.052765843;1.15292909;-0.576892315;0.0756369981;0.108646916;-0.322177509;0.455404982;0.0914666035;0.0632732814;-0.0316596453;10;-0.666667;0;1.044444;0.567470044;0.567470236
20.254042;0.0916171876;0.108175027;-0.0472575112;1.18073026;-0.515824307;0.0774389852;0.112139916;-0.323511317;0.490354795;0.0916166126;0.0649052865;-0.028354649;10;-0.666667;0;1.044444;0.554567039;0.554567229
20.254716;0.0918861774;0.112485026;-0.0365591823;1.22417954;-0.397883696;0.0809179627;0.118489916;-0.326067523;0.554393249;0.0918856299;0.0674912947;-0.0219356565;10;-0.666667;0;1.044444;0.531443031;0.531443215
20.255053;0.0920211724;0.114306692;-0.030842518;1.2421798;-0.335176473;0.0827679515;0.121681916;-0.327358947;0.586830624;0.0920206387;0.0685842987;-0.0185056604;10;-0.666667;0;1.044444;0.520046027;0.520046209
20.255257;0.0921031698;0.115286692;-0.0272658532;1.25171414;-0.296044725;0.083922945;0.123614916;-0.328183911;0.606588128;0.0921026442;0.0691723009;-0.016359663;10;-0.666667;0;1.044444;0.513235025;0.513235205
20.255385;0.0921541682;0.115850025;-0.0249791877;1.25713436;-0.27106735;0.0846599409;0.124826916;-0.328701535;0.619017188;0.0921536476;0.0695103023;-0.0149876646;10;-0.666667;0;1.044444;0.509004023;0.509004202
20.255897;0.0923591616;0.117676691;-0.0155241924;1.27412191;-0.168093418;0.0877009247;0.129655916;-0.330772033;0.668898678;0.0923586615;0.0706063077;-0.00931467111;10;-0.666667;0;1.044444;0.492496017;0.492496192
20.256153;0.0924611587;0.118315024;-0.0106241951;1.27962014;-0.114912663;0.0892739169;0.132050916;-0.331845052;0.693886411;0.0924606685;0.0709893102;-0.00637467456;10;-0.666667;0;1.044444;0.484549013;0.484549187
20.256409;0.0925631561;0.118755023;-0.00562086478;1.28296357;-0.0607327573;0.0908769093;0.134427915;-0.332943499;0.718836318;0.0925626756;0.0712533125;-0.00337267817;10;-0.666667;0;1.044444;0.47685101;0.476851182
20.256665;0.0926661535;0.118985023;-0.000524201098;1.28401955;-0.00566485371;0.0925079017;0.136781915;-0.334041946;0.743726483;0.0926656827;0.0713913149;-0.000314681766;10;-0.666667;0;1.044444;0.469435006;0.469435177
20.256921;0.0927681509;0.118996689;0.00465246259;1.2827335;0.0501436653;0.0941638941;0.139106915;-0.335140393;0.768521569;0.0927676899;0.0713983172;0.00279131463;10;-0.666667;0;1.044444;0.462337003;0.462337172
20.257177;0.0928711487;0.118778355;0.00989745919;1.27895993;0.106564242;0.0958398871;0.141397915;-0.336281581;0.793163485;0.0928706971;0.0712673192;0.0059383108;10;-0.666667;0;1.044444;0.455590999;0.455591167
20.257433;0.0929731468;0.118323355;0.0151991222;1.27266289;0.163471056;0.0975318802;0.143650915;-0.337441845;0.817630213;0.0929727044;0.0709943211;0.00911930686;10;-0.666667;0;1.044444;0.449229996;0.449230162
20.257689;0.0930751448;0.117625021;0.0205374521;1.26376527;0.220647091;0.0992368733;0.145860915;-0.33860211;0.841852161;0.0930747116;0.070575323;0.0123223029;10;-0.666667;0;1.044444;0.443287992;0.443288158
20.257945;0.0931781429;0.116675021;0.0259007818;1.25217274;0.277963269;0.100947866;0.148021915;-0.339762374;0.865795165;0.0931777189;0.0700053249;0.015540299;10;-0.666667;0;1.044444;0.437796989;0.437797153
20.258201;0.0932801415;0.11547002;0.0312724445;1.23788541;0.3352458;0.10266186;0.150128914;-0.340969919;0.88941332;0.0932797262;0.0692823265;0.0187632948;10;-0.666667;0;1.044444;0.432787985;0.432788148
20.258457;0.0933831403;0.114008353;0.0366324404;1.22086765;0.392274057;0.104371854;0.152176914;-0.3421904;0.91267668;0.0933827336;0.068405328;0.0219792905;10;-0.666667;0;1.044444;0.428289982;0.428290143
20.258713;0.093485139;0.112283352;0.0419641029;1.20108341;0.448878377;0.106073848;0.154161914;-0.343410882;0.935509827;0.0934847409;0.0673703295;0.0251782862;10;-0.666667;0;1.044444;0.424327978;0.424328139
20.258969;0.0935871378;0.110300019;0.0472490988;1.17858196;0.504860665;0.107761842;0.156078914;-0.344631363;0.957891407;0.0935867483;0.066180331;0.0283492819;10;-0.666667;0;1.044444;0.420927975;0.420928134
20.259225;0.0936901372;0.108056685;0.052470761;1.15334203;0.560039085;0.109430837;0.157923914;-0.345903182;0.979764947;0.0936897557;0.0648343321;0.0314822773;10;-0.666667;0;1.044444;0.418107971;0.41810813
20.259481;0.0937921366;0.105556684;0.0576090898;1.12543302;0.61421438;0.111074832;0.159691914;-0.347182075;1.00108375;0.0937917631;0.0633343332;0.0345652727;10;-0.666667;0;1.044444;0.415886968;0.415887125
20.259737;0.0938951361;0.102806684;0.0626457519;1.09491042;0.667182084;0.112687827;0.161378914;-0.348460968;1.02183927;0.0938947706;0.0616843343;0.0375872681;10;-0.666667;0;1.044444;0.414277964;0.41427812
20.259993;0.0939971355;0.0998133495;0.0675624141;1.06187729;0.718764732;0.114265822;0.162982914;-0.34973986;1.04195979;0.093996778;0.0598883353;0.0405372635;10;-0.666667;0;1.044444;0.413291961;0.413292116
20.260249;0.0940991356;0.0965833488;0.0723440758;1.02640069;0.768800891;0.115802818;0.164499914;-0.351073627;1.06141884;0.0940987856;0.057950336;0.0434062585;10;-0.666667;0;1.044444;0.412933957;0.412934111
20.260505;0.0942021357;0.0931266815;0.0769740709;0.98858423;0.817109987;0.117293814;0.165927913;-0.352408937;1.08018778;0.0942017932;0.0558763367;0.0461842536;10;-0.666667;0;1.044444;0.413205954;0.413206107
20.260761;0.0943041357;0.089455014;0.0814357326;0.948580594;0.863537726;0.11873481;0.167263913;-0.353744246;1.09823432;0.0943038008;0.0536733374;0.0488612486;10;-0.666667;0;1.044444;0.41410695;0.414107102
20.261017;0.0944071359;0.08558168;0.0857157277;0.906517635;0.907931209;0.120120806;0.168506913;-0.355083159;1.11553267;0.0944068084;0.0513493381;0.0514292437;10;-0.666667;0;1.044444;0.415627947;0.415628098
20.261273;0.0945091365;0.0815200123;0.0898007224;0.862562752;0.950174708;0.121448803;0.169655914;-0.356472723;1.13206566;0.0945088161;0.0489123384;0.0538802384;10;-0.666667;0;1.044444;0.417761944;0.417762093
20.261529;0.0946111372;0.0772866781;0.0936790504;0.816888195;0.99014274;0.1227148;0.170708914;-0.357862287;1.14781136;0.0946108239;0.0463723387;0.0562072332;10;-0.666667;0;1.044444;0.42049194;0.420492089
20.261785;0.0947141379;0.0728933438;0.0973423785;0.769614577;1.02774382;0.123916797;0.171665914;-0.359251851;1.16275246;0.0947138316;0.043736339;0.0584052279;10;-0.666667;0;1.044444;0.423802937;0.423803084
20.262041;0.0948161387;0.0683600095;0.100782373;0.720974742;1.062919;0.125050794;0.172526914;-0.360649734;1.17688862;0.0948158394;0.0410163392;0.0604692226;10;-0.666667;0;1.044444;0.427672934;0.42767308
20.262553;0.0950211411;0.0589383404;0.106960695;0.620265764;1.12564655;0.12710879;0.173965915;-0.363532751;1.20268747;0.0950208552;0.0353633391;0.0641762114;10;-0.666667;0;1.044444;0.436992928;0.436993071
20.262809;0.0951231423;0.0540833392;0.109692357;0.568561469;1.15315673;0.128030788;0.174545915;-0.364974259;1.21434116;0.0951228631;0.0324503391;0.0658152059;10;-0.666667;0;1.044444;0.442387925;0.442388066
20.263065;0.0952261437;0.0491566713;0.112182351;0.516209915;1.17805775;0.128879786;0.175034916;-0.366428338;1.22518387;0.0952258711;0.0294943389;0.0673092002;10;-0.666667;0;1.044444;0.448232922;0.448233062
20.263321;0.0953281454;0.0441750032;0.114430678;0.4633994;1.20038247;0.129656786;0.175434916;-0.367919355;1.23521565;0.0953278791;0.0265053385;0.0686581944;10;-0.666667;0;1.044444;0.454494919;0.454495057
20.263577;0.0954311471;0.039153335;0.116437339;0.410278325;1.22011429;0.130361785;0.175747917;-0.369410371;1.24444312;0.0954308872;0.0234923381;0.0698621886;10;-0.666667;0;1.044444;0.461142916;0.461143052
20.263833;0.0955331488;0.0341083335;0.118205666;0.35703129;1.23732177;0.130994784;0.175977918;-0.370901387;1.25287473;0.0955328953;0.0204653377;0.0709231827;10;-0.666667;0;1.044444;0.468141914;0.468142047
20.264089;0.0956351507;0.0290566654;0.11974066;0.303828127;1.25205269;0.131556783;0.176125918;-0.372408733;1.26053727;0.0956349034;0.0174343372;0.0718441768;10;-0.666667;0;1.044444;0.475457911;0.475458043
20.264345;0.0957381529;0.024009997;0.121043987;0.250787939;1.26431921;0.132050783;0.176196919;-0.373946717;1.26744527;0.0957379116;0.0144063364;0.0726261707;10;-0.666667;0;1.044444;0.483056908;0.483057038
20.264601;0.095840155;0.0189849953;0.122125648;0.198089891;1.2742598;0.132477783;0.17619292;-0.375484701;1.27361314;0.0958399199;0.0113913357;0.0732751647;10;-0.666667;0;1.044444;0.490906906;0.490907033
20.264857;0.0959431572;0.0139949936;0.122988975;0.145867176;1.2818902;0.132838783;0.176118921;-0.377022685;1.27905971;0.0959429281;0.00839733496;0.0737931586;10;-0.666667;0;1.044444;0.498972903;0.498973028
20.265113;0.0960451595;0.00904832512;0.123642303;0.0942086234;1.2873312;0.133136783;0.175975922;-0.378580244;1.28382119;0.0960449363;0.00542933407;0.0741851525;10;-0.666667;0;1.044444;0.507222901;0.507223024
20.265369;0.096147162;0.00415832324;0.124093962;0.0432490526;1.29066317;0.133374784;0.175769923;-0.380162574;1.28790493;0.0961469447;0.00249533302;0.0744561463;10;-0.666667;0;1.044444;0.515627899;0.515628019
20.265625;0.0962501645;-0.000666678634;0.12435229;-0.00692710556;1.29196597;0.133554785;0.175501924;-0.381744904;1.29135308;0.096249953;-0.000399668037;0.0746111401;10;-0.666667;0;1.044444;0.524155896;0.524156014
20.265881;0.0963521669;-0.00541501384;0.12442895;-0.0562008866;1.29139396;0.133680786;0.175177925;-0.383327233;1.29417914;0.0963519614;-0.00324866909;0.0746571339;10;-0.666667;0;1.044444;0.532779894;0.532780009
20.266020;0.0964081683;-0.00796168154;0.124395613;-0.0825837565;1.29029809;0.133726786;0.174979926;-0.384189644;1.29547213;0.0964079659;-0.00477666969;0.0746371306;10;-0.666667;0;1.044444;0.537494893;0.537495006
20.266276;0.0965101711;-0.0125800169;0.124207274;-0.130349899;1.28698294;0.133771787;0.174574927;-0.385813635;1.2973987;0.0965099743;-0.00754767101;0.0745241244;10;-0.666667;0;1.044444;0.546232891;0.546233001
20.266532;0.0966131738;-0.0171066855;0.123857268;-0.177064535;1.28198818;0.133769789;0.174121928;-0.387437627;1.29877352;0.0966129827;-0.0102636723;0.0743141182;10;-0.666667;0;1.044444;0.554982889;0.554982996
20.266888;0.0967551776;-0.0232416883;0.123123925;-0.240212255;1.27252741;0.133691791;0.17341793;-0.38969599;1.29982686;0.0967549944;-0.0139446742;0.0738741096;10;-0.666667;0;1.044444;0.567166886;0.567166989
20.267016;0.096806179;-0.0253983559;0.122795589;-0.262363941;1.26846534;0.133644791;0.17314593;-0.39051042;1.29997252;0.0968059986;-0.0152386748;0.0736771065;10;-0.666667;0;1.044444;0.571538885;0.571538986
