time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
20.267272;0.096909182;-0.029628358;0.122038916;-0.30573429;1.25930914;0.133519793;0.172573932;-0.392173348;1.2998967;0.096909007;-0.0177766764;0.0732231004;10;-0.666667;0;1.044444;0.580256883;0.580256981
20.267528;0.0970111849;-0.0337516935;0.121160576;-0.347916609;1.2489311;0.133358795;0.171965933;-0.393836275;1.29939468;0.0970110154;-0.0202506779;0.0726960943;10;-0.666667;0;1.044444;0.588928882;0.588928976
20.267784;0.0971141879;-0.0377616956;0.120167237;-0.388839289;1.23737795;0.133163797;0.171325934;-0.395499203;1.29846047;0.0971140237;-0.0226566795;0.0721000882;10;-0.666667;0;1.044444;0.59753688;0.597536971
20.268040;0.0972161909;-0.041660031;0.119072231;-0.42853103;1.2248161;0.132936799;0.170657935;-0.397167785;1.29712664;0.0972160321;-0.024995681;0.0714430821;10;-0.666667;0;1.044444;0.606068878;0.606068965
20.268296;0.097318194;-0.0454450333;0.117880557;-0.466975;1.21128727;0.132681801;0.169962936;-0.3988669;1.29542922;0.0973180405;-0.0272666828;0.0707280762;10;-0.666667;0;1.044444;0.614510877;0.61451096
20.268552;0.097421197;-0.0491133689;0.116600551;-0.50413573;1.19686777;0.132400803;0.169243938;-0.400566014;1.29337938;0.0974210488;-0.0294676845;0.0699600703;10;-0.666667;0;1.044444;0.622851876;0.622851954
20.268808;0.0975232001;-0.0526683711;0.115242212;-0.540061396;1.18168762;0.132095805;0.168503939;-0.402265128;1.29099824;0.0975230571;-0.0316006862;0.0691450643;10;-0.666667;0;1.044444;0.631081874;0.631081949
20.269064;0.0976262033;-0.0561100402;0.113812206;-0.574745199;1.16579313;0.131768807;0.16774594;-0.4039726;1.28831705;0.0976260654;-0.033665688;0.0682870585;10;-0.666667;0;1.044444;0.639191873;0.639191944
20.269320;0.0977282064;-0.059438376;0.112317199;-0.608202446;1.14927882;0.13142281;0.166970941;-0.405705143;1.28534315;0.0977280737;-0.0356626898;0.0673900529;10;-0.666667;0;1.044444;0.647174872;0.647174938
20.269832;0.0979332128;-0.0657600476;0.10916052;-0.671480261;1.11464014;0.130680814;0.165379943;-0.40917023;1.27864128;0.0979330902;-0.0394556936;0.0654960416;10;-0.666667;0;1.044444;0.66273687;0.662736927
20.270088;0.098035216;-0.0687567169;0.107512181;-0.701348943;1.0966667;0.130287817;0.164567944;-0.41091332;1.27493414;0.0980350984;-0.0412536955;0.0645070361;10;-0.666667;0;1.044444;0.670305869;0.670305922
20.270344;0.0981382192;-0.0716483863;0.105823841;-0.730078164;1.07831202;0.129883819;0.163746944;-0.412676541;1.27101581;0.0981381065;-0.0429886975;0.0634940307;10;-0.666667;0;1.044444;0.677727868;0.677727916
20.270600;0.0982402224;-0.0744350557;0.104100502;-0.757686055;1.05965037;0.129469821;0.162919945;-0.414439763;1.26690007;0.0982401146;-0.0446606994;0.0624600254;10;-0.666667;0;1.044444;0.685001868;0.685001911
20.270856;0.0983422256;-0.0771200585;0.102348829;-0.784202869;1.04073931;0.129046824;0.162086946;-0.416202984;1.26261426;0.0983421227;-0.0462717014;0.0614090201;10;-0.666667;0;1.044444;0.692124867;0.692124905
20.271112;0.0984452288;-0.0797050614;0.100573823;-0.809640704;1.02162005;0.128616826;0.161249947;-0.417978432;1.25816035;0.0984451308;-0.0478227034;0.060344015;10;-0.666667;0;1.044444;0.699096866;0.6990969
20.271368;0.098547232;-0.0821933977;0.0987771504;-0.834052918;1.00233105;0.128179828;0.160409947;-0.4197696;1.25355873;0.0985471387;-0.0493157054;0.05926601;10;-0.666667;0;1.044444;0.705915866;0.705915894
20.271624;0.0986502351;-0.0845867341;0.0969654778;-0.857442948;0.982919932;0.12773883;0.159567947;-0.421560768;1.2488303;0.0986501466;-0.0507517075;0.0581790051;10;-0.666667;0;1.044444;0.712582866;0.712582888
20.271880;0.0987522383;-0.0868884037;0.0951421385;-0.879864854;0.96344092;0.127293833;0.158726948;-0.423351936;1.24395988;0.0987521546;-0.0521327095;0.0570850001;10;-0.666667;0;1.044444;0.719096865;0.719096883
20.272648;0.0990592474;-0.0932750801;0.0896287879;-0.941611385;0.904797988;0.125947839;0.156208948;-0.428789339;1.22873853;0.0990591777;-0.0559647156;0.0537769859;10;-0.666667;0;1.044444;0.737740865;0.737740866
20.273160;0.0992642532;-0.0971267535;0.0859487767;-0.978469032;0.86585654;0.125047843;0.154545947;-0.432436276;1.21815953;0.0992641928;-0.0582757196;0.0515689767;10;-0.666667;0;1.044444;0.749434865;0.749434855
20.274184;0.0996742638;-0.103948434;0.0786587556;-1.04288399;0.789156481;0.123270849;0.151279944;-0.439806602;1.1962807;0.0996742216;-0.0623687275;0.047194959;10;-0.666667;0;1.044444;0.771137866;0.771137832
20.275208;0.100083273;-0.109735115;0.071550403;-1.09644082;0.71490712;0.121547854;0.148122939;-0.447256585;1.17382181;0.100083249;-0.0658407349;0.042929942;10;-0.666667;0;1.044444;0.790738868;0.790738809
20.276232;0.10049328;-0.114636797;0.0647003858;-1.14074368;0.643826426;0.119902857;0.145096933;-0.454775554;1.15111502;0.100493274;-0.0687817417;0.0388199254;10;-0.666667;0;1.044444;0.808423872;0.808423786
20.276744;0.100698283;-0.116798471;0.0613870447;-1.15988821;0.609612064;0.119113858;0.143636929;-0.458558093;1.13975973;0.100698286;-0.0700787447;0.0368319173;10;-0.666667;0;1.044444;0.816607874;0.816607774
20.277256;0.100902286;-0.118786812;0.0581537042;-1.17724879;0.576335277;0.118348858;0.142214924;-0.462353098;1.1284323;0.100902298;-0.0712717474;0.0348919091;10;-0.666667;0;1.044444;0.824384877;0.824384762
20.278024;0.101210289;-0.121475157;0.0534586945;-1.20022815;0.52819269;0.117246857;0.140152917;-0.468065252;1.11155901;0.101210315;-0.072884751;0.0320748969;10;-0.666667;0;1.044444;0.835332882;0.835332743
20.278536;0.10141429;-0.123090164;0.0504336893;-1.21373865;0.497301971;0.116544855;0.138825912;-0.471892916;1.10040623;0.101414326;-0.0738537529;0.0302598889;10;-0.666667;0;1.044444;0.842186886;0.842186731
20.278792;0.10151729;-0.123850168;0.0489536868;-1.21999362;0.482218565;0.116202855;0.13817691;-0.473806748;1.09486379;0.101517332;-0.0743097538;0.0293718848;10;-0.666667;0;1.044444;0.845488888;0.845488725
20.279560;0.101824291;-0.125948512;0.0446403474;-1.23692279;0.438403998;0.115215851;0.136288902;-0.479565302;1.07839463;0.101824348;-0.0755687561;0.0267838728;10;-0.666667;0;1.044444;0.854917896;0.854917707
20.280072;0.102029292;-0.127210186;0.041870344;-1.24680329;0.410373998;0.114589848;0.135077897;-0.483410129;1.06756829;0.102029358;-0.0763257574;0.0251218647;10;-0.666667;0;1.044444;0.860832901;0.860832694
20.281096;0.102438291;-0.1294452;0.0365820071;-1.26364331;0.357110791;0.113412841;0.132769885;-0.491120219;1.0463206;0.102438377;-0.0776667595;0.0219488484;10;-0.666667;0;1.044444;0.871848913;0.87184867
20.281864;0.10274629;-0.13090021;0.03283034;-1.27401643;0.319526292;0.112593836;0.131136876;-0.496912086;1.03075397;0.102746391;-0.0785397608;0.0196978361;10;-0.666667;0;1.044444;0.879460924;0.879460652
20.282888;0.103155288;-0.132590223;0.0281036757;-1.28534818;0.272438384;0.111585828;0.129085864;-0.504639243;1.01055353;0.103155407;-0.0795537628;0.0168618192;10;-0.666667;0;1.044444;0.888838938;0.888838629
20.283861;0.103544286;-0.133970235;0.0238936809;-1.29384697;0.230755825;0.110711821;0.12726685;-0.511980034;0.991930167;0.103544422;-0.0803817652;0.0143358028;10;-0.666667;0;1.044444;0.897015953;0.897015608
20.284322;0.103729284;-0.134556907;0.0219920178;-1.29719517;0.212011245;0.110325818;0.126448844;-0.515454672;0.983321141;0.103729428;-0.0807337668;0.0131947948;10;-0.666667;0;1.044444;0.90066296;0.900662599
20.285243;0.104097281;-0.135620249;0.0183586924;-1.30282419;0.176358403;0.109604812;0.12489183;-0.522389424;0.966514843;0.10409744;-0.0813717704;0.0110147785;10;-0.666667;0;1.044444;0.907561974;0.907561581
20.286165;0.104466276;-0.136551924;0.0149453689;-1.30714064;0.143061349;0.108948808;0.123438815;-0.529316004;0.950253179;0.104466451;-0.081930775;0.00896676156;10;-0.666667;0;1.044444;0.913976987;0.913976563
20.287086;0.104835271;-0.137375264;0.0117387135;-1.31039334;0.111970046;0.108355804;0.1220858;-0.536214153;0.934559511;0.10483546;-0.0824247806;0.00704274409;10;-0.666667;0;1.044444;0.919957;0.919956547
20.287547;0.105019267;-0.137751934;0.0102120531;-1.31168409;0.0972368132;0.108081803;0.121445793;-0.539654112;0.926913726;0.105019465;-0.0826507838;0.00612673504;10;-0.666667;0;1.044444;0.922798006;0.92279754
20.288461;0.10538426;-0.138438604;0.00732206615;-1.31365688;0.0694765088;0.107580802;0.120245777;-0.546457241;0.912157536;0.105384473;-0.0830627906;0.00439271676;10;-0.666667;0;1.044444;0.928163018;0.928162527
20.289229;0.105692253;-0.138960274;0.00503707788;-1.31476442;0.0476546192;0.107202803;0.119305765;-0.552149673;0.900205854;0.105692478;-0.0833757967;0.00302170095;10;-0.666667;0;1.044444;0.932414027;0.932413517
20.290253;0.106101241;-0.139591943;0.00217876121;-1.31564967;0.0205311749;0.106754807;0.118147748;-0.559696256;0.884864383;0.106101485;-0.0837548053;0.00130667921;10;-0.666667;0;1.044444;0.937753038;0.937752506
20.291021;0.106408231;-0.140025277;0.000170440952;-1.31592621;0.00159804281;0.106458811;0.117346736;-0.56532682;0.873818295;0.106408489;-0.084014812;0.000101662531;10;-0.666667;0;1.044444;0.941532046;0.941531499
20.292291;0.106916212;-0.140681943;-0.00290453602;-1.31581559;-0.0271704502;0.106044823;0.116146718;-0.574553444;0.856399962;0.106916493;-0.0844088232;-0.00174336571;10;-0.666667;0;1.044444;0.947397058;0.947396494
20.293315;0.107326193;-0.141168606;-0.00517784964;-1.31532344;-0.0482482286;0.105771836;0.115285705;-0.581925683;0.843120167;0.107326495;-0.0847008323;-0.0031073888;10;-0.666667;0;1.044444;0.951819068;0.951818493
20.294339;0.107735172;-0.141628601;-0.00727282863;-1.31459971;-0.0675109246;0.105553851;0.114516694;-0.58922894;0.83050217;0.107735495;-0.0849768416;-0.00436441212;10;-0.666667;0;1.044444;0.955992078;0.955991495
20.295363;0.108145147;-0.142066929;-0.00919780625;-1.31366896;-0.0850551517;0.105384868;0.113835685;-0.596458356;0.818589457;0.108145493;-0.0852398512;-0.0055194356;10;-0.666667;0;1.044444;0.95994009;0.9599395
20.296387;0.108555121;-0.142491921;-0.0109627827;-1.31262242;-0.100992945;0.105264886;0.113238679;-0.603609355;0.807348017;0.108555491;-0.0854948614;-0.00657845906;10;-0.666667;0;1.044444;0.963684103;0.963683508
20.297411;0.108964093;-0.142908579;-0.0125744251;-1.31151931;-0.115404678;0.105191906;0.112724675;-0.610677645;0.796761575;0.108964487;-0.0857448726;-0.0075454822;10;-0.666667;0;1.044444;0.967241117;0.967240516
20.298435;0.109374063;-0.143320236;-0.0140360675;-1.31036677;-0.128335997;0.105162926;0.112288673;-0.617659203;0.78686795;0.109374482;-0.0859918848;-0.00842250467;10;-0.666667;0;1.044444;0.970628133;0.970627527
20.299459;0.109783033;-0.143733559;-0.0153577103;-1.30924993;-0.139896771;0.105175946;0.111927674;-0.624550272;0.777627422;0.109783476;-0.0862398979;-0.0092155262;10;-0.666667;0;1.044444;0.97385815;0.973857538
20.300483;0.110193003;-0.144150216;-0.0165426875;-1.30815976;-0.150130101;0.105229967;0.111640678;-0.631347353;0.769041981;0.110193469;-0.0864899116;-0.00992654652;10;-0.666667;0;1.044444;0.976943168;0.97694255
20.301507;0.110602972;-0.144573538;-0.0175959995;-1.30713796;-0.159097115;0.105323987;0.111424685;-0.6380472;0.761109412;0.110603461;-0.0867439255;-0.0105585653;10;-0.666667;0;1.044444;0.979895186;0.979894564
20.302019;0.110806957;-0.144788533;-0.0180743225;-1.30667177;-0.163121019;0.105384997;0.111342689;-0.641370909;0.757388876;0.110807457;-0.0868729324;-0.0108455743;10;-0.666667;0;1.044444;0.981324195;0.981323571
20.303043;0.111216928;-0.14522519;-0.0189393032;-1.30578098;-0.17029725;0.105535016;0.1112277;-0.647918432;0.750425103;0.111217447;-0.087134946;-0.0113645902;10;-0.666667;0;1.044444;0.984091212;0.984090587
20.304067;0.1116269;-0.145673513;-0.0196842854;-1.30500125;-0.176345753;0.105721035;0.111177713;-0.654361576;0.744091611;0.111627435;-0.0874039592;-0.0118116042;10;-0.666667;0;1.044444;0.986746228;0.986745603
20.305091;0.112035872;-0.146133503;-0.0203126025;-1.304343;-0.181310283;0.105942052;0.111190727;-0.660697925;0.738383658;0.112036422;-0.0876799718;-0.012188616;10;-0.666667;0;1.044444;0.989293242;0.98929262
20.306115;0.112445847;-0.146608494;-0.0208292545;-1.30381134;-0.18524397;0.106197068;0.111263743;-0.666925278;0.733285556;0.112446407;-0.087964984;-0.0124986256;10;-0.666667;0;1.044444;0.991739253;0.991738639
20.307139;0.112854823;-0.147096819;-0.0212359079;-1.30341325;-0.188176048;0.106484084;0.11139576;-0.67304165;0.728780963;0.112855391;-0.0882579956;-0.0127426329;10;-0.666667;0;1.044444;0.994088261;0.994087658
20.308163;0.113264803;-0.147598476;-0.0215375624;-1.30312425;-0.190158232;0.106803099;0.111583776;-0.679045259;0.724894407;0.113265374;-0.0885590068;-0.0129236377;10;-0.666667;0;1.044444;0.996345267;0.996344679
20.309187;0.113674786;-0.148115135;-0.0217375509;-1.30296929;-0.191231754;0.107153115;0.111825792;-0.68493452;0.721566993;0.113675356;-0.0888690175;-0.0130436402;10;-0.666667;0;1.044444;0.99851227;0.998511701
20.310192;0.114076774;-0.148636794;-0.0218358731;-1.30295065;-0.191419836;0.107526131;0.112114807;-0.690602595;0.718859656;0.114077337;-0.0891820275;-0.0131026401;10;-0.666667;0;1.044444;1.00055527;1.00055472
20.311184;0.114473767;-0.149163452;-0.021840862;-1.30303271;-0.190799641;0.107921146;0.112447821;-0.696087303;0.716716022;0.114474319;-0.0894980367;-0.0131056378;10;-0.666667;0;1.044444;1.00249227;1.00249175
20.312157;0.114862763;-0.149691779;-0.0217608508;-1.30321949;-0.189456969;0.108334163;0.112817833;-0.701360132;0.715089344;0.114863303;-0.0898150448;-0.0130576334;10;-0.666667;0;1.044444;1.00431626;1.00431577
20.313079;0.115230764;-0.150203439;-0.0216108398;-1.3034979;-0.18755017;0.108748178;0.113208843;-0.706260047;0.713988722;0.115231288;-0.0901220518;-0.0129676274;10;-0.666667;0;1.044444;1.00597625;1.00597579
20.314000;0.115599767;-0.1507251;-0.0213874951;-1.30384977;-0.185019537;0.109184194;0.113634852;-0.711058731;0.713292111;0.115600275;-0.090435058;-0.0128336198;10;-0.666667;0;1.044444;1.00757224;1.00757182
20.315383;0.116152779;-0.15152176;-0.020922478;-1.30450097;-0.180135304;0.109876218;0.114339861;-0.718062298;0.712990048;0.116153259;-0.0909130652;-0.0125546057;10;-0.666667;0;1.044444;1.00984522;1.00984486
20.316304;0.116521789;-0.152063423;-0.0205308002;-1.30501853;-0.176203534;0.110362234;0.114851864;-0.722614794;0.713265322;0.11652225;-0.0912380686;-0.012319595;10;-0.666667;0;1.044444;1.01128121;1.01128088
20.317226;0.116889802;-0.152611755;-0.0200724563;-1.30560102;-0.171727727;0.110868251;0.115394866;-0.727075072;0.713895306;0.116890243;-0.0915670706;-0.0120445831;10;-0.666667;0;1.044444;1.01265519;1.01265491
20.318147;0.117258816;-0.153166753;-0.0195541134;-1.30622557;-0.166766901;0.111393267;0.115967866;-0.731433425;0.714866306;0.117259237;-0.091900071;-0.0117335698;10;-0.666667;0;1.044444;1.01396617;1.01396594
20.319069;0.117627833;-0.153725085;-0.0189741052;-1.30687454;-0.161312951;0.111935285;0.116569864;-0.735699234;0.716178686;0.117628232;-0.09223507;-0.0113855552;10;-0.666667;0;1.044444;1.01521515;1.01521496
20.320912;0.118364873;-0.154853416;-0.0176424279;-1.30826998;-0.14905803;0.113072324;0.11785386;-0.743924966;0.719717763;0.118365227;-0.0929120646;-0.010586522;10;-0.666667;0;1.044444;1.0175291;1.01752901
20.321373;0.118548884;-0.155138415;-0.0172740936;-1.30864349;-0.145719665;0.113366334;0.118190859;-0.745912974;0.72079615;0.118549227;-0.0930830627;-0.010365513;10;-0.666667;0;1.044444;1.01806908;1.01806902
20.322295;0.118917907;-0.155706747;-0.0165007594;-1.30936201;-0.138764425;0.113967355;0.118882857;-0.749835114;0.723133546;0.118918227;-0.0934240588;-0.00990149449;10;-0.666667;0;1.044444;1.01910305;1.01910304
20.323216;0.119285931;-0.156275076;-0.0156774275;-1.31008707;-0.131434162;0.114583377;0.119596856;-0.753656896;0.725728512;0.119286228;-0.0937650546;-0.0094074756;10;-0.666667;0;1.044444;1.02007602;1.02007606
20.324138;0.119654956;-0.156843404;-0.0148040977;-1.31079673;-0.123730083;0.115213399;0.120331855;-0.757386969;0.728567247;0.119655232;-0.0941060504;-0.00888345667;10;-0.666667;0;1.044444;1.02098999;1.02099007
20.325059;0.120023982;-0.157410064;-0.0138857697;-1.31148812;-0.11569845;0.115858421;0.121086856;-0.761017799;0.73163611;0.120024237;-0.0944460463;-0.00833243816;10;-0.666667;0;1.044444;1.02184296;1.02184308
20.326442;0.120577021;-0.158253382;-0.0124274469;-1.31246744;-0.103073216;0.116848454;0.12225186;-0.766275155;0.736620177;0.120577249;-0.09495204;-0.00745741218;10;-0.666667;0;1.044444;1.02301291;1.0230131
20.327363;0.120945046;-0.158811703;-0.0114057885;-1.31309043;-0.0943122388;0.117524475;0.123049864;-0.769666128;0.740186572;0.120945259;-0.0952870358;-0.00684439644;10;-0.666667;0;1.044444;1.02371888;1.02371911
20.328285;0.12131407;-0.159365021;-0.0103441309;-1.31365759;-0.0852739856;0.118211495;0.12386287;-0.772967637;0.743912968;0.121314271;-0.0956190314;-0.00620738232;10;-0.666667;0;1.044444;1.02436884;1.02436912
20.329667;0.121867105;-0.160183328;-0.00868747947;-1.31441157;-0.0712929957;0.119261522;0.125106883;-0.777738939;0.749797852;0.121867292;-0.0961100246;-0.00521336475;10;-0.666667;0;1.044444;1.02523679;1.02523713
20.330128;0.122051116;-0.160453319;-0.00811748491;-1.31464219;-0.0665153429;0.119616531;0.125527888;-0.779290795;0.751823978;0.122051299;-0.0962720223;-0.00487135975;10;-0.666667;0;1.044444;1.02549777;1.02549813
20.331050;0.122420136;-0.160986633;-0.00695749659;-1.31503619;-0.0568392858;0.120332546;0.1263779;-0.782317454;0.755972514;0.122420315;-0.0965920175;-0.00417535145;10;-0.666667;0;1.044444;1.02598074;1.02598114
20.332893;0.123157174;-0.162029925;-0.00455418976;-1.31563831;-0.0369847794;0.121791573;0.128104928;-0.788087675;0.764593854;0.123157347;-0.0972180069;-0.0027333411;10;-0.666667;0;1.044444;1.02678866;1.02678915
20.333354;0.123342182;-0.162284915;-0.00393753043;-1.31573243;-0.0319296622;0.122160579;0.128541936;-0.789469126;0.766804852;0.123342355;-0.0973710038;-0.00236333986;10;-0.666667;0;1.044444;1.02695764;1.02695815
20.334275;0.123710197;-0.162788228;-0.00268587899;-1.3158872;-0.0217169417;0.122904589;0.129420953;-0.792178508;0.771281037;0.12371037;-0.0976729972;-0.00161233842;10;-0.666667;0;1.044444;1.02726061;1.02726115
20.335658;0.124263217;-0.163524866;-0.000772570233;-1.31595949;-0.00622285871;0.1240316;0.130749983;-0.796080523;0.77811317;0.124263391;-0.0981149857;-0.000464339457;10;-0.666667;0;1.044444;1.02762455;1.02762516
20.336579;0.124632228;-0.164003182;0.000525745984;-1.3159013;0.00421289298;0.124789606;0.131641006;-0.798572134;0.782734588;0.124632403;-0.0984019771;0.000314658083;10;-0.666667;0;1.044444;1.02780952;1.02781016
20.337040;0.124816234;-0.164238173;0.00117907065;-1.31584422;0.00944105037;0.125170608;0.132088017;-0.79979822;0.785044546;0.124816408;-0.0985429725;0.000706656534;10;-0.666667;0;1.044444;1.0278865;1.02788716
20.339651;0.125860256;-0.165518136;0.00494902235;-1.31509947;0.0393166361;0.127345614;0.134629094;-0.80628467;0.798292327;0.12586043;-0.0993109431;0.00296864206;10;-0.666667;0;1.044444;1.02812141;1.02812217
20.340163;0.126065259;-0.165758131;0.00569901334;-1.31486472;0.0452020103;0.127775614;0.13512811;-0.807486227;0.800907024;0.126065432;-0.0994549368;0.00341863846;10;-0.666667;0;1.044444;1.02813039;1.02813117
20.341187;0.126475265;-0.166229789;0.00720232952;-1.3143316;0.0569418784;0.128636612;0.136126144;-0.809806335;0.806103398;0.126475435;-0.0997379238;0.00432063052;10;-0.666667;0;1.044444;1.02811636;1.02811717
20.342723;0.12708927;-0.166909784;0.00947230618;-1.31333233;0.07452827;0.129931606;0.137619198;-0.813104501;0.813889299;0.127089436;-0.100145904;0.0056826175;10;-0.666667;0;1.044444;1.02801632;1.02801717
20.344569;0.127828272;-0.167688121;0.0122089494;-1.31182864;0.0955063795;0.131490599;0.139405262;-0.816789229;0.823140959;0.127828431;-0.10061288;0.00732460123;10;-0.666667;0;1.044444;1.02778427;1.02778516
20.345017;0.128007272;-0.16786979;0.0128739444;-1.31141344;0.100567855;0.131869597;0.139837278;-0.817648791;0.825353559;0.128007429;-0.100721874;0.00772359728;10;-0.666667;0;1.044444;1.02771026;1.02771116
20.346529;0.128612268;-0.168466473;0.015115598;-1.30988377;0.117524463;0.13314659;0.141286327;-0.820379822;0.832790462;0.128612419;-0.101079854;0.00906858429;10;-0.666667;0;1.044444;1.02741922;1.02742016
20.347529;0.129012264;-0.16884482;0.0165939251;-1.30875505;0.128618963;0.133989587;0.142238358;-0.822087309;0.837633408;0.12901241;-0.10130684;0.00995557593;10;-0.666667;0;1.044444;1.0271932;1.02719415
20.348529;0.129412259;-0.169211504;0.0180672547;-1.30754317;0.139606245;0.134831583;0.143184387;-0.823712836;0.842412337;0.129412401;-0.101526825;0.0108395679;10;-0.666667;0;1.044444;1.02694219;1.02694314
20.349529;0.129812253;-0.16956819;0.0195339199;-1.30626173;0.150474459;0.13567158;0.144123414;-0.825258067;0.84712342;0.12981239;-0.10174081;0.0117195605;10;-0.666667;0;1.044444;1.02666917;1.02667014
20.350529;0.130212246;-0.169913212;0.0209922544;-1.30489855;0.161211902;0.136509578;0.145055441;-0.826724668;0.851757169;0.130212379;-0.101947794;0.0125945542;10;-0.666667;0;1.044444;1.02637715;1.02637813
20.351026;0.130410243;-0.17007989;0.021715589;-1.30419537;0.166513747;0.136925577;0.145515454;-0.827433366;0.854035459;0.130410373;-0.102047786;0.0130285513;10;-0.666667;0;1.044444;1.02622515;1.02622612
20.352946;0.131178228;-0.170703269;0.0244822673;-1.30131165;0.186629811;0.138523575;0.147277504;-0.829962104;0.862648647;0.131178349;-0.102421756;0.0146885447;10;-0.666667;0;1.044444;1.02560312;1.0256041
20.353970;0.13158822;-0.171021628;0.0259406097;-1.29967624;0.197130885;0.139370574;0.14820453;-0.8312014;0.867126655;0.131588336;-0.10261274;0.0155635438;10;-0.666667;0;1.044444;1.02525111;1.02525209
20.354482;0.131793216;-0.17117664;0.0266656151;-1.29883073;0.202325305;0.139792574;0.148664543;-0.83178477;0.869320342;0.13179333;-0.102705733;0.0159985441;10;-0.666667;0;1.044444;1.02507111;1.02507208
20.355482;0.132193208;-0.171473329;0.0280722929;-1.29714485;0.2123541;0.140614573;0.149557568;-0.832886479;0.873557507;0.132193317;-0.102883719;0.0168425457;10;-0.666667;0;1.044444;1.0247121;1.02471307
20.356482;0.132593199;-0.171761686;0.0294656384;-1.29540629;0.222221825;0.141432573;0.150441593;-0.833919446;0.877708255;0.132593303;-0.103056705;0.017678549;10;-0.666667;0;1.044444;1.02434609;1.02434706
20.357482;0.132993191;-0.172043374;0.0308439848;-1.29362806;0.231917403;0.142246573;0.151316617;-0.834885311;0.881763827;0.132993289;-0.103225693;0.0185055542;10;-0.666667;0;1.044444;1.02397309;1.02397405
20.358482;0.133393182;-0.172316728;0.0322106651;-1.29179802;0.24146737;0.143056574;0.152182639;-0.835785703;0.885748485;0.133393274;-0.103389681;0.0193255612;10;-0.666667;0;1.044444;1.02359608;1.02359704
20.359482;0.133793173;-0.172583414;0.033560679;-1.2899291;0.250835661;0.143861573;0.153040659;-0.836622238;0.889625655;0.133793259;-0.103549671;0.02013557;10;-0.666667;0;1.044444;1.02321608;1.02321703
20.360482;0.134193164;-0.172843431;0.0348973594;-1.28802164;0.260048742;0.144662572;0.153889678;-0.837396521;0.893425202;0.134193242;-0.103705662;0.0209375803;10;-0.666667;0;1.044444;1.02283308;1.02283402
20.361482;0.134593155;-0.173098447;0.0362173727;-1.28608837;0.269083231;0.14545857;0.154728694;-0.83811014;0.897133324;0.134593224;-0.103858654;0.0217295921;10;-0.666667;0;1.044444;1.02245008;1.02245101
20.362482;0.134993145;-0.173346795;0.0375240518;-1.28411717;0.277965406;0.146250566;0.155559708;-0.838764669;0.900751347;0.134993206;-0.104007648;0.0225136049;10;-0.666667;0;1.044444;1.02206708;1.022068
20.363482;0.135393135;-0.173590139;0.0388140634;-1.28212068;0.286672;0.147037561;0.15638172;-0.839361664;0.904287047;0.135393187;-0.104153644;0.0232876186;10;-0.666667;0;1.044444;1.02168509;1.021686
20.364482;0.135793124;-0.17382848;0.0400890737;-1.28009913;0.295216837;0.147819553;0.157195729;-0.839902664;0.907736547;0.135793168;-0.104296641;0.0240526326;10;-0.666667;0;1.044444;1.02130509;1.02130599
20.365482;0.136193112;-0.174063485;0.0413474163;-1.27806499;0.303589106;0.148597544;0.157999736;-0.840389192;0.911113236;0.136193148;-0.10443764;0.0248076466;10;-0.666667;0;1.044444;1.0209281;1.02092898
20.366482;0.1365931;-0.174293487;0.0425924242;-1.27600615;0.311814724;0.149370531;0.15879574;-0.840822747;0.914396846;0.136593127;-0.104575641;0.02555466;10;-0.666667;0;1.044444;1.02055512;1.02055597
20.367382;0.136953088;-0.17449682;0.0436990968;-1.27413671;0.31907569;0.150062518;0.159505743;-0.841169234;0.91728565;0.136953107;-0.104697643;0.0262186714;10;-0.666667;0;1.044444;1.02022313;1.02022397
20.368282;0.137313077;-0.174698482;0.0447924351;-1.27226492;0.326201479;0.150750503;0.160207744;-0.841475547;0.920111571;0.137313085;-0.104818647;0.0268746819;10;-0.666667;0;1.044444;1.01989515;1.01989597
20.369902;0.137961057;-0.175055138;0.0467307748;-1.26887442;0.33871915;0.151980471;0.161456741;-0.841928937;0.92503003;0.137961043;-0.105032658;0.0280376984;10;-0.666667;0;1.044444;1.01931519;1.01931596
20.370712;0.138285048;-0.175230129;0.0476857769;-1.26716699;0.344831547;0.152590453;0.162072736;-0.842105389;0.927416925;0.13828502;-0.105137665;0.0286107056;10;-0.666667;0;1.044444;1.01903121;1.01903196
20.371522;0.13860904;-0.175403453;0.0486307787;-1.26545549;0.350843223;0.153198433;0.16268373;-0.842253771;0.929763095;0.138608996;-0.105241673;0.0291777124;10;-0.666667;0;1.044444;1.01875123;1.01875196
20.372332;0.138933033;-0.175575109;0.0495657804;-1.26374;0.356754884;0.153803412;0.163289722;-0.842374671;0.932059009;0.138932971;-0.105344681;0.0297387189;10;-0.666667;0;1.044444;1.01847525;1.01847596
20.373952;0.139581023;-0.175915086;0.051409117;-1.26030901;0.368304825;0.155003368;0.164487699;-0.842534379;0.936507553;0.13958092;-0.105548702;0.0308447317;10;-0.666667;0;1.044444;1.01793629;1.01793696
20.374762;0.13990502;-0.176081742;0.0523174524;-1.25858162;0.373944374;0.155600344;0.165079684;-0.842568816;0.9386616;0.139904895;-0.105648713;0.0313897383;10;-0.666667;0;1.044444;1.01767331;1.01767396
20.375572;0.140229018;-0.176250063;0.0532157879;-1.25687408;0.379486551;0.15619332;0.165666667;-0.842578549;0.940768285;0.140228869;-0.105749725;0.0319287452;10;-0.666667;0;1.044444;1.01741534;1.01741596
20.376382;0.140553017;-0.176415052;0.0541057906;-1.2551507;0.384943888;0.156784295;0.166249647;-0.842564125;0.942842678;0.140552843;-0.105848738;0.0324627525;10;-0.666667;0;1.044444;1.01716236;1.01716297
20.377192;0.140877017;-0.176580041;0.0549857937;-1.25343525;0.39030514;0.15737327;0.166827625;-0.842526084;0.944870949;0.140876817;-0.105947752;0.0329907603;10;-0.666667;0;1.044444;1.01691338;1.01691397
20.378002;0.141201018;-0.17674503;0.0558591306;-1.25172766;0.395594575;0.157958246;0.167401602;-0.842464961;0.946858058;0.141200791;-0.106046766;0.0335147688;10;-0.666667;0;1.044444;1.01666941;1.01666997
20.379622;0.141849021;-0.177070009;0.0575791405;-1.24830065;0.405912965;0.159123198;0.168535547;-0.842262868;0.950732202;0.14184874;-0.106241798;0.0345467885;10;-0.666667;0;1.044444;1.01619546;1.01619597
20.380432;0.142173022;-0.177233332;0.0584274798;-1.24660472;0.410954831;0.159701175;0.169097518;-0.842129916;0.952599106;0.142172715;-0.106339814;0.0350557994;10;-0.666667;0;1.044444;1.01596648;1.01596697
20.381242;0.142497023;-0.177394989;0.0592674865;-1.2449048;0.415915289;0.160277153;0.169654488;-0.841976383;0.954442473;0.142496689;-0.10643683;0.0355598111;10;-0.666667;0;1.044444;1.01574051;1.01574097
20.382052;0.142821023;-0.177554978;0.0601008272;-1.24320092;0.420806563;0.160851133;0.170207457;-0.841802763;0.956247289;0.142820663;-0.106532846;0.0360598235;10;-0.666667;0;1.044444;1.01552053;1.01552097
20.383672;0.143469021;-0.177876623;0.0617425113;-1.23982786;0.430348586;0.161992098;0.171303393;-0.841387629;0.959751507;0.143468609;-0.106725879;0.0370448497;10;-0.666667;0;1.044444;1.01509258;1.01509296
20.384482;0.143793018;-0.178036611;0.0625541876;-1.23814694;0.435023599;0.162559083;0.171845362;-0.841151644;0.961447683;0.143792583;-0.106821895;0.0375318633;10;-0.666667;0;1.044444;1.0148856;1.01488596
20.385292;0.144117014;-0.178196599;0.0633575314;-1.23647357;0.43961977;0.16312407;0.172384332;-0.840897868;0.96312095;0.144116556;-0.10691791;0.0380138772;10;-0.666667;0;1.044444;1.01468262;1.01468296
20.386102;0.144441009;-0.17835492;0.0641525423;-1.23479616;0.444137627;0.163687058;0.172919302;-0.84062675;0.964757909;0.144440529;-0.107012925;0.0384908914;10;-0.666667;0;1.044444;1.01448464;1.01448495
20.387722;0.145088996;-0.178673229;0.0657258979;-1.23147531;0.452997937;0.164806039;0.173980247;-0.840027282;0.967946325;0.145088477;-0.107203952;0.0394349214;10;-0.666667;0;1.044444;1.01410067;1.01410094
20.389342;0.145736979;-0.178991542;0.067272585;-1.22818399;0.461596475;0.165918026;0.175028199;-0.839362398;0.971015858;0.145736427;-0.107394975;0.0403629541;10;-0.666667;0;1.044444;1.0137327;1.01373294
20.390152;0.146060968;-0.179149866;0.0680359271;-1.22654358;0.465798667;0.166471022;0.175547177;-0.839007496;0.972512364;0.146060403;-0.107489985;0.0408209717;10;-0.666667;0;1.044444;1.01355572;1.01355594
20.391772;0.146708945;-0.179466522;0.0695459407;-1.22328448;0.474033763;0.167572017;0.176576141;-0.83824991;0.97542488;0.146708358;-0.107680003;0.04172701;10;-0.666667;0;1.044444;1.01321074;1.01321093
20.392582;0.147032932;-0.179626519;0.070292612;-1.22167704;0.478067412;0.168120017;0.177087126;-0.837849194;0.976835989;0.147032337;-0.107776011;0.0421750306;10;-0.666667;0;1.044444;1.01304476;1.01304493
20.393392;0.147356918;-0.179784852;0.0710326153;-1.22006536;0.48203808;0.168667017;0.177595113;-0.837435543;0.97822735;0.147356317;-0.107871018;0.042619052;10;-0.666667;0;1.044444;1.01288177;1.01288193
20.395012;0.148004888;-0.180101524;0.0724976177;-1.21686316;0.489825909;0.169754019;0.178602092;-0.836570906;0.980942445;0.148004279;-0.108061031;0.0434980967;10;-0.666667;0;1.044444;1.01256579;1.01256593
20.396632;0.148652856;-0.180418203;0.0739426142;-1.21368889;0.497411293;0.170835021;0.17959908;-0.83565254;0.983570509;0.148652245;-0.108251043;0.0443651434;10;-0.666667;0;1.044444;1.01226382;1.01226393
20.397442;0.148976839;-0.180578212;0.0746559441;-1.21212328;0.501117707;0.171374022;0.180094076;-0.835176798;0.984846498;0.148976228;-0.108347048;0.0447931673;10;-0.666667;0;1.044444;1.01211683;1.01211694
20.398252;0.149300822;-0.180736556;0.0753659398;-1.21055331;0.504785708;0.171910022;0.180586073;-0.834690537;0.986104188;0.149300212;-0.108442054;0.0452191915;10;-0.666667;0;1.044444;1.01197384;1.01197394
20.399062;0.149624804;-0.1808949;0.0760709348;-1.20899015;0.508404406;0.172446022;0.181076071;-0.834194086;0.987338338;0.149624197;-0.108537059;0.0456422158;10;-0.666667;0;1.044444;1.01183285;1.01183294
20.400682;0.150272768;-0.181213257;0.0774659228;-1.20589512;0.515495169;0.173512019;0.182049071;-0.833167336;0.989760681;0.150272169;-0.10872807;0.0464792641;10;-0.666667;0;1.044444;1.01156087;1.01156094
20.402302;0.150920732;-0.181533281;0.0788442423;-1.20283771;0.52241461;0.174574013;0.183013073;-0.832103689;0.992096781;0.150920144;-0.10892008;0.0473063106;10;-0.666667;0;1.044444;1.01129989;1.01129994
20.403112;0.151244715;-0.181691627;0.0795259015;-1.20130781;0.525802507;0.175102009;0.183492075;-0.831559137;0.993240075;0.151244132;-0.109015085;0.0477153327;10;-0.666667;0;1.044444;1.0111739;1.01117394
20.405542;0.152216671;-0.182171661;0.0815475433;-1.19679004;0.535726374;0.176680993;0.184917085;-0.829872936;0.996563903;0.152216104;-0.109303095;0.0489283904;10;-0.666667;0;1.044444;1.01080892;1.01080894
20.406352;0.15254066;-0.182331671;0.0822142009;-1.19529691;0.53895888;0.177204987;0.185388088;-0.829295951;0.997637068;0.152540097;-0.109399097;0.0493284062;10;-0.666667;0;1.044444;1.01069192;1.01069194
20.407352;0.152940649;-0.182530017;0.083030856;-1.19346751;0.542889029;0.177849979;0.185967093;-0.828573658;0.998940355;0.15294009;-0.109518098;0.0498184228;10;-0.666667;0;1.044444;1.01054992;1.01054994
20.408352;0.153340642;-0.182728363;0.0838425105;-1.19164766;0.546766068;0.178492972;0.186543098;-0.827841076;1.00022484;0.153340085;-0.109637097;0.050305436;10;-0.666667;0;1.044444;1.01041193;1.01041193
20.410352;0.154140639;-0.183125054;0.0854474841;-1.1880363;0.554340841;0.179774961;0.187687107;-0.826347317;1.00272409;0.154140082;-0.109875092;0.0512684515;10;-0.666667;0;1.044444;1.01014592;1.01014593
20.411352;0.154540642;-0.183325065;0.0862424701;-1.18625542;0.558050289;0.180413957;0.188255112;-0.825587237;1.00393055;0.154540084;-0.109995086;0.0517454542;10;-0.666667;0;1.044444;1.01001692;1.01001692
20.412352;0.154940648;-0.183523409;0.0870324557;-1.18447299;0.561708313;0.181050955;0.188821117;-0.82481906;1.00512273;0.154940087;-0.110114078;0.0522194537;10;-0.666667;0;1.044444;1.00989091;1.00989092
20.414352;0.155740663;-0.183923427;0.0885974266;-1.180957;0.568871679;0.182319953;0.18994513;-0.82326043;1.00744926;0.155740099;-0.110354055;0.0531584454;10;-0.666667;0;1.044444;1.00964789;1.00964792
20.415352;0.156140671;-0.184123435;0.089372412;-1.17921251;0.572377801;0.182952953;0.190503137;-0.822470948;1.00858404;0.156140108;-0.110474041;0.0536234385;10;-0.666667;0;1.044444;1.00952987;1.00952992
20.418352;0.157340694;-0.184726789;0.0916707046;-1.17405347;0.582619719;0.184841958;0.192165162;-0.820067336;1.01187326;0.157340148;-0.110835989;0.0550024112;10;-0.666667;0;1.044444;1.00919082;1.00919094
20.420352;0.158140706;-0.185130134;0.0931806836;-1.17066463;0.589220783;0.186094964;0.193262181;-0.818439931;1.01396875;0.158140187;-0.111077951;0.0559083881;10;-0.666667;0;1.044444;1.00897679;1.00897696
20.421352;0.15854071;-0.185331807;0.0939290084;-1.16898305;0.592454281;0.186719967;0.193807191;-0.817619951;1.01499584;0.158540211;-0.111198932;0.056357375;10;-0.666667;0;1.044444;1.00887277;1.00887297
20.422352;0.158940714;-0.185533479;0.0946740008;-1.16730991;0.595650529;0.18734297;0.194351202;-0.816796299;1.01600524;0.158940238;-0.111319914;0.056804361;10;-0.666667;0;1.044444;1.00877074;1.00877099
20.424352;0.159740718;-0.185940159;0.0961506535;-1.16400966;0.601911533;0.188585975;0.195432225;-0.815139444;1.01797542;0.1597403;-0.111563879;0.0576903306;10;-0.666667;0;1.044444;1.0085727;1.00857302
20.425352;0.160140719;-0.186143498;0.0968839802;-1.1623719;0.604987352;0.189205976;0.195969237;-0.814306943;1.01894504;0.160140336;-0.111685863;0.0581303146;10;-0.666667;0;1.044444;1.00847668;1.00847704
20.426352;0.16054072;-0.186346837;0.0976139742;-1.16074231;0.608027081;0.189824976;0.196505249;-0.813472176;1.01988912;0.160540373;-0.111807848;0.0585682982;10;-0.666667;0;1.044444;1.00838267;1.00838306
20.427352;0.160940722;-0.186550175;0.098338969;-1.1591208;0.611020632;0.190441975;0.197039261;-0.812565382;1.02082151;0.160940413;-0.111929834;0.0590032815;10;-0.666667;0;1.044444;1.00828965;1.00829007
20.430352;0.16214073;-0.187165187;0.100493961;-1.15433516;0.619789319;0.192288965;0.198631302;-0.809778955;1.02353943;0.162140542;-0.112298797;0.0602962319;10;-0.666667;0;1.044444;1.00802161;1.00802211
20.433352;0.163340745;-0.187781863;0.102617302;-1.14963002;0.628235304;0.194125947;0.200208348;-0.806938925;1.02613286;0.163340676;-0.112668769;0.0615701856;10;-0.666667;0;1.044444;1.00776761;1.00776812
20.434352;0.163740751;-0.187988531;0.103318974;-1.14808376;0.630985802;0.19473694;0.200731364;-0.805983293;1.02697149;0.16374072;-0.112792762;0.0619911713;10;-0.666667;0;1.044444;1.00768562;1.00768611
20.435352;0.164140758;-0.1881952;0.104018983;-1.14654503;0.633712743;0.195345932;0.20125238;-0.805024283;1.0277994;0.164140764;-0.112916756;0.0624111574;10;-0.666667;0;1.044444;1.00760563;1.00760611
20.436352;0.164540764;-0.188401869;0.104713995;-1.14501378;0.636396041;0.195954924;0.201772395;-0.804062919;1.02861988;0.164540806;-0.113040752;0.0628281443;10;-0.666667;0;1.044444;1.00752664;1.00752711
20.438352;0.165340777;-0.188816872;0.106095692;-1.14198361;0.641673294;0.197168907;0.20280642;-0.802133385;1.03021295;0.165340888;-0.113289745;0.063657122;10;-0.666667;0;1.044444;1.00737267;1.00737309
20.440352;0.166140787;-0.189233541;0.107465729;-1.13899263;0.646829515;0.198379889;0.203835436;-0.800199991;1.03176611;0.166140965;-0.113539744;0.064479108;10;-0.666667;0;1.044444;1.00722371;1.00722407
20.441352;0.16654079;-0.189443541;0.108145749;-1.13751794;0.649359032;0.19898488;0.204348439;-0.799231463;1.03252808;0.166541002;-0.113665746;0.0648871051;10;-0.666667;0;1.044444;1.00715073;1.00715106
20.442352;0.166940792;-0.189651875;0.108824102;-1.13604032;0.651866448;0.199587869;0.20485944;-0.798264438;1.03327192;0.166941037;-0.113790748;0.0652941053;10;-0.666667;0;1.044444;1.00707875;1.00707905
20.445352;0.168140793;-0.190281873;0.110842497;-1.13167941;0.659218012;0.201392834;0.206384422;-0.795367137;1.03546495;0.168141135;-0.114168762;0.0665051261;10;-0.666667;0;1.044444;1.00687082;1.006871
20.446352;0.168540794;-0.190491871;0.111509183;-1.13023956;0.661609018;0.20199382;0.20689041;-0.794405145;1.03617092;0.168541166;-0.114294766;0.0669051395;10;-0.666667;0;1.044444;1.00680385;1.00680398
20.450352;0.170140806;-0.191338531;0.114154262;-1.12458708;0.670933307;0.20438675;0.208902333;-0.790577813;1.03891654;0.17014128;-0.114802779;0.068492214;10;-0.666667;0;1.044444;1.00654494;1.0065449
20.451352;0.170540812;-0.191551866;0.114809279;-1.12320031;0.673200401;0.204982729;0.209402309;-0.789629474;1.03957974;0.170541306;-0.114930782;0.0688852357;10;-0.666667;0;1.044444;1.00648195;1.00648187
20.452352;0.170940818;-0.1917652;0.115462627;-1.12182002;0.675447138;0.205578708;0.209901284;-0.788684193;1.04022886;0.170941332;-0.115058784;0.0692772582;10;-0.666667;0;1.044444;1.00642097;1.00642085
20.455352;0.172140844;-0.192405214;0.117405989;-1.11771763;0.682027896;0.207361644;0.211391207;-0.785872058;1.04213714;0.172141408;-0.115442792;0.0704433271;10;-0.666667;0;1.044444;1.00624201;1.00624178
20.456352;0.172540854;-0.192620222;0.118049326;-1.1163725;0.684175386;0.207955624;0.21188518;-0.784944527;1.04275941;0.172541433;-0.115571796;0.0708293497;10;-0.666667;0;1.044444;1.00618402;1.00618376
20.457352;0.172940866;-0.192833564;0.118690994;-1.11502396;0.686303307;0.208547606;0.212379154;-0.784020066;1.04337094;0.172941458;-0.1156998;0.0712143717;10;-0.666667;0;1.044444;1.00612604;1.00612574
20.458352;0.173340879;-0.193050242;0.119330992;-1.11370087;0.688411794;0.20913959;0.212871129;-0.783101053;1.04398161;0.173341482;-0.115829805;0.0715983934;10;-0.666667;0;1.044444;1.00607004;1.00606973
20.460352;0.174140908;-0.193480268;0.120602647;-1.11105379;0.692551859;0.210321565;0.213853081;-0.781278075;1.04516532;0.17414153;-0.116087816;0.0723614368;10;-0.666667;0;1.044444;1.00596006;1.00595971
20.461352;0.174540925;-0.19369695;0.12123597;-1.10974889;0.694593336;0.210910556;0.21434306;-0.780374455;1.04574633;0.174541553;-0.116217823;0.0727414591;10;-0.666667;0;1.044444;1.00590506;1.0059047
20.463352;0.175340965;-0.194130314;0.122495948;-1.10715697;0.698610328;0.212088546;0.215319021;-0.778583538;1.04688889;0.175341597;-0.116477836;0.0734975051;10;-0.666667;0;1.044444;1.00579906;1.00579869
20.464352;0.175740987;-0.194348662;0.123122603;-1.10587934;0.70058614;0.212677544;0.215806003;-0.777698099;1.04744569;0.175741618;-0.116608842;0.0738735284;10;-0.666667;0;1.044444;1.00574706;1.00574668
20.465352;0.176141011;-0.194565344;0.123749258;-1.10459805;0.702552979;0.213264544;0.216291987;-0.776818082;1.04799713;0.176141636;-0.116738848;0.0742495514;10;-0.666667;0;1.044444;1.00569606;1.00569568
20.466352;0.176541035;-0.194783691;0.124370914;-1.10333201;0.704482581;0.213851546;0.216775971;-0.775944993;1.04854809;0.176541654;-0.116869855;0.0746225739;10;-0.666667;0;1.044444;1.00564606;1.00564568
20.467352;0.17694106;-0.195002038;0.124992572;-1.1020717;0.706403456;0.214437549;0.217259957;-0.775076119;1.04908124;0.176941669;-0.117000861;0.0749955954;10;-0.666667;0;1.044444;1.00559605;1.00559567
20.469352;0.17774111;-0.195440395;0.126230889;-1.09957747;0.710191133;0.215609557;0.218225931;-0.77335725;1.0501348;0.177741697;-0.117263874;0.0757386346;10;-0.666667;0;1.044444;1.00549805;1.00549767
20.470352;0.178141134;-0.195660405;0.126845883;-1.09834343;0.71204882;0.216193561;0.218706919;-0.772509011;1.05066007;0.178141709;-0.11739588;0.0761076518;10;-0.666667;0;1.044444;1.00545004;1.00544966
20.471352;0.178541157;-0.195878747;0.127460876;-1.09710558;0.71389818;0.216778565;0.219187909;-0.771665223;1.05116783;0.17854172;-0.117526887;0.0764766672;10;-0.666667;0;1.044444;1.00540204;1.00540165
20.474352;0.179741216;-0.196542096;0.129292523;-1.09347147;0.719322669;0.218527574;0.220623883;-0.769179058;1.05267346;0.179741754;-0.117924909;0.0775757027;10;-0.666667;0;1.044444;1.00526405;1.00526362
20.475352;0.180141232;-0.196762098;0.129899182;-1.09226468;0.721093176;0.219109577;0.221100877;-0.768363481;1.05316133;0.180141766;-0.118056918;0.0779397107;10;-0.666667;0;1.044444;1.00521905;1.00521861
20.476352;0.180541246;-0.196983763;0.130504174;-1.09107248;0.7228466;0.21969158;0.221577871;-0.767552521;1.05363959;0.180541779;-0.118189927;0.0783027166;10;-0.666667;0;1.044444;1.00517506;1.0051746
20.477352;0.180941257;-0.197207096;0.131109165;-1.08989476;0.724592268;0.220272584;0.222053867;-0.766747869;1.05412054;0.180941792;-0.118323936;0.0786657205;10;-0.666667;0;1.044444;1.00513106;1.00513059
20.478352;0.181341266;-0.19742876;0.131710821;-1.08871304;0.726311848;0.220853589;0.222528862;-0.765953443;1.05458919;0.181341806;-0.118456947;0.0790267222;10;-0.666667;0;1.044444;1.00508707;1.00508658
20.480352;0.182141276;-0.197875418;0.132910793;-1.08638348;0.729710036;0.222013603;0.223475855;-0.764384108;1.05551978;0.182141835;-0.118724972;0.0797467197;10;-0.666667;0;1.044444;1.00500208;1.00500157
20.481352;0.182541276;-0.198098746;0.133507443;-1.08522636;0.731379692;0.222592611;0.223948852;-0.763607381;1.05596959;0.18254185;-0.118858986;0.0801047157;10;-0.666667;0;1.044444;1.00496109;1.00496057
20.483352;0.183341267;-0.198547066;0.134699067;-1.08293635;0.734688049;0.223749631;0.224891847;-0.762081875;1.05686281;0.18334188;-0.11912802;0.0808197023;10;-0.666667;0;1.044444;1.0048791;1.00487857
20.486352;0.184541236;-0.199222042;0.136472327;-1.07955212;0.739520016;0.225481669;0.226301841;-0.759837529;1.05816555;0.184541922;-0.119533081;0.08188367;10;-0.666667;0;1.044444;1.00476011;1.00475958
20.488352;0.185341207;-0.199673694;0.137648942;-1.07732931;0.742676582;0.226634698;0.227238838;-0.758374789;1.05900236;0.185341944;-0.11980413;0.0825896404;10;-0.666667;0;1.044444;1.00468212;1.00468159
20.489352;0.185741192;-0.199900354;0.138233919;-1.07622958;0.744226723;0.227210713;0.227705837;-0.757660261;1.05941419;0.185741951;-0.119940158;0.0829406232;10;-0.666667;0;1.044444;1.00464512;1.00464459
20.490352;0.186141178;-0.200127016;0.138818896;-1.07513458;0.745770201;0.227785729;0.228172835;-0.756945767;1.05982434;0.186141956;-0.120076187;0.0832916047;10;-0.666667;0;1.044444;1.00460712;1.0046066
20.492352;0.186941153;-0.20058201;0.139983856;-1.07296755;0.748810595;0.228935764;0.229103834;-0.755541439;1.06062441;0.186941956;-0.120349248;0.083990564;10;-0.666667;0;1.044444;1.00453413;1.0045336
20.493352;0.187341143;-0.200810342;0.140563837;-1.07189543;0.750307712;0.229509782;0.229568834;-0.754849528;1.06102432;0.187341952;-0.12048628;0.0843385421;10;-0.666667;0;1.044444;1.00449712;1.00449661
20.494352;0.187741134;-0.201037009;0.141142154;-1.07081901;0.751789572;0.230082801;0.230032834;-0.754164289;1.06141275;0.187741944;-0.120622311;0.0846855192;10;-0.666667;0;1.044444;1.00446212;1.00446161
20.496352;0.188541122;-0.201495345;0.142297124;-1.06870638;0.754725592;0.231229839;0.230958835;-0.752816554;1.06217968;0.18854192;-0.120897372;0.0853784716;10;-0.666667;0;1.044444;1.00439111;1.00439062
20.497352;0.188941119;-0.201725347;0.14287211;-1.06766119;0.75617105;0.231801858;0.231421836;-0.752146702;1.06255364;0.188941904;-0.121035402;0.0857234473;10;-0.666667;0;1.044444;1.00435711;1.00435663
20.498352;0.189341117;-0.201953684;0.14344543;-1.06661161;0.757601599;0.232373877;0.231882839;-0.751490854;1.06292811;0.189341886;-0.121172431;0.0860674228;10;-0.666667;0;1.044444;1.0043231;1.00432263
20.503352;0.191341124;-0.203107047;0.146295377;-1.06149055;0.764577558;0.23522997;0.234183882;-0.748300847;1.06472533;0.191341773;-0.121864557;0.0877773046;10;-0.666667;0;1.044444;1.00415804;1.00415766
20.504352;0.191741128;-0.20333872;0.146862034;-1.06048437;0.765937909;0.23579999;0.234641897;-0.747682782;1.06507632;0.191741746;-0.122003577;0.0881172822;10;-0.666667;0;1.044444;1.00412602;1.00412567
20.505352;0.192141132;-0.203570395;0.147428691;-1.05948238;0.7672926;0.236369011;0.235099913;-0.747074338;1.06541886;0.192141718;-0.122142595;0.0884572604;10;-0.666667;0;1.044444;1.00409501;1.00409467
20.509352;0.193741152;-0.204502085;0.149678664;-1.05554161;0.772569416;0.238644109;0.236925998;-0.744689872;1.06676058;0.193741591;-0.122701651;0.0898071762;10;-0.666667;0;1.044444;1.00397197;1.0039717
20.511352;0.194541163;-0.204970422;0.150796993;-1.05360838;0.775141013;0.239780166;0.237837049;-0.7435345;1.06740465;0.194541519;-0.12298267;0.0904781322;10;-0.666667;0;1.044444;1.00391296;1.00391271
20.513352;0.195341175;-0.205438753;0.151911996;-1.05169097;0.777674486;0.240914229;0.238745102;-0.742407902;1.06804326;0.195341442;-0.123263683;0.0911470844;10;-0.666667;0;1.044444;1.00385496;1.00385471
20.515352;0.196141191;-0.205908745;0.153022006;-1.04979771;0.780161808;0.242047295;0.239651154;-0.741301166;1.06866508;0.196141363;-0.123545691;0.0918130329;10;-0.666667;0;1.044444;1.00379798;1.00379772
20.516352;0.1965412;-0.206145407;0.153575346;-1.04886534;0.781389399;0.24261333;0.240104179;-0.740759258;1.06896728;0.196541323;-0.123687692;0.0921450061;10;-0.666667;0;1.044444;1.00376999;1.00376972
20.517352;0.19694121;-0.206380401;0.154127021;-1.04792829;0.782603542;0.243179364;0.240556202;-0.740223613;1.06926586;0.196941284;-0.123828692;0.0924759788;10;-0.666667;0;1.044444;1.00374201;1.00374172
20.518352;0.197341222;-0.206617061;0.154678695;-1.04700348;0.783812765;0.243744399;0.241007224;-0.739694206;1.06956777;0.197341244;-0.12397069;0.0928069514;10;-0.666667;0;1.044444;1.00371503;1.00371472
20.520352;0.198141252;-0.207090381;0.155778708;-1.04516508;0.786199746;0.244874466;0.241909265;-0.738645415;1.07015443;0.198141164;-0.12425468;0.0934668961;10;-0.666667;0;1.044444;1.00366107;1.00366072
20.521352;0.198541268;-0.207328708;0.156327048;-1.04425982;0.787377631;0.245439498;0.242359284;-0.738128732;1.07044366;0.198541125;-0.124397672;0.0937958687;10;-0.666667;0;1.044444;1.0036351;1.00363472
20.524352;0.199741318;-0.208042027;0.157967053;-1.04155747;0.790857959;0.247131583;0.243707334;-0.736623158;1.07128639;0.199741009;-0.124825639;0.094779789;10;-0.666667;0;1.044444;1.00355718;1.0035567
20.526352;0.200541345;-0.208518684;0.159057047;-1.0397794;0.793138422;0.248258629;0.244604362;-0.735646448;1.07183446;0.200540939;-0.125111606;0.0954337373;10;-0.666667;0;1.044444;1.00350623;1.00350569
20.527352;0.200941355;-0.208757013;0.159598706;-1.03889568;0.794255256;0.24882165;0.245051375;-0.735242109;1.07211015;0.200940906;-0.125254587;0.0957587114;10;-0.666667;0;1.044444;1.00348225;1.00348168
20.532352;0.202941368;-0.209956988;0.162300313;-1.03457039;0.79974052;0.251631714;0.247284429;-0.733327413;1.07342165;0.202940777;-0.125974457;0.0973795805;10;-0.666667;0;1.044444;1.00336134;1.00336062
20.535352;0.204141351;-0.210681972;0.163911937;-1.03204038;0.802934337;0.253314718;0.24861946;-0.73222533;1.07417374;0.204140724;-0.126409364;0.0983465092;10;-0.666667;0;1.044444;1.00329137;1.00329057
20.536352;0.204541343;-0.210923632;0.164446924;-1.03120364;0.803979744;0.253875714;0.24906347;-0.731863533;1.07442026;0.204540709;-0.126554332;0.0986674892;10;-0.666667;0;1.044444;1.00326938;1.00326856
20.537352;0.204941334;-0.211165292;0.164981912;-1.03037017;0.805021067;0.254435709;0.249507479;-0.731509702;1.0746659;0.204940696;-0.1266993;0.0989884714;10;-0.666667;0;1.044444;1.00324638;1.00324554
20.538352;0.205341324;-0.211406952;0.165515234;-1.02953994;0.806050211;0.254995702;0.249951487;-0.731150459;1.074904;0.205340684;-0.126844268;0.099308456;10;-0.666667;0;1.044444;1.00322439;1.00322353
20.544352;0.207741259;-0.212865226;0.168701869;-1.02466581;0.812077591;0.258351663;0.252604514;-0.729099423;1.07629594;0.207740637;-0.127719081;0.101220407;10;-0.666667;0;1.044444;1.00309541;1.00309451
