time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
20.545352;0.20814125;-0.213115214;0.169226872;-1.02389774;0.813039271;0.258909657;0.253046514;-0.728767728;1.07651701;0.20814063;-0.127869051;0.101535405;10;-0.666667;0;1.044444;1.00307441;1.00307352
20.548352;0.209341229;-0.213828513;0.170820233;-1.021436;0.815989842;0.260583642;0.254367512;-0.727793861;1.07717712;0.209340612;-0.128296969;0.102491406;10;-0.666667;0;1.044444;1.00301341;1.00301255
20.549352;0.209741225;-0.214125169;0.171311915;-1.02090244;0.816777803;0.261141637;0.254807509;-0.727478976;1.07739051;0.209740608;-0.128474944;0.102786408;10;-0.666667;0;1.044444;1.00299341;1.00299256
20.550352;0.210141222;-0.214276826;0.171898599;-1.01968091;0.818014843;0.261698633;0.255246506;-0.727161496;1.07760737;0.210140603;-0.128565921;0.103138412;10;-0.666667;0;1.044444;1.0029744;1.00297357
20.551352;0.21054122;-0.214698481;0.172308619;-1.01974642;0.8184081;0.262256628;0.255685502;-0.726851628;1.07781699;0.2105406;-0.128818899;0.103384416;10;-0.666667;0;1.044444;1.00295439;1.00295359
20.552352;0.210941219;-0.214616805;0.173045308;-1.01742555;0.820348459;0.262813623;0.256124496;-0.726542823;1.07802587;0.210940597;-0.128769878;0.103826421;10;-0.666667;0;1.044444;1.00293538;1.0029346
20.553352;0.211341218;-0.215475128;0.173166998;-1.01956297;0.819371774;0.263369618;0.256563489;-0.726235077;1.07822754;0.211340594;-0.129284858;0.103899427;10;-0.666667;0;1.044444;1.00291537;1.00291462
20.554352;0.211741219;-0.214571167;0.174441909;-1.01337154;0.823845659;0.263926613;0.257001481;-0.725937694;1.07843272;0.211740591;-0.12874268;0.104664434;10;-0.666667;0;1.044444;1.00289736;1.00289663
20.555352;0.212141221;-0.216990404;0.173539833;-1.02287066;0.818042765;0.264482608;0.257439472;-0.72563485;1.0786372;0.212140589;-0.130194339;0.104122856;10;-0.666667;0;1.044444;1.00287635;1.00287564
20.556352;0.212541223;-0.21311442;0.176761606;-1.0027207;0.813183754;0.265039603;0.257877462;-0.7253395;1.07883451;0.212540587;-0.127868872;0.106055772;10;-0.666667;0;1.044444;1.00286233;1.00286166
20.557352;0.212941226;-0.221222595;0.172124414;-1.03891474;0.808325009;0.265593598;0.258314451;-0.725035057;1.07903534;0.212940586;-0.132733749;0.103272423;10;-0.666667;0;1.044444;1.00283432;1.00283367
20.558352;0.213341227;-0.206412516;0.168061342;-0.967547283;0.855573337;0.266151592;0.258753438;-0.724764688;1.07922071;0.213340584;-0.123847659;0.109514485;10;-0.666667;0;1.044444;1.0028343;1.00283368
20.559352;0.213741228;-0.235637438;0.163998261;-1.10246733;0.767278529;0.266700586;0.259185425;-0.724437639;1.0794346;0.213740583;-0.141382566;0.0983965525;10;-0.666667;0;1.044444;1.00278129;1.00278069
20.560352;0.214141229;-0.179872361;0.201336833;-0.839995332;0.940208682;0.26725758;0.25963041;-0.724223069;1.07959372;0.214140583;-0.107923472;0.102472625;10;-0.666667;0;1.044444;1.00283028;1.0028297
20.561352;0.214541228;-0.217053948;0.177585462;-1.01173103;0.827746579;0.267816575;0.260061395;-0.72388799;1.07981041;0.214540583;-0.130232378;0.106549842;10;-0.666667;0;1.044444;1.00276427;1.00276371
20.567794;0.217118203;-0.21866423;0.180902479;-1.00712824;0.83319712;0.271388531;0.262865291;-0.722126209;1.08098535;0.217117605;-0.131198353;0.108540112;10;-0.666667;0;1.044444;1.00265622;1.00265574
20.570786;0.218315182;-0.219416223;0.182434039;-1.0050478;0.835643792;0.273045504;0.26416425;-0.721344993;1.08150573;0.218314623;-0.131649551;0.109459634;10;-0.666667;0;1.044444;1.00260722;1.00260674
20.572786;0.219115168;-0.219918218;0.183455594;-1.00366723;0.837255205;0.274151485;0.265030224;-0.720836822;1.08184563;0.219114639;-0.131950538;0.110072671;10;-0.666667;0;1.044444;1.00257522;1.00257474
20.573786;0.219515162;-0.220169871;0.183965557;-1.00298441;0.838052664;0.274704477;0.265463211;-0.720590256;1.08201476;0.219514648;-0.132101533;0.110378693;10;-0.666667;0;1.044444;1.00256022;1.00255974
20.575786;0.220315153;-0.220674847;0.184982201;-1.00163462;0.83962417;0.275809462;0.266329186;-0.720087015;1.08234511;0.220314667;-0.132404529;0.110988743;10;-0.666667;0;1.044444;1.00252822;1.00252773
20.581786;0.222715129;-0.22219315;0.188022116;-0.997658416;0.84422607;0.279121456;0.268919105;-0.718655295;1.08329367;0.222714735;-0.133315538;0.112812936;10;-0.666667;0;1.044444;1.00243819;1.0024377
20.582786;0.223115124;-0.222446484;0.188527104;-0.997005272;0.84497596;0.279673461;0.269350091;-0.718427317;1.08344752;0.223114747;-0.133467541;0.113115971;10;-0.666667;0;1.044444;1.00242319;1.00242269
20.583786;0.223515117;-0.222699819;0.189032094;-0.996354466;0.845723164;0.280224466;0.269780078;-0.718196551;1.0836049;0.223514761;-0.133619544;0.113419005;10;-0.666667;0;1.044444;1.00240918;1.00240869
20.587786;0.225115093;-0.223718163;0.191045414;-0.99379657;0.848655808;0.282428492;0.271501022;-0.7173027;1.08419472;0.225114827;-0.134230566;0.114627138;10;-0.666667;0;1.044444;1.00235214;1.00235165
20.589786;0.225915083;-0.224229837;0.192048759;-0.992542271;0.850091788;0.283529501;0.272359996;-0.716863955;1.08448363;0.225914864;-0.134537585;0.1152292;10;-0.666667;0;1.044444;1.00232512;1.00232464
20.595786;0.228315064;-0.225766532;0.195047201;-0.9888394;0.854288224;0.286828475;0.274931948;-0.715607491;1.08531077;0.22831496;-0.135459681;0.117028343;10;-0.666667;0;1.044444;1.00224507;1.00224466
20.597786;0.229115061;-0.22627988;0.196042255;-0.987627196;0.855648091;0.287927443;0.275787936;-0.715205395;1.08558024;0.229114981;-0.135767732;0.117625376;10;-0.666667;0;1.044444;1.00221905;1.00221867
20.600786;0.230315057;-0.227051573;0.197532343;-0.985831921;0.857659314;0.289574379;0.277069916;-0.714615074;1.08597111;0.230314998;-0.136230836;0.118519412;10;-0.666667;0;1.044444;1.002181;1.00218069
20.605786;0.232315045;-0.228343273;0.200007468;-0.982904929;0.860929284;0.292317243;0.279203856;-0.713660027;1.0865892;0.232314992;-0.13700607;0.12000442;10;-0.666667;0;1.044444;1.00211989;1.0021197
20.606786;0.232715042;-0.228601614;0.200502485;-0.982325569;0.861576529;0.292865214;0.279629839;-0.713478771;1.08671599;0.232714987;-0.137161122;0.120301412;10;-0.666667;0;1.044444;1.00210786;1.0021077
20.608786;0.233515036;-0.229119961;0.201489176;-0.98117994;0.862850087;0.293961156;0.280480804;-0.713114513;1.08695446;0.233514971;-0.137472227;0.120893385;10;-0.666667;0;1.044444;1.00208482;1.0020847
20.611786;0.234715022;-0.229898324;0.202964185;-0.979479688;0.864722841;0.295604067;0.281757755;-0.712579858;1.08730459;0.234714939;-0.137939382;0.121778317;10;-0.666667;0;1.044444;1.00204976;1.0020497
20.612786;0.235115017;-0.230158335;0.203455846;-0.978919155;0.865342843;0.296151037;0.282182743;-0.712404396;1.08742119;0.235114926;-0.138095429;0.122073287;10;-0.666667;0;1.044444;1.00203874;1.00203871
20.613786;0.235515011;-0.230418348;0.203947503;-0.978360526;0.865960738;0.296698007;0.282607732;-0.712229462;1.08753155;0.235514912;-0.138251475;0.122368254;10;-0.666667;0;1.044444;1.00202773;1.00202771
20.620786;0.238314981;-0.232245127;0.207374017;-0.974530593;0.870164949;0.300525796;0.285577682;-0.711061105;1.08829638;0.238314807;-0.139347679;0.124423964;10;-0.666667;0;1.044444;1.00195163;1.00195179
20.622786;0.239114974;-0.232768493;0.208348964;-0.973458772;0.871331134;0.30161874;0.286424665;-0.710738951;1.0885055;0.23911478;-0.139661691;0.125008874;10;-0.666667;0;1.044444;1.00193061;1.00193082
20.626786;0.240714958;-0.233816875;0.210295532;-0.97134342;0.873626409;0.303802644;0.288116623;-0.710116803;1.08891604;0.240714733;-0.140290652;0.126176709;10;-0.666667;0;1.044444;1.00188956;1.00188988
20.630786;0.242314941;-0.23486856;0.212237112;-0.969269747;0.875870758;0.30598457;0.28980756;-0.709515866;1.08930253;0.242314701;-0.14092155;0.127341583;10;-0.666667;0;1.044444;1.00184951;1.00184992
20.631786;0.242714937;-0.235131894;0.212720423;-0.968757312;0.876418644;0.306530554;0.290229541;-0.709368562;1.08940126;0.242714696;-0.141079519;0.127631558;10;-0.666667;0;1.044444;1.00184049;1.00184092
20.632786;0.243114932;-0.235395225;0.213205402;-0.968246562;0.876971583;0.307075538;0.290651522;-0.709221687;1.08949398;0.243114692;-0.141237486;0.127922535;10;-0.666667;0;1.044444;1.00183048;1.00183092
20.635786;0.244314912;-0.236186877;0.214655343;-0.966731149;0.87859909;0.3087105;0.291916466;-0.708797468;1.08977421;0.244314685;-0.141712388;0.128792484;10;-0.666667;0;1.044444;1.00180247;1.00180293
20.640786;0.246314854;-0.237508491;0.217066943;-0.964247246;0.881256127;0.311433477;0.294022395;-0.708107966;1.09022752;0.246314702;-0.142505241;0.130239454;10;-0.666667;0;1.044444;1.00175649;1.00175691
20.642786;0.247114823;-0.238038465;0.218028595;-0.963270325;0.882294787;0.312522483;0.294864379;-0.70783815;1.09039831;0.247114721;-0.142823192;0.130816462;10;-0.666667;0;1.044444;1.0017385;1.00173889
20.643786;0.247514807;-0.23830345;0.218510257;-0.962784231;0.88281497;0.313066488;0.295284374;-0.707706216;1.09048422;0.247514733;-0.142982171;0.13110547;10;-0.666667;0;1.044444;1.00172951;1.00172989
20.648786;0.249514715;-0.239631722;0.220908591;-0.960390497;0.885350808;0.315786535;0.297386365;-0.707064189;1.09089707;0.249514823;-0.143779111;0.132544529;10;-0.666667;0;1.044444;1.00168656;1.00168685
20.651786;0.250714668;-0.240431704;0.222343604;-0.958984554;0.886836936;0.317417581;0.298645372;-0.706695211;1.09113661;0.250714891;-0.144259104;0.133405573;10;-0.666667;0;1.044444;1.00166158;1.00166183
20.653786;0.251514649;-0.240963367;0.223300281;-0.958048084;0.887819807;0.318504618;0.299484385;-0.706451735;1.09129639;0.251514938;-0.144578109;0.133979605;10;-0.666667;0;1.044444;1.00164558;1.00164581
20.656786;0.25271464;-0.241765037;0.224731963;-0.956670986;0.889269255;0.320133675;0.300741415;-0.706098133;1.09152319;0.252715;-0.145059125;0.134838656;10;-0.666667;0;1.044444;1.00162159;1.00162179
20.657786;0.253114644;-0.242031704;0.225208633;-0.95621266;0.889747157;0.320676694;0.301160427;-0.705979075;1.09159836;0.253115017;-0.14521913;0.135124674;10;-0.666667;0;1.044444;1.00161358;1.00161378
20.661786;0.254714694;-0.243101688;0.227113629;-0.954406838;0.891637204;0.322847767;0.302835482;-0.705524973;1.09189506;0.254715067;-0.145861153;0.136267743;10;-0.666667;0;1.044444;1.00158256;1.00158276
20.663786;0.255514737;-0.243638335;0.22806361;-0.953518935;0.892563564;0.3239328;0.30367151;-0.705306022;1.09203934;0.255515083;-0.146183163;0.136837776;10;-0.666667;0;1.044444;1.00156755;1.00156776
20.671786;0.258715002;-0.245786568;0.231855105;-0.950028734;0.896179428;0.3282709;0.307014584;-0.704460669;1.09257963;0.258715112;-0.147472167;0.139112919;10;-0.666667;0;1.044444;1.00150852;1.00150875
20.672786;0.259115042;-0.246056558;0.232328413;-0.949604155;0.89662271;0.328812908;0.307431588;-0.704356257;1.09264811;0.259115116;-0.147634164;0.139396938;10;-0.666667;0;1.044444;1.00150152;1.00150175
20.674786;0.259915122;-0.24659487;0.233273363;-0.948752508;0.89749876;0.329896921;0.308265587;-0.704159093;1.09277909;0.259915126;-0.147957157;0.139963973;10;-0.666667;0;1.044444;1.00148753;1.00148776
20.678786;0.261515283;-0.247673165;0.235159936;-0.947071228;0.899222017;0.332062927;0.309933559;-0.703767951;1.0930282;0.261515159;-0.148604148;0.141096026;10;-0.666667;0;1.044444;1.0014596;1.0014598
20.682786;0.263115432;-0.248754807;0.237044864;-0.945423082;0.900917972;0.334227908;0.311599516;-0.703390884;1.09327097;0.26311521;-0.149253141;0.142227046;10;-0.666667;0;1.044444;1.00143373;1.00143386
20.684786;0.2639155;-0.249296469;0.237984839;-0.944609663;0.901748769;0.335309889;0.312432499;-0.70320654;1.09338605;0.263915237;-0.149578137;0.142791042;10;-0.666667;0;1.044444;1.00142081;1.0014209
20.685786;0.264315532;-0.249566469;0.238454829;-0.944201648;0.902162284;0.335850876;0.312848493;-0.703118527;1.09344512;0.26431525;-0.149740134;0.143073036;10;-0.666667;0;1.044444;1.00141385;1.00141393
20.687786;0.265115592;-0.25010814;0.239394815;-0.943395596;0.902985575;0.336932846;0.313680489;-0.702937894;1.09355746;0.265115271;-0.150065129;0.143637016;10;-0.666667;0;1.044444;1.00140193;1.00140199
20.695786;0.268315751;-0.252279907;0.243143155;-0.94023813;0.906186301;0.34125774;0.317004562;-0.70226006;1.09399904;0.268315243;-0.151368117;0.145885912;10;-0.666667;0;1.044444;1.00135218;1.00135224
20.697786;0.269115763;-0.252823278;0.244078164;-0.939462055;0.906966892;0.342337724;0.317835593;-0.70209152;1.09410146;0.269115208;-0.151694123;0.146446896;10;-0.666667;0;1.044444;1.00134121;1.0013413
20.699786;0.269915765;-0.253368314;0.245013172;-0.938696757;0.907742869;0.343418709;0.318665627;-0.701931297;1.09420678;0.269915169;-0.152021135;0.147007889;10;-0.666667;0;1.044444;1.00132923;1.00132935
20.707786;0.273115719;-0.255550055;0.248744888;-0.935686513;0.910770841;0.347737686;0.321982804;-0.701320767;1.09460182;0.273115024;-0.153330223;0.149246985;10;-0.666667;0;1.044444;1.00128419;1.00128446
20.712786;0.275115691;-0.256916692;0.251069955;-0.933852011;0.912600988;0.350435704;0.324052934;-0.700955457;1.09483591;0.275114971;-0.154150247;0.150642147;10;-0.666667;0;1.044444;1.0012561;1.00125649
20.713786;0.275515687;-0.257190014;0.251534971;-0.933488306;0.912963817;0.35097471;0.32446696;-0.700888083;1.09487723;0.275514965;-0.154314245;0.150921182;10;-0.666667;0;1.044444;1.00125108;1.0012515
20.714786;0.275915682;-0.257463335;0.251998321;-0.933125656;0.913319548;0.351513716;0.324880986;-0.700815748;1.09492358;0.275914961;-0.154478241;0.151199218;10;-0.666667;0;1.044444;1.00124606;1.0012465
20.717786;0.277115665;-0.258284961;0.253391712;-0.932050005;0.91439259;0.353131736;0.326122056;-0.700612202;1.09505505;0.277114958;-0.154971215;0.152035316;10;-0.666667;0;1.044444;1.00123;1.00123052
20.719786;0.277915652;-0.258833264;0.254318423;-0.931340069;0.915094793;0.354209752;0.326949096;-0.700476373;1.09513986;0.27791496;-0.155300189;0.152591372;10;-0.666667;0;1.044444;1.00121997;1.00122053
20.723786;0.279515625;-0.259931543;0.256171857;-0.929938375;0.916487116;0.356365796;0.328603154;-0.700211835;1.09530818;0.279514968;-0.155959125;0.153703456;10;-0.666667;0;1.044444;1.00119994;1.00120056
20.734786;0.283915608;-0.262956606;0.261255453;-0.926181408;0.920188081;0.362290973;0.333144156;-0.699537364;1.09573702;0.283915155;-0.157774074;0.156753491;10;-0.666667;0;1.044444;1.00114698;1.00114763
20.736786;0.2847156;-0.263508308;0.262177152;-0.925516651;0.920839657;0.363368007;0.333969138;-0.699421209;1.0958149;0.284715211;-0.158105094;0.15730648;10;-0.666667;0;1.044444;1.00113799;1.00113864
20.737786;0.285115594;-0.263783327;0.262637165;-0.925182748;0.921161151;0.363906021;0.334381127;-0.699366885;1.09585036;0.28511524;-0.158270107;0.157582474;10;-0.666667;0;1.044444;1.00113399;1.00113464
20.748786;0.28951543;-0.26680185;0.267718894;-0.921547601;0.924713774;0.369824084;0.338912958;-0.698768215;1.09622978;0.289515498;-0.160081287;0.160631391;10;-0.666667;0;1.044444;1.00108608;1.0010867
20.749786;0.289915408;-0.267130199;0.268123901;-0.921408647;0.924834889;0.370362086;0.339324947;-0.698715475;1.09626422;0.289915513;-0.160278299;0.160874379;10;-0.666667;0;1.044444;1.00108209;1.0010827
20.750786;0.290315387;-0.267318548;0.268673909;-0.920787839;0.925455127;0.370899089;0.339736936;-0.698662864;1.09629367;0.290315527;-0.16039131;0.161204366;10;-0.666667;0;1.044444;1.00107809;1.0010787
20.751786;0.290715364;-0.267746898;0.268978918;-0.920994288;0.92523091;0.371437092;0.340147926;-0.698617334;1.09632628;0.29071554;-0.160648319;0.161387352;10;-0.666667;0;1.044444;1.0010731;1.00107369
20.752786;0.291115342;-0.267763581;0.26970226;-0.919786065;0.926444313;0.371975095;0.340559918;-0.698564969;1.09636048;0.291115551;-0.160658326;0.161821338;10;-0.666667;0;1.044444;1.0010691;1.00106969
20.753786;0.29151532;-0.268486931;0.2697056;-0.921006622;0.925184857;0.3725121;0.34097091;-0.698514781;1.09639292;0.291515561;-0.161092331;0.161823323;10;-0.666667;0;1.044444;1.0010651;1.00106568
20.754786;0.291915298;-0.267993615;0.270950618;-0.918054733;0.928182107;0.373050104;0.341382904;-0.698467551;1.09642207;0.291915568;-0.160796335;0.162570308;10;-0.666667;0;1.044444;1.0010621;1.00106267
20.755786;0.292315276;-0.269605088;0.270045773;-0.922313892;0.923816442;0.37358811;0.341793898;-0.698417603;1.09645437;0.292315574;-0.16176346;0.162027294;10;-0.666667;0;1.044444;1.0010561;1.00105666
20.756786;0.292715255;-0.267561309;0.272877576;-0.914076841;0.932228797;0.374125116;0.342204892;-0.698372649;1.09648659;0.292715578;-0.160537948;0.163726293;10;-0.666667;0;1.044444;1.00105409;1.00105464
20.757786;0.293115234;-0.271887686;0.269193103;-0.927591219;0.918385058;0.374662123;0.342615887;-0.698318074;1.09651874;0.293115579;-0.163134914;0.161515938;10;-0.666667;0;1.044444;1.00104709;1.00104762
20.758786;0.293515214;-0.265072574;0.27690872;-0.903118413;0.943420972;0.37520013;0.343027882;-0.698276172;1.0965476;0.293515579;-0.159046482;0.166146611;10;-0.666667;0;1.044444;1.00104908;1.0010496
20.759786;0.293915194;-0.260591597;0.264604529;-0.945243264;0.900273809;0.375736137;0.343436877;-0.698221061;1.09658113;0.293915576;-0.166691136;0.158767506;10;-0.666667;0;1.044444;1.00103406;1.00103458
20.760786;0.294315176;-0.256112243;0.287578067;-0.870226222;0.9771073;0.376274146;0.343852872;-0.698185799;1.09660195;0.294315572;-0.153671019;0.15383145;10;-0.666667;0;1.044444;1.00105005;1.00105056
20.761786;0.294715159;-0.2952896;0.248151414;-1.00197389;0.842002292;0.376806155;0.344255867;-0.69811889;1.09664476;0.294715565;-0.17717688;0.148895443;10;-0.666667;0;1.044444;1.00101104;1.00101154
20.762786;0.295115145;-0.297993672;0.245960578;-0.767456201;1.08239978;0.377339165;0.344680861;-0.698113964;1.09664649;0.295115557;-0.17879872;0.147580986;10;-0.666667;0;1.044444;1.00106902;1.00106952
20.763535;0.295414136;-0.300697596;0.243769735;-1.01790174;0.825177892;0.377717173;0.344973857;-0.698033151;1.09669582;0.29541455;-0.180420589;0.146260256;10;-0.666667;0;1.044444;1.00100001;1.0010005
20.763536;0.295414136;-0.270909096;0.274461401;-0.917051268;0.929065631;0.377752173;0.344979857;-0.698054829;1.09668157;0.29541455;-0.162547568;0.164675256;10;-0.666667;0;1.044444;1.00102901;1.0010295
20.779665;0.301866176;-0.275399225;0.281823988;-0.912298408;0.933604671;0.386413337;0.351601713;-0.697365254;1.09712068;0.301866267;-0.165235479;0.169094518;10;-0.666667;0;1.044444;1.00096761;1.00096816
20.782665;0.303066206;-0.276235209;0.283190656;-0.911446738;0.934417405;0.388023329;0.352831687;-0.697248842;1.09719773;0.303066176;-0.165737467;0.169914547;10;-0.666667;0;1.044444;1.00095656;1.00095711
20.784665;0.303866226;-0.276791199;0.284100655;-0.910878924;0.934952046;0.389096317;0.353651676;-0.697173266;1.09724567;0.303866113;-0.166071505;0.170460559;10;-0.666667;0;1.044444;1.00094953;1.00095009
20.795665;0.308266329;-0.279856111;0.289102258;-0.907836703;0.937832256;0.394996223;0.358159743;-0.696774761;1.09749769;0.308265773;-0.167913187;0.173461497;10;-0.666667;0;1.044444;1.00091353;1.000914
20.804665;0.311866385;-0.282372709;0.293185463;-0.90542693;0.940099832;0.399821228;0.361843847;-0.696479503;1.09768702;0.311865637;-0.169423157;0.175911384;10;-0.666667;0;1.044444;1.00088578;1.00088591
20.805665;0.312266385;-0.282652694;0.293637119;-0.90516379;0.940342034;0.400357231;0.362252858;-0.696447702;1.09770831;0.312265634;-0.16959116;0.176182369;10;-0.666667;0;1.044444;1.00088281;1.0008829
20.806665;0.312666384;-0.28293268;0.294090442;-0.904901323;0.940588945;0.400893234;0.362661868;-0.696415972;1.09772956;0.312665633;-0.169759164;0.176454353;10;-0.666667;0;1.044444;1.00087984;1.00087988
20.813665;0.315466346;-0.284894286;0.297260408;-0.90308793;0.942289195;0.404644241;0.365524943;-0.696200382;1.09786327;0.315465692;-0.170936222;0.17835624;10;-0.666667;0;1.044444;1.00085997;1.00085982
20.820665;0.318266239;-0.28685596;0.300427027;-0.901306396;0.943949032;0.408394208;0.36838603;-0.696000928;1.09799186;0.318265842;-0.172113286;0.180256134;10;-0.666667;0;1.044444;1.00084001;1.00083978
20.826665;0.320666095;-0.288540975;0.303136954;-0.899815257;0.945335316;0.411607128;0.370837116;-0.695841241;1.09809219;0.320666014;-0.173124365;0.18188207;10;-0.666667;0;1.044444;1.00082402;1.00082375
20.829665;0.321866009;-0.289382629;0.304490236;-0.899075441;0.946015525;0.413213068;0.372062139;-0.695763121;1.09814558;0.32186611;-0.173629414;0.182694049;10;-0.666667;0;1.044444;1.00081602;1.00081576
20.834665;0.323865864;-0.290787581;0.306746799;-0.897861469;0.94714143;0.415889943;0.374104141;-0.695636405;1.09822387;0.323866248;-0.174472499;0.184048025;10;-0.666667;0;1.044444;1.00080303;1.00080283
20.848665;0.329465548;-0.294725752;0.313051727;-0.89455374;0.950179704;0.423381648;0.379815099;-0.695308844;1.09842944;0.329466369;-0.17683575;0.187831107;10;-0.666667;0;1.044444;1.00076916;1.00076924
20.849665;0.329865531;-0.295007404;0.313501739;-0.89432284;0.950391685;0.423916635;0.380223099;-0.695286006;1.09844305;0.329866367;-0.177004767;0.188101128;10;-0.666667;0;1.044444;1.00076618;1.00076628
20.852665;0.331065481;-0.295852352;0.314851784;-0.893633484;0.951024546;0.425521612;0.381446098;-0.695223962;1.09848221;0.331066354;-0.177511807;0.1889112;10;-0.666667;0;1.044444;1.00075923;1.00075937
20.859665;0.333865405;-0.297825537;0.317998575;-0.892049274;0.952473514;0.429265629;0.384299056;-0.695080374;1.09857593;0.333866265;-0.178695816;0.190799375;10;-0.666667;0;1.044444;1.00074332;1.00074348
20.875665;0.340265464;-0.302340135;0.325180378;-0.88853969;0.955664441;0.437819925;0.390815029;-0.694783573;1.09876347;0.340265927;-0.181404356;0.195108472;10;-0.666667;0;1.044444;1.00070926;1.00070928
20.883665;0.343465606;-0.304600159;0.328765468;-0.886841327;0.95719837;0.442095075;0.394071035;-0.694646723;1.09884569;0.343465812;-0.182760114;0.197259244;10;-0.666667;0;1.044444;1.00069208;1.00069217
20.891665;0.346665807;-0.306861879;0.332347318;-0.88517919;0.958694456;0.446370154;0.397325019;-0.694519893;1.09892794;0.346665804;-0.184116905;0.199407938;10;-0.666667;0;1.044444;1.00067695;1.00067704
20.892665;0.347065834;-0.307145219;0.332795669;-0.884975382;0.958881333;0.446904165;0.397732018;-0.69450479;1.09893481;0.347065805;-0.184286877;0.199676902;10;-0.666667;0;1.044444;1.00067494;1.00067503
20.897665;0.349065974;-0.308560257;0.335032394;-0.88395859;0.959794968;0.449575229;0.39976503;-0.694433167;1.09898281;0.349065807;-0.185135718;0.201018737;10;-0.666667;0;1.044444;1.0006649;1.00066495
20.904665;0.351866177;-0.310541965;0.338162355;-0.882556419;0.961052801;0.453314295;0.402610112;-0.694336148;1.09904505;0.351865823;-0.186324492;0.20289655;10;-0.666667;0;1.044444;1.00065293;1.00065285
20.918665;0.35746645;-0.314506978;0.344413662;-0.879822633;0.963486152;0.46079021;0.408298323;-0.69415383;1.09916017;0.357465952;-0.188703329;0.206647635;10;-0.666667;0;1.044444;1.00062808;1.0006277
20.919665;0.35786645;-0.31479031;0.344860298;-0.879630965;0.963657384;0.461324202;0.408705336;-0.694143592;1.09916256;0.357865967;-0.188873331;0.206915667;10;-0.666667;0;1.044444;1.00062709;1.00062669
20.925665;0.360266373;-0.316490281;0.347536769;-0.878489882;0.964667523;0.464527188;0.411141402;-0.694072473;1.09920911;0.360266071;-0.189893364;0.208521898;10;-0.666667;0;1.044444;1.00061712;1.00061664
20.932665;0.363066114;-0.31847522;0.35065822;-0.87718227;0.965826045;0.468264248;0.413983451;-0.693993871;1.09926001;0.363066211;-0.191084472;0.210395183;10;-0.666667;0;1.044444;1.00060512;1.00060463
20.935665;0.364265976;-0.319326863;0.351996495;-0.876630646;0.966318395;0.469865283;0.415200446;-0.693962734;1.0992814;0.364266246;-0.19159555;0.211198278;10;-0.666667;0;1.044444;1.0006011;1.00060064
20.960665;0.374265826;-0.326423676;0.363126803;-0.872169849;0.970237577;0.4832043;0.425341269;-0.693729342;1.09942824;0.374265719;-0.195854267;0.217876569;10;-0.666667;0;1.044444;1.00056284;1.00056262
20.968665;0.377466038;-0.328697009;0.366685384;-0.870798681;0.971439089;0.48747132;0.428584286;-0.693663846;1.09947004;0.377465596;-0.197218281;0.220011607;10;-0.666667;0;1.044444;1.00055186;1.00055151
20.972665;0.379066125;-0.32983368;0.36846387;-0.870121776;0.972030045;0.489605331;0.430205271;-0.693634222;1.09948805;0.379065583;-0.197900279;0.221078573;10;-0.666667;0;1.044444;1.00054686;1.00054646
20.984665;0.383866303;-0.333245491;0.373794277;-0.868129138;0.973760333;0.496004217;0.435068034;-0.69354282;1.09954114;0.38386553;-0.199947207;0.224276215;10;-0.666667;0;1.044444;1.00053088;1.00053034
20.985665;0.38426631;-0.333528839;0.374239301;-0.867962787;0.973904746;0.496538196;0.435473012;-0.693536968;1.09954805;0.384265522;-0.20011719;0.224543179;10;-0.666667;0;1.044444;1.00052989;1.00052933
20.994665;0.387866326;-0.33611067;0.378232751;-0.866562596;0.975161061;0.501335999;0.43911794;-0.693480967;1.09958315;0.387865516;-0.201665994;0.226938897;10;-0.666667;0;1.044444;1.00051905;1.00051841
20.995665;0.388266325;-0.336340689;0.378682753;-0.866262192;0.975315441;0.501868984;0.439522946;-0.693471429;1.09958618;0.388265522;-0.201803976;0.227208876;10;-0.666667;0;1.044444;1.00051807;1.00051742
20.996665;0.388666325;-0.336710707;0.379117754;-0.866322612;0.975430912;0.502402971;0.439927954;-0.693465697;1.09959299;0.388665528;-0.202025961;0.227469857;10;-0.666667;0;1.044444;1.00051609;1.00051543
20.997628;0.389051324;-0.336857391;0.379557754;-0.865842266;0.97559661;0.502915962;0.440316963;-0.693462463;1.09959811;0.389050535;-0.202113948;0.227733841;10;-0.666667;0;1.044444;1.0005151;1.00051444
20.999652;0.389861326;-0.337507422;0.380447753;-0.865710538;0.975852552;0.503994948;0.441136989;-0.69345044;1.09960564;0.38986055;-0.202503927;0.228267812;10;-0.666667;0;1.044444;1.00051314;1.00051246
21.012652;0.395061347;-0.341207563;0.386214399;-0.863680906;0.977605233;0.510924958;0.446400258;-0.693372936;1.09964894;0.395060688;-0.204723931;0.231727586;10;-0.666667;0;1.044444;1.00049831;1.00049746
21.038652;0.405461441;-0.348608734;0.39773595;-0.859782425;0.980946911;0.524781235;0.456919643;-0.693248446;1.09973124;0.405461108;-0.20916514;0.23864072;10;-0.666667;0;1.044444;1.00046939;1.00046837
21.045652;0.408261337;-0.350602013;0.400834136;-0.85876835;0.981808307;0.528511354;0.459750598;-0.693217366;1.09974943;0.408261215;-0.210361134;0.240499955;10;-0.666667;0;1.044444;1.00046232;1.00046122
21.046652;0.408661317;-0.350887013;0.401277449;-0.858625206;0.981932135;0.529044371;0.460154584;-0.693213605;1.09975097;0.408661225;-0.210532133;0.240765988;10;-0.666667;0;1.044444;1.00046132;1.0004602
21.052652;0.411061201;-0.352595359;0.403932357;-0.857768179;0.982657814;0.53224045;0.462580483;-0.693191802;1.09976618;0.411061272;-0.211557159;0.242359167;10;-0.666667;0;1.044444;1.00045532;1.00045414
21.057652;0.413061164;-0.354020355;0.406145696;-0.857065002;0.983258075;0.534904441;0.464601394;-0.69317183;1.09977849;0.413061272;-0.212412223;0.24368727;10;-0.666667;0;1.044444;1.00045036;1.00044916
21.061652;0.414661181;-0.355160338;0.407915759;-0.856507337;0.983732495;0.537035386;0.466218328;-0.69315569;1.09978918;0.41466124;-0.213096282;0.244749313;10;-0.666667;0;1.044444;1.00044742;1.00044622
21.075652;0.420261343;-0.359148656;0.41410746;-0.85458467;0.985356539;0.544493143;0.471876183;-0.693109398;1.09981888;0.420260905;-0.215489395;0.248464207;10;-0.666667;0;1.044444;1.00043464;1.00043334
21.084652;0.423861323;-0.361713742;0.418085623;-0.85337782;0.986373287;0.549286146;0.47551213;-0.693084556;1.09983507;0.423860733;-0.217028379;0.250851054;10;-0.666667;0;1.044444;1.00042669;1.00042527
21.104652;0.431861352;-0.367415429;0.426922005;-0.850771784;0.988563284;0.559936933;0.483591066;-0.693027118;1.09986807;0.431860686;-0.220449062;0.256153007;10;-0.666667;0;1.044444;1.00040952;1.00040835
21.115638;0.436255434;-0.370547074;0.431775069;-0.849381161;0.989731252;0.565787503;0.488027027;-0.693001178;1.09988372;0.436254764;-0.222327973;0.259065223;10;-0.666667;0;1.044444;1.00040031;1.00039929
21.123406;0.439362467;-0.372760409;0.435203105;-0.848412169;0.990535048;0.569923291;0.49116302;-0.692984241;1.0998954;0.439361971;-0.223655987;0.261122279;10;-0.666667;0;1.044444;1.00039431;1.0003933
21.129406;0.441762453;-0.374472078;0.43785127;-0.847677499;0.991148516;0.573117242;0.493585012;-0.692973915;1.09990089;0.441762175;-0.224683017;0.262711251;10;-0.666667;0;1.044444;1.00038935;1.00038835
21.149406;0.449762328;-0.380173683;0.446678364;-0.845276781;0.99314398;0.58376551;0.501655656;-0.692938281;1.09992336;0.449762732;-0.228104148;0.26800689;10;-0.666667;0;1.044444;1.00037444;1.00037318
21.152406;0.450962314;-0.38103037;0.448001783;-0.844927137;0.993435737;0.585362551;0.502865665;-0.69293148;1.09992825;0.450962705;-0.228618162;0.268800863;10;-0.666667;0;1.044444;1.00037244;1.00037114
21.164406;0.455762208;-0.384452107;0.453293717;-0.843535971;0.99458387;0.5917507;0.50770693;-0.692916284;1.09994196;0.455762336;-0.230671112;0.271975879;10;-0.666667;0;1.044444;1.00036439;1.00036316
21.166406;0.456562175;-0.385022102;0.454175435;-0.843306355;0.994772271;0.592814729;0.508513985;-0.692911349;1.09994331;0.456562259;-0.231013095;0.272504885;10;-0.666667;0;1.044444;1.00036337;1.00036219
21.191406;0.466561723;-0.392151967;0.46519727;-0.840513444;0.997074265;0.606121021;0.518596122;-0.692880244;1.09996293;0.466561919;-0.235291046;0.279117763;10;-0.666667;0;1.044444;1.00034628;1.0003456
21.204406;0.47176206;-0.395858624;0.470925206;-0.839106113;0.998226706;0.613040179;0.523837019;-0.692864881;1.09997257;0.471761955;-0.2375151;0.282554861;10;-0.666667;0;1.044444;1.00033805;1.00033794
21.208406;0.47336219;-0.396998617;0.472686745;-0.8386782;0.998574304;0.615168204;0.525450007;-0.692860009;1.09997401;0.473361991;-0.238199089;0.283611841;10;-0.666667;0;1.044444;1.00033594;1.00033605
21.245406;0.488162373;-0.407550792;0.488981983;-0.834866136;1.00167964;0.634857285;0.54036101;-0.692830128;1.09999337;0.488162819;-0.244530337;0.293388472;10;-0.666667;0;1.044444;1.00031478;1.00031545
21.248406;0.489362414;-0.408405865;0.490302094;-0.834566068;1.00192068;0.636453286;0.541569977;-0.692828339;1.09999361;0.489362884;-0.245043268;0.29418049;10;-0.666667;0;1.044444;1.0003128;1.00031333
21.249406;0.489762431;-0.408690885;0.490742126;-0.834466375;1.00200076;0.636985282;0.541972964;-0.692826721;1.09999369;0.489762905;-0.245214242;0.294444497;10;-0.666667;0;1.044444;1.00031281;1.00031329
21.263406;0.495362657;-0.412684315;0.496904065;-0.833094457;1.00311181;0.64443399;0.547612755;-0.692819071;1.09999868;0.495363006;-0.247609923;0.298141659;10;-0.666667;0;1.044444;1.00030602;1.00030569
21.268406;0.497362677;-0.414109292;0.499105787;-0.83260966;1.00350474;0.647093818;0.549626699;-0.692815434;1.10000102;0.497362926;-0.248464859;0.299462776;10;-0.666667;0;1.044444;1.0003031;1.00030258
21.272406;0.498962644;-0.41525094;0.500865815;-0.832227971;1.00381416;0.649221689;0.551237677;-0.692813404;1.10000328;0.498962845;-0.249149801;0.300518894;10;-0.666667;0;1.044444;1.00030115;1.00030053
21.296406;0.508562196;-0.422092622;0.511423921;-0.829971524;1.00562659;0.661989329;0.560902911;-0.692802977;1.10001258;0.5085628;-0.253254525;0.306854599;10;-0.666667;0;1.044444;1.00028909;1.00028873
21.351406;0.530561619;-0.437772417;0.53561035;-0.825110212;1.00951522;0.691244981;0.583043331;-0.692784973;1.10002176;0.530562443;-0.26266279;0.321366388;10;-0.666667;0;1.044444;1.00026571;1.00026498
21.365406;0.536161646;-0.441764207;0.541763637;-0.823936931;1.01044788;0.698690913;0.58867776;-0.692782492;1.10002287;0.536162474;-0.265057683;0.325058268;10;-0.666667;0;1.044444;1.00026084;1.0002598
21.415406;0.556161746;-0.455991885;0.563754926;-0.819889903;1.01365283;0.725283148;0.608792546;-0.692776199;1.10002816;0.556162028;-0.273595319;0.338253208;10;-0.666667;0;1.044444;1.00024115;1.00024077
21.416406;0.556561773;-0.4563302;0.564141586;-0.819908526;1.01361904;0.725814151;0.609194535;-0.692775917;1.10002727;0.556561983;-0.273798325;0.338485196;10;-0.666667;0;1.044444;1.00024114;1.00024074
21.417406;0.556961801;-0.456536848;0.564659914;-0.819690723;1.01382168;0.726346154;0.609596524;-0.692775636;1.10002911;0.556961937;-0.273922329;0.338796185;10;-0.666667;0;1.044444;1.00024013;1.0002397
21.418406;0.55736183;-0.456938495;0.564979911;-0.819823095;1.0136682;0.726878156;0.609998515;-0.692775356;1.10002822;0.557361893;-0.27416333;0.338988174;10;-0.666667;0;1.044444;1.00024013;1.00023967
21.419406;0.557761859;-0.457046809;0.565598244;-0.819429365;1.01404981;0.727410158;0.610400507;-0.692775079;1.10003005;0.55776185;-0.274228329;0.339359164;10;-0.666667;0;1.044444;1.00024012;1.00023963
21.420406;0.558161887;-0.457596788;0.565768246;-0.819827486;1.01362765;0.727941159;0.610803501;-0.692773669;1.10002736;0.558161808;-0.274558325;0.339461155;10;-0.666667;0;1.044444;1.00023912;1.0002386
21.421406;0.558561915;-0.457481767;0.566613249;-0.819034351;1.01441446;0.72847316;0.611205496;-0.692776125;1.1000292;0.558561767;-0.274489319;0.339968145;10;-0.666667;0;1.044444;1.00023911;1.00023857
21.422406;0.558961943;-0.458373411;0.566436588;-0.820043049;1.01337217;0.729005162;0.611607493;-0.692775854;1.10002831;0.558961727;-0.27502431;0.339862136;10;-0.666667;0;1.044444;1.0002381;1.00023754
21.423406;0.55936197;-0.457737764;0.567811594;-0.818320687;1.015105;0.729537163;0.612009492;-0.692775586;1.10003015;0.559361689;-0.274643298;0.340687127;10;-0.666667;0;1.044444;1.0002381;1.00023751
21.424406;0.559761995;-0.459421012;0.566828266;-0.820742535;1.01262227;0.730069166;0.612411491;-0.692775319;1.10002926;0.559761652;-0.275653406;0.340097532;10;-0.666667;0;1.044444;1.00023709;1.00023649
21.425406;0.56016202;-0.45757353;0.569433173;-0.816859318;1.01655196;0.730600171;0.612814492;-0.692773925;1.10002658;0.560161617;-0.274545601;0.341661536;10;-0.666667;0;1.044444;1.00023809;1.00023747
21.426406;0.560562043;-0.461112878;0.566560302;-0.822588942;1.01070132;0.731132177;0.613215492;-0.692774794;1.10003022;0.560561583;-0.276669684;0.339938973;10;-0.666667;0;1.044444;1.00023608;1.00023545
21.427406;0.560962065;-0.456416068;0.572065067;-0.813630982;1.01979499;0.731664185;0.613618493;-0.692776121;1.10002755;0.560961551;-0.273853163;0.343243196;10;-0.666667;0;1.044444;1.00023808;1.00023743
21.428406;0.561362085;-0.464332247;0.564728301;-0.809908108;1.02356042;0.732196195;0.614020495;-0.692773146;1.10002939;0.561361521;-0.278605367;0.338843969;10;-0.666667;0;1.044444;1.00023507;1.00023442
21.429406;0.561762104;-0.467774369;0.5619396;-0.806188985;1.02732929;0.732727206;0.614423495;-0.692774473;1.10002943;0.561761493;-0.271737189;0.346276528;10;-0.666667;0;1.044444;1.00023907;1.00023841
21.430406;0.562162121;-0.448250729;0.559151428;-0.838233872;0.994624791;0.733259219;0.614823495;-0.692773757;1.10002943;0.562161467;-0.268966351;0.349542214;10;-0.666667;0;1.044444;1.00023207;1.0002314
21.431406;0.562562137;-0.443629721;0.587961642;-0.78858928;1.04516419;0.733790234;0.615228494;-0.692778249;1.10002861;0.562561444;-0.287488438;0.331111311;10;-0.666667;0;1.044444;1.00024207;1.00024139
21.432406;0.562962151;-0.486998063;0.544468252;-0.865051413;0.967126743;0.734321249;0.615626491;-0.692768953;1.10003217;0.562961423;-0.292226768;0.32671651;10;-0.666667;0;1.044444;1.00022507;1.00022438
21.433406;0.563362165;-0.420481478;0.612909344;-0.746382284;1.08801702;0.734850263;0.616035488;-0.692779764;1.10002691;0.563361405;-0.252322831;0.36782078;10;-0.666667;0;1.044444;1.00025007;1.00024938
21.434406;0.563762177;-0.524462843;0.507597301;-0.930333858;0.900464339;0.735375278;0.616426483;-0.692764825;1.10003487;0.563761388;-0.314722065;0.304648772;10;-0.666667;0;1.044444;1.00021108;1.00021037
21.435406;0.564162188;-0.363365593;0.672514557;-0.644130482;1.19215118;0.735893291;0.616846478;-0.692790288;1.1000208;0.564161374;-0.218063217;0.403599207;10;-0.666667;0;1.044444;1.00027008;1.00026937
21.436406;0.564562199;-0.615303436;0.416223717;-1.0899356;0.737345383;0.736385303;0.617220471;-0.692751236;1.10004283;0.564561362;-0.369225395;0.249824642;10;-0.666667;0;1.044444;1.00017709;1.00017636
21.437406;0.564962209;-0.222431366;0.817354856;-0.393776284;1.44684047;0.736829315;0.617666465;-0.692812272;1.10000676;0.564961352;-0.133501603;0.490503033;10;-0.666667;0;1.044444;1.0003211;1.00032036
21.438406;0.565362218;-0.462476044;0.573726338;-0.818155163;1.01498728;0.737515325;0.618042458;-0.692762924;1.100036;0.565361344;-0.277527845;0.344325354;10;-0.666667;0;1.044444;1.00021511;1.00021435
21.504206;0.591681576;-0.481344695;0.602657774;-0.813462236;1.01866818;0.77250138;0.644495963;-0.692771614;1.10003105;0.591681462;-0.288779996;0.361650488;10;-0.666667;0;1.044444;1.00021212;1.00021121
21.567206;0.616882276;-0.499255201;0.630374996;-0.80932085;1.021876;0.805996675;0.669813205;-0.692772865;1.100031;0.61688218;-0.299552784;0.37822489;10;-0.666667;0;1.044444;1.00019495;1.00019534
21.570324;0.618130251;-0.500142027;0.631745002;-0.809121274;1.02202646;0.807653599;0.671066166;-0.692770715;1.10003102;0.618130225;-0.300084928;0.3790465;10;-0.666667;0;1.044444;1.00019485;1.00019546
21.571340;0.618536242;-0.500470357;0.632160186;-0.809121015;1.02202653;0.808184571;0.671470147;-0.692832916;1.09999218;0.618536238;-0.300281933;0.379295508;10;-0.666667;0;1.044444;1.00018582;1.00018649
21.572340;0.618936232;-0.500865353;0.632515225;-0.809236308;1.02193958;0.808690542;0.671862127;-0.693006647;1.09988125;0.61893625;-0.300518937;0.379508517;10;-0.666667;0;1.044444;1.00016779;1.00016852
21.573340;0.619336223;-0.501327016;0.632816933;-0.80945909;1.02176663;0.809181512;0.672248105;-0.693285533;1.09970341;0.619336261;-0.300795941;0.379689525;10;-0.666667;0;1.044444;1.00014576;1.00014655
21.574340;0.619736214;-0.501848678;0.633070307;-0.809778396;1.02151591;0.809657481;0.672628081;-0.693661968;1.0994662;0.61973627;-0.301108943;0.379841534;10;-0.666667;0;1.044444;1.00012173;1.00012258
21.575340;0.620136206;-0.502428673;0.633280349;-0.810191352;1.02119564;0.810120449;0.673002056;-0.694128365;1.09916972;0.620136277;-0.301456944;0.379967542;10;-0.666667;0;1.044444;1.0000967;1.0000976
21.576340;0.6205362;-0.503060335;0.633448724;-0.810687032;1.02080863;0.810570416;0.673372029;-0.694677574;1.09881822;0.620536282;-0.301835944;0.380068549;10;-0.666667;0;1.044444;1.00007368;1.00007462
21.577340;0.620936195;-0.50374033;0.633578766;-0.81125991;1.02036039;0.811010381;0.673738002;-0.695297102;1.09842167;0.620936284;-0.302243942;0.380146556;10;-0.666667;0;1.044444;1.00005265;1.00005364
21.578340;0.621336192;-0.504461993;0.633677142;-0.811899106;1.01986177;0.811439346;0.674099974;-0.695986843;1.09797768;0.621336284;-0.302676938;0.380205561;10;-0.666667;0;1.044444;1.00003263;1.00003365
21.579340;0.621736192;-0.505221989;0.633742182;-0.812599131;1.01931017;0.81185931;0.674457947;-0.696734342;1.09749618;0.621736281;-0.303132933;0.380244565;10;-0.666667;0;1.044444;1.00001462;1.00001566
21.580340;0.622136194;-0.506016987;0.633780554;-0.81335451;1.01871642;0.812270274;0.67481192;-0.697539519;1.09698219;0.622136276;-0.303609926;0.380267567;10;-0.666667;0;1.044444;0.999998603;0.999999663
21.581340;0.622536198;-0.506843652;0.633793924;-0.814159782;1.01808327;0.812674237;0.675163894;-0.698390355;1.09643001;0.622536269;-0.304105916;0.380275568;10;-0.666667;0;1.044444;0.999984591;0.999985666
21.582340;0.622936205;-0.507698654;0.633783958;-0.8150095;1.01741349;0.8130712;0.675513869;-0.69928432;1.09585206;0.622936262;-0.304618903;0.380269567;10;-0.666667;0;1.044444;0.999971583;0.999972666
21.583340;0.623336213;-0.508578657;0.633752325;-0.815898231;1.0167098;0.813462163;0.675860846;-0.700217458;1.09524503;0.623336253;-0.305146888;0.380250564;10;-0.666667;0;1.044444;0.999959577;0.999960663
21.584340;0.623736224;-0.509481997;0.633704021;-0.816823229;1.01598031;0.813847127;0.676205825;-0.70118622;1.09461721;0.623736244;-0.305688869;0.380221559;10;-0.666667;0;1.044444;0.999949574;0.999950659
21.585340;0.624136238;-0.510403671;0.633637383;-0.817776411;1.01522237;0.814227092;0.676547805;-0.702186671;1.09396779;0.624136234;-0.306241847;0.380181552;10;-0.666667;0;1.044444;0.999940573;0.999941653
21.586340;0.624536253;-0.511343681;0.633555742;-0.818757726;1.01444139;0.814602058;0.676889787;-0.703210732;1.09329934;0.624536225;-0.306805824;0.380132543;10;-0.666667;0;1.044444;0.999932575;0.999933644
21.587340;0.62493627;-0.512300361;0.633460765;-0.819764451;1.01364007;0.814974026;0.677229771;-0.704260451;1.09261262;0.624936216;-0.307379798;0.380075532;10;-0.666667;0;1.044444;0.999925579;0.999926633
21.588340;0.625336288;-0.513270375;0.633354119;-0.820791209;1.01282112;0.815341994;0.677567757;-0.705333335;1.09191261;0.625336208;-0.307961771;0.380011519;10;-0.666667;0;1.044444;0.999919585;0.99992062
21.589340;0.625736308;-0.514252057;0.633235805;-0.821835297;1.01198458;0.815706964;0.677905744;-0.706419902;1.09119608;0.625736202;-0.308550744;0.379940506;10;-0.666667;0;1.044444;0.999914592;0.999915605
21.590340;0.626136328;-0.515245406;0.633109154;-0.822896684;1.01113579;0.816067934;0.678241733;-0.707527128;1.09047119;0.626136197;-0.309146717;0.379864492;10;-0.666667;0;1.044444;0.999909601;0.999910587
21.592340;0.626936368;-0.517260439;0.63282918;-0.825060588;1.00939895;0.816783875;0.678911717;-0.709777205;1.0889875;0.62693619;-0.310355664;0.379696463;10;-0.666667;0;1.044444;0.999902624;0.999903546
21.593340;0.627336387;-0.518278789;0.632677524;-0.826157739;1.0085136;0.817138845;0.67924571;-0.710917575;1.08823363;0.627336188;-0.310966639;0.379605447;10;-0.666667;0;1.044444;0.999899637;0.999900523
21.594340;0.627736405;-0.519303805;0.632520866;-0.827264113;1.00762141;0.817491814;0.679578706;-0.712070132;1.0874723;0.627736186;-0.311581615;0.379511432;10;-0.666667;0;1.044444;0.999896653;0.999897499
21.595340;0.628136422;-0.520333821;0.632357539;-0.828377038;1.00671973;0.817842784;0.679911702;-0.713226462;1.08670191;0.628136184;-0.312199591;0.379413417;10;-0.666667;0;1.044444;0.999894669;0.999895473
21.596340;0.628536437;-0.521368836;0.632190875;-0.829496503;1.00581391;0.818192753;0.6802437;-0.71439251;1.08592896;0.628536182;-0.312820568;0.379313402;10;-0.666667;0;1.044444;0.999892687;0.999893448
21.598340;0.629336462;-0.523448865;0.631844208;-0.831747058;1.00398454;0.818888691;0.6809077;-0.716733431;1.08436821;0.629336178;-0.314068523;0.379105375;10;-0.666667;0;1.044444;0.999890721;0.999891396
21.601340;0.63053648;-0.526590565;0.631299192;-0.835146567;1.00120953;0.819924602;0.681900708;-0.720267535;1.08199964;0.63053617;-0.315953456;0.378778343;10;-0.666667;0;1.044444;0.999888768;0.99988932
21.602340;0.630936481;-0.527640573;0.631112516;-0.836281273;1.00027894;0.820269573;0.682231713;-0.721449798;1.08120352;0.630936167;-0.316583435;0.378666335;10;-0.666667;0;1.044444;0.999888782;0.999889296
21.604340;0.631736475;-0.529745585;0.630734159;-0.838554301;0.998413396;0.820955519;0.682892723;-0.723814387;1.07960784;0.631736162;-0.317846394;0.378439322;10;-0.666667;0;1.044444;0.99988881;0.999889251
21.615340;0.63613634;-0.541313909;0.628567274;-0.850939628;0.9881017;0.824705368;0.686526735;-0.736736307;1.07077841;0.636136045;-0.324787279;0.377139277;10;-0.666667;0;1.044444;0.99989594;0.999896118
21.621340;0.638536281;-0.547587216;0.627357162;-0.857566041;0.98249282;0.826742435;0.688510664;-0.743669116;1.06595965;0.638535937;-0.328551368;0.376413265;10;-0.666667;0;1.044444;0.999900951;0.999901123
21.624340;0.639736268;-0.55070887;0.62674713;-0.86083718;0.97969634;0.827759494;0.689504623;-0.747095431;1.06355276;0.639735898;-0.330424461;0.376047282;10;-0.666667;0;1.044444;0.999903956;0.999904122
21.627340;0.640936271;-0.553820532;0.626135461;-0.86408047;0.976907746;0.828776553;0.690497583;-0.750500901;1.06115192;0.640935868;-0.332291583;0.375680315;10;-0.666667;0;1.044444;0.999906964;0.999907108
21.636340;0.644536368;-0.563093837;0.624287303;-0.873642104;0.968583716;0.831821683;0.693483518;-0.760559838;1.05395603;0.644535783;-0.337856;0.374571469;10;-0.666667;0;1.044444;0.99991599;0.999915979
21.639340;0.645736412;-0.5661655;0.62366741;-0.876775463;0.965823655;0.832835709;0.694480516;-0.763862182;1.05156465;0.645735752;-0.339699118;0.374199511;10;-0.666667;0;1.044444;0.999918022;0.999917931
21.640340;0.646136424;-0.567187167;0.623459117;-0.877813885;0.964903332;0.833173715;0.694812518;-0.764958029;1.05076715;0.646135741;-0.340312154;0.374074522;10;-0.666667;0;1.044444;0.999919038;0.999918917
21.645340;0.648136462;-0.572278846;0.62241768;-0.882961012;0.960318748;0.834860726;0.696475549;-0.770396755;1.04678657;0.648135687;-0.343367297;0.37344954;10;-0.666667;0;1.044444;0.999924156;0.999923864
21.646340;0.648536464;-0.57329385;0.622209395;-0.883981479;0.959405224;0.835197724;0.696808563;-0.771478075;1.04598974;0.648535677;-0.343976319;0.373324537;10;-0.666667;0;1.044444;0.999925187;0.999924858
21.649340;0.649736462;-0.576335531;0.621579535;-0.887030196;0.956663702;0.836208719;0.697806622;-0.774702616;1.04360531;0.649735655;-0.345801365;0.372946514;10;-0.666667;0;1.044444;0.999927292;0.999926849
21.651340;0.650536454;-0.578357212;0.621157951;-0.889047021;0.954839079;0.836882719;0.698472676;-0.776841671;1.04201609;0.650535646;-0.347014383;0.372693489;10;-0.666667;0;1.044444;0.999929371;0.999928853
21.658340;0.653336375;-0.585402284;0.619673105;-0.896019783;0.948474035;0.839236753;0.700806927;-0.784243011;1.0364577;0.653335624;-0.351241382;0.371802377;10;-0.666667;0;1.044444;0.999935642;0.999934908
21.666340;0.656536195;-0.593395685;0.617954757;-0.903827357;0.941233832;0.841921803;0.703477253;-0.792558092;1.03012156;0.656535585;-0.356037392;0.370771304;10;-0.666667;0;1.044444;0.999941816;0.999941043
21.668340;0.657336146;-0.595385705;0.617523072;-0.905754706;0.939431618;0.842591804;0.704145324;-0.794613429;1.02853836;0.65733557;-0.357231406;0.370512312;10;-0.666667;0;1.044444;0.999943827;0.999943083
21.670340;0.658136099;-0.597370728;0.617088047;-0.907669776;0.937628721;0.843261797;0.704813381;-0.796657778;1.02695578;0.658135554;-0.358422424;0.370251332;10;-0.666667;0;1.044444;0.999944825;0.999944123
21.673340;0.659336038;-0.60034244;0.616434671;-0.910524828;0.93493132;0.844265772;0.705816436;-0.799710015;1.0245849;0.659335531;-0.360205458;0.369859382;10;-0.666667;0;1.044444;0.999946799;0.999946185
21.675340;0.660136003;-0.602320806;0.61599631;-0.912418226;0.933134295;0.844934745;0.70648545;-0.801731783;1.02300365;0.660135517;-0.361392482;0.369596426;10;-0.666667;0;1.044444;0.999948771;0.999948225
21.678340;0.66133596;-0.605279184;0.615337942;-0.91523588;0.930445652;0.845936693;0.707489442;-0.80474963;1.02063547;0.661335497;-0.36316752;0.3692015;10;-0.666667;0;1.044444;0.999950712;0.999950278
21.679340;0.661735947;-0.60626253;0.615116266;-0.916168632;0.929548247;0.846270673;0.707824433;-0.805750942;1.01984395;0.661735491;-0.363757533;0.369068525;10;-0.666667;0;1.044444;0.999951688;0.999951294
21.680340;0.662135935;-0.607247539;0.614896258;-0.917102775;0.928654444;0.846603653;0.708159422;-0.806748953;1.01905553;0.662135485;-0.364348547;0.36893655;10;-0.666667;0;1.044444;0.999951662;0.99995131
21.682340;0.662935912;-0.609210883;0.614452907;-0.918957628;0.92686505;0.84727161;0.708829395;-0.808739794;1.01747624;0.662935474;-0.365526573;0.368670599;10;-0.666667;0;1.044444;0.999953605;0.999953339
21.685340;0.664135881;-0.612152547;0.613787876;-0.921726517;0.924189052;0.848271544;0.709834339;-0.811710786;1.01511056;0.664135452;-0.367291607;0.368271675;10;-0.666667;0;1.044444;0.999955517;0.999955377
21.688340;0.665335861;-0.615085867;0.613117834;-0.924472903;0.921515204;0.849270475;0.710839272;-0.814661649;1.01274922;0.665335427;-0.369051629;0.367869754;10;-0.666667;0;1.044444;0.999957432;0.999957413
21.690340;0.666135853;-0.617035859;0.612669467;-0.926289994;0.919735492;0.849936432;0.711510223;-0.816617644;1.01117338;0.666135409;-0.370221633;0.367600809;10;-0.666667;0;1.044444;0.999958378;0.999958435
21.692340;0.666935851;-0.618984189;0.612219432;-0.928100226;0.917957551;0.850601397;0.712181174;-0.818565271;1.00959818;0.666935389;-0.37139063;0.367330866;10;-0.666667;0;1.044444;0.999960327;0.999960453
21.697340;0.668935865;-0.623839207;0.611091019;-0.932583177;0.913526311;0.852262364;0.713859058;-0.823397887;1.00566541;0.668935325;-0.374303594;0.366654007;10;-0.666667;0;1.044444;0.999963228;0.999963467
21.698340;0.669335871;-0.624807549;0.610862675;-0.933472564;0.912639252;0.852594368;0.714195038;-0.824359354;1.00487958;0.669335309;-0.374884585;0.366517034;10;-0.666667;0;1.044444;0.999964216;0.999964464
