time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
21.704340;0.671735924;-0.630602645;0.609494322;-0.938764306;0.90734153;0.854583448;0.716210964;-0.830076617;1.00016613;0.671735224;-0.3783615;0.365696163;10;-0.666667;0;1.044444;0.999967215;0.999967383
21.705340;0.672135935;-0.631565997;0.609264326;-0.93963887;0.906459356;0.854914467;0.716546961;-0.831022487;0.999383148;0.672135215;-0.378939481;0.365558176;10;-0.666667;0;1.044444;0.999968228;0.999968359
21.706340;0.672535947;-0.632529349;0.609034333;-0.940512394;0.905578231;0.855245485;0.71688296;-0.831965147;0.99859857;0.672535208;-0.379517462;0.365420186;10;-0.666667;0;1.044444;0.999969244;0.999969332
21.713340;0.67533603;-0.639244442;0.607417716;-0.946556149;0.8994297;0.857560589;0.719238007;-0.838514773;0.993111334;0.675335218;-0.383546332;0.364450158;10;-0.666667;0;1.044444;0.999973411;0.999973106
21.714340;0.675736039;-0.640199446;0.607184384;-0.947409114;0.898551972;0.857890596;0.719575019;-0.839442298;0.992326609;0.675735229;-0.384119315;0.364310142;10;-0.666667;0;1.044444;0.999973435;0.999973074
21.719340;0.677736072;-0.644969432;0.606017703;-0.951651461;0.894178852;0.859540611;0.721259094;-0.844051904;0.988415369;0.677735313;-0.386981247;0.363610045;10;-0.666667;0;1.044444;0.999976535;0.999975943
21.724340;0.679736083;-0.649721027;0.604841015;-0.955841882;0.889816719;0.86118763;0.722944185;-0.848611175;0.984507178;0.679735418;-0.389832207;0.362903955;10;-0.666667;0;1.044444;0.999979604;0.999978883
21.725340;0.680136085;-0.650669338;0.604604344;-0.956674068;0.888945407;0.861516638;0.7232812;-0.849517716;0.983725883;0.680135439;-0.390401203;0.362761941;10;-0.666667;0;1.044444;0.999980614;0.999979881
21.728340;0.681336091;-0.653509258;0.603892666;-0.95915743;0.88633516;0.862503667;0.724293234;-0.852226504;0.98138271;0.681335497;-0.392105198;0.362334911;10;-0.666667;0;1.044444;0.999982634;0.999981894
21.730340;0.682136093;-0.655399194;0.603417655;-0.960803267;0.884599279;0.86316069;0.724968243;-0.854021643;0.979823018;0.682135532;-0.393239197;0.362049899;10;-0.666667;0;1.044444;0.999983638;0.999982915
21.733340;0.683336096;-0.658227419;0.602700963;-0.96325504;0.881996982;0.864145725;0.725980234;-0.856701794;0.977483851;0.68333558;-0.394936191;0.361619887;10;-0.666667;0;1.044444;0.999984623;0.999983962
21.734340;0.683736096;-0.659169047;0.60246262;-0.964068761;0.881132393;0.864473735;0.726318225;-0.857590434;0.97670315;0.683735594;-0.395501187;0.361476883;10;-0.666667;0;1.044444;0.999985611;0.99998498
21.735340;0.684136097;-0.660110676;0.602222609;-0.964881531;0.88026638;0.864801743;0.726656213;-0.858478247;0.975925467;0.684135607;-0.396066181;0.361332879;10;-0.666667;0;1.044444;0.999985596;0.999984999
21.746744;0.688698087;-0.670792059;0.599464181;-0.974000093;0.870430087;0.868536782;0.730510011;-0.868470775;0.967051217;0.688697678;-0.402474971;0.359677741;10;-0.666667;0;1.044444;0.999991258;0.999991223
21.747000;0.688800087;-0.671030388;0.599402514;-0.974201872;0.870211661;0.868620783;0.730597007;-0.868691287;0.966851656;0.68879968;-0.402617964;0.359640736;10;-0.666667;0;1.044444;0.99999225;0.999992229
21.748768;0.689507087;-0.672593704;0.598980846;-0.975470271;0.868707811;0.869200789;0.731196985;-0.870105079;0.965474773;0.689506701;-0.403555917;0.359387694;10;-0.666667;0;1.044444;1.00000719;1.00000727
21.749768;0.689907088;-0.673420363;0.598750848;-0.976102929;0.867870761;0.869531791;0.731537976;-0.870824954;0.964692091;0.689906717;-0.40405189;0.359249667;10;-0.666667;0;1.044444;1.00002016;1.00002029
21.750768;0.690307091;-0.674207023;0.598527519;-0.976676908;0.86704434;0.869864793;0.731880969;-0.87149168;0.963909779;0.690306734;-0.404523863;0.35911564;10;-0.666667;0;1.044444;1.00003413;1.00003431
21.751768;0.690707096;-0.67495535;0.598307526;-0.977194722;0.866223703;0.870198793;0.732223965;-0.872105432;0.963128196;0.690706755;-0.404972837;0.358983611;10;-0.666667;0;1.044444;1.0000491;1.00004933
21.752768;0.691107104;-0.675668678;0.598095867;-0.977661293;0.865416075;0.870534791;0.732567965;-0.872671917;0.962348303;0.691106777;-0.405400812;0.358856582;10;-0.666667;0;1.044444;1.00006308;1.00006335
21.753768;0.691507113;-0.67634534;0.597887545;-0.9780743;0.864614203;0.870872787;0.732912967;-0.873188928;0.961565553;0.691506802;-0.405806789;0.358731553;10;-0.666667;0;1.044444;1.00007706;1.00007736
21.754768;0.691907125;-0.676990336;0.59768589;-0.978441063;0.863822896;0.871211781;0.733259971;-0.873659886;0.960783189;0.691906829;-0.406193769;0.358610523;10;-0.666667;0;1.044444;1.00009004;1.00009038
21.755768;0.692307139;-0.677602;0.59748757;-0.978759255;0.863037319;0.871552772;0.733606978;-0.874087236;0.960001563;0.692306858;-0.406560752;0.358491495;10;-0.666667;0;1.044444;1.00010302;1.00010339
21.757768;0.693107171;-0.678738659;0.597104265;-0.979269499;0.861488132;0.872237749;0.734303997;-0.874823668;0.958438877;0.693106923;-0.407242726;0.35826144;10;-0.666667;0;1.044444;1.000126;1.0001264
21.758768;0.693507189;-0.679265324;0.596919281;-0.979464101;0.860724494;0.872582734;0.734653008;-0.875134051;0.957656857;0.693506958;-0.407558717;0.358150415;10;-0.666667;0;1.044444;1.00013699;1.00013741
21.759768;0.693907208;-0.679765321;0.596737631;-0.979620049;0.859966542;0.872927718;0.735003019;-0.875411202;0.956876545;0.693906995;-0.407858711;0.358041391;10;-0.666667;0;1.044444;1.00014699;1.00014741
21.760768;0.694307228;-0.680240318;0.596559314;-0.979739812;0.859214266;0.873274701;0.73535403;-0.875652902;0.956093407;0.694307032;-0.408143706;0.357934369;10;-0.666667;0;1.044444;1.00015699;1.0001574
21.761768;0.694707249;-0.680691982;0.59638433;-0.979825851;0.858467655;0.873621683;0.735706042;-0.875861465;0.955309719;0.69470707;-0.408414703;0.357829349;10;-0.666667;0;1.044444;1.00016598;1.0001664
21.763768;0.695507293;-0.681528642;0.596041029;-0.979901781;0.856986595;0.874318644;0.736411063;-0.876190799;0.953741027;0.695507145;-0.408916702;0.357623316;10;-0.666667;0;1.044444;1.00018299;1.00018338
21.765768;0.69630734;-0.682283636;0.595707722;-0.979860256;0.855523303;0.875018602;0.737118081;-0.876408588;0.952168226;0.696307211;-0.409369707;0.357423293;10;-0.666667;0;1.044444;1.000199;1.00019935
21.766768;0.696707365;-0.682631968;0.595544397;-0.979797668;0.854797701;0.875369579;0.737472089;-0.876480569;0.95138344;0.69670724;-0.409578711;0.357325286;10;-0.666667;0;1.044444;1.00020601;1.00020633
21.767768;0.697107391;-0.682961966;0.595382738;-0.979708852;0.854075323;0.875721554;0.737827097;-0.876526444;0.950595858;0.697107266;-0.409776716;0.35722828;10;-0.666667;0;1.044444;1.00021302;1.00021331
21.768768;0.697507418;-0.683276964;0.595222741;-0.979598634;0.853356163;0.876073529;0.738182105;-0.876551953;0.949806774;0.697507289;-0.409965721;0.357132276;10;-0.666667;0;1.044444;1.00021903;1.00021928
21.770768;0.698307474;-0.683856959;0.594907736;-0.979306976;0.851927473;0.876778475;0.738894121;-0.87653736;0.948228312;0.698307325;-0.410313734;0.356943272;10;-0.666667;0;1.044444;1.00023105;1.00023122
21.771768;0.698707501;-0.684123622;0.594752727;-0.979128001;0.851217933;0.877132447;0.739250131;-0.876498507;0.947437965;0.698707338;-0.410473741;0.356850273;10;-0.666667;0;1.044444;1.00023707;1.00023719
21.772768;0.699107528;-0.684376952;0.594597714;-0.97893016;0.850509203;0.877485419;0.73960714;-0.876442731;0.946647099;0.699107346;-0.410625749;0.356757274;10;-0.666667;0;1.044444;1.00024208;1.00024216
21.775768;0.700307605;-0.685060264;0.594140985;-0.978228513;0.848399763;0.878548335;0.740678176;-0.876172205;0.944270074;0.700307354;-0.411035776;0.356483288;10;-0.666667;0;1.044444;1.00025612;1.00025607
21.776557;0.700623624;-0.685221923;0.594020965;-0.978018058;0.847845843;0.878828313;0.740960187;-0.876079408;0.943645245;0.700623351;-0.411132784;0.356411293;10;-0.666667;0;1.044444;1.00025913;1.00025904
21.777565;0.701026648;-0.685418578;0.59386927;-0.977736371;0.847142098;0.879185286;0.741321201;-0.875942788;0.94284395;0.701026346;-0.411250795;0.356320302;10;-0.666667;0;1.044444;1.00026315;1.00026301
21.778565;0.701426671;-0.685603566;0.593719241;-0.977442555;0.846445156;0.87954126;0.741680215;-0.875795177;0.942045977;0.701426339;-0.411361806;0.356230311;10;-0.666667;0;1.044444;1.00026716;1.00026698
21.780565;0.702226713;-0.685941874;0.593422517;-0.976810831;0.845058398;0.880251213;0.742397245;-0.87546115;0.940453614;0.70222632;-0.411564828;0.356052333;10;-0.666667;0;1.044444;1.00027419;1.00027392
21.781565;0.702626732;-0.68609686;0.593274155;-0.976475345;0.844366201;0.88060719;0.74275626;-0.875275835;0.93965571;0.702626309;-0.41165784;0.355963344;10;-0.666667;0;1.044444;1.0002772;1.00027689
21.784565;0.703826781;-0.686513481;0.592830743;-0.975402503;0.84229669;0.881674133;0.743834308;-0.874652554;0.937260888;0.703826269;-0.411907877;0.355697378;10;-0.666667;0;1.044444;1.00028624;1.00028582
21.786565;0.704626807;-0.686751782;0.592535701;-0.974633323;0.840921715;0.882385103;0.744553343;-0.87418615;0.935659577;0.704626234;-0.412050903;0.355520397;10;-0.666667;0;1.044444;1.00029126;1.00029078
21.787565;0.705026817;-0.686860098;0.59238735;-0.974234019;0.840234214;0.882741091;0.744913362;-0.873940393;0.934858338;0.705026215;-0.412115916;0.355431404;10;-0.666667;0;1.044444;1.00029327;1.00029276
21.788565;0.705426826;-0.686961746;0.592240668;-0.973825718;0.839549853;0.883097082;0.745273381;-0.873685925;0.934057875;0.705426195;-0.412176928;0.355343411;10;-0.666667;0;1.044444;1.00029528;1.00029474
21.792565;0.707026842;-0.687309991;0.591652294;-0.972114617;0.836817787;0.88452007;0.746714461;-0.872591218;0.930849118;0.70702611;-0.412385972;0.354990432;10;-0.666667;0;1.044444;1.00030332;1.0003027
21.793565;0.707426842;-0.687383299;0.59150562;-0.971668612;0.836137288;0.884876071;0.747075481;-0.872298923;0.930044585;0.70742609;-0.412429981;0.354902437;10;-0.666667;0;1.044444;1.00030433;1.00030369
21.798565;0.709426814;-0.687681492;0.590765597;-0.969349797;0.832736885;0.886654088;0.748880584;-0.870754904;0.926022435;0.709426011;-0.412609003;0.354458472;10;-0.666667;0;1.044444;1.00031036;1.00030966
21.802565;0.711026773;-0.687848048;0.590168923;-0.967402863;0.83002375;0.88807609;0.750325655;-0.869431095;0.922799653;0.711025993;-0.412708998;0.354100517;10;-0.666667;0;1.044444;1.00031435;1.00031365
21.804565;0.711826752;-0.687911332;0.589870582;-0.966404579;0.828671753;0.888786077;0.751048682;-0.868747249;0.92118787;0.711825998;-0.412746991;0.353921543;10;-0.666667;0;1.044444;1.00031634;1.00031565
21.805565;0.712226743;-0.687939643;0.589720575;-0.965901598;0.827995723;0.889141067;0.751410693;-0.868397485;0.920382533;0.712226003;-0.412763987;0.353831555;10;-0.666667;0;1.044444;1.00031634;1.00031565
21.806565;0.712626736;-0.687964624;0.5895689;-0.965394504;0.827318115;0.889495054;0.751771704;-0.868046999;0.91957698;0.712626008;-0.412778982;0.353740567;10;-0.666667;0;1.044444;1.00031733;1.00031665
21.810565;0.714226721;-0.688037906;0.588963853;-0.963334478;0.824617615;0.890913991;0.753219735;-0.866610652;0.916351017;0.714226028;-0.412822948;0.353377616;10;-0.666667;0;1.044444;1.00031929;1.00031865
21.813565;0.715426719;-0.688069562;0.588503811;-0.961762903;0.82259144;0.89197594;0.754304749;-0.865507795;0.913932627;0.715426039;-0.412841906;0.353101655;10;-0.666667;0;1.044444;1.00032025;1.00031965
21.818565;0.71742671;-0.688087918;0.587732071;-0.959107313;0.819222598;0.89374387;0.756115748;-0.863626665;0.909900981;0.717426044;-0.412852823;0.352638725;10;-0.666667;0;1.044444;1.00032019;1.00031967
21.820565;0.718226702;-0.688084609;0.587420375;-0.958034383;0.817876148;0.894450853;0.756839735;-0.862862205;0.908288478;0.718226043;-0.412850789;0.352451751;10;-0.666667;0;1.044444;1.00032116;1.00032068
21.822565;0.719026689;-0.68807464;0.587107018;-0.956954576;0.816530382;0.895156846;0.757564717;-0.86209146;0.90667786;0.71902604;-0.412844753;0.352263771;10;-0.666667;0;1.044444;1.00032113;1.00032069
21.827565;0.721026636;-0.688033059;0.586313644;-0.954242447;0.813165201;0.896918876;0.759376657;-0.860148523;0.902651084;0.721026024;-0.412819655;0.351787788;10;-0.666667;0;1.044444;1.00032006;1.00031974
21.833565;0.723426551;-0.687951499;0.585348614;-0.950963917;0.809133695;0.899029022;0.761550596;-0.857787136;0.897824553;0.723426038;-0.41277054;0.351208764;10;-0.666667;0;1.044444;1.00031903;1.00031884
21.834565;0.723826537;-0.687934848;0.585186944;-0.950415387;0.808463239;0.899381057;0.761913588;-0.857389385;0.897020561;0.723826049;-0.412760524;0.35111176;10;-0.666667;0;1.044444;1.00031904;1.00031886
21.849565;0.729826375;-0.687631634;0.582690329;-0.942186507;0.79839647;0.904632693;0.767353297;-0.851410795;0.884994613;0.729826253;-0.412578493;0.349613718;10;-0.666667;0;1.044444;1.0003142;1.00031412
21.858565;0.733426237;-0.687413371;0.581142093;-0.937264194;0.792366667;0.907768038;0.770616977;-0.847811206;0.87780731;0.73342616;-0.412447663;0.348684789;10;-0.666667;0;1.044444;1.00031133;1.00031128
21.860565;0.734226207;-0.6873634;0.580792111;-0.936174876;0.791026645;0.908463102;0.771342922;-0.84701328;0.876214044;0.734226126;-0.412417713;0.348474811;10;-0.666667;0;1.044444;1.00031034;1.00031032
21.866565;0.736626132;-0.687206836;0.579730499;-0.932912053;0.787008166;0.910545252;0.773519817;-0.844618816;0.871438264;0.736626034;-0.412323841;0.347837857;10;-0.666667;0;1.044444;1.0003083;1.00030842
21.878565;0.741425992;-0.686887003;0.577555593;-0.926440731;0.778979421;0.914693437;0.777874759;-0.839854092;0.861918837;0.741425863;-0.412131928;0.346532794;10;-0.666667;0;1.044444;1.00030306;1.00030349
21.881565;0.742625957;-0.686805346;0.577002264;-0.924833697;0.77697553;0.915726459;0.778963769;-0.838667226;0.859545748;0.742625828;-0.412082938;0.346200772;10;-0.666667;0;1.044444;1.000301;1.00030147
21.882565;0.743025947;-0.686778679;0.576815599;-0.924299918;0.776306016;0.916070467;0.779326773;-0.838272339;0.858756192;0.743025819;-0.412066943;0.346088766;10;-0.666667;0;1.044444;1.00030098;1.00030146
21.889565;0.745825905;-0.686588655;0.575500623;-0.920575046;0.771628367;0.918476503;0.7818668;-0.83551939;0.853231709;0.745825775;-0.411953027;0.345299723;10;-0.666667;0;1.044444;1.00029783;1.00029837
21.890565;0.746225899;-0.686560315;0.575312297;-0.920043613;0.770962359;0.918819502;0.782229801;-0.835127408;0.852443737;0.746225771;-0.411936045;0.345186718;10;-0.666667;0;1.044444;1.0002968;1.00029735
21.894565;0.747825873;-0.686451947;0.574547337;-0.917930262;0.768289849;0.920190487;0.7836818;-0.83356096;0.849294856;0.747825755;-0.41187113;0.344727692;10;-0.666667;0;1.044444;1.00029567;1.00029627
21.896565;0.748625857;-0.686396931;0.574164027;-0.916875868;0.766956763;0.920875474;0.784407799;-0.832778841;0.847722645;0.74862575;-0.411838182;0.344497675;10;-0.666667;0;1.044444;1.0002946;1.00029523
21.899565;0.749825827;-0.686315245;0.573582396;-0.915299619;0.76495358;0.921900456;0.785496799;-0.831609439;0.845367638;0.749825749;-0.41178927;0.344148644;10;-0.666667;0;1.044444;1.00029348;1.00029416
21.909565;0.753825783;-0.686045181;0.57161583;-0.910084637;0.758285571;0.925310424;0.789127832;-0.827732412;0.837530333;0.753825796;-0.411627568;0.342968516;10;-0.666667;0;1.044444;1.00028811;1.00028895
21.916565;0.756625856;-0.685856808;0.570210877;-0.906467734;0.753622535;0.927689454;0.791669907;-0.82503903;0.832064199;0.756625871;-0.411514774;0.342125484;10;-0.666667;0;1.044444;1.00028501;1.00028592
21.924565;0.75982597;-0.685645207;0.568575886;-0.902371341;0.748296933;0.930398457;0.79457506;-0.821980921;0.825835851;0.75982602;-0.411387945;0.341144559;10;-0.666667;0;1.044444;1.00028198;1.00028298
21.933565;0.763426129;-0.685408651;0.566700839;-0.897805724;0.742312271;0.933436468;0.797844171;-0.8185672;0.818850699;0.763426247;-0.411245953;0.340019659;10;-0.666667;0;1.044444;1.00027807;1.00027904
21.934565;0.763826144;-0.685381994;0.566489162;-0.897300608;0.741646426;0.933772473;0.798207172;-0.818190772;0.818075328;0.763826275;-0.411229945;0.339892672;10;-0.666667;0;1.044444;1.00027809;1.00027905
21.937565;0.765026172;-0.685303689;0.565854121;-0.895790634;0.739653062;0.934782492;0.799297162;-0.817058345;0.815754519;0.765026361;-0.411182914;0.339511712;10;-0.666667;0;1.044444;1.00027716;1.00027804
21.938565;0.765426175;-0.685278698;0.565642439;-0.895289819;0.738989995;0.935118499;0.799660155;-0.816683283;0.81498197;0.76542639;-0.411167902;0.339384724;10;-0.666667;0;1.044444;1.00027619;1.00027704
21.949565;0.769826026;-0.684995399;0.563272269;-0.889804622;0.731687554;0.938807514;0.803655941;-0.812564412;0.806493835;0.769826653;-0.410997773;0.337962706;10;-0.666667;0;1.044444;1.0002726;1.00027291
21.955565;0.772225912;-0.684843682;0.56195721;-0.886842923;0.727710566;0.940813416;0.80583579;-0.810337214;0.801879869;0.77222676;-0.410906712;0.337173557;10;-0.666667;0;1.044444;1.00027088;1.00027079
21.966565;0.776625857;-0.684568601;0.559500428;-0.881464762;0.72042421;0.944476211;0.809832685;-0.806282059;0.79345001;0.776626939;-0.410741447;0.335699279;10;-0.666667;0;1.044444;1.00026616;1.00026557
21.967565;0.777025868;-0.6845436;0.559273749;-0.880978867;0.719761628;0.944808196;0.810195686;-0.80591463;0.792685134;0.77702695;-0.410726419;0.335563259;10;-0.666667;0;1.044444;1.00026616;1.00026555
21.970565;0.778225913;-0.684470273;0.558593705;-0.879526328;0.717777992;0.945804154;0.811285699;-0.804817433;0.790393631;0.778226974;-0.410682343;0.335155199;10;-0.666667;0;1.044444;1.00026517;1.00026449
21.984565;0.783826144;-0.68413034;0.555361778;-0.872809338;0.708527046;0.950434885;0.816374918;-0.799730807;0.779731817;0.783826984;-0.410478204;0.33321595;10;-0.666667;0;1.044444;1.00026007;1.00025917
21.985687;0.784275152;-0.68410201;0.55509843;-0.872273544;0.707785644;0.950803861;0.81678294;-0.799327215;0.778877088;0.784275975;-0.410461202;0.333057931;10;-0.666667;0;1.044444;1.00025906;1.00025816
21.987583;0.785033159;-0.68405535;0.554623412;-0.87137189;0.706497155;0.951419823;0.817469972;-0.798643181;0.777398848;0.785033951;-0.410433199;0.3327729;10;-0.666667;0;1.044444;1.00026003;1.00025915
21.988583;0.785433161;-0.684028686;0.554355071;-0.870894183;0.705795712;0.951739803;0.817830986;-0.798284513;0.776597167;0.785433935;-0.410417197;0.332611884;10;-0.666667;0;1.044444;1.00026002;1.00025914
21.989583;0.78583316;-0.684000357;0.554075065;-0.87041484;0.705080136;0.952055785;0.818190999;-0.797925099;0.775782882;0.785833915;-0.410400196;0.33244387;10;-0.666667;0;1.044444;1.00026;1.00025914
21.990583;0.786233157;-0.683972027;0.553783393;-0.869935982;0.704350448;0.952367769;0.818550009;-0.797566978;0.774956005;0.786233893;-0.410383194;0.332268857;10;-0.666667;0;1.044444;1.00026099;1.00026014
21.992583;0.787033148;-0.683912034;0.553170056;-0.868975482;0.702855175;0.95298474;0.819267026;-0.796848583;0.773260609;0.787033842;-0.410347188;0.331900837;10;-0.666667;0;1.044444;1.00026197;1.00026114
21.993583;0.787433141;-0.683882038;0.552850057;-0.868495959;0.702091744;0.953287728;0.819624033;-0.796491316;0.772397133;0.787433814;-0.410329183;0.33170883;10;-0.666667;0;1.044444;1.00026195;1.00026114
21.996583;0.788633113;-0.683785382;0.551835071;-0.867051836;0.699736353;0.954183704;0.82069205;-0.795420234;0.769742937;0.788633722;-0.410271156;0.331099819;10;-0.666667;0;1.044444;1.00026292;1.00026216
21.997583;0.789033102;-0.683752053;0.55148008;-0.866570023;0.698931691;0.9544767;0.821047055;-0.795064121;0.768837666;0.789033689;-0.410251143;0.330886819;10;-0.666667;0;1.044444;1.00026291;1.00026217
21.999583;0.789833078;-0.683685395;0.550750102;-0.865607852;0.697299492;0.9550577;0.821755065;-0.79435273;0.767006994;0.789833621;-0.41021111;0.330448822;10;-0.666667;0;1.044444;1.00026389;1.0002632
22.003583;0.791433029;-0.683547092;0.549210159;-0.863683003;0.693943908;0.956195712;0.823166078;-0.792938461;0.763254442;0.791433481;-0.410128022;0.329524848;10;-0.666667;0;1.044444;1.00026383;1.00026326
22.004583;0.791833017;-0.683510437;0.548811842;-0.863200372;0.693090294;0.956476717;0.82351808;-0.792585367;0.762300793;0.791833446;-0.410105998;0.329285859;10;-0.666667;0;1.044444;1.00026382;1.00026328
22.006583;0.792632995;-0.683440466;0.547998539;-0.862240774;0.691364621;0.957032727;0.824220077;-0.791882012;0.760375543;0.792633382;-0.410063949;0.328797886;10;-0.666667;0;1.044444;1.00026379;1.00026332
22.008583;0.793432975;-0.683368835;0.547165235;-0.861281012;0.689617225;0.957582741;0.824921064;-0.791180819;0.758432271;0.793433323;-0.410020903;0.328297918;10;-0.666667;0;1.044444;1.00026276;1.00026236
22.012583;0.795032941;-0.683225584;0.545450273;-0.859367298;0.686072208;0.958667776;0.826321011;-0.789785943;0.754494935;0.795033227;-0.409934828;0.327268998;10;-0.666667;0;1.044444;1.0002627;1.00026245
22.014583;0.795832921;-0.68315396;0.544571946;-0.858413341;0.68427888;0.959204788;0.827018975;-0.78909118;0.752505883;0.795833191;-0.409891805;0.326742043;10;-0.666667;0;1.044444;1.00026168;1.00026149
22.020583;0.798232858;-0.682944049;0.54186191;-0.855569273;0.678826546;0.960791763;0.829109858;-0.787022794;0.746471024;0.798233139;-0.409765773;0.325116185;10;-0.666667;0;1.044444;1.00026065;1.0002606
22.021583;0.798632848;-0.682909055;0.541401898;-0.855096931;0.677910583;0.96105375;0.82945784;-0.786680557;0.745458566;0.798633138;-0.409744771;0.324840208;10;-0.666667;0;1.044444;1.00026064;1.00026062
22.023583;0.799432828;-0.682839057;0.540473535;-0.854153667;0.676070989;0.961574724;0.830153806;-0.78599695;0.743426152;0.799433138;-0.40970277;0.32428325;10;-0.666667;0;1.044444;1.00025964;1.00025965
22.029583;0.801832768;-0.682635633;0.537638421;-0.851343484;0.670511941;0.963124675;0.832237712;-0.783958771;0.737294763;0.801833157;-0.409580787;0.322582332;10;-0.666667;0;1.044444;1.00025763;1.00025776
22.032583;0.803032733;-0.682537202;0.536196691;-0.849948833;0.667714811;0.963891685;0.833278668;-0.782947451;0.734213472;0.803033172;-0.409521806;0.321717334;10;-0.666667;0;1.044444;1.00025663;1.00025683
22.033583;0.803432721;-0.682503831;0.535713336;-0.849484181;0.666780837;0.964146694;0.833625655;-0.782611573;0.733186092;0.803433177;-0.409501815;0.321427328;10;-0.666667;0;1.044444;1.00025663;1.00025685
22.035583;0.804232702;-0.682438753;0.53474163;-0.848558334;0.664909455;0.964655721;0.834319632;-0.781940657;0.731125913;0.804233185;-0.409462836;0.320844309;10;-0.666667;0;1.044444;1.00025563;1.0002559
22.038583;0.805432687;-0.682341967;0.533273244;-0.847174039;0.662095902;0.965414781;0.835359605;-0.780939301;0.728030986;0.805433189;-0.409404872;0.319963271;10;-0.666667;0;1.044444;1.00025464;1.00025497
22.039583;0.805832686;-0.682310259;0.532779897;-0.846714211;0.661155084;0.965666806;0.835705599;-0.780606026;0.726999645;0.805833187;-0.409385884;0.319667259;10;-0.666667;0;1.044444;1.00025464;1.00025499
22.045583;0.808232739;-0.682123352;0.52980153;-0.843968946;0.655507003;0.967173979;0.837784594;-0.778617289;0.720795134;0.808233158;-0.409273938;0.317880199;10;-0.666667;0;1.044444;1.00025266;1.0002531
22.056588;0.812634892;-0.681796354;0.524231621;-0.838995241;0.645102001;0.969905098;0.841594781;-0.775011207;0.709390997;0.812634999;-0.409077879;0.31453821;10;-0.666667;0;1.044444;1.0002487;1.00024922
22.057588;0.813034898;-0.681766339;0.523718298;-0.83854557;0.644153245;0.97015109;0.841940806;-0.774684794;0.708355182;0.813034976;-0.409059868;0.314230215;10;-0.666667;0;1.044444;1.00024871;1.00024923
22.059588;0.813834904;-0.681709655;0.522691656;-0.837651649;0.64225853;0.970643069;0.842632855;-0.774036725;0.706280163;0.813834925;-0.409025849;0.313614227;10;-0.666667;0;1.044444;1.00024773;1.00024825
22.062588;0.815034903;-0.681624662;0.52114336;-0.836314058;0.639413209;0.971378032;0.843670929;-0.773064639;0.70316708;0.815034842;-0.408974822;0.312685253;10;-0.666667;0;1.044444;1.00024676;1.00024726
22.064588;0.815834898;-0.681568021;0.520105054;-0.835424519;0.637513488;0.971867004;0.844361979;-0.772420138;0.70109347;0.815834783;-0.408940803;0.312062278;10;-0.666667;0;1.044444;1.0002458;1.00024626
22.073588;0.819434868;-0.681319969;0.515393562;-0.831451246;0.628962854;0.974052817;0.847475243;-0.769531699;0.691752963;0.819434558;-0.408791697;0.309235427;10;-0.666667;0;1.044444;1.00024294;1.00024329
22.074588;0.819834864;-0.68129334;0.514865256;-0.831013054;0.628011551;0.97429479;0.847821276;-0.769211753;0.690713813;0.819834545;-0.408775687;0.308918445;10;-0.666667;0;1.044444;1.00024295;1.00024329
22.077588;0.821034851;-0.681211783;0.513275339;-0.829699011;0.625157118;0.975017713;0.848859374;-0.768255445;0.687601452;0.821034527;-0.408726661;0.307964503;10;-0.666667;0;1.044444;1.00024197;1.00024231
22.081588;0.822634837;-0.681105242;0.511142118;-0.827955613;0.621347962;0.975977611;0.850242498;-0.766984261;0.683448593;0.822634542;-0.408662645;0.306684582;10;-0.666667;0;1.044444;1.00024099;1.00024132
22.088588;0.825434818;-0.680922057;0.507377295;-0.824924921;0.614679079;0.977647448;0.852661639;-0.764775157;0.676185198;0.825434675;-0.40855266;0.304425733;10;-0.666667;0;1.044444;1.00023898;1.00023926
22.089588;0.825834813;-0.680897069;0.506835651;-0.824495076;0.613725455;0.977885431;0.853007649;-0.764461047;0.675146967;0.825834706;-0.408537666;0.304100756;10;-0.666667;0;1.044444;1.00023797;1.00023825
22.097588;0.829034744;-0.680690431;0.5024725;-0.821063155;0.606093346;0.979776378;0.855772657;-0.761954146;0.666846408;0.829035063;-0.408413739;0.301482927;10;-0.666667;0;1.044444;1.00023597;1.00023617
22.098588;0.829434729;-0.680665427;0.501922521;-0.820637032;0.605137939;0.980011384;0.856118648;-0.761640366;0.665807931;0.829435115;-0.408398749;0.301152941;10;-0.666667;0;1.044444;1.00023597;1.00023616
22.106588;0.83263457;-0.680465327;0.497497638;-0.817242848;0.597497679;0.981883544;0.858882515;-0.759154333;0.657509972;0.832635494;-0.408278822;0.298497952;10;-0.666667;0;1.044444;1.00023302;1.00023311
22.113588;0.835434432;-0.680291852;0.493577617;-0.814296295;0.590802841;0.98350775;0.861300354;-0.756993984;0.650249778;0.835435671;-0.408174896;0.296145919;10;-0.666667;0;1.044444;1.00023104;1.00023106
22.118588;0.837434383;-0.680170095;0.490754216;-0.812206236;0.586020372;0.984660858;0.863028251;-0.755457012;0.64506424;0.837435713;-0.408101969;0.294451912;10;-0.666667;0;1.044444;1.00023004;1.00022997
22.119588;0.83783438;-0.680146746;0.49018587;-0.811790617;0.585062245;0.984890873;0.863373235;-0.755151273;0.644026602;0.837835714;-0.408087984;0.294110913;10;-0.666667;0;1.044444;1.00023003;1.00022995
22.123588;0.839434393;-0.680050028;0.487907492;-0.810128134;0.581232923;0.98580691;0.864755187;-0.753929026;0.639879005;0.839435695;-0.408030035;0.292743932;10;-0.666667;0;1.044444;1.000228;1.00022784
22.136588;0.844634591;-0.679743297;0.480404024;-0.804777471;0.568771;0.988755899;0.86924413;-0.749983696;0.626403018;0.844635602;-0.407846157;0.288242194;10;-0.666667;0;1.044444;1.00022488;1.00022451
22.141588;0.846634694;-0.679626619;0.477480613;-0.802738537;0.563974503;0.989878889;0.870970098;-0.748478224;0.621219756;0.846635605;-0.407776155;0.286488303;10;-0.666667;0;1.044444;1.00022284;1.00022247
22.142588;0.847034714;-0.679603283;0.476892266;-0.802331902;0.563013595;0.990102886;0.87131509;-0.748178016;0.620183791;0.847035606;-0.40776215;0.286135318;10;-0.666667;0;1.044444;1.00022284;1.00022246
22.144588;0.84783475;-0.679558283;0.475715575;-0.801521746;0.561094502;0.990549881;0.872006072;-0.747577459;0.618109785;0.847835602;-0.407735138;0.285429337;10;-0.666667;0;1.044444;1.00022282;1.00022245
22.148588;0.849434804;-0.679466625;0.473348867;-0.79990402;0.557251464;0.991439869;0.873387038;-0.746380052;0.613964668;0.849435569;-0.40768011;0.284009333;10;-0.666667;0;1.044444;1.00022179;1.00022144
22.149588;0.849834813;-0.679443296;0.472755524;-0.799500044;0.556291004;0.991661866;0.873732032;-0.746081506;0.612928701;0.849835555;-0.407666102;0.283653324;10;-0.666667;0;1.044444;1.00022079;1.00022043
22.150000;0.849999817;-0.679434965;0.472510519;-0.799335033;0.555894783;0.991752865;0.873874029;-0.745958358;0.612501058;0.850000548;-0.407661098;0.28350632;10;-0.666667;0;1.044444;1.00022578;1.00022543
22.153020;0.84999984;-0.678436651;0.470032151;-0.798160447;0.552979094;0.991008861;0.873709019;-0.745044289;0.609429129;0.850000488;-0.407062072;0.282019275;10;-0.666667;0;1.044444;1.00012779;1.00012742
22.155020;0.849999854;-0.67780833;0.468427122;-0.79742118;0.551090854;0.990527858;0.873603024;-0.744470734;0.6074407;0.850000437;-0.406685055;0.281056238;10;-0.666667;0;1.044444;1.0001188;1.00011841
22.156020;0.849999861;-0.677503335;0.467647106;-0.797062332;0.550173204;0.990293856;0.87355103;-0.7441945;0.60647518;0.850000408;-0.406502047;0.280588219;10;-0.666667;0;1.044444;1.00011681;1.00011641
22.157020;0.849999867;-0.677205005;0.466885423;-0.796711329;0.549277121;0.990065854;0.873500038;-0.743923104;0.605531747;0.850000377;-0.406323039;0.280131199;10;-0.666667;0;1.044444;1.00011482;1.00011441
22.158020;0.849999872;-0.676915007;0.466143738;-0.796370132;0.548404567;0.989842851;0.873451048;-0.743659516;0.604613531;0.850000344;-0.406149032;0.279686181;10;-0.666667;0;1.044444;1.00011184;1.00011141
22.159020;0.849999877;-0.676633341;0.46542372;-0.796038741;0.547557502;0.989626847;0.873403059;-0.743402678;0.603721236;0.850000308;-0.405980025;0.279254163;10;-0.666667;0;1.044444;1.00010885;1.0001084
22.160020;0.84999988;-0.676361674;0.464725368;-0.795719117;0.546735927;0.989417844;0.873357071;-0.743153653;0.602857993;0.850000271;-0.40581702;0.278835147;10;-0.666667;0;1.044444;1.00010586;1.0001054
22.161020;0.849999882;-0.676098336;0.464050349;-0.795409299;0.545941803;0.989214839;0.873312084;-0.742913294;0.602020687;0.850000231;-0.405659016;0.278430133;10;-0.666667;0;1.044444;1.00010288;1.0001024
22.162020;0.849999881;-0.675843331;0.463398662;-0.795109288;0.54517513;0.989018834;0.873268096;-0.742681602;0.601215052;0.850000189;-0.405506012;0.278039121;10;-0.666667;0;1.044444;1.0000989;1.00009839
22.164020;0.849999873;-0.675361648;0.46216529;-0.794542606;0.543724136;0.988648822;0.87318612;-0.74224359;0.599687219;0.850000102;-0.405217009;0.277299102;10;-0.666667;0;1.044444;1.00009193;1.00009138
22.165020;0.849999864;-0.675134971;0.461583605;-0.794275937;0.543039817;0.988474815;0.87314813;-0.742035366;0.59896695;0.850000056;-0.405081009;0.276950095;10;-0.666667;0;1.044444;1.00008895;1.00008838
22.166020;0.849999852;-0.674916627;0.461025255;-0.794019072;0.542382946;0.988307808;0.873111138;-0.741837728;0.598276475;0.85000001;-0.404950009;0.27661509;10;-0.666667;0;1.044444;1.00008497;1.00008437
22.168020;0.849999821;-0.674508271;0.459980225;-0.793538686;0.541153518;0.987993793;0.873041148;-0.741465733;0.596982343;0.849999919;-0.404705011;0.275988085;10;-0.666667;0;1.044444;1.00007802;1.00007735
22.169020;0.849999803;-0.674318259;0.459490213;-0.793315162;0.540577039;0.987846785;0.873008148;-0.74129138;0.59637679;0.849999873;-0.404591011;0.275694084;10;-0.666667;0;1.044444;1.00007505;1.00007434
22.171020;0.84999976;-0.673961572;0.458576862;-0.792895577;0.539502508;0.987572772;0.87294814;-0.740966183;0.595245463;0.849999787;-0.404377013;0.275146084;10;-0.666667;0;1.044444;1.00006811;1.00006732
22.172020;0.849999737;-0.673796562;0.458151856;-0.792701476;0.539002496;0.987445766;0.872919132;-0.740815132;0.594719157;0.849999746;-0.404278014;0.274891085;10;-0.666667;0;1.044444;1.00006514;1.0000643
22.173020;0.849999713;-0.673638218;0.457746853;-0.792515221;0.538526013;0.987323763;0.872893122;-0.740671072;0.594217505;0.849999707;-0.404183015;0.274648087;10;-0.666667;0;1.044444;1.00006218;1.00006129
22.174020;0.849999687;-0.67348821;0.457361852;-0.792338774;0.538073059;0.987207761;0.872867109;-0.740534644;0.593740645;0.84999967;-0.404093017;0.27441709;10;-0.666667;0;1.044444;1.00005922;1.00005828
22.176020;0.849999633;-0.673209862;0.456646855;-0.792011382;0.537231857;0.986993767;0.872819079;-0.740279377;0.592856687;0.849999603;-0.403926021;0.273988096;10;-0.666667;0;1.044444;1.00005329;1.00005226
22.177020;0.849999604;-0.673081524;0.456316858;-0.791860435;0.536843608;0.986894774;0.872797062;-0.74016245;0.592447686;0.849999573;-0.403849023;0.273790101;10;-0.666667;0;1.044444;1.00005033;1.00004925
22.178020;0.849999575;-0.672958185;0.456003527;-0.791715374;0.536474968;0.986800783;0.872777045;-0.740049553;0.592058315;0.849999547;-0.403775026;0.273602105;10;-0.666667;0;1.044444;1.00004836;1.00004725
22.180020;0.849999516;-0.672733176;0.455425199;-0.791450747;0.53579455;0.986626809;0.872738009;-0.739843903;0.591341862;0.849999503;-0.403640032;0.273255117;10;-0.666667;0;1.044444;1.00004343;1.00004225
22.181020;0.849999487;-0.672629839;0.455156868;-0.791329221;0.53547885;0.986546825;0.87271999;-0.739750303;0.591012198;0.849999487;-0.403578036;0.273094124;10;-0.666667;0;1.044444;1.00004046;1.00003925
22.182020;0.849999458;-0.6725315;0.454905203;-0.791213576;0.535182759;0.986471842;0.872703972;-0.739658825;0.590700265;0.849999473;-0.403519041;0.272943132;10;-0.666667;0;1.044444;1.00003849;1.00003725
22.183020;0.84999943;-0.67243816;0.454666872;-0.791103814;0.534902354;0.98639986;0.872687954;-0.739574984;0.590403599;0.849999463;-0.403463047;0.272800141;10;-0.666667;0;1.044444;1.00003652;1.00003526
22.187020;0.849999322;-0.672114798;0.453836878;-0.790723572;0.533925822;0.986150929;0.872631892;-0.739280568;0.58937759;0.849999451;-0.403269088;0.272302174;10;-0.666667;0;1.044444;1.00002859;1.00002731
22.188020;0.849999297;-0.67204479;0.45365688;-0.790641251;0.53371404;0.986096943;0.872620881;-0.739215403;0.589153899;0.849999455;-0.403227102;0.27219418;10;-0.666667;0;1.044444;1.00002761;1.00002633
22.189020;0.849999272;-0.671979782;0.453488549;-0.790564809;0.533515983;0.986045957;0.872608872;-0.739156813;0.588946156;0.849999461;-0.403188118;0.272093184;10;-0.666667;0;1.044444;1.00002562;1.00002435
22.190020;0.849999249;-0.671918107;0.453328551;-0.790492285;0.533327729;0.98599797;0.872598866;-0.739100349;0.588748519;0.849999469;-0.403151135;0.271997188;10;-0.666667;0;1.044444;1.00002463;1.00002337
22.191020;0.849999227;-0.671859766;0.453178554;-0.790423678;0.533151239;0.985952981;0.872588861;-0.739045793;0.588562337;0.849999479;-0.403116154;0.271907189;10;-0.666667;0;1.044444;1.00002265;1.00002139
22.194020;0.84999917;-0.671703078;0.452778566;-0.790239406;0.532680598;0.985833012;0.872561854;-0.738904409;0.588066686;0.849999521;-0.40302222;0.271667182;10;-0.666667;0;1.044444;1.00001867;1.00001746
22.195020;0.849999155;-0.671658072;0.452660238;-0.790186471;0.532541368;0.98579802;0.872553855;-0.738863433;0.587921164;0.849999538;-0.402995245;0.271596175;10;-0.666667;0;1.044444;1.00001768;1.00001648
22.199020;0.849999112;-0.671499725;0.452255259;-0.790000183;0.532064859;0.985676049;0.872526867;-0.738720105;0.587419735;0.849999617;-0.402900339;0.271353117;10;-0.666667;0;1.044444;1.00001369;1.00001257
22.200020;0.849999106;-0.671466391;0.452168598;-0.789960957;0.531962894;0.985651055;0.872521873;-0.738688039;0.5873123;0.849999639;-0.40288036;0.271301097;10;-0.666667;0;1.044444;1.00001268;1.00001159
22.201020;0.849999102;-0.671434724;0.452086939;-0.789923691;0.531866812;0.985626063;0.872515879;-0.738660639;0.587213177;0.849999661;-0.402861379;0.271252076;10;-0.666667;0;1.044444;1.00001168;1.0000106
22.202020;0.849999101;-0.671406393;0.452011947;-0.789890345;0.531778574;0.98560307;0.872510886;-0.738632393;0.587119115;0.849999685;-0.402844396;0.271207053;10;-0.666667;0;1.044444;1.00001167;1.00001062
22.205020;0.849999116;-0.671328079;0.451810302;-0.789798146;0.531541321;0.985543098;0.872497912;-0.738561236;0.586869974;0.849999758;-0.402797434;0.271085987;10;-0.666667;0;1.044444;1.00000862;1.00000766
22.206020;0.849999127;-0.671304759;0.451751977;-0.789770681;0.531472698;0.985525107;0.872493922;-0.738539781;0.586796257;0.849999782;-0.402783442;0.271050966;10;-0.666667;0;1.044444;1.0000086;1.00000767
22.213020;0.849999277;-0.671181597;0.451430356;-0.789625485;0.531094313;0.985429168;0.87247203;-0.738428456;0.586400393;0.849999914;-0.402709463;0.270857824;10;-0.666667;0;1.044444;1.00000445;1.00000371
22.217020;0.849999405;-0.67113341;0.451305363;-0.789568567;0.530947269;0.985391197;0.872464119;-0.738383624;0.586243435;0.849999967;-0.402680446;0.270782723;10;-0.666667;0;1.044444;1.00000335;1.00000272
22.218020;0.84999944;-0.671123449;0.451278693;-0.789556792;0.530915899;0.985383203;0.872462142;-0.738375759;0.586210405;0.849999978;-0.402674438;0.270766696;10;-0.666667;0;1.044444;1.00000333;1.00000272
22.219020;0.849999476;-0.67111349;0.451253689;-0.789545017;0.530886491;0.985376209;0.872461165;-0.738365138;0.586180522;0.849999988;-0.402668427;0.270751667;10;-0.666667;0;1.044444;1.0000033;1.00000272
22.220020;0.849999512;-0.671105197;0.451230349;-0.789535205;0.530859043;0.985369215;0.872459186;-0.738357273;0.586151309;0.849999997;-0.402663416;0.270737638;10;-0.666667;0;1.044444;1.00000227;1.00000172
22.230020;0.849999835;-0.671043875;0.451066942;-0.78946271;0.530666928;0.985320244;0.872448357;-0.738301595;0.585950485;0.850000013;-0.402626283;0.270639332;10;-0.666667;0;1.044444;1.00000101;1.00000069
22.231020;0.84999986;-0.671040563;0.451055272;-0.789458797;0.530653206;0.985317246;0.872448371;-0.738297767;0.58593711;0.85000001;-0.402624272;0.270632306;10;-0.666667;0;1.044444;0.999999982;0.99999969
22.232020;0.849999882;-0.671037249;0.451045271;-0.789454882;0.530641444;0.98531425;0.872447385;-0.738294785;0.585924406;0.850000007;-0.402622263;0.270626283;10;-0.666667;0;1.044444;0.999999953;0.999999688
22.233020;0.849999901;-0.671032264;0.451036938;-0.789449006;0.530631644;0.985311254;0.872446398;-0.7382918;0.585911701;0.850000003;-0.402619254;0.270621261;10;-0.666667;0;1.044444;0.999999925;0.999999687
22.234020;0.849999918;-0.671030609;0.451026939;-0.789447049;0.530619884;0.985308259;0.872446411;-0.738287969;0.585902145;0.849999999;-0.402618247;0.270615242;10;-0.666667;0;1.044444;0.999999897;0.999999686
22.236020;0.849999943;-0.67102396;0.451011946;-0.789439213;0.530602248;0.985303273;0.872445436;-0.73828306;0.585881791;0.849999988;-0.402614236;0.270606211;10;-0.666667;0;1.044444;0.999999843;0.999999687
22.237020;0.849999951;-0.671022299;0.451003617;-0.789437253;0.530592451;0.985301283;0.872444447;-0.738281981;0.585872902;0.849999983;-0.402613231;0.270601199;10;-0.666667;0;1.044444;0.999999817;0.999999688
22.238020;0.849999958;-0.671018968;0.450996958;-0.789433332;0.530584616;0.985299293;0.872444457;-0.738280057;0.585865253;0.849999977;-0.402611226;0.270597188;10;-0.666667;0;1.044444;0.999999793;0.99999969
22.255020;0.849999969;-0.670997214;0.450933841;-0.789407743;0.530510372;0.985280584;0.872439356;-0.738261262;0.585786353;0.849999984;-0.402598111;0.270559236;10;-0.666667;0;1.044444;0.999998686;0.999998618
22.262020;0.849999985;-0.670995556;0.450922257;-0.789405705;0.530496773;0.985277774;0.87243925;-0.73825751;0.58577113;0.849999947;-0.40259703;0.270552301;10;-0.666667;0;1.044444;0.999998753;0.999998547
22.265020;0.849999977;-0.670993903;0.450918938;-0.789403707;0.530492897;0.985276843;0.872438213;-0.738258378;0.585768032;0.849999926;-0.402595998;0.27055032;10;-0.666667;0;1.044444;0.999998786;0.99999852
22.270020;0.849999929;-0.670993921;0.450915613;-0.789403629;0.530489046;0.985274929;0.87243817;-0.738258397;0.585762406;0.849999893;-0.402595964;0.270548326;10;-0.666667;0;1.044444;0.999998844;0.999998493
22.271020;0.849999914;-0.670993922;0.450913947;-0.789403613;0.530487099;0.985274944;0.872438163;-0.738258402;0.585762426;0.849999886;-0.402595961;0.270547322;10;-0.666667;0;1.044444;0.999998856;0.999998492
24.989995;0.850000141;-0.671013426;0.450883836;-0.789427099;0.53045137;0.985265403;0.87243472;-0.738284019;0.585728274;0.850000094;-0.402608575;0.270529661;10;-0.666667;0;1.044444;1.00000013;0.999999624
24.990027;0.85026314;-0.67122176;0.45102217;-0.78942794;0.530449988;0.985569403;0.872696721;-0.738295367;0.585714759;0.850263095;-0.402733575;0.270612661;10;-0.666667;0;1.044444;1.00004913;1.00004862
24.991227;0.86193111;-0.680273428;0.45738551;-0.789243051;0.530651902;0.999147376;0.884357752;-0.738586424;0.585286927;0.861931125;-0.40816458;0.274430665;10;-0.666667;0;1.044444;1.00143112;1.00143061
24.992251;0.871887085;-0.687811762;0.462852178;-0.788876772;0.530862356;1.01074235;0.894311777;-0.738621579;0.584952274;0.871887148;-0.412687585;0.277710667;10;-0.666667;0;1.044444;1.00190112;1.0019006
24.993093;0.880067065;-0.693941762;0.467217177;-0.788509758;0.530887969;1.02023233;0.902482797;-0.738591723;0.584527909;0.880067166;-0.416365589;0.280329669;10;-0.666667;0;1.044444;1.00206512;1.00206459
24.994117;0.890023042;-0.702208427;0.472197172;-0.788977479;0.530544693;1.03168231;0.91239382;-0.739450068;0.583747987;0.890023185;-0.421325593;0.28331767;10;-0.666667;0;1.044444;1.00201812;1.00201758
24.995141;0.899978019;-0.711525091;0.476682162;-0.790602424;0.529659589;1.04298329;0.922259842;-0.741442912;0.582552448;0.899978203;-0.426915597;0.28600867;10;-0.666667;0;1.044444;1.00184712;1.00184657
24.996037;0.908689001;-0.720406755;0.480133818;-0.792797616;0.528380605;1.05272927;0.93085186;-0.743959807;0.581089311;0.908689216;-0.4322446;0.288079671;10;-0.666667;0;1.044444;1.00167812;1.00167755
24.997189;0.919888979;-0.732653414;0.483853801;-0.796458228;0.525991336;1.06504524;0.94184588;-0.748036102;0.578551558;0.919889231;-0.439592602;0.290311671;10;-0.666667;0;1.044444;1.00148412;1.00148353
24.998161;0.929346963;-0.743573406;0.486320452;-0.80010285;0.523292498;1.07524322;0.951081896;-0.752050277;0.575784348;0.929347241;-0.446144602;0.291791672;10;-0.666667;0;1.044444;1.00135312;1.00135252
24.999313;0.940546947;-0.757025062;0.48839543;-0.804877243;0.519267316;1.0870662;0.961962911;-0.757289853;0.571724814;0.940547251;-0.454215601;0.293036674;10;-0.666667;0;1.044444;1.00123912;1.0012385
25.000027;0.947483937;-0.765570053;0.489202083;-0.808002976;0.516316881;1.09424518;0.968672919;-0.760722648;0.568767558;0.947484256;-0.4593426;0.293520675;10;-0.666667;0;1.044444;1.00119112;1.00119048
25.001275;0.959617924;-0.780778369;0.489697057;-0.813634441;0.510304087;1.10652715;0.980355928;-0.76693211;0.562757914;0.959618261;-0.468467597;0.293817678;10;-0.666667;0;1.044444;1.00113712;1.00113646
25.002555;0.972061912;-0.796570017;0.488962029;-0.819464141;0.503015228;1.11875013;0.992269934;-0.773409963;0.555470201;0.972062262;-0.477942593;0.293376682;10;-0.666667;0;1.044444;1.00112012;1.00111943
25.003067;0.977039908;-0.802905008;0.48830535;-0.821772868;0.499780278;1.12353212;0.997015935;-0.775997082;0.552232606;0.977040262;-0.481743591;0.292982684;10;-0.666667;0;1.044444;1.00112212;1.00112142
25.004091;0.986995901;-0.815558325;0.486365326;-0.826303571;0.492773347;1.1329051;1.00647693;-0.78111225;0.545208417;0.986996259;-0.489335588;0.29181869;10;-0.666667;0;1.044444;1.00113712;1.00113639
25.005115;0.996950894;-0.828131642;0.483573634;-0.83066437;0.485052579;1.14202308;1.01589693;-0.786098252;0.537449224;0.996951254;-0.496879584;0.290143697;10;-0.666667;0;1.044444;1.00116612;1.00116537
25.006395;1.00939489;-0.843653287;0.478875269;-0.835801015;0.474418157;1.15305805;1.02761592;-0.792074278;0.526728569;1.00939524;-0.50619258;0.287324708;10;-0.666667;0;1.044444;1.00121612;1.00121535
25.007419;1.01935088;-0.855856606;0.474140242;-0.839609433;0.465139397;1.16159304;1.03694791;-0.796597205;0.517346444;1.01935123;-0.513514577;0.284483719;10;-0.666667;0;1.044444;1.00126512;1.00126433
25.008187;1.02681788;-0.864856595;0.470013554;-0.842268764;0.45773802;1.16782202;1.0439219;-0.799820186;0.509847817;1.02681822;-0.518914575;0.282007729;10;-0.666667;0;1.044444;1.00130413;1.00130331
25.009211;1.03677287;-0.876626581;0.463746858;-0.845533921;0.447298457;1.17589701;1.05318989;-0.803867204;0.499244842;1.03677321;-0.525976572;0.278247743;10;-0.666667;0;1.044444;1.00136013;1.0013593
25.010011;1.04444387;-0.885533238;0.458191835;-0.847851505;0.438694613;1.18190099;1.06029887;-0.806816359;0.490494979;1.04444419;-0.53132057;0.274914755;10;-0.666667;0;1.044444;1.00139013;1.00138929
25.011050;1.04444387;-0.888443227;0.445810136;-0.850637685;0.426839808;1.17818697;1.05954586;-0.810219592;0.47882898;1.04444417;-0.533066567;0.267485772;10;-0.666667;0;1.044444;1.00043913;1.00043828
25.012074;1.04444387;-0.891103217;0.433475103;-0.853184502;0.415029685;1.17448596;1.05879784;-0.813387707;0.467183536;1.04444415;-0.534662563;0.26008479;10;-0.666667;0;1.044444;1.00012613;1.00012528
25.013354;1.04444386;-0.894114873;0.418405062;-0.85606802;0.40060094;1.16996593;1.05788682;-0.817035877;0.452934001;1.04444411;-0.536469557;0.251042813;10;-0.666667;0;1.044444;1.00002614;1.00002527
25.014122;1.04444386;-0.8957582;0.40959337;-0.857641428;0.392164225;1.16732192;1.0573558;-0.819060291;0.444591343;1.04444409;-0.537455553;0.245755827;10;-0.666667;0;1.044444;1.00002014;1.00001927
25.015064;1.04444386;-0.897621526;0.39903834;-0.859425475;0.382058357;1.1641549;1.05671978;-0.821385986;0.434586573;1.04444406;-0.538573547;0.239422844;10;-0.666667;0;1.044444;1.00002913;1.00002827
25.016037;1.04444386;-0.89937985;0.388451644;-0.861108987;0.37192217;1.16097887;1.05608377;-0.823618215;0.424541348;1.04444403;-0.539628539;0.233070862;10;-0.666667;0;1.044444;1.00004413;1.00004327
25.017419;1.04444386;-0.901623171;0.373964937;-0.86325686;0.358051931;1.15663284;1.05521575;-0.826516451;0.410779714;1.04444398;-0.540974524;0.224378886;10;-0.666667;0;1.044444;1.00006612;1.00006527
25.018802;1.04444386;-0.903598157;0.360141568;-0.865147818;0.344816797;1.1524868;1.05438873;-0.829127973;0.397632812;1.04444394;-0.542159507;0.216084909;10;-0.666667;0;1.044444;1.00008411;1.00008327
25.019263;1.04444386;-0.904203151;0.355683223;-0.865727072;0.34054817;1.15114879;1.05412272;-0.829939605;0.393389888;1.04444392;-0.5425225;0.213409916;10;-0.666667;0;1.044444;1.00009011;1.00008927
25.020184;1.04444387;-0.905341474;0.346989869;-0.866816963;0.332224747;1.14854076;1.05360371;-0.831482651;0.385109583;1.04444389;-0.543205485;0.20819393;10;-0.666667;0;1.044444;1.0000991;1.00009828
25.020645;1.04444387;-0.905874801;0.342753193;-0.8673276;0.328168356;1.14726975;1.05335071;-0.832215591;0.381073986;1.04444388;-0.543525477;0.205651936;10;-0.666667;0;1.044444;1.00010309;1.00010228
25.022027;1.04444387;-0.907348114;0.330486502;-0.868738232;0.316423648;1.14358971;1.0526207;-0.834270034;0.369380811;1.04444384;-0.544409451;0.198291953;10;-0.666667;0;1.044444;1.00011208;1.00011129
25.023410;1.04444387;-0.908648092;0.318874816;-0.869982902;0.30530607;1.14010666;1.05192969;-0.836125208;0.358301407;1.0444438;-0.545189422;0.191324968;10;-0.666667;0;1.044444;1.00011906;1.0001183
25.024331;1.04444387;-0.90942641;0.311489807;-0.870728108;0.29823531;1.13789064;1.05149169;-0.837258116;0.35124978;1.04444377;-0.545656401;0.186893977;10;-0.666667;0;1.044444;1.00012305;1.0001223
25.025714;1.04444387;-0.910476384;0.300936465;-0.871733415;0.288131034;1.13472459;1.05086568;-0.838817928;0.341165922;1.04444373;-0.546286368;0.180561989;10;-0.666667;0;1.044444;1.00012603;1.00012532
25.026175;1.04444387;-0.910796375;0.297554796;-0.872039794;0.284893261;1.13370958;1.05066468;-0.839302013;0.337933279;1.04444372;-0.546478357;0.178532993;10;-0.666667;0;1.044444;1.00012702;1.00012632
25.026635;1.04444387;-0.911101365;0.294239795;-0.87233181;0.281719319;1.13271557;1.05046868;-0.839769592;0.334762856;1.04444371;-0.546661346;0.176543996;10;-0.666667;0;1.044444;1.00012802;1.00012732
25.028018;1.04444387;-0.91193967;0.284689795;-0.873134457;0.272575684;1.12985053;1.04990368;-0.841073991;0.325627871;1.04444368;-0.547164314;0.170814006;10;-0.666667;0;1.044444;1.000129;1.00012834
25.029400;1.04444387;-0.912664641;0.2757148;-0.873828592;0.263982585;1.12715849;1.04937268;-0.842241316;0.317036625;1.04444365;-0.547599282;0.165429013;10;-0.666667;0;1.044444;1.00012898;1.00012836
25.030322;1.04444387;-0.913089623;0.270039806;-0.874235497;0.258549067;1.12545546;1.04903768;-0.842948783;0.311599461;1.04444363;-0.547854263;0.162024018;10;-0.666667;0;1.044444;1.00012898;1.00012837
25.031704;1.04444387;-0.913646262;0.261969818;-0.874768462;0.250822463;1.12303442;1.04856168;-0.843906843;0.303865052;1.04444361;-0.548188235;0.157182023;10;-0.666667;0;1.044444;1.00012897;1.0001284
25.032165;1.04444387;-0.913811253;0.259394823;-0.874926436;0.248357036;1.12226241;1.04841067;-0.844200078;0.301397081;1.04444361;-0.548287226;0.155637025;10;-0.666667;0;1.044444;1.00012897;1.0001284
