time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
25.033087;1.04444387;-0.914111236;0.254413166;-0.875213661;0.243587352;1.12076738;1.04811667;-0.844750142;0.296615756;1.0444436;-0.54846721;0.152648028;10;-0.666667;0;1.044444;1.00012796;1.00012742
25.034008;1.04444387;-0.914371219;0.249646512;-0.87546259;0.239023521;1.11933736;1.04783667;-0.845251044;0.292040989;1.04444359;-0.548623196;0.14978803;10;-0.666667;0;1.044444;1.00012796;1.00012744
25.035391;1.04444387;-0.914692862;0.242888199;-0.875770557;0.232552778;1.11731032;1.04743966;-0.845915107;0.285549872;1.04444358;-0.548816178;0.145733034;10;-0.666667;0;1.044444;1.00012696;1.00012646
25.036773;1.04444388;-0.91493451;0.236578221;-0.876001933;0.226511293;1.11541628;1.04706966;-0.84648144;0.279481183;1.04444358;-0.548961165;0.141947038;10;-0.666667;0;1.044444;1.00012597;1.00012549
25.037602;1.04444388;-0.915042834;0.23299657;-0.876105653;0.223082041;1.11434226;1.04685965;-0.846773833;0.276034712;1.04444358;-0.549026158;0.13979804;10;-0.666667;0;1.044444;1.00012597;1.0001255
25.038432;1.04444388;-0.915124493;0.229563251;-0.876183843;0.21979481;1.11331225;1.04665965;-0.847034366;0.272729158;1.04444359;-0.549075153;0.137738041;10;-0.666667;0;1.044444;1.00012498;1.00012452
25.039261;1.04444388;-0.915179488;0.2262716;-0.876236504;0.216643219;1.11232523;1.04646765;-0.847261445;0.26955725;1.04444359;-0.549108149;0.135763043;10;-0.666667;0;1.044444;1.00012499;1.00012454
25.040091;1.04444389;-0.915207819;0.223119948;-0.876263634;0.213625673;1.11137921;1.04628365;-0.847456641;0.26651754;1.0444436;-0.549125146;0.133872044;10;-0.666667;0;1.044444;1.000125;1.00012456
25.041750;1.04444389;-0.915191154;0.217209977;-0.876247687;0.207967177;1.10960618;1.04593966;-0.847754485;0.260811366;1.04444361;-0.549115143;0.130326047;10;-0.666667;0;1.044444;1.00012402;1.0001236
25.042579;1.04444389;-0.915144491;0.214444991;-0.876203013;0.205319845;1.10877617;1.04577966;-0.847857097;0.258137189;1.04444362;-0.549087143;0.128667048;10;-0.666667;0;1.044444;1.00012404;1.00012362
25.043098;1.04444389;-0.915104493;0.212778333;-0.876164722;0.203724106;1.10827616;1.04568267;-0.847907058;0.256524246;1.04444363;-0.549063143;0.127667049;10;-0.666667;0;1.044444;1.00012405;1.00012363
25.044378;1.04444389;-0.914962836;0.208858354;-0.876029099;0.19997093;1.10710015;1.04545668;-0.84798195;0.252726522;1.04444365;-0.548978146;0.125315051;10;-0.666667;0;1.044444;1.00012507;1.00012467
25.045378;1.04444389;-0.914814512;0.205978369;-0.875887092;0.197213495;1.10623714;1.04529069;-0.847993847;0.249931722;1.04444367;-0.548889149;0.123587052;10;-0.666667;0;1.044444;1.00012509;1.00012469
25.046278;1.04444388;-0.914651188;0.203518383;-0.875730722;0.194858187;1.10549913;1.0451497;-0.847971112;0.247541546;1.04444369;-0.548791153;0.122111054;10;-0.666667;0;1.044444;1.00012612;1.00012572
25.047178;1.04444388;-0.914462865;0.201180063;-0.875550417;0.192619368;1.10479712;1.04501571;-0.847917174;0.245265509;1.04444371;-0.548678157;0.120708057;10;-0.666667;0;1.044444;1.00012614;1.00012574
25.048078;1.04444387;-0.914247877;0.198955075;-0.875344579;0.19048906;1.10412912;1.04488872;-0.847830426;0.243095725;1.04444373;-0.548549163;0.119373061;10;-0.666667;0;1.044444;1.00012716;1.00012677
25.049878;1.04444386;-0.913737906;0.194831767;-0.874856309;0.186541209;1.10289311;1.04465375;-0.847568065;0.239067722;1.04444377;-0.548243178;0.116899073;10;-0.666667;0;1.044444;1.00012921;1.00012881
25.050778;1.04444385;-0.913446256;0.192925112;-0.874577067;0.184715687;1.10232111;1.04454677;-0.847391624;0.237198251;1.04444379;-0.548068187;0.115755081;10;-0.666667;0;1.044444;1.00013023;1.00012984
25.051678;1.04444384;-0.913127939;0.191115125;-0.874272294;0.182982719;1.10177811;1.04444479;-0.847187156;0.235419823;1.04444381;-0.547877195;0.11466909;10;-0.666667;0;1.044444;1.00013126;1.00013086
25.052578;1.04444383;-0.912786291;0.189398471;-0.87394518;0.181339112;1.10126311;1.0443488;-0.84695544;0.233730669;1.04444383;-0.547672204;0.113639101;10;-0.666667;0;1.044444;1.00013228;1.00013188
25.053478;1.04444382;-0.912417975;0.187771819;-0.873592533;0.179781675;1.10077512;1.04425882;-0.84669328;0.232124464;1.04444385;-0.547451212;0.112663113;10;-0.666667;0;1.044444;1.0001343;1.0001339
25.054378;1.04444381;-0.912027994;0.186230166;-0.873219142;0.178305621;1.10031212;1.04417284;-0.846405486;0.230598503;1.04444386;-0.547217219;0.111738125;10;-0.666667;0;1.044444;1.00013532;1.00013492
25.055278;1.0444438;-0.911613014;0.18477018;-0.872821814;0.176907758;1.09987412;1.04409286;-0.846090433;0.229147597;1.04444388;-0.546968225;0.110862139;10;-0.666667;0;1.044444;1.00013734;1.00013694
25.056178;1.04444379;-0.9111747;0.183390194;-0.872402145;0.17558649;1.09946013;1.04401787;-0.845748933;0.227772007;1.0444439;-0.54670523;0.110034153;10;-0.666667;0;1.044444;1.00013835;1.00013796
25.057078;1.04444377;-0.910713052;0.182083542;-0.871960136;0.174335435;1.09906814;1.04394689;-0.845381793;0.226465601;1.04444391;-0.546428232;0.109250167;10;-0.666667;0;1.044444;1.00014037;1.00013998
25.058878;1.04444375;-0.909719755;0.179681906;-0.871009093;0.172035982;1.09834815;1.04381894;-0.844570569;0.224052038;1.04444394;-0.54583223;0.107809197;10;-0.666667;0;1.044444;1.0001444;1.00014402
25.059778;1.04444374;-0.909191439;0.178581921;-0.870503253;0.170982798;1.09801717;1.04376096;-0.844127295;0.222938767;1.04444396;-0.545515226;0.107149212;10;-0.666667;0;1.044444;1.00014541;1.00014504
25.060678;1.04444373;-0.908639788;0.177543603;-0.869975072;0.169988656;1.09770618;1.04370698;-0.843661576;0.221883609;1.04444397;-0.54518422;0.106526227;10;-0.666667;0;1.044444;1.00014743;1.00014705
25.062478;1.04444371;-0.907471482;0.175643635;-0.868856477;0.16816952;1.09713621;1.04360903;-0.842658036;0.219936954;1.044444;-0.544483203;0.105386256;10;-0.666667;0;1.044444;1.00015145;1.00015109
25.063378;1.04444369;-0.906856495;0.174778652;-0.868267659;0.167341335;1.09687623;1.04356606;-0.842121008;0.219042089;1.04444401;-0.544114192;0.10486727;10;-0.666667;0;1.044444;1.00015346;1.0001531
25.064278;1.04444368;-0.906219839;0.173963668;-0.867658096;0.16656102;1.09663224;1.04352608;-0.841563948;0.218194438;1.04444402;-0.54373218;0.104378283;10;-0.666667;0;1.044444;1.00015546;1.00015512
25.065178;1.04444367;-0.905563183;0.173200352;-0.867029384;0.165830172;1.09640326;1.04348911;-0.840983663;0.217394016;1.04444404;-0.543338167;0.103920296;10;-0.666667;0;1.044444;1.00015847;1.00015813
25.066078;1.04444366;-0.904888193;0.172483702;-0.866383118;0.165144003;1.09618828;1.04345513;-0.840381754;0.216637638;1.04444405;-0.542933152;0.103490308;10;-0.666667;0;1.044444;1.00016047;1.00016015
25.067878;1.04444364;-0.903476546;0.171185405;-0.865031546;0.163900917;1.09579832;1.04339518;-0.839117075;0.215249277;1.04444407;-0.542086118;0.102711329;10;-0.666667;0;1.044444;1.00016448;1.00016418
25.068778;1.04444363;-0.902741554;0.170598756;-0.864327833;0.16333921;1.09562334;1.04337021;-0.838453508;0.214612314;1.04444407;-0.5416451;0.102359339;10;-0.666667;0;1.044444;1.00016648;1.0001662
25.069678;1.04444362;-0.901989896;0.170052109;-0.863608163;0.162815801;1.09545936;1.04334723;-0.837770731;0.214011649;1.04444407;-0.54119408;0.102031348;10;-0.666667;0;1.044444;1.00016848;1.00016822
25.070578;1.04444361;-0.901218237;0.169543794;-0.862869344;0.162329091;1.09530638;1.04332625;-0.837068749;0.213447289;1.04444408;-0.540731059;0.101726356;10;-0.666667;0;1.044444;1.00017049;1.00017024
25.071478;1.0444436;-0.900429912;0.169070481;-0.862114569;0.161875891;1.0951644;1.04330727;-0.836347564;0.212916045;1.04444407;-0.540258038;0.101442363;10;-0.666667;0;1.044444;1.00017349;1.00017326
25.072378;1.0444436;-0.899623252;0.168632168;-0.86134224;0.1614562;1.09503343;1.0432913;-0.835609572;0.212414521;1.04444407;-0.539774015;0.101179368;10;-0.666667;0;1.044444;1.00017549;1.00017528
25.073278;1.04444359;-0.898799926;0.168227187;-0.860553954;0.161068423;1.09491145;1.04327732;-0.834852385;0.211944523;1.04444407;-0.539279992;0.100936372;10;-0.666667;0;1.044444;1.00017749;1.0001773
25.074178;1.04444359;-0.897959932;0.167852206;-0.859749711;0.160709369;1.09479848;1.04326534;-0.834077602;0.211502861;1.04444406;-0.538775969;0.100711375;10;-0.666667;0;1.044444;1.00017949;1.00017932
25.075978;1.04444359;-0.896229945;0.167190574;-0.858093354;0.160075835;1.09460053;1.04324637;-0.832479263;0.210699966;1.04444404;-0.53773792;0.100314377;10;-0.666667;0;1.044444;1.0001835;1.00018336
25.076878;1.0444436;-0.895341617;0.166902256;-0.857242837;0.15979976;1.09451356;1.04323939;-0.831654115;0.210337141;1.04444402;-0.537204895;0.100141376;10;-0.666667;0;1.044444;1.0001855;1.00018538
25.077778;1.0444436;-0.894438286;0.166638937;-0.856377958;0.159547621;1.09443459;1.04323441;-0.830814582;0.209996272;1.04444401;-0.53666287;0.099983375;10;-0.666667;0;1.044444;1.0001875;1.0001874
25.078678;1.04444361;-0.893519955;0.166398949;-0.855498719;0.159317822;1.09436362;1.04323143;-0.829959072;0.209678958;1.04444399;-0.536111845;0.0998393735;10;-0.666667;0;1.044444;1.0001895;1.00018942
25.079578;1.04444362;-0.892588289;0.16618396;-0.854606714;0.15911196;1.09429865;1.04322945;-0.82908998;0.20938221;1.04444398;-0.535552821;0.0997103716;10;-0.666667;0;1.044444;1.0001915;1.00019143
25.081378;1.04444365;-0.890679953;0.165818977;-0.852779619;0.158762469;1.09418971;1.04323049;-0.827306283;0.208850012;1.04444394;-0.534407774;0.0994913668;10;-0.666667;0;1.044444;1.0001955;1.00019547
25.082278;1.04444366;-0.889706616;0.165667317;-0.851847721;0.158617245;1.09414374;1.0432325;-0.826394074;0.208611571;1.04444392;-0.533823752;0.0994003638;10;-0.666667;0;1.044444;1.0001975;1.00019748
25.083178;1.04444368;-0.888718278;0.165535654;-0.850901461;0.15849117;1.09410377;1.04323552;-0.825468296;0.208390505;1.0444439;-0.53323073;0.0993213604;10;-0.666667;0;1.044444;1.0001995;1.0001995
25.084078;1.04444369;-0.88771994;0.165422323;-0.849945626;0.158382649;1.0940698;1.04324054;-0.824529757;0.208186613;1.04444388;-0.532631709;0.0992533565;10;-0.666667;0;1.044444;1.00020149;1.00020151
25.085878;1.04444372;-0.885683263;0.165245654;-0.847995659;0.158213482;1.09401685;1.04325357;-0.822615192;0.207824571;1.04444384;-0.531409668;0.0991473479;10;-0.666667;0;1.044444;1.00020448;1.00020454
25.087678;1.04444374;-0.883601587;0.165132313;-0.846002607;0.158104961;1.09398391;1.04327159;-0.820653599;0.207520654;1.04444381;-0.530160628;0.0990793376;10;-0.666667;0;1.044444;1.00020747;1.00020756
25.088578;1.04444376;-0.882543249;0.165097308;-0.844989325;0.158071447;1.09397293;1.04328161;-0.819656863;0.207387672;1.0444438;-0.529525609;0.0990583313;10;-0.666667;0;1.044444;1.00020947;1.00020958
25.089578;1.04444377;-0.881356579;0.165075633;-0.843853173;0.1580507;1.09396596;1.04329362;-0.818537163;0.207254296;1.04444378;-0.528813589;0.0990453228;10;-0.666667;0;1.044444;1.00021146;1.00021159
25.091578;1.0444438;-0.878946575;0.165077281;-0.841545763;0.158052301;1.09396702;1.04332164;-0.81625956;0.207031492;1.04444377;-0.527367551;0.0990462993;10;-0.666667;0;1.044444;1.00021446;1.00021461
25.092578;1.04444381;-0.87772324;0.165100603;-0.840374505;0.158074647;1.09397404;1.04333665;-0.81510245;0.206940665;1.04444377;-0.526633533;0.0990602839;10;-0.666667;0;1.044444;1.00021646;1.00021662
25.094578;1.04444383;-0.87524491;0.165185578;-0.838001669;0.158156047;1.09400009;1.04337066;-0.812758048;0.206791769;1.04444377;-0.525146502;0.0991112453;10;-0.666667;0;1.044444;1.00021945;1.00021963
25.095578;1.04444384;-0.87399158;0.16524723;-0.836801687;0.158215102;1.09401811;1.04338866;-0.811569951;0.206733898;1.04444377;-0.52439449;0.0991482224;10;-0.666667;0;1.044444;1.00022045;1.00022064
25.097578;1.04444386;-0.871454923;0.165402196;-0.834372998;0.158363533;1.09406514;1.04342666;-0.809165171;0.206649713;1.04444378;-0.52287247;0.0992411694;10;-0.666667;0;1.044444;1.00022344;1.00022365
25.098578;1.04444387;-0.870173263;0.165495509;-0.833145885;0.158452911;1.09409315;1.04344666;-0.807950094;0.2066218;1.04444378;-0.522103463;0.0992971396;10;-0.666667;0;1.044444;1.00022443;1.00022466
25.099578;1.04444387;-0.86888327;0.165598821;-0.831910792;0.158551862;1.09412316;1.04346766;-0.806726305;0.206601677;1.04444379;-0.521329457;0.099359108;10;-0.666667;0;1.044444;1.00022542;1.00022566
25.101578;1.04444387;-0.866281621;0.165830441;-0.82941986;0.158773702;1.09419316;1.04351164;-0.804256573;0.20658499;1.0444438;-0.519768451;0.0994980412;10;-0.666667;0;1.044444;1.0002274;1.00022768
25.102578;1.04444387;-0.864969963;0.165958749;-0.828164018;0.158896589;1.09423216;1.04353363;-0.803011407;0.206588624;1.04444381;-0.518981451;0.0995750068;10;-0.666667;0;1.044444;1.00022839;1.00022869
25.105578;1.04444386;-0.860999995;0.166387009;-0.82436297;0.159306737;1.09436015;1.04360459;-0.799238871;0.206638459;1.04444382;-0.516599455;0.0998319034;10;-0.666667;0;1.044444;1.00023034;1.00023071
25.107578;1.04444385;-0.858326687;0.166705295;-0.821803395;0.159611546;1.09445513;1.04365354;-0.796698918;0.206700626;1.04444382;-0.514995462;0.100022836;10;-0.666667;0;1.044444;1.00023229;1.00023272
25.108578;1.04444384;-0.856983367;0.166871941;-0.820517222;0.15977113;1.09450512;1.04367852;-0.795421467;0.206740391;1.04444382;-0.514189467;0.100122802;10;-0.666667;0;1.044444;1.00023226;1.00023273
25.109578;1.04444383;-0.855636716;0.167043588;-0.819227854;0.159935499;1.09455711;1.04370449;-0.794140125;0.206784746;1.04444381;-0.513381473;0.100225769;10;-0.666667;0;1.044444;1.00023322;1.00023373
25.110578;1.04444382;-0.854286733;0.167221906;-0.817935294;0.16010625;1.09461011;1.04373046;-0.792855656;0.206833889;1.04444381;-0.512571481;0.100332736;10;-0.666667;0;1.044444;1.00023319;1.00023373
25.111578;1.04444381;-0.852931751;0.167403558;-0.816637944;0.160280192;1.0946651;1.04375643;-0.791568059;0.206886223;1.0444438;-0.51175849;0.100441703;10;-0.666667;0;1.044444;1.00023415;1.00023473
25.116578;1.04444375;-0.846128539;0.168373522;-0.810124036;0.161208931;1.09495605;1.04389125;-0.785092162;0.207207512;1.04444377;-0.507676567;0.101023544;10;-0.666667;0;1.044444;1.00023494;1.00023571
25.122578;1.04444364;-0.837937071;0.169635182;-0.802280801;0.16241691;1.09533404;1.04406006;-0.777291602;0.207694304;1.04444374;-0.502761718;0.101780359;10;-0.666667;0;1.044444;1.00023477;1.00023567
25.125578;1.04444356;-0.833850504;0.170295178;-0.798367947;0.163048821;1.09553206;1.04414601;-0.773398353;0.207967651;1.04444373;-0.500309799;0.102176277;10;-0.666667;0;1.044444;1.00023373;1.00023464
25.128578;1.04444347;-0.829780587;0.17096851;-0.794471045;0.163693488;1.09573409;1.04423199;-0.769521712;0.208258506;1.04444374;-0.497867874;0.102580204;10;-0.666667;0;1.044444;1.00023271;1.00023362
25.129578;1.04444344;-0.828428942;0.171195178;-0.793176863;0.163910501;1.0958021;1.04426099;-0.76823312;0.20835804;1.04444375;-0.497056898;0.102716181;10;-0.666667;0;1.044444;1.00023171;1.00023261
25.137578;1.04444328;-0.817744004;0.173038568;-0.78294627;0.165675271;1.0963552;1.04449313;-0.758053001;0.209201992;1.04444383;-0.490646064;0.103822024;10;-0.666667;0;1.044444;1.00022573;1.00022651
25.142578;1.04444324;-0.811218985;0.174203628;-0.776698785;0.1667906;1.09670524;1.04463727;-0.751833184;0.2097618;1.04444389;-0.486731136;0.104520968;10;-0.666667;0;1.044444;1.00022175;1.00022245
25.146578;1.04444323;-0.806105629;0.175135331;-0.771802948;0.167682564;1.09698526;1.04475135;-0.746958928;0.210223838;1.04444392;-0.483663174;0.105079963;10;-0.666667;0;1.044444;1.00021677;1.0002174
25.147578;1.04444324;-0.804842289;0.175368673;-0.770593353;0.167905959;1.09705427;1.04477936;-0.74575524;0.210339436;1.04444392;-0.482905181;0.105219968;10;-0.666667;0;1.044444;1.00021578;1.00021638
25.151578;1.04444327;-0.799863923;0.176297048;-0.765826784;0.168794772;1.09733327;1.04489238;-0.741007402;0.210811147;1.04444393;-0.479918204;0.105777007;10;-0.666667;0;1.044444;1.00021083;1.00021131
25.152578;1.04444328;-0.798637248;0.176528725;-0.764652295;0.16901658;1.09740228;1.04491938;-0.739838233;0.21093011;1.04444394;-0.47918221;0.105916022;10;-0.666667;0;1.044444;1.00020985;1.0002103
25.154578;1.04444329;-0.796207232;0.176990415;-0.762325656;0.169458605;1.09754128;1.04497537;-0.737520988;0.211169209;1.04444394;-0.477724221;0.106193058;10;-0.666667;0;1.044444;1.0002069;1.00020725
25.155578;1.0444433;-0.795003892;0.177220427;-0.761173508;0.169678821;1.09761028;1.04500236;-0.736374326;0.211289751;1.04444395;-0.477002226;0.106331079;10;-0.666667;0;1.044444;1.00020592;1.00020623
25.156578;1.04444331;-0.793807222;0.17744877;-0.760027742;0.169897441;1.09767928;1.04503035;-0.735234991;0.211410085;1.04444395;-0.476284231;0.106468103;10;-0.666667;0;1.044444;1.00020395;1.00020421
25.159578;1.04444334;-0.79027055;0.17813546;-0.756641514;0.170554901;1.0978843;1.04511131;-0.731862505;0.211774857;1.04444395;-0.474162247;0.106880184;10;-0.666667;0;1.044444;1.00020002;1.00020015
25.160578;1.04444335;-0.789108885;0.178362131;-0.755529263;0.170771928;1.09795231;1.0451383;-0.730754402;0.211896971;1.04444395;-0.473465253;0.107016215;10;-0.666667;0;1.044444;1.00019805;1.00019813
25.161578;1.04444337;-0.787955554;0.1785888;-0.754424991;0.170988956;1.09802031;1.04516528;-0.72965433;0.212019082;1.04444395;-0.472773259;0.107152247;10;-0.666667;0;1.044444;1.00019707;1.00019712
25.165578;1.04444344;-0.783430572;0.179488799;-0.750092486;0.171850689;1.09829133;1.04527022;-0.725337998;0.212509684;1.04444394;-0.470058282;0.107692378;10;-0.666667;0;1.044444;1.00019115;1.00019108
25.166578;1.04444347;-0.782320578;0.179713795;-0.749029708;0.172066124;1.09835833;1.0452962;-0.72428035;0.212633571;1.04444393;-0.469392287;0.107827409;10;-0.666667;0;1.044444;1.00018916;1.00018908
25.169578;1.04444354;-0.77904893;0.180380448;-0.745897231;0.17270445;1.09855832;1.04537416;-0.721158739;0.213005193;1.04444391;-0.467429292;0.108227495;10;-0.666667;0;1.044444;1.00018418;1.00018408
25.170578;1.04444357;-0.777977272;0.180600442;-0.744871161;0.172915098;1.09862431;1.04539915;-0.720135472;0.213129259;1.04444391;-0.466786289;0.108359522;10;-0.666667;0;1.044444;1.00018218;1.00018208
25.171578;1.0444436;-0.776913945;0.180820436;-0.743853071;0.173125747;1.0986903;1.04542514;-0.719121133;0.213254706;1.0444439;-0.466148282;0.108491547;10;-0.666667;0;1.044444;1.00018119;1.00018109
25.174578;1.04444368;-0.773783972;0.181477083;-0.740856269;0.173754496;1.09888727;1.04550012;-0.716134687;0.213628431;1.04444388;-0.464270245;0.108885617;10;-0.666667;0;1.044444;1.00017619;1.00017611
25.175578;1.04444372;-0.772758982;0.18169374;-0.739874895;0.17396195;1.09895225;1.04552412;-0.715158588;0.213754258;1.04444387;-0.463655227;0.109015639;10;-0.666667;0;1.044444;1.0001742;1.00017412
25.176578;1.04444375;-0.77174566;0.181910397;-0.738904693;0.174169402;1.09901724;1.04554911;-0.714189824;0.213879874;1.04444387;-0.463047208;0.109145658;10;-0.666667;0;1.044444;1.0001722;1.00017213
25.179578;1.04444385;-0.768760704;0.182553684;-0.736046762;0.174785365;1.09921018;1.04562212;-0.71134097;0.214257084;1.04444386;-0.461256145;0.109531709;10;-0.666667;0;1.044444;1.00016724;1.00016716
25.181578;1.04444392;-0.766819073;0.182980308;-0.734187762;0.175193868;1.09933814;1.04566912;-0.709490375;0.214510452;1.04444386;-0.460091103;0.109787735;10;-0.666667;0;1.044444;1.00016426;1.00016418
25.184578;1.04444402;-0.763984136;0.183613562;-0.731473476;0.175800225;1.09952808;1.04574015;-0.706782194;0.214891137;1.04444387;-0.458390044;0.110167766;10;-0.666667;0;1.044444;1.00015931;1.00015921
25.185578;1.04444405;-0.763057491;0.183823534;-0.730586267;0.176001277;1.09959107;1.04576317;-0.705899654;0.215017091;1.04444387;-0.457834026;0.110293774;10;-0.666667;0;1.044444;1.00015732;1.00015722
25.186578;1.04444408;-0.762142512;0.184031839;-0.729710228;0.176200731;1.09965305;1.04578618;-0.70502512;0.215144632;1.04444387;-0.457285009;0.110418782;10;-0.666667;0;1.044444;1.00015533;1.00015523
25.189578;1.04444416;-0.759455902;0.184653417;-0.727137955;0.176795895;1.09984003;1.04585425;-0.702459784;0.215527419;1.04444389;-0.455672961;0.110791799;10;-0.666667;0;1.044444;1.00015036;1.00015027
25.191578;1.0444442;-0.757715929;0.185063361;-0.725472032;0.177188413;1.09996303;1.0458983;-0.700798439;0.215782859;1.0444439;-0.454628929;0.111037805;10;-0.666667;0;1.044444;1.00014637;1.00014629
25.193578;1.04444424;-0.756015945;0.185469981;-0.723844398;0.177577741;1.10008504;1.04594236;-0.699173881;0.21603828;1.04444391;-0.453608897;0.111281806;10;-0.666667;0;1.044444;1.00014338;1.00014331
25.194578;1.04444425;-0.755180949;0.185673294;-0.723044939;0.177772406;1.10014606;1.04596439;-0.698376791;0.216167578;1.04444392;-0.453107881;0.111403806;10;-0.666667;0;1.044444;1.00014139;1.00014132
25.196578;1.04444428;-0.753540947;0.186076598;-0.721474739;0.178158549;1.10026709;1.04600746;-0.696810463;0.216424777;1.04444393;-0.452123849;0.111645802;10;-0.666667;0;1.044444;1.0001374;1.00013734
25.198578;1.0444443;-0.751940934;0.186476582;-0.719942829;0.178541511;1.10038713;1.04604952;-0.695281575;0.216682169;1.04444394;-0.451163817;0.111885793;10;-0.666667;0;1.044444;1.00013442;1.00013436
25.201578;1.0444443;-0.749615896;0.187069921;-0.71771676;0.179109594;1.10056519;1.04611159;-0.693059238;0.217070827;1.04444397;-0.449768772;0.112241769;10;-0.666667;0;1.044444;1.00012944;1.00012939
25.203578;1.0444443;-0.74811586;0.187463274;-0.716280581;0.179486201;1.10068324;1.04615262;-0.691625312;0.217329981;1.04444399;-0.448868748;0.112477748;10;-0.666667;0;1.044444;1.00012545;1.00012541
25.205578;1.04444429;-0.746654149;0.187853303;-0.714881102;0.179859622;1.10080028;1.04619263;-0.6902288;0.217589324;1.04444401;-0.447991729;0.112711725;10;-0.666667;0;1.044444;1.00012246;1.00012244
25.206578;1.04444428;-0.745939125;0.188046655;-0.714196523;0.180044738;1.1008583;1.04621263;-0.68954333;0.217718989;1.04444402;-0.447562721;0.112827713;10;-0.666667;0;1.044444;1.00012047;1.00012045
25.208578;1.04444427;-0.744537408;0.188431694;-0.71285449;0.180413376;1.10097334;1.04625162;-0.688201803;0.217980103;1.04444406;-0.44672171;0.113058689;10;-0.666667;0;1.044444;1.00011748;1.00011748
25.212578;1.04444425;-0.741847301;0.189193445;-0.71027894;0.18114267;1.1012024;1.04632757;-0.685630284;0.218502682;1.04444413;-0.445107697;0.11351564;10;-0.666667;0;1.044444;1.00011051;1.00011055
25.213578;1.04444424;-0.741198941;0.189383465;-0.709658191;0.181324595;1.10125941;1.04634655;-0.685009366;0.218634108;1.04444415;-0.444718696;0.113629628;10;-0.666667;0;1.044444;1.00010852;1.00010857
25.214578;1.04444424;-0.740560582;0.189571819;-0.709047015;0.181504923;1.10131542;1.04636453;-0.684398683;0.218764143;1.04444417;-0.444335696;0.113742617;10;-0.666667;0;1.044444;1.00010653;1.00010658
25.215578;1.04444424;-0.739932224;0.189758505;-0.708445414;0.181683656;1.10137243;1.0463825;-0.683795986;0.218895767;1.0444442;-0.443958698;0.113854607;10;-0.666667;0;1.044444;1.00010553;1.0001056
25.217578;1.04444423;-0.73870051;0.190131879;-0.707266146;0.182041123;1.10148344;1.04641944;-0.682617081;0.219158788;1.04444424;-0.443219707;0.114078591;10;-0.666667;0;1.044444;1.00010154;1.00010162
25.218578;1.04444423;-0.738100489;0.1903169;-0.70669167;0.182218264;1.10153943;1.04643741;-0.682041525;0.219290396;1.04444427;-0.442859714;0.114189585;10;-0.666667;0;1.044444;1.00010054;1.00010063
25.222578;1.04444423;-0.735785424;0.19105365;-0.704475148;0.182923646;1.1017604;1.04650724;-0.679825214;0.219818795;1.04444436;-0.441470765;0.114631573;10;-0.666667;0;1.044444;1.00009354;1.00009366
25.223578;1.04444423;-0.735230415;0.19123534;-0.703943758;0.183097602;1.10181438;1.0465242;-0.679293408;0.219952181;1.04444438;-0.441137782;0.114740572;10;-0.666667;0;1.044444;1.00009255;1.00009267
25.225578;1.04444422;-0.734145403;0.19159872;-0.702904916;0.183445515;1.10192334;1.04655811;-0.678252145;0.220217347;1.04444442;-0.440486817;0.114958571;10;-0.666667;0;1.044444;1.00008956;1.00008967
25.227578;1.04444421;-0.7330954;0.191958769;-0.701899591;0.183790236;1.1020313;1.04659202;-0.677245985;0.220482489;1.04444446;-0.439856854;0.115174572;10;-0.666667;0;1.044444;1.00008657;1.00008666
25.228578;1.0444442;-0.732583733;0.192138795;-0.701409695;0.183962595;1.10208528;1.04660797;-0.676754723;0.22061606;1.04444447;-0.439549873;0.115282573;10;-0.666667;0;1.044444;1.00008458;1.00008466
25.233578;1.04444412;-0.73015208;0.193025585;-0.699081497;0.184811624;1.10235218;1.04668878;-0.674420601;0.221282041;1.04444453;-0.438090941;0.11581459;10;-0.666667;0;1.044444;1.00007761;1.00007761
25.236578;1.04444405;-0.728793764;0.193552317;-0.697780962;0.185315924;1.10250912;1.04673571;-0.673114946;0.221684459;1.04444454;-0.437275951;0.116130609;10;-0.666667;0;1.044444;1.00007262;1.00007259
25.238578;1.04444399;-0.727928781;0.193900688;-0.696952766;0.185649458;1.10261408;1.04676568;-0.672283639;0.221953524;1.04444454;-0.436756948;0.116339627;10;-0.666667;0;1.044444;1.00006962;1.00006957
25.242578;1.04444387;-0.726292157;0.194590749;-0.695385728;0.186310126;1.10282103;1.04682566;-0.670708715;0.222491585;1.04444452;-0.435774923;0.11675367;10;-0.666667;0;1.044444;1.00006461;1.00006456
25.243578;1.04444384;-0.725902169;0.194760759;-0.695012319;0.186472897;1.10287202;1.04684066;-0.670332919;0.222626884;1.04444452;-0.435540913;0.116855682;10;-0.666667;0;1.044444;1.00006361;1.00006356
25.244578;1.04444381;-0.725518846;0.194932435;-0.694645291;0.186637263;1.10292301;1.04685466;-0.669964138;0.222762391;1.04444451;-0.435310902;0.116958694;10;-0.666667;0;1.044444;1.00006161;1.00006156
25.246578;1.04444374;-0.724775536;0.195272444;-0.693933575;0.186962802;1.103025;1.04688367;-0.669248249;0.223033179;1.04444449;-0.434864879;0.117162718;10;-0.666667;0;1.044444;1.00005959;1.00005956
25.247578;1.04444371;-0.724415548;0.195440779;-0.693588886;0.187123974;1.103076;1.04689768;-0.668900187;0.223168673;1.04444448;-0.434648867;0.117263728;10;-0.666667;0;1.044444;1.00005759;1.00005756
25.248578;1.04444368;-0.724062227;0.195610779;-0.69325058;0.187286743;1.10312699;1.04691169;-0.668560092;0.223304162;1.04444447;-0.434436854;0.117365738;10;-0.666667;0;1.044444;1.00005658;1.00005656
25.249578;1.04444366;-0.723717239;0.195779111;-0.692920252;0.187447914;1.10317699;1.04692569;-0.668226373;0.223439647;1.04444446;-0.434229842;0.117466747;10;-0.666667;0;1.044444;1.00005557;1.00005557
25.254578;1.04444355;-0.722090636;0.196614095;-0.691362758;0.188247375;1.10342796;1.04699373;-0.666654678;0.224119031;1.04444441;-0.43325378;0.117967769;10;-0.666667;0;1.044444;1.0000495;1.00004961
25.255578;1.04444353;-0.721785651;0.196779092;-0.691070728;0.188405347;1.10347796;1.04700674;-0.666359844;0.224256298;1.0444444;-0.433070766;0.11806677;10;-0.666667;0;1.044444;1.00004848;1.00004863
25.257578;1.04444351;-0.72119568;0.197110753;-0.690505817;0.188722884;1.10357695;1.04703275;-0.665789302;0.22452923;1.04444438;-0.432716735;0.11826577;10;-0.666667;0;1.044444;1.00004543;1.00004566
25.258578;1.0444435;-0.720910695;0.197274084;-0.690232937;0.188879257;1.10362594;1.04704576;-0.665512001;0.224666487;1.04444437;-0.432545718;0.118363769;10;-0.666667;0;1.044444;1.00004441;1.00004468
25.259578;1.0444435;-0.72063071;0.197439082;-0.689964845;0.189037224;1.10367494;1.04705877;-0.665242667;0.224802148;1.04444436;-0.432377699;0.118462767;10;-0.666667;0;1.044444;1.00004339;1.0000437
25.261578;1.04444348;-0.720090736;0.197765743;-0.689447817;0.189349964;1.10377394;1.04708479;-0.66471835;0.225076647;1.04444434;-0.432053656;0.118658766;10;-0.666667;0;1.044444;1.00004134;1.00004175
25.264578;1.04444346;-0.719327437;0.19825406;-0.688716967;0.189817471;1.10391993;1.04712182;-0.663976977;0.225488809;1.0444443;-0.431595579;0.118951772;10;-0.666667;0;1.044444;1.00003827;1.00003881
25.265578;1.04444346;-0.719084113;0.198415719;-0.688483992;0.189972243;1.10396793;1.04713383;-0.663740161;0.225626264;1.04444429;-0.431449551;0.119048778;10;-0.666667;0;1.044444;1.00003725;1.00003783
25.267578;1.04444343;-0.718615798;0.198739032;-0.688035596;0.190281787;1.10406492;1.04715886;-0.663283424;0.225900957;1.04444427;-0.431168492;0.119242796;10;-0.666667;0;1.044444;1.00003522;1.00003586
25.270578;1.04444339;-0.717954151;0.199220668;-0.687402093;0.190742912;1.10420991;1.04719489;-0.662639905;0.226314905;1.04444425;-0.430771398;0.119531836;10;-0.666667;0;1.044444;1.00003217;1.00003289
25.271578;1.04444338;-0.717744156;0.199378991;-0.687201029;0.190894493;1.1042579;1.0472059;-0.662435593;0.226454166;1.04444424;-0.430645366;0.119626853;10;-0.666667;0;1.044444;1.00003116;1.0000319
25.273578;1.04444334;-0.717340827;0.199698975;-0.686814854;0.191200849;1.1043529;1.04722992;-0.662040047;0.226730664;1.04444423;-0.430403301;0.119818892;10;-0.666667;0;1.044444;1.00002913;1.00002991
25.277578;1.04444327;-0.716595805;0.200332283;-0.686101538;0.191807186;1.1045439;1.04727495;-0.661309802;0.227284312;1.04444422;-0.429956177;0.120198979;10;-0.666667;0;1.044444;1.00002609;1.00002692
25.279578;1.04444324;-0.716250775;0.200647271;-0.685771204;0.192108768;1.1046379;1.04729796;-0.660970647;0.227562617;1.04444421;-0.429749128;0.120388021;10;-0.666667;0;1.044444;1.00002408;1.00002491
25.282578;1.04444319;-0.715769043;0.201118915;-0.685310005;0.192560367;1.1047789;1.04733097;-0.660496298;0.2279788;1.0444442;-0.429460084;0.120671076;10;-0.666667;0;1.044444;1.00002107;1.00002188
25.283578;1.04444318;-0.715617351;0.201275575;-0.685164781;0.192710375;1.1048259;1.04734197;-0.660347735;0.228118056;1.0444442;-0.429369079;0.120765093;10;-0.666667;0;1.044444;1.00002108;1.00002186
25.286578;1.04444316;-0.715188932;0.201742221;-0.684754646;0.193157226;1.10496688;1.04737397;-0.659921784;0.22853762;1.04444419;-0.429112085;0.12104514;10;-0.666667;0;1.044444;1.0000181;1.0000188
25.290578;1.04444316;-0.714672147;0.202363868;-0.684259946;0.193752529;1.10515282;1.04741598;-0.659409981;0.229096628;1.04444417;-0.428802128;0.121418196;10;-0.666667;0;1.044444;1.00001616;1.0000167
25.291578;1.04444316;-0.714553784;0.2025172;-0.684146647;0.193899365;1.1051988;1.04742698;-0.659290072;0.229235866;1.04444417;-0.428731142;0.12151021;10;-0.666667;0;1.044444;1.00001518;1.00001567
25.294578;1.04444319;-0.71421704;0.202980536;-0.683824306;0.194343062;1.10533772;1.04745799;-0.658953887;0.229657177;1.04444416;-0.428529186;0.121788248;10;-0.666667;0;1.044444;1.00001324;1.00001359
25.296578;1.04444321;-0.714010331;0.203287209;-0.683626438;0.194636729;1.10542966;1.047478;-0.658747162;0.229937641;1.04444416;-0.428405216;0.121972272;10;-0.666667;0;1.044444;1.00001228;1.00001254
25.297578;1.04444322;-0.713913646;0.203440545;-0.683533887;0.194783561;1.10547563;1.04748801;-0.658646982;0.230077071;1.04444416;-0.428347231;0.122064283;10;-0.666667;0;1.044444;1.00001129;1.00001151
25.300578;1.04444326;-0.713638611;0.203898887;-0.683270604;0.195222445;1.10561352;1.04751805;-0.658368722;0.230500099;1.04444417;-0.428182275;0.122339313;10;-0.666667;0;1.044444;1.00001034;1.00001043
25.303578;1.04444329;-0.713390267;0.20435723;-0.683032861;0.195661303;1.10575041;1.04754808;-0.65811593;0.230921488;1.04444419;-0.428033316;0.122614336;10;-0.666667;0;1.044444;1.00000838;1.00000834
25.306578;1.04444331;-0.713170279;0.204812241;-0.68282225;0.196096946;1.10588731;1.04757712;-0.65788765;0.231344651;1.04444423;-0.427901351;0.122887348;10;-0.666667;0;1.044444;1.00000739;1.00000725
25.312578;1.04444334;-0.712797015;0.205720599;-0.682464869;0.196966587;1.10615913;1.04763417;-0.657498595;0.232191124;1.04444432;-0.427677443;0.12343233;10;-0.666667;0;1.044444;1.00000435;1.00000411
25.318578;1.04444336;-0.712507125;0.206623958;-0.68218727;0.197831387;1.10643001;1.0476902;-0.657185009;0.233040905;1.0444444;-0.427503613;0.123974261;10;-0.666667;0;1.044444;1.00000219;1.00000205
25.319578;1.04444337;-0.712465481;0.20677563;-0.682147385;0.197976583;1.106475;1.04769921;-0.657141182;0.23318207;1.04444441;-0.427478648;0.124065246;10;-0.666667;0;1.044444;1.00000116;1.00000105
25.320578;1.04444337;-0.712425505;0.206925634;-0.682109095;0.198120184;1.10651999;1.04770821;-0.657097358;0.233324825;1.04444441;-0.427454684;0.124155229;10;-0.666667;0;1.044444;1.00000112;1.00000104
25.322578;1.04444339;-0.71235222;0.20722564;-0.682038896;0.198407388;1.10660998;1.04772622;-0.657014492;0.233608735;1.04444442;-0.427410757;0.124335197;10;-0.666667;0;1.044444;1.00000005;1.00000004
25.328578;1.04444349;-0.712170687;0.208123966;-0.681864998;0.199267442;1.10688002;1.0477812;-0.656805096;0.234460218;1.04444439;-0.427301956;0.124874079;10;-0.666667;0;1.044444;0.999998847;0.999999019
25.339578;1.0444439;-0.711957567;0.209764012;-0.681660745;0.20083764;1.10737236;1.04787904;-0.656535473;0.236025744;1.04444428;-0.427174198;0.125857797;10;-0.666667;0;1.044444;0.999996549;0.999996933
25.340578;1.04444395;-0.711944253;0.209912359;-0.681647979;0.200979667;1.10741741;1.04788702;-0.656517753;0.236168684;1.04444427;-0.427166215;0.125946771;10;-0.666667;0;1.044444;0.999995525;0.999995933
25.348578;1.04444421;-0.711862758;0.211102454;-0.681569848;0.202119082;1.10777477;1.04795694;-0.656389747;0.237309144;1.04444423;-0.427117342;0.126660561;10;-0.666667;0;1.044444;0.99999441;0.999994986
25.382578;1.04444432;-0.71165761;0.216158845;-0.681373962;0.206960889;1.10929171;1.04825439;-0.655981364;0.242169373;1.04444453;-0.426993847;0.12969414;10;-0.666667;0;1.044444;0.999996067;0.99999625
25.383578;1.0444443;-0.711647592;0.21630884;-0.681364381;0.207104538;1.1093357;1.04826242;-0.655966822;0.242312209;1.04444454;-0.426987823;0.129784142;10;-0.666667;0;1.044444;0.999996091;0.999996271
25.403578;1.04444413;-0.711333835;0.219298816;-0.681064338;0.209967758;1.11023379;1.04844043;-0.655543863;0.245172234;1.04444417;-0.426799322;0.13157834;10;-0.666667;0;1.044444;0.999998412;0.999998534
25.405578;1.04444411;-0.711287105;0.21959885;-0.681019663;0.210255016;1.11032283;1.04845839;-0.65548811;0.245457346;1.04444409;-0.426771301;0.13175837;10;-0.666667;0;1.044444;0.999998435;0.999998518
25.416578;1.04444386;-0.710981849;0.221252403;-0.680727664;0.211838073;1.11081907;1.04855725;-0.655130587;0.247028468;1.04444378;-0.426588304;0.132750554;10;-0.666667;0;1.044444;1.00000055;1.00000039
25.424578;1.04444367;-0.710700159;0.222457511;-0.68045796;0.212991887;1.1111811;1.04863135;-0.654814065;0.248169726;1.04444379;-0.42641935;0.133473733;10;-0.666667;0;1.044444;1.00000164;1.00000138
25.427578;1.04444363;-0.710580201;0.222910877;-0.680343046;0.213425956;1.11131708;1.0486584;-0.654682723;0.248597221;1.04444381;-0.426347374;0.13374583;10;-0.666667;0;1.044444;1.00000164;1.00000138
25.433578;1.0444436;-0.710321995;0.223817555;-0.680095676;0.214294059;1.111589;1.04871446;-0.654399768;0.249453213;1.04444384;-0.426192435;0.134290046;10;-0.666667;0;1.044444;1.00000257;1.00000241
25.436578;1.0444436;-0.710180377;0.224272517;-0.679960018;0.214729688;1.11172498;1.04874245;-0.654247199;0.249880353;1.04444384;-0.426107477;0.134563152;10;-0.666667;0;1.044444;1.0000035;1.00000343
25.439578;1.0444436;-0.71003374;0.22472745;-0.679819546;0.215165303;1.11186196;1.04877041;-0.654089883;0.250307454;1.04444383;-0.426019523;0.134836249;10;-0.666667;0;1.044444;1.0000034;1.00000344
25.447578;1.04444362;-0.709607075;0.225940513;-0.679410777;0.216326883;1.1122259;1.04884627;-0.653635708;0.251444308;1.0444438;-0.425763666;0.135564435;10;-0.666667;0;1.044444;1.00000414;1.0000044
25.448578;1.04444362;-0.709550404;0.226092145;-0.679356482;0.216472077;1.11227189;1.04885626;-0.653575452;0.251586477;1.0444438;-0.425729684;0.135655446;10;-0.666667;0;1.044444;1.00000412;1.00000439
25.451578;1.04444364;-0.709375383;0.226548711;-0.679188808;0.216909246;1.11240783;1.04888422;-0.653391168;0.252013459;1.04444381;-0.425624738;0.135929462;10;-0.666667;0;1.044444;1.00000508;1.00000533
25.468578;1.04444367;-0.708265213;0.229138499;-0.678125486;0.219388556;1.11318461;1.04904807;-0.652235694;0.254425325;1.04444392;-0.424958943;0.137483019;10;-0.666667;0;1.044444;1.00000741;1.00000703
25.471578;1.04444366;-0.708050207;0.229595194;-0.677919582;0.219825701;1.11332265;1.04907701;-0.652014332;0.254850445;1.0444439;-0.424829959;0.137756901;10;-0.666667;0;1.044444;1.00000749;1.00000705
25.484578;1.04444371;-0.707058515;0.231582031;-0.676970085;0.221727588;1.11391892;1.04920381;-0.650994972;0.256692657;1.04444377;-0.424235076;0.138948519;10;-0.666667;0;1.044444;1.00000859;1.00000822
25.492578;1.04444383;-0.706406926;0.232807029;-0.676346291;0.222900536;1.11428616;1.04928296;-0.650329431;0.257823351;1.04444372;-0.423844179;0.139683448;10;-0.666667;0;1.044444;1.00000957;1.00000918
25.494578;1.04444386;-0.706240284;0.233113676;-0.676186757;0.2231942;1.11437822;1.04930301;-0.650158133;0.258105931;1.04444372;-0.423744192;0.139867439;10;-0.666667;0;1.044444;1.00000955;1.00000915
25.499578;1.04444392;-0.705815335;0.233878621;-0.675779944;0.223926788;1.11460837;1.04935213;-0.649725788;0.258811807;1.0444437;-0.423489194;0.140326441;10;-0.666667;0;1.044444;1.00000949;1.00000905
25.517578;1.04444385;-0.704216939;0.236636746;-0.674250029;0.226568102;1.11543568;1.0495325;-0.648104044;0.261351335;1.04444375;-0.42253011;0.141981712;10;-0.666667;0;1.044444;1.00001013;1.00000968
25.518578;1.04444383;-0.704126936;0.236790073;-0.674163885;0.226714916;1.11548168;1.04954251;-0.648010539;0.261491769;1.04444375;-0.422476099;0.142073728;10;-0.666667;0;1.044444;1.00001012;1.00000966
25.574578;1.04444441;-0.698910115;0.245357188;-0.669168978;0.234916075;1.11805178;1.05010216;-0.642736079;0.269359307;1.04444463;-0.419345506;0.147213987;10;-0.666667;0;1.044444;1.0000117;1.00001083
25.580578;1.04444436;-0.698361841;0.246272175;-0.668643882;0.235791985;1.11832674;1.05016117;-0.64218247;0.270201094;1.04444453;-0.419016466;0.147763009;10;-0.666667;0;1.044444;1.00001076;1.00000974
25.581578;1.04444434;-0.698271854;0.246425504;-0.668557697;0.235938783;1.11837173;1.05017116;-0.642090635;0.270341337;1.04444451;-0.418962464;0.147855012;10;-0.666667;0;1.044444;1.00001077;1.00000972
25.588578;1.04444423;-0.69764195;0.247490478;-0.667954429;0.2369585;1.1186916;1.05024098;-0.641452657;0.271321392;1.04444431;-0.418584487;0.148494011;10;-0.666667;0;1.044444;1.0000107;1.00000963
25.603578;1.04444408;-0.696328816;0.249770511;-0.666697083;0.239141726;1.11937537;1.0503884;-0.640118693;0.27342214;1.0444441;-0.417796786;0.149861852;10;-0.666667;0;1.044444;1.00001032;1.00000963
25.618578;1.04444408;-0.695067231;0.252045365;-0.665489407;0.241320161;1.12005715;1.05053517;-0.638836584;0.275521047;1.04444426;-0.417040121;0.151226791;10;-0.666667;0;1.044444;1.00000891;1.00000885
25.621578;1.04444408;-0.694822244;0.252498648;-0.665254891;0.241754272;1.1201941;1.05056413;-0.638587349;0.275940263;1.04444434;-0.416893156;0.151498775;10;-0.666667;0;1.044444;1.00000888;1.00000892
25.634578;1.04444413;-0.693788783;0.254463377;-0.664265703;0.243635844;1.12078291;1.05069107;-0.637531269;0.277758384;1.04444464;-0.416273124;0.152677702;10;-0.666667;0;1.044444;1.00000803;1.00000812
25.639578;1.04444419;-0.693403661;0.255218272;-0.663897062;0.244358712;1.12100984;1.05073908;-0.637137238;0.27845636;1.04444471;-0.416042122;0.153130706;10;-0.666667;0;1.044444;1.00000815;1.00000816
25.640578;1.0444442;-0.693328637;0.255369918;-0.663825241;0.244503921;1.12105483;1.05074908;-0.637059779;0.278596468;1.04444472;-0.415997127;0.153221707;10;-0.666667;0;1.044444;1.00000817;1.00000817
25.642578;1.04444422;-0.693176924;0.255669873;-0.663679998;0.244791143;1.12114482;1.0507681;-0.636903889;0.278876933;1.04444475;-0.415906144;0.153401706;10;-0.666667;0;1.044444;1.00000822;1.00000817
25.650578;1.04444427;-0.692581807;0.256876342;-0.663110139;0.245946425;1.12150684;1.0508452;-0.636294056;0.279993593;1.04444485;-0.415549253;0.154125696;10;-0.666667;0;1.044444;1.00000737;1.00000712
25.651578;1.04444427;-0.692508467;0.257026318;-0.663039902;0.246090041;1.12155185;1.05085522;-0.636218205;0.280133654;1.04444487;-0.415505265;0.154215697;10;-0.666667;0;1.044444;1.00000738;1.0000071
25.653578;1.04444427;-0.69236346;0.257326272;-0.662901027;0.246377277;1.12164189;1.05087424;-0.636070289;0.280412451;1.04444489;-0.415418285;0.154395701;10;-0.666667;0;1.044444;1.00000741;1.00000707
25.655578;1.04444426;-0.692220125;0.257627898;-0.662763751;0.246666111;1.12173192;1.05089327;-0.635920799;0.280692828;1.04444491;-0.4153323;0.154576708;10;-0.666667;0;1.044444;1.00000743;1.00000704
25.666578;1.04444421;-0.691446817;0.259279447;-0.662023123;0.248247642;1.12222806;1.0509994;-0.635124036;0.282228121;1.04444489;-0.414868301;0.155567706;10;-0.666667;0;1.044444;1.00000749;1.00000701
25.683578;1.04444442;-0.690318586;0.261827857;-0.660942593;0.250687842;1.12299295;1.05116067;-0.633956608;0.28459976;1.04444447;-0.414191193;0.157096654;10;-0.666667;0;1.044444;1.00000616;1.00000625
25.686578;1.04444447;-0.690128616;0.262276216;-0.660760671;0.251117132;1.12312694;1.0511897;-0.633756793;0.285018351;1.04444439;-0.414077201;0.157365696;10;-0.666667;0;1.044444;1.00000611;1.00000627
25.690578;1.04444453;-0.689876993;0.262874579;-0.660519732;0.25169004;1.12330693;1.05122675;-0.633496695;0.2855774;1.04444428;-0.413926219;0.157724763;10;-0.666667;0;1.044444;1.00000505;1.00000529
25.706578;1.04444449;-0.688912205;0.26526289;-0.659596023;0.253976737;1.12402301;1.05137786;-0.63248646;0.28780761;1.04444399;-0.413347205;0.159158018;10;-0.666667;0;1.044444;1.00000483;1.00000526
25.711578;1.04444442;-0.688622259;0.266009555;-0.659318415;0.254691567;1.124247;1.05142385;-0.632184534;0.28850508;1.04444396;-0.413173167;0.159606024;10;-0.666667;0;1.044444;1.0000048;1.00000529
25.716578;1.04444436;-0.688338977;0.266752906;-0.659047148;0.255403192;1.12446997;1.05147085;-0.631885197;0.289200684;1.04444394;-0.413003152;0.160052015;10;-0.666667;0;1.044444;1.00000378;1.0000043
25.726578;1.04444424;-0.687789118;0.268241417;-0.658520531;0.256828091;1.1249159;1.05156386;-0.63130473;0.290595313;1.04444391;-0.412673283;0.160945021;10;-0.666667;0;1.044444;1.00000377;1.00000429
25.727578;1.04444424;-0.68773413;0.268389772;-0.658467872;0.256970105;1.1249609;1.05157286;-0.631248618;0.290733902;1.0444439;-0.412640302;0.161034024;10;-0.666667;0;1.044444;1.00000376;1.00000429
25.741578;1.04444433;-0.687000821;0.270468416;-0.65776589;0.258959888;1.12558511;1.05170297;-0.630470126;0.292683748;1.0444439;-0.412200472;0.162281023;10;-0.666667;0;1.044444;1.00000355;1.00000427
25.745578;1.04444435;-0.68679743;0.271061883;-0.657571288;0.259527954;1.12576322;1.05173998;-0.63025454;0.293240739;1.0444439;-0.412078483;0.162636996;10;-0.666667;0;1.044444;1.00000249;1.00000323
25.747578;1.04444435;-0.686697402;0.271358625;-0.657475586;0.259811994;1.12585227;1.05175798;-0.630147041;0.293519353;1.04444391;-0.412018484;0.162814985;10;-0.666667;0;1.044444;1.00000245;1.00000321
25.771578;1.04444412;-0.685545698;0.27491131;-0.656373336;0.263212349;1.12691724;1.05197791;-0.628914833;0.296857751;1.04444398;-0.411327235;0.164945789;10;-0.666667;0;1.044444;1.0000023;1.00000319
25.775578;1.04444395;-0.685362382;0.275503122;-0.656197799;0.263778763;1.12709412;1.05201495;-0.628716766;0.2974145;1.04444393;-0.411217121;0.165300724;10;-0.666667;0;1.044444;1.00000237;1.00000322
25.793578;1.04444331;-0.684565677;0.278159778;-0.655435166;0.266322431;1.12789061;1.05217808;-0.627855991;0.29991577;1.04444359;-0.410738437;0.166894554;10;-0.666667;0;1.044444;1.00000196;1.00000212
25.794578;1.04444331;-0.684524;0.278306421;-0.655395288;0.26646286;1.1279356;1.05218709;-0.62780945;0.300055777;1.04444358;-0.410713409;0.166982551;10;-0.666667;0;1.044444;1.000002;1.00000211
25.795578;1.04444332;-0.684480657;0.278454729;-0.65535381;0.266604883;1.1279796;1.05219609;-0.62776291;0.300194197;1.04444357;-0.410687384;0.167071548;10;-0.666667;0;1.044444;1.00000203;1.00000209
25.796578;1.04444333;-0.684437314;0.278601368;-0.655312333;0.266745306;1.12802359;1.0522061;-0.627717359;0.300332331;1.04444356;-0.410661361;0.167159544;10;-0.666667;0;1.044444;1.00000207;1.00000207
25.828578;1.04444423;-0.683129262;0.283308567;-0.654059606;0.271252903;1.12943592;1.05249501;-0.626289219;0.30477436;1.04444336;-0.409876936;0.169984179;10;-0.666667;0;1.044444;1.0000025;1.00000208
25.845578;1.04444431;-0.682477405;0.285803276;-0.653435551;0.273641605;1.13018529;1.05264727;-0.625570169;0.307132277;1.04444341;-0.409486243;0.171481272;10;-0.666667;0;1.044444;1.00000127;1.00000116
25.863578;1.04444392;-0.681813523;0.288440342;-0.652800722;0.276166527;1.13097606;1.0528086;-0.624836606;0.309626188;1.04444362;-0.409088017;0.173063279;10;-0.666667;0;1.044444;1.00000081;1.00000115
25.888578;1.04444377;-0.680936751;0.292097439;-0.651961223;0.279667652;1.13207228;1.05303132;-0.623859532;0.31308561;1.04444385;-0.408561892;0.175257765;10;-0.666667;0;1.044444;1.00000056;1.00000129
25.894578;1.04444375;-0.68073341;0.292972301;-0.651766424;0.280505447;1.13233528;1.05308425;-0.623632061;0.313914977;1.04444385;-0.408439896;0.175782941;10;-0.666667;0;1.044444;1.00000057;1.00000118
25.902578;1.04444369;-0.680466768;0.294140506;-0.651510953;0.281624161;1.13268537;1.05315518;-0.623330649;0.315020477;1.04444388;-0.40827986;0.176484056;10;-0.666667;0;1.044444;0.999999617;0.999999944
25.934578;1.04444375;-0.679443809;0.298802388;-0.650531497;0.28608735;1.1340832;1.05343805;-0.622172523;0.319437996;1.04444396;-0.407665963;0.179280773;10;-0.666667;0;1.044444;1.00000042;0.999999442
25.958578;1.04444391;-0.678723773;0.302290581;-0.649842324;0.289426933;1.13513051;1.05364901;-0.62134862;0.322747902;1.04444385;-0.407234239;0.18137406;10;-0.666667;0;1.044444;1.00000061;0.999999956
25.969578;1.04444414;-0.678405293;0.303885489;-0.649537437;0.290954372;1.13560988;1.05374596;-0.620981577;0.324262095;1.04444405;-0.407043237;0.182331106;10;-0.666667;0;1.044444;1.00000078;1.00000005
25.994578;1.04444411;-0.677711927;0.307509034;-0.648873252;0.294424057;1.13669592;1.05396495;-0.620176759;0.327702302;1.04444482;-0.406626859;0.184505055;10;-0.666667;0;1.044444;0.999999084;0.99999937
25.995578;1.0444441;-0.677685264;0.307654032;-0.64884771;0.294562871;1.13673992;1.05397296;-0.620145136;0.327840547;1.04444483;-0.406610833;0.184592062;10;-0.666667;0;1.044444;0.999999047;0.999999376
25.996578;1.04444409;-0.677656935;0.307785695;-0.648820571;0.294688917;1.13677992;1.05398096;-0.620113515;0.32796614;1.04444484;-0.406593809;0.184671072;10;-0.666667;0;1.044444;1.00000001;1.00000038
25.998378;1.04444406;-0.677605274;0.307972348;-0.648771085;0.294867604;1.13683593;1.05399297;-0.62005738;0.328142666;1.04444487;-0.406562766;0.184783092;10;-0.666667;0;1.044444;1.00000095;1.00000138
26.000278;1.04444403;-0.677548612;0.308093991;-0.648716813;0.294984052;1.13687194;1.05400099;-0.619998864;0.328255602;1.04444489;-0.406528722;0.184856115;10;-0.666667;0;1.044444;1.0000029;1.00000337
26.001278;1.04444401;-0.677516948;0.308130644;-0.648686487;0.295019137;1.13688294;1.054003;-0.619967623;0.328289763;1.0444449;-0.406509698;0.184878127;10;-0.666667;0;1.044444;1.00000388;1.00000436
26.002278;1.04444399;-0.677485283;0.308152294;-0.648656162;0.295039861;1.13688895;1.05400502;-0.619936386;0.328306531;1.04444492;-0.406490675;0.184891139;10;-0.666667;0;1.044444;1.00000385;1.00000435
26.004278;1.04444394;-0.677420283;0.308148924;-0.648593923;0.295036631;1.13688796;1.05400505;-0.619876274;0.328298618;1.04444494;-0.406451627;0.184889162;10;-0.666667;0;1.044444;1.00000582;1.00000632
26.007278;1.04444386;-0.677318607;0.308055531;-0.648496593;0.294947218;1.13685998;1.05400111;-0.619785316;0.328200233;1.04444497;-0.406390549;0.184833189;10;-0.666667;0;1.044444;1.0000068;1.00000727
26.008278;1.04444384;-0.677285269;0.308003843;-0.648464686;0.294897734;1.13684499;1.05399813;-0.619755453;0.328150562;1.04444498;-0.406370523;0.184802196;10;-0.666667;0;1.044444;1.0000078;1.00000825
26.013278;1.04444374;-0.677111901;0.307643738;-0.648298789;0.294552973;1.13673702;1.05398024;-0.619607894;0.327789297;1.04444502;-0.406266401;0.184586197;10;-0.666667;0;1.044444;1.00000884;1.00000913
26.020278;1.04444369;-0.676871919;0.306938677;-0.648069151;0.293877855;1.13652613;1.05394238;-0.619411948;0.327092699;1.04444506;-0.406122297;0.184163094;10;-0.666667;0;1.044444;1.00000989;1.00000993
26.021278;1.04444369;-0.676838598;0.306827016;-0.648037264;0.293770924;1.13649214;1.05393539;-0.619386006;0.3269826;1.04444507;-0.406102289;0.18409607;10;-0.666667;0;1.044444;1.0000099;1.0000099
