time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
26.028278;1.04444374;-0.676607059;0.305985436;-0.647815639;0.292964963;1.13623917;1.05388947;-0.619204232;0.326155566;1.04444507;-0.405963246;0.183590862;10;-0.666667;0;1.044444;1.0000099;1.00000968
26.039278;1.04444396;-0.67626391;0.304555666;-0.64748704;0.29159556;1.1358101;1.05381141;-0.618941599;0.324751477;1.0444449;-0.405757221;0.182732497;10;-0.666667;0;1.044444;1.00000975;1.0000095
26.040278;1.04444399;-0.676233928;0.304422353;-0.647458314;0.291467874;1.1357701;1.05380339;-0.618919406;0.324621075;1.04444488;-0.405739222;0.18265247;10;-0.666667;0;1.044444;1.00000972;1.00000949
26.042278;1.04444405;-0.676173964;0.304152392;-0.64740086;0.291209312;1.13569009;1.05378836;-0.618876013;0.324356794;1.04444482;-0.405703226;0.182490425;10;-0.666667;0;1.044444;1.00000968;1.00000949
26.044278;1.04444412;-0.676115666;0.303882427;-0.647344997;0.290950756;1.13560808;1.05377333;-0.618832622;0.324092503;1.04444477;-0.405668232;0.182328393;10;-0.666667;0;1.044444;1.00000963;1.00000949
26.047278;1.04444422;-0.676029041;0.303474138;-0.647261998;0.290559742;1.13548607;1.05375128;-0.618768037;0.323692735;1.04444468;-0.405616244;0.182083375;10;-0.666667;0;1.044444;1.00000957;1.00000949
26.060278;1.04444456;-0.675673919;0.301677651;-0.646922056;0.288839514;1.13494718;1.05365113;-0.618508864;0.321934153;1.04444434;-0.405403541;0.181005632;10;-0.666667;0;1.044444;1.00000941;1.00000959
26.068278;1.04444456;-0.675467076;0.300554436;-0.646724231;0.287764041;1.13461031;1.053588;-0.618363994;0.320837889;1.04444424;-0.40527998;0.180331774;10;-0.666667;0;1.044444;1.00000938;1.00000964
26.082278;1.04444436;-0.675127085;0.298569713;-0.646398768;0.285863511;1.13401438;1.05347662;-0.618127112;0.318898586;1.04444416;-0.405076617;0.179140965;10;-0.666667;0;1.044444;1.0000082;1.00000875
26.086278;1.0444443;-0.67503378;0.29799814;-0.646309382;0.285316165;1.13384333;1.05344455;-0.618063708;0.318340283;1.04444416;-0.405020696;0.178798066;10;-0.666667;0;1.044444;1.00000818;1.00000881
26.094278;1.0444442;-0.674852139;0.296848268;-0.646135387;0.284215105;1.13349816;1.05337947;-0.617942215;0.317219164;1.04444411;-0.404911778;0.178108281;10;-0.666667;0;1.044444;1.00000825;1.00000896
26.119278;1.04444391;-0.674324003;0.293214474;-0.645629446;0.280736791;1.13240765;1.05317537;-0.6175984;0.313679133;1.04444371;-0.404594479;0.175928089;10;-0.666667;0;1.044444;1.00000877;1.00000967
26.130278;1.04444396;-0.674107349;0.291597443;-0.645421869;0.279189049;1.13192274;1.05308329;-0.617464005;0.312106739;1.04444366;-0.404464354;0.174957712;10;-0.666667;0;1.044444;1.00000882;1.00000935
26.135278;1.04444397;-0.674012329;0.290859008;-0.645330875;0.278482047;1.13170083;1.05304226;-0.617404168;0.311387842;1.04444363;-0.404407326;0.174514536;10;-0.666667;0;1.044444;1.00000878;1.00000917
26.137278;1.04444397;-0.673973995;0.290562325;-0.64529417;0.278197952;1.13161187;1.05302525;-0.617380907;0.311100138;1.04444362;-0.404384319;0.174336455;10;-0.666667;0;1.044444;1.00000875;1.0000091
26.138278;1.04444397;-0.673955663;0.290413988;-0.645276617;0.278055902;1.1315679;1.05301725;-0.617369777;0.310955347;1.04444362;-0.404373316;0.174247413;10;-0.666667;0;1.044444;1.00000874;1.00000907
26.139278;1.04444398;-0.673937332;0.290265654;-0.645259066;0.277913853;1.13152393;1.05300826;-0.617359234;0.31081085;1.04444362;-0.404362312;0.17415837;10;-0.666667;0;1.044444;1.00000873;1.00000904
26.141278;1.04444399;-0.673899001;0.289968992;-0.64522237;0.277629754;1.13143499;1.05299127;-0.617335983;0.310523145;1.04444363;-0.404339304;0.173980284;10;-0.666667;0;1.044444;1.0000087;1.00000899
26.185278;1.04444366;-0.673133962;0.283353463;-0.644489721;0.271296029;1.12945064;1.05261806;-0.616893398;0.304093253;1.04444425;-0.403880197;0.170011303;10;-0.666667;0;1.044444;1.00000814;1.00000804
26.186278;1.04444363;-0.673118959;0.283201793;-0.644475343;0.271150818;1.12940463;1.05260908;-0.616884423;0.303945418;1.04444424;-0.403871195;0.169920293;10;-0.666667;0;1.044444;1.00000817;1.00000804
26.190278;1.04444358;-0.673053953;0.282591791;-0.644413038;0.270566771;1.12922157;1.05257416;-0.616847956;0.303352176;1.04444415;-0.403832177;0.169554258;10;-0.666667;0;1.044444;1.0000083;1.00000805
26.208278;1.04444379;-0.672768695;0.279828336;-0.644139807;0.267920822;1.1283931;1.05241835;-0.616695772;0.300669708;1.04444386;-0.403661149;0.167896205;10;-0.666667;0;1.044444;1.00000878;1.00000794
26.238278;1.04444427;-0.672321663;0.275163373;-0.64371217;0.263454308;1.12699271;1.05215218;-0.616470315;0.296139068;1.04444445;-0.403393325;0.165097782;10;-0.666667;0;1.044444;1.0000089;1.00000794
26.239278;1.04444425;-0.672306692;0.275005058;-0.643697819;0.263302715;1.12694572;1.05214318;-0.616462893;0.295987932;1.04444447;-0.403384343;0.165002791;10;-0.666667;0;1.044444;1.0000089;1.00000794
26.240278;1.04444423;-0.672291723;0.274848411;-0.643683467;0.263152718;1.12689873;1.05213418;-0.616455469;0.29583521;1.04444449;-0.403375362;0.164908796;10;-0.666667;0;1.044444;1.00000889;1.00000793
26.279278;1.04444392;-0.671753903;0.26865905;-0.643168296;0.257226765;1.12504196;1.05178203;-0.616203785;0.289830047;1.04444432;-0.40305255;0.16119452;10;-0.666667;0;1.044444;1.00000821;1.00000795
26.288278;1.04444423;-0.671635556;0.267212508;-0.643054974;0.255841595;1.12460783;1.05169879;-0.616152674;0.288426558;1.04444405;-0.40298169;0.160326518;10;-0.666667;0;1.044444;1.00000802;1.00000802
26.289278;1.04444427;-0.671623888;0.26705252;-0.6430438;0.255688397;1.12455882;1.05168976;-0.616146863;0.288270545;1.04444402;-0.402974699;0.160230529;10;-0.666667;0;1.044444;1.00000801;1.00000802
26.321278;1.04444456;-0.671220456;0.261850575;-0.642657819;0.250707822;1.12299878;1.05139276;-0.615983003;0.283230737;1.0444441;-0.402732462;0.157110412;10;-0.666667;0;1.044444;1.00000797;1.00000753
26.339278;1.04444398;-0.671006686;0.258888762;-0.642453415;0.247871974;1.1221107;1.0512235;-0.615902939;0.280360425;1.04444406;-0.402604372;0.15533317;10;-0.666667;0;1.044444;1.00000788;1.00000752
26.342278;1.04444394;-0.670971663;0.258393741;-0.642419847;0.247398032;1.12196163;1.05119443;-0.615891409;0.279879781;1.044444;-0.402583365;0.155036145;10;-0.666667;0;1.044444;1.0000079;1.00000757
26.344278;1.04444393;-0.670948323;0.258062055;-0.642397467;0.247080479;1.12186259;1.05117538;-0.61588352;0.279559785;1.04444397;-0.402569359;0.154837129;10;-0.666667;0;1.044444;1.00000793;1.0000076
26.371278;1.04444387;-0.67064739;0.253565105;-0.642108565;0.242775682;1.12051246;1.05091849;-0.615781738;0.275203494;1.0444438;-0.402388065;0.152138847;10;-0.666667;0;1.044444;1.00000816;1.00000809
26.377278;1.04444382;-0.670582437;0.252558463;-0.642046397;0.241811968;1.12021068;1.05086074;-0.615763355;0.274228918;1.04444378;-0.402348997;0.151534831;10;-0.666667;0;1.044444;1.00000805;1.00000807
26.409278;1.04444431;-0.670253658;0.247148746;-0.641732153;0.236631898;1.11858874;1.05055108;-0.615674199;0.268991559;1.04444356;-0.402151968;0.148288675;10;-0.666667;0;1.044444;1.00000749;1.00000794
26.419278;1.04444443;-0.670156833;0.245445548;-0.641639564;0.235000964;1.11807752;1.05045396;-0.615651791;0.267342585;1.04444353;-0.402093991;0.147266555;10;-0.666667;0;1.044444;1.00000752;1.00000796
26.421278;1.04444444;-0.670138495;0.24510556;-0.641622001;0.234675415;1.11797452;1.05043393;-0.615647673;0.267012916;1.04444351;-0.402082996;0.147062548;10;-0.666667;0;1.044444;1.00000755;1.00000794
26.423278;1.04444445;-0.670118492;0.244763903;-0.641602837;0.234348268;1.11787253;1.05041391;-0.615645138;0.266681651;1.04444349;-0.402071;0.146857545;10;-0.666667;0;1.044444;1.0000076;1.00000792
26.432278;1.04444446;-0.670033487;0.243222286;-0.64152135;0.232872129;1.11741075;1.05032592;-0.615626912;0.265191898;1.04444337;-0.402019967;0.145932605;10;-0.666667;0;1.044444;1.00000788;1.0000079
26.462278;1.04444417;-0.669765469;0.238055911;-0.641264217;0.227925377;1.11586107;1.05003002;-0.615582425;0.260192278;1.04444331;-0.401858875;0.142832624;10;-0.666667;0;1.044444;1.00000858;1.00000804
26.463278;1.04444414;-0.669757131;0.23788426;-0.641256227;0.227761002;1.11580907;1.05002;-0.615581925;0.260024916;1.04444333;-0.401853878;0.142729602;10;-0.666667;0;1.044444;1.00000858;1.00000805
26.508278;1.04444404;-0.6693941;0.230049051;-0.640908209;0.220259597;1.11345912;1.04956903;-0.615555287;0.252449063;1.0444437;-0.401636243;0.138028329;10;-0.666667;0;1.044444;1.00000836;1.00000786
26.514278;1.04444405;-0.669349212;0.228999034;-0.640865307;0.219254352;1.11314293;1.04950913;-0.615555463;0.2514313;1.04444367;-0.401609309;0.137398378;10;-0.666667;0;1.044444;1.00000822;1.00000785
26.532278;1.04444422;-0.669217649;0.225837318;-0.640739856;0.216227636;1.11219497;1.04932724;-0.615559056;0.248376203;1.04444372;-0.401530397;0.135501647;10;-0.666667;0;1.044444;1.00000803;1.00000789
26.550278;1.0444442;-0.669092222;0.222665495;-0.640620622;0.213191145;1.11124415;1.04914509;-0.615567655;0.245310272;1.04444404;-0.401455291;0.133598544;10;-0.666667;0;1.044444;1.00000858;1.00000808
26.566278;1.04444375;-0.668985387;0.219838802;-0.640518473;0.210484533;1.11039513;1.04898214;-0.615580947;0.242577606;1.04444396;-0.401391053;0.131902613;10;-0.666667;0;1.044444;1.00000888;1.00000815
26.600278;1.04444325;-0.668775145;0.213810707;-0.64031727;0.204711971;1.10858677;1.04863323;-0.615623479;0.236752388;1.04444398;-0.401265189;0.12828575;10;-0.666667;0;1.044444;1.0000086;1.00000745
26.648278;1.04444399;-0.668506759;0.205265191;-0.640059844;0.196530825;1.10602181;1.04814191;-0.615709935;0.228497581;1.04444436;-0.401103976;0.12315827;10;-0.666667;0;1.044444;1.00000652;1.00000704
26.672278;1.0444441;-0.668385379;0.200984905;-0.639943228;0.192432945;1.10473835;1.04789507;-0.615765311;0.224363416;1.04444384;-0.401030461;0.120590374;10;-0.666667;0;1.044444;1.00000661;1.00000735
26.701278;1.04444401;-0.668248904;0.195810556;-0.639812821;0.187478195;1.10318661;1.0475963;-0.615841445;0.219366663;1.04444351;-0.400948223;0.117485667;10;-0.666667;0;1.044444;1.00000683;1.0000068
26.756278;1.04444442;-0.668016925;0.186010603;-0.639590407;0.178095453;1.10024676;1.04703094;-0.616007456;0.209902305;1.04444386;-0.400809594;0.1116058;10;-0.666667;0;1.044444;1.00000747;1.00000666
26.809278;1.04444408;-0.667824014;0.176605918;-0.639405385;0.169090236;1.09742498;1.04648684;-0.616193383;0.200824331;1.04444445;-0.400694037;0.105962279;10;-0.666667;0;1.044444;1.00000724;1.00000688
26.811278;1.04444406;-0.667817379;0.176252512;-0.639399066;0.168751936;1.09731897;1.04646686;-0.616200374;0.200482554;1.04444447;-0.400689997;0.105750325;10;-0.666667;0;1.044444;1.00000718;1.00000692
26.813278;1.04444404;-0.667810736;0.175897431;-0.639392751;0.168412042;1.09721297;1.04644587;-0.61620795;0.20014255;1.04444448;-0.400685958;0.105537375;10;-0.666667;0;1.044444;1.00000711;1.00000696
26.830278;1.04444383;-0.667754054;0.172895088;-0.639339116;0.16553827;1.09631312;1.04627274;-0.616271455;0.197244471;1.04444417;-0.400651769;0.103736741;10;-0.666667;0;1.044444;1.00000662;1.00000727
26.884278;1.04444382;-0.667593429;0.163415812;-0.6391863;0.156460956;1.09346852;1.045725;-0.616487181;0.188094634;1.04444433;-0.400555142;0.0980486534;10;-0.666667;0;1.044444;1.00000722;1.00000683
26.931278;1.04444423;-0.667472628;0.15525077;-0.639069143;0.14864379;1.0910189;1.04525258;-0.616687619;0.18021459;1.04444375;-0.400482639;0.0931500769;10;-0.666667;0;1.044444;1.00000725;1.00000663
26.932278;1.04444422;-0.667470958;0.155077432;-0.639067536;0.148477831;1.09096692;1.04524259;-0.616691932;0.1800489;1.04444379;-0.400481631;0.0930460631;10;-0.666667;0;1.044444;1.00000724;1.00000665
26.944278;1.04444414;-0.667440737;0.153008956;-0.639038719;0.146497582;1.0903463;1.04512272;-0.616745295;0.178052416;1.04444416;-0.400463545;0.0918049517;10;-0.666667;0;1.044444;1.00000704;1.0000067
26.945278;1.04444414;-0.667439038;0.152835606;-0.639037112;0.146331641;1.09029535;1.04511273;-0.616749605;0.177885085;1.04444419;-0.40046254;0.091700949;10;-0.666667;0;1.044444;1.00000702;1.0000067
26.947278;1.04444413;-0.667433972;0.152492238;-0.639032306;0.146002952;1.09019144;1.04509276;-0.616758227;0.177553602;1.04444423;-0.400459538;0.0914949454;10;-0.666667;0;1.044444;1.000007;1.00000668
26.958278;1.04444417;-0.667408646;0.15060209;-0.639008338;0.144193573;1.08962584;1.04498387;-0.6168067;0.175730048;1.04444442;-0.400444757;0.0903609665;10;-0.666667;0;1.044444;1.00000698;1.00000659
26.968278;1.04444422;-0.667386841;0.148888693;-0.638987539;0.142553242;1.08911189;1.04488387;-0.61685302;0.174076924;1.04444449;-0.400432064;0.0893330144;10;-0.666667;0;1.044444;1.00000709;1.00000652
26.970278;1.04444421;-0.667381843;0.14854701;-0.638982745;0.14222613;1.08900888;1.04486488;-0.616861044;0.173748336;1.04444448;-0.400429122;0.0891280142;10;-0.666667;0;1.044444;1.00000711;1.00000651
27.008278;1.04444394;-0.667305738;0.142086712;-0.638909711;0.136040822;1.08707037;1.04449087;-0.617035809;0.167515479;1.04444405;-0.400383451;0.0852521441;10;-0.666667;0;1.044444;1.00000714;1.00000646
27.056278;1.04444388;-0.667216948;0.13404051;-0.638824916;0.128336589;1.0846554;1.04402523;-0.617260544;0.159751847;1.04444402;-0.400329872;0.0804240269;10;-0.666667;0;1.044444;1.00000642;1.00000598
27.071278;1.04444398;-0.667191643;0.131553914;-0.638800595;0.125955838;1.08390953;1.04388132;-0.617331299;0.157353554;1.0444439;-0.400315031;0.0789320741;10;-0.666667;0;1.044444;1.00000614;1.00000572
27.078278;1.04444418;-0.667181574;0.130398924;-0.638790988;0.124849966;1.08356268;1.04381429;-0.617364619;0.156238076;1.04444382;-0.400308993;0.0782391155;10;-0.666667;0;1.044444;1.00000597;1.0000057
27.128278;1.04444386;-0.667107313;0.122235241;-0.63871923;0.117034398;1.08111493;1.04334159;-0.61760368;0.148364277;1.04444437;-0.4002635;0.0733410028;10;-0.666667;0;1.044444;1.0000057;1.00000551
27.129278;1.04444387;-0.667107326;0.122073565;-0.638719229;0.116879642;1.08106591;1.04333159;-0.617607986;0.148209156;1.04444437;-0.40026349;0.0732440064;10;-0.666667;0;1.044444;1.00000571;1.00000552
27.167278;1.0444433;-0.66705756;0.11598699;-0.638671544;0.111051607;1.07923971;1.04297984;-0.617790382;0.142337489;1.04444375;-0.400233703;0.069591895;10;-0.666667;0;1.044444;1.00000582;1.0000061
27.172278;1.04444336;-0.667052507;0.1151937;-0.638666724;0.11029192;1.07900176;1.04293392;-0.617814517;0.141573491;1.04444365;-0.400230896;0.0691158576;10;-0.666667;0;1.044444;1.00000589;1.00000624
27.190278;1.0444437;-0.667030948;0.112353795;-0.63864535;0.107572508;1.07815014;1.04276937;-0.617903023;0.138833906;1.04444368;-0.400218321;0.0674120098;10;-0.666667;0;1.044444;1.00000605;1.00000649
27.204278;1.04444381;-0.667016102;0.110161981;-0.638630888;0.105473725;1.07749231;1.04264268;-0.617970351;0.136718352;1.04444392;-0.400209261;0.0660968642;10;-0.666667;0;1.044444;1.00000586;1.00000633
27.228278;1.04444372;-0.666990765;0.106438488;-0.638607165;0.101909125;1.07637511;1.04242688;-0.61808562;0.133126982;1.04444401;-0.400194461;0.0638625006;10;-0.666667;0;1.044444;1.00000575;1.00000611
27.252278;1.0444439;-0.666967091;0.102758465;-0.638585213;0.0983866161;1.07527243;1.04221315;-0.618201072;0.129580163;1.04444425;-0.40018079;0.0616545029;10;-0.666667;0;1.044444;1.00000585;1.00000611
27.254278;1.04444392;-0.666963769;0.102455138;-0.638582048;0.0980962231;1.07518043;1.04219607;-0.618211164;0.129286417;1.04444426;-0.400178785;0.0614725196;10;-0.666667;0;1.044444;1.00000587;1.00000611
27.286278;1.0444436;-0.666935382;0.0976272407;-0.638555244;0.0934736073;1.07373221;1.04191524;-0.618364038;0.124629699;1.04444397;-0.400161225;0.0585763085;10;-0.666667;0;1.044444;1.00000587;1.00000629
27.316278;1.04444331;-0.666912064;0.0931792783;-0.638532889;0.0892146373;1.07239788;1.04165766;-0.618506152;0.120339891;1.04444364;-0.400146821;0.0559073373;10;-0.666667;0;1.044444;1.00000594;1.00000661
27.329278;1.04444347;-0.666901796;0.0912756844;-0.638523318;0.0873922693;1.07182584;1.04154788;-0.618568273;0.118502786;1.04444333;-0.400140656;0.0547651181;10;-0.666667;0;1.044444;1.00000601;1.00000661
27.347278;1.04444379;-0.666887813;0.0886639117;-0.638510671;0.0848915736;1.07104289;1.04139741;-0.618651548;0.115983318;1.04444359;-0.400132625;0.0531977891;10;-0.666667;0;1.044444;1.00000613;1.00000643
27.379278;1.04444509;-0.666868414;0.0840891269;-0.638491128;0.0805110263;1.06967071;1.04113175;-0.618801619;0.111574015;1.04444383;-0.400120996;0.0504529913;10;-0.666667;0;1.044444;1.00000553;1.00000468
27.381278;1.04444513;-0.66686681;0.0838057909;-0.638489511;0.0802397122;1.06958572;1.04111572;-0.618811133;0.111300391;1.04444383;-0.400120031;0.0502830043;10;-0.666667;0;1.044444;1.00000549;1.00000467
27.398278;1.04444507;-0.666857064;0.0814159028;-0.638479899;0.0779509141;1.06886894;1.04097757;-0.618888517;0.108995414;1.04444374;-0.400114421;0.0488491657;10;-0.666667;0;1.044444;1.00000504;1.00000482
27.403278;1.04444499;-0.666853704;0.0807192609;-0.638476715;0.0772837172;1.06865901;1.04093649;-0.618913014;0.108322536;1.04444368;-0.400112511;0.048431236;10;-0.666667;0;1.044444;1.00000494;1.00000494
27.405278;1.04444495;-0.666852013;0.0804392731;-0.638475108;0.0770155591;1.06857603;1.04092046;-0.618920978;0.108053635;1.04444365;-0.400111538;0.048263267;10;-0.666667;0;1.044444;1.0000049;1.00000499
27.438278;1.04444418;-0.666834963;0.0758959333;-0.638459343;0.0726653933;1.06721328;1.04065753;-0.619071015;0.103673188;1.0444436;-0.40010134;0.0455374058;10;-0.666667;0;1.044444;1.00000504;1.00000504
27.455278;1.04444405;-0.666826843;0.0735958324;-0.63845137;0.0704636156;1.06652217;1.04052309;-0.619147182;0.101453644;1.04444402;-0.400095939;0.0441569784;10;-0.666667;0;1.044444;1.00000508;1.00000477
27.458278;1.04444406;-0.666825201;0.0731924796;-0.638449746;0.0700775242;1.06640117;1.04049998;-0.619160843;0.101063433;1.04444409;-0.400094908;0.0439149586;10;-0.666667;0;1.044444;1.00000513;1.00000474
27.472278;1.0444441;-0.666818689;0.0713208612;-0.638443314;0.0682859219;1.06584016;1.0403906;-0.619224008;0.0992604875;1.04444428;-0.400091089;0.042792073;10;-0.666667;0;1.044444;1.00000538;1.00000475
27.493278;1.04444353;-0.666808834;0.0685477143;-0.638434242;0.0656305673;1.06500794;1.04023009;-0.619316037;0.0965855864;1.04444466;-0.400085502;0.0411284657;10;-0.666667;0;1.044444;1.00000552;1.00000484
27.507278;1.04444302;-0.666803639;0.0667224841;-0.638429445;0.0638830887;1.06446072;1.04012369;-0.619377593;0.0948263595;1.04444475;-0.400082511;0.0400335185;10;-0.666667;0;1.044444;1.00000554;1.00000485
27.518278;1.04444316;-0.666798722;0.0653021994;-0.638424389;0.0625235422;1.06403365;1.04004174;-0.619424757;0.0934555982;1.04444447;-0.40007949;0.0391813426;10;-0.666667;0;1.044444;1.00000534;1.00000481
27.525278;1.0444434;-0.666795468;0.0644036658;-0.638421097;0.0616634631;1.06376468;1.03998891;-0.619454643;0.0925901209;1.0444443;-0.400077554;0.0386423106;10;-0.666667;0;1.044444;1.00000516;1.00000489
27.551278;1.04444347;-0.666787546;0.0611086338;-0.638413507;0.0585085722;1.06277696;1.03979816;-0.619566799;0.089412607;1.04444424;-0.400072493;0.0366654135;10;-0.666667;0;1.044444;1.00000504;1.00000573
27.572278;1.04444328;-0.666779196;0.0584955447;-0.638405413;0.0560066533;1.06199293;1.03964707;-0.619654033;0.0868920988;1.04444417;-0.400067082;0.0350974123;10;-0.666667;0;1.044444;1.00000499;1.00000557
27.580278;1.04444334;-0.666777394;0.0575122012;-0.638403882;0.0550651592;1.06169684;1.03959015;-0.619688018;0.085942844;1.04444406;-0.400066025;0.0345073727;10;-0.666667;0;1.044444;1.00000493;1.0000053
27.610278;1.04444421;-0.666769005;0.0538755409;-0.638396209;0.051582966;1.06060659;1.03937993;-0.619810367;0.0824379245;1.04444339;-0.40006071;0.0323248012;10;-0.666667;0;1.044444;1.00000519;1.00000479
27.627278;1.04444452;-0.666764098;0.0518558233;-0.638391264;0.0496486415;1.05999987;1.03926311;-0.619880258;0.0804891084;1.04444341;-0.400057338;0.0311127965;10;-0.666667;0;1.044444;1.00000438;1.00000354
27.634278;1.04444454;-0.666762375;0.0510324887;-0.638389586;0.0488604098;1.05975291;1.03921518;-0.61990898;0.079695667;1.04444346;-0.400056194;0.0306188579;10;-0.666667;0;1.044444;1.00000431;1.00000342
27.667278;1.04444489;-0.666753788;0.0472115611;-0.638381101;0.0452034723;1.05860805;1.03899399;-0.620038083;0.0760130065;1.04444438;-0.400051568;0.0283266757;10;-0.666667;0;1.044444;1.00000433;1.00000351
27.679278;1.04444521;-0.66674999;0.0458496475;-0.638377701;0.0438996893;1.05819899;1.03891522;-0.620085048;0.0747001976;1.04444467;-0.400049949;0.0275097173;10;-0.666667;0;1.044444;1.00000431;1.00000384
27.697278;1.04444524;-0.666746483;0.0438346609;-0.638374797;0.0419703038;1.05759384;1.03879858;-0.620154416;0.0727564559;1.04444482;-0.400047975;0.0263008659;10;-0.666667;0;1.044444;1.00000432;1.00000408
27.702278;1.04444514;-0.666744938;0.0432796441;-0.638373328;0.0414388829;1.0574278;1.03876665;-0.620171889;0.072221362;1.04444478;-0.400046967;0.0259679016;10;-0.666667;0;1.044444;1.00000427;1.00000404
27.711278;1.04444483;-0.666743581;0.0422896597;-0.638371809;0.0404909902;1.0571307;1.03870873;-0.620206536;0.0712661334;1.04444462;-0.400045963;0.0253738676;10;-0.666667;0;1.044444;1.00000413;1.00000398
27.737278;1.0444444;-0.666739272;0.0394704439;-0.638366436;0.0377909975;1.05628437;1.03854538;-0.620303874;0.0685494799;1.04444448;-0.400042827;0.0236817926;10;-0.666667;0;1.044444;1.0000035;1.00000457
27.746278;1.04444439;-0.666737608;0.0385106283;-0.638364731;0.0368717568;1.05599633;1.03848912;-0.620337315;0.0676237969;1.0444446;-0.400041784;0.0231059749;10;-0.666667;0;1.044444;1.00000343;1.00000476
27.769278;1.04444432;-0.666734104;0.0360954173;-0.638362003;0.0345594078;1.05527163;1.03834863;-0.620419187;0.0652922384;1.04444446;-0.40003956;0.0216572088;10;-0.666667;0;1.044444;1.00000401;1.00000438
27.780278;1.0444444;-0.666732442;0.0349571157;-0.638360582;0.0334694727;1.05493104;1.03828258;-0.620458512;0.0641968742;1.04444447;-0.400038184;0.0209741279;10;-0.666667;0;1.044444;1.00000435;1.00000422
27.813278;1.04444404;-0.666726756;0.031618959;-0.638355621;0.0302733418;1.05393007;1.0380898;-0.620573749;0.0609775714;1.04444442;-0.400035744;0.0189705859;10;-0.666667;0;1.044444;1.00000455;1.00000408
27.840278;1.04444404;-0.666723254;0.0289683732;-0.638352111;0.0277366312;1.05313451;1.03793587;-0.620664451;0.0584218992;1.04444391;-0.400034416;0.0173806835;10;-0.666667;0;1.044444;1.0000041;1.00000351
27.849278;1.04444422;-0.666723253;0.0281017428;-0.638352019;0.0269068811;1.05287348;1.03788574;-0.62069425;0.0575865792;1.04444357;-0.400034428;0.0168606489;10;-0.666667;0;1.044444;1.00000396;1.00000355
27.852278;1.04444426;-0.666723246;0.027813468;-0.638351957;0.026630791;1.05278746;1.03786872;-0.620704384;0.0573097416;1.04444349;-0.400034447;0.0166876657;10;-0.666667;0;1.044444;1.00000393;1.00000357
27.865278;1.04444428;-0.666721588;0.026580424;-0.638350095;0.0254498007;1.05241744;1.03779675;-0.620747353;0.0561189087;1.04444329;-0.40003372;0.0159478755;10;-0.666667;0;1.044444;1.00000391;1.00000362
27.874278;1.04444416;-0.666719955;0.0257356173;-0.638348446;0.0246406457;1.05216346;1.03774789;-0.62077671;0.0553040136;1.04444334;-0.400032915;0.0154410991;10;-0.666667;0;1.044444;1.00000404;1.00000366
27.885278;1.04444401;-0.666718321;0.0247123487;-0.638346945;0.0236607212;1.05185761;1.03768903;-0.620812319;0.0543176267;1.04444342;-0.400031985;0.0148271978;10;-0.666667;0;1.044444;1.00000326;1.00000278
27.889278;1.04444398;-0.666718324;0.0243439901;-0.638346998;0.0233080491;1.05174668;1.03766802;-0.62082504;0.053962114;1.04444344;-0.400031921;0.0146061356;10;-0.666667;0;1.044444;1.00000333;1.00000285
27.908278;1.044444;-0.666716697;0.0226154536;-0.638345776;0.0216532086;1.05122769;1.03756767;-0.62088518;0.052295182;1.04444339;-0.400030414;0.0135688894;10;-0.666667;0;1.044444;1.00000348;1.00000306
27.923278;1.04444408;-0.666715232;0.0212753291;-0.638344387;0.0203701975;1.05082563;1.03748979;-0.620931425;0.0510044229;1.04444336;-0.400029346;0.0127646203;10;-0.666667;0;1.044444;1.00000365;1.00000274
27.930278;1.0444441;-0.666715402;0.0206568997;-0.638344398;0.019778117;1.0506407;1.03745405;-0.620952737;0.0504085449;1.04444346;-0.400029419;0.0123934492;10;-0.666667;0;1.044444;1.00000367;1.00000266
27.955278;1.04444449;-0.666714243;0.0184901758;-0.638342823;0.0177037683;1.04999084;1.03732881;-0.62102674;0.048319626;1.04444385;-0.400028411;0.0110932752;10;-0.666667;0;1.044444;1.0000032;1.00000268
27.964278;1.04444454;-0.666712632;0.0177253225;-0.638341352;0.0169715008;1.04976192;1.03728488;-0.621053278;0.0475811755;1.044444;-0.400027273;0.0106344355;10;-0.666667;0;1.044444;1.00000313;1.00000273
27.976278;1.04444442;-0.666712627;0.0167187771;-0.638341519;0.0160078915;1.04945897;1.03722678;-0.621088181;0.0466103356;1.04444411;-0.400027077;0.0100305817;10;-0.666667;0;1.044444;1.00000314;1.00000277
28.000278;1.04444429;-0.666710668;0.0147457625;-0.638339867;0.0141184147;1.04886713;1.03711139;-0.621156729;0.0447083149;1.04444383;-0.400026344;0.0088467089;10;-0.666667;0;1.044444;1.00000291;1.00000271
28.001278;1.04444428;-0.666710666;0.0146641285;-0.638339854;0.0140402209;1.04884314;1.03710738;-0.62115912;0.0446297485;1.04444381;-0.400026356;0.00879768914;10;-0.666667;0;1.044444;1.00000291;1.00000269
28.016278;1.04444385;-0.666709246;0.0134609794;-0.638338006;0.012888157;1.0484823;1.03703739;-0.621200833;0.0434692792;1.04444362;-0.400025385;0.00807552261;10;-0.666667;0;1.044444;1.00000319;1.00000223
28.024278;1.04444367;-0.666709445;0.0128274639;-0.638338;0.0122818514;1.04829237;1.03700042;-0.621222847;0.042860095;1.04444352;-0.400025414;0.00769551797;10;-0.666667;0;1.044444;1.00000346;1.00000215
28.025278;1.04444365;-0.666709466;0.0127490993;-0.638338015;0.0122068584;1.04826938;1.03699541;-0.621225823;0.0427831503;1.04444351;-0.40002542;0.00764850742;10;-0.666667;0;1.044444;1.00000348;1.00000216
28.039278;1.04444356;-0.666709621;0.0116572044;-0.63833838;0.0111616124;1.0479413;1.03693217;-0.621263401;0.0417312425;1.04444339;-0.400025411;0.0069932817;10;-0.666667;0;1.044444;1.00000344;1.00000246
28.050278;1.0444436;-0.666707958;0.0108140263;-0.638336946;0.0103540283;1.04768804;1.03688314;-0.62129295;0.0409166105;1.04444343;-0.400024379;0.00648725604;10;-0.666667;0;1.044444;1.00000312;1.00000268
28.074278;1.04444397;-0.66670747;0.00901227899;-0.638336772;0.00862880879;1.04714689;1.03677933;-0.62135564;0.0391791047;1.04444354;-0.400024362;0.00540668662;10;-0.666667;0;1.044444;1.00000309;1.00000278
28.075278;1.04444398;-0.666707457;0.00893727947;-0.63833676;0.00855700482;1.04712489;1.03677432;-0.621358616;0.0391085309;1.04444354;-0.400024371;0.00536170112;10;-0.666667;0;1.044444;1.0000031;1.00000278
28.092278;1.04444424;-0.666705626;0.00769566829;-0.638335039;0.00736822457;1.04675305;1.03670203;-0.621401414;0.0379101275;1.04444351;-0.400023599;0.00461688734;10;-0.666667;0;1.044444;1.00000314;1.00000283
28.098278;1.04444426;-0.666705658;0.00726405654;-0.638334918;0.006954912;1.04662315;1.03667699;-0.621416411;0.0374946231;1.04444353;-0.40002361;0.00435788989;10;-0.666667;0;1.044444;1.00000313;1.0000029
28.110278;1.04444428;-0.666705689;0.00641082528;-0.638334562;0.00613793616;1.04636737;1.03662793;-0.621445977;0.036671693;1.04444361;-0.400023518;0.00384585153;10;-0.666667;0;1.044444;1.00000303;1.00000318
28.122278;1.04444424;-0.666704015;0.00557259876;-0.638332835;0.00533510962;1.04611568;1.03657874;-0.621473906;0.0358614576;1.04444389;-0.400022402;0.00334280702;10;-0.666667;0;1.044444;1.00000298;1.00000333
28.146278;1.044444;-0.666703497;0.00393234078;-0.638332983;0.00376471716;1.04562476;1.03648364;-0.621531065;0.0342805516;1.04444425;-0.400021835;0.00235867751;10;-0.666667;0;1.044444;1.00000278;1.00000333
28.156278;1.04444394;-0.666703431;0.00326557312;-0.638333077;0.0031264838;1.04542352;1.03644482;-0.621554427;0.0336387807;1.04444428;-0.400021671;0.00195869519;10;-0.666667;0;1.044444;1.00000261;1.00000319
28.162278;1.04444388;-0.66670346;0.00286897548;-0.638333105;0.00274677058;1.04530536;1.0364229;-0.621567576;0.0332569091;1.04444429;-0.400021631;0.00172070738;10;-0.666667;0;1.044444;1.00000149;1.00000207
28.175278;1.04444384;-0.666701819;0.00202418118;-0.638331478;0.00193780223;1.04505112;1.03637292;-0.621597364;0.0324401342;1.04444434;-0.40002073;0.0012138461;10;-0.666667;0;1.044444;1.00000123;1.00000193
28.184278;1.04444373;-0.66670184;0.0014459935;-0.638331441;0.00138400111;1.04487814;1.03633977;-0.621617027;0.0318847179;1.04444445;-0.400020813;0.000866908551;10;-0.666667;0;1.044444;1.00000116;1.0000021
28.192278;1.04444363;-0.666701988;0.000939490831;-0.638331551;0.000898832357;1.04472617;1.03631057;-0.621634389;0.0313949579;1.04444457;-0.400020962;0.000562746474;10;-0.666667;0;1.044444;1.00000126;1.00000238
28.219278;1.04444363;-0.666702507;-0.000727476624;-0.638331696;-0.000697587034;1.04422616;1.03621374;-0.621692217;0.0297876147;1.04444448;-0.400021034;-0.00043768286;10;-0.666667;0;1.044444;1.000002;1.00000224
28.230278;1.04444359;-0.666700874;-0.0013877152;-0.638330041;-0.00132937551;1.04402814;1.03617594;-0.621715021;0.0291516934;1.04444428;-0.400020095;-0.000833707669;10;-0.666667;0;1.044444;1.00000209;1.00000188
28.234278;1.04444357;-0.666700824;-0.00162437492;-0.638330034;-0.00155589493;1.04395612;1.03616203;-0.621723416;0.0289220403;1.04444427;-0.400020093;-0.000975695768;10;-0.666667;0;1.044444;1.00000209;1.00000179
28.267995;1.04444375;-0.666700326;-0.00358081901;-0.638330491;-0.00342864979;1.04337004;1.03604904;-0.621789724;0.0270367823;1.04444419;-0.400020044;-0.00214909468;10;-0.666667;0;1.044444;1.0000018;1.00000197
28.306995;1.0444441;-0.666698722;-0.00573916102;-0.638329232;-0.00549487295;1.04272219;1.03592326;-0.621864248;0.0249566677;1.04444411;-0.400018736;-0.00344348575;10;-0.666667;0;1.044444;1.00000209;1.00000173
28.314995;1.04444403;-0.666698794;-0.00616422399;-0.63832912;-0.00590187745;1.04259424;1.03589895;-0.621878591;0.0245455233;1.04444397;-0.400018927;-0.00369855772;10;-0.666667;0;1.044444;1.00000232;1.00000177
28.336995;1.04444363;-0.66669715;-0.00730778677;-0.638327244;-0.00699672975;1.04225238;1.03583119;-0.621918576;0.0234438333;1.04444407;-0.400018394;-0.00438506073;10;-0.666667;0;1.044444;1.00000257;1.00000219
28.338995;1.04444363;-0.666697139;-0.00740947232;-0.638327217;-0.00709409413;1.04222138;1.03582517;-0.621922153;0.023345843;1.04444409;-0.400018441;-0.00444610263;10;-0.666667;0;1.044444;1.00000258;1.00000223
28.343995;1.04444371;-0.666697109;-0.00766284978;-0.638327152;-0.00733672052;1.04214538;1.03581118;-0.621930476;0.0231016243;1.04444413;-0.400018523;-0.00459817852;10;-0.666667;0;1.044444;1.00000263;1.00000232
28.380995;1.04444411;-0.666696949;-0.0094678213;-0.638327331;-0.00906515308;1.04160399;1.03570711;-0.621993368;0.0213603621;1.04444431;-0.400018765;-0.00568121201;10;-0.666667;0;1.044444;1.00000202;1.00000204
28.391995;1.04444407;-0.666697117;-0.00998133623;-0.638327373;-0.00955647473;1.04144896;1.03567699;-0.62201165;0.020865137;1.04444435;-0.400018745;-0.00598897763;10;-0.666667;0;1.044444;1.00000191;1.00000186
28.414995;1.04444398;-0.666697673;-0.0110247761;-0.638327032;-0.0105556631;1.04113715;1.03561694;-0.622048031;0.0198591963;1.04444448;-0.4000186;-0.00661503285;10;-0.666667;0;1.044444;1.00000197;1.00000216
28.420995;1.044444;-0.666697685;-0.0112896858;-0.638326954;-0.0108094678;1.04105727;1.03560104;-0.622056068;0.0196052465;1.04444451;-0.400018673;-0.00677418991;10;-0.666667;0;1.044444;1.00000195;1.0000022
28.450995;1.04444409;-0.666697235;-0.0125697162;-0.63832716;-0.012034898;1.04067302;1.03552755;-0.622100939;0.018370355;1.04444409;-0.400018515;-0.00754249064;10;-0.666667;0;1.044444;1.00000172;1.00000147
28.459995;1.04444414;-0.666697256;-0.0129397151;-0.638327179;-0.0123890537;1.04056188;1.03550657;-0.622113449;0.0180133517;1.04444402;-0.400018317;-0.00776439633;10;-0.666667;0;1.044444;1.00000155;1.00000119
28.473995;1.04444438;-0.666695741;-0.0135013254;-0.638325642;-0.0129268533;1.04039284;1.03547327;-0.622133137;0.0174714911;1.04444371;-0.400016984;-0.00810120465;10;-0.666667;0;1.044444;1.00000062;1.00000017
28.491995;1.04444476;-0.6666956;-0.0142029622;-0.638325545;-0.0135985813;1.04018322;1.03543316;-0.622157105;0.0167947454;1.04444324;-0.400016829;-0.00852247592;10;-0.666667;0;1.044444;1.00000095;1.00000054
28.499995;1.04444483;-0.666695459;-0.0145062967;-0.638325366;-0.0138889251;1.0400923;1.03541525;-0.622168042;0.0165037346;1.0444433;-0.400016849;-0.00870471257;10;-0.666667;0;1.044444;1.00000099;1.00000072
28.502995;1.04444483;-0.666695394;-0.0146179802;-0.638325309;-0.0139958063;1.04005829;1.03540828;-0.62217229;0.0163944008;1.04444339;-0.400016861;-0.00877175694;10;-0.666667;0;1.044444;1.000001;1.00000077
28.528995;1.04444453;-0.666695452;-0.0155648452;-0.638325608;-0.0149020723;1.03977477;1.03535417;-0.622203232;0.0154824643;1.04444434;-0.40001688;-0.00933962394;10;-0.666667;0;1.044444;1.00000101;1.00000083
28.539995;1.04444429;-0.666695783;-0.0159497217;-0.638325812;-0.0152708036;1.03965856;1.03533121;-0.622216833;0.0151109429;1.04444435;-0.400016855;-0.00957058047;10;-0.666667;0;1.044444;1.00000117;1.00000081
28.550995;1.04444413;-0.666695935;-0.0163245154;-0.638325955;-0.0156298457;1.03954552;1.03530914;-0.622229639;0.0147492556;1.04444431;-0.40001671;-0.00979565435;10;-0.666667;0;1.044444;1.00000137;1.00000086
28.564995;1.04444385;-0.666695895;-0.0167895174;-0.638325986;-0.0160748982;1.03940655;1.03528216;-0.622245524;0.0143008954;1.04444416;-0.400016595;-0.010074621;10;-0.666667;0;1.044444;1.00000148;1.00000093
28.569995;1.04444381;-0.666695871;-0.016952911;-0.638325957;-0.0162312031;1.03935752;1.0352732;-0.622250978;0.0141433639;1.04444416;-0.400016585;-0.0101725222;10;-0.666667;0;1.044444;1.00000144;1.00000095
28.582995;1.04444391;-0.666693915;-0.017368113;-0.638324157;-0.0166284208;1.03923351;1.03524936;-0.622264205;0.0137444593;1.04444425;-0.400015535;-0.0104210702;10;-0.666667;0;1.044444;1.00000102;1.00000113
28.606995;1.04444442;-0.666693344;-0.0181019193;-0.63832318;-0.0173308906;1.03901354;1.03520656;-0.622290364;0.0130362425;1.04444432;-0.400015936;-0.0108609185;10;-0.666667;0;1.044444;1.00000086;1.0000011
28.619995;1.04444463;-0.666693374;-0.0184816275;-0.63832299;-0.0176950604;1.03889964;1.03518454;-0.622303401;0.0126707947;1.04444433;-0.400016055;-0.0110886391;10;-0.666667;0;1.044444;1.00000114;1.00000103
28.638995;1.04444467;-0.666693677;-0.0190147033;-0.638323414;-0.0182054357;1.03873907;1.03515303;-0.622322207;0.0121555408;1.04444435;-0.400015795;-0.011408298;10;-0.666667;0;1.044444;1.00000114;1.0000008
28.645995;1.0444446;-0.666693802;-0.0192047869;-0.638323628;-0.0183871835;1.03868217;1.03514184;-0.622329028;0.0119704184;1.04444425;-0.400015708;-0.0115222861;10;-0.666667;0;1.044444;1.00000107;1.00000071
28.665995;1.04444409;-0.666694101;-0.019731649;-0.638324022;-0.0188911874;1.03852512;1.03511187;-0.622345261;0.0114638897;1.04444404;-0.400015886;-0.0118386661;10;-0.666667;0;1.044444;1.00000068;1.00000065
28.666995;1.04444405;-0.666694102;-0.0197566573;-0.63832403;-0.0189151198;1.03851711;1.03510987;-0.62234643;0.0114397781;1.04444403;-0.400015905;-0.011853684;10;-0.666667;0;1.044444;1.00000066;1.00000066
28.683995;1.04444377;-0.666692421;-0.0201817117;-0.638322394;-0.0193219211;1.03838984;1.03508591;-0.62236049;0.0110312172;1.04444369;-0.40001515;-0.012108738;10;-0.666667;0;1.044444;1.00000072;1.00000068
28.703995;1.04444394;-0.666692654;-0.0206563673;-0.638322313;-0.0197767458;1.03824661;1.03505799;-0.622377275;0.0105727222;1.04444388;-0.400015161;-0.0123937295;10;-0.666667;0;1.044444;1.00000115;1.00000057
28.720995;1.04444394;-0.66669253;-0.0210376236;-0.638322439;-0.0201422922;1.03813155;1.03503554;-0.622389076;0.0102043557;1.0444439;-0.400015311;-0.012623028;10;-0.666667;0;1.044444;1.00000152;1.00000085
28.725995;1.04444389;-0.666692439;-0.0211474984;-0.638322424;-0.0202476438;1.03809963;1.0350295;-0.622392669;0.0100982462;1.04444378;-0.400015344;-0.0126891136;10;-0.666667;0;1.044444;1.0000017;1.00000091
28.744995;1.04444404;-0.66669208;-0.0215471863;-0.638322464;-0.0206308489;1.03798012;1.03500666;-0.622406323;0.00971366049;1.04444379;-0.400015229;-0.0129289235;10;-0.666667;0;1.044444;1.0000021;1.0000008
28.761995;1.04444423;-0.666692187;-0.0218854478;-0.638322562;-0.0209549394;1.03787832;1.03498694;-0.622418044;0.00938675209;1.04444428;-0.40001479;-0.0131316861;10;-0.666667;0;1.044444;1.00000185;1.00000075
28.787995;1.04444426;-0.666690549;-0.0223689487;-0.638320542;-0.0214180272;1.0377329;1.03495933;-0.622433704;0.00892177718;1.04444427;-0.400014073;-0.0134217469;10;-0.666667;0;1.044444;1.00000146;1.00000097
28.811995;1.04444455;-0.666690253;-0.0227773413;-0.638320533;-0.0218088461;1.03760965;1.03493509;-0.622448606;0.00852569746;1.04444374;-0.400014437;-0.0136664246;10;-0.666667;0;1.044444;1.00000112;1.00000081
28.812995;1.04444456;-0.66669024;-0.0227940011;-0.638320559;-0.021824798;1.03760465;1.03493408;-0.622449189;0.00851118794;1.04444374;-0.400014446;-0.0136764152;10;-0.666667;0;1.044444;1.00000111;1.0000008
28.826995;1.04444449;-0.666690019;-0.0230155182;-0.638320867;-0.0220371375;1.03753862;1.034921;-0.622456573;0.0082951593;1.04444391;-0.400014433;-0.0138094186;10;-0.666667;0;1.044444;1.000001;1.00000094
28.834995;1.0444443;-0.666689948;-0.0231387761;-0.638320853;-0.02215533;1.03750158;1.03491389;-0.622460471;0.0081774771;1.04444413;-0.40001435;-0.0138835004;10;-0.666667;0;1.044444;1.00000112;1.00000106
28.875995;1.04444413;-0.666688315;-0.0237057612;-0.638318664;-0.0226974927;1.03733157;1.03488057;-0.622478349;0.00763232565;1.04444413;-0.400012621;-0.0142238075;10;-0.666667;0;1.044444;0.999999913;0.999999904
28.900995;1.04444436;-0.666688344;-0.0240062241;-0.638318633;-0.022984636;1.03724223;1.03486328;-0.622489192;0.0073430749;1.04444408;-0.400012978;-0.0144043008;10;-0.666667;0;1.044444;0.999999823;0.999999685
28.905995;1.04444436;-0.666688356;-0.0240612706;-0.638318621;-0.0230372998;1.03722532;1.03486028;-0.622491095;0.00729000484;1.04444403;-0.400013095;-0.0144373688;10;-0.666667;0;1.044444;0.999999784;0.999999616
28.919995;1.04444421;-0.666688607;-0.0242114155;-0.638318602;-0.023180973;1.03718125;1.03485147;-0.622496513;0.00714507363;1.0444439;-0.400013331;-0.0145273482;10;-0.666667;0;1.044444;0.999999529;0.999999438
28.943995;1.04444359;-0.666688771;-0.0244429365;-0.6383182;-0.0234031446;1.03711088;1.03483888;-0.622502387;0.00692109347;1.04444406;-0.400013338;-0.0146662204;10;-0.666667;0;1.044444;0.999999343;0.999999384
28.986995;1.04444364;-0.666687594;-0.0247838106;-0.638317492;-0.0237300682;1.03700878;1.03481883;-0.622514772;0.00659307702;1.04444392;-0.40001221;-0.0148710342;10;-0.666667;0;1.044444;1.00000053;0.999999987
29.001995;1.04444357;-0.66668783;-0.0248805441;-0.638317514;-0.0238226807;1.03697896;1.0348127;-0.622518583;0.00649950585;1.04444342;-0.400012371;-0.0149293312;10;-0.666667;0;1.044444;1.00000059;1.00000016
29.022995;1.04444349;-0.66668791;-0.0249992587;-0.638316944;-0.0239357876;1.03694402;1.03480544;-0.622521414;0.00638446708;1.04444336;-0.400012255;-0.0150004569;10;-0.666667;0;1.044444;1.00000056;0.999999991
29.048995;1.04444341;-0.666685584;-0.0251178382;-0.638315245;-0.0240492201;1.036909;1.03479962;-0.622524664;0.00627021539;1.0444434;-0.400010984;-0.0150707524;10;-0.666667;0;1.044444;1.00000019;0.999999686
29.051995;1.04444345;-0.66668554;-0.0251295084;-0.638315255;-0.0240604061;1.03690497;1.03479864;-0.622525254;0.00625891775;1.04444337;-0.400010929;-0.0150777876;10;-0.666667;0;1.044444;1.00000014;0.999999634
29.082995;1.04444417;-0.666685257;-0.0252243017;-0.638315737;-0.02415133;1.03687577;1.03479303;-0.622528788;0.00616657555;1.04444341;-0.400010658;-0.0151353281;10;-0.666667;0;1.044444;0.999999878;0.999999899
29.083995;1.04444418;-0.666685253;-0.0252276304;-0.638315759;-0.0241545382;1.03687576;1.03479304;-0.622528795;0.0061633428;1.04444341;-0.400010642;-0.0151373229;10;-0.666667;0;1.044444;0.999999877;0.999999924
29.123995;1.04444453;-0.666685473;-0.0252879376;-0.638315949;-0.0242118354;1.0368579;1.03479009;-0.622528538;0.00610539396;1.04444396;-0.400010336;-0.0151733891;10;-0.666667;0;1.044444;0.999999804;1.00000062
29.124995;1.04444454;-0.666685471;-0.0252879486;-0.638315951;-0.0242118326;1.03685692;1.03479008;-0.622528516;0.00610535196;1.04444397;-0.400010326;-0.0151733888;10;-0.666667;0;1.044444;0.999999801;1.00000065
29.192995;1.04444359;-0.666684379;-0.0252371584;-0.63831409;-0.0241640138;1.03687272;1.03479342;-0.622526246;0.00615366609;1.0444438;-0.400010002;-0.0151436994;10;-0.666667;0;1.044444;1.00000061;0.99999991
29.205995;1.04444324;-0.666684219;-0.0252068745;-0.638314161;-0.0241355254;1.03688161;1.03479454;-0.622525686;0.00618280037;1.04444372;-0.400009936;-0.0151255692;10;-0.666667;0;1.044444;1.0000005;0.999999888
29.232995;1.04444385;-0.666682148;-0.0251237469;-0.638312492;-0.0240553896;1.03690533;1.03479923;-0.622522248;0.00626120583;1.04444378;-0.400009156;-0.0150752343;10;-0.666667;0;1.044444;1.00000004;0.999999732
29.251995;1.04444376;-0.66668204;-0.0250501909;-0.638312759;-0.0239849151;1.03692722;1.03480397;-0.622519363;0.00633379103;1.04444422;-0.400009205;-0.0150311309;10;-0.666667;0;1.044444;1.00000003;1.00000003
29.265995;1.04444357;-0.666682002;-0.0249884911;-0.638312683;-0.0239259259;1.03694641;1.03480691;-0.622517717;0.00639360674;1.04444452;-0.400009057;-0.0149945182;10;-0.666667;0;1.044444;1.00000005;1.00000026
29.280995;1.04444343;-0.666681798;-0.0249137402;-0.638312317;-0.0238543281;1.03696871;1.03481084;-0.622513928;0.00646469084;1.04444472;-0.400009003;-0.0149495234;10;-0.666667;0;1.044444;0.999999969;1.00000009
29.345995;1.04444388;-0.666679806;-0.0245108259;-0.638310414;-0.023467914;1.03709086;1.0348343;-0.622498672;0.00685443118;1.04444411;-0.400007939;-0.014707405;10;-0.666667;0;1.044444;0.999999908;1.00000021
29.375995;1.04444473;-0.666680486;-0.024281444;-0.638310762;-0.0232477187;1.0371602;1.03484749;-0.62249083;0.00707665961;1.04444397;-0.40000817;-0.0145697143;10;-0.666667;0;1.044444;1.00000029;1.00000087
29.394995;1.04444445;-0.666680708;-0.0241216562;-0.638310968;-0.0230948131;1.03720738;1.03485638;-0.622483804;0.00722915751;1.04444404;-0.400008079;-0.0144736036;10;-0.666667;0;1.044444;1.00000034;1.00000071
29.395995;1.04444442;-0.666680735;-0.0241133174;-0.638310972;-0.0230868635;1.0372104;1.03485737;-0.622483207;0.00723719387;1.04444405;-0.400008069;-0.0144686034;10;-0.666667;0;1.044444;1.00000035;1.00000069
29.421995;1.04444389;-0.666679189;-0.023879625;-0.638309505;-0.0228641288;1.03728046;1.03487141;-0.622474835;0.00746405517;1.04444424;-0.400006979;-0.0143289467;10;-0.666667;0;1.044444;1.00000048;1.0000001
29.507995;1.04444389;-0.66667761;-0.022984338;-0.638308091;-0.0220065103;1.03754845;1.03492364;-0.622442301;0.00832727098;1.04444396;-0.400005985;-0.0137907052;10;-0.666667;0;1.044444;0.999999861;1.00000012
29.530995;1.04444362;-0.666677405;-0.0227160795;-0.638307732;-0.0217492309;1.03762876;1.03493936;-0.622432831;0.0085843848;1.0444436;-0.40000632;-0.0136300747;10;-0.666667;0;1.044444;1.00000032;1.00000039
29.548995;1.04444337;-0.66667711;-0.0224981135;-0.638307508;-0.0215404725;1.03769369;1.03495215;-0.622425285;0.00879540903;1.04444351;-0.40000654;-0.0134988352;10;-0.666667;0;1.044444;1.00000027;1.0000004
29.563995;1.04444298;-0.666676865;-0.022311554;-0.638307372;-0.0213619629;1.0377497;1.03496192;-0.622419159;0.00897429901;1.04444355;-0.400006392;-0.0133863828;10;-0.666667;0;1.044444;0.999999889;1.00000013
29.565995;1.04444295;-0.666676822;-0.0222865566;-0.638307343;-0.0213380306;1.03775772;1.03496389;-0.62241793;0.00899845485;1.04444357;-0.400006365;-0.0133713548;10;-0.666667;0;1.044444;0.999999849;1.00000008
29.577995;1.04444297;-0.666676631;-0.0221348519;-0.638307271;-0.0211926447;1.03780373;1.03497284;-0.62241242;0.00914663227;1.04444367;-0.400006182;-0.0132804364;10;-0.666667;0;1.044444;0.99999971;0.999999887
29.599995;1.04444354;-0.666675028;-0.0218462739;-0.638306057;-0.0209161539;1.03788996;1.03498894;-0.622402978;0.00942362922;1.04444362;-0.400004746;-0.0131078037;10;-0.666667;0;1.044444;0.999999821;0.999999557
29.648995;1.04444416;-0.666675222;-0.0211768858;-0.638306197;-0.0202765851;1.03809082;1.03502815;-0.622380407;0.0100689246;1.04444357;-0.40000562;-0.0127076814;10;-0.666667;0;1.044444;0.999998864;0.999998573
29.689995;1.0444438;-0.666675506;-0.0205874794;-0.638306688;-0.0197117315;1.03826803;1.03506277;-0.622356988;0.0106368888;1.04444399;-0.400004793;-0.0123535087;10;-0.666667;0;1.044444;0.999999638;0.999998305
29.704995;1.04444378;-0.666673831;-0.0203659911;-0.638305101;-0.0194995472;1.03833415;1.03507517;-0.62234997;0.0108512526;1.04444389;-0.400003836;-0.0122198036;10;-0.666667;0;1.044444;0.999999542;0.999998309
29.751995;1.04444378;-0.666674273;-0.0196511018;-0.638305821;-0.0188147474;1.03854936;1.03511701;-0.622324839;0.0115398914;1.04444396;-0.40000376;-0.0117904702;10;-0.666667;0;1.044444;0.999998795;0.999998247
29.801995;1.04444384;-0.666674057;-0.0188630526;-0.638304839;-0.0180601692;1.0387854;1.03516354;-0.622296248;0.0123008061;1.04444372;-0.400003739;-0.0113183718;10;-0.666667;0;1.044444;0.999999441;0.999998922
29.825995;1.04444359;-0.666673738;-0.0184746762;-0.638304764;-0.0176886905;1.03890138;1.03518563;-0.622283144;0.0126741142;1.04444393;-0.400003799;-0.0110848534;10;-0.666667;0;1.044444;0.999998997;0.999998987
29.883995;1.04444411;-0.666671862;-0.017517563;-0.638303139;-0.0167728574;1.03918942;1.03524085;-0.622248621;0.0135971942;1.04444409;-0.400003145;-0.0105116204;10;-0.666667;0;1.044444;0.999998949;0.999999037
29.956995;1.04444393;-0.666672299;-0.0162791664;-0.638302617;-0.0155870711;1.03955963;1.03531198;-0.62220531;0.0147909355;1.04444423;-0.400003212;-0.00976804696;10;-0.666667;0;1.044444;0.999998284;0.999998482
30.350995;1.044444;-0.666668333;-0.00942833333;-0.63829974;-0.0090271315;1.041615;1.03571;-0.621964643;0.0213959506;1.044444;-0.400001;-0.005657;10;-0.666667;0;1.044444;0.999999;0.999999
30.384995;1.044444;-0.666666667;-0.008855;-0.638298144;-0.0084781951;1.041788;1.035743;-0.621943217;0.0219504259;1.044444;-0.4;-0.005313;10;-0.666667;0;1.044444;0.999999;0.999999
30.391995;1.044444;-0.666666667;-0.00873666667;-0.638298144;-0.00836489718;1.041823;1.03575;-0.621939014;0.0220629174;1.044444;-0.4;-0.005242;10;-0.666667;0;1.044444;0.999999;0.999999
30.398995;1.044444;-0.666666667;-0.00862;-0.638298144;-0.008253195;1.041858;1.035757;-0.62193481;0.0221770164;1.044444;-0.4;-0.005172;10;-0.666667;0;1.044444;0.999999;0.999999
30.526995;1.044444;-0.666666667;-0.00653166667;-0.638298144;-0.00625372607;1.042484;1.035878;-0.621862163;0.0241888202;1.044444;-0.4;-0.003919;10;-0.666667;0;1.044444;0.999999;0.999999
30.584995;1.044444;-0.666666667;-0.005625;-0.638298144;-0.00538564059;1.042756;1.03593;-0.621830947;0.025062826;1.044444;-0.4;-0.003375;10;-0.666667;0;1.044444;0.999999;0.999999
30.625995;1.044444;-0.666666667;-0.00500166667;-0.638298144;-0.00478883183;1.042944;1.035967;-0.621808738;0.0256652319;1.044444;-0.4;-0.003001;10;-0.666667;0;1.044444;0.999999;0.999999
30.637995;1.044444;-0.666666667;-0.00482166667;-0.638298144;-0.00461649133;1.042998;1.035977;-0.621802736;0.0258387332;1.044444;-0.4;-0.002893;10;-0.666667;0;1.044444;0.999999;0.999999
30.654995;1.044444;-0.666666667;-0.00456833333;-0.638298144;-0.00437393803;1.043073;1.035992;-0.621793733;0.0260828912;1.044444;-0.4;-0.002741;10;-0.666667;0;1.044444;0.999999;0.999999
30.655995;1.044444;-0.666666667;-0.004555;-0.638298144;-0.00436117207;1.043078;1.035992;-0.621793733;0.0260973701;1.044444;-0.4;-0.002733;10;-0.666667;0;1.044444;0.999999;0.999999
30.668995;1.044444;-0.666666667;-0.00436333333;-0.638298144;-0.00417766135;1.043135;1.036004;-0.621784922;0.0262804648;1.044444;-0.4;-0.002618;10;-0.666667;0;1.044444;0.999999;0.999999
30.791995;1.044444;-0.666665;-0.00263166667;-0.638296548;-0.00251968192;1.043654;1.036104;-0.62172491;0.0279492535;1.044444;-0.399999;-0.001579;10;-0.666667;0;1.044444;0.999999;0.999999
30.841995;1.044444;-0.666665;-0.00197166667;-0.638296548;-0.00188776676;1.043852;1.036142;-0.621702109;0.0285868153;1.044444;-0.399999;-0.001183;10;-0.666667;0;1.044444;1;1
30.869995;1.044444;-0.666665;-0.00161333333;-0.638296548;-0.00154468151;1.04396;1.036163;-0.621689509;0.0289320631;1.044444;-0.399999;-0.000968;10;-0.666667;0;1.044444;1;1
30.894995;1.044444;-0.666665;-0.00130166667;-0.638296548;-0.00124627713;1.044054;1.036181;-0.621678709;0.0292323445;1.044444;-0.399999;-0.000781;10;-0.666667;0;1.044444;1;1
30.918995;1.044444;-0.666665;-0.00100666667;-0.638296548;-0.000963830197;1.044142;1.036198;-0.62166851;0.0295165596;1.044444;-0.399999;-0.000604;10;-0.666667;0;1.044444;1;1
31.090284;1.044444;-0.666665;0.000938333333;-0.638296548;0.000898404638;1.044725;1.036311;-0.621600723;0.0313917991;1.044444;-0.399999;0.000563;10;-0.666667;0;1.044444;1;1
31.100284;1.044444;-0.666665;0.00104833333;-0.638296548;0.00100372383;1.044758;1.036317;-0.621597124;0.0314977624;1.044444;-0.399999;0.000629;10;-0.666667;0;1.044444;1;1
31.151284;1.044444;-0.666665;0.00158666667;-0.638296548;0.00151914958;1.04492;1.036349;-0.621576322;0.0320178498;1.044444;-0.399999;0.000952;10;-0.666667;0;1.044444;1;1
31.173284;1.044444;-0.666665;0.00181;-0.638296548;0.00173297946;1.044987;1.036362;-0.621568525;0.0322329456;1.044444;-0.399999;0.001086;10;-0.666667;0;1.044444;1;1
31.180284;1.044444;-0.666665;0.00187833333;-0.638296548;0.00179840502;1.045008;1.036366;-0.621566126;0.0322987567;1.044444;-0.399999;0.001127;10;-0.666667;0;1.044444;1;1
31.208284;1.044444;-0.666665;0.00215;-0.638296548;0.00205851151;1.045089;1.036381;-0.62155713;0.0325604194;1.044444;-0.399999;0.00129;10;-0.666667;0;1.044444;1;1
31.321284;1.044444;-0.666665;0.003145;-0.638296548;0.00301117149;1.045387;1.036439;-0.621522347;0.0335186152;1.044444;-0.399999;0.001887;10;-0.666667;0;1.044444;1;1
31.338284;1.044444;-0.666665;0.00328166667;-0.638296548;0.00314202261;1.045428;1.036447;-0.62151755;0.0336518253;1.044444;-0.399999;0.001969;10;-0.666667;0;1.044444;1;1
31.414284;1.044444;-0.666665;0.00385166667;-0.638296548;0.00368776753;1.0456;1.03648;-0.621497762;0.0342023001;1.044444;-0.399999;0.002311;10;-0.666667;0;1.044444;1;1
31.432284;1.044444;-0.666665;0.00397833333;-0.638296548;0.00380904417;1.045637;1.036487;-0.621493564;0.0343226688;1.044444;-0.399999;0.002387;10;-0.666667;0;1.044444;1;1
31.551284;1.044444;-0.666665;0.00472166667;-0.638296548;0.0045207466;1.04586;1.03653;-0.621466174;0.0350399892;1.044444;-0.399999;0.002833;10;-0.666667;0;1.044444;1;1
31.593284;1.044444;-0.666665;0.00494833333;-0.638296548;0.00473776797;1.045928;1.036544;-0.62145778;0.0352581913;1.044444;-0.399999;0.002969;10;-0.666667;0;1.044444;1;1
31.600284;1.044444;-0.666665;0.00498333333;-0.638296548;0.00477127863;1.045939;1.036546;-0.621456581;0.0352934972;1.044444;-0.399999;0.00299;10;-0.666667;0;1.044444;1;1
31.631284;1.044444;-0.666665;0.00513666667;-0.638296548;0.0049180872;1.045985;1.036555;-0.621451185;0.0354411166;1.044444;-0.399999;0.003082;10;-0.666667;0;1.044444;1;1
31.649284;1.044444;-0.666665;0.00522166667;-0.638296548;0.00499947021;1.046011;1.036559;-0.621448787;0.035522982;1.044444;-0.399999;0.003133;10;-0.666667;0;1.044444;1;1
31.653284;1.044444;-0.666665;0.00524;-0.638296548;0.00501702341;1.046016;1.036561;-0.621447588;0.0355406001;1.044444;-0.399999;0.003144;10;-0.666667;0;1.044444;1;1
31.662284;1.044444;-0.666665;0.00528166667;-0.638296548;0.00505691705;1.046028;1.036563;-0.621446389;0.0355791206;1.044444;-0.399999;0.003169;10;-0.666667;0;1.044444;1;1
31.774284;1.044444;-0.666665;0.00572333333;-0.638296548;0.00547978957;1.046161;1.036589;-0.621430802;0.036005913;1.044444;-0.399999;0.003434;10;-0.666667;0;1.044444;1;1
31.867284;1.044444;-0.666665;0.00600166667;-0.638296548;0.00574627904;1.046244;1.036605;-0.62142121;0.0362738619;1.044444;-0.399999;0.003601;10;-0.666667;0;1.044444;1;1
31.870284;1.044444;-0.666665;0.00600833333;-0.638296548;0.00575266202;1.046247;1.036605;-0.62142121;0.036281901;1.044444;-0.399999;0.003605;10;-0.666667;0;1.044444;1;1
31.893284;1.044444;-0.666665;0.006065;-0.638296548;0.00580691736;1.046264;1.036608;-0.621419412;0.0363348537;1.044444;-0.399999;0.003639;10;-0.666667;0;1.044444;1;1
31.902284;1.044444;-0.666665;0.00608666667;-0.638296548;0.00582766205;1.04627;1.03661;-0.621418213;0.036355685;1.044444;-0.399999;0.003652;10;-0.666667;0;1.044444;1;1
32.022284;1.044444;-0.666665;0.00630166667;-0.638296548;0.00603351321;1.046334;1.036622;-0.621411019;0.0365626686;1.044444;-0.399999;0.003781;10;-0.666667;0;1.044444;1;1
32.155284;1.044444;-0.666665;0.00641166667;-0.638296548;0.0061388324;1.046367;1.036628;-0.621407422;0.0366685703;1.044444;-0.399999;0.003847;10;-0.666667;0;1.044444;1;1
32.161284;1.044444;-0.666665;0.00641333333;-0.638296548;0.00614042814;1.046368;1.036629;-0.621406823;0.0366717505;1.044444;-0.399999;0.003848;10;-0.666667;0;1.044444;1;1
32.165284;1.044444;-0.666665;0.006415;-0.638296548;0.00614202389;1.046368;1.036629;-0.621406823;0.0366717505;1.044444;-0.399999;0.003849;10;-0.666667;0;1.044444;1;1
32.287284;1.044444;-0.666665;0.00640333333;-0.638296548;0.00613085367;1.046365;1.036628;-0.621407422;0.0366605314;1.044444;-0.399999;0.003842;10;-0.666667;0;1.044444;1;1
32.415284;1.044444;-0.666665;0.00629833333;-0.638296548;0.00603032172;1.046333;1.036622;-0.621411019;0.036559453;1.044444;-0.399999;0.003779;10;-0.666667;0;1.044444;1;1
32.423284;1.044444;-0.666665;0.00628833333;-0.638296548;0.00602074724;1.04633;1.036621;-0.621411618;0.0365514494;1.044444;-0.399999;0.003773;10;-0.666667;0;1.044444;1;1
32.425284;1.044444;-0.666665;0.00628666667;-0.638296548;0.0060191515;1.04633;1.036621;-0.621411618;0.0365482338;1.044444;-0.399999;0.003772;10;-0.666667;0;1.044444;1;1
32.703284;1.044444;-0.666665;0.00578833333;-0.638296548;0.00554202363;1.04618;1.036592;-0.621429003;0.0360685143;1.044444;-0.399999;0.003473;10;-0.666667;0;1.044444;1;1
32.707284;1.044444;-0.666665;0.00577833333;-0.638296548;0.00553244916;1.046178;1.036592;-0.621429003;0.0360588673;1.044444;-0.399999;0.003467;10;-0.666667;0;1.044444;1;1
32.721284;1.044444;-0.666665;0.005745;-0.638296548;0.00550053426;1.046168;1.03659;-0.62143181;0.036028388;1.044444;-0.399999;0.003447;10;-0.666667;0;1.044444;1;1
32.728284;1.044444;-0.666665;0.00573;-0.638296548;0.00548617255;1.046163;1.036589;-0.62143241;0.0360123443;1.044444;-0.399999;0.003438;10;-0.666667;0;1.044444;1;1
32.984284;1.044444;-0.666665;0.00504333333;-0.638296548;0.00482872546;1.045957;1.036549;-0.62145639;0.0353496715;1.044444;-0.399999;0.003026;10;-0.666667;0;1.044444;1;1
33.627284;1.044444;-0.666666667;0.00304333333;-0.638298144;0.00291383103;1.045357;1.036433;-0.621527553;0.0334223245;1.044444;-0.4;0.001826;10;-0.666667;0;1.044444;1;1
33.912284;1.044444;-0.666666667;0.002225;-0.638298144;0.00213032006;1.045112;1.036386;-0.62155574;0.0326342373;1.044444;-0.4;0.001335;10;-0.666667;0;1.044444;1;1
33.924284;1.044444;-0.666666667;0.00219333333;-0.638298144;0.00210000089;1.045102;1.036384;-0.621556939;0.0326021372;1.044444;-0.4;0.001316;10;-0.666667;0;1.044444;1;1
33.926284;1.044444;-0.666666667;0.00218833333;-0.638298144;0.00209521366;1.0451;1.036384;-0.621556939;0.0325973127;1.044444;-0.4;0.001313;10;-0.666667;0;1.044444;1;1
34.240284;1.044444;-0.666666667;0.00142666667;-0.638298144;0.00136595803;1.044872;1.036339;-0.621583928;0.0318637692;1.044444;-0.4;0.000856;10;-0.666667;0;1.044444;1;1
34.517284;1.044444;-0.666666667;0.000895;-0.638298144;0.000856915258;1.044712;1.036308;-0.621602522;0.0313500748;1.044444;-0.4;0.000537;10;-0.666667;0;1.044444;1;1
34.541284;1.044444;-0.666666667;0.000855;-0.638298144;0.00081861737;1.0447;1.036306;-0.621603722;0.0313115367;1.044444;-0.4;0.000513;10;-0.666667;0;1.044444;1;1
34.545284;1.044444;-0.666666667;0.000848333333;-0.638298144;0.000812234388;1.044699;1.036306;-0.621603722;0.0313051036;1.044444;-0.4;0.000509;10;-0.666667;0;1.044444;1;1
34.560284;1.044444;-0.666666667;0.000823333333;-0.638298144;0.000788298208;1.044691;1.036304;-0.621604922;0.0312826481;1.044444;-0.4;0.000494;10;-0.666667;0;1.044444;1;1
34.686284;1.044444;-0.666666667;0.000635;-0.638298144;0.000607978982;1.044635;1.036293;-0.621613128;0.0310996343;1.044444;-0.4;0.000381;10;-0.666667;0;1.044444;1;1
34.904284;1.044444;-0.666666667;0.00037;-0.638298144;0.00035425547;1.044555;1.036278;-0.621622126;0.0308459699;1.044444;-0.4;0.000222;10;-0.666667;0;1.044444;1;1
35.395450;1.044444;-0.666666667;-4.5e-05;-0.638298144;-4.30851247e-05;1.04443;1.036254;-0.621636523;0.030444595;1.044444;-0.4;-2.7e-05;10;-0.666667;0;1.044444;1;1
35.401450;1.044444;-0.666666667;-5e-05;-0.638298144;-4.78723608e-05;1.044429;1.036254;-0.621636523;0.0304397699;1.044444;-0.4;-3e-05;10;-0.666667;0;1.044444;1;1
35.930450;1.044444;-0.666666667;-0.000335;-0.638298144;-0.000320744817;1.044344;1.036237;-0.621646721;0.0301652357;1.044444;-0.4;-0.000201;10;-0.666667;0;1.044444;1;1
36.315161;1.044444;-0.666666667;-0.000433333333;-0.638298144;-0.000414893794;1.044314;1.036231;-0.621650321;0.0300705152;1.044444;-0.4;-0.00026;10;-0.666667;0;1.044444;1;1
36.383161;1.044444;-0.666666667;-0.00044;-0.638298144;-0.000421276775;1.044312;1.036231;-0.621650321;0.0300624732;1.044444;-0.4;-0.000264;10;-0.666667;0;1.044444;1;1
36.388161;1.044444;-0.666666667;-0.000441666667;-0.638298144;-0.00042287252;1.044312;1.036231;-0.621650321;0.0300624732;1.044444;-0.4;-0.000265;10;-0.666667;0;1.044444;1;1
36.398161;1.044444;-0.666666667;-0.000441666667;-0.638298144;-0.00042287252;1.044311;1.036231;-0.621650321;0.0300624732;1.044444;-0.4;-0.000265;10;-0.666667;0;1.044444;1;1
37.040161;1.044444;-0.666666667;-0.000426666667;-0.638298144;-0.000408510812;1.044316;1.036232;-0.621649721;0.0300769197;1.044444;-0.4;-0.000256;10;-0.666667;0;1.044444;1;1
40.103170;1.044444;-0.666666667;-5e-05;-0.638298144;-4.78723608e-05;1.044429;1.036254;-0.621634914;0.0304381616;1.044444;-0.4;-3e-05;10;-0.666667;0;1.044444;1;1
42.333170;1.044444;-0.666666667;3.83333333e-05;-0.638298144;3.67021433e-05;1.044456;1.036259;-0.621631915;0.0305248656;1.044444;-0.4;2.3e-05;10;-0.666667;0;1.044444;1;1
42.421170;1.044444;-0.666666667;4e-05;-0.638298144;3.82978886e-05;1.044456;1.036259;-0.621631915;0.0305248656;1.044444;-0.4;2.4e-05;10;-0.666667;0;1.044444;1;1
42.427170;1.044444;-0.666666667;4e-05;-0.638298144;3.82978886e-05;1.044456;1.036259;-0.621631915;0.0305264739;1.044444;-0.4;2.4e-05;10;-0.666667;0;1.044444;1;1
100.000000;1.044444;-0.666666667;2.5e-05;-0.638298144;2.39361804e-05;1.044452;1.036258;-0.621632515;0.0305120282;1.044444;-0.4;1.5e-05;10;-0.666667;0;1.044444;1;1
