time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
1.331864;1.0000017181244925;0.983794086523949;0.9837868045494796;0.07371913919602553;0.07371396039890096;1.002561681345994;9.99988439028389;0.9974703893132811;-0.10602000150364843;1.0453943965453596;1.00000885438155;1.0030772011468199;0.9999906017415098
1.341864;1.000001663323444;0.983794073192999;0.9837867760656441;0.0740908483959939;0.07408574008109162;1.0025718366846357;9.999884760752796;0.9974614379633111;-0.10639200152955947;1.0453945723729674;1.000008958373027;1.0031075374053202;0.9999907785871012
1.351864;1.000001607967017;0.9837940592674155;0.9837867449715794;0.07446422216904511;0.07445918530460194;1.0025809953705338;9.999885100355058;0.9974524777972967;-0.10676500155586599;1.0453947454479149;1.000009061713757;1.0031381237569235;0.9999909513695242
1.361864;1.0000015523730084;0.9837940443706701;0.9837867116047709;0.0748392603451885;0.07483429597952142;1.00259015701336;9.999885410364197;0.9974435079631139;-0.1071380015826306;1.0453949156987423;1.0000091639645394;1.0031688548348696;0.9999911199796091
1.371864;1.0000014968442812;0.9837956947862889;0.9837883428774192;0.07521262945046524;0.0752077386355314;1.002599321200884;9.999885691681447;0.9974345277953767;-0.10751200160993969;1.045395083032126;1.0000092648439411;1.0031998381131304;0.9999912846030111
1.381864;1.0000014416910985;0.9837940101101377;0.9837866390252701;0.07558766267933488;0.0755828464621531;1.0026084874210015;9.999885944807424;0.9974255369349041;-0.10788600163787289;1.0453952473192878;1.0000093640951941;1.0032309673190287;0.9999914456874692
1.391864;1.0000013871836764;0.9837956566329792;0.9837882670430601;0.07596269322689607;0.07595795269561652;1.0026176550705013;9.999886170134923;0.9974165352956619;-0.10826200166650099;1.0453954085181811;1.0000094613725807;1.0032624582982135;0.9999916038025001
1.401864;1.000001333529059;0.9837956340473608;0.9837882273661148;0.07633938764281983;0.07633472395810538;1.002626823589126;9.999886368251772;0.9974075230028606;-0.10863700169588793;1.0453955667481871;1.000009556277921;1.0032939884571113;0.9999917595108095
1.411864;1.0000012809063954;0.9837939420935654;0.9837865204709325;0.07671607918191074;0.07671149355933775;1.0026369925513752;9.999886539479066;0.9973985003623734;-0.1090130017260688;1.045395722205812;1.0000096484235754;1.0033257740883015;0.9999919133534544
1.420873;1.0000012294569405;0.9837955805782375;0.9837881467968322;0.0770561011447558;0.0770515948175891;1.0026451616460363;9.999886683390786;0.9973894678278232;-0.10935300175701547;1.045395875074457;1.0000097374457366;1.0033537833648052;0.9999920659085797
1.420873;1.0000011792631611;0.9837955494351845;0.9837881067088907;0.07705612018703199;0.07705169438779344;1.0026453306439276;9.999886798924223;0.9973894259047852;-0.10935300178862363;1.0453960254713266;1.0000098230373362;1.003353748994431;0.9999922177928495
1.420874;1.0000011303691347;0.9837955153677889;0.9837880671813549;0.07705613624927658;0.07705179221940514;1.0026454994038514;9.999886884557545;0.9973893750621413;-0.10935300182074202;1.0453961733804138;1.0000099049653566;1.003353723014956;0.9999923696114528
1.420875;1.0000010827698227;0.9837954784478826;0.9837880285356052;0.07705614917039359;0.07705188820183613;1.002645667842891;9.999886938725702;0.9973893157579323;-0.10935300185322636;1.0453963186495419;1.0000099830163744;1.0033537054615396;0.9999925219485682
1.420877;1.0000010363947645;0.9837954387922839;0.9837879912214523;0.07705615871632655;0.07705198221268232;1.0026458358384949;9.999886960847835;0.9973892484768717;-0.10935300188596772;1.0453964611108184;1.0000100569630554;1.0033536962049945;0.9999926753923641
1.420881;1.0000009911430283;0.9837953965812362;0.9837879559169579;0.07705616463257926;0.0770520741492971;1.0026460031454212;9.99988695229839;0.997389173652267;-0.10935300191887239;1.045396600675088;1.0000101265576387;1.0033536950240864;0.9999928305449528
1.420889;1.0000009469276943;0.9837953520012502;0.9837879235206797;0.07705616665313496;0.0770521639014204;1.0026461694046296;9.999886916551127;0.9973890915564492;-0.10935400195183827;1.045396737278114;1.0000101914838397;1.0033538106127744;0.9999929880041246
1.420905;1.0000009037072535;0.9837953051500589;0.9837878950320624;0.0770578311719288;0.07705391801189583;1.0026463342323169;9.999886858524873;0.9973890022880546;-0.10935400198475662;1.045396870792117;1.0000102513609217;1.0033538246141382;0.9999931482774153
1.420937;1.000000861477729;0.9837952559443793;0.9837878714319191;0.07705782459659866;0.07705400303914599;1.0026464973269533;9.999886783489325;0.9973889058452422;-0.10935500201750814;1.0453970010046894;1.000010305843849;1.0033539545217924;0.9999933116147026
1.421001;1.0000008202483406;0.9837952040965704;0.9837878536032602;0.07706114668714423;0.07705741889757606;1.0026466585458065;9.999886696343033;0.9973888022006894;-0.1093580020499511;1.0453971276150742;1.00001035471819;1.003354308790197;0.9999934779166736
1.421129;1.0000007800890411;0.9837951492010504;0.9837878422728835;0.07706613057089827;0.07706249885872123;1.002646817905846;9.99988660186329;0.9973886913636549;-0.1093630020819308;1.0453972502316846;1.0000103979611397;1.0033548869358593;0.9999936468297613
1.421385;1.0000007411917853;0.9837950908609555;0.983787838012889;0.07707610944879492;0.07707257624708647;1.0026469754828566;9.999886505045103;0.9973885734336477;-0.1093720021132998;1.0453973684421927;1.0000104357841706;1.0033559066275035;0.999993817886991
1.421897;1.0000007038289365;0.9837950287888215;0.983787841315406;0.07709441660403758;0.07709098445363934;1.0026481313039455;9.999886410866436;0.9973874486130282;-0.1093920021439252;1.0453974819354985;1.0000104686097102;1.0033571368982142;0.9999939905950012
1.422921;1.0000006682692757;0.9837949628455599;0.9837878526602301;0.07713271869522158;0.07712939024498099;1.002649285359902;9.999886323663072;0.997387317178815;-0.10943000217368093;1.0453975905420325;1.0000104969823806;1.0033613298662265;0.9999941645130365
1.424969;1.000000634762629;0.9837948929640355;0.9837878724921879;0.07721101572966121;0.07720779375559124;1.0026514376880518;9.999886246292592;0.9973851794341019;-0.10950800220243218;1.045397694147637;1.0000105215133812;1.0033679062991943;0.9999943393088543
1.429065;1.0000006035619426;0.9837948190295206;0.9837879011665798;0.07736597442855105;0.07736286183701027;1.002655588385107;9.999886180070995;0.9973810356918827;-0.10966200223002688;1.0453977926062716;1.000010542869974;1.003380809325433;0.9999945147416476
1.437257;1.0000005749257355;0.9837947408944806;0.9837879389518895;0.07767592827900623;0.07767292804168828;1.00266273754605;9.9998861259613;0.9973728863239456;-0.10997200225630085;1.0453978857765733;1.000010561736361;1.0034068503971363;0.999994690585884
1.447257;1.0000005491290578;0.9837946585102567;0.983787986070145;0.07805421086450909;0.07805132589168862;1.002671885239687;9.999886085799627;0.9973637317879293;-0.11035100228109006;1.0453979736157644;1.0000105787415892;1.0034395837100214;0.9999948665680616
1.457257;1.000000526481127;0.9837945720038163;0.9837880427691978;0.07843415579722755;0.0784313888264924;1.0026820315564153;9.99988606240789;0.9973545725830425;-0.11073000230424887;1.0453980562218685;1.0000105944044875;1.003472464602871;0.9999950423558164
1.467257;1.0000005072814142;0.983794481642966;0.9837881093880309;0.07881409665157493;0.07881145022039948;1.0026911766224802;9.99988605871171;0.9973454092546129;-0.11111000232565289;1.0453981338408915;1.0000106091486791;1.0035056039343455;0.9999952175665359
1.477257;1.0000004917088292;0.9837943877320352;0.9837881862919297;0.07919570027409474;0.07919317675463199;1.002700320534462;9.999886077027108;0.9973362424797809;-0.11149000234516712;1.0453982068482919;1.0000106233827548;1.0035388918964439;0.9999953918095352
1.487257;1.0000004797330686;0.983794290500908;0.98378827370253;0.07957563346797593;0.07957323508399836;1.0027104633296176;9.999886118989927;0.9973270730325995;-0.11187100236262236;1.0453982756898994;1.000010637568529;1.0035724401982378;0.9999955647527983
1.497257;1.0000004711200443;0.9837941900849048;0.9837883716030994;0.07995722969335395;0.07995495848523264;1.0027196050244358;9.999886185446586;0.9973169015889056;-0.11225200237783141;1.045398340813277;1.0000106522015326;1.0036051447023184;0.9999957361478378
1.507257;1.00000046550662;0.9837940865964002;0.9837884797946703;0.0803404890704997;0.08033834686226847;1.002728745650201;9.999886276497277;0.9973077286042077;-0.11263400239061759;1.0453984025953384;1.000010667724188;1.0036391053486453;0.9999959058435767
1.517257;1.000000462466317;0.9837939801766293;0.9837885979860946;0.08072207837517649;0.08072006680804855;1.0027388852893806;9.99988639196672;0.9972985543679627;-0.11301600240084035;1.0453984612978413;1.0000106844628218;1.003673216871301;0.9999960738119612
1.527257;1.0000004615500062;0.9837938710112583;0.9837887257896146;0.08110533108505327;0.08110345168205965;1.0027480241327362;9.999886531179282;0.9972883791326137;-0.11339900240841187;1.0453985171296056;1.000010702579427;1.003706598394943;0.9999962401361144
1.537257;1.000000462353274;0.983793759348486;0.9837888626454958;0.08149024741743628;0.08148850159643746;1.0027571625119214;9.999886691893572;0.9972792032017261;-0.11378300241329109;1.0453985703398718;1.0000107220308956;1.0037412380009911;0.9999964049493579
1.547257;1.0000004645903897;0.9837936455042731;0.983789007791052;0.08187516095765361;0.08187354997540289;1.0027673008404863;9.999886870233915;0.9972700269164969;-0.11416700241547288;1.0453986212169548;1.000010742627193;1.0037760293061115;0.9999965683545196
1.557257;1.0000004680987202;0.9837935298758604;0.9837891603611156;0.08226007196222854;0.08225859681875954;1.002776439498697;9.999887061954272;0.997260850569892;-0.11455200241499852;1.045398670014635;1.000010764142757;1.003811086399252;0.9999967303750812
1.567257;1.0000004728215282;0.983793412981889;0.9837893195558978;0.0826449807251217;0.08264364208371543;1.0027865787866663;9.999887263255369;0.9972506743393845;-0.1149370024119615;1.045398716864182;1.0000107863446768;1.003845302408045;0.9999968909487656
1.577257;1.0000004788350916;0.9837932954473466;0.9837894847146659;0.08303155425509308;0.08303035242512677;1.002795718957144;9.999887470936747;0.9972414982536372;-0.11532300240648213;1.0453987617207257;1.000010808978743;1.0038807788202821;0.9999970499140413
1.587257;1.0000004863624856;0.9837931778902482;0.983789655263041;0.08341812623860125;0.08341706117553443;1.0028048602697073;9.999887682277723;0.997231322160628;-0.1157090023986847;1.045398804376798;1.0000108318099743;1.0039154142563265;0.9999972069968258
1.597257;1.0000004957571091;0.9837930608354454;0.9837898306384951;0.08380469703657985;0.08380376828858173;1.0028150030415997;9.999887894255245;0.997222145749585;-0.11609600238870826;1.0453988445564146;1.0000108546438276;1.003951310552711;0.9999973618395791
1.607257;1.000000507466679;0.9837929447551568;0.9837900102769301;0.08419293371442751;0.08419214034447257;1.0028241476143223;9.999888103149484;0.997212968646688;-0.11648300237673674;1.0453988820423272;1.00001087726641;1.0039873590070243;0.9999975140333639
1.617257;1.0000005219436376;0.9837928301391479;0.9837901936161882;0.08458117003224468;0.08458051059139635;1.0028342942309845;9.999888305243418;0.9972027904999875;-0.11687100236300586;1.0453989167141857;1.0000108993923342;1.0040226824386225;0.9999976631191265
1.627257;1.0000005395661296;0.9837927174947998;0.9837903800483383;0.08497107308123694;0.08497054563855441;1.0028434429815591;9.999888497515844;0.997193610973418;-0.11726000234777129;1.0453989485199657;1.0000109206543748;1.0040592680845992;0.9999978085934549
1.637257;1.0000005606740192;0.9837926073224705;0.9837905688823092;0.08535930994123751;0.08535891211505126;1.0028535938695309;9.999888677558888;0.9971834296539427;-0.1176490023312752;1.0453989774828387;1.0000109405830517;1.004095013278513;0.9999979499349627
1.647257;1.0000005856638154;0.9837925001216403;0.9837907593674087;0.08574921433759022;0.08574894330783946;1.0028627468741624;9.999888843087145;0.9971742460124051;-0.11803900231373188;1.045399003701154;1.0000109585833439;1.0041320216715635;0.9999980866436969
1.657257;1.000000615004539;0.9837923963991267;0.9837909506920447;0.08614078663731795;0.08614063915579735;1.002872901937394;9.99988899187143;0.9971650594790505;-0.11842900229532008;1.045399027319985;1.00001097396641;1.0041691831933386;0.999998218304822
1.667257;1.0000006491680358;0.983792296644953;0.983791141922783;0.08653236051911602;0.08653233293412149;1.0028820589488947;9.999889122128256;0.9971548694932428;-0.11882000227617796;1.0453990485274907;1.0000109860221862;1.004205622983434;0.9999983446569056
1.677257;1.0000006885621782;0.9837922012840976;0.9837913319985764;0.08692393628049279;0.08692402461250165;1.002892217773152;9.999889232797965;0.9971456755215281;-0.11921100225640523;1.0453990675287925;1.0000109940658293;1.004243209159844;0.9999984655917595
1.687257;1.00000073349944;0.9837921106292474;0.983791519835447;0.08731551414360007;0.08731571422643353;1.0029023782559585;9.999889323256536;0.9971354771578775;-0.11960300223607118;1.0453990844802623;1.0000109975074474;1.0042800745034968;0.9999985810773689
1.697257;1.0000007841763905;0.9837920248583326;0.9837917044737982;0.08770876094606034;0.08770906857981148;1.0029115401857867;9.999889392326276;0.997126274237928;-0.11999500221521893;1.045399099475992;1.0000109959961754;1.0043180860610965;0.9999986910444753
1.707257;1.0000008406459497;0.9837919440117011;0.9837918852009959;0.08810201019427205;0.08810242125782394;1.0029217032774023;9.999889437357831;0.9971160668529115;-0.12038800219385613;1.0453991125735194;1.0000109894889986;1.0043553775040457;0.9999987952684543
1.717257;1.0000009027925003;0.9837918680000842;0.9837920615779894;0.0884952620791358;0.08849577260966243;1.0029308672166657;9.999889454294111;0.9971068552661799;-0.12078100217194752;1.0453991238079854;1.0000109781493822;1.004393814897224;0.9999988933542914
1.727257;1.0000009703322033;0.9837917966277044;0.9837922333502753;0.08888851677061826;0.08888912303559476;1.002941031677029;9.999889438840695;0.9970966397547423;-0.12117500214943115;1.0453991332399517;1.000010962218628;1.0044315329972924;0.999998984882102
1.737257;1.0000010428558448;0.9837917296289164;0.9837924003457847;0.08928344102922424;0.08928413959358772;1.0029511962377702;9.99988938795429;0.9970864204349493;-0.12156900212624572;1.0453991410134844;1.0000109419521606;1.0044694045716804;0.9999990695851957
1.747257;1.000001119904737;0.9837916667335;0.98379256244946;0.08968003482574059;0.08968082261345746;1.0029603603487829;9.999889300614766;0.9970771972205343;-0.12196400210233933;1.045399147363983;1.0000109175669838;1.004508543589999;0.9999991474194074
1.757257;1.0000012010600139;0.9837916077410284;0.9837927196046401;0.09007496465940222;0.09007583902169324;1.0029705234635258;9.999889177692035;0.9970669699603824;-0.12236000207766363;1.0453991526172415;1.0000108891911603;1.0045469659641315;0.9999992185076437
1.767257;1.0000012860401448;0.9837915525362283;0.9837928717993154;0.09047156359019322;0.09047252236058703;1.0029806852005825;9.999889021327425;0.9970577386252621;-0.12275600205217595;1.0453991572071792;1.0000108568540194;1.0045865359307498;0.9999992830591006
1.777257;1.000001374754272;0.9837915010591087;0.9837930191295007;0.09086816464140125;0.09086920609713829;1.0029898453726358;9.999888834270818;0.9970475033971306;-0.12315200202584582;1.045399161672997;1.0000108205476979;1.0046252687381856;0.9999993413603954
1.787257;1.000001467263108;0.983791453289195;0.983793161920066;0.09126476754710046;0.09126589026198896;1.0030000038888633;9.999888619352193;0.9970382646278888;-0.12354900199865243;1.0453991666088336;1.000010780363116;1.0046652728637064;0.9999993938088552
1.797257;1.0000015637003692;0.9837914092196919;0.9837933007340278;0.09166303877756769;0.09166424149938805;1.003010160641183;9.999888379324602;0.9970280227906365;-0.12394600197057977;1.0453991725782985;1.0000107365939785;1.0047044419619202;0.9999994409671863
1.807257;1.0000016642201217;0.9837913688218073;0.9837934362831215;0.09206131149294382;0.09206259314881422;1.0030203154724715;9.999888117482751;0.997017778483645;-0.12434400194162;1.0453991800651667;1.0000106896656353;1.0047438930350965;0.9999994836431699
1.817257;1.0000017689881886;0.9837913320529568;0.983793569361713;0.09246125217129546;0.09246261195225419;1.0030294682026661;9.99988783824313;0.9970085323944222;-0.12474300191177615;1.045399189536676;1.0000106399518827;1.004784620273725;0.9999995228639048
1.827257;1.0000018781776692;0.9837912988806637;0.9837937007941467;0.09285952727471845;0.09286096469768766;1.0030396186531785;9.999887546718819;0.9969982852432444;-0.12514200188105548;1.045399201531071;1.0000105877094443;1.0048245163218221;0.9999995596661156
1.837257;1.0000019919303689;0.9837912693001716;0.9837938313901832;0.09325946992802596;0.09326098481921564;1.0030497666695108;9.999887248320679;0.9969880377582587;-0.12554100184946632;1.045399216629206;1.0000105331722058;1.004864573795755;0.9999995948462729
1.847257;1.0000021103640697;0.9837912433719412;0.9837939619504938;0.09365941327667282;0.09366100571435394;1.003059912106017;9.999886949151556;0.9969787906467005;-0.12594100181702664;1.0453992353644381;1.0000104766446107;1.0049059101870457;0.9999996288836738
1.857257;1.000002233630068;0.9837912212128155;0.9837940932998425;0.09406102385216779;0.0940626941384797;1.003069054746258;9.999886656176864;0.9969685446301598;-0.12634100178375826;1.045399258187405;1.0000104185235557;1.00494641658537;0.9999996620757357
1.867257;1.0000023618678964;0.9837912029208848;0.9837942263155505;0.09446263492008534;0.09446438355996802;1.0030791942498927;9.999886376821685;0.9969583005719501;-0.12674200174965292;1.0453992854941607;1.000010359283858;1.0049872111043743;0.9999996946866685
1.877257;1.0000024950669872;0.9837911885742477;0.983794361907207;0.09486424647220394;0.09486607409570522;1.0030893301725026;9.999886118720703;0.9969480595449898;-0.12714400171465245;1.04539931765371;1.0000102994180728;1.005028294645528;0.9999997269777524
1.887257;1.0000026330024465;0.9837911783199683;0.9837945009301592;0.0952658585416845;0.09526776578538015;1.0030994620152331;9.99988588944625;0.9969388227918228;-0.1275450016786712;1.0453993550104286;1.0000102393331831;1.0050704060193698;0.9999997592006514
1.897257;1.0000027753005734;0.9837911723983886;0.9837946441367782;0.09566913783319432;0.0956711252803639;1.00310958930618;9.99988569577759;0.9969285916576196;-0.12794800164163606;1.0453993978923835;1.000010179328931;1.0051119413792478;0.9999997916289263
1.907257;1.0000029215675421;0.9837911710693964;0.9837947921838937;0.09607241768578655;0.0960744859344268;1.003119711669517;9.999885543242275;0.9969183674836718;-0.12835100160351168;1.0453994465956047;1.0000101196936508;1.0051536389335802;0.9999998246314235
1.917257;1.0000030714530128;0.9837911745528487;0.9837949455933477;0.09647569808882189;0.09647784789153918;1.0031288288116615;9.999885436362;0.9969081514560743;-0.1287540015643113;1.0453995012939086;1.0000100607496893;1.0051954979534237;0.9999998587150876
1.927257;1.000003224597592;0.9837911830453517;0.9837951046877439;0.09687897905961729;0.09688121142462862;1.003138940459736;9.999885379145503;0.9968989445264458;-0.1291580015240886;1.0453995619314718;1.0000100027878616;1.0052386380155398;0.9999998944314876
1.937257;1.0000033805971262;0.9837911967651564;0.9837952695822949;0.09728392732077627;0.09728624351420165;1.0031490463092485;9.99988537534442;0.9968887474641037;-0.1295620014829119;1.0453996282236075;1.000009945993587;1.0052809475634694;0.9999999322259923
1.947257;1.0000035390387723;0.9837912159546012;0.9837954402392031;0.0976888762779499;0.09769127776323765;1.0031591460220775;9.999885428043939;0.9968785609142795;-0.1299660014408592;1.0453996997862924;1.00000989041331;1.0053234181898163;0.9999999723957979
1.957257;1.0000036995017847;0.9837912408231906;0.9837956165261335;0.09809549265272496;0.09809798105516414;1.0031692392675124;9.999885539133361;0.9968683853540115;-0.13037100139803878;1.0453997762747804;1.0000098359597915;1.0053661794359892;1.0000000151766073
1.967257;1.0000038615261477;0.9837912714812598;0.9837957982254547;0.09850044313461914;0.09850302022785445;1.0031793257366033;9.999885709554457;0.9968582210485316;-0.1307770013545937;1.0453998574373087;1.0000097824568923;1.005409232230714;1.0000000609020487
1.977257;1.0000040246126205;0.9837913079308658;0.9837959850019413;0.0989070610796276;0.09890972873019124;1.0031894051545571;9.999885939858679;0.9968490680970052;-0.13118300131068544;1.0453999430769492;1.0000097297134976;1.0054534383886624;1.0000001101043785
1.987257;1.0000041882001711;0.9837913501003228;0.9837961763310519;0.09931367988941447;0.09931643998850254;1.0031994773415105;9.999886230273047;0.9968389264985763;-0.13159000126647588;1.0454000329704172;1.0000096775880534;1.005496945463117;1.0000001634200126
1.997257;1.000004351624097;0.9837913978844296;0.9837963714430729;0.09972196634211859;0.09972482078345145;1.0032095422357046;9.999886580453989;0.9968287961630393;-0.13199600122211244;1.0454001268130455;1.000009625978873;1.0055404831865473;1.0000002214341288
2.007257;1.0000045141818656;0.9837914512184963;0.983796569376414;0.10012858721139213;0.10013153789136885;1.0032195998419446;9.999886989313783;0.9968186768674501;-0.13240400117772527;1.045400224195264;1.0000095747548539;1.0055844447778297;1.0000002846596887
2.017257;1.0000046752859066;0.9837915101649785;0.9837967690703204;0.10053687590721352;0.10053992470870109;1.0032296502031424;9.999887454877268;0.9968085682570899;-0.13281200113343344;1.0454003245806338;1.000009523756443;1.0056285678313803;1.000000353572934
2.027257;1.0000048345237265;0.9837915749227054;0.9837969694098098;0.10094683248748278;0.10094998126891734;1.0032396934244758;9.999887974445421;0.9967984699374648;-0.13322000108935575;1.0454004273010906;1.0000094729260731;1.0056728517644666;1.0000004285877953
2.037257;1.0000049915878322;0.9837916457446518;0.9837971693142308;0.10135512366796146;0.10135837427956018;1.0032497297067524;9.999888545347673;0.996788381562738;-0.1336290010456204;1.0454005315668677;1.0000094224476643;1.0057174290250355;1.000000509992892
2.047257;1.0000051462050226;0.9837917228322186;0.9837973678981349;0.10176508282982409;0.10176843711648656;1.0032597593393617;9.99988916590538;0.9967783028726523;-0.13403800100235633;1.045400636479123;1.0000093727459722;1.0057621672690653;1.0000005978900386
2.057257;1.0000052981373746;0.983791806261297;0.9837975645526069;0.10217504336975115;0.10217850312146805;1.0032697825960388;9.999889835801808;0.9967692336880052;-0.13444700095966647;1.0454007411146216;1.0000093243260852;1.00580805731472;1.0000006921680027
2.067257;1.0000054472241704;0.9837918959531494;0.9837977588807154;0.10258500535966564;0.10258857225343952;1.0032797996139848;9.999890555254206;0.9967591738750794;-0.13485700091761255;1.0454008446625986;1.0000092775430067;1.0058532509077245;1.0000007925030925
2.077257;1.0000055934233791;0.9837919916861784;0.9837979505891473;0.10299663551246266;0.10300031111035712;1.0032898103921224;9.999891323986622;0.9967491233430932;-0.13526800087623003;1.0454009464607217;1.0000092323987915;1.0058987401066684;1.0000008983630218
2.087257;1.0000057368068518;0.9837920931247277;0.9837981393968597;0.10340826717782625;0.10341205294299526;1.0032998148638503;9.999892141059505;0.9967390820171467;-0.13567900083555395;1.0454010459531584;1.000009188473188;1.0059443910584545;1.0000010090793152
2.097257;1.0000058774937264;0.9837921998278553;0.9837983249709675;0.10381990038252223;0.10382379764056479;1.0033098129701612;9.999893004951819;0.9967290496597201;-0.13609000079562425;1.045401142693079;1.0000091450654751;1.0059902035777561;1.0000011239839297
2.107257;1.0000060156063455;0.98379231124629;0.9837985069386606;0.10423153519579204;0.10423554507548967;1.0033198047292786;9.999893913776734;0.9967190256985274;-0.13650200075647367;1.0454012363322092;1.000009101434255;1.00603631308709;1.0000012424929954
2.117257;1.000006151305203;0.9837924267555183;0.983798684948005;0.10464483839220205;0.10464896179924713;1.0033297902496803;9.999894865926393;0.996709009296698;-0.13691400071812587;1.0454013265553876;1.0000090569404816;1.0060825844180727;1.000001364112538
2.127257;1.0000062848191507;0.9837925457132761;0.9837988587171618;0.10505647676501678;0.10506071436001357;1.0033397696834863;9.999895860379002;0.9966989995608373;-0.13732600068060563;1.0454014130410332;1.000009011072222;1.0061290173294835;1.0000014884211492
2.137257;1.0000064163751172;0.9837926674888205;0.983799028100279;0.10547145043320631;0.10547580261053183;1.003349743216218;9.999896896343973;0.996688995629475;-0.13773900064394284;1.045401495460836;1.0000089634136191;1.0061757485269567;1.0000016150605329
2.147257;1.000006546074551;0.9837927914835968;0.9837991931133983;0.1058847594919873;0.10588922640072902;1.003359711102499;9.999897972768492;0.9966789966381804;-0.13815300060816985;1.0454015734817959;1.0000089135800103;1.0062227790688871;1.000001743770491
2.157257;1.0000066738493811;0.9837929171506042;0.9837993537976607;0.1062980706933922;0.10630265227974146;1.0033706736677517;9.999899087721742;0.9966690016924332;-0.1385670005733318;1.045401646806097;1.0000088611794467;1.0062699723577142;1.0000018744332644
2.167257;1.0000067995082547;0.9837930439688786;0.9837995100403145;0.10671305078160859;0.10671774680631754;1.0033806313033355;9.999900238102176;0.9966590098440867;-0.13898100053950918;1.0454017152912782;1.0000088058382035;1.0063173283595874;1.0000020070210203
2.177257;1.0000069227783421;0.9837931714156316;0.9837996615619901;0.10712803311288134;0.10713284314402363;1.0033905844759807;9.999901420293437;0.9966490200774664;-0.1393950005068099;1.045401779044498;1.0000087471815438;1.00636484713929;1.000002141518077
2.187257;1.0000070433245782;0.9837932990026742;0.9837998080274;0.10754468427532646;0.10754960766970771;1.003400533651371;9.999902630964062;0.9966390313480835;-0.13981100047533027;1.0454018383600692;1.0000086847000451;1.0064128067233922;1.0000022779338533
2.197257;1.0000071607646632;0.9837934263355448;0.9837999490971242;0.10795967076960471;0.10796470663840647;1.0034104791918872;9.99990386719905;0.9966290426250451;-0.1402260004451376;1.0454018935567244;1.0000086176837255;1.006460791875541;1.000002416326931
2.207257;1.0000072746480289;0.9837935531065682;0.9838000843675736;0.10837632572638257;0.10838147291631246;1.0034204213779827;9.999905125935515;0.9966180529028668;-0.1406420004162824;1.0454019448551881;1.0000085453545249;1.0065080909714643;1.0000025567617117
2.217257;1.0000073844294917;0.9837936790338646;0.9838002133379425;0.10879298226379802;0.10879823940795719;1.003430360485599;9.999906403265932;0.9966080612404871;-0.14105800038882058;1.0454019923511046;1.0000084670397544;1.006556545651584;1.0000026991993127
2.227257;1.000007489518619;0.9837938038408106;0.9838003354683957;0.10920964016940975;0.1092150057664674;1.0034412967817472;9.99990769443738;0.9965980668726966;-0.14147500036283586;1.0454020360533398;1.000008382251082;1.0066053060951714;1.0000028434046748
2.237257;1.0000075893513436;0.9837939272850398;0.9838004502094806;0.10962796594957924;0.10963343838647949;1.003451230446343;9.999908994162713;0.9965880693189578;-0.14189200033843877;1.0454020759253098;1.00000829069763;1.0066542323984888;1.0000029889838908
2.247257;1.0000076833955427;0.9837940491880146;0.9838005570174772;0.11004629286430687;0.11005187038337512;1.0034611615371523;9.999910296790954;0.9965780684160159;-0.14230900031574414;1.045402111889777;1.0000081922704878;1.006703324537183;1.0000031354700631
2.257257;1.0000077711501116;0.9837941694434581;0.9838006554594119;0.1104646209054776;0.11047030155695756;1.0034710900629267;9.999911597063853;0.9965680642517794;-0.14272700029485358;1.0454021438370944;1.000008086979177;1.0067527243836374;1.0000032823474787
2.267257;1.0000078522004434;0.9837942879729723;0.9838007453142702;0.11088295009726963;0.11088873170503857;1.0034820160813018;9.999912891324971;0.9965580569683684;-0.1431450002758553;1.045402171674713;1.0000079748518835;1.0068022911009462;1.0000034290674749
2.277257;1.000007926295692;0.983794404651514;0.9838008265495731;0.11130128047962277;0.11130716065374706;1.0034919397273703;9.99991417781201;0.9965480465742748;-0.14356400025883195;1.0454021953824928;1.0000078559150078;1.0068521673430753;1.000003575062401
2.287257;1.0000079933812045;0.9837945192993873;0.9838008991952565;0.11172127873921067;0.1117272549676889;1.0035018612017768;9.999915455786235;0.9965380329679079;-0.1439830002438549;1.0454022150212516;1.0000077302893655;1.0069022113145827;1.0000037197018248
2.297257;1.0000080535388143;0.9837946317385691;0.9838009632173071;0.1121412781447925;0.11214734795574016;1.003511780753938;9.999916724663532;0.9965270161060276;-0.14440200023097302;1.0454022306916755;1.0000075982596364;1.0069514332609577;1.0000038622657939
2.307257;1.000008106905712;0.9837947417927201;0.9838010185081026;0.11256127850596026;0.11256743962674073;1.00352269865137;9.999917983784096;0.9965169960931581;-0.14482200022021272;1.0454022424949336;1.0000074602223121;1.0070019563505177;1.0000040020363006
2.317257;1.0000081536636751;0.98379484922595;0.9838010650111693;0.11298127953345868;0.11298752993940583;1.00353261516633;9.999919232508057;0.9965069731444837;-0.1452420002115737;1.0454022505046379;1.0000073165781815;1.007052648048746;1.0000041384235605
2.327257;1.000008194047346;0.9837949537692646;0.9838011028678558;0.11340294758878798;0.11340928538519031;1.003542530589687;9.999920470318338;0.9964969475838988;-0.14566200020501177;1.045402254768308;1.0000071676633548;1.0071035088350309;1.000004270994653
2.337257;1.000008228285673;0.9837950552319946;0.9838011324582765;0.11382461575578494;0.1138310389749525;1.0035524452141957;9.999921697144199;0.9964869199142251;-0.14608300020043297;1.0454022553626088;1.0000070137439057;1.007154684365682;1.000004399437093
2.347257;1.000008256505988;0.9837951535333657;0.9838011542959609;0.11424628383813691;0.11425279029306767;1.0035633592756605;9.999922913914343;0.9964758908021586;-0.14650400019771184;1.0454022524179842;1.0000068550524646;1.0072050415430278;1.0000045235472235
2.357257;1.0000082787240765;0.9837952486864789;0.9838011688328957;0.11466795164483637;0.11467453887970012;1.0035732729415194;9.999924122411267;0.9964658609282054;-0.14692600019671445;1.0454022460962777;1.0000066918526866;1.0072567053038042;1.0000046432009366
2.367257;1.0000082949417635;0.983795340848418;0.9838011763065526;0.11508961897482936;0.11509628427799955;1.0035831863799782;9.999925324669455;0.9964558308233412;-0.14734800019730268;1.0454022366067217;1.0000065244747782;1.0073085412634384;1.0000047582792069
2.377257;1.0000083052267987;0.9837954303173007;0.9838011767056107;0.11551295230620186;0.11551969275552317;1.003594099815566;9.999926523400323;0.9964458008339607;-0.14777000019931946;1.0454022242667793;1.0000063532416286;1.0073605493687472;1.0000048686353338
2.387257;1.000008309734166;0.9837955173680071;0.9838011698029974;0.11593628481353777;0.11594309731368063;1.0036040135225783;9.999927722468456;0.9964357712327195;-0.14819300020257192;1.0454022095471047;1.0000061783842173;1.0074128766159616;1.0000049740695598
2.397257;1.000008308726823;0.9837956020845341;0.9838011552599317;0.1163596163786817;0.11636649766229518;1.0036139277748515;9.99992892578134;0.996424742336848;-0.14861600020683435;1.0454021930401334;1.0000060001042543;1.0074643875377838;1.0000050742459219
2.407257;1.0000083025668114;0.9837956843680272;0.9838011328123056;0.11678294693593899;0.11678989353907071;1.0036248427604504;9.99993013599201;0.9964147145275527;-0.14903900021187466;1.0454021753971574;1.000005818666904;1.0075170600404635;1.000005168641441
2.417257;1.0000082916350086;0.9837957640582278;0.9838011024100873;0.11720794313369144;0.11721495137025884;1.0036347585128882;9.999931354222593;0.9964046881828927;-0.14946300021747788;1.0454021573439096;1.0000056343777484;1.007570052808887;1.0000052565922037
2.427257;1.0000082762550935;0.9837958410195908;0.9838010641859886;0.11763127164182563;0.11763833760279774;1.0036446749529384;9.999932580160557;0.9963936635885322;-0.14988700022344859;1.0454021396834943;1.0000054475672244;1.0076222287921828;1.000005337412148
2.437257;1.0000082566849604;0.9837959151675079;0.9838010182804019;0.11805626580855628;0.118063385362267;1.0036555920307382;9.999933812422846;0.996383640910412;-0.15031100022960947;1.0454021231233255;1.0000052586430355;1.0076755652448932;1.0000054105410812
2.447257;1.000008233121631;0.9837959864720827;0.9838009647088943;0.11848292569128394;0.11849009440967133;1.0036655097953482;9.999935049217513;0.996373620261148;-0.1507360002358087;1.0454021081112739;1.0000050680867456;1.0077292224537517;1.0000054756337924
2.457257;1.0000082056590662;0.9837960549193306;0.983800903381863;0.11890791807315594;0.11891513110410959;1.0036764283264907;9.999936289019619;0.9963636017995745;-0.15116100024193674;1.045402094936031;1.0000048763867362;1.0077830514866961;1.000005532530929
2.467257;1.0000081742558087;0.9837961204043509;0.9838008341889879;0.11933290976040561;0.11934016176335721;1.0036863476858546;9.999937530982672;0.9963525857598273;-0.15158700024794067;1.0454020839109568;1.0000046839886436;1.0078362140818038;1.0000055812084632
2.477257;1.0000081387917608;0.9837961826683893;0.9838007570686516;0.11975956754525625;0.11976685273181267;1.0036962679428012;9.999938774823285;0.9963425723584879;-0.15201200025382114;1.0454020754118614;1.0000044912406116;1.0078903872079614;1.00000562176889
2.487257;1.0000080991571771;0.9837962413816802;0.9838006720260434;0.1201862248705017;0.12019353710227573;1.003707189176734;9.999940020404244;0.996332561655584;-0.15243800025961604;1.0454020698736266;1.000004298319597;1.00794488361286;1.0000056544056295
2.497257;1.0000080552823065;0.9837962962719722;0.9838005791168323;0.12061288185314854;0.12062021474775234;1.0037171114583823;9.999941267185267;0.9963215535030896;-0.15286500026538544;1.0454020678239595;1.0000041052261013;1.0079987164150161;1.0000056793441958
2.507257;1.0000080071134498;0.9837963471791445;0.9838004784738282;0.12104120531100773;0.12104855233956116;1.0037280348526854;9.999942513880601;0.9963115475946901;-0.15329200027120515;1.0454020698405018;1.000003911868442;1.0080537119903723;1.0000056967630455
2.517257;1.0000079545911433;0.9837963940406812;0.9838003703536408;0.12146786209477917;0.1214752166839136;1.0037379594246087;9.999943759005744;0.9963015435493436;-0.1537190002771634;1.04540207640653;1.000003718146055;1.0081088819640138;1.0000057067151003
2.527257;1.0000078976539093;0.98379643686698;0.9838002550754354;0.12189618573529229;0.12190354136478901;1.003748885256794;9.999945002266085;0.9962905410430801;-0.15414600028335473;1.0454020878163268;1.000003523974272;1.0081632381289776;1.0000057091678147
2.537257;1.0000078362357874;0.983796475725842;0.9838001328329606;0.12232450977696283;0.12233186002648541;1.0037588124807373;9.999946245687639;0.9962805399319438;-0.15457400028988477;1.0454021041943973;1.0000033292529371;1.0082189103848098;1.0000057041107389
2.547257;1.000007770256394;0.9837965107254997;0.9838000035748501;0.12275283444898517;0.12276017299239106;1.0037697412627;9.999947493008039;0.9962705402152903;-0.15500200029688518;1.0454021255096615;1.0000031337929478;1.0082747579714133;1.0000056915630924
2.557257;1.0000076996527048;0.9837965420225661;0.9837998670975746;0.12318115996040653;0.12318848057468802;1.003779671728216;9.999948747891995;0.9962595419122577;-0.1554300003045012;1.045402151577074;1.0000029372824224;1.0083297928187571;1.0000056715175685
2.567257;1.0000076244307947;0.9837965698041686;0.98379972322431;0.12361115310866348;0.1236184497368411;1.0037896039039667;9.99995001288596;0.996249545049498;-0.15585900031285393;1.0454021821401993;1.0000027393773347;1.0083861456207484;1.0000056439762437
2.577257;1.0000075446592085;0.9837965941910818;0.9837995718886389;0.12404114726926964;0.12404841410680273;1.0038005377319317;9.999951289222464;0.9962385497254559;-0.15628800032202517;1.0454022169268302;1.000002539792089;1.0084416866268422;1.0000056090484215
2.587257;1.0000074604197002;0.9837966151821842;0.9837994131168561;0.1244711424230247;0.12447837399984334;1.0038104731250663;9.999952577178355;0.9962285560959061;-0.15671700033206848;1.0454022555933582;1.0000023382651155;1.0084983916979784;1.0000055669418986
2.597257;1.000007371796422;0.9837966326751366;0.9837992470254457;0.1249011385104057;0.12490832975537068;1.0038214100161351;9.999953876724648;0.9962185642970389;-0.1571470003430199;1.0454022977137565;1.0000021345360333;1.0085554284585037;1.0000055178475646
2.607257;1.0000072788998056;0.9837966464681819;0.9837990739152243;0.12533113544658814;0.12533828168957695;1.003832348370463;9.999955187403476;0.9962075744194736;-0.1575770003548969;1.0454023428600203;1.0000019283987949;1.0086116538548984;1.0000054618792527
2.617257;1.0000071818637082;0.9837966562555669;0.9837988943763277;0.12576113311323034;0.12576823001962148;1.003842288189767;9.999956507591888;0.9961975865414893;-0.15800700036769738;1.045402390651037;1.000001719728028;1.008669043031088;1.0000053991523261
2.627257;1.0000070808119257;0.9837966616409182;0.9837987092337984;0.12619279801062414;0.12619984151267022;1.0038532295482772;9.999957834505798;0.9961866007459296;-0.15843800038140118;1.0454024407645113;1.0000015084791771;1.008725777440995;1.000005329915607
2.637257;1.0000069758340508;0.983796662180227;0.9837985193523077;0.1266244633012024;0.12663144954348432;1.0038631726132343;9.999959164771292;0.9961766170935171;-0.15886900039596596;1.0454024929610592;1.0000012947015113;1.0087836760324542;1.000005254581636
2.647257;1.00000686698106;0.9837966575049419;0.9837983254810072;0.1270561288699748;0.12706305414088742;1.0038741176216968;9.999960494358682;0.9961656355892148;-0.15930000041132888;1.0454025470642199;1.0000010785596556;1.0088407637613008;1.000005173647846
2.657257;1.000006754259769;0.9837966474531864;0.9837981281996926;0.12748779465920188;0.12749465533469373;1.0038840648917575;9.999961818439377;0.9961556561800871;-0.15973100042743255;1.0454026028679126;1.0000008603492025;1.0088990156837847;1.000005087650036
2.667257;1.0000066376354182;0.9837966320744042;0.983797927890783;0.1279194606404833;0.12792625319072023;1.0038950148617205;9.999963131659626;0.9961456788183171;-0.16016300044426104;1.0454026600613833;1.0000006404648285;1.008957603066715;1.000004997180101
2.677257;1.0000065170736399;0.9837966115353659;0.9837977247136408;0.12835279345720732;0.1283595145114706;1.0039049680514127;9.999964428326832;0.9961347035952065;-0.1605950004618558;1.0454027182525394;1.000000419309272;1.0090153807565312;1.0000049028826623
2.687257;1.0000063925969271;0.9837965860548589;0.9837975186044203;0.12878612639917827;0.12879277281274748;1.0039159249620748;9.9999657027945;0.9961247308527249;-0.16102800048029056;1.0454027770481669;1.0000001972300097;1.0090744828835307;1.0000048053903678
2.697257;1.0000062643185912;0.9837965558933256;0.9837973093145403;0.1292194593927442;0.12922602827352056;1.003925886009703;9.999966949574484;0.9961137611309875;-0.1614600004996289;1.0454028360780463;0.9999999745562128;1.0091326162762424;1.0000047052326426
2.707257;1.0000061324746854;0.983796521357121;0.983797096537067;0.12965279233408744;0.1296592810405647;1.0039368514783797;9.999968162880322;0.996103795002066;-0.16189300051989777;1.0454028949576997;0.9999997516577814;1.0091920748466414;1.0000046028038647
2.717257;1.0000059974251911;0.983796482821093;0.9837968800839217;0.13008612510845727;0.1300925312168271;1.0039478214647883;9.999969336653487;0.9960928330177905;-0.16232600054109522;1.0454029532622735;0.9999995289275497;1.0092507247387237;1.0000044984063712
2.727257;1.0000058595634755;0.9837964407272758;0.9837966599702398;0.1305194576407927;0.1305257788495482;1.0039577958959989;9.999970464811918;0.996082875795523;-0.16276000056322376;1.0454030105274377;0.9999993067027358;1.0093107008289326;1.0000043922633277
2.737257;1.0000057192147327;0.9837963954960273;0.9837964363643095;0.13095445657373572;0.13096069059663248;1.003968774612321;9.999971541239516;0.9960719240492356;-0.1631940005863027;1.045403066275386;0.9999990852164768;1.0093698680982395;1.0000042844603743
2.747257;1.0000055766005602;0.983796347415234;0.983796209521407;0.131389455236384;0.13139559975694065;1.0039797574029028;9.999972560484382;0.9960619784937628;-0.1636280006103443;1.0454031200369192;0.999998864642561;1.0094301995029802;1.0000041749262976
2.757257;1.0000054318288678;0.9837962966101462;0.9837959797967345;0.13182278697855077;0.13182883962737507;1.0039897440228625;9.99997351879712;0.9960510397125767;-0.16406200063534532;1.0454031713427006;0.9999986451720017;1.009489720779707;1.0000040635385383
2.767257;1.0000052849574468;0.9837962430865672;0.9837957476248378;0.13225778518945147;0.1322637434812578;1.0040007342384103;9.99997441393006;0.9960411081011536;-0.16449700066131126;1.045403219729857;0.9999984270048587;1.0095505679963666;1.000003950255879
2.777257;1.0000051361598623;0.9837961867626231;0.9837955133684169;0.13269444996814217;0.13270031121665402;1.0040107278349442;9.999975244120341;0.9960301839118934;-0.16493200068827327;1.0454032648079008;0.9999982102804077;1.0096106056455534;1.0000038351169078
2.787257;1.0000049858152478;0.9837961274593596;0.9837952771808492;0.133129448124707;0.13313520938792234;1.0040217245701837;9.99997600759023;0.9960202672950531;-0.16536700071627494;1.045403306345935;0.999997995077;1.009671807029281;1.0000037181303036
2.797257;1.000004834441323;0.9837960648925056;0.983795039023937;0.13356611317949832;0.13357177124383848;1.0040327241313112;9.999976702372;0.9960093582816951;-0.16580200074534102;1.0454033442771062;0.9999977814613491;1.0097321992576878;1.0000035992283767
2.807257;1.0000046826050009;0.9837959986726005;0.9837947987856889;0.13400111201464768;0.1340066633849398;1.004042726110164;9.99997732606363;0.9959984568036239;-0.166238000775461;1.0454033785985808;0.9999975694829445;1.0097929337913003;1.0000034783333704
2.817257;1.0000045308744037;0.9837959283364697;0.983794556394875;0.1344377781784413;0.13444321904149523;1.004053729971684;9.999977876154222;0.9959885627775309;-0.16667400080660041;1.0454034092815798;0.9999973591685091;1.0098548335311759;1.0000033554505794
2.827257;1.0000043797703253;0.9837958534760267;0.9837943119125876;0.13487444521462233;0.1348797713657594;1.0040647350513334;9.999978350912007;0.9959776761816762;-0.16711000083871344;1.0454034362691083;0.9999971506018499;1.0099159263160211;1.0000032307093696
2.837257;1.0000042296798461;0.9837957738990694;0.9837940655653378;0.13531111336648036;0.13531632012763925;1.0040747406195898;9.9999787498399;0.9959677971003695;-0.16754600087174787;1.0454034595219248;0.9999969440123179;1.00997818511259;1.0000031043434268
2.847257;1.0000040807834618;0.9837956896782118;0.9837938177103849;0.13574944959423085;0.13575453177411292;1.0040857459871;9.999979073491899;0.9959569257422797;-0.16798300090564833;1.0454034790257691;0.9999967397556031;1.0100398042305494;1.0000029766441638
2.857257;1.000003933083483;0.9837956010829672;0.9837935688227184;0.13618612088303647;0.1361910728062066;1.0040967505898475;9.99997932326216;0.9959470624107504;-0.16842000094035497;1.0454034947268724;0.999996538218457;1.010102590601267;1.0000028479167842
2.867257;1.0000037864777191;0.9837955084999856;0.9837933194718878;0.13662446088973035;0.1366292764757548;1.0041067539745183;9.999979501318824;0.9959362073991288;-0.16885700097580827;1.0454035064476441;0.9999963397612556;1.0101645722544657;1.0000027184785916
2.877257;1.0000036408233284;0.9837954124389644;0.983793070222078;0.13706280327043874;0.13706747611110448;1.0041177556955838;9.999979610141738;0.9959253609029662;-0.1692950010119514;1.045403513850751;0.9999961447304496;1.010226903025275;1.0000025886718324
2.887257;1.000003495995747;0.9837953135664086;0.9837928215748094;0.13750114834756122;0.1375056717589305;1.0041287552548086;9.99997965188054;0.995915523043387;-0.1697330010487136;1.0454035164899982;0.9999959534811941;1.010290402244808;1.0000024588730072
2.897257;1.0000033518826363;0.9837952125988418;0.9837925739875504;0.137939496446704;0.1379438635185837;1.0041397521302329;9.99997962832918;0.9959046938999108;-0.1701710010859992;1.0454035138585758;0.9999957663472673;1.0103530986049616;1.000002329539563
2.907257;1.0000032083249877;0.9837951101271569;0.9837923278651894;0.13837784787369195;0.13838205152473126;1.0041497458197612;9.999979540788745;0.9958948734868155;-0.1706090011237005;1.0454035053223463;0.9999955835522631;1.0104169640720089;1.0000022012090437
2.917257;1.000003065090856;0.983795006553284;0.9837920835978468;0.13881620287933566;0.13882023589543926;1.004160735857202;9.99997938956693;0.9958840617450814;-0.17104700116172308;1.0454034901010933;0.999995405148729;1.0104800280140736;1.0000020744259717
2.927257;1.0000029219003568;0.9837949021085692;0.9837918416657886;0.139256228327276;0.13926008334934553;1.0041717218200092;9.999979174222837;0.9958732585609583;-0.17148600120002352;1.0454034674250812;0.9999952310630454;1.0105434468108292;1.000001949715068
2.937257;1.0000027784685095;0.9837947968985046;0.9837916026165642;0.13969625771019975;0.13969992717068552;1.0041817033466773;9.99997889428625;0.995863463761551;-0.17192500123862056;1.0454034366469604;0.9999950611498568;1.01060803810416;1.0000018275966598
2.947257;1.0000026345233044;0.9837946909843074;0.9837913669575179;0.14013462447220115;0.14013810055465944;1.004192680155214;9.999978549981497;0.9958526770526382;-0.172364001277548;1.0454033971943553;0.9999948951778875;1.0106718320438555;1.0000017085609716
2.957257;1.0000024897944622;0.9837945844642177;0.98379113514537;0.14057466198513618;0.14057793667810115;1.004203652051011;9.99997814305643;0.9958418979208598;-0.17280300131681067;1.0454033485048677;0.9999947328677261;1.0107358151929615;1.0000015929929273
2.967257;1.0000023440123302;0.9837944775073905;0.9837909076117242;0.14101470353814805;0.1410177687736135;1.0042146189283476;9.999977677113746;0.9958321255787357;-0.17324300135639736;1.045403290044567;0.9999945740147104;1.0108011451981023;1.0000014811276026
2.977257;1.0000021969422659;0.9837943703561424;0.9837906847604222;0.14145641568937706;0.1414592634849407;1.004224580772544;9.999977157148406;0.9958213589958931;-0.17368300139631007;1.0454032213876152;0.9999944185529137;1.010865682014134;1.0000013730960569
2.987257;1.0000020484152434;0.9837942633264708;0.983790466968828;0.14189646497703637;0.1418990875036432;1.0042355376556507;9.999976588502268;0.9958105970151085;-0.17412300143655593;1.0454031422708177;0.9999942665152298;1.0109304117914646;1.0000012689943072
2.997257;1.0000018982969407;0.9837941567732739;0.9837902545807781;0.14233818460597364;0.14234057420184376;1.0042464897016037;9.999975975841354;0.9958008385177735;-0.17456300147712192;1.0454030525957971;0.9999941179511624;1.010996320243373;1.0000011689193924
3.007257;1.0000017464610491;0.9837940510310953;0.9837900478886131;0.14277824109327927;0.14278039026223954;1.0042574370430757;9.999975323009567;0.9957900825389517;-0.17500400151797726;1.0454029524216142;0.999993972833675;1.011061610931219;1.0000010729963322
3.017257;1.0000015928503192;0.9837939463891191;0.9837898471245199;0.14321996758720523;0.1432218689707715;1.004268379823319;9.999974633532938;0.9957793282710324;-0.1754450015590882;1.0454028419698593;0.9999938310105848;1.0111270968733994;1.0000009814002386
3.027257;1.0000014375377455;0.9837938430889045;0.9837896524747777;0.14366169719538766;0.1436633435817359;1.0042783182108543;9.999973910892235;0.9957695750207068;-0.17588600160040557;1.045402721609258;0.9999936922810199;1.0111937627164649;1.0000008943638725
3.037257;1.0000012807123277;0.9837937413247692;0.9837894640927551;0.14410342963254455;0.1441048140754566;1.004289252403538;9.999973158057879;0.9957588221895171;-0.1763270016418424;1.0454025917947591;0.9999935565444701;1.011259638487789;1.0000008121245132
3.047257;1.000001122663559;0.9837936412267534;0.9837892820688107;0.14454516455023947;0.14454628053630367;1.0043001826618168;9.999972376678613;0.9957480692610887;-0.17676800168329002;1.0454024530151458;0.9999934238768593;1.011325708403984;1.0000007348333877
