time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
3.057257;1.0000009638099563;0.9837935428126189;0.983789106401993;0.14498690157980648;0.14498774313269847;1.0043111093245445;9.999971567174926;0.995738315756168;-0.17721000172465928;1.0454023057847535;0.9999932944996667;1.0113931314241003;1.0000006625583773
3.067257;1.0000008047087827;0.983793445963186;0.9837889370678292;0.1454303070646808;0.1454308687503978;1.0043220327521896;9.999970729911169;0.995727561180352;-0.17765200176588947;1.045402150659516;0.9999931686875178;1.0114597631697;1.0000005953147655
3.077257;1.0000006460139967;0.9837933504759678;0.9837887741442871;0.1458720474192612;0.14587232433572755;1.0043319532668151;9.999969866202486;0.995716804997191;-0.1780940018069251;1.0454019882596386;0.9999930466657181;1.0115265873469919;1.0000005329907857
3.087257;1.0000004884257925;0.983793256183666;0.9837886178529112;0.14631545575754626;0.14631544361301377;1.004342871132492;9.99996897859464;0.99570704662395;-0.17853600184770294;1.0454018192715888;0.9999929285437985;1.0115945873983259;1.0000004752928668
3.097257;1.0000003326502178;0.9837931630359844;0.9837884685173106;0.14675886518405812;0.14675856044100236;1.004353786514915;9.999968070457808;0.9956962854986761;-0.17897900188816385;1.0454016444277174;0.9999928142946957;1.0116619707375647;1.0000004218311866
3.107257;1.0000001793406905;0.983793071055374;0.9837883265111264;0.14720227545574355;0.14720167545679247;1.004364699424948;9.99996714487267;0.9956855211988208;-0.1794220019282705;1.0454014644945702;0.9999927037970987;1.0117295448071806;1.000000372237926
3.117257;1.0000000290267799;0.9837929802435632;0.9837881921491577;0.14764568633005704;0.14764478935745495;1.0043756097330625;9.999966203675699;0.9956747534625305;-0.17986400196800578;1.045401280273736;0.9999925969232516;1.0117971309021334;1.0000003262204453
3.127257;0.999999882088308;0.9837928905731904;0.9837880655343605;0.14808909758301578;0.14808790283331807;1.004386517248093;9.999965247293094;0.9956649820797675;-0.18030800200735062;1.045401092604433;0.9999924935895091;1.011866245459139;1.0000002835459958
3.137257;0.9999997387710369;0.9837928020427008;0.9837879464969548;0.14853250901501774;0.14853101652728715;1.0043964217789771;9.999964275073063;0.9956542067632247;-0.1807510020462703;1.0454009023515787;0.999992393735395;1.0119343864443138;1.0000002439699491
3.147257;0.999999599209339;0.9837927147150863;0.9837878346733699;0.14897758710256803;0.1489757976783581;1.0044073231723234;9.999963286199597;0.9956434270887904;-0.1811940020847347;1.045400710365505;0.9999922972903679;1.0120027152297932;1.0000002072192344
3.157257;0.9999994634893393;0.9837926287532414;0.9837877296072174;0.1494209983101088;0.14941891341458097;1.0044182213407222;9.99996228052605;0.9956326425375078;-0.1816380021227611;1.045400517459551;0.9999922041893006;1.0120714109672806;1.0000001730885753
3.167257;0.9999993317074826;0.9837925444455229;0.9837876307829956;0.14986607575391064;0.14986369740117092;1.0044291162376535;9.99996125839806;0.9956228525946017;-0.18208200216043138;1.0454003244257386;0.9999921144289492;1.0121412785399362;1.0000001414901671
3.177257;0.9999992039426363;0.9837924621859131;0.9837875376481529;0.1503111525623136;0.15030848320752918;1.0044400078034486;9.99996022035606;0.9956120568322325;-0.18252600219785728;1.0454001320123154;0.9999920281312954;1.012210350436809;1.0000001123741564
3.187257;0.9999990801873077;0.9837923824021448;0.9837874496292858;0.1507562285590584;0.1507532710273947;1.004450895988078;9.999959167280696;0.9956012549480078;-0.18297000223513452;1.045399940881237;0.9999919455669002;1.0122796104351208;1.000000085661679
3.197257;0.9999989603122985;0.9837923054296686;0.9837873661285838;0.15120130358528175;0.15119806107582978;1.004461780846966;9.999958100089335;0.9955904467542681;-0.18341500227234064;1.0453997516473077;0.9999918671013727;1.0123492397606197;1.000000061290198
3.207257;0.9999988441129513;0.9837922314167857;0.9837872865944108;0.15164637749395848;0.1516428536564012;1.0044716625843062;9.999957019256744;0.995580632143436;-0.1838590023095577;1.0453995649360783;0.9999917931261758;1.0124198599629461;1.0000000392821589
3.217257;0.9999987314040844;0.9837921603748646;0.9837872105816293;0.15209145014194853;0.15208764916344586;1.0044825414905787;9.99995592516245;0.9955698110551271;-0.18430400234686867;1.0453993813461748;0.9999917240253801;1.0124898672222338;1.0000000197293974
3.227257;0.9999986220411688;0.9837920922848818;0.9837871376507902;0.152536521376327;0.15253244799999235;1.0044934178599398;9.999954818685351;0.9955589834673778;-0.18474900238433303;1.0453992013365394;0.9999916601231881;1.0125600640947323;1.000000002729165
3.237257;0.9999985158710409;0.9837920270820439;0.9837870673081148;0.1529832577311797;0.1529789171892454;1.0045042919671945;9.999953701307453;0.9955481494182167;-0.1851940024219842;1.0453990251327543;0.9999916016324524;1.0126304508325605;0.9999999883665365
3.247257;0.999998412721658;0.9837902979125122;0.9837853324812638;0.15342832581625346;0.15342372376438737;1.00451516409235;9.999952575010198;0.9955383089461614;-0.18564000245984896;1.0453988527324476;0.9999915486816956;1.012702193978194;0.9999999766973561
3.257257;0.9999983124452267;0.9837902378121427;0.9837852662769098;0.15387505896885206;0.1538702015017942;1.0045260345324336;9.999951441911515;0.99552746192426;-0.1860850024979534;1.045398683963816;0.9999915013807695;1.0127729612391965;0.9999999676544603
3.267257;0.9999982149764011;0.9837901797469772;0.9837852018824611;0.15432179051016173;0.15431668420760422;1.0045369035726706;9.999950303939737;0.9955166079976769;-0.18653100253631827;1.0453985185239376;0.9999914598927585;1.012844102847115;0.9999999609844787
3.277257;0.9999981203680929;0.98379012328052;0.9837851391556692;0.1547668537250085;0.15476150564339305;1.0045477714630366;9.999949163166427;0.9955057467242914;-0.18697700257498387;1.0453983560232885;0.9999914245099051;1.0129154355814163;0.9999999562811054
3.287257;0.9999980287522222;0.9837900679412694;0.9837850779446126;0.1552135819130199;0.1552079995330228;1.0045586384059741;9.999948021868471;0.9954948777576532;-0.18742300261403896;1.0453981960196985;0.9999913956490236;1.012986959677677;0.9999999530222999
3.297257;0.9999979402495167;0.9837900133071308;0.9837850180398141;0.15566030840764497;0.1556544995805906;1.0045685045407025;9.99994688216905;0.9954850009336004;-0.18786900265360257;1.0453980380384613;0.9999913737738846;1.0130596582091362;0.9999999506059888
3.307257;0.999997854929815;0.9837899590620562;0.9837849592022262;0.15610869986973447;0.1561026727877109;1.004579369984668;9.999945746687343;0.9954741162486004;-0.18831600269378007;1.045397881655976;0.9999913593515773;1.0131317522023073;0.9999999484545788
3.317257;0.99999777285349;0.9837899049685712;0.9837849012862032;0.15655542292498262;0.15654918612721136;1.0045902349174676;9.999944619383898;0.9954632237578239;-0.1887620027346361;1.045397726602247;0.9999913528260759;1.0132038535877212;0.9999999461492363
3.327257;0.999997694122147;0.9837898507754902;0.983784844279924;0.15700214417558614;0.1569957065616847;1.0046010996299195;9.999943505029552;0.9954523234889051;-0.18920900277619782;1.0453975727544302;0.9999913545672829;1.0132763349435499;0.9999999434923769
3.337257;0.9999976188757489;0.9837897961400257;0.9837847882261916;0.1574505302107771;0.15744390103214345;1.0046119645294322;9.999942408005204;0.9954414154686;-0.18965600281847084;1.0453974200287879;0.9999913648782582;1.0133490106332381;0.999999940484263
3.347257;0.9999975472309107;0.9837897406102696;0.9837847331202717;0.15789724757974075;0.15789043642496123;1.0046228300875957;9.999941331357364;0.9954304997880722;-0.1901030028614368;1.0453972682810453;0.9999913840800632;1.0134218807120428;0.9999999372655214
3.357257;0.9999974792425519;0.983789683651466;0.9837846788476496;0.15834562942511649;0.15833864620091717;1.0046336967326959;9.999940276477437;0.9954205765806023;-0.19055000290504698;1.0453971172793528;0.9999914125457885;1.0134959272788273;0.9999999340401388
3.367257;0.9999974149785198;0.9837896247107178;0.9837846251624937;0.1587923421639109;0.15878519705175265;1.0046445647751214;9.999939243876323;0.9954096459963077;-0.1909980029492313;1.045396966775483;0.9999914506493652;1.0135693742758536;0.9999999309827328
3.377257;0.9999973545858484;0.9837895632787212;0.9837845716909069;0.15924071887588767;0.15923342226287185;1.0046554344407577;9.999938234159268;0.9953987082767233;-0.19144500299390987;1.0453968166225338;0.9999914987047979;1.0136428274778233;0.9999999281945275
3.387257;0.999997298206064;0.9837894988733175;0.9837845179903654;0.1596890926738249;0.1596816550734387;1.0046663059936363;9.999937247927571;0.995387763800585;-0.19189300303899953;1.0453966668001269;0.9999915569262927;1.0137166642859503;0.9999999257409247
3.397257;0.999997245876564;0.9837894310411577;0.9837844636763149;0.16013746335533433;0.16012989535098338;1.0046771798463592;9.999936285500313;0.9953768130271078;-0.19234100308441404;1.0453965173685615;0.9999916254231007;1.0137906964105752;0.9999999236868758
3.407257;0.9999971975744785;0.9837893594947973;0.9837844085057981;0.16058583071824514;0.16057814295104655;1.0046880565454586;9.999935347277258;0.9953658564485015;-0.1927890031300511;1.0453963684779093;0.9999917042170353;1.0138649239481763;0.999999922104278
3.417257;0.9999971533199515;0.9837892842125668;0.9837843523215143;0.16103419458831994;0.16102639775837266;1.0046989366396957;9.999934433707374;0.9953558946231748;-0.19323700317577175;1.0453962203709786;0.9999917932603641;1.0139403285674615;0.9999999211246234
3.427257;0.9999971132035586;0.9837892053397401;0.9837842949356351;0.16148422151801292;0.16147632635213904;1.0047098205779514;9.999933544744085;0.9953449282219065;-0.19368500322139123;1.0453960732974907;0.9999918924547454;1.0140149467787807;0.9999999209737463
3.437257;0.9999970773289008;0.9837891230369215;0.9837842361005624;0.16193257810989217;0.16192459529385395;1.0047207087192955;9.99993267961046;0.9953339579603511;-0.19413300326670743;1.045395927443347;0.9999920016428842;1.0140897602136811;0.9999999219174261
3.447257;0.9999970457437223;0.9837890374024881;0.983784175596406;0.16238259764193924;0.16237453776501734;1.0047316013853322;9.999931836750775;0.9953229844596292;-0.194582003311545;1.0453957829500196;0.99999212057578;1.0141649605330805;0.99999992425775
3.457257;0.9999970184316673;0.9837889484219894;0.9837841133357018;0.16283094669564735;0.16282282024009623;1.004742498908472;9.999931014089997;0.9953120082061395;-0.19503100335576273;1.0453956399754045;0.999992248922875;1.0142403565187263;0.9999999283950092
3.467257;0.9999969953568596;0.983788855944587;0.9837840493988983;0.16328095849760688;0.16327277582225133;1.0047534017018664;9.999930209801017;0.995301029628674;-0.1954790033992376;1.0453954987336567;0.9999923863362713;1.0143157553547109;0.999999934772013
3.477257;0.9999969764822321;0.9837887597273941;0.9837839839994903;0.16372929965269992;0.16372107089912083;1.0047643103224393;9.999929422695214;0.9952900491636397;-0.19592800344186162;1.045395359429733;0.9999925324972949;1.0143915421179637;0.9999999437326186
3.487257;0.9999969617600011;0.9837886595152365;0.9837839174025788;0.16417930354823382;0.1641710384960746;1.0047752254565725;9.999928651854752;0.9952800672314908;-0.1963770034835393;1.0453952221247662;0.9999926871178808;1.0144685057710034;0.9999999554365674
3.497257;0.9999969511442867;0.9837885551177386;0.9837838498366849;0.1646293036889719;0.16462101164742737;1.004786147825574;9.999927896227508;0.9952690842070578;-0.196827003524181;1.0453950867167474;0.9999928499291835;1.0145448782988176;0.9999999698223119
3.507257;0.9999969445912428;0.9837884464848029;0.9837837814404031;0.16507930028651766;0.16507099006809556;1.0047970780747748;9.999927154680115;0.9952581004794816;-0.19727600356370817;1.0453949530373452;0.9999930206574704;1.0146212535830519;0.9999999866346981
3.517257;0.9999969420377084;0.983788333732149;0.9837837122633113;0.16552929351620024;0.16552097349459835;1.0048080166985085;9.999926426259869;0.9952471165312285;-0.19772600360205778;1.0453948209216337;0.9999931989756019;1.0146980203433595;1.0000000055559588
3.527257;0.9999969434190256;0.983788217101201;0.983783642332392;0.165979283511895;0.1659709617147896;1.0048189640140168;9.999925710230512;0.9952361329176642;-0.1981750036391798;1.0453946902644042;0.9999933844671143;1.0147747894156365;1.0000000263092892
3.537257;0.9999969487139297;0.9837880969450251;0.9837835716761077;0.1664292704050009;0.1664209545444218;1.0048299201616118;9.999925005677843;0.9952251501293172;-0.19862500367503447;1.045394561074146;0.9999935766147052;1.0148519508802016;1.0000000486100225
3.547257;0.9999969579416604;0.9837879737256349;0.9837835002053027;0.16687925434285253;0.16687095173519334;1.0048408851258464;9.99992431077357;0.995214168439528;-0.19907500370959771;1.0453944334260268;0.9999937747679984;1.0149293097011023;1.0000000720719808
3.557257;0.9999969711000347;0.9837878479570404;0.983783427601926;0.16733090214309276;0.16732261957163985;1.004851858813835;9.999923622432052;0.9952031878806527;-0.19952500374287152;1.0453943073857903;0.9999939781206266;1.015006865730113;1.0000000962060922
3.567257;0.9999969881330294;0.983787720166427;0.9837833533589587;0.16778088061413024;0.16777262423020536;1.004862841136075;9.999922936609737;0.9951932083260989;-0.19997500377487298;1.0453941830328253;0.999994185763165;1.015085599235188;1.000000120475162
3.577257;0.9999970089795439;0.9837875908918837;0.9837832769061968;0.16823252322143548;0.16822429856107743;1.004873831980301;9.999922248415817;0.9951822295375237;-0.20042500380561631;1.04539406049535;0.9999943967813;1.0151635491228932;1.0000001443358684
3.587257;0.9999970336295091;0.9837874606329496;0.9837831976898621;0.16868249676447675;0.16867430888196147;1.0048848311411926;9.999921551957417;0.9951712511734497;-0.20087500383511886;1.0453939399090317;0.9999946103262227;1.0152416955822403;1.000000167279125
3.597257;0.9999970621023695;0.9837873297666302;0.9837831151689098;0.16913413472368932;0.16912598834552894;1.0048958383610451;9.999920840484352;0.9951602728449913;-0.20132600386340735;1.0453938213487044;0.9999948256392712;1.0153202364962846;1.0000001888936136
3.607257;0.9999970943636991;0.9837871985064593;0.9837830288531085;0.16958410391940673;0.16957600352997262;1.0049068534315242;9.999920106933091;0.9951492942266279;-0.20177600389049302;1.0453937048095754;0.999995042063507;1.0153987752594493;1.000000208886671
3.617257;0.9999971302751249;0.98378706692154;0.983782938417665;0.17003573781137568;0.17002768768542148;1.004917876196897;9.999919344894613;0.9951383151325849;-0.2022270039163464;1.04539359027963;0.9999952590370967;1.0154777085438063;1.000000227007526
3.627257;0.9999971696463283;0.9837869349911731;0.9837828437623257;0.1704873698100038;0.17047937405223018;1.0049289065036155;9.999918549675545;0.9951273354680052;-0.20267800394090488;1.04539347783602;0.9999954760418743;1.015556837981932;1.00000024301687
3.637257;0.9999972123382858;0.9837868026640384;0.983782744984869;0.17093899996782408;0.17093106256572668;1.0049399442127342;9.99991771847935;0.9951163551464081;-0.20312900396408606;1.045393367646941;0.9999956925488722;1.0156361636762903;1.0000002567927602
3.647257;0.9999972583167498;0.9837866698938985;0.9837826423288453;0.17139062836858307;0.1713827532170356;1.0049509892303454;9.999916849597275;0.9951053741410594;-0.20358000398578857;1.0453932598944418;0.9999959080069901;1.0157156857960543;1.0000002683864784
3.657257;0.9999973076364396;0.9837865366655305;0.9837825361284674;0.17184225516207122;0.17183444605461612;1.0049620414705083;9.999915941613356;0.9950943925973416;-0.20403100400589602;1.0453931547336106;0.9999961218469928;1.015795404524326;1.0000002779459607
3.667257;0.9999973603745618;0.9837864030023867;0.9837824267732688;0.1722938805619768;0.17228614119699107;1.0049731007706664;9.99991499286896;0.9950834108192917;-0.20448200402428487;1.0453930522925707;0.9999963334954755;1.0158753200001058;1.0000002856616816
3.677257;0.9999974165515781;0.9837862689114858;0.9837823147135811;0.1727455048236236;0.1727378388379592;1.0049841668438173;9.999914001181969;0.9950724291347375;-0.20493400404082318;1.0453929526139525;0.9999965424316845;1.0159556339572704;1.0000002917598303
3.687257;0.9999974761182453;0.9837861343375107;0.9837822004843215;0.17319712820894007;0.1731895391792021;1.0049952393014436;9.999912964258325;0.995062447758168;-0.20538500405537355;1.0453928555723204;0.9999967482118249;1.0160369225721362;1.0000002964273578
3.697257;0.9999975390158923;0.9837859992063922;0.9837820846872101;0.17364875094599247;0.17364124233021422;1.005006317716884;9.999911880351222;0.9950514667170561;-0.2058370040678217;1.0453927609128657;0.9999969503867193;1.0161176305081405;1.0000002997052033
3.707257;0.9999976052251058;0.9837858634696388;0.9837819678977537;0.17410037320698254;0.17409294827174582;1.0050174016938684;9.999910748551459;0.9950404858318181;-0.20628800407809608;1.0453926683862296;0.9999971484306306;1.0161983319567771;1.0000003015175112
3.717257;0.9999976747544661;0.983785727092552;0.9837818506055149;0.17455366178324871;0.17454632353697302;1.0050284909062452;9.999909569019685;0.9950295047213873;-0.2067400040861422;1.0453925778305597;0.9999973418068491;1.0162794319130872;1.0000003018181345
3.727257;0.9999977475600793;0.9837855900419052;0.9837817332762978;0.1750052834189895;0.17499803456388038;1.0050395850796783;9.999908343358392;0.9950185228610134;-0.20719200409189192;1.0453924891734512;0.9999975300929019;1.0163607272302517;1.0000003006410987
3.737257;0.9999978234221261;0.9837854522692799;0.9837816163553483;0.17545857146243987;0.17545141440493345;1.0050506839445188;9.999907074618765;0.9950075396766168;-0.20764400409527028;1.045392402423285;0.9999977130289782;1.016442217373414;1.0000002979995932
3.747257;0.9999979019427896;0.9837853136852909;0.9837815001394772;0.1759101925490496;0.17590312944668265;1.0050617872193879;9.999905766931013;0.9949965545785108;-0.20809600409622486;1.045392317676714;0.9999978904815876;1.0165239018862484;1.000000293779337
3.757257;0.9999979827234475;0.9837835074924484;0.9837797180679707;0.17636347997282534;0.17635651274897632;1.0050728946250134;9.99990442512581;0.9949855669276585;-0.20854800409474453;1.045392235092362;0.9999980623648241;1.0166057803708946;1.000000287756598
3.767257;0.9999980654800759;0.9837833668530563;0.9837796034482084;0.1768151003977763;0.17680823068640586;1.0050840058921602;9.999903054179432;0.994974576019463;-0.20900000409085834;1.0453921548142942;0.9999982285335053;1.0166878524389955;1.000000279707944
3.777257;0.9999981499589579;0.9837832248882379;0.9837794894937794;0.17726838726539626;0.1772616163028816;1.0050951207309518;9.99990165906454;0.9949635811277835;-0.20945200408463088;1.045392076916981;0.9999983887027604;1.0167701177287631;1.0000002694491767
3.787257;0.9999982358155229;0.9837830813619737;0.9837793760420045;0.17772167416347312;0.17771500271002907;1.0051062387831404;9.999900245534082;0.9949525815913435;-0.20990500407616738;1.0453920014146565;0.9999985424729402;1.0168527824224904;1.0000002567977433
3.797257;0.9999983226159366;0.9837829360499929;0.9837792629491974;0.17817496142125283;0.17816838978466462;1.0051183596260485;9.999898820692685;0.9949415768573477;-0.21035700406561472;1.0453919283148625;0.99999868944975;1.0169354339955174;1.0000002416236045
3.807257;0.999998409924134;0.98378278882985;0.9837791501432476;0.17862658266598377;0.17862011082535165;1.0051294827843575;9.999897392547487;0.994930566411893;-0.21080900405314468;1.0453918576763952;0.9999988293247069;1.0170182783449553;1.00000022397181
3.817257;0.9999984973637944;0.9837826397929479;0.9837790376965826;0.17907987143534057;0.1790734992065658;1.0051406077042715;9.999895969072147;0.9949195497269891;-0.21126200403893375;1.045391789679212;0.999998961832534;1.0171015229081533;1.0000002040814133
3.827257;0.9999985846320559;0.9837824892531918;0.9837789258117272;0.17953316119397997;0.17952688837534925;1.0051517338076335;9.999894557411206;0.9949085263571139;-0.21171500402315005;1.0453917247120483;0.9999990866949405;1.0171849604049195;1.000000182282025
3.837257;0.9999986714959315;0.9837823376219481;0.9837788146752775;0.17998645202225572;0.1799802785258293;1.0051628606137641;9.9998931635457;0.9948974960505028;-0.212167004005949;1.045391663334268;0.9999992036628418;1.017268381867882;1.0000001588870866
3.847257;0.9999987577707461;0.9837821852335942;0.983778704391318;0.18043974392916634;0.1804336699299562;1.0051739877435282;9.999891792262872;0.9948864587480909;-0.21262000398749284;1.045391606059882;0.9999993126040391;1.0173522037542688;1.0000001341510265
3.857257;0.9999988432582968;0.9837820322445139;0.9837785950908745;0.18089303684425007;0.18088706289601184;1.0051851148313953;9.999890446998872;0.9948754145241322;-0.2130730039679801;1.0453915532173972;0.999999413542035;1.017436217770393;1.000000108282083
3.867257;0.9999989276674643;0.9837818786694937;0.983778487077433;0.1813463306624831;0.1813404577148205;1.0051962414809041;9.999889130044481;0.9948653635612094;-0.21352600394764273;1.0453915050238956;0.9999995066269565;1.0175214014261587;1.0000000814816818
3.877257;0.9999990105932208;0.9837817244391023;0.9837783808655274;0.1817996252927779;0.18179385465242034;1.005207367249622;9.999887843598838;0.9948543062302618;-0.21397900392672956;1.0453914616792233;0.9999995920736507;1.017605798812799;1.0000000539687415
3.887257;0.9999990915973664;0.9837815693923403;0.9837782770898728;0.18225458733922922;0.1822489206370509;1.0052184916521543;9.99988659070329;0.9948432431685647;-0.21443200390551778;1.0453914234136537;0.999999670112158;1.017690387372771;1.0000000259475665
3.897257;0.9999991703262613;0.9837814132867865;0.983778176393419;0.18270788342510286;0.18270232255338734;1.005229614204842;9.999885375266901;0.9948321752229253;-0.21488500388432666;1.0453913906109245;0.9999997409491808;1.0177751668235322;0.9999999975506954
3.907257;0.9999992465409138;0.9837812558425317;0.9837780793395148;0.18316118019170938;0.18315572715438103;1.005240734472019;9.999884201492542;0.994821103392671;-0.21533900386349752;1.045391363882731;0.9999998047122342;1.0178603485867712;0.9999999688265837
3.917257;0.9999993200381116;0.9837810967981867;0.9837779863075585;0.18361447767083883;0.1836091343641885;1.0052518520935008;9.999883073192569;0.9948100288315762;-0.21579200384335107;1.0453913439052702;0.9999998614047647;1.0179455098784844;0.9999999397751302
3.927257;0.9999993905680937;0.9837809359836746;0.9837778974505134;0.1840694426575832;0.1840642106597044;1.0052639668083045;9.99988199362678;0.9947989527711115;-0.21624500382415712;1.0453913311941927;0.9999999109121758;1.0180308616726153;0.9999999104142088
3.937257;0.9999994578146418;0.9837807733425256;0.9837778127837817;0.18452274200561347;0.18451762245772815;1.00527507844273;9.99988096590214;0.9947878763924908;-0.21669900380614135;1.0453913260585062;0.9999999530188873;1.0181166166205913;0.9999998808696381
3.947257;0.999999521427602;0.9837806089022758;0.983777732313906;0.18497604253775213;0.18497103613715982;1.005286186855159;9.999879992772147;0.994776800744239;-0.21715200378951285;1.0453913286851904;0.9999999874046186;1.0182023493990449;0.9999998514446902
3.957257;0.9999995810791787;0.9837804427816248;0.9837776561263131;0.1854310109988306;0.18542611806334663;1.0052972919063874;9.999879075776436;0.9947657266987812;-0.21760600377448774;1.0453913392443772;1.000000013679909;1.0182884862686195;0.999999822644637
3.967257;0.9999996364794416;0.9837802752239606;0.9837775844162657;0.18588431406789332;0.18587953462374374;1.0053083934824967;9.99987821521096;0.9947546549647162;-0.21805900376129106;1.0453913579561351;1.0000000314729516;1.0183746005440233;0.9999997951512307
3.977257;0.9999996873491791;0.9837801065697297;0.9837775174223322;0.18633928506887004;0.1863346188874432;1.0053194915185109;9.999877411010614;0.9947435861550397;-0.2185130037501269;1.0453913850872971;1.0000000405116716;1.0184611203074887;0.9999997697296958
3.987257;0.9999997334619766;0.9837799371544069;0.9837774553007372;0.18679259070199764;0.18678803723909185;1.0053305859968493;9.99987666338334;0.9947325208353841;-0.21896700374113842;1.0453914209110273;1.000000040683073;1.0185478319959484;0.9999997471186636
3.997257;0.9999997747409262;0.9837797672186127;0.9837773980743731;0.18724756442180637;0.18724312271660282;1.0053416769423662;9.99987597291116;0.9947214595404781;-0.2194210037343846;1.0453914656205963;1.0000000320294382;1.018634735700674;0.9999997279740563
4.007257;0.99999981123868;0.9837795969279145;0.9837773456709463;0.18770253975265333;0.1876982083788624;1.0053527644279807;9.999875340262065;0.9947104028085092;-0.21987400372983912;1.0453915192353747;1.0000000146802746;1.018721615806851;0.9999997128684158
4.017257;0.9999998430488285;0.9837794264989425;0.9837772979584163;0.18815585024238704;0.18815162734541063;1.0053638485977152;9.999874765688137;0.9946993511684884;-0.22032800372741504;1.0453915815999042;0.999999988806138;1.0188089039300925;0.9999997023212025
4.027257;0.9999998703496639;0.9837792563134993;0.9837772547687396;0.18861082944733187;0.18860671280496913;1.0053759296819402;9.999874248921927;0.9946883050334727;-0.22078200372700732;1.0453916523916902;0.9999999545996001;1.0188963850533401;0.9999996967961724
4.037257;0.999999893467558;0.9837790869238345;0.9837772159483239;0.18906581093978173;0.18906179797287012;1.0053870079633556;9.99987378974191;0.9946772646432251;-0.2212360037285246;1.0453917310679754;0.9999999122882399;1.01898405947639;0.9999996966201179
4.047257;0.9999999128026587;0.9837789189510351;0.9837771813903862;0.18951912829277104;0.18951521604816912;1.005398083718423;9.999873388543774;0.9946662301074305;-0.22169000373188175;1.0453918168702212;0.9999998621893764;1.0190719274100222;0.9999997019172817
4.057257;0.999999928764159;0.98377875292879;0.9837771509971703;0.18997411505092276;0.18997030020934902;1.0054091571897128;9.999873046095903;0.9946552014453558;-0.22214400373695628;1.0453919088738537;0.999999804675917;1.019159988976021;0.9999997126732404
4.067257;0.9999999417556278;0.9837785891836176;0.9837771246404065;0.19042910472436372;0.1904253836336494;1.0054202285947444;9.99987276279194;0.9946441785958047;-0.22259800374356062;1.045392006013458;0.9999997400581915;1.0192482442042343;0.9999997288797139
4.077257;0.9999999521200968;0.9837784278347581;0.9837771021535464;0.19088409745934445;0.19088046618240753;1.0054312981225508;9.99987253841487;0.9946331614062802;-0.22305200375146825;1.045392107158481;0.9999996685464427;1.019336693100179;0.9999997506256195
4.087257;0.9999999600989128;0.9837782688822306;0.9837770832966466;0.19133742669001438;0.1913338810729204;1.0054423659047098;9.999872372088936;0.9946221496303099;-0.22350600376046156;1.0453922112332175;0.9999995902948705;1.0194253357414764;0.9999997781023605
4.097257;0.9999999658133719;0.9837781122910637;0.9837770677698198;0.19179242577480035;0.1917889615324634;1.0054534320059252;9.999872261768735;0.9946111429656408;-0.2239610037703583;1.0453923172877326;0.9999995054719848;1.0195143919720688;0.9999998115489199
4.107257;0.9999999692487205;0.9837779580463748;0.9837770553188674;0.19224742797013397;0.1922440407675399;1.0054644964143309;9.999872204412245;0.994600141066342;-0.2244150037809994;1.0453924245007327;0.9999994143401375;1.0196034230664428;0.9999998511301074
4.117257;0.9999999702997006;0.9837778061853253;0.983777045793417;0.19270243309544638;0.19269911857970148;1.0054755589995388;9.999872197452211;0.9945891435147297;-0.22486900379221472;1.0453925321156603;0.9999993172708259;1.0196926484680842;0.9999998968120498
4.127257;0.9999999688635284;0.9837776567927338;0.9837770391615733;0.1931574408930528;0.19315419466532496;1.0054876195157447;9.999872239877197;0.9945781498551253;-0.22532300380381823;1.0453926393574373;0.9999992146942738;1.01978206846426;0.99999994832221
4.137257;0.9999999649436573;0.9837758433395425;0.9837753689035715;0.19361245107093583;0.19360926865840297;1.0054986776970214;9.999872331738946;0.9945671596780187;-0.22577800381564173;1.0453927454157765;0.9999991070550426;1.0198719049298552;1.000000005174749
4.147257;0.9999999587558206;0.983775699402086;0.9837753687224129;0.1940674633540534;0.19406434022088956;1.0055097333633842;9.999872473075284;0.9945561726550763;-0.22623200382754954;1.0453928494655358;0.999998994770062;1.0199617162280366;1.0000000667505091
4.157257;0.9999999507462368;0.9837755586709841;0.9837753724787401;0.19452247753157031;0.19451940911464094;1.0055207864397566;9.999872663371681;0.9945451885536402;-0.22668700383941084;1.0453929506811062;0.9999988781799062;1.0200519462929507;1.0000001324455252
4.167257;0.9999999414772177;0.9837754215818449;0.9837753806644545;0.19497749346342463;0.19497447521702185;1.005531836875991;9.999872901507885;0.994534207304571;-0.2271410038510662;1.0453930482907718;0.9999987575368476;1.020142151830319;1.0000002017865195
4.177257;0.9999999314887363;0.9837752886386003;0.9837753935650368;0.1954325110320721;0.1954295384745742;1.0055428845844194;9.999873186223798;0.9945232290890401;-0.22759500386232065;1.045393141641105;0.999998633033466;1.0202325554451566;1.0000002744327692
4.187257;0.999999921225298;0.9837751603276095;0.9837754112931735;0.19588753010271656;0.195884598843464;1.0055539294763538;9.999873517346398;0.9945122543736877;-0.2280500038729584;1.0453932301719109;0.9999985048051412;1.0203233815400963;1.0000003501102557
4.197257;0.9999999110599311;0.9837750369879472;0.9837754339267084;0.19634255054314503;0.19633965623223704;1.0055649715153199;9.999873897065582;0.9945012838579087;-0.22850400388275854;1.045393313315402;0.9999983728807438;1.0204141845013364;1.0000004285467423
4.207257;0.9999999013903523;0.9837749188415733;0.9837754615908646;0.19679757225712918;0.19679471047136016;1.0055770107641928;9.999874330141221;0.9944903182985548;-0.2289590038915052;1.0453933904364276;0.999998237153985;1.020505412754577;1.0000005095201374
4.217257;0.999999892659111;0.9837748060963547;0.9837754945234004;0.19725259517781427;0.19724976137866027;1.0055880474450294;9.999874822447405;0.9944793582918803;-0.22941400389900635;1.0453934608517435;0.9999980974104031;1.020596843599363;1.0000005930119364
4.227257;0.9999998852637922;0.9837746989202062;0.9837755331055228;0.1977076192360367;0.19770480886562916;1.005599081913718;9.999875378461015;0.9944684042162739;-0.22986800390510886;1.0453935238415175;0.9999979533713503;1.0206882523063074;1.000000679222966
4.237257;0.9999998794916144;0.9837745973627724;0.9837755777764695;0.19816264434920783;0.1981598529590518;1.0056101145335945;9.999875999964189;0.9944574563368186;-0.23032300390968022;1.045393578612669;0.999997804751572;1.0207800890375804;1.0000007683808774
4.247257;0.999999875531156;0.9837745013514099;0.9837756289331043;0.1986176704390295;0.19861489374901004;1.0056211455557846;9.999876687517832;0.9944465148974396;-0.23077700391257772;1.0453936242997226;0.9999976513167639;1.0208719028733915;1.0000008605574027
4.257257;0.999999873536084;0.9837744107232164;0.9837756869094388;0.19907269743623768;0.199069931359547;1.0056321750833908;9.999877442776018;0.9944355801432433;-0.23123200391364887;1.0453936600599025;0.9999974928694557;1.0209641452566083;1.0000009556324645
4.267257;0.9999998736983979;0.9837743252571752;0.9837757519590666;0.1995277252769153;0.1995249659488161;1.0056432031241926;9.999878268591369;0.9944246522707638;-0.23168600391274927;1.0453936851587504;0.9999973291821359;1.0210563633379652;1.0000010533718817
4.277257;0.9999998763044912;0.9837742447117365;0.9837758242508081;0.1999827539408172;0.1999799976905092;1.0056542296648217;9.999879167496735;0.9944137313600487;-0.2321410039097519;1.0453936989523411;0.9999971599929844;1.02114901018707;1.0000011535486788
4.287257;0.999999881760801;0.983774168860147;0.9837759039636194;0.20043778349847347;0.20043502674269864;1.0056652547150902;9.999880141050252;0.9944028174059718;-0.23259600390455434;1.045393700877032;0.999996985075217;1.0212418588478964;1.000001256034107
4.297257;0.9999998905467062;0.983774097528741;0.9837759914015684;0.20089281410869753;0.20089005323322745;1.0056772783109689;9.999881189528859;0.9943919103991712;-0.23305000389708955;1.045393690548073;0.9999968043038474;1.0213346803982575;1.0000013608115446
4.307257;0.9999999031163067;0.9837740306367941;0.9837760870167832;0.20134784598819072;0.20134507726066136;1.0056883004882289;9.999882311212899;0.9943810103673446;-0.23350500388732767;1.0453936678737321;0.9999966176910509;1.0214279298207185;1.0000014679386093
4.317257;0.9999999198031032;0.9837739682064812;0.9837761913828058;0.20180454604160952;0.20180176555960577;1.005699321278736;9.99988350280204;0.9943701174123656;-0.2339600038752637;1.045393633071163;0.9999964253866972;1.0215213782864974;1.000001577512301
4.327257;0.9999999407469653;0.983773910307166;0.9837763051757599;0.2022595811627519;0.20225678484232634;1.0057103407220234;9.999884760893226;0.9943592316984655;-0.2344140038609067;1.0453935865599302;0.9999962276416025;1.0216147951708594;1.0000016896454302
4.337257;0.9999999659022154;0.9837738569816168;0.9837764291031765;0.20271461824618334;0.2027118018389768;1.0057213588500373;9.999886083128754;0.9943483533430513;-0.23486900384427686;1.0453935288031826;0.9999960247556129;1.0217086376163766;1.0000018044521002
4.347257;0.9999999951256181;0.9837738082312217;0.9837765637824212;0.20316965755220637;0.20316681666253897;1.0057323756789296;9.99988746864385;0.9943374823105474;-0.23532400382540078;1.0453934602623318;0.9999958170394918;1.0218026750843292;1.0000019220504868
4.357257;1.000000028234234;0.983773764040249;0.9837767096700561;0.2036246993403532;0.20362182948804583;1.005743391229187;9.999888917482957;0.9943266183848625;-0.23577900380429986;1.0453933814981318;0.9999956047950526;1.0218969060763357;1.0000020425437832
4.367257;1.0000000649788603;0.9837737244265488;0.9837768670462794;0.20407974378591862;0.20407684060523637;1.0057544055234708;9.999890429445006;0.9943157612227476;-0.2362330037809838;1.045393293234524;0.999995388343384;1.0219910981325928;1.0000021659581733
4.377257;1.0000001049771317;0.9837736895140122;0.983777036040616;0.20453479094770566;0.20453185045432395;1.0057664185449802;9.9998920037138;0.9943049104623066;-0.236688003755466;1.0453931963060623;0.9999951681111166;1.0220857120715963;1.000002292189174
4.387257;1.0000001477060025;0.9837736595197076;0.9837772166886094;0.2049915074657237;0.20498852621874433;1.0057774302074949;9.99989363916602;0.9942940658361082;-0.23714300372778252;1.0453930915966547;0.9999949446428906;1.0221805163494098;1.0000024209954212
4.397257;1.000000192564109;0.9837736346353628;0.9837774089368381;0.20544655992793603;0.2054435350346995;1.0057884403879682;9.999895334223853;0.9942832272235888;-0.2375970036979847;1.0453929800459634;0.9999947184703376;1.0222752779544124;1.0000025520326368
4.407257;1.0000002389016032;0.9837736149448669;0.9837776126267408;0.20590161488548542;0.20589854391284265;1.0057994490128965;9.99989708622463;0.9942723945693337;-0.23805200366613385;1.0453928626562334;0.9999944899894766;1.0223704608898294;1.0000026848881653
4.417257;1.0000002860363066;0.9837736004077255;0.9837778275542136;0.20635667219422052;0.20635355306295483;1.0058104561057801;9.9998988912672;0.9942615677676991;-0.23850700363231786;1.0453927404178882;0.9999942594872802;1.022465832813094;1.0000028190864803
4.427257;1.0000003333059926;0.9837735908322993;0.9837780535579521;0.20681173168832795;0.20680856259514044;1.0058214617345025;9.999900744951635;0.9942507466975096;-0.23896100359664713;1.0453926142213157;0.9999940272667031;1.0225611597007245;1.0000029541168434
4.437257;1.000000380078509;0.9837735858833759;0.983778290569388;0.20726679317695243;0.20726357255621752;1.005832465937093;9.999902643354572;0.9942399313050779;-0.2394160035592125;1.0453924848228169;0.9999937937203108;1.0226569082760442;1.0000030895197103
4.447257;1.0000004256993493;0.983773585165011;0.9837785385839448;0.20772185644659785;0.20771858296269427;1.0058434687263644;9.999904583206956;0.9942291215690837;-0.2398710035200492;1.0453923528544653;0.9999935592984155;1.0227528453102248;1.0000032249526423
4.457257;1.00000046946635;0.983771921644648;0.9837771308594587;0.20817692130301182;0.20817359385228318;1.0058554701635636;9.999906561085803;0.994218317439259;-0.2403250034791378;1.0453922189121962;0.9999933244423468;1.022848736181138;1.0000033601889
4.467257;1.000000510672631;0.983771928377104;0.983777400504956;0.2086319876131071;0.2086286053235346;1.0058664704146894;9.999908572648826;0.9942075188297217;-0.24078000343642283;1.0453920836458477;0.9999930895475057;1.0229450508045475;1.0000034950971608
4.477257;1.000000548681197;0.9837719385036433;0.9837776805620129;0.20908872194984246;0.20908528417695987;1.0058774697496273;9.999910612588158;0.994196725610337;-0.24123400339182496;1.0453919476980391;0.9999928549707336;1.0230413191442007;1.0000036296192771
4.487257;1.0000005829965497;0.9837719518704472;0.9837779707321732;0.2095437908819459;0.2095402971941833;1.0058884685262888;9.99991267500292;0.9941859376148373;-0.24168900334525337;1.045391811612373;0.9999926210739851;1.023138012518511;1.000003763732928
4.497257;1.0000006132767785;0.9837719683344691;0.9837782706984952;0.20999886097380532;0.20999531110849387;1.005899467176642;9.99991475382225;0.994175154708468;-0.24214400329663077;1.0453916758532764;0.9999923882247502;1.0232348955620874;1.0000038973934735
4.507257;1.0000006392535465;0.9837719877556518;0.9837785801526046;0.21045393211453012;0.2104503259212379;1.0059104661502247;9.999916843060541;0.9941643768307974;-0.2425980032459074;1.0453915408089494;0.9999921566929091;1.023331731108577;1.0000040304826867
4.517257;1.0000006606739245;0.9837720099811349;0.9837788988292786;0.21090900414406735;0.21090534155439447;1.0059214658445559;9.999918936803969;0.9941536039266002;-0.2430530031930398;1.0453914067389198;0.9999919265850169;1.0234289926714544;1.000004162818502
4.527257;1.0000006773324104;0.9837720348259469;0.9837792265021262;0.2113640768380687;0.21136035784987045;1.005932466621096;9.999921029247217;0.9941428358515244;-0.2435070031379682;1.0453912737924487;0.9999916979309525;1.0235262054592817;1.0000042941899339
4.537257;1.0000006891000692;0.9837720620381293;0.9837795629852191;0.21181914993527076;0.21181537459855793;1.0059434688695696;9.999923115235854;0.9941320723751637;-0.24396200308062138;1.0453911420949042;0.9999914707768796;1.0236238446707127;1.000004424350713
4.547257;1.0000006959324546;0.9837720912613048;0.9837799081558779;0.21227422318874586;0.21227039161064923;1.0059554730145603;9.999925191046023;0.9941213132305255;-0.24441600302091898;1.045391011812982;0.9999912451700277;1.023721433931269;1.0000045529797499
4.557257;1.000000697895212;0.9837721220570208;0.9837802619686729;0.21272929641673416;0.21272540877984153;1.0059664794682894;9.999927254719216;0.9941105581039071;-0.2448710029587633;1.045390883197584;0.9999910211193014;1.0238194503238742;1.0000046796267437
4.567257;1.0000006951485367;0.9837721540171143;0.9837806244208941;0.2131843694985023;0.21318042607102847;1.005977488575946;9.99992930576555;0.994099806557642;-0.24532500289404482;1.0453907566326428;0.9999907985782232;1.0239174160629496;1.0000048036895035
4.577257;1.0000006878628378;0.9837721868797838;0.9837809954820848;0.21363944232677637;0.21363544345872476;1.0059885005971432;9.999931344552953;0.9940890580003153;-0.2457800028266563;1.045390632631874;0.9999905774648484;1.0240158100551515;1.0000049244933906
4.587257;1.000000676152187;0.983772220559163;0.9837813750462499;0.21409451477667996;0.2140904608943466;1.0059995157292567;9.999933371387927;0.9940783117979122;-0.24623400275649449;1.0453905117511832;0.99999035775476;1.024114152705982;1.000005041407562
4.597257;1.000000660075878;0.9837722551297927;0.9837817628919123;0.21454958671465676;0.2145454783111138;1.0060105341022996;9.999935385345095;0.9940675673873445;-0.24668800268345994;1.0453903945136445;0.9999901395460978;1.0242126835050227;1.0000051538744492
4.607257;1.0000006396733208;0.9837722908106553;0.9837821586598593;0.21500465803365362;0.21500049563706494;1.0060215557111256;9.999937384024772;0.9940568242567674;-0.2471430026074756;1.0453902813795977;0.9999899230246213;1.024311643491385;1.0000052613826593
4.617257;1.0000006150426666;0.9837723279132768;0.9837825619383641;0.21545806199480938;0.21545384614303373;1.0060325803648158;9.999939364589828;0.9940460819004644;-0.2475970025285057;1.0453901726775359;0.999989708464082;1.0244105501425707;1.000005363451629
4.627257;1.0000005864571937;0.9837723667491699;0.9837829723675547;0.2159131318603042;0.21590886311570173;1.0060446077377754;9.999941324858973;0.9940353398430192;-0.24805100244655606;1.045390068516601;0.9999894963187459;1.0245096438199666;1.0000054596092929
4.637257;1.000000554397061;0.9837724075748236;0.983783389605023;0.2163682008630841;0.21636387982360528;1.0060556374764897;9.999943263934986;0.9940255976590855;-0.2485060023616824;1.0453899687939978;0.9999892872453172;1.0246101367087994;1.000005549371199
4.647257;1.0000005194386952;0.9837724506447616;0.9837838132472065;0.2168232688667313;0.21681889612532576;1.0060666692791485;9.999945182270704;0.9940148549294289;-0.24896000227400694;1.0453898732939437;0.9999890819483672;1.0247096033452752;1.0000056322380857
4.657257;1.00000048211918;0.9837724963063258;0.983784242817288;0.21727833571895558;0.21727391177490243;1.0060777029332701;9.999947081176098;0.9940041111712431;-0.24941400218372167;1.045389781779521;0.9999888809671376;1.0248092557124273;1.0000057077133475
4.667257;1.0000004428899814;0.9837725449900337;0.9837846777561086;0.21773340129210494;0.2177289264563671;1.0060887383115418;9.999948962461826;0.9939933658006456;-0.24986800209107515;1.0453896940426521;0.9999886845913195;1.0249090934946936;1.0000057754128364
4.677257;1.0000004021072961;0.9837725971179868;0.9837851174080477;0.21818679883432587;0.21818227320030137;1.0060997753638798;9.999950828382572;0.9939826181548937;-0.2503220019963452;1.0453896099182038;0.9999884929417915;1.0250091165936952;1.000005835218145
4.687257;1.000000360005474;0.983772653072867;0.9837855610599748;0.21864186162379579;0.21863728510254563;1.0061108141207342;9.99995268115319;0.9939718675477134;-0.250776001899812;1.0453895292590425;0.9999883061060334;1.0251093251429062;1.0000058872850455
4.697257;1.0000003167141722;0.9837727131793075;0.9837860080136165;0.21909692296513625;0.2190922953142757;1.0061218546377224;9.999954521723147;0.9939611133423012;-0.2512300018017491;1.0453894518839875;0.9999881242041596;1.0252097193013925;1.0000059319172998
4.707257;1.0000002722811396;0.9837727776112852;0.9837864576296215;0.2195519828551181;0.21954730368272465;1.0061328969098513;9.999956349066066;0.9939503550126187;-0.2516840017024307;1.0453893775111194;0.9999879473448876;1.0253102990989664;1.0000059694511056
4.717257;1.0000002266324584;0.9837728463482416;0.9837869093549821;0.22000537462283057;0.22000064340126732;1.006143940851271;9.99995816130202;0.993939592088879;-0.25213800160214367;1.0453893057605377;0.9999877755833171;1.0254110645435568;1.000006000169599
4.727257;1.0000001795582358;0.9837729192513984;0.9837873627566712;0.22046043157612535;0.2204556476953435;1.0061559863323883;9.999959957471845;0.9939288240388705;-0.25259200150118816;1.0453892363155286;0.9999876089676001;1.025512015820511;1.0000060242292708
4.737257;1.0000001307811748;0.983772996161485;0.9837878174752862;0.2209154870177286;0.22091064987213455;1.0061670332464199;9.999961737957893;0.9939180503122536;-0.2530460013998621;1.0453891690815593;0.9999874475634387;1.025613153276214;1.000006041663704
4.747257;1.0000000800327267;0.9837714102803686;0.9837866064645012;0.22136887424707474;0.22136398334256488;1.0061780815852064;9.999963503582556;0.9939072705486522;-0.2535000012984489;1.0453891041171233;0.9999872913559915;1.0257144772196474;1.0000060524571082
4.757257;1.0000000270793086;0.9837714948583346;0.9837870626951818;0.22182392651419502;0.22181898159977936;1.006189131469565;9.99996525473934;0.9938964846795173;-0.25395300119722203;1.04538904145382;0.9999871401252354;1.0258157402122392;1.0000060565803106
4.767257;0.9999999717294429;0.9837715832282374;0.9837875192654645;0.2222773103183349;0.2222723115225161;1.006200183092429;9.99996699126618;0.9938856928137508;-0.25440700109644965;1.045388981073174;0.999986993430955;1.0259174369091923;1.0000060540001203
4.777257;0.9999999138711165;0.9837716754947381;0.9837879760581493;0.2227323587751721;0.22272730668612398;1.0062112366005456;9.999968712582739;0.9938748950612581;-0.2548610009963858;1.0453889229788762;0.9999868506998504;1.0260193200756293;1.000006044720387
4.787257;0.9999998535139001;0.9837717718230479;0.9837884329793501;0.22318573836496758;0.22318063402062738;1.0062222920244914;9.999970417376094;0.9938640914267994;-0.2553140008972573;1.0453888671691878;0.9999867113297285;1.0261211408860809;1.0000060287904027
4.797257;0.9999997907466908;0.9837718723626406;0.9837888899188744;0.2236407823213728;0.2236356271719227;1.0062333492748021;9.999972103144623;0.9938532818142205;-0.2557680007992549;1.045388813590573;0.9999865747959359;1.0262233966329588;1.0000060062782132
4.807257;0.9999997256274503;0.9837719772400307;0.9837893467671913;0.22409415729436338;0.22408895320186858;1.0062444081082251;9.999973766578046;0.993842466123114;-0.2562220007025221;1.0453887621767375;0.9999864407479953;1.0263258390237988;1.0000059772878511
4.817257;0.9999996581328565;0.983772086628719;0.9837898034231902;0.224549196659746;0.22454394589101903;1.0062554681034976;9.999975404633712;0.9938316443088069;-0.2566750006071516;1.045388712911164;0.999986309005798;1.0264282180431066;1.0000059419327771
4.827257;0.9999995881887882;0.9837722007714185;0.9837902597857507;0.22500256716714392;0.2249972723295208;1.0062675287427574;9.999977015387431;0.9938208163118993;-0.2571280005132018;1.0453886658413127;0.9999861794491974;1.0265307828783015;1.0000059001998762
4.837257;0.9999995157128704;0.9837723198680799;0.9837907157041285;0.22545593559610583;0.22545059953035576;1.0062785895508468;9.999978598594483;0.9938099819679733;-0.2575820004207128;1.0453886210142826;0.9999860519232199;1.0266337843097935;1.0000058518350823
4.847257;0.9999994406363258;0.9837724439626121;0.9837911709113356;0.22591096876365283;0.2259055944180744;1.006289650178448;9.999980155991848;0.9937991410314526;-0.25803500032971777;1.0453885784355057;0.9999859262386845;1.0267367208617078;1.0000057963602538
4.857257;0.9999993629069799;0.9837725729827254;0.9837916250539805;0.22636433351916588;0.22635892385266093;1.0063007103810928;9.999981690984038;0.99378829325949;-0.2584880002402647;1.045388538149006;0.9999858022156225;1.0268398430311407;1.0000057332238967
4.867257;0.9999992825033429;0.9837727067990605;0.9837920777666339;0.22681769669774618;0.22681225466085478;1.006311769956431;9.999983207773054;0.9937774384616411;-0.2589420001524196;1.0453885003336982;0.9999856796935596;1.0269434030835756;1.0000056619354651
4.877257;0.9999991994431916;0.9837728451795903;0.9837925286752087;0.22727105840484332;0.2272655869919215;1.0063228287207229;9.999984710488249;0.9937665765417116;-0.25939500006624083;1.045388465286087;0.9999855585229765;1.027046897324505;1.000005582067649
4.887257;0.9999991137341526;0.9837729877958625;0.9837929773880478;0.22772441866965634;0.22771892101519056;1.0063338865106044;9.99998620291028;0.9937557075219227;-0.2598479999817693;1.045388433321728;0.9999854385574845;1.027150577740368;1.0000054932744926
4.897257;0.999999025298711;0.9837731343178959;0.9837934234748141;0.22817777746803797;0.22817225695589927;1.006344943153259;9.999987688462177;0.9937448314891189;-0.2603009998990365;1.0453884047428241;0.9999853196314122;1.0272544447127911;1.0000053953804775
4.907257;0.9999989339350251;0.9837732844410253;0.9837938663510775;0.2286328014232555;0.2286272617748197;1.006355998408032;9.999989170009204;0.9937339485323724;-0.2607539998180592;1.0453883798968884;0.9999852015302227;1.027358498751446;1.0000052883931212
4.917257;0.9999988393342321;0.9837734378862875;0.9837943052016489;0.22908615715381217;0.22908060246724757;1.0063670519392467;9.999990650063253;0.9937240587394455;-0.26120699973881506;1.0453883591740034;0.9999850839846527;1.0274637074768909;1.0000051724189993
