time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
4.927257;0.9999987411541174;0.9837735944676608;0.983794739072827;0.22953951129305644;0.22953394599396076;1.0063781033598722;9.99999213140963;0.9937131622016806;-0.26165899966122735;1.0453883428867556;0.9999849667083022;1.027567882115294;1.0000050475678737
4.937257;0.9999986390871689;0.9837737541167908;0.983795166980997;0.22999286386470996;0.22998729258205977;1.0063891523151318;9.999993617040117;0.9937022589931657;-0.2621119995851894;1.045388331143682;0.999984849437211;1.0276724988285348;1.0000049139043619
4.947257;0.9999985328939336;0.9837739168145663;0.9837955879165361;0.23044454830775168;0.23043897576173725;1.0064011985210768;9.99999510932563;0.9936913491550766;-0.26256499951060913;1.0453883238200143;0.9999847319183206;1.0277773033064794;1.0000047714735516
4.957257;0.999998422437001;0.9837740825470832;0.9837960008243382;0.2308978981354791;0.23089232908137772;1.00641224173553;9.999996609691635;0.9936804327174162;-0.2630169994374164;1.0453883206287642;0.9999846139146699;1.0278820395394728;1.000004620361276
4.967257;0.9999983076637626;0.9837742513546937;0.9837964046213871;0.23135124690946568;0.23134568611823525;1.0064232817601582;9.999998119091956;0.9936695097265557;-0.26346999936554105;1.0453883212227066;0.9999844953174215;1.0279872187901182;1.0000044607343515
4.977257;0.9999981885434626;0.9837744233935103;0.9837967982304341;0.2318045948712961;0.23179904711106641;1.0064343184981237;9.99999963848116;0.9936585802344321;-0.26392199929491933;1.0453883252331755;0.9999843762711195;1.0280923288812012;1.0000042928470185
4.987257;0.9999980650738408;0.983774598924744;0.9837971806171752;0.23225794224035373;0.23225241224714352;1.0064453519651104;10.000001168778956;0.9936476442934582;-0.26437499922552576;1.04538833220338;0.9999842571784089;1.02819788293567;1.0000041170097855
4.997257;0.9999979373267225;0.983774778240346;0.9837975508464311;0.23270962251486088;0.232704114987075;1.0064563822351535;10.000002710170355;0.9936367020127862;-0.26482699915738644;1.0453883415210279;0.9999841386233649;1.028303367415117;1.0000039335445565
5.007257;0.9999978054312324;0.9837749615569552;0.9837979081840923;0.2331629691185131;0.2331574887530358;1.0064674093829997;10.000004261441685;0.9936257535875457;-0.2652789990905623;1.0453883524717087;0.9999840212982666;1.0284090395163628;1.0000037427922135
5.017257;0.999997669526145;0.9837734823144371;0.9837965855343166;0.23361631540784122;0.2336108669330956;1.006478433436963;10.000005820268228;0.9936147992008123;-0.26573199902511696;1.0453883643688682;0.9999839059562451;1.028515158217105;1.0000035451509697
5.027257;0.9999975297533761;0.9837736739294889;0.983796916104497;0.23406799469916778;0.2340625828644167;1.0064894543691887;10.000007383913452;0.9936038389057102;-0.26618399896109673;1.045388376684851;0.9999837933762263;1.0286212078287962;1.0000033410771965
5.037257;0.9999973862833977;0.9837738698550981;0.9837972333280302;0.23452134028064944;0.23451596983617987;1.006500472174204;10.000008949477579;0.9935928726275115;-0.26663599889853423;1.0453883891463722;0.9999836842903796;1.028727446787206;1.0000031311175253
5.047257;0.9999972393008809;0.9837740701817669;0.9837975374795077;0.23497301873378826;0.2349676944377403;1.0065114869517446;10.000010513566263;0.9935819002353939;-0.267087998837462;1.045388401709059;0.9999835793447964;1.0288338753942108;1.0000029159650488
5.057257;0.9999970889450239;0.9837742748692037;0.9837978289408585;0.23542636325915475;0.235421089893486;1.0065224989052404;10.000012071718325;0.9935719215848832;-0.26753999877791873;1.0453884144131251;0.9999834791888608;1.0289414594471271;1.0000026963831714
5.067257;0.9999969353294318;0.9837744837350314;0.9837981080827058;0.23587804036517743;0.23587282273994647;1.0065335083294638;10.000013618603878;0.9935609365515925;-0.2679919987199401;1.0453884272535479;0.9999833845179672;1.0290482676688417;1.0000024730508414
5.077257;0.9999967786693256;0.9837746965523071;0.9837983752023134;0.2363313832443067;0.23632622616185378;1.0065445156155182;10.00001514919829;0.9935499450787729;-0.2684429986635491;1.045388440170713;0.9999832959365796;1.0291550047201792;1.0000022464810847
5.087257;0.9999966193639024;0.9837749131231522;0.9837986305761717;0.23678305845552006;0.2367779666410485;1.0065555212405521;10.000016659529383;0.9935389472053215;-0.26889499860877436;1.0453884531350954;0.9999832138273692;1.0292621914691245;1.000002017000752
5.097257;0.999996457956294;0.9837751332379073;0.9837988745286806;0.23723473256748273;0.237229710626302;1.0065665257367178;10.000018146478386;0.9935279430561896;-0.2693459985556766;1.045388466193205;0.9999831383727117;1.029369305470983;1.0000017847698925
5.107257;0.9999962949951904;0.9837753566212467;0.9837991073977272;0.237686405480386;0.23768145789353695;1.006577529651821;10.000019607875405;0.9935169327683157;-0.2697979985043471;1.045388479432541;0.9999830696640525;1.0294768693578409;1.0000015498372508
5.117257;0.9999961308834179;0.9837755829277607;0.9837993293732656;0.23813974377847572;0.2381348749062019;1.0065885335888076;10.000021043170193;0.9935059164197358;-0.2702489984548951;1.0453884929334358;0.999983007810864;1.029584359116358;1.0000013122045037
5.127257;0.9999959658932972;0.9837758117405354;0.9837995403507741;0.23859141407910214;0.23858662815660026;1.0066005382857175;10.000022453393237;0.9934948940604136;-0.2707009984074382;1.045388506749252;0.999982953008909;1.029692299004545;1.00000107189834
5.137257;0.9999958003479985;0.983776042558207;0.9837997399708631;0.23904308303873725;0.23903838414093764;1.0066115445580186;10.000023840307176;0.993483865771924;-0.2711519983620887;1.0453885209431981;0.9999829055378748;1.0298001634647769;1.0000008290267342
5.147257;0.9999956347456888;0.9837762747549029;0.9837999278005979;0.2394947506878028;0.2394901426750095;1.0066225531479922;10.000025205961714;0.9934728316593873;-0.2716029983189419;1.0453885356522108;0.9999828656706686;1.0299082150264418;1.0000005837979076
5.157257;0.9999954697323714;0.983776507588122;0.9838001034941012;0.2399464170736612;0.23994190358739415;1.0066335646702238;10.00002655289709;0.9934617917849405;-0.27205399827807436;1.0453885510666778;0.9999828335882546;1.0300164539631154;1.0000003365292938
5.167257;0.9999953059884137;0.9837767403212702;0.9838002668404162;0.24039808222269093;0.2403936667389264;1.0066445796520993;10.000027884184778;0.9934517461247184;-0.2725049982395439;1.0453885673257293;0.9999828094267744;1.0301258450589674;1.0000000876545636
5.177257;0.999995144121714;0.9837769723026173;0.9838004176997518;0.240848079443906;0.2408437653343052;1.0066555985531338;10.000029202930502;0.9934406946140548;-0.27295599820338984;1.0453885844641455;0.9999827933735809;1.03023445993176;0.9999998377077955
5.187257;0.9999949846384908;0.9837772029164726;0.9838005559218791;0.24129974197515489;0.24129553256707761;1.0066666217593654;10.000030511390655;0.9934296372305345;-0.27340699816963154;1.04538860244544;0.9999827856398804;1.0303432636193528;0.999999587302296
5.197257;0.9999948279665427;0.983777431511309;0.9838006813501755;0.2417514030028357;0.2417473016096542;1.0066776496242555;10.00003181015188;0.9934185740067745;-0.27385799813826434;1.0453886211984156;0.9999827863468855;1.0304522567137557;0.9999993371440385
5.207257;0.9999946744665397;0.983777657347162;0.9838007938973761;0.24220306238253345;0.24219907225417234;1.0066886825278387;10.000033098282877;0.9934075049529835;-0.2743079981092442;1.0453886406400836;0.9999827954956981;1.0305611736451246;0.9999990880411005
5.217257;0.999994524401528;0.9837778795944716;0.9838008935926107;0.24265305333147755;0.24264917754387152;1.0066997208412065;10.000034374338401;0.9933964300437294;-0.2747589980824711;1.0453886606920146;0.9999828130161544;1.0306705469520232;0.9999988408494592
5.227257;0.999994377891306;0.9837780974155401;0.9838009805712328;0.24310470909845266;0.24310095043966473;1.0067107648286375;10.00003563707074;0.9933853493613574;-0.2752089980578106;1.0453886812543143;0.9999828387586721;1.0307798444906344;0.9999985964176711
5.237257;0.9999942349193641;0.9837783100546551;0.9838010550824366;0.24355469629579135;0.24355105720612166;1.0067218146265773;10.00003688529992;0.993374263185393;-0.27565999803514907;1.0453887021858084;0.9999828724578605;1.0308896004092152;0.9999983555873361
5.247257;0.9999940953855718;0.9837785168746581;0.9838011175458257;0.24400634819319558;0.2440028307971218;1.0067328702900473;10.000038116988001;0.9933641718453132;-0.27610999801442165;1.045388723332733;0.9999829137627482;1.0310002442841681;0.9999981191907846
5.257257;0.9999939591480864;0.9837787173602817;0.9838011685628356;0.24445633133561423;0.2444529375237319;1.0067439318295766;10.000039328220163;0.9933530755042494;-0.27655999799557585;1.045388744537469;0.9999829622799918;1.031110116376293;0.9999978880034992
5.267257;0.9999938260731496;0.9837772444597721;0.983799542127706;0.2449079788855067;0.24490471036868847;1.0067549992008502;10.000040513203302;0.9933419741384615;-0.2770099979785197;1.0453887656417558;0.9999830176209127;1.0312201804077838;0.9999976626578984
5.277257;0.9999936961062105;0.9837774312242598;0.9837995721004881;0.2453579573368494;0.24535481564653056;1.0067660722527794;10.000041665484787;0.9933308677214383;-0.2774599979631213;1.0453887865080163;0.9999830794995583;1.031330436349342;0.9999974435776053
5.287257;0.999993569293124;0.9837776107018325;0.9837995920824517;0.2458079332147161;0.24580491966635623;1.0067771507281904;10.000042779208385;0.9933197563822043;-0.27790999794924504;1.0453888069993666;0.9999831477738661;1.0314408841279086;0.9999972310303655
5.297257;0.999993445752763;0.9837777825204328;0.9837996021249867;0.24625790641891912;0.2462550220798514;1.0067882343142203;10.0000438493537;0.9933086404047488;-0.2783599979367711;1.0453888269858667;0.9999832224039055;1.0315515237836674;0.9999970252631798
5.307257;0.9999933256699263;0.9837779462650967;0.9837996022476163;0.24670787687078993;0.24670512258250357;1.0067993226342955;10.000044871415492;0.9932975201570794;-0.2788089979255878;1.0453888464389332;0.9999833034346852;1.0316620851928535;0.9999968265802711
5.317257;0.9999932092752977;0.9837781016223633;0.9837995926147866;0.24715951114598503;0.24715688759756332;1.006810415208817;10.000045841354565;0.9932863960143563;-0.27925899791557574;1.0453888654836412;0.999983390974545;1.0317731084536492;0.9999966353237731
5.327257;0.9999930968110524;0.9837782484859549;0.9837995735992122;0.2476094758224705;0.24760698359048644;1.0068215114751038;10.000046755836204;0.9932762682763364;-0.2797079979066033;1.045388884352659;0.9999834851653534;1.031885015022804;0.9999964518165206
5.337257;0.9999929885659229;0.983778386889189;0.9837995457109058;0.2480577708557104;0.24805541036697126;1.0068326108483325;10.000047612173928;0.9932651371815037;-0.28015799789854545;1.045388903367896;0.999983586216353;1.0319964210268628;0.9999962763213632
5.347257;0.9999928849216326;0.9837785168239274;0.9837995094485232;0.24850772955343794;0.24850550105633276;1.0068437127284067;10.000048407838818;0.9932540030653392;-0.2806069978913098;1.0453889229746436;0.9999836944538277;1.0321077460732995;0.9999961090133881
5.357257;0.9999927862851089;0.9837786381048749;0.9837994652435248;0.24895768517607017;0.2489555887776142;1.006854816418645;10.00004914042251;0.993242866438645;-0.2810559978848404;1.0453889436952235;0.9999838103369226;1.0322192604971956;0.9999959499486539
5.367257;0.9999926929728333;0.9837787503233469;0.9837994135410051;0.24940763759853093;0.24940567330035351;1.0068659210534665;10.000049808109488;0.9932317278414432;-0.2815049978791078;1.04538896599063;0.9999839344347891;1.0323309635127613;0.9999957990450321
5.377257;0.9999926052106176;0.9837788528783734;0.9837993548481107;0.24985758668789684;0.24985575437667507;1.0068770256565778;10.000050409428225;0.9932205877215222;-0.28195399787410985;1.0453889901707831;0.9999840673370589;1.032442854394926;0.9999956560885502
5.387257;0.9999925232516778;0.9837789450920784;0.9837992897057091;0.2503058656630254;0.25030416510467085;1.0068881293008884;10.000050942310677;0.9932104464856621;-0.28240299786987844;1.0453890164070851;0.9999842095384208;1.0325558943791682;0.9999955207628952
5.397257;0.9999924474668075;0.9837790263648155;0.9837992186871214;0.2507558077704742;0.2507542386378134;1.0068992312017113;10.000051403821352;0.9931993044978717;-0.28285199786646026;1.0453890447590954;0.9999843613965048;1.0326681591135718;0.9999953927117873
5.407257;0.9999923782968811;0.9837790962541059;0.9837991423884126;0.2512040796309648;0.25120264151278293;1.0069103306951577;10.00005179101088;0.9931881619482276;-0.2832999978638855;1.0453890751681711;0.9999845231703337;1.032780336047866;0.9999952716108541
5.417257;0.9999923161116028;0.9837791544583431;0.9837990613492489;0.2516540145727396;0.2516527069299308;1.0069214272162397;10.000052101944938;0.9931770187826938;-0.2837489978621557;1.0453891074990265;0.9999846950295038;1.0328929734245393;0.9999951571569035
5.427257;0.9999922611321128;0.9837792008278875;0.9837989759820192;0.25210227927411677;0.25210110138627717;1.006932520288456;10.000052335827327;0.9931658747669679;-0.2841969978612636;1.0453891416477654;0.999984876992025;1.0330055223551762;0.9999950489850205
5.437257;0.9999922134953022;0.9837792353934578;0.9837988865669766;0.25255054043534225;0.25254949136360216;1.0069436094531399;10.000052492151731;0.9931547296025681;-0.28464599786122;1.04538917761474;0.9999850688706657;1.033118532665097;0.9999949466313934
5.447257;0.9999921733427728;0.9837792582836751;0.9837987932929183;0.2530004648390518;0.2529995433757503;1.0069546941914793;10.000052569754498;0.9931445830305522;-0.2850939978620616;1.0453892155067377;0.9999852702777441;1.0332324147514496;0.9999948495660045
5.457257;0.9999921408222673;0.9837792695972077;0.9837986963101094;0.2534487193833545;0.2534479239870583;1.0069657739148417;10.000052566543475;0.9931334348818819;-0.2855419978638491;1.0453892554797524;0.9999854806717093;1.0333455210538007;0.9999947572588574
5.467257;0.9999921160647938;0.983779269375585;0.9837985957359034;0.2538969710488388;0.2538962997950084;1.0069768480052068;10.000052480026307;0.9931222850588421;-0.2859899978666681;1.045389297596136;0.9999856993980093;1.033458812642381;0.9999946692324682
5.477257;0.9999920991878057;0.983779257635768;0.9837984916152553;0.2543452201907045;0.2543446707528998;1.0069869159001064;10.000052308127357;0.9931111335039877;-0.28643799787063123;1.0453893417081666;0.9999859257292625;1.0335722891882717;0.999994585050109
5.487257;0.9999920902855348;0.9837792343941287;0.9837983839218519;0.25479346717209245;0.254793036847876;1.0069979772082052;10.00005204941854;0.9930999801933154;-0.2868849978758669;1.0453893875164513;0.999986158949689;1.033685672642363;0.9999945042529873
5.497257;0.9999920894134079;0.983777533039129;0.9837966058970882;0.25524171232358317;0.2552413981280571;1.0070090317786395;10.000051703047607;0.9930898251019398;-0.2873329978824862;1.045389434644682;0.9999863983917587;1.0338004775385725;0.999994426288312
5.507257;0.9999920965701666;0.9837774870149066;0.9837964906845666;0.2556882892425854;0.2556880880772053;1.0070200796772373;10.000051269371337;0.9930786680917021;-0.28778099789055117;1.0453894825687724;0.9999866433713231;1.0339145045472333;0.9999943505198976
5.517257;0.999992111653719;0.9837774298021293;0.9837963713564358;0.256136531454483;0.2561364402916599;1.007031121090064;10.000050750641012;0.9930675088151367;-0.28822799790007203;1.045389530584234;0.999986893169391;1.0340284346564372;0.9999942763858285
5.527257;0.999992134437811;0.9837773616035135;0.9837962476446223;0.2565847724585684;0.2565847884311497;1.0070421562218081;10.000050150787924;0.993056346761405;-0.2886749979110212;1.0453895779240494;0.9999871471073042;1.0341425446948478;0.9999942035504031
5.537257;0.9999921646134511;0.9837772827195588;0.9837961192616873;0.2570313457941513;0.2570314661725152;1.0070531852578612;10.000049474944692;0.9930451814019527;-0.2891219979233438;1.0453896238194407;0.9999874045824371;1.0342568334696147;0.9999941318814143
5.547257;0.9999922018452051;0.9837771935736556;0.9837959858562105;0.25747958504877655;0.25747980719452584;1.0070642083745753;10.000048729332477;0.993035012328689;-0.28956899793696295;1.045389667465235;0.9999876649865792;1.034372259835865;0.9999940613349461
5.557257;0.9999922457714197;0.983777094696333;0.983795847014248;0.2579261571419717;0.2579264784831427;1.0070752257385307;10.000047920950134;0.993023839294219;-0.29001599795177907;1.0453897081319548;0.9999879275985821;1.034486902630146;0.9999939919065268
5.567257;0.9999922959563617;0.9837769866235915;0.9837957022833866;0.2583743956257783;0.2583748136402287;1.0070862374872538;10.000047056697525;0.9930126621514874;-0.2904629979676655;1.045389745382356;0.9999881915606517;1.0346017212044483;0.9999939236382327
5.577257;0.9999923518867536;0.9837768697901534;0.983795551250718;0.2588209673713251;0.2588214795702075;1.0070972437279533;10.000046142707879;0.9930014807813397;-0.2909099979844707;1.0453897791478222;0.9999884558984634;1.034716715022652;0.9999938565970119
5.587257;0.9999924130088427;0.9837767445248792;0.9837953936668804;0.2592675392703443;0.25926814316728036;1.0071082446003206;10.000045184366831;0.992990295045567;-0.2913559980020303;1.0453898096574719;0.9999887195466817;1.0348316021819373;0.9999937908125298
5.597257;0.9999924786941901;0.983776611107872;0.9837952294682372;0.2597157782502786;0.25971647130719366;1.0071192403600204;10.000044186711676;0.9929801047681984;-0.2918029980201795;1.0453898372789938;0.9999889813989938;1.034947904629343;0.9999937261975934
5.607257;0.9999925481921305;0.9837764698099322;0.9837950586696664;0.2601623512721517;0.2601631308551321;1.0071302313782224;10.000043154923684;0.9929689097338373;-0.2922489980387563;1.0453898623123257;0.9999892403707804;1.0350631399527541;0.9999936625237572
5.617257;0.9999926206969276;0.9837763208956857;0.983794881243426;0.2606089253117217;0.26060978868230184;1.00714121805727;10.000042094556493;0.9929577096944259;-0.2926949980575854;1.0453898848709473;0.9999894954736563;1.0351785495017765;0.9999935995158878
5.627257;0.9999926954441211;0.983776164612969;0.98379469705896;0.261055500681359;0.26105644498044983;1.007151200706975;10.000041011468841;0.9929465043826714;-0.2931409980764572;1.0453899049209892;0.9999897458762771;1.0352941336762251;0.9999935369821964
5.637257;0.9999927717446434;0.9837760012020926;0.9837945059156317;0.2615004110412597;0.26150143324200953;1.007162179463787;10.000039911940412;0.9929362935197338;-0.29358699809513783;1.0453899223899237;0.9999899909096017;1.035410851940167;0.9999934748495012
5.647257;0.9999928490101406;0.9837758309420854;0.9837943076199605;0.26194699006159594;0.261948086953866;1.007173154372037;10.000038802592451;0.9929250768798088;-0.2940329981134029;1.045389937272994;0.9999902300381386;1.035526786717243;0.9999934130862379
5.657257;0.9999929267617432;0.9837756541606028;0.9837941020230928;0.26239357139299146;0.26239473962641874;1.0071841255482483;10.000037689412771;0.9929138544123326;-0.29447899813105577;1.045389949745423;0.9999904628421594;1.0356428973376877;0.999993351603279
5.667257;0.9999930046006192;0.9837754711432067;0.9837938890754148;0.2628401553166289;0.2628413914574465;1.007195093251756;10.000036577097948;0.9929026262602495;-0.294923998147911;1.0453899601669434;0.9999906890137958;1.0357588990971849;0.9999932902121795
5.677257;0.9999930821825632;0.9837752820769564;0.9837936689281843;0.26328507542114327;0.2632863760216848;1.007206057849442;10.000035469572893;0.9928923926631158;-0.29536999816375664;1.045389968898265;0.9999909083321642;1.0358763194572675;0.9999932286353703
5.687257;0.9999931591815133;0.9837750871366164;0.9837934419632642;0.2637316652760214;0.2637330269720493;1.0072170197484633;10.000034370451925;0.9928811538918452;-0.29581499817836104;1.045389976135873;0.9999911206452857;1.0359926712673162;0.9999931665335685
5.697257;0.9999932352410705;0.9837748865649657;0.9837932087245774;0.2641765917288941;0.26417801133962493;1.007227979354137;10.000033283474291;0.9928699102398468;-0.2962599981915348;1.045389981909851;0.9999913258890291;1.0361091976486907;0.9999931035284384
5.707257;0.9999933099574747;0.9837746806803648;0.9837929698231486;0.2646215215179693;0.2646229961366646;1.0072389370937394;10.000032213337686;0.9928586620476283;-0.2967049982031634;1.0453899861621792;0.9999915240976426;1.0362258984188846;0.9999930391994225
5.717257;0.999993382881253;0.9837728032539896;0.9837910591765768;0.26506812128623136;0.2650696483245042;1.0072488934659722;10.00003116577504;0.99284840976512;-0.2971499982131849;1.0453899888565013;0.9999917154143257;1.0363437316255382;0.9999929730805346
5.727257;0.9999934535186346;0.9837725881872893;0.9837908106184968;0.26551305765357;0.2655146347822081;1.0072598490205644;10.000030146853247;0.9928371540128935;-0.2975949982215651;1.0453899901071402;0.999991900112965;1.0364607814952407;0.9999929047205424
5.737257;0.9999935213362201;0.9837723694191036;0.9837905579233743;0.2659579972500411;0.26595962227792014;1.007270804298482;10.000029162591257;0.9928258955798943;-0.2980399982282928;1.0453899902898507;0.9999920785812804;1.0365780067947732;0.9999928337688276
5.747257;0.999993585765174;0.9837721475241625;0.9837903015280888;0.26640294005904624;0.26640461083621786;1.0072817598179882;10.000028219076112;0.9928146353001304;-0.29848399823338867;1.045389990079006;0.9999922512551644;1.0366951203706296;0.999992759975332
5.757257;0.9999936462288804;0.9837719230131052;0.9837900418843321;0.26684788611239046;0.2668496004952416;1.007292716062252;10.000027322474043;0.9928043738484245;-0.2989289982369049;1.0453899903376027;0.9999924185414274;1.0368136559566221;0.9999926831109683
5.767257;0.9999937022058923;0.9837716962856967;0.9837897794751023;0.2672928354871853;0.26729459136580386;1.007303673427791;10.000026478619175;0.9927931116472875;-0.29937299823889435;1.0453899919209537;0.9999925807601261;1.0369311227912121;0.9999926029268459
5.777257;0.9999937532564189;0.9837714676880629;0.9837895148370372;0.26773778828507405;0.26773958360266503;1.0073146322058388;10.000025692640335;0.992781848996491;-0.2998169982393836;1.0453899955240096;0.9999927381065581;1.0370487670106503;0.9999925191817683
5.787257;0.999993798958838;0.9837712376628787;0.9837892485140592;0.26818107799080043;0.2681829106676238;1.0073255926415718;10.000024968792559;0.9927705862656698;-0.3002609982383738;1.0453900016050097;0.9999928906341611;1.037166589195706;0.9999924316435287
5.797257;0.9999938388351399;0.9837710067786818;0.9837889809373604;0.26862603817853103;0.2686279059554656;1.0073355549948997;10.00002431013764;0.9927603239238812;-0.3007049982358518;1.045390010448535;0.9999930382853172;1.0372855470729427;0.9999923400518234
5.807257;0.9999938723569468;0.9837707755931292;0.983788712371836;0.2690693358498742;0.2690712361310755;1.0073465195245186;10.000023718317797;0.9927490623844757;-0.3011479982318029;1.0453900223646955;0.999993180998673;1.0374034368923648;0.9999922441399434
5.817257;0.9999938990135637;0.9837705445044665;0.9837884429930237;0.2695143047340068;0.2695162344784276;1.007357486417546;10.000023193647518;0.9927378018339693;-0.30159199822623206;1.0453900378227559;0.999993318851723;1.0375217969287227;0.9999921437279469
5.827257;0.9999939183731852;0.9837703137492926;0.9837881729626088;0.269957611885218;0.26995956757970324;1.0073684557555438;10.00002273520585;0.9927275421997899;-0.3020349982191776;1.0453900574163433;0.9999934521503168;1.037641003946301;0.9999920388026992
5.837257;0.9999939300974708;0.9837700835321164;0.9837879024405536;0.27040092428162366;0.2704029020264352;1.007379427579733;10.00002234113542;0.9927162832616817;-0.30247899821069646;1.0453900817820754;0.9999935814273454;1.0377597271819112;0.9999919295237443
5.847257;0.9999939339325127;0.983769854091822;0.983787631607132;0.27084590880262993;0.2708479044574178;1.0073904019619861;10.000022009354556;0.9927050248085383;-0.30292199820083715;1.0453901115430861;0.9999937073131846;1.0378783417326007;0.999991816157632
5.857257;0.9999939297078001;0.9837696256947948;0.983787360693356;0.2712892322289939;0.2712912415151579;1.007401378977664;10.000021738109664;0.9926947667433014;-0.3033649981896297;1.0453901472152594;0.9999938303207201;1.0379980955820363;0.9999916989989998
5.867257;0.9999939173138083;0.9837693986667883;0.9837870899465212;0.2717325612264907;0.271734579805929;1.0074113586574107;10.000021525963817;0.9926835091135833;-0.30380799817709014;1.0453901890962818;0.9999939507477233;1.0381170762445764;0.9999915783473348
5.877257;0.9999938966305616;0.9837691733868216;0.9837868195501893;0.27217589565613654;0.27217791927922175;1.0074223409826486;10.000021371155217;0.992672252132001;-0.30424999816322806;1.045390237221221;0.999994068773961;1.0382359472917786;0.9999914545326973
5.887257;0.9999938674737961;0.9837689502051609;0.9837865496080715;0.2726192352471769;0.2726212599509951;1.007433325880854;10.000021270885837;0.9926619962008675;-0.30469299814806033;1.0453902913771165;0.9999941846064222;1.038356250531853;0.9999913279240182
5.897257;0.999993829634506;0.9837687294079076;0.9837862801988557;0.27306091297860835;0.27306293524711583;1.00744431323398;10.00002122155936;0.9926507418761865;-0.3051349981316302;1.0453903511424358;0.9999942985645883;1.0384754876539324;0.9999911989261046
5.907257;0.9999937829555688;0.9837685112860722;0.9837860113909488;0.27350426181136156;0.27350627864315596;1.007455302926019;10.0000212195022;0.9926394897637698;-0.30557799811402414;1.04539041596236;0.9999944110879045;1.0385952024061678;0.9999910680105146
5.917257;0.999993727356347;0.9837682961922795;0.983785743188788;0.27394761472979234;0.2739496236157691;1.0074652948592038;10.000021261161791;0.9926292403745132;-0.3060199980953718;1.0453904852699891;0.9999945226657575;1.0387157628351318;0.999990935727203
5.927257;0.9999936627949135;0.9837680844793213;0.9837854754852472;0.2743893047436817;0.2743913036178077;1.0074762889160347;10.000021342992403;0.9926179940234181;-0.3064619980758212;1.0453905585812269;0.999994633762863;1.038835551828593;0.9999908026293216
5.937257;0.9999935892047669;0.9837662097572112;0.9837835413709383;0.2748326648860228;0.2748346520988713;1.007487284942402;10.000021461349776;0.9926067509085571;-0.30690399805550983;1.0453906354854308;0.9999947447969172;1.038955525332094;0.9999906691674033
5.947257;0.999993506479782;0.9837660055561236;0.9837832737882503;0.275274361564912;0.2752763358532763;1.00749828274965;10.000021612528842;0.9925965112762766;-0.3073449980345592;1.0453907155777846;0.9999948561508513;1.0390763427797458;0.9999905356556233
5.957257;0.9999934145152615;0.983765805324566;0.98378300560839;0.27571606123419623;0.2757180216646969;1.0075092820856142;10.000021792859084;0.9925852754503983;-0.30778699801308257;1.0453907984190156;0.9999949681901968;1.0391966845225067;0.9999904023104003
5.967257;0.9999933132324466;0.9837656091133097;0.9837827364908173;0.27615776367723655;0.2761597096053495;1.0075192826225363;10.000021998462842;0.9925740437532614;-0.3082279979911782;1.0453908835493457;0.9999950812505735;1.0393169137183589;0.9999902693052564
5.977257;0.9999932025841421;0.9837654170122034;0.9837824663787222;0.27659946860995205;0.2766013996857973;1.007530283982696;10.000022225308259;0.9925638164737683;-0.3086699979689124;1.04539097054127;0.999995195626274;1.0394385777332806;0.9999901368687405
5.987257;0.9999930825727907;0.9837652292290656;0.9837821954997646;0.27704117567874015;0.277043091871816;1.0075412857299966;10.00002246998557;0.9925525938896367;-0.3091109979463139;1.0453910590876294;0.9999953115846446;1.0395591728558178;0.9999900054339979
5.997257;0.9999929532971142;0.9837650460394043;0.9837819242530457;0.2774828845178843;0.27748478610119587;1.0075522873402303;10.000022730111539;0.9925413762759454;-0.30955199792338467;1.0453911490645498;0.9999954293471323;1.0396799502046583;0.9999898757028618
6.007257;0.9999928150275896;0.9837648677166448;0.9837816531295223;0.2779245947904794;0.27792648226629996;1.0075632882218293;10.000023004111966;0.992531163925083;-0.30999299790011603;1.0453912404364036;0.9999955490423286;1.03980186365772;0.9999897484999198
6.017257;0.9999926682243357;0.9837646945249152;0.9837813827145336;0.2783663061707529;0.2783681802041221;1.0075732877907266;10.000023291056676;0.99251995722821;-0.3104329978765106;1.045391333044717;0.9999956706842809;1.0399227048757995;0.9999896244973662
6.027257;0.9999925134480085;0.9837645266906714;0.9837811136740077;0.2788063516458419;0.27880821304289977;1.0075842855584858;10.000023590465364;0.9925087567400632;-0.31087399785260605;1.045391426514533;0.9999957941643017;1.0400440246175608;0.9999895040782464
6.037257;0.9999923512655993;0.9837643643347995;0.9837808466755115;0.2792480641869202;0.2792499138794985;1.0075952811625064;10.000023902020834;0.9924985631458914;-0.3113139978284791;1.0453915203946527;0.9999959192525497;1.0401661791638903;0.9999893874541251
6.047257;0.9999921822474863;0.9837642074306648;0.9837805823416663;0.2796881101043657;0.27968994913532663;1.0076062743120837;10.000024225497672;0.9924873771928279;-0.3117539978042315;1.0453916143678361;0.999996045657491;1.040287558054333;0.9999892748378423
6.057257;0.9999920070019448;0.9837640558174909;0.9837803212590837;0.28012982237498785;0.280131651902015;1.0076162647238307;10.00002456075925;0.9924771996327072;-0.3121949977799745;1.0453917083228834;0.9999961731038068;1.0404103689885926;0.9999891665415089
6.067257;0.9999918261388938;0.9837639092984978;0.9837800639195913;0.28056986727741157;0.28057168857008924;1.0076272520827634;10.000024907684736;0.9924660311291151;-0.3126339977558145;1.0453918023220414;0.9999963013242179;1.0405318033431907;0.9999890630099914
6.077257;0.9999916402051806;0.9837637677542308;0.9837798105952618;0.2810099110599934;0.2810117254512596;1.0076382360049114;10.000025266464089;0.9924548721500875;-0.31307399773183475;1.0453918965613374;0.9999964300214715;1.0406537151510464;0.9999889647591164
6.087257;0.9999914497165843;0.9837636311270384;0.983779561280371;0.2814499533239905;0.28145176212010775;1.0076492160231605;10.000025637954765;0.9924447229428289;-0.3135139977080762;1.0453919913023864;0.9999965589110558;1.0407767580376714;0.9999888722922537
6.097257;0.9999912552416782;0.9837634993247328;0.9837793157427077;0.28188999372244683;0.2818917981349396;1.007659191621391;10.000026023519473;0.992433583603935;-0.3139529976845367;1.045392086783527;0.999996687782877;1.0408987235648075;0.9999887860989711
6.107257;0.9999910574152697;0.9837633721900267;0.9837790736305303;0.282330031953402;0.28233183307246607;1.007670162299677;10.000026424958794;0.9924234541696413;-0.31439299766118595;1.045392183178658;0.9999968165248443;1.0410221220741847;0.9999887067081827
6.117257;0.999990856911672;0.9837632495427994;0.9837788345793309;0.28277006777972696;0.2827718665081714;1.0076811276546358;10.000026844503697;0.9924123346497931;-0.3148319976379629;1.0453922806028082;0.999996945163352;1.0411444437172996;0.999988634704752
6.127257;0.9999906544436459;0.9837631312329462;0.9837785982931895;0.2832101010679024;0.2832118979920329;1.0076920874457869;10.00002728416234;0.9924012249844247;-0.31527099761476296;1.0453923790856672;0.9999970738957937;1.0412669439298252;0.9999885706457843
6.137257;0.9999904507681833;0.9837630171702613;0.9837783645743506;0.2836484650931307;0.28365026040148505;1.0077020415768778;10.000027745016165;0.9923911249854368;-0.3157099975914443;1.0453924785272806;0.9999972030252566;1.0413905758769173;0.9999885149746645
6.147257;0.9999902466810181;0.9837612406687284;0.9837764666138018;0.28408849313673834;0.2840902866591112;1.0077129899934907;10.00002822737063;0.9923800343432426;-0.3161479975678422;1.0453925787506506;0.9999973328244254;1.0415131300704963;0.999988468047844
6.157257;0.999990042967875;0.9837611351358689;0.9837762375877223;0.2845268517981781;0.2845286430812662;1.0077239326297334;10.000028731530225;0.9923699526753723;-0.31658699754378106;1.045392679594337;0.9999974634830223;1.041637118874387;0.999988430177436
6.167257;0.9999898403050881;0.9837610340764966;0.9837760106446877;0.2849652076654334;0.2849669960005697;1.0077348694428847;10.000029258241122;0.9923588795184608;-0.3170249975190975;1.0453927808952506;0.9999975951826623;1.0417600290512588;0.9999884016022176
6.177257;0.9999896392306813;0.9837609376840335;0.983775785615031;0.2854052272922096;0.2854070117486929;1.0077448004165526;10.000029808504658;0.9923488142720269;-0.31746299749365026;1.0453928824508183;0.9999977281098932;1.041884069017215;0.9999883824509838
6.187257;0.9999894402449417;0.9837608460511985;0.9837755623441438;0.28584357718914105;0.2858453567018759;1.0077557254960179;10.000030383104264;0.9923377562127261;-0.31790099746730277;1.04539298410002;0.9999978623346274;1.042007333253059;0.9999883727132702
6.197257;0.9999892438863685;0.9837607590815532;0.9837753406623315;0.28628192387154694;0.28628369731860087;1.0077666445555866;10.000030982084239;0.9923267045893952;-0.3183389974399141;1.0453930858273275;0.9999979977448132;1.0421307737525913;0.999988372186141
6.207257;0.9999890506738589;0.9837606764907896;0.9837751204593712;0.28672026723878474;0.28672203349429887;1.0077765574671378;10.000031604564734;0.9923166586603669;-0.3187769974113635;1.0453931877703453;0.9999981341230928;1.0422553419172111;0.9999883804669099
6.217257;0.9999888610326304;0.9837605978653097;0.9837749018111968;0.28715860722588077;0.28716036525620003;1.00778746421448;10.000032248785846;0.9923056176545857;-0.3192149973815849;1.0453932901728378;0.9999982712207128;1.0423791326796148;0.9999883970651379
6.227257;0.9999886753407133;0.9837605227015235;0.9837746849684367;0.28759527712169924;0.287597026051431;1.0077983649351783;10.000032911833841;0.9922955808334161;-0.3196519973505755;1.0453933933204784;0.9999984087178392;1.0425037426419832;0.9999884215727388
6.237257;0.9999884940259097;0.9837604504476594;0.9837744702357909;0.28803361027535074;0.28803534928892727;1.0078092598701278;10.000033589524387;0.9922845476457757;-0.3200889973183703;1.0453934974531494;0.999998546177792;1.0426275730778176;0.9999884537530832
6.247257;0.9999883175634636;0.9837603806026045;0.9837742578789784;0.28847194012548316;0.2884736682752631;1.0078191493375843;10.000034277113162;0.9922745177562937;-0.32052599728501224;1.0453936027077455;0.999998683126019;1.042752526749582;0.9999884934961654
6.257257;0.9999881464286822;0.9837603128235893;0.9837740480948046;0.2889086001703692;0.2889103162546669;1.0078300337634234;10.000034970326446;0.992263490935244;-0.3209629972505686;1.0453937091002592;0.9999988191520578;1.042876699600015;0.9999885407490945
6.267257;0.9999879811042083;0.983760246953298;0.9837738410521867;0.289345257254024;0.2893469598089637;1.007840913662298;10.000035665892627;0.9922534669616515;-0.32139999721517476;1.0453938165118999;0.9999989538983972;1.04300199401659;0.9999885955383416
6.277257;0.9999878220700578;0.9837601829770304;0.9837736369664545;0.2897835782006905;0.28978526554390754;1.0078507895576785;10.000036361156614;0.99224244560346;-0.3218369971790464;1.0453939246779407;0.9999990869875534;1.0431265066776163;0.9999886580403264
6.287257;0.9999876697629989;0.9837601209615242;0.9837734361482486;0.29022022979544165;0.29022190006574206;1.0078616619184932;10.000037053212287;0.992232426675549;-0.3222729971424623;1.0453940331686236;0.999999217982884;1.043251830787748;0.9999887285365211
6.297257;0.9999875245649447;0.9837600610093359;0.9837732390280569;0.2906568787766077;0.2906585299766851;1.0078725311360164;10.00003773892931;0.9922214101187853;-0.3227089971057456;1.0453941414191066;0.9999993464039906;1.0433763716995963;0.9999888072282839
6.307257;0.9999873867892064;0.9837600032788337;0.9837730461408626;0.2910935251770312;0.2910951552129596;1.007882397532711;10.000038415608426;0.992211396018396;-0.32314599706924324;1.0453942488362677;0.9999994718114725;1.043502340517085;0.9999888941263886
6.317257;0.9999872566501167;0.9837599480355443;0.9837728580563561;0.29153016901748485;0.2915317756988353;1.0078932613899547;10.00003908044401;0.9922003845441413;-0.3235819970333005;1.0453943548495042;0.9999995939224229;1.0436272156916822;0.9999889890999963
6.327257;0.9999871342668888;0.9837598956687803;0.9837726753458996;0.2919668103342026;0.2919683913627631;1.0079041229756425;10.000039729773743;0.9921903758886732;-0.32401699699823805;1.0453944588499111;0.9999997125988279;1.0437528967313847;0.9999890919266462
6.337257;0.9999870197225155;0.9837598466468619;0.9837724986387277;0.29240178251933713;0.2924033355117374;1.0079139825630195;10.000040360078485;0.9921793702995707;-0.3244529969643525;1.0453945601674357;0.999999827712471;1.0438781018118972;0.9999892022697746
6.347257;0.9999869131282366;0.9837581347567608;0.9837706619561345;0.2928384189848625;0.2928399414832855;1.0079248404350116;10.000040969539194;0.9921693681565497;-0.324887996931925;1.0453946582007199;0.9999999390679654;1.0440041098173214;0.9999893196572562
6.357257;0.9999868146451171;0.9837580937434756;0.9837704992257217;0.29327338650486406;0.2932748759243083;1.0079356968411874;10.000041558486236;0.9921583699686917;-0.32532399690119973;1.045394752574119;1.0000000464224008;1.0441296411664678;0.9999894435161802
6.367257;0.9999867244626398;0.9837580573793188;0.9837703441365683;0.29371001856397816;0.29371147211813153;1.0079455519046825;10.000042128610007;0.9921483762780688;-0.32575899687236015;1.0453948431524291;1.000000149568501;1.0442559730383791;0.9999895732118261
6.377257;0.9999866427550859;0.98375802616138;0.9837701968133834;0.2941449820106544;0.2941463966640557;1.0079564055833312;10.000042681453412;0.9921373875846932;-0.326193996845554;1.0453949299299126;1.0000002484286477;1.0443815157257823;0.9999897080393298
6.387257;0.9999865696755073;0.9837580005790822;0.9837700572437995;0.2945799436801096;0.29458131613683336;1.0079672577227967;10.000043217324038;0.9921274044028788;-0.3266279968209441;1.0453950129053802;1.000000343032244;1.0445078560410417;0.9999898472350187
6.397257;0.999986505392388;0.983757981047541;0.9837699253478603;0.29501490371325145;0.2950162304481086;1.0079771081236657;10.000043735516776;0.9921164273322655;-0.32706299679872736;1.0453950920320454;1.0000004334064254;1.0446337187014356;0.9999899900403243
6.407257;0.9999864501069038;0.9837579679117113;0.9837698009873085;0.29544986227526043;0.29545113956462626;1.007987956628335;10.000044235407906;0.9921064569923342;-0.327496996779102;1.0453951672294188;1.000000519553527;1.0447603770055967;0.9999901357561226
6.417257;0.9999864040525906;0.9837579614745281;0.9837696839468255;0.29588481961600244;0.295886043514519;1.0079978032126853;10.000044717294069;0.9920954939540106;-0.3279319967622117;1.0453952383658596;1.000000601517069;1.044886557711473;0.9999902837817495
6.427257;0.9999863674484465;0.9837579620118776;0.98376957390566;0.296319776060744;0.2963209423693406;1.0080086479767345;10.000045182691146;0.9920855387605921;-0.3283659967481044;1.0453953052014962;1.0000006793957803;1.045013532236735;0.9999904336679712
6.437257;0.9999863404061734;0.9837579697948804;0.9837694704307716;0.2967530652794185;0.29675416958744755;1.0080194910897582;10.000045634457683;0.9920745919311184;-0.3287999967367298;1.0453953673704761;1.000000753269013;1.045139715064867;0.9999905851327714
6.447257;0.9999863229001885;0.9837579851012808;0.983769373048605;0.29718802090093577;0.2971890586938472;1.0080293328318235;10.00004607693442;0.9920646539230519;-0.32923399672798803;1.0453954244057508;1.000000823130927;1.0452670047643495;0.9999907379792657
6.457257;0.9999863147675722;0.9837580081920666;0.9837692813359986;0.2976213098198629;0.2976222766044037;1.0080401736564202;10.00004651605743;0.9920537251080086;-0.3296669967217963;1.0453954757545347;1.0000008889114564;1.045393187758728;0.9999908919685367
6.467257;0.9999863156702052;0.983758039304593;0.9837691949554587;0.2980562655164337;0.29805715695197976;1.0080500141301858;10.000046958848317;0.9920438058275219;-0.3301009967181058;1.045395520846351;1.0000009505429952;1.0455207926610495;0.999991046753878
6.477257;0.999986325119497;0.9837580786856951;0.9837691136388986;0.29848955474693195;0.2984903667343644;1.0080608548274044;10.000047412024372;0.9920328965133891;-0.3305339967168738;1.045395559257802;1.0000010079728723;1.0456472908738463;0.9999912018893867
6.487257;0.9999863425943758;0.9837581265913609;0.9837690371183687;0.29892284426640375;0.29892357293663124;1.0080716962969847;10.0000478804752;0.9920229977115178;-0.3309669967180515;1.0453955908387962;1.0000010610995616;1.0457748956013941;0.9999913568676165
6.497257;0.9999863676441395;0.9837581832125113;0.9837689650537367;0.2993561341969307;0.2993567758240361;1.0080815390722333;10.000048366489686;0.992013109983934;-0.33139999672159043;1.04539561567257;1.0000011097506454;1.0459026580511304;0.9999915111915404
6.507257;0.9999863999220199;0.9837582486154397;0.9837688970747335;0.2997894246989431;0.29978997558759835;1.0080923837057056;10.000048870134728;0.9920022338040164;-0.33183199672743074;1.0453956339428392;1.0000011537674154;1.0460293123578772;0.9999916644679303
6.517257;0.9999864391827678;0.983758322784801;0.983768832935736;0.3002227159637328;0.30022317236983326;1.008102230792175;10.000049390238683;0.9919923695016308;-0.33226499673547943;1.0453956458594447;1.000001193054874;1.0461573888639892;0.9999918164626583
6.527257;0.9999864852883357;0.9837584056847674;0.9837687725714985;0.30065600819562466;0.30065636634639914;1.0081130809039844;10.000049925423285;0.9919815172741462;-0.33269699674562087;1.0453956516415557;1.0000012275053298;1.0462843555292853;0.9999919670979845
6.537257;0.9999865382210622;0.9837568305574161;0.983767049308066;0.3010876349340182;0.30108789112398654;1.0081239345136466;10.000050474749807;0.9919716771865207;-0.33312999675775;1.0453956514988094;1.000001256931272;1.0464127436747956;0.9999921164056266
6.547257;0.9999865980854978;0.9837569305216546;0.9837669964325138;0.30152092972752537;0.30152108037832964;1.0081337919956481;10.000051036799094;0.9919608491467925;-0.33356199677179305;1.0453956456464946;1.0000012810904484;1.0465400203415325;0.9999922644401087
6.557257;0.9999866651058867;0.9837570385775086;0.9837669472333157;0.3019525594757965;0.3019526010997112;1.0081446536660421;10.000051607981543;0.9919510329668862;-0.33399299678770333;1.0453956343200825;1.0000012997204915;1.0466680796987098;0.9999924112145642
6.567257;0.999986739597579;0.9837571543479802;0.9837669017664054;0.30238419108091874;0.3023841202335043;1.008154519808567;10.000052182651745;0.9919412284078941;-0.33442499680544324;1.0453956177112567;1.000001312574143;1.0467966112006355;0.9999925567500009
6.577257;0.9999868218791679;0.9837572775010356;0.9837668602599763;0.30281749140705094;0.3028173047416328;1.0081653906658132;10.000052754740723;0.99193043506363;-0.3348569968249636;1.0453955959385202;1.000001319482936;1.046924348460803;0.9999927011253191
6.587257;0.9999869121878509;0.983757407770499;0.9837668231190285;0.30324912725533554;0.3032488216479833;1.0081752664025534;10.000053318674691;0.9919206522360089;-0.33528799684620736;1.0453955691443908;1.0000013204035259;1.0470528663758596;0.9999928443906001
6.597257;0.9999870107121226;0.9837575448982534;0.9837667908461626;0.30368076539176536;0.3036803380285854;1.008186147093017;10.000053869325724;0.9919098789935796;-0.3357189968691306;1.0453955375877642;1.000001315428726;1.0471805898555773;0.9999929865139047
6.607257;0.9999871177323508;0.9837576885919503;0.9837667639068423;0.30411240594449473;0.3041118543360294;1.0081960327525743;10.000054401763336;0.9919001143585724;-0.336149996893687;1.0453955016376213;1.0000013047738143;1.0473094137724546;0.9999931274852211
6.617257;0.9999872336975498;0.9837578385500305;0.9837667426612198;0.30454238244625137;0.3045417043919885;1.0082069233956612;10.00005491071661;0.9918903574522373;-0.33658099691978444;1.0453954617186638;1.000001288742723;1.047438391094894;0.9999932674098398
6.627257;0.9999873591319688;0.9837579945159387;0.983766727436867;0.3049740284688654;0.3049732220317545;1.0082178191024556;10.000055390232037;0.9918796075142835;-0.3370109969472809;1.045395418278188;1.0000012676891397;1.047566253640406;0.9999934065106912
6.637257;0.9999874944921979;0.9837581563085201;0.9837667186257737;0.3054056775459757;0.3054047411130867;1.008227720041538;10.000055834198005;0.9918698638329957;-0.3374419969760276;1.045395371814604;1.0000012419765352;1.047695538652925;0.9999935451018002
6.647257;0.9999876401226057;0.983758323786917;0.9837667166840981;0.305835663148249;0.30583459552974496;1.0082386264245622;10.000056237179678;0.9918601256648852;-0.3378719970059095;1.0453953229161332;1.0000012119217525;1.0478246556782866;0.9999936834848748
6.657257;0.9999877962886957;0.9837584967621075;0.983766722088907;0.30626565206532563;0.30626445249155204;1.008248538460426;10.00005659523111;0.9918493922177792;-0.33830199703686287;1.0453952722263589;1.0000011777354898;1.0479529801032708;0.9999938217834342
6.667257;0.999987963206988;0.9837586749762786;0.9837667353108299;0.3066973111220121;0.30669597911911906;1.0082594563380363;10.000056906388055;0.991839662748645;-0.3387319970688698;1.045395220354865;1.000001139480871;1.0480824050420898;0.9999939599011234
6.677257;0.9999881410342232;0.9837588581577841;0.9837667567577383;0.3071273071649535;0.30712584240827134;1.0082693801931701;10.000057170242929;0.9918299367078087;-0.3391619971019382;1.045395167776087;1.0000010970635322;1.0482119840439768;0.9999940976030073
6.687257;0.9999883298172717;0.9837590460011308;0.9837667866803544;0.3075573069928585;0.30755570920476233;1.0082803100647213;10.000057387260332;0.9918192137429578;-0.3395909971360859;1.0453951147411467;1.0000010502893035;1.0483404473474105;0.9999942345448881
6.697257;0.9999885294582291;0.9837592381322162;0.9837668251248347;0.30798731063255447;0.30798557953252514;1.008290245861526;10.00005755857339;0.9918094935179776;-0.34002099717134093;1.0453950612703156;1.0000009989216108;1.0484703350628437;0.9999943702550962
6.707257;0.9999887397567336;0.9837594341932387;0.9837668719901393;0.3084156513163583;0.308413786617143;1.008301187335478;10.00005768603524;0.9917987755733441;-0.34044999720773667;1.0453950072486786;1.0000009426606271;1.048599107353298;0.9999945041625051
6.717257;0.9999889604886062;0.9837596339321528;0.9837669271131053;0.3088456621455488;0.30884366357300186;1.0083111341140751;10.000057772630091;0.9917890593711519;-0.34087899724530335;1.04539495250121;1.0000008811477654;1.0487289804924265;0.9999946356519074
6.727257;0.9999891914229468;0.9837598371862675;0.9837669902706182;0.30927567614353735;0.3092735434407917;1.0083220858340822;10.000057823370277;0.9917793443620084;-0.341307997284075;1.0453948967536668;1.0000008140473156;1.048859009166316;0.9999947640749511
6.737257;0.9999894323088124;0.9837583771791781;0.9837653944399756;0.3097040263453497;0.30970175925042304;1.0083320422881954;10.000057845582289;0.9917686299797749;-0.34173599732410564;1.0453948395902888;1.0000007411153307;1.0489879228095327;0.9999948887013751
6.747257;0.9999896828997976;0.983758587206919;0.9837654724797292;0.3101340458413486;0.3101316440417947;1.0083430034532377;10.000057847544669;0.991758915657846;-0.34216499736546296;1.045394780494373;1.0000006622298176;1.0491182642780748;0.9999950086824626
6.757257;0.9999899429391381;0.9837588006718839;0.9837655572954757;0.3105624010945864;0.31055986413990483;1.0083529693832538;10.000057836662682;0.9917492008455439;-0.34259299740821597;1.0453947188882768;1.0000005773966574;1.049248436685883;0.9999951230991218
6.767257;0.9999902120847054;0.9837590177472887;0.9837656485468036;0.3109907585596025;0.3109880857692874;1.0083629400857177;10.000057818868557;0.99173948496021;-0.34302099745244646;1.0453946541361976;1.0000004867059253;1.0493787663568397;0.9999952310607368
6.777257;0.9999904898928388;0.9837592386701025;0.9837657457980323;0.31141911797119454;0.31141630844660234;1.00837391549195;10.000057798908564;0.9917287673315099;-0.34344899749825936;1.0453945855940456;1.00000039026539;1.049508308883726;0.9999953317748257
6.787257;0.9999907758356004;0.9837594636651223;0.9837658484234494;0.31184747899332754;0.31184453174974003;1.0083838954821245;10.000057780413044;0.9917190471893312;-0.3438769975457632;1.0453945127294098;1.0000002881780066;1.0496389548146716;0.9999954245667143
