time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
6.797257;0.9999910692464792;0.9837596928399923;0.98376595565017;0.31227584122922347;0.31227275532823134;1.0083948798969409;10.000057765714798;0.9917093237027707;-0.34430399759503794;1.0453944352111808;1.0000001805442724;1.049769431619615;0.9999955088466081
6.807257;0.9999913692606205;0.9837599261314119;0.983766066611666;0.31270253759475714;0.31269931218958913;1.0084048685784766;10.00005775612147;0.991698596092365;-0.34473199764612084;1.0453943529136593;1.0000000674528975;1.0498994507822674;0.99999558403867
6.817257;0.9999916748273278;0.9837601633783591;0.9837661804844549;0.31313090102851404;0.31312753536736593;1.0084158614154815;10.000057752716586;0.9916888637796609;-0.34515899769900993;1.0453942658518287;0.9999999490003177;1.0500302456286759;0.9999956495466511
6.827257;0.9999919847782794;0.9837604044399938;0.9837662966217656;0.3135592645045457;0.313555757984823;1.0084258583088406;10.000057756958986;0.9916791264385998;-0.3455859977536703;1.0453941740742705;0.9999998253495531;1.0501611998906628;0.9999957047729342
6.837257;0.9999922979314767;0.9837606492147535;0.98376641451914;0.3139859610263504;0.3139823133282864;1.0084368591256967;10.000057770760167;0.9916683838816877;-0.34601299781003075;1.045394077600228;0.9999996967987698;1.0502913698546388;0.999995749130935
6.847257;0.9999926131850625;0.9837608975731417;0.983766533728715;0.3144126569569685;0.3144088681976496;1.0084468637070028;10.000057796457623;0.9916586358840046;-0.3464389978679774;1.0453939764601303;0.9999995638204465;1.050422314623296;0.9999957820832357
6.857257;0.9999929295640723;0.9837611493057857;0.983766653854843;0.31483935203077723;0.3148354228530082;1.0084578718462072;10.000057837042153;0.9916488821217475;-0.3468659979273704;1.0453938707739576;0.9999994270017868;1.0505537495620458;0.999995803247274
6.867257;0.9999932462328768;0.983761404099136;0.9837667745633787;0.3152660460700466;0.31526197761244557;1.0084678832319927;10.000057896468675;0.9916391222642469;-0.34729199798807575;1.0453937607547386;0.999999286949659;1.0506850151425484;0.9999958124583656
6.877257;0.9999935624901526;0.9837616615687933;0.9837668955586311;0.31569273903670214;0.3156885328096775;1.0084778974654132;10.000057979706481;0.9916283560349898;-0.34771799804997955;1.0453936466406903;0.9999991442934794;1.0508154979785653;0.9999958097405067
6.887257;0.9999938777330294;0.9837619213738554;0.9837670165611072;0.3161194310028539;0.316115088769445;1.0084889141612108;10.00005809258248;0.9916185831633364;-0.3481439981129765;1.045393528683986;0.9999989997263286;1.0509470859827375;0.9999957953185952
6.897257;0.9999941913755207;0.9837621832839895;0.9837671372655236;0.3165461220631032;0.3165416457847119;1.0084989330223968;10.000058241485942;0.9916088033751763;-0.3485689981769532;1.045393407202575;0.9999988539701055;1.0510785041837378;0.9999957696681495
6.907257;0.9999945027764923;0.983762447118092;0.983767257312131;0.31697114562376816;0.31696653742970166;1.0085099538372169;10.000058432454264;0.9915990164640168;-0.3489949982417775;1.0453932825661176;0.9999987077180864;1.051210415892102;0.9999957334261309
6.917257;0.999994811237362;0.9837610459873963;0.9837657097120253;0.3173978350935195;0.31739309721162967;1.0085199764754644;10.000058669553717;0.9915882223224616;-0.3494199983072968;1.0453931551012499;0.9999985616631619;1.051341214634161;0.9999956872140954
6.927257;0.9999951160649307;0.9837613129369788;0.983765827673993;0.31782285724044096;0.3178179919064147;1.0085300008921254;10.00005895379275;0.9915784209018186;-0.3498449983733424;1.0453930250364063;0.9999984165606233;1.0514731186239272;0.9999956315822558
6.937257;0.9999954166741927;0.983761580928019;0.9837659446637697;0.31824787883329675;0.31824288826027947;1.008541027048774;10.000059283698608;0.9915686121847012;-0.3502699984397482;1.0453928925488996;0.9999982731894304;1.051605184603288;0.9999955670710109
6.947257;0.9999957126673797;0.9837618494527942;0.9837660609803677;0.3186745666148149;0.3186694530328929;1.0085510548359642;10.000059656720538;0.9915587962128559;-0.35069499850637165;1.0453927578385123;0.9999981322667661;1.0517374125662635;0.9999954942457828
6.957257;0.9999960038216928;0.9837621178749604;0.983766176926401;0.31909958732556587;0.319094353001614;1.0085620841010599;10.000060069671274;0.9915479731481309;-0.35111999857309734;1.0453926211386741;0.9999979944477438;1.0518688599271844;0.9999954136696522
6.967257;0.9999962900139615;0.9837623854972677;0.9837662926848433;0.3195246077304254;0.3195192549331039;1.0085721146648006;10.000060518320408;0.9915381433090321;-0.3515439986398398;1.045392482677957;0.999997860380144;1.0520010780117015;0.9999953258980059
6.977257;0.99999657116467;0.9837626516098297;0.98376640831457;0.3199479612677724;0.31994249223487387;1.0085821462588813;10.000060997832886;0.9915283071631132;-0.35196799870655476;1.0453923426342482;0.9999977307684585;1.0521334574435945;0.999995231515613
6.987257;0.999996847229022;0.9837629155239818;0.9837665238264449;0.32037298135714376;0.3203673982892035;1.0085931784958155;10.00006150367631;0.9915184653211229;-0.35239199877324096;1.0453922011029801;0.9999976064117994;1.0522659979401843;0.9999951311334393
6.997257;0.9999971181867482;0.9837631765842251;0.9837666392460055;0.32079800138520737;0.32079230644868556;1.0086032109338912;10.000062031578722;0.9915086184908585;-0.3528159988399305;1.0453920581018445;0.9999974881291894;1.052398699013638;0.9999950253222545
7.007257;0.9999973839867498;0.9837634341686055;0.983766754629962;0.32122135468914004;0.32121555003090163;1.0086132431577948;10.00006257730586;0.9914977673494672;-0.3532389989066665;1.0453919135967022;0.9999973766109546;1.0525302825090508;0.9999949145542865
7.017257;0.999997644483703;0.9837636877173597;0.9837668700424912;0.3216447078903372;0.3216387956534276;1.0086242748029763;10.000063136782739;0.9914879124165671;-0.353662998973477;1.0453917675292885;0.9999972723146238;1.0526633029886798;0.999994799197802
7.027257;0.9999978994498878;0.9837639367260471;0.9837669855125853;0.3220697275824907;0.3220637099063991;1.0086343055498836;10.000063705756093;0.9914780539953172;-0.3540859990403609;1.0453916198220339;0.9999971754371608;1.0527961465471332;0.9999946795336485
7.037257;0.999998148627043;0.9837641806626902;0.9837671009963245;0.3224930803436385;0.32248695935196625;1.0086443351602639;10.000064279357881;0.9914681921853955;-0.3545089991072825;1.0453914703626281;0.9999970859371433;1.0529291488308028;0.999994555777981
7.047257;0.9999983916859198;0.9837644188637107;0.9837672163505103;0.32291643275557913;0.32291021053345825;1.0086553635690274;10.00006485226966;0.9914583269475493;-0.3549319991741689;1.0453913190511457;0.9999970035910619;1.0530623100795018;0.9999944281358555
7.057257;0.9999986281395195;0.983764650484088;0.9837673313644335;0.32333978477590386;0.3233334633642366;1.008665390906963;10.000065419462047;0.9914484582261223;-0.3553549992409155;1.0453911658738844;0.9999969281031048;1.0531956306981283;0.9999942968768264
7.067257;0.9999988573717911;0.9837648745608985;0.9837674458412996;0.32376146973337616;0.3237550511880528;1.0086764173852576;10.000065977181883;0.9914375861018534;-0.35577699930740087;1.045391010878351;0.9999968592482257;1.0533278321619943;0.9999941623945207
7.077257;0.9999990787723357;0.9837650901503742;0.983767559616129;0.3241848209413786;0.3241783074319532;1.0086864431658142;10.000066523075615;0.9914277108264926;-0.35619899937349486;1.0453908540988646;0.9999967969472667;1.0534611344703202;0.9999940251833417
7.087257;0.9999992918417274;0.9837652964411835;0.9837676725225966;0.32460817168753797;0.3246015655463272;1.008696468330507;10.000067055099708;0.9914178326700342;-0.3566209994390707;1.0453906955728942;0.9999967412154461;1.0535945964121343;0.999993885684508
7.097257;0.9999994962078941;0.9837654928084509;0.983767784407623;0.32502985527701833;0.32502315897381956;1.0087064929272287;10.000067570507744;0.991407951758713;-0.35704299950402724;1.0453905354355033;0.9999966920589166;1.053728217966226;0.999993744152095
7.107257;0.9999996916066436;0.9837640121801547;0.9837662285252147;0.32545153838959645;0.3254447544758808;1.0087175169916323;10.000068065912494;0.9913980680920034;-0.35746499956831446;1.045390373958785;0.9999966493906277;1.053861999094504;0.9999936007429987
7.117257;0.9999998778726484;0.9837641877377619;0.9837663383053481;0.32587322107796685;0.3258663521119223;1.0087275405319447;10.00006853836841;0.9913881816306351;-0.357885999631946;1.0453902115051157;0.9999966129793287;1.0539956003338484;0.9999934557132719
7.127257;1.0000000549236048;0.9837643528972347;0.9837664474539223;0.3262965700969431;0.3262896185643035;1.0087375635699696;10.000068986453327;0.9913772922744618;-0.3583079996949905;1.045390048468109;0.9999965824730006;1.0541287601515452;0.9999933094781112
7.137257;1.0000002227283797;0.9837645078776226;0.9837665565553387;0.3267165855466159;0.32670955385082173;1.008748586183604;10.000069410419677;0.9913673998313108;-0.3587289997575452;1.045389885269946;0.9999965574784994;1.05426268024255;0.9999931625512787
7.147257;1.0000003812757976;0.9837646529291383;0.9837666662214304;0.32713826750865765;0.32713115803692233;1.0087586084794005;10.00006981161613;0.9913575041039434;-0.35914999981971696;1.045389722475114;0.999996537604438;1.0543967595325683;0.9999930154560074
7.157257;1.0000005305559723;0.9837647882919273;0.9837667770419481;0.32755994937498917;0.3275527645690658;1.0087686306134234;10.000070191817262;0.9913476049437759;-0.3595709998816163;1.0453895609474426;0.9999965224372118;1.0545309978963624;0.9999928686177474
7.167257;1.0000006705865154;0.9837649142162056;0.9837668896672268;0.3279816311904686;0.3279743736208192;1.0087796528610327;10.000070553015188;0.9913377021393147;-0.35999099994333217;1.0453894018594363;0.9999965115301211;1.0546650538443108;0.9999927223177109
7.177257;1.0000008014971846;0.9837650309797884;0.9837670047873918;0.3284016463278409;0.328394318787261;1.0087896756121177;10.00007089778466;0.9913277952873922;-0.36041100000489845;1.04538924655758;0.9999965044483881;1.0547992678172735;0.999992576743232
7.187257;1.0000009235886576;0.9837651388346583;0.9837671229595468;0.3288233281692349;0.328815933733116;1.008799699303962;10.000071229509922;0.9913178838019268;-0.36083200006629434;1.0453890964522394;0.9999965007959551;1.0549339816630714;0.9999924320490792
7.197257;1.0000010372951962;0.9837652379399017;0.9837672445164563;0.3292433434654833;0.32923588550331806;1.0088097243336387;10.000071551972617;0.9913079670005278;-0.36125100012745975;1.0453889529164913;0.9999965002066935;1.0550681690964363;0.9999922884143158
7.207257;1.0000011430920823;0.9837653283878014;0.9837673696812873;0.3296633590352316;0.32965584120843344;1.0088207509810274;10.000071869040793;0.9912970441514414;-0.3616710001883087;1.0453888171244128;0.9999965023172764;1.0552019167398985;0.999992146106017
7.217257;1.0000012414164656;0.9837654102719103;0.9837674986816981;0.33008337511059593;0.3300758013491959;1.0088307794101845;10.000072184875728;0.9912871144713438;-0.36209100024876356;1.045388689976999;0.9999965066898192;1.055336761510208;0.9999920054752865
7.227257;1.0000013326461554;0.9837654837238566;0.9837676317466159;0.3305033919796893;0.33049576641812706;1.0088408097516666;10.000072504030515;0.9912771771654569;-0.362510000308781;1.045388572199088;0.9999965127808095;1.0554714203030315;0.9999918668546722
7.237257;1.0000014171094618;0.9837655489433484;0.9837677690932773;0.3309234099543008;0.3309157368478565;1.0088508421900144;10.000072831383033;0.9912672315489759;-0.36292900036832826;1.0453884644752196;0.9999965200482335;1.0556062356046825;0.9999917304689184
7.247257;1.000001495070269;0.9837656062313485;0.9837679109458914;0.3313417626923395;0.3313340463351881;1.008861876978923;10.000073172101372;0.9912572771405157;-0.36334800042735244;1.0453883675204232;0.9999965280539904;1.0557412069219931;0.9999915964462488
7.257257;1.0000015667296362;0.9837656560169492;0.9837680575614712;0.33176178386031735;0.33175402849001795;1.008871914366236;10.000073531672523;0.9912473136535148;-0.36376700048579175;1.045388282064708;0.9999965364845048;1.0558763335897443;0.9999914648442739
7.267257;1.0000016322716714;0.9837656988614442;0.9837682091916367;0.3321801404357697;0.332172350142436;1.008881954498156;10.000073916277772;0.9912373409199499;-0.3641860005435981;1.0453882087695874;0.9999965451788531;1.056011614862498;0.9999913356201561
7.277257;1.0000016918897898;0.9837657354179647;0.9837683659527252;0.3326001659964717;0.3325923446973134;1.0088919973994852;10.000074332838523;0.9912273587854902;-0.3646040006007376;1.045388148152365;0.999996554141975;1.056146704688995;0.9999912086226521
7.287257;1.0000017457702506;0.9837640996893118;0.9837668610759679;0.3330185273533516;0.33301067884607644;1.0089030430449462;10.000074788028376;0.9912173670578047;-0.36502200065716633;1.0453881005798602;0.9999965634999515;1.0562819466244293;0.9999910836803372
7.297257;1.0000017940572925;0.9837641256186372;0.983767027631444;0.3334368911994369;0.33342901923946094;1.0089130914350386;10.000075287370171;0.9912073655781362;-0.36544000071280236;1.0453880663082276;0.9999965734872779;1.0564173395814385;0.999990960743727
7.307257;1.0000018368245422;0.983764147049114;0.9837671986344512;0.3338552574688041;0.3338473658010104;1.008923142604101;10.000075835288778;0.9911973543373258;-0.3658580007675437;1.0453880455295723;0.9999965844912709;1.0565528824028496;0.999990839995003
7.317257;1.0000018740645893;0.9837641644232049;0.9837673737318375;0.3342736260587221;0.33426571841544983;1.0089331965731072;10.00007643574891;0.9911873334709911;-0.36627600082132517;1.0453880384212508;0.9999965970453704;1.056688573925289;0.9999907218655366
7.327257;1.0000019056724003;0.9837641782342187;0.9837675524755917;0.33469033018490746;0.33468241031684237;1.0089442533042483;10.000077093166135;0.9911773031155677;-0.36669300087414075;1.0453880451618935;0.999996611724186;1.0568240661009576;0.9999906069305711
7.337257;1.0000019314369835;0.9837641891158639;0.9837677343042174;0.33510870302638085;0.33510077476064043;1.008954312719874;10.000077813017054;0.9911672633078369;-0.36711000092601337;1.0453880658813757;0.9999966290007352;1.0569597043218588;0.9999904957875141
7.347257;1.0000019511041334;0.9837641977593201;0.9837679186336055;0.33552707771041174;0.3355191449936052;1.008964374764728;10.000078601650564;0.9911572140169822;-0.3675270009769661;1.0453881006294763;0.9999966491786257;1.0570954878647;0.999990389055595
7.357257;1.0000019644779223;0.9837642047225394;0.9837681050021667;0.3359437873261201;0.33593585426401856;1.008974439388239;10.000079465659391;0.991147155168137;-0.36794400102702485;1.0453881494297506;0.9999966724644962;1.057231416110164;0.9999902874076365
7.367257;1.0000019714421875;0.9837642103105003;0.9837682931204258;0.33636049828184333;0.3363525691811209;1.0089845064418566;10.00008041136376;0.9911360866102767;-0.3683610010762272;1.0453882123073492;0.9999966990434097;1.057366551204573;0.9999901914997777
7.377257;1.0000019718812947;0.9837642145865251;0.9837684827512956;0.33677721032398755;0.33676928971180187;1.008994575659217;10.000081444628876;0.9911260081865627;-0.368777001124604;1.0453882892085946;0.9999967290254462;1.057502418890768;0.99999010185442
7.387257;1.0000019656235228;0.9837642174711768;0.9837686735220782;0.3371939232117172;0.3371860158392222;1.0090056467660742;10.000082570685597;0.9911159198731238;-0.369193001172146;1.0453883798960517;0.9999967624063739;1.057638429388607;0.9999900188009746
7.397257;1.000001952500488;0.9837642188525832;0.9837688648397935;0.33761063673613634;0.33760274755670666;1.0090157195763465;10.000083793764372;0.991105821782601;-0.36960900121879037;1.0453884839183742;0.9999967991380303;1.0577745822599616;0.9999899424931331
7.407257;1.0000019324449532;0.9837642186278723;0.983769055963587;0.3380273507533654;0.3380194848494896;1.0090257939871004;10.000085116869158;0.9910957140666515;-0.3700250012644397;1.0453886006728081;0.9999968391400801;1.0579108768356404;0.9999898729758436
7.417257;1.0000019055069784;0.983764216684541;0.983769246105974;0.3384440651844376;0.33843622767560405;1.0090358699381718;10.000086541445597;0.9910855968827862;-0.37044100130900115;1.0453887295023274;0.9999968822302366;1.058047312261709;0.9999898102379937
7.427257;1.000001871791386;0.9837642128935625;0.9837694344783794;0.3388591133044763;0.3388513092999069;1.0090459474248656;10.00008806700996;0.991075470431601;-0.37085600135240954;1.0453888697663676;0.9999969281414942;1.058183537181621;0.999989754223211
7.437257;1.0000018313866845;0.9837642071119178;0.9837696203207715;0.339275828369585;0.33926806298824486;1.0090570265259153;10.000089691232452;0.9910653349622323;-0.3712710013946315;1.045389020854307;0.9999969765982328;1.058319900561631;0.9999897048522599
7.447257;1.0000017843399485;0.9837641991524153;0.9837698028976589;0.3396908769463426;0.33968315535831267;1.0090671073589492;10.000091409957562;0.9910551907209347;-0.3716860014356638;1.045389182136166;0.9999970273473445;1.0584564017122033;0.9999896620270203
7.457257;1.0000017306978763;0.9837641887565637;0.9837699814490335;0.3401059255867064;0.340098253025121;1.0090771899848232;10.000093217348272;0.991045037932718;-0.3721010014755289;1.0453893529197305;0.9999970801916945;1.058593040008341;0.9999896255950816
7.467257;1.0000016705747745;0.9837625089536137;0.983768488532556;0.34052097416358545;0.3405133558910712;1.0090872743396488;10.000095106803407;0.9910348768836383;-0.3725160015142714;1.0453895324988824;0.9999971350372384;1.058729814778034;0.9999895953579937
7.477257;1.0000016041799749;0.983762492761728;0.9837686567943864;0.3409360225324821;0.34092846377065117;1.00909736026243;10.000097071842136;0.991025708023131;-0.3729300015519626;1.04538972024899;0.9999971918488396;1.0588673089065077;0.9999895710975713
7.487257;1.0000015317996893;0.9837624731968357;0.983768819096555;0.3413510705074683;0.3413435763944686;1.0091074476265736;10.000099106463912;0.9910155319543665;-0.37334500158868666;1.0453899156627373;0.999997250496799;1.059004353439283;0.9999895525598195
7.497257;1.000001453778346;0.9837624499654491;0.983768975268573;0.3417661178609776;0.34175869346917503;1.0091175364600307;10.000101205196048;0.9910053493347165;-0.37375900162451076;1.0453901183117529;0.9999973106525413;1.0591411785896527;0.9999895394131637
7.507257;1.0000013704899373;0.9837624228265948;0.9837691254237835;0.3421794977152052;0.3421721480554614;1.0091276269350673;10.000103362960944;0.9909951608426035;-0.374172001659481;1.045390327761563;0.9999973718257092;1.059277782289661;0.9999895312221353
7.517257;1.0000012822971662;0.983762391584072;0.9837692698812066;0.34259454324733296;0.34258727322756083;1.0091387192325494;10.000105575249139;0.9909849672560939;-0.37458600169364487;1.0453905434863024;0.9999974334505509;1.0594148697915582;0.999989527539823
7.527257;1.0000011895561451;0.9837623561098965;0.983769409136797;0.3430079209882778;0.34300073537019116;1.00914881339522;10.000107838271322;0.9909747694778619;-0.3749990017270647;1.0453907648481542;0.9999974949788812;1.0595517335853313;0.9999895281114131
7.537257;1.000001092651836;0.9837623164323289;0.983769543830003;0.34342129744386574;0.3434142008185792;1.0091589092920574;10.000110148164822;0.9909645684409054;-0.37541300175982045;1.0453909911161146;0.999997555947115;1.0596890806539685;0.9999895329958846
7.547257;1.0000009920027677;0.9837622727794694;0.9837696746217044;0.34383467242475757;0.34382766920709257;1.0091690066859405;10.00011249984724;0.9909543650500898;-0.37582600179202036;1.04539122145969;0.9999976159260454;1.0598262025139529;0.9999895425052384
7.557257;1.000000888035027;0.9837622255118252;0.9837698020421739;0.344248045727073;0.34424114015249335;1.0091791053110475;10.000114887084942;0.9909441602043307;-0.376239001823802;1.0453914549193346;0.9999976744355761;1.0599634530101274;0.9999895570618039
7.567257;1.0000007811331364;0.9837621750328102;0.9837699263685475;0.3446614171380869;0.34465461323297214;1.0091892048905318;10.000117303685348;0.990933954828443;-0.37665100185530626;1.0453916903899527;0.999997730926308;1.0601004768063402;0.999989577113459
7.577257;1.000000671593367;0.9837621217701976;0.9837700475848107;0.34507478645232315;0.3450680879783319;1.0091993051016697;10.00011974422712;0.9909237498791295;-0.37706400188664446;1.0453919266875775;0.9999977847746396;1.060237984046508;0.999989603115093
7.587257;1.000000559670127;0.9837620662075559;0.9837701654855628;0.34548815351393497;0.3454815639032004;1.0092094056054592;10.000122204150152;0.9909135462959735;-0.37747600191789504;1.045392162700681;0.9999978353008847;1.0603752635811594;0.999989635509282
7.597257;1.000000445699307;0.9837620088881839;0.9837702798874826;0.34589985160113684;0.34589337387633357;1.0092195061495803;10.000124679638597;0.9909033449300858;-0.3778880019491146;1.0453923974480568;0.9999978818516748;1.0605126704348546;0.9999896747327149
7.607257;1.0000003301525395;0.9837619503748498;0.9837703908037195;0.3463115474451186;0.3463051841245051;1.0092296065967143;10.00012716671507;0.9908931465208352;-0.37830000198034447;1.0453926300318557;0.9999979238758019;1.0606502043076727;0.9999897212751567
7.617257;1.0000002136063526;0.9837618912263926;0.9837704984322309;0.3467249078551878;0.34671866088372283;1.0092397068937724;10.000129660345637;0.990882951727724;-0.378711002011622;1.0453928596971092;0.9999979609524996;1.0607875078800828;0.9999897756898217
7.627257;1.0000000966957232;0.9837618320036001;0.9837706030083079;0.34713659965048876;0.34713047040495326;1.0092508070584703;10.000132155024515;0.9908737611145237;-0.3791230020429848;1.0453930859425202;0.9999979928008652;1.0609262285155023;0.9999898385042264
7.637257;0.9999999800483048;0.983761773250932;0.9837707047082687;0.34754828962703066;0.34754227899343565;1.0092609071261496;10.00013464604678;0.9908635750432923;-0.37953400207445875;1.0453933084971014;0.9999980192385821;1.0610637835531456;0.9999899101205895
7.647257;0.9999998642208919;0.9837600487782594;0.9837691369438983;0.34795997788834915;0.3479540863625338;1.009271007103541;10.000137130143896;0.9908533936625579;-0.3799450021060348;1.0453935272182486;0.9999980401178845;1.061201463913388;0.9999899907709955
7.657257;0.9999997496777541;0.9837599922934231;0.98376923299045;0.34837166449679996;0.34836589227496256;1.0092811070081074;10.000139605236027;0.9908432170570227;-0.38035600213764664;1.045393742024262;0.9999980553317559;1.0613392693915664;0.9999900805416522
7.667257;0.9999996367950498;0.9837599373923053;0.9837693260135044;0.3487816827950658;0.34877602985027084;1.0092912069079583;10.000142069348888;0.9908330453316379;-0.3807660021691709;1.0453939528565992;0.9999980648205434;1.0614768410498976;0.9999901794497791
7.677257;0.9999995258983442;0.9837598842127876;0.9837694158464234;0.34919336609403484;0.3491878322329194;1.0093013069434682;10.000144519417594;0.9908228785384822;-0.38117700220045553;1.0453941596296328;0.9999980685253739;1.0616148957611216;0.9999902874763723
7.687257;0.9999994173486448;0.983759832811888;0.9837695024382646;0.3496033810421358;0.34959796593737263;1.0093114073663256;10.000146951156617;0.9908127166473164;-0.38158700223134634;1.045394362190721;0.9999980663897775;1.0617527155718411;0.9999904045304109
7.697257;0.9999993115859899;0.9837597832526382;0.9837695858596069;0.3500133943112328;0.35000809751019507;1.0093215085184082;10.000149359922174;0.9908025596470874;-0.38199700226170485;1.0453945603850734;0.9999980583928685;1.0618906591042545;0.9999905304500727
7.707257;0.999999209081526;0.9837597355895976;0.9837696661756794;0.3504250725899687;0.35041989349950353;1.0093316107537558;10.000151741307821;0.9907934076210717;-0.382407002291408;1.0453947542058952;0.9999980445151122;1.0620296593312242;0.9999906650639783
7.717257;0.9999991103019954;0.9837596897706972;0.9837697433107079;0.3508350825667483;0.350830020425889;1.0093417144046157;10.00015409089513;0.9907832607298614;-0.3828160023203306;1.0453949438422927;0.9999980247031305;1.0621674900623963;0.9999908082261217
7.727257;0.9999990156941463;0.9837596455960842;0.9837698170369169;0.3512450909067154;0.3512401447778538;1.0093518197783478;10.000156403637588;0.9907731191858723;-0.38322600234833903;1.0453951295990214;0.9999979989290658;1.0623058051386376;0.9999909598022054
7.737257;0.9999989256249747;0.9837596027434938;0.9837698870775219;0.3516534308930558;0.3516485996954785;1.009361927103945;10.000158673308501;0.9907629832421138;-0.3836350023752983;1.045395311865718;0.9999979672532846;1.062443883753237;0.9999911196982834
7.747257;0.9999988403335095;0.9837595608056113;0.9837699531797494;0.3520634357656443;0.3520587183339783;1.009372036455292;10.000160892467942;0.9907528531622658;-0.3840440024010829;1.0453954911559695;0.9999979297695477;1.0625820867490732;0.9999912879467967
7.757257;0.9999987599396326;0.9837595193197332;0.9837700151196809;0.35247343876352544;0.3524688338741686;1.0093821477504021;10.00016305345229;0.9907427291891417;-0.38445300242557645;1.0453956680796117;0.999997886485013;1.0627204146670755;0.9999914647335807
7.767257;0.9999986844948024;0.9837594777722064;0.983770072667611;0.3528817731580618;0.352877279507221;1.0093922608323147;10.000165149617434;0.9907336115428437;-0.3848610024486583;1.0453958432386128;0.9999978372467488;1.0628594381782255;0.9999916503149134
7.777257;0.9999986140418653;0.9837594356124814;0.9837701255066718;0.35329010558396956;0.35328572177082884;1.0094023755748958;10.000167175390246;0.9907235004181546;-0.385270002470203;1.0453960171766856;0.999997781748634;1.0629980174189015;0.9999918448884183
7.787257;0.9999985486121546;0.9837593922979427;0.9837701732475483;0.3537001026923284;0.3536958272224806;1.0094124919628946;10.000169125316125;0.9907133959742942;-0.3856780024900998;1.0453961904041795;0.9999977196094444;1.0631363608304427;0.9999920485308309
7.797257;0.9999984881548816;0.9837593473120859;0.9837702155886984;0.354108431138779;0.35410426240893433;1.009422610095195;10.000170993658216;0.9907032983615858;-0.38608600250825303;1.0453963633897143;0.9999976505186895;1.0632748312975542;0.9999922612216556
7.807257;0.999998432496692;0.9837593001833103;0.9837702524136616;0.35451675756350337;0.3545126938235374;1.0094327301640518;10.000172775225009;0.990693207744243;-0.3864940025245573;1.0453965365087625;0.9999975743830631;1.0634134297474378;0.9999924828405018
7.817257;0.9999983813593426;0.983757583881252;0.9837686170824705;0.35492341524181165;0.3549194545558589;1.0094428524882013;10.00017446661672;0.9906841242825429;-0.38690100253890103;1.0453967100301447;0.9999974913471912;1.0635527249656413;0.9999927131414151
7.827257;0.9999983343649013;0.9837575314797481;0.9837686430130442;0.3553317374216509;0.35532787765292445;1.0094529775070045;10.000176066882442;0.99067404813023;-0.38730900255120454;1.0453968841791423;0.9999974017012855;1.0636915822112047;0.9999929517787484
7.837257;0.9999982909960379;0.9837574760420801;0.9837686636314785;0.35574005733950437;0.3557362961874809;1.0094631056764138;10.00017757732201;0.9906639794443505;-0.3877160025614336;1.0453970592237296;0.9999973057846809;1.063830206210603;0.9999931983246073
7.847257;0.999998250561511;0.9837574172195873;0.9837686790644593;0.3561467082461228;0.35614304330311675;1.0094732373892068;10.000179000545026;0.9906539183879818;-0.3881230025695774;1.0453972354730072;0.9999972039149253;1.0639689616118828;0.999993452258891
7.857257;0.9999982122603178;0.9837573546385261;0.9837686895017431;0.3565533567610635;0.35654978553457584;1.0094833729760102;10.00018033934535;0.9906438651278359;-0.38853000257562165;1.0453974131898356;0.9999970963608867;1.064107849235511;0.9999937129999632
7.867257;0.9999981753389642;0.9837572879760039;0.9837686951376795;0.35696166951904096;0.3569581894739249;1.0094935127407185;10.000181596320232;0.9906348197697493;-0.3889360025795374;1.0453975925319006;0.9999969833725575;1.064247435267772;0.9999939799423759
7.877257;0.9999981392040442;0.9837572169905692;0.9837686960912785;0.3573683131202511;0.3573649218146429;1.0095036569937348;10.00018277389533;0.9906247822925203;-0.3893420025812829;1.0453977735476423;0.9999968652106723;1.064386223398986;0.9999942524560487
7.887257;0.9999981034464983;0.9837571415297595;0.9837686924033313;0.3577716207658108;0.35776831602352777;1.0095128060341632;10.000183873821024;0.9906147525977163;-0.3897450025808139;1.045397956173434;0.9999967421578552;1.0645240467289017;0.9999945299035449
7.897257;0.9999980678389839;0.9837570615312158;0.983768684108078;0.35816492560684526;0.3581617056132286;1.0095229600795232;10.000184896788312;0.9906047305682706;-0.3901390025781022;1.0453981402314143;0.9999966145515019;1.064658704099554;0.9999948117129218
7.907257;0.9999980322803086;0.9837553103120692;0.9837670046496224;0.35854656079459524;0.35854342407563866;1.0095321191901125;10.00018584262574;0.9905957160576379;-0.3905190025731498;1.0453983254379622;0.9999964827958477;1.0647892839747994;0.9999950974214804
7.917257;0.9999979966974886;0.9837552211796111;0.983766987563705;0.3589131928440905;0.3589101381670884;1.0095412832102568;10.00018671051529;0.990585708927072;-0.3908860025659958;1.0453985114232527;0.9999963472875367;1.0649142803790392;0.9999953866105654
7.927257;0.9999979610440691;0.9837534607972512;0.9837652997692142;0.35926648828182167;0.3592635145655366;1.0095504517582197;10.000187499623312;0.9905767091234836;-0.39123800255671026;1.0453986978047798;0.9999962083574346;1.0650348082980097;0.999995678814111
7.937257;0.9999979253658438;0.9837533626039492;0.9837652748770541;0.3596047802645021;0.3596018865832258;1.0095586242833003;10.000188210046634;0.990567716694549;-0.3915770025453728;1.0453988842990318;0.9999960663413553;1.0651506606841796;0.9999959735008115
7.947257;0.9999978897471635;0.983751593515103;0.983763579850345;0.3599314018831119;0.359928587537026;1.0095668001412283;10.000188843180519;0.9905587317452171;-0.39190300253204907;1.0453990707815384;0.9999959216385432;1.0652618277556616;0.9999962701346383
7.957257;0.9999978541916646;0.9837514872386363;0.98376354833789;0.36024635286138473;0.36024361737899957;1.0095749786422936;10.000189401724008;0.9905507543362355;-0.39221800251678546;1.0453992572603323;0.9999957746338264;1.0653699661702434;0.999996568313391
7.967257;0.9999978186077307;0.9837497109128325;0.983761847358013;0.3605512996302993;0.3605486426499711;1.009582159083473;10.00018988933179;0.9905427843564567;-0.39252200249961566;1.0453994438094119;0.9999956256295738;1.065474138447732;0.9999968679035827
7.977257;0.999997782845256;0.983749598386565;0.9837618106664742;0.360846242064225;0.36084366319139743;1.0095903407669422;10.000190310043054;0.9905348214951541;-0.39281700248055923;1.0453996305478401;0.9999954748656256;1.065575074710306;0.9999971690092746
7.987257;0.9999977467491734;0.9837478168104641;0.9837601054497488;0.36113284685948205;0.3611303455732744;1.0095965229857655;10.000190668342833;0.9905268653219412;-0.39310300245961877;1.0453998176534747;0.9999953225090038;1.0656727694460397;0.9999974717932426
7.997257;0.9999977102771873;0.9837476999413285;0.9837600656025305;0.36140944753617377;0.3614070231149458;1.0096037050153293;10.000190969092264;0.9905199153679648;-0.39338000243680116;1.045400005309083;0.9999951685964368;1.0657681465547328;0.9999977763478533
8.007257;0.9999976735636333;0.9837459148747613;0.9837583582781095;0.36168104437648235;0.3616786958407134;1.0096108861386848;10.000191216645982;0.9905129711753908;-0.39365000241214426;1.0454001935833497;0.9999950130350092;1.0658610096479872;0.9999980826830625
8.017257;0.9999976368454794;0.983745795449209;0.983758317207868;0.3619443043288898;0.3619420304740599;1.0096170656489403;10.000191414324771;0.9905060322884057;-0.39391300238571103;1.0454003823500124;0.9999948556483947;1.0659513545810495;0.9999983907326678
8.027257;0.9999976003333364;0.9837456755286005;0.9837582761364623;0.36220089428200325;0.36219869379212494;1.009624242850767;10.000191564717237;0.9904990981971733;-0.3941700023575504;1.0454005713234815;0.9999946961674935;1.0660395469312218;0.9999987003177477
8.037257;0.9999975641404033;0.9837438889141848;0.9837565688569689;0.3624524810596202;0.36245035259710445;1.0096304171154278;10.000191670510992;0.9904931683766289;-0.3944220023276702;1.0454007601384567;0.9999945342478688;1.0661268822538852;0.9999990111101593
8.047257;0.9999975283130426;0.9837437693499872;0.983756529137823;0.3626990647582207;0.36269700700695;1.0096365878992624;10.00019173541496;0.9904862423719408;-0.3946670022960481;1.0454009483799176;0.9999943696067254;1.0662107594571888;0.9999993226917975
8.057257;0.9999974928557185;0.9837436505376483;0.9837564906550628;0.36293897875425835;0.36293699046638034;1.0096427547177729;10.000191764337677;0.9904803197194385;-0.3949080022626621;1.0454011356647048;0.9999942020602496;1.0662941440319893;0.9999996346704877
8.067257;0.999997457686739;0.9837418660897072;0.9837547869666318;0.36317555638938;0.36317363647661327;1.0096479171748927;10.000191762647631;0.9904743997827516;-0.39514400222752477;1.0454013218121836;0.9999940313575156;1.0663757346079568;0.9999999466751791
8.077257;0.9999974226276798;0.9837417494848664;0.9837547514932938;0.36340713098933586;0.36340527866303374;1.0096540749945349;10.00019173513857;0.9904684817175741;-0.39537600219070634;1.0454015069272107;0.9999938571136242;1.0664558995180358;1.0000002582528824
8.087257;0.9999973874848024;0.9837416340708754;0.9837547174941853;0.36363536923474865;0.36363358411000235;1.0096602279997209;10.000191685764284;0.9904625645918085;-0.39560400215232544;1.0454016913079311;0.999993678979349;1.0665346368268167;1.000000568826414
8.097257;0.9999973521672189;0.9837415197697906;0.9837546847519315;0.3638602712047771;0.3638585532993341;1.0096653760917582;10.000191618558038;0.9904576476026123;-0.3958280021125121;1.0454018753037975;0.999993496816795;1.0666128729542768;1.0000008777210174
8.107257;0.999997316734699;0.9837414064336417;0.9837546529901325;0.3640818370597814;0.3640801867273093;1.009671519241888;10.000191538417903;0.9904517302940008;-0.3960490020713771;1.045402059241271;0.9999933107233062;1.066689119502614;1.0000011842457526
8.117257;0.9999972813194725;0.9837396272035258;0.9837529552722529;0.36429840035957867;0.3642968182128102;1.0096766574704932;10.000191450701656;0.9904468126166489;-0.39626600202901835;1.0454022433875552;0.9999931209462066;1.0667648600762574;1.0000014878177466
8.127257;0.9999972460182847;0.983739515242543;0.9837529246856688;0.364513294692746;0.36451178154160224;1.0096817907859013;10.000191360582843;0.9904408948022567;-0.396480001985551;1.0454024278966918;0.9999929277780272;1.0668386067226807;1.0000017880210366
8.137257;0.9999972108702931;0.9837394037638924;0.9837528943850044;0.3647248536486277;0.36472341045675566;1.0096869190989812;10.000191272939494;0.9904359772069498;-0.39669200194113724;1.0454026127820133;0.9999927315078732;1.0669125860298565;1.000002084588802
8.147257;0.9999971759040269;0.9837392926829509;0.9837528643098308;0.36493307747090736;0.36493170533019664;1.0096920421707536;10.000191192377697;0.9904310601889342;-0.3969010018960016;1.0454027979866658;0.9999925324617253;1.0669854961822802;1.0000023774100608
8.157257;0.9999971411717269;0.9837391819753554;0.9837528345214701;0.36513963302919694;0.3651383331721809;1.0096971596245525;10.000191123459624;0.9904251439959552;-0.39710700185041414;1.0454029834863074;0.999992331058362;1.0670564072898328;1.000002666552127
8.167257;0.9999971067325668;0.983739071697374;0.9837528051669783;0.3653445204602739;0.36534329431999024;1.0097022710329362;10.000191071008738;0.9904202287133022;-0.39731100180463996;1.0454031692608565;0.9999921277825596;1.0671275464846683;1.0000029521990292
8.177257;0.999997072621656;0.9837372952517603;0.983751109738374;0.36554607319979493;0.3655449224725739;1.0097073760177384;10.000191040221033;0.9904153142901372;-0.39751200175888546;1.0454033551456487;0.9999919231381763;1.0671976119491386;1.0000032344898244
8.187257;0.9999970388907397;0.9837371859438538;0.9837510816404205;0.3657442913834579;0.3657432180303051;1.0097124742789656;10.000191036701857;0.990410400592838;-0.39771100171328166;1.045403540762495;0.9999917176650607;1.0672669746779808;1.0000035133594165
8.197257;0.999997005701227;0.9837370769420614;0.983751054090997;0.36594250853999105;0.36594151471355946;1.0097175655727924;10.000191065982557;0.9904054874549812;-0.3979080016679102;1.0454037255918878;0.9999915119421829;1.0673356334619182;1.0000037884994544
8.207257;0.9999969733271973;0.9837369680071423;0.9837510267819881;0.36613739157312825;0.36613647950930767;1.0097226497194425;10.000191132743796;0.9904015746943936;-0.3981030016228347;1.0454039090608223;0.999991306548457;1.067404514872788;1.000004059467736
8.217257;0.9999969420765454;0.983736858890377;0.983750999370592;0.3663306073991792;0.3663297793238226;1.009727726636912;10.000191240631167;0.9903966620722137;-0.39829700157811765;1.045404090592439;0.999991102065047;1.0674721349424923;1.0000043258479108
8.227257;0.9999969122508391;0.9837367493313967;0.983750971633579;0.3665221562450255;0.36652141433021684;1.0097317962996528;10.00019139253217;0.9903917492680431;-0.398488001533829;1.0454042696468484;0.999990899092147;1.0675386741839574;1.0000045873273413
8.237257;0.9999968841236561;0.9837366390709255;0.983750943485568;0.3667120382884562;0.3667113846738474;1.0097368586483244;10.000191590662599;0.9903868359608401;-0.39867800149003857;1.0454044457386786;0.999990698240668;1.0676048776561031;1.000004843675707
8.247257;0.9999968579130243;0.9837365279146641;0.9837509149316009;0.36690025364926654;0.3668996905014234;1.0097409135932187;10.000191836275128;0.9903829219358459;-0.3988650014467968;1.045404618422638;0.9999905001613743;1.0676709247982636;1.0000050946765033
8.257257;0.999996833798453;0.983734749099769;0.9837492193290522;0.36708513572306906;0.3670846652679189;1.009745961109303;10.000192129554762;0.9903780071015371;-0.39905200140413094;1.0454047872875167;0.9999903055773449;1.067736079529618;1.0000053400401525
8.267257;0.999996811949225;0.9837346359527338;0.983749189990467;0.36727001786889235;0.36726964235854737;1.009751001307373;10.00019247000285;0.9903740914503458;-0.3992360013620602;1.0454049519605468;0.9999901152681588;1.0678010746845277;1.0000055793705285
8.277257;0.9999967925049833;0.9837345218956718;0.9837491602160269;0.3674532334580594;0.36745295505666614;1.0097550344245299;10.000192856598945;0.9903691750136675;-0.3994190013206015;1.045405112080279;0.9999899300740323;1.0678648014094336;1.0000058122309798
8.287257;0.9999967755291115;0.9837344071605955;0.9837491300625988;0.36763478257965443;0.3676346031994326;1.0097590607739684;10.00019328744174;0.9903652578012202;-0.3996010012797502;1.0454052672687888;0.9999897509141302;1.067929113623489;1.000006038208932
8.297257;0.9999967609849474;0.9837342921797093;0.983749099715764;0.3678146653665617;0.3678145865572688;1.0097640807184343;10.000193759602425;0.9903603397814105;-0.3997810012394552;1.0454054171595146;0.9999895787512854;1.0679917811253377;1.000006256885945
8.307257;0.9999967487703638;0.9837341775643605;0.9837490694383662;0.3679945486297782;0.36799457157478666;1.0097680946685683;10.000194269653074;0.9903564209585457;-0.3999590011996292;1.0454055614401776;0.9999894145207007;1.0680546568602034;1.000006467782063
8.317257;0.9999967388035267;0.9837340639933725;0.983749039484872;0.3681710991712893;0.3681712247347575;1.0097731030985946;10.000194814281498;0.9903515014289713;-0.4001370011601921;1.0454056998573742;0.9999892590777318;1.0681166338178552;1.0000066703804118
8.327257;0.9999967310600963;0.9837339521154188;0.9837490100072945;0.36834765043326834;0.3683478792122753;1.0097771065803465;10.000195390027459;0.9903475812950516;-0.4003120011210915;1.0454058321876063;0.9999891131938746;1.068178441447867;1.0000068641873565
8.337257;0.9999967255042634;0.9837338425203819;0.9837489810134437;0.3685225357937568;0.368522868199919;1.0097811057449946;10.000195992348617;0.9903436605446354;-0.40048700108229734;1.045405958214244;0.9999889775698353;1.0682402753800098;1.0000070487474813
8.347257;0.9999967220562951;0.9837337357524568;0.9837489524279805;0.36869575521150594;0.36869619159267836;1.0097851011377905;10.000196615777792;0.9903397390348971;-0.4006600010437936;1.04540607772968;0.9999888528231483;1.0683013850743839;1.0000072236604165
8.357257;0.999996720685409;0.9837336323153923;0.9837489241783952;0.36886730858907396;0.36886784934257055;1.009790093112159;10.000197255551527;0.9903348165448094;-0.40083200100556426;1.0454061905113026;0.9999887394624339;1.0683612175402417;1.000007388617564
8.367257;0.9999967214852012;0.9837335326373364;0.9837488962241073;0.3690371958206996;0.3690378414351052;1.009794081858989;10.000197908559187;0.9903308928206642;-0.4010020009675784;1.0454062962713937;0.999988637871403;1.0684212506886022;1.0000075434084221
8.377257;0.9999967246473142;0.9837317703798345;0.9837472019026228;0.3692070834897541;0.3692078345032591;1.009798067510766;10.000198572900775;0.990326967611565;-0.4011720009297947;1.045406394670852;0.9999885482737603;1.068481307358599;1.0000076879226547
8.387257;0.9999967304166372;0.9837316791178922;0.9837471746373198;0.3693753048798674;0.36937616181875005;1.0098020502070029;10.000199247319081;0.9903230407148137;-0.4013400008921815;1.0454064854258514;0.9999884706414611;1.068540636286189;1.0000078221804094
8.397257;0.9999967390499118;0.9837315923668652;0.9837471479679023;0.3695418599674897;0.3695428233191381;1.009806030086103;10.000199930910025;0.9903191120085464;-0.40150600085471616;1.0454065684079699;0.9999884046174906;1.0685992367957182;1.000007946349764
8.407257;0.9999967507533025;0.9837315102981253;0.9837471222057652;0.36970674873778286;0.3697078189560181;1.0098100072799439;10.000200623112793;0.990315181408995;-0.40167200081736504;1.0454066436052094;0.9999883495524278;1.0686578600756973;1.000008060721875
8.417257;0.9999967656583141;0.9837314331159699;0.9837470977347937;0.36987163784323424;0.36987281538636374;1.0098139819226286;10.000201323595613;0.9903112487588285;-0.40183600078007176;1.045406711020373;0.9999883046465728;1.0687157543777845;1.0000081656614175
8.427257;0.9999967838339819;0.983731361063526;0.9837470749840568;0.37003486059993684;0.37003614601717927;1.009817954150598;10.000202031188953;0.990307313775947;-0.4020000007427568;1.0454067707123462;0.999988269114444;1.0687736712730476;1.0000082615742387
8.437257;0.9999968052838923;0.9837312943663532;0.9837470544057662;0.37019808364595386;0.3701994777087735;1.0098219241403308;10.000202742652576;0.9903033761389809;-0.4021620007053284;1.045406822912208;0.9999882422767515;1.0688308582195507;1.0000083489477571
8.447257;0.9999968299764826;0.9837312331192806;0.9837470364339751;0.3703579736219545;0.37035947746323467;1.0098258921616088;10.00020345270346;0.990299435624002;-0.4023230006677089;1.0454068679961073;0.9999882235519959;1.0688876907441474;1.000008428420851
8.457257;0.9999968579135003;0.9837311772379707;0.9837470214552272;0.3705178638848727;0.37051947907129584;1.0098298585655252;10.000204155100697;0.990295492163442;-0.40248200062985945;1.045406906348046;0.9999882123683185;1.0689437918641211;1.00000850075651
8.467257;0.9999968891562384;0.9837311265228575;0.9837470098531379;0.3706777545452292;0.37067948303165826;1.0098338236992686;10.000204843898379;0.9902915457721666;-0.4026410005917754;1.04540693829967;0.9999882080324825;1.0689999139892812;1.0000085667565872
8.477257;0.9999969237963928;0.9837310807194198;0.9837470020721474;0.3708343124350512;0.37083615646478923;1.0098377878052485;10.000205513959399;0.9902875964002488;-0.4027980005534667;1.0454069641596682;0.9999882096544873;1.0690553033667263;1.0000086272356847
8.487257;0.9999969619053325;0.9837310395210574;0.9837469985897227;0.3709908710399155;0.3709928330667481;1.0098407509725313;10.00020616026798;0.9902836438200244;-0.4029550005149526;1.0454069842406015;0.9999882162279408;1.0691107128015744;1.0000086829923998
8.497257;0.9999970034808068;0.983731002576206;0.9837469997829467;0.37114576383319975;0.3711478464305273;1.0098447131870099;10.000206777248579;0.9902806876287233;-0.4031100004762572;1.0454069988940404;0.9999882268350471;1.0691663142837868;1.0000087347190572
8.507257;0.9999970484202729;0.9837309695091069;0.9837470057994246;0.3713006576625594;0.371302863405889;1.0098486744457464;10.000207359102086;0.9902767273277094;-0.403264000437387;1.0454070085359068;0.9999882407791735;1.0692206318271043;1.0000087829548314
8.517257;0.9999970965647403;0.9837292732556714;0.9837453498979561;0.3714538861003928;0.3714562174809242;1.0098526348166714;10.000207900455901;0.9902727623670021;-0.40341700039830297;1.0454070136078095;0.9999882575428984;1.0692745916668054;1.0000088281457176
8.527257;0.9999971477886686;0.9837292467364659;0.9837453652135503;0.37160544942014434;0.37160790880144784;1.009856594392279;10.000208396603533;0.9902687922191074;-0.40356900035892496;1.045407014520389;0.9999882766964077;1.069328193977302;1.0000088706864763
8.537257;0.999997202017241;0.9837292228850225;0.9837453848070524;0.3717570145778485;0.3717596041672917;1.009859553228021;10.000208843301735;0.9902658165246008;-0.40372000031917854;1.0454070116319139;0.9999882978600405;1.0693823649368843;1.0000089108456858
8.547257;0.9999972591584231;0.9837292013459092;0.9837454083294319;0.371906915216597;0.371909637040393;1.0098635113530317;10.000209236638131;0.9902618351335696;-0.40387000027904796;1.0454070052584348;0.9999883207347515;1.0694352525358166;1.000008948732259
8.557257;0.9999973190778542;0.9837291818065788;0.9837454353533039;0.37205515164270225;0.37205800754418994;1.0098674688201454;10.000209573622937;0.9902578480103857;-0.40401900023859494;1.045406995670172;0.9999883451338286;1.069487782666818;1.0000089844149254
8.567257;0.9999973816365104;0.9837291639583101;0.9837454654059197;0.37220339075189546;0.37220638243996623;1.0098704257065685;10.00020985313173;0.99025485515772;-0.4041660001979358;1.0454069830584591;0.999988370920478;1.069540502960079;1.000009018022982
8.577257;0.9999974467073235;0.9837291474760128;0.9837454980498126;0.37234996598963654;0.3723530951155276;1.0098743820433413;10.00021007589325;0.9902508566290299;-0.4043130001572021;1.0454069675272395;0.9999883979414139;1.0695923168342976;1.0000090497224274
8.587257;0.9999975141655079;0.9837291320524549;0.9837455329379644;0.37249487738874576;0.37249814560219663;1.0098773377560846;10.00021024310671;0.9902468525712518;-0.40445800011651306;1.0454069490888747;0.9999884260723613;1.069643393712967;1.000009079680248
8.597257;0.9999975838883056;0.9837291174386713;0.9837455698055041;0.37263979162435346;0.3726432005885165;1.0098812927086414;10.00021035498282;0.9902438431782814;-0.4046030000759614;1.04540692761968;0.9999884552768652;1.0696954147807034;1.0000091081050029
8.607257;0.9999976557526794;0.9837291034121579;0.983745608473953;0.37278304204366053;0.3727865933881967;1.0098842468266336;10.000210410532171;0.9902398285737724;-0.40474600003559746;1.0454069028152588;0.9999884855956146;1.0697457716004555;1.0000091352827511
8.617257;0.9999977296238681;0.9837290896859143;0.9837456488832184;0.37292629536372396;0.37292999054267584;1.0098882001707274;10.000210408525868;0.9902368087773761;-0.4048889999954169;1.0454068741776337;0.9999885171501187;1.0697970715718486;1.0000091615075795
8.627257;0.9999978053470404;0.9837290758447049;0.983745691076107;0.37306788504354016;0.37307172512465897;1.009891152877297;10.000210348464387;0.9902327837463536;-0.40502999995536715;1.0454068410952124;0.9999885501961945;1.0698467061172103;1.0000091869650038
8.637257;0.9999978827483162;0.9837290613618768;0.9837457351364187;0.37320781127185704;0.3732117967656335;1.0098951050466918;10.000210230791987;0.9902297534172144;-0.40517099991535666;1.0454068030172845;0.9999885851578786;1.0698972831416969;1.0000092116432615
8.647257;0.9999979616445553;0.9837290457229457;0.9837457811524943;0.3733477408911733;0.3733518717138706;1.009898056700178;10.000210056646521;0.9902267177735572;-0.40530999987526967;1.0454067595486682;0.9999886225822289;1.0699471195355732;1.0000092353050272
8.657257;0.9999980418389862;0.9837290286073721;0.9837458292044263;0.3734860073140209;0.37349028287580555;1.009901007815156;10.00020982732114;0.9902226768914978;-0.4054479998349963;1.045406710392046;0.9999886630227366;1.0699956681839247;1.0000092575791848
