time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
8.667257;0.9999981231186301;0.9837273433115122;0.9837442126458218;0.3736242771493124;0.3736286964592548;1.0099049583838486;10.000209543714577;0.9902196309335393;-0.40558599979444687;1.0454066553005066;0.9999887069442709;1.0700451586357544;1.0000092780802512
8.677257;0.9999982052780075;0.9837273233155893;0.9837442647313306;0.3737592169061536;0.3737637785885414;1.0099079084532345;10.00020920635836;0.9902155801632517;-0.4057219997535314;1.045406594144436;0.9999887547154551;1.0700929817464615;1.0000092964115546
8.687257;0.9999982881176972;0.9837273020742543;0.9837443186554411;0.37389582640543384;0.37390052865549306;1.0099108581166238;10.000208815742479;0.9902125249158127;-0.40585699971213807;1.0454065269712571;0.9999888066548931;1.070141366908331;1.000009312130052
8.697257;0.9999983714015019;0.9837272795563512;0.9837443742502275;0.37402910547743734;0.3740339460654362;1.0099148074509348;10.000208372807531;0.9902094654935928;-0.4059919996701372;1.04540645398376;0.9999888630623729;1.0701897679846881;1.0000093247612365
8.707257;0.9999984548361922;0.9837272556067624;0.9837444313246535;0.37416405393597096;0.37416903027989845;1.0099177564758024;10.000207880133486;0.9902064021204807;-0.40612499962739557;1.0454063755436904;0.9999889242333472;1.0702374263874435;1.0000093338207021
8.717257;0.9999985381148833;0.983727230028255;0.9837444896947162;0.37429567156198357;0.37430078081490115;1.009920705226035;10.000207342888604;0.9902023349618497;-0.4062579995837883;1.0454062922274785;0.9999889905029223;1.0702841759886645;1.0000093388547004
8.727257;0.9999986210014441;0.9837272026528;0.9837445491960749;0.37442729146798054;0.37443253057373543;1.0099236538559042;10.000206768018982;0.9901992641108404;-0.4063889995391988;1.0454062048066448;0.9999890622830319;1.070331108555876;1.0000093395285312
8.737257;0.9999987034119479;0.9837271733754176;0.9837446096717715;0.37455724681360886;0.3745626125114149;1.0099276026298643;10.000206162600954;0.9901961895340686;-0.4065189994935018;1.0454061140862876;0.9999891400475033;1.0703776790373902;1.000009335659204
8.747257;0.9999987854495134;0.9837271421051234;0.9837446709911994;0.3746872041551588;0.3746926929601938;1.009930551843436;10.000205533094777;0.9901931110744024;-0.4066489994465601;1.0454060207452094;0.9999892243113959;1.0704242681147358;1.0000093270992065
8.757257;0.999998867334842;0.9837271086871392;0.9837447330757824;0.3748154967580991;0.37482110493899456;1.0099335018032143;10.000204885184731;0.9901900285718457;-0.406776999398248;1.0454059253314616;0.9999893156491013;1.0704701168197464;1.0000093135825363
8.767257;0.9999989492524692;0.9837270728879097;0.9837447958435921;0.3749437912379831;0.3749495148026608;1.0099364528675532;10.000204223493354;0.9901859419987161;-0.406904999348452;1.0454058283373806;0.9999894147122635;1.0705150606199094;1.0000092946825045
8.777257;0.9999990312235264;0.9837270344561221;0.9837448591519964;0.37507042088170744;0.37507625562474994;1.0099394054672501;10.000203551584962;0.9901828514417583;-0.4070309992970385;1.0454057302009814;0.9999895221753523;1.0705601897470034;1.0000092698883143
8.787257;0.9999991130554094;0.9837269932041887;0.983744922867867;0.3751953856483763;0.37520132726357813;1.009942360067008;10.000202872366726;0.9901797569429006;-0.40715699924384774;1.0454056312141808;0.9999896386238848;1.070605339814862;1.000009238771889
8.797257;0.999999194376035;0.9837269490291632;0.9837449869727205;0.37532035217273685;0.3753263963477754;1.0099453170753914;10.000202188058493;0.9901766584136747;-0.4072809991887171;1.0454055314666373;0.9999897644713309;1.070649750495062;1.0000092011306794
8.807257;0.9999992747471227;0.9837269018588772;0.9837450515542316;0.37544365376721117;0.37544979620950847;1.0099482767463377;10.00020149940165;0.9901735557076761;-0.40740499913148664;1.0454054309350214;0.9999898999252371;1.0706941824613831;1.0000091569217138
8.817257;0.9999993537575351;0.9837268515972412;0.9837451166608804;0.3755669570843997;0.37557319349567225;1.009951239149094;10.000200805203107;0.9901704487069404;-0.40752799907199383;1.0454053296425043;0.9999900449856873;1.0707382551518523;1.0000091060805454
8.827257;0.9999994310128757;0.9837267981490265;0.9837451821160754;0.3756885954362646;0.3756949214723369;1.0099542042381502;10.00020010321867;0.9901673373610145;-0.40764899901008866;1.0454052277407344;0.9999901994971131;1.0707815873904387;1.0000090484819706
8.837257;0.9999995060968763;0.9837250748356748;0.9837435807727024;0.375810235461678;0.375816646710442;1.0099571719595613;10.00019939170704;0.9901642217485008;-0.4077699989456493;1.0454051254655035;0.999990363229721;1.07082493990612;1.0000089840029254
8.847257;0.9999995786164597;0.983725015074912;0.9837436452505887;0.37593021048349085;0.3759367024548558;1.009960142329379;10.000198670213203;0.9901611021307481;-0.4078899988785887;1.0454050230284433;0.9999905359149452;1.0708679315848193;1.0000089125346197
8.857257;0.9999996482843535;0.983724952291734;0.9837437080677651;0.3760485205275141;0.3760550886208833;1.0099631154960484;10.000197939131276;0.9901579788785917;-0.4080089988088675;1.04540492053055;0.9999907172264937;1.0709105619484163;1.0000088340354296
8.867257;0.9999997149459297;0.9837248864825526;0.9837437684253227;0.3761668323332254;0.37617347178961735;1.0099660917970146;10.000197198831156;0.9901548522960167;-0.40812699873649544;1.0454048179409134;0.9999909067593441;1.0709528304454563;1.0000087486632365
8.877257;0.9999997785853078;0.9837248174874004;0.9837438256621931;0.3762834793604045;0.37629018523303653;1.0099690717405474;10.000196449176135;0.9901527225255169;-0.4082439986615126;1.0454047151438335;0.9999911040194841;1.0709956610027598;1.0000086568064936
8.887257;0.9999998393195687;0.9837247450192923;0.983743879359234;0.3764001284337137;0.3764068955780042;1.0099720558781065;10.000195689408999;0.9901495896104394;-0.4083599985839753;1.045404612004402;0.9999913084139262;1.0710372040783924;1.000008558999546
8.897257;0.9999998973038535;0.9837246688001753;0.9837439293002548;0.376515113030526;0.37652193607668466;1.0099750446982982;10.000194918221624;0.9901464536030198;-0.4084759985039431;1.0454045084114634;0.9999915192752339;1.0710787651338947;1.0000084558712912
8.907257;0.9999999526153218;0.9837245886983711;0.9837439752985734;0.37663009993866725;0.3766369732132516;1.0099770386577764;10.000194134132188;0.9901433146282009;-0.40858999842145877;1.0454044043250255;0.9999917359379651;1.0711195811620489;1.0000083481355158
8.917257;1.0000000052478717;0.9837245047638934;0.983744017091908;0.3767434226444958;0.37675034004814484;1.0099800382567232;10.00019333574613;0.9901401729137285;-0.4087029983365485;1.0454042998394895;0.9999919578024424;1.0711600331841513;1.0000082365593064
8.927257;1.000000055142349;0.9837244171834274;0.983744054363001;0.3768567480636225;0.37686370295515137;1.0099830440293387;10.00019252169271;0.990138028782312;-0.4088159982492522;1.0454041952003297;0.9999921843255222;1.0712014269358554;1.0000081218970138
8.937257;1.0000001021552993;0.9837243262050811;0.9837440867731159;0.3769684098874144;0.37697539503406585;1.0099860564566665;10.000191691338918;0.990134882557975;-0.4089269981596467;1.0454040907389643;0.9999924149826039;1.0712411502955355;1.0000080048225135
8.947257;1.0000001460691978;0.9837242320336254;0.9837441139917072;0.3770784085494982;0.377085416140729;1.0099880758944864;10.000190846150609;0.9901317344199425;-0.40903799806784635;1.0454039868133223;0.9999926492795103;1.0712808906665363;1.000007885939025
8.957257;1.0000001867232307;0.9837241347830412;0.9837441357317411;0.37718841116815494;0.3771954328505266;1.0099911025870076;10.000189989654093;0.9901285843124243;-0.409147997973991;1.0454038838147401;0.9999928867778424;1.0713202661167107;1.0000077658626634
8.967257;1.0000002241471453;0.983724034562868;0.9837441517340992;0.3772984181397462;0.37730544507131875;1.0099941367321643;10.000189126263667;0.9901264319476509;-0.40925699787823994;1.045403782175349;0.9999931270595348;1.0713602005360672;1.0000076452334445
8.977257;1.000000258559992;0.9837239315293699;0.9837441617355585;0.3774067630928229;0.37741378600534436;1.0099961784734197;10.000188260914012;0.9901232768552407;-0.4093649977807671;1.0454036823275343;0.9999933696960781;1.0713988452284635;1.0000075245965354
8.987257;1.0000002902515452;0.9837238258233062;0.9837441654908178;0.37751344623764105;0.3775204554723024;1.0099992277797933;10.00018739888492;0.9901201184253633;-0.4094719976817448;1.0454035846432288;0.9999936142948167;1.071437123916114;1.0000074042785134
8.997257;1.0000003194413303;0.983723717584232;0.9837441628015214;0.3776201343819211;0.3776271199363496;1.0100012843536839;10.00018654484842;0.9901179559540567;-0.4095779975813332;1.045403489409566;0.9999938605323824;1.0714759599643437;1.0000072843490024
9.007257;1.0000003461860325;0.9837236070105092;0.9837441535043397;0.3777251608937578;0.3777321125524678;1.0100043476811629;10.000185702145247;0.9901147887448466;-0.4096829974796954;1.0454033968693903;0.9999941080965903;1.0715135042758892;1.0000071646484598
9.017257;1.0000003703786264;0.9837234942971769;0.9837441374522059;0.37783019235983284;0.3778370998933347;1.0100074171750737;10.00018487256537;0.9901126162501661;-0.4097879973770156;1.0454033072590876;0.999994356589748;1.0715519861715754;1.0000070448539509
9.027257;1.0000003918203961;0.9837217128822305;0.9837424478432708;0.37793356199226463;0.3779404153383418;1.0100094922762064;10.000184056066708;0.9901094381723914;-0.4098919972734996;1.045403220762955;0.9999946054824204;1.07158917406074;1.0000069245642271
9.037257;1.000000410284747;0.9837215961054385;0.9837424178853977;0.3780369363599133;0.3780437257309951;1.0100125724286493;10.000183251031457;0.9901072544686166;-0.4099939971693663;1.0454031374228665;0.9999948541780194;1.0716265319014417;1.0000068033938854
9.047257;1.0000004255148045;0.9837214772389508;0.9837423808245924;0.3781386487226976;0.3781453646558117;1.0100146570078865;10.000182455299102;0.9901040652803651;-0.41009599706484456;1.0454030570987198;0.9999951021474967;1.0716629754671527;1.0000066810831976
9.057257;1.0000004371967597;0.9837213561848901;0.9837423366698778;0.37824036567439256;0.3782469990761765;1.0100177453258363;10.000181666857973;0.9901018708733177;-0.4101969969601781;1.0454029795148725;0.9999953490136929;1.0716999686164905;1.0000065576031916
9.067257;1.0000004449805404;0.9837212328239737;0.9837422855016074;0.37834042044432165;0.37834696266169593;1.010019836711362;10.000180883767747;0.9900986716228417;-0.4102969968556273;1.045402904352695;0.9999955945319311;1.071735662311495;1.0000064331569916
9.077257;1.0000004485422491;0.9837211070662123;0.9837422273680153;0.37843881287318937;0.37844525578953336;1.0100229305981565;10.000180103898991;0.990096467988832;-0.4103969967514652;1.0454028313117172;0.9999958385083318;1.0717722860454404;1.0000063079879713
9.087257;1.0000004476298303;0.9837209789515827;0.9837421623067463;0.37853887609328524;0.37854521223553134;1.0100250265549524;10.00017932481588;0.9900932604015348;-0.41049499664796407;1.0454027601076814;0.9999960807234306;1.071807225544834;1.0000061821393678
9.097257;1.0000004420754098;0.9837208486775881;0.9837420904941641;0.3786356099149608;0.37864183251611344;1.0100271242257695;10.000178543867369;0.9900910491363929;-0.4105929965453738;1.0454026904848845;0.9999963209254565;1.0718430933543523;1.0000060554342927
9.107257;1.0000004318239657;0.983720716527742;0.9837420122855632;0.37873234755414786;0.378738450509814;1.0100302232595253;10.000177758378205;0.9900878343639719;-0.410688996443908;1.0454026222957402;0.999996558897754;1.0718772749907808;1.000005927657269
9.117257;1.000000416965633;0.9837205828416643;0.9837419281348921;0.37882908896912765;0.37883506675608664;1.010032323301011;10.000176965673115;0.9900856163074824;-0.4107849963437476;1.0454025555550102;0.9999967944715729;1.0719123831472879;1.0000057987186
9.127257;1.000000397695993;0.9837204480448111;0.9837418385406896;0.37892416745964896;0.3789300151483797;1.0100344239789714;10.000176163150533;0.9900833952739573;-0.4108799962450682;1.0454024903874346;0.9999970274234302;1.0719471103043539;1.0000056687143628
9.137257;1.000000374265343;0.9837203126020594;0.9837417440079764;0.37901924959678773;0.3790249629546534;1.010037524867534;10.000175348476137;0.9900801715738757;-0.41097499614807986;1.0454024269318345;0.9999972574401989;1.0719809158061524;1.0000055378801522
9.147257;1.0000003470303758;0.9837201769044661;0.9837416449945973;0.37911266853360037;0.37911824412485845;1.0100396255044568;10.000174519522819;0.9900779455147036;-0.41106799605303235;1.0454023653143838;0.9999974842366631;1.07201487999464;1.0000054064800357
9.157257;1.000000316513951;0.9837200412483669;0.983741541859696;0.37920442403111604;0.3792098592552054;1.0100417254764442;10.000173674558091;0.9900757174866016;-0.41116099596017824;1.0454023056681465;0.999997707647443;1.0720488460215098;1.0000052747055108
9.167257;1.0000002833383068;0.9837199059061689;0.9837414348268173;0.3792961824952715;0.3793014755375494;1.0100438244743324;10.000172812931186;0.9900734879872201;-0.411251995869736;1.0454022480771008;0.9999979276050511;1.0720820469645762;1.0000051426180756
9.177257;1.0000002481107753;0.9837197711337945;0.9837413239973835;0.37938794365699735;0.37939309335420945;1.0100469222568262;10.000171935053816;0.9900702575314667;-0.41134299578186945;1.045402192514723;0.9999981441009046;1.0721143266807291;1.0000050101743942
9.187257;1.0000002113937285;0.9837196371254476;0.9837412094155185;0.3794780405773243;0.37948304625682816;1.0100490185629702;10.00017104136612;0.9900680265609146;-0.4114329956966961;1.0454021389173525;0.9999983571644033;1.07214714898529;1.000004877322619
9.197257;1.0000001737437654;0.9837195040531441;0.9837410911459932;0.37956813966323294;0.37957300101987423;1.010051113043036;10.000170131603717;0.9900657953982593;-0.41152299561432193;1.0454020872622614;0.9999985667986823;1.072179974686178;1.0000047440686202
9.207257;1.0000001356975043;0.983719372156239;0.9837409693588742;0.3796565740089226;0.37966129102431895;1.0100532052311828;10.000169205066854;0.9900635642155721;-0.41161099553486097;1.0454020375142483;0.9999987728930539;1.072212036704007;1.0000046104728697
9.217257;1.0000000976687038;0.9837192417698684;0.9837408444169752;0.3797450100379335;0.3797495829493711;1.0100552945613337;10.000168261102028;0.990061333061675;-0.4116989954584274;1.0454019895671327;0.9999989752268353;1.0722441031165968;1.0000044766149432
9.227257;1.000000059888792;0.9837174466543229;0.98373905026038;0.3798317808073105;0.379836210153763;1.0100573804425745;10.000167298969822;0.9900581019343533;-0.41178599538511906;1.0454019432621453;0.9999991735465921;1.0722748670914122;1.0000043425563376
9.237257;1.0000000224644046;0.9837173206692794;0.9837389210531681;0.37991855267194785;0.37992283938974186;1.0100604623682117;10.000166317753168;0.9900558707914895;-0.4118719953150006;1.0454018983892215;0.9999993675710082;1.072306175658991;1.000004208313872
9.247257;0.9999999854663013;0.9837171977368134;0.9837387910882238;0.3800036586123453;0.3800078041177021;1.01006253997819;10.00016531681524;0.9900536395402142;-0.41195699524808205;1.0454018546554174;0.9999995569630615;1.0723371059642932;1.0000040738395195
9.257257;0.999999948985138;0.9837170784188622;0.9837386613411637;0.38008709822609776;0.38009110445197003;1.0100646130473976;10.000164296141342;0.99005140810579;-0.41204099518430864;1.0454018116968702;0.9999997413876083;1.0723676586101663;1.00000393903505
9.267257;0.9999999131517844;0.9837169631950873;0.9837385327447407;0.38017220442569155;0.3801760738069991;1.0100666814443977;10.000163256163296;0.9900491764793569;-0.4121249951235822;1.0454017691372257;0.9999999205781444;1.0723982184477683;1.000003803835606
9.277257;0.9999998781173217;0.9837168524547427;0.9837384061744614;0.38025564348479973;0.38025937889331934;1.010068745074567;10.00016219671544;0.9900469446689478;-0.41220799506579625;1.0454017266262503;1.0000000943209282;1.07242840169694;1.0000036683166205
9.287257;0.9999998440149263;0.9837167465052901;0.9837382824655231;0.3803374150424933;0.38034101970793893;1.0100708038475406;10.000161116126465;0.9900447126817775;-0.412289995010852;1.0454016838085987;1.0000002624145417;1.0724582086147632;1.0000035327424268
9.297257;0.9999998109274558;0.9837166455942686;0.9837381624511227;0.3804191854115311;0.3804226628945142;1.0100728577505511;10.00016001219307;0.9900424805498311;-0.4123709949586608;1.0454016402866917;1.0000004246796996;1.0724876393630565;1.0000033975176352
9.307257;0.9999997788736543;0.9837165499094204;0.9837380469674164;0.3804992875866121;0.3805026417959379;1.0100749069561192;10.00015888343086;0.9900402483133577;-0.41245199490916723;1.0454015956806382;1.000000581003314;1.0725170785631855;1.0000032630987192
9.317257;0.9999997478543916;0.9837164595498548;0.9837379368134922;0.3805793879533988;0.38058262313026814;1.0100769518078838;10.000157728821685;0.9900380159890655;-0.4125319948623726;1.0454015497253004;1.0000007313828108;1.0725461417489788;1.000003129974159
9.327257;0.9999997179296617;0.9837163745098776;0.9837378327060068;0.3806594862988144;0.3806626069561951;1.0100789926568765;10.000156547478088;0.9900357835405832;-0.41261099481831526;1.0454015022885759;1.0000008759494725;1.0725748287806676;1.0000029987155952
9.337257;0.9999996892667972;0.9837162947252175;0.9837377352544532;0.38073791578133725;0.3807409266354335;1.0100810296889648;10.000155338685607;0.9900335508771815;-0.4126889947770298;1.0454014533160778;1.0000010149264649;1.0726031393625164;1.000002869997059
9.347257;0.9999996621625279;0.9837162201869846;0.9837376449613272;0.38081467625302073;0.3808175821368911;1.0100820629188239;10.000154101338758;0.9900313179056571;-0.4127669947385361;1.045401402741994;1.000001148539589;1.0726314578978928;1.0000027445492936
9.357257;0.9999996369973737;0.9837161510208623;0.9837375622311425;0.3808914342796653;0.3808942400313051;1.0100840923031;10.000152833206338;0.9900290845423475;-0.41284299470285063;1.0454013504204684;1.0000012770019413;1.0726590144301398;1.0000026231316483
9.367257;0.9999996141251538;0.9837160874429304;0.9837374873542175;0.38096818982048986;0.38097090019264546;1.010086117774478;10.000151531236;0.9900278506921546;-0.41291899466998266;1.0454012961722396;1.000001400601775;1.0726875013155694;1.0000025065416986
9.377257;0.9999995937955243;0.9837160296662408;0.9837374204821633;0.3810432762128416;0.38104589585727555;1.0100881391623793;10.000150192902119;0.990025616289498;-0.41299399463991654;1.045401239902548;1.0000015197481942;1.0727146875850548;1.0000023955777038
9.387257;0.9999995761569863;0.983715977871444;0.9837373616183052;0.38111836013919703;0.3811208936606834;1.0100901561527726;10.000148816993237;0.9900233813489482;-0.41306899461260227;1.045401181656308;1.0000016348813414;1.0727418809118343;1.000002290946786
9.397257;0.9999995613246733;0.9837159322127288;0.9837373105841704;0.38119177492712336;0.381194226968095;1.0100921683688036;10.000147403218454;0.9900211459500713;-0.41314299458796117;1.0454011216287353;1.000001746326867;1.0727686958617098;1.0000021932066916
9.407257;0.999999549421713;0.9837158928253668;0.983737266989074;0.38126518720149893;0.3812675625258222;1.010093175456157;10.000145951728445;0.9900189101636869;-0.4132159945659022;1.045401060158695;1.000001854241708;1.0727951318777451;1.0000021027872188
9.417257;0.9999995405346568;0.9837158598666719;0.9837372302749808;0.381336930253716;0.38133923374327333;1.010095177090269;10.000144462925547;0.9900166740056114;-0.413287994546348;1.0454009976823955;1.00000195870229;1.0728211883422267;1.0000020200604178
9.427257;0.9999995346817186;0.9837158335530819;0.983737199803936;0.3814086707742186;0.38141090727032606;1.0100971729948072;10.000142937380547;0.9900154374781204;-0.4133589945292707;1.04540093472599;1.0000020598196224;1.072847787320703;1.0000019453889968
9.437257;0.9999995318546088;0.9837158141596114;0.9837371748893405;0.3814804088656293;0.38148258297412435;1.0100991630128087;10.000141376049593;0.9900132006243617;-0.4134299945147171;1.045400871953637;1.000002157782028;1.0728734677787586;1.0000018791019794
9.447257;0.9999995321020061;0.9837158020076795;0.9837371547670425;0.38155047798940606;0.38155259402162606;1.0101001471246795;10.00013978059591;0.9900109635515212;-0.4134999945027974;1.0454008101717718;1.0000022528622379;1.0728987666559375;1.000001821435509
9.457257;0.9999995356025873;0.9837141307710913;0.9837354719295314;0.3816188782501651;0.3816209403064841;1.0101021253800946;10.0001381533637;0.9900087264646447;-0.4135689944936307;1.0454007502579457;1.0000023454043696;1.0729236835751772;1.0000017725232004
9.467257;0.9999995425940641;0.983714134071006;0.983735458850523;0.38168727639240385;0.38168928847748074;1.0101040978345608;10.000136497368242;0.9900074897174486;-0.4136379944872902;1.0454006930469426;1.000002435749745;1.072949526659528;1.0000017324361705
9.477257;0.9999995531843888;0.983714145415318;0.9837354480519481;0.3817556724979198;0.38175763859508377;1.0101050645010061;10.000134816641344;0.990005253824243;-0.4137059944837938;1.0454006392058588;1.0000025241144777;1.0729740651041517;1.00000170121797
9.487257;0.9999995672813519;0.9837141648818776;0.9837354387792366;0.3818240666896687;0.38182599078438906;1.0101070253022455;10.0001331158445;0.9900030194125472;-0.41377299448312854;1.045400589154175;1.0000026104962974;1.0729982216192637;1.0000016789068544
9.497257;0.999999584657867;0.9837141924758125;0.9837354303050339;0.3818891258001611;0.3818910118551149;1.0101089800882002;10.000131398783807;0.9900017871548792;-0.4138389944852779;1.0454005430947835;1.0000026946935567;1.0730229187505993;1.000001665532651
9.507257;0.9999996050062416;0.9837142281350855;0.9837354219602389;0.3819558499986163;0.381957701897997;1.0101099286893274;10.00012966726361;0.9899995576841356;-0.4139049944902396;1.0454005011361012;1.0000027763882706;1.0730466967952483;1.0000016610744953
9.517257;0.9999996279848464;0.9837142717518019;0.9837354131842901;0.3820209061019353;0.38202272759850464;1.0101118709488872;10.000127920868012;0.9899983315450548;-0.41396999449803595;1.0454004633941565;1.0000028551565459;1.073071015177794;1.000001665439079
9.527257;0.9999996532634222;0.9837143231602931;0.9837354034898129;0.38208429425444723;0.3820860889329754;1.0101128067596858;10.0001261573286;0.9899961092106329;-0.41403399450871226;1.045400430013045;1.0000029304415265;1.0730940283780406;1.0000016784912658
9.537257;0.9999996805033027;0.9837143821186516;0.9837353923871198;0.3821493479294786;0.3821511191804141;1.010114736074796;10.000124373510303;0.9899938910448244;-0.41409799452233503;1.0454004011315423;1.0000030016207895;1.073117044426094;1.0000017000643113
9.547257;0.9999997093218186;0.9837144483143387;0.9837353794109382;0.3822110672294916;0.3822128182607365;1.0101166588662376;10.000122566580547;0.9899926772598492;-0.4141609945389793;1.045400376838542;1.0000030681145107;1.0731405994949748;1.0000017299397952
9.557257;0.9999997393243506;0.983714521312674;0.9837353642664706;0.3822744521793813;0.3822761861128122;1.0101175750787041;10.00012073450996;0.9899904680226462;-0.41422299455870554;1.0454003571444812;1.0000031293851914;1.0731628478489443;1.0000017678694642
9.567257;0.9999997701664851;0.9837146005072126;0.9837353469448914;0.3823361693826689;0.382337889418945;1.0101194846329213;10.000118875860087;0.989989263598948;-0.4142839945815541;1.0454003419980311;1.0000031848473037;1.0731856337120078;1.0000018135850433
9.577257;0.9999998015597171;0.9837146851931148;0.9837353277239518;0.3823962186901971;0.38239792828587327;1.0101203875142184;10.000116989382196;0.9899870643834107;-0.4143449946075508;1.0454003313626947;1.0000032338434894;1.0732074971890282;1.0000018667440342
9.587257;0.9999998331821086;0.9837147746911372;0.983735307083031;0.38245626652967424;0.3824579695336174;1.010122283865208;10.000115073683736;0.9899858708384072;-0.41440499463670016;1.0454003252872786;1.0000032757630866;1.0732298961489863;1.0000019269138891
9.597257;0.9999998645665108;0.9837148683977511;0.9837352855772442;0.38251631261416874;0.3825180132952763;1.0101231739627354;10.000113127201795;0.9899836834163203;-0.4144649946689799;1.0454003239066887;1.000003310208875;1.0732513707280684;1.0000019936136717
9.607257;0.9999998951151529;0.9837149657396569;0.9837352637053975;0.3825746900083378;0.38257639298071194;1.010124058126568;10.000111148865502;0.9899825025308412;-0.41452299470435017;1.0454003274014765;1.0000033370558439;1.0732729924067683;1.0000020663086793
9.617257;0.999999924253461;0.9837150661162044;0.9837352417928713;0.3826330651184446;0.382634775281766;1.0101259366631483;10.000109138904099;0.9899803286113994;-0.41458099474277804;1.0454003359528825;1.0000033563667368;1.0732936878223582;1.0000021443379585
9.627257;0.9999999515810313;0.9837151689332497;0.9837352199852267;0.38269143763615615;0.3826931601890347;1.0101268098413843;10.0001070986834;0.9899791622252109;-0.41463899478425154;1.045400349704678;1.000003368289952;1.073315301150024;1.0000022268596493
9.637257;0.9999999769195604;0.9837152736937809;0.9837351984004814;0.38274814054265976;0.38274988100169555;1.0101286778844856;10.00010503027992;0.9899780041270508;-0.41469499482875183;1.0454003687423863;1.0000033730354907;1.0733361367434315;1.0000023128912368
9.647257;1.0000000002581233;0.9837153800289783;0.983735177244658;0.3828031735175233;0.38280493766913615;1.0101295409800826;10.000102936850398;0.9899758551329743;-0.41475099487621847;1.0454003930787332;1.000003370900897;1.0733560443613082;1.0000024014218099
9.657257;1.0000000216665001;0.9837154876481743;0.9837351567387193;0.38285986968638386;0.3828616634602182;1.0101303992820496;10.000100822756613;0.9899747159579265;-0.41480699492656375;1.0454004226353373;1.0000033622935893;1.0733768683264366;1.0000024914966095
9.667257;1.000000041255416;0.9837155962765434;0.9837351370011626;0.38291489564409076;0.3829167249437964;1.0101322529232448;10.000098692907738;0.9899725871608905;-0.41486199497970166;1.0454004572440763;1.0000033476901717;1.073396377177649;1.0000025822303353
9.677257;1.0000000591903115;0.9837157056237293;0.9837351180704599;0.38296825142165786;0.38297012196920444;1.0101331020767867;10.000096551836645;0.9899714691867643;-0.4149159950355401;1.0454004966757033;1.0000033275209077;1.073416414962301;1.0000026728142535
9.687257;1.000000075698696;0.9837158153767538;0.9837350999924726;0.3830216037913571;0.3830235210233177;1.010133947006644;10.000094402459867;0.9899703624383969;-0.41496899509395063;1.045400540698599;1.0000033020872596;1.0734360587654848;1.0000027625780468
9.697257;1.0000000910385163;0.9837159252260158;0.9837350827912956;0.3830749529314738;0.3830769219450926;1.010135788061135;10.000092245157642;0.9899682673042465;-0.4150219951547543;1.0454005891379552;1.0000032716034797;1.0734547724135468;1.0000028510602368
9.707257;1.0000001054684073;0.9837160349216403;0.983735066366054;0.3831266324120968;0.3831286579351284;1.0101366256614583;10.000090077921062;0.9899671841016219;-0.4150739952177378;1.0454006418187531;1.0000032363094087;1.0734740133884648;1.0000029379996522
9.717257;1.000000119232072;0.9837144776420492;0.9837333837609796;0.38317830917159906;0.38318039551426586;1.0101374602858215;10.000087897224969;0.989966112960395;-0.41512499528267993;1.0454006984286361;1.0000031965517469;1.0734928590799118;1.0000030232587567
9.727257;1.0000001325412446;0.983714586642133;0.9837333677957297;0.3832283168579402;0.38323046782006553;1.0101382924173912;10.000085699311965;0.9899650537407301;-0.4151759953493586;1.0454007585140186;1.0000031528242825;1.073511695982508;1.0000031067866841
9.737257;1.000000145598889;0.9837146952199051;0.983733351101322;0.38327998917140277;0.3832822079633142;1.0101401225222677;10.000083481459862;0.9899630060814266;-0.4152259954175434;1.0454008215925616;1.0000031057879453;1.0735292150099438;1.0000031886267686
9.747257;1.0000001586560414;0.983714803397246;0.9837333329204151;0.38332832649327625;0.383330615762551;1.01014095107461;10.000081242467262;0.989961969537153;-0.41527599548698485;1.0454008871880116;1.0000030562165179;1.0735476469755514;1.000003268855806
9.757257;1.0000001720364227;0.9837149112803071;0.9837333125167415;0.38337832917148607;0.3833806911248319;1.0101417785278561;10.000078982151384;0.9899609436747241;-0.41532499555741414;1.045400954772771;1.0000030048816897;1.0735656824732283;1.000003347466792
9.767257;1.0000001861254821;0.9837150190261524;0.9837332891466;0.3834266641748102;0.3834291007148497;1.0101426052552902;10.000076700258925;0.9899599280769927;-0.4153729956285646;1.0454010237664166;1.0000029524801677;1.073583321074142;1.0000034243147895
9.777257;1.0000002013372646;0.9837151267999453;0.983733262082832;0.38347333175410275;0.3834758445896756;1.0101434315942528;10.000074395683665;0.9899589222954028;-0.41542099570019814;1.0454010936393765;1.0000028996172867;1.0736009494446475;1.000003499164792
9.787257;1.0000002180473364;0.9837152347692212;0.9837332307428013;0.3835216654368335;0.3835242561381858;1.0101452579665873;10.000072066776413;0.9899569258332297;-0.41546799577210136;1.0454011639484817;1.0000028468080644;1.0736172585212402;1.0000035717738203
9.797257;1.0000002365328602;0.9837153431023398;0.9837331948006305;0.3835666653975357;0.3835693353690485;1.0101460849427524;10.000069712208656;0.9899559381877003;-0.4155139958440658;1.045401234282972;1.000002794469624;1.0736340925809809;1.0000036419225538
9.807257;1.0000002569684396;0.983715452016103;0.9837331541485423;0.3836133318304727;0.3836160822424749;1.010146913195832;10.00006733144449;0.9899549589219603;-0.41555999591588055;1.0454013042905204;1.000002742922612;1.0736509168735227;1.0000037093968612
9.817257;1.0000002794255545;0.9837155618548766;0.9837331087281578;0.38365833158470286;0.38366116333809097;1.0101477433770596;10.000064924710514;0.9899539877412136;-0.4156049959873404;1.0454013737186865;1.000002692471526;1.073667344838743;1.000003773984499
9.827257;1.0000003038747063;0.9837156730514907;0.9837330584399712;0.38370333144651514;0.3837062451793823;1.0101485760229776;10.000062492479257;0.9899530244933246;-0.41564899605826217;1.0454014423963016;1.0000026435223028;1.07368337684094;1.00000383549001
9.837257;1.0000003302797;0.9837157859942384;0.9837330031773699;0.3837466648161335;0.3837496608902554;1.0101494115669454;10.000060034549803;0.9899520690477505;-0.41569299612849053;1.0454015102420042;1.0000025965774475;1.073699400178481;1.0000038936824296
9.847257;1.0000003586876796;0.9837159009538538;0.9837329427946587;0.3837899984060659;0.38379307684905833;1.010150250372917;10.000057549217173;0.9899511211596539;-0.41573699619788546;1.0454015772588838;1.0000025520950526;1.0737154147736185;1.0000039481751402
9.857257;1.000000389159398;0.9837160180987103;0.9837328770175128;0.3838333322379694;0.3838364927197327;1.0101510927017543;10.000055033105815;0.9899501804384991;-0.4157789962663123;1.0454016434344309;1.0000025104136099;1.0737306457992226;1.0000039983773639
9.867257;1.0000004216525227;0.9837161375630505;0.9837328054918654;0.38387499962682575;0.38387824153021166;1.0101519386761;10.000052481851643;0.989948246418272;-0.4158209963336451;1.045401708650899;1.0000024718161797;1.0737449450932144;1.0000040435785917
9.877257;1.0000004560024476;0.9837162595324145;0.9837327279075018;0.38391666715454503;0.3839199897079413;1.0101527883473214;10.000049891074177;0.9899473186415182;-0.4158629963997772;1.0454017727087548;1.0000024365713087;1.0737601561518333;1.0000040830665136
9.887257;1.0000004919461063;0.9837163842968807;0.9837326439748084;0.3839583346282441;0.38396173704518866;1.0101536417982797;10.000047256940524;0.9899463966780883;-0.4159039964646349;1.045401835379565;1.0000024049046892;1.0737749694739185;1.0000041161924853
9.897257;1.0000005291474796;0.9837165122524456;0.9837325533149893;0.38399833506702463;0.38400181665927313;1.010154499133207;10.000044576298743;0.989945480088583;-0.4159439965281761;1.0454018964279013;1.0000023769653734;1.0737893851537588;1.0000041424371404
9.907257;1.0000005672361563;0.983716643864907;0.983732455470191;0.3840383347275451;0.3840418949881768;1.010155360365437;10.000041846623697;0.989944568434931;-0.4159839965903772;1.0454019556434002;1.0000023527877697;1.0738037909916298;1.0000041614904904
9.917257;1.0000006058120734;0.9837167796546515;0.9837323499969963;0.38407666647251865;0.38408030515704167;1.0101562253616891;10.000039065642605;0.9899436613838735;-0.41602299665121817;1.0454020128604382;1.0000023323103535;1.0738178002022947;1.000004173222363
9.927257;1.000000644403588;0.9837169202320813;0.9837322364927625;0.38411499645763186;0.3841187136955505;1.0101570939058773;10.000036230870608;0.9899427587621462;-0.4160609967106739;1.0454020679394285;1.0000023154678466;1.0738314133573528;1.000004177537274
9.937257;1.0000006824592556;0.9837170662820276;0.9837321146173181;0.38415332414149417;0.3841571205476174;1.0101579657648752;10.000033339751203;0.9899428604582589;-0.4160989967687237;1.0454021207592425;1.0000023022163893;1.0738459404569498;1.0000041742591563
9.947257;1.0000007194141518;0.9837172184546746;0.9837319842196222;0.3841916490024813;0.3841955256862572;1.0101588406823467;10.000030390404559;0.9899419663067912;-0.4161369968253737;1.0454021712176034;1.0000022924687988;1.0738595386106875;1.0000041631406151
9.957257;1.0000007547390668;0.9837173772694785;0.983731845443034;0.384228303955995;0.3842322624023878;1.0101597183716307;10.000027382291618;0.9899410760758447;-0.41617399688066437;1.0454022192239902;1.0000022860811713;1.0738727431713653;1.000004143965725
9.967257;1.0000007879157782;0.9837175430783102;0.983731698696209;0.38426328871851284;0.38426733064563146;1.010160598528266;10.00002431595533;0.9899401895100126;-0.41620999693464433;1.045402264751024;1.0000022828989679;1.0738855551445503;1.0000041166594353
9.977257;1.0000008184233244;0.9837177160958022;0.9837315445865804;0.38429993642545063;0.3843040637142289;1.0101614808230788;10.000021191938686;0.9899393063637618;-0.4162449969873427;1.0454023078910328;1.000002282793563;1.073897975554765;1.000004081356554
9.987257;1.000000845774436;0.9837178964724775;0.9837313838620669;0.3843349135560548;0.38433912826547223;1.010161364930789;10.000018010353154;0.9899384264171637;-0.4162809970387764;1.0454023487914326;1.0000022856853532;1.0739107806096275;1.0000040383722089
9.997257;1.0000008695626694;0.983718084274615;0.9837312173224169;0.38436988657421617;0.3843741909880362;1.0101622506238146;10.000014771342236;0.9899375494882763;-0.4163149970889744;1.0454023875595189;1.0000022915034943;1.0739228083553436;1.0000039880781408
10.007257;1.0000008894939119;0.9837182793624071;0.9837310457519797;0.38440318864569945;0.3844075852762856;1.0101631378348424;10.000011475273721;0.9899366754352358;-0.4163489971379904;1.0454024242879003;1.0000023001090548;1.0739348349255518;1.0000039308314144
10.017257;1.0000009053494323;0.9837184813698174;0.9837308698925824;0.384436486365678;0.3844409779064229;1.010164026611107;10.000008122603857;0.9899358041390439;-0.41638199718590535;1.0454024591482522;1.0000023112951941;1.073946473618549;1.0000038670104854
10.027257;1.000000916907033;0.9837186898510926;0.983730690395211;0.3844697797855258;0.38447436902620324;1.0101649170090556;10.00000471394317;0.9899359354918866;-0.416414997232812;1.0454024923712637;1.0000023248397405;1.0739590349637116;1.0000037970670714
10.037257;1.000000923939332;0.9837172377148095;0.983728841120175;0.3845014024134034;0.3845060921144703;1.0101658090461298;10.000001250519954;0.9899350694184469;-0.4164479972787859;1.0454025240753544;1.0000023405333907;1.0739706765450037;1.000003721524033
10.047257;1.000000926272754;0.9837174578135788;0.9837286558609758;0.3845330211763506;0.38453781395366143;1.010165702730395;9.999997734430584;0.989934205891613;-0.41647899732387605;1.0454025541687457;1.000002358178791;1.0739815456620914;1.0000036409024187
10.057257;1.0000009237966565;0.9837176828181722;0.9837284684741167;0.3845646363499646;0.3845695346167762;1.0101665980850298;9.999994167910339;0.9899333449091011;-0.41651099736811587;1.0454025824640856;1.0000023775992004;1.0739928066167392;1.0000035556218838
10.067257;1.0000009164194896;0.9837179118374083;0.983728279683339;0.384596248167949;0.38460125410798873;1.0101674951308999;9.999990552664269;0.9899324864627828;-0.41654099741153683;1.0454026088429755;1.0000023986979336;1.0740032969018978;1.0000034659357537
10.077257;1.0000009040625009;0.9837181438041462;0.983728090463648;0.3846261901485681;0.38463130569896636;1.0101683938672195;9.999986890149742;0.9899326305218796;-0.416570997454179;1.045402633305569;1.000002421519689;1.0740147147673682;1.000003371935238
10.087257;1.0000008867121244;0.9837183775956998;0.9837279019120415;0.384654462462299;0.3846596892996846;1.0101682942628443;9.99998318220709;0.9899317770562438;-0.41660099749609275;1.0454026559041807;1.0000024462329231;1.0740252178266945;1.0000032736452238
10.097257;1.0000008644472949;0.9837186121307133;0.9837277150285328;0.3846843986371957;0.38468973815469826;1.0101691962269277;9.999979431779467;0.9899309261064304;-0.41662999753733904;1.04540267664273;1.000002473069649;1.0740353410302073;1.0000031711376802
10.107257;1.0000008374167675;0.98371884640824;0.98372753063375;0.38471266559392925;0.3847181188758864;1.0101700996205936;9.999975643291279;0.989930077817098;-0.4166579975779914;1.045402695442502;1.0000025023025116;1.074045085343196;1.0000030645506355
10.117257;1.000000805808838;0.9837190795043483;0.9837273493918556;0.38474093033613027;0.38474649813268763;1.0101700043660453;9.999971822126785;0.9899302323763605;-0.41668599761813646;1.0454027121705305;1.0000025342672805;1.074055761082966;1.000002954027427
10.127257;1.0000007698225053;0.9837193105328408;0.9837271717587972;0.3847675265940323;0.38477320930260833;1.010170910533803;9.999967973820063;0.9899293899231345;-0.4167139976578853;1.0454027266879624;1.0000025693556744;1.0740655253727716;1.0000028396824763
10.137257;1.0000007296507982;0.9837195386502694;0.9837269979298081;0.38479412142911024;0.3847999191312818;1.0101718183292763;9.999964103522798;0.9899285504634507;-0.4167409976973933;1.045402738928647;1.000002607907985;1.0740749122922788;1.0000027216496057
10.147257;1.0000006854811065;0.9837197630967567;0.9837268279209351;0.3848207151943692;0.3848266277688024;1.0101717280634273;9.999960215454253;0.9899287137877426;-0.41676699773686565;1.0454027489209186;1.000002650079311;1.0740848437495762;1.0000026001353342
10.157257;1.0000006374919563;0.9837199831685302;0.9837266617309339;0.3848473082035973;0.38485333545279404;1.0101726401419793;9.999956312358236;0.9899278794590417;-0.4167929977765417;1.0454027567052735;1.000002695794154;1.0740938645665952;1.0000024754203334
10.167257;1.0000005858398058;0.9837201981764727;0.9837264994226552;0.38487223405455373;0.38487837580016726;1.0101735550141784;9.999952395346886;0.9899270469374976;-0.4168179978166705;1.0454027622643465;1.000002744797338;1.074102508324014;1.0000023478827087
10.177257;1.000000530629144;0.9837204074722284;0.9837263410866631;0.3848971595944552;0.38490341576450415;1.010173473086412;9.999948464113023;0.9899272157730928;-0.4168429978574739;1.0454027655119034;1.0000027967574714;1.0741120845982852;1.000002218056266
10.187257;1.0000004718860593;0.9837206105039613;0.9837261868486005;0.38492208493236946;0.38492845563317024;1.0101743946437898;9.999944517714797;0.9899263857106777;-0.41686699789911097;1.0454027663191547;1.0000028513470354;1.0741203620286028;1.000002086637941
10.197257;1.000000409597465;0.9837208068719351;0.9837260369641927;0.3849453435089022;0.38495182902426106;1.01017431978353;9.999940555879677;0.9899265566249228;-0.41689099794167506;1.0454027645793633;1.0000029082851207;1.074129571980728;1.0000019544389394
10.207257;1.0000003437863008;0.9837209963479902;0.9837258918587248;0.38496860215185624;0.3849752028604689;1.010175248405202;9.999936579880355;0.9899257283989015;-0.41691499798522635;1.0454027602749312;1.000002967394547;1.0741378713071246;1.000001822361524
10.217257;1.0000002745227055;0.9837211788151075;0.9837257520618428;0.3849901944286258;0.384996910674867;1.010175180281508;9.999932592796783;0.9899249008770384;-0.4169369980298291;1.0454027535206172;1.0000030285712285;1.0741454054393336;1.000001691411449
10.227257;1.000000201899845;0.9837213541936372;0.9837256181034911;0.3850134539980253;0.3850202859165385;1.0101761151294277;9.999928599319768;0.9899250738466692;-0.41695999807556977;1.0454027445871563;1.000003091638698;1.074154260546819;1.0000015626867047
10.237257;1.0000001260513176;0.983721522424985;0.9837254904272997;0.3850350479554113;0.3850419952648266;1.0101770526641944;9.999924604789117;0.9899242470164784;-0.41698099812255107;1.045402733866106;1.0000031562974454;1.0741614290510828;1.000001437343118
10.247257;1.0000000471500345;0.9837216834742977;0.983725369385044;0.385056643467077;0.3850637052980331;1.0101769926946769;9.999920614255313;0.9899244200546751;-0.4170029981708676;1.045402721769532;1.0000032221865607;1.0741699186490536;1.0000013165491919
10.257257;0.999999965337745;0.9837218373236153;0.983725255323074;0.3850765743687305;0.38508374917322397;1.0101779352205769;9.999916632534934;0.9899235926819195;-0.417023998220587;1.0454027086724125;1.0000032889333919;1.0741771097123065;1.0000012013932782
10.267257;0.9999998806842955;0.9837219839819081;0.983725148632258;0.38509650776617;0.38510379331607764;1.0101778804215373;9.999912664725775;0.9899237647363415;-0.41704399827173955;1.045402694971451;1.0000033561998494;1.0741848451636073;1.0000010927952308
10.277257;0.9999997932396057;0.983722123500126;0.9837250496654396;0.3851164440027777;0.3851238374319801;1.0101788285168367;9.999908716378696;0.989922936175196;-0.4170639983243081;1.0454026811734562;1.000003423696641;1.074191669839513;1.0000009915382546
10.287257;0.99999970310268;0.9837222559399875;0.9837249586132083;0.38513638332937206;0.3851438811756579;1.0101787796056931;9.99990479310138;0.9899231070891881;-0.417082998378221;1.0454026678994643;1.000003491149759;1.0741990382367814;1.0000008983505824
10.297257;0.9999996104482893;0.9837223813318077;0.98372487544636;0.38515465926037784;0.3851622575347683;1.0101797336119662;9.9999008995627;0.9899222777360901;-0.4171019984333497;1.0454026558452336;1.0000035582961901;1.0742054950783055;1.000000813883235
10.307257;0.9999995155368452;0.9837224997181578;0.9837247999192801;0.38517293860890095;0.38518063288935245;1.0101796903582319;9.999897038620198;0.9899224485077258;-0.4171199984895175;1.0454026457777672;1.000003624905645;1.0742124947088478;1.0000007386040173
10.317257;0.9999994187313991;0.9837226112903242;0.9837247316306459;0.38519122151620855;0.385199007004823;1.0101796496808053;9.99989321142372;0.9899216198593982;-0.41713799854651806;1.0454026385132487;1.0000036908235839;1.0742185818645986;1.000000672688723
10.327257;0.999999320489466;0.9837227165105794;0.9837246701180922;0.3852095081352302;0.38521737965945;1.0101806114660896;9.999889418017702;0.9899217922568659;-0.4171559986041293;1.0454026348692096;1.0000037560648039;1.0742255990113279;1.000000615953838
10.337257;0.9999992213086693;0.9837228160437121;0.9837246149165391;0.38522613197748945;0.38523408396687087;1.0101805756141011;9.999885657565246;0.989920966122923;-0.4171719986621184;1.0454026356602404;1.000003820858249;1.0742309257197753;1.000000567895226
10.347257;0.9999991216532877;0.9837229105252492;0.9837245655905279;0.38524275989490037;0.3852507863912009;1.010181542014167;9.999881928549177;0.9899211417732489;-0.41718899872025605;1.0454026416542106;1.0000038855381985;1.0742375693702995;1.0000005278473627
10.357257;0.9999990218866186;0.9837230004666468;0.9837245217366549;0.38525772535106423;0.3852658200721853;1.0101815105016483;9.999878229660151;0.9899203193617294;-0.41720499877832495;1.0454026534944085;1.000003950363232;1.0742429097136657;1.0000004951907562
10.367257;0.9999989222487488;0.9837230863514976;0.9837244829029269;0.38527436169895996;0.3852825181035235;1.0101814807632188;9.999874560566585;0.9899204988751656;-0.41721999883611466;1.0454026717402982;1.0000040154365182;1.0742487892699724;1.000000469487627
10.377257;0.9999988228803878;0.9837231687099448;0.9837244485051931;0.38528933549695427;0.38529754683076595;1.0101824523184948;9.999870921635562;0.9899206801756597;-0.41723599889342666;1.0454026969153012;1.0000040807707808;1.074255062824635;1.0000004504550513
10.387257;0.9999987238201898;0.9837232481250527;0.983724417851584;0.38530264653802027;0.38531090589111827;1.010182424623267;9.999867313164357;0.9899198630638081;-0.4172499989500895;1.0454027294118764;1.000004146364236;1.074259643244162;1.00000043784852
10.397257;0.9999986249859829;0.9837233252215013;0.9837243902375197;0.38531762791844343;0.38532592826987055;1.010182397144576;9.999863734856826;0.9899200473769915;-0.4172639990059599;1.0454027693810315;1.0000042122179875;1.0742651499256872;1.0000004314060738
10.407257;0.9999985262145681;0.9837234006302812;0.9837243650254341;0.38533094608521445;0.3853392803252451;1.0101833693551605;9.999860185781495;0.9899202330808038;-0.41727799906091617;1.0454028167020668;1.0000042783660712;1.0742706612695017;1.0000004308644488
10.417257;0.999998427350155;0.9837234749449436;0.9837243416991742;0.38534426748805983;0.3853526284927979;1.0101833407453131;9.999856664728561;0.9899194202533345;-0.41729099911486084;1.045402871011611;1.00000434491287;1.0742748674513174;1.0000004359647654
10.427257;0.9999983283084618;0.9837235487178982;0.9837243199473134;0.3853575918742944;0.38536597266736056;1.0101833108587586;9.99985317086727;0.9899196090045239;-0.4173039991677189;1.045402931820879;1.0000044120182396;1.074279999935365;1.0000004464372285
10.437257;0.9999982290696086;0.9837219558288207;0.983722633042665;0.3853692522682669;0.3853776461881278;1.0101842792864624;9.999849704654675;0.9899187994374556;-0.41731599921942386;1.045402998661534;1.000004479855713;1.074283827245375;1.0000004619879006
10.447257;0.9999981296425309;0.9837220301681822;0.9837226143247063;0.38538091497985677;0.38538931575302293;1.0101842456461063;9.99984626829916;0.9899189915961806;-0.41732799926990893;1.0454030710871751;1.0000045485586062;1.074288580525812;1.0000004822666677
10.457257;0.9999980300462683;0.9837221056313101;0.9837225969205157;0.3853925796514103;0.3854009813346878;1.0101842096017726;9.999842865434408;0.9899191853847977;-0.4173399993191214;1.0454031485549822;1.00000461813976;1.074293338077992;1.0000005068298181
10.467257;0.9999979302894901;0.9837221827639046;0.9837225804598002;0.3854042459739746;0.3854126428261896;1.0101851708942096;9.999839500739304;0.9899193805764693;-0.417350999367042;1.0454032303655632;1.0000046884716958;1.074297711285281;1.000000535136377
10.477257;0.9999978303626623;0.9837222620570983;0.9837225647508427;0.38541424703178956;0.3854226334246779;1.0101851293546344;9.999836179825905;0.9899185769031917;-0.417360999413686;1.0454033156677776;1.0000047593960928;1.0743007785967016;1.0000005665765674
10.487257;0.9999977302685475;0.9837223439760827;0.9837225499739658;0.3854242493066964;0.38543261969210285;1.0101850849437655;9.999832909085429;0.9899187741196769;-0.4173719994590952;1.045403403481101;1.0000048308358398;1.0743051598644213;1.0000006005181885
10.497257;0.9999976300690234;0.9837224290240772;0.9837225365763451;0.38543425267474946;0.38544260155773286;1.0101850377771922;9.99982969509891;0.9899189720260285;-0.4173809995033229;1.0454034927593723;1.0000049027586777;1.0743087681591135;1.0000006363484606
10.507257;0.9999975299078295;0.9837225176851273;0.9837225250353473;0.3854442570481368;0.3854525789718066;1.0101859880425064;9.999826543618699;0.9899181705105209;-0.4173909995464057;1.0454035824631605;1.0000049750586844;1.0743118475828828;1.0000006734899918
10.517257;0.9999974299924477;0.9837226103126955;0.9837225156456597;0.38545259571414964;0.38546088526769984;1.0101859358766467;9.999823459107537;0.9899183695938274;-0.4173989995883386;1.045403671621166;1.0000050475116873;1.0743150753986075;1.0000007114125555
10.527257;0.9999973305667832;0.9837227071383627;0.983722508446118;0.3854609353492113;0.38546918715835565;1.0101858813381004;9.99982044521492;0.9899185693822342;-0.41740799962907216;1.0454037593746104;1.0000051197778284;1.0743186955131887;1.0000007496765686
