time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
10.537257;0.999997231913242;0.9837228083568296;0.9837225033183;0.38546927597912156;0.3854774846651759;1.0101858244760404;9.999817505311876;0.9899187699659571;-0.4174159996685129;1.0454038449754084;1.0000051914016561;1.0743219306244987;1.000000787948875
10.547257;0.9999971343691627;0.9837229141259342;0.9837225001139629;0.3854776176013756;0.38548577775333703;1.010185765394754;9.99981464258579;0.9899189714056076;-0.41742299970651725;1.0454039277459486;1.000005261891053;1.0743247804947549;1.0000008259141464
10.557257;0.999997038316659;0.9837230244764383;0.983722498713288;0.3854842935297343;0.3854923997163444;1.0101867042523995;9.999811860088057;0.9899181738119182;-0.41743099974291;1.0454040070214774;1.000005330848907;1.074327100579919;1.0000008632012514
10.567257;0.9999969441459177;0.9837231392787226;0.9837224990691139;0.38549097043985614;0.38549901724780783;1.0101866412376797;9.999809161563912;0.989918377358728;-0.41743699977752835;1.0454040821444628;1.0000053979974115;1.074329567893657;1.0000008994597127
10.577257;0.9999968522299814;0.9837232583262066;0.9837225011872514;0.3854976483964033;0.3855056304994048;1.0101865765421179;9.999806552507573;0.9899185822049943;-0.41744399981023034;1.045404152512039;1.0000054630451298;1.0743324264752505;1.0000009344727276
10.587257;0.9999967629298867;0.9837233814369957;0.9837225049890193;0.38550266082272616;0.38551057309545933;1.0101865103153014;9.999804039578303;0.989918788465692;-0.4174499998408603;1.0454042175366896;1.0000055255852647;1.074334899060871;1.0000009681501698
10.597257;0.9999966765654879;0.9837235084867493;0.9837225102453626;0.3855093411144376;0.38551717875501684;1.0101864426581029;9.999801629098654;0.989918996246011;-0.41745499986924073;1.0454042765568654;1.000005585200195;1.0743369854860512;1.0000010004550917
10.607257;0.9999965933329303;0.9837236393965468;0.9837225166658916;0.3855143559555678;0.3855221145651368;1.010186373670765;9.99979932699828;0.9899192056634702;-0.41745999989520083;1.045404328886507;1.0000056416301137;1.0743390741360435;1.0000010313982823
10.617257;0.9999965133130571;0.9837237740901797;0.983722523952574;0.38551937199508823;0.3855270476000466;1.0101863035099714;9.999797139684157;0.9899184168396411;-0.41746499991859753;1.0454043739350614;1.0000056948183476;1.0743402433853781;1.0000010610776942
10.627257;0.9999964366064213;0.9837239124073851;0.9837225317930486;0.3855227225242189;0.38553031156371964;1.0101872324079006;9.999795073685169;0.989918629889323;-0.41746899993932585;1.0454044112122318;1.0000057448908022;1.0743419472004447;1.0000010896675973
10.637257;0.9999963634150321;0.9837240540813799;0.9837225398874191;0.38552607415719425;0.3855335734686532;1.0101871606155903;9.999793134157775;0.98991884494669;-0.4174729999573383;1.0454044402786968;1.000005792121618;1.0743436523595657;1.0000011173782413
10.647257;0.9999962939809085;0.9837241988554606;0.983722547935717;0.3855310935310537;0.3855385003280556;1.0101870883088464;9.999791324114982;0.98991906219317;-0.4174769999726601;1.045404460796376;1.0000058368484595;1.0743453584431084;1.0000011444570427
10.657257;0.9999962284784727;0.9837243466089173;0.9837225555970408;0.385532780674282;0.38554009249624377;1.0101870155124537;9.999789644807034;0.9899192818130846;-0.4174799999853784;1.0454044726505871;1.0000058793839395;1.0743466763830023;1.0000011712525474
10.667257;0.9999961669547405;0.983724497381632;0.9837225625315686;0.38553613566879824;0.3855433503253957;1.0101869420758949;9.999788096183982;0.9899195039206783;-0.41748299999561356;1.0454044759719037;1.0000059199593427;1.0743479941574459;1.000001198271081
10.677257;0.9999961093040105;0.9837246513399147;0.9837225685033418;0.3855394919510233;0.38554660749177133;1.0101868677573014;9.99978667729471;0.9899197285344744;-0.4174850000034853;1.045404471015629;1.0000059586783119;1.0743489224345104;1.0000012261557127
10.687257;0.9999960552651681;0.9837248087453039;0.9837225734805138;0.385541182965238;0.385548197644373;1.0101867923823087;9.99978538691357;0.989919955580202;-0.417487000009084;1.0454044580557271;1.0000059955077971;1.0743498489778083;1.0000012556349047
10.697257;0.9999960044905715;0.9837249699057776;0.9837225776674196;0.385542875498118;0.3855497876972478;1.0101867159418685;9.999784223620921;0.9899201849040771;-0.4174890000124718;1.0454044373741287;1.0000060303596132;1.0743507729042998;1.0000012874635966
10.707257;0.999995956633614;0.9837251350971954;0.9837225814287645;0.3855429029972898;0.3855497111317309;1.0101866385444358;9.99978318506845;0.9899204162919756;-0.4174900000137155;1.0454044092996932;1.0000060632254437;1.0743513046539206;1.0000013223285233
10.717257;0.9999959113451917;0.9837253045236887;0.9837225852281988;0.38554459889334863;0.3855513013394962;1.0101865602989946;9.999782267335673;0.9899196494880456;-0.4174910000129205;1.045404374226977;1.0000060942404891;1.0743509103535762;1.0000013607511233
10.727257;0.9999958682184644;0.9837254783122351;0.9837225896366747;0.3855446299585232;0.38555122500372013;1.0101864812703976;9.999781464768263;0.9899198842122211;-0.417491000010239;1.0454043325500582;1.0000061236498008;1.0743510431676746;1.000001403021535
10.737257;0.9999958267553616;0.983725656460663;0.9837225952627854;0.38554466300251444;0.38555114879799146;1.0101864014981987;9.999780770336802;0.9899201201370511;-0.4174910000058479;1.0454042845901894;1.0000061517246555;1.0743511694215537;1.0000014491684852
10.747257;0.9999957863763823;0.9837258388079004;0.9837226026306172;0.3855446981846051;0.3855510726975288;1.0101863210256612;9.999780176590784;0.9899203568266509;-0.4174909999999266;1.0454042306536264;1.0000061786355878;1.074351288501061;1.0000014989628476
10.757257;0.999995746506738;0.9837260251441254;0.9837226122043167;0.3855447356347397;0.3855509966343892;1.0101862399501425;9.999779676938626;0.9899205937410536;-0.4174899999926538;1.0454041711589148;1.0000062043757925;1.0743510113928232;1.000001551958453
10.767257;0.9999957066703128;0.9837262153338131;0.983722624516581;0.38554310879474063;0.38554925387867084;1.0101861584240583;9.99977926685203;0.989920830359839;-0.4174889999842014;1.045404106654218;1.0000062288388998;1.0743507264299217;1.0000016075566107
10.777257;0.9999956665164346;0.9837264092776519;0.9837226402270337;0.38554148447711584;0.38554751107337637;1.0101860765590676;9.99977894411417;0.9899210663019709;-0.4174869999747242;1.0454040376978098;1.0000062519508643;1.0743500448231806;1.0000016650484151
10.787257;0.9999956258434906;0.9837266068215453;0.9837226601168735;0.38553986288533615;0.3855457682122596;1.0101859943538154;9.999778707912748;0.9899213013274797;-0.41748599996438;1.0454039647846833;1.000006273685379;1.0743497435073595;1.0000017236721588
10.797257;0.9999955845963467;0.9837268077504343;0.983722685055215;0.38553824424740596;0.38554402528753684;1.0101859117336953;9.99977855784512;0.9899215353002013;-0.41748399995337654;1.0454038884165253;1.0000062940075087;1.074349044861017;1.000001782707751
10.807257;0.9999955427760947;0.983727011812125;0.9837227159230133;0.38553496213986904;0.3855406156329326;1.0101858286450123;9.999778492960639;0.989921768190203;-0.4174809999419919;1.0454038091681768;1.0000063129047891;1.0743479482774612;1.0000018415024106
10.817257;0.9999955003632578;0.9837272187232299;0.9837227535534091;0.3855316834988754;0.3855372059299509;1.0101857451382756;9.99977851050417;0.9899230000535328;-0.41747799993055174;1.0454037276170491;1.000006330469377;1.0743477631175364;1.0000018994169322
10.827257;0.9999954573276852;0.9837274281411653;0.9837227986967071;0.3855284085901757;0.38553379619473516;1.0101856614158045;9.999778605249963;0.9899232309434249;-0.41747499991938536;1.0454036442016603;1.0000063469075788;1.0743466459862239;1.0000019557842472
10.837257;0.9999954136880438;0.9837276396123041;0.9837228519787622;0.38552513763284707;0.3855303864009868;1.0101855778092061;9.99977877031927;0.9899234608146825;-0.417470999908783;1.0454035592048327;1.000006362501764;1.0743451291250752;1.0000020099377396
10.847257;0.9999953695470479;0.9837278525828593;0.9837229138963544;0.3855218707822809;0.3855269764362366;1.01018449469184;9.99977899898275;0.9899236894979225;-0.4174669998989694;1.045403472937092;1.0000063775806545;1.0743436004204354;1.0000020613133225
10.857257;0.9999953250352603;0.9837280664750363;0.9837229848204475;0.3855169414457578;0.3855218994620382;1.01018441239722;9.99977928600356;0.9899239167516781;-0.4174629998901032;1.0454033859273095;1.0000063924640552;1.0743420591376887;1.000002109518363
10.867257;0.9999952802227173;0.9837282807433546;0.9837230649550331;0.38551368293300403;0.38551848866267324;1.0101843311882264;9.999779628023903;0.9899241423333753;-0.417457999882296;1.0454032989301514;1.0000064074050712;1.0743401161099906;1.0000021543153503
10.877257;0.9999952351086737;0.9837284949056102;0.983723154320266;0.38550876180030635;0.3855134106228786;1.0101842512496098;9.999780023634;0.989924366028953;-0.417453999875625;1.0454032128012227;1.000006422630057;1.0743385481150323;1.0000021956178708
10.887257;0.9999951896905429;0.9837287085955528;0.983723252830458;0.38550217788295177;0.38550666530329736;1.0101841726649694;9.999780473196497;0.9899245876559235;-0.41744799987012143;1.0454031283774274;1.0000064384176839;1.074336189239074;1.0000022335138576
10.897257;0.9999951440310643;0.9837289215982211;0.9837233604215738;0.3854972643171099;0.3855015859996276;1.0101840954137458;9.999780978434503;0.9899248070268024;-0.41744299986576755;1.0454030464012927;1.00000645508229;1.0743342050226783;1.0000022682582104
10.907257;0.9999950982531162;0.9837291338202493;0.9837234770875342;0.3854906875277399;0.38549483933531464;1.0101840194174367;9.999781541915835;0.9899250238169235;-0.41743699986251737;1.0454029674474;1.0000064729128075;1.0743318182098982;1.0000023002481357
10.917257;0.9999950524884115;0.9837293452693812;0.9837236027864703;0.3854857805646549;0.38548975860503626;1.010183944556358;9.999782166176947;0.9899252374449679;-0.4174299998603039;1.0454028918598144;1.0000064921388265;1.0743290287554297;1.0000023299893621
10.927257;0.9999950068570482;0.9837295560506943;0.9837237373732463;0.38547920982935907;0.385483010421799;1.0101828706376357;9.999782852824497;0.9899264471396928;-0.4174239998590354;1.045402819772187;1.0000065128980002;1.0743275352358652;1.0000023580136002
10.937257;0.9999949614931519;0.9837297662705204;0.9837238806415188;0.3854709751346841;0.3854745946939297;1.010182797410284;9.99978360221466;0.9899266521608386;-0.4174169998586069;1.0454027511919322;1.0000065352307341;1.0743247178567832;1.000002384768871
10.947257;0.9999949165784954;0.9837299758970143;0.9837240323651683;0.38546440968645573;0.3854678446591489;1.0101827246188917;9.999784413824756;0.989926851941187;-0.4174089998589022;1.0454026860769463;1.0000065591420773;1.0743214982482634;1.000002410578637
10.957257;0.9999948723298945;0.983730184735345;0.9837241922694234;0.38545617999765996;0.38545942694001833;1.0101826519960784;9.999785286939725;0.9899270460106169;-0.41740199985976956;1.045402624419502;1.0000065847019368;1.0743186535645646;1.0000024356895003
10.967257;0.999994828948701;0.9837303925017409;0.9837243599974381;0.38544961916145826;0.3854526748840229;1.0101825792302521;9.999786221081639;0.9899272338674635;-0.4173939998610106;1.0454025663090798;1.000006612095951;1.0743154067561231;1.0000024603421414
10.977257;0.9999947866174096;0.9837305988597894;0.9837245351325867;0.38544139354577067;0.3854442552175404;1.0101815060061254;9.999787215778102;0.9899274149703428;-0.41738499986241123;1.0454025118717787;1.000006641557312;1.0743117579132704;1.000002484822735
10.987257;0.9999947455420608;0.9837308034141415;0.9837247172417548;0.38543150285487215;0.38543416807657105;1.010181432073974;9.999788269799733;0.9899285887744417;-0.41737699986377785;1.0454024611423924;1.0000066732435222;1.074309405676651;1.0000025094563363
10.997257;0.9999947059465464;0.9837310057760437;0.9837249059052072;0.3854232801294834;0.38542574704048016;1.0101813572614735;9.999789380769432;0.9899287547344491;-0.4173679998649454;1.0454024140240181;1.0000067071822984;1.0743057303422912;1.0000025345054617
11.007257;0.9999946680160209;0.9837312056894297;0.9837251007625404;0.385415058369779;0.38541732575533794;1.010181281447275;9.99979054552822;0.989928912306047;-0.4173579998657711;1.0454023703777366;1.0000067432864006;1.074301653656281;1.0000025600632787
11.017257;0.9999946318759403;0.9837314030785331;0.9837253015421782;0.38540517053419215;0.3854072378447497;1.0101812045534713;9.999791760781154;0.9899290609498554;-0.41734899986613616;1.0454023301644146;1.0000067813464328;1.0742979529900767;1.0000025860942232
11.027257;0.9999945976295805;0.9837315979962608;0.9837255080363557;0.38539528291440106;0.3853971502055418;1.0101801265394734;9.99979302360649;0.9899292001572455;-0.41733899986594464;1.0454022935155378;1.0000068209990218;1.0742938517414171;1.0000026125435293
11.037257;0.9999945654049672;0.9837301239138293;0.98372405343473;0.38538539517144876;0.3853870630289386;1.010180047356136;9.999794331328799;0.9899303295145779;-0.4173289998651121;1.0454022606985796;1.0000068617224889;1.0742906600980366;1.000002639332358
11.047257;0.9999945353693641;0.9837303143784627;0.9837242710255187;0.3853738403524582;0.3853753098192574;1.0101799669113032;9.99979568067215;0.9899304487511195;-0.4173179998635591;1.0454022320100143;1.0000069028603693;1.0742861467211782;1.0000026662699752
11.057257;0.9999945076981229;0.9837305029699082;0.9837244941597494;0.38536395155428377;0.38536522406559653;1.0101798851042922;9.999797067290277;0.9899305577478937;-0.41730799986124273;1.0454022076276104;1.0000069436489163;1.0742820098806802;1.0000026929852899
11.067257;0.9999944825224545;0.9837306898952135;0.9837247228061676;0.3853523952393855;0.38535347258720254;1.010178801863903;9.999798486474319;0.9899306565124163;-0.417295999858195;1.0454021875065174;1.000006983239476;1.0742770840517857;1.000002718939666
11.077257;0.9999944599205387;0.9837308753032303;0.9837249568176336;0.3853408378866619;0.3853417222374624;1.0101787171431225;9.999799934074925;0.989931745150212;-0.4172849998544969;1.045402171378042;1.0000070207191993;1.0742734560479097;1.00000274354663
11.087257;0.9999944399857906;0.9837310593227518;0.983725195995978;0.38532927930797517;0.3853299732987488;1.0101786309545362;9.999801406478733;0.9899318239059599;-0.4172729998502223;1.0454021588095435;1.0000070551196771;1.0742685063310176;1.0000027663040139
11.097257;0.9999944228713015;0.9837312421022556;0.9837254401836096;0.38531771929863023;0.3853182261723001;1.0101775434602436;9.999802900191339;0.989931893210109;-0.4172609998454257;1.0454021492523788;1.0000070854428154;1.074263545353096;1.0000027868266783
11.107257;0.999994408727232;0.9837314238344647;0.9837256892394813;0.3853061576465864;0.38530648132097267;1.0101774549809617;9.99980441210282;0.9899319535984991;-0.4172489998401502;1.045402142062383;1.0000071107391626;1.0742585738223587;1.000002804815764
11.117257;0.9999943976648095;0.9837316047558372;0.9837259429727083;0.38529292747983895;0.3852930725001441;1.0101773658887525;9.999805940092138;0.9899330055649184;-0.4172359998344187;1.045402136524627;1.0000071301786684;1.0742541257862903;1.000002820115017
11.127257;0.9999943898149916;0.9837317850920244;0.9837262011540833;0.38527969525311273;0.38527966668431796;1.0101762765071096;9.999807482988318;0.9899330495119244;-0.4172229998282328;1.0454021319050844;1.0000071430792894;1.0742487479115392;1.0000028328218262
11.137257;0.9999943853304203;0.9837319649685242;0.9837264635925397;0.38526646073215876;0.38526626408028103;1.0101761870429193;9.999809039605301;0.9899330858234793;-0.4172099998215988;1.0454021275921985;1.0000071489404796;1.0742433631224382;1.000002843261369
11.147257;0.9999943842994489;0.9837321443473871;0.9837267302326531;0.3852532236724062;0.3852528648455262;1.0101760975222656;9.999810607383697;0.9899331149361852;-0.4171969998145554;1.0454021233069082;1.0000071474807328;1.0742379729365819;1.000002851859315
11.157257;0.9999943867021508;0.9837323230193316;0.9837270012123961;0.38523998385723324;0.385239469101978;1.010176007847754;9.999812181830537;0.9899341373288943;-0.4171829998071696;1.0454021191394998;1.0000071386432408;1.074233111994828;1.000002859058858
11.167257;0.9999943924709928;0.9837325006394216;0.9837272767979374;0.38522674114048266;0.3852260769240206;1.0101749179743114;9.999813757277053;0.9899341534641635;-0.4171689997994977;1.0454021153379298;1.0000071225620324;1.0742273270237748;1.0000028652922979
11.177257;0.9999944015953594;0.9837326767776633;0.9837275572336124;0.38521182881323407;0.38521102166689886;1.010174828000586;9.99981532799312;0.9899341637265201;-0.4171549997915599;1.0454021121272465;1.0000070994910772;1.0742215407732518;1.0000028709694082
11.187257;0.99999441413866;0.9837328509965864;0.9837278426244814;0.38519691362205044;0.38519596997104205;1.0101737381389457;9.999816888788104;0.9899351683792579;-0.4171399997833482;1.045402109718473;1.0000070697744452;1.0742162876036976;1.0000028764530324
11.197257;0.9999944301517019;0.9837330229596392;0.9837281328561246;0.3851819957480664;0.385180921774573;1.0101736486679946;9.999818435235222;0.9899351675806832;-0.4171249997748362;1.0454021083754954;1.0000070339186193;1.0742101139091145;1.000002882030002
11.207257;0.9999944496220992;0.9837331924827215;0.9837284275314263;0.3851670754045021;0.3851658770081928;1.0101735598997492;9.999819963792802;0.9899351614672998;-0.41710999976597846;1.0454021084088978;1.0000069926023816;1.0742039421786957;1.000002887893756
11.217257;0.9999944724926206;0.9837333595127984;0.9837287260164531;0.38515215276278164;0.38515083563835295;1.0101724721652712;9.9998214718325;0.9899361502331928;-0.41709399975671174;1.0454021100711155;1.0000069465107657;1.0741983063895142;1.0000028941497938
11.227257;0.9999944986361088;0.9837335241084892;0.9837290275905718;0.38513722794321154;0.3851357976853061;1.0101723858197884;9.999822957424444;0.9899361341219279;-0.4170789997469761;1.0454021134389346;1.0000068961809683;1.0741921405323178;1.000002900898597
11.237257;0.9999945277968938;0.9837336864113267;0.9837293314941653;0.38512063440914523;0.3851190965096673;1.010172301285024;9.999824418877491;0.9899371133349423;-0.41706299973675837;1.0454021184193063;1.0000068420026484;1.0741865115251161;1.0000029083149786
11.247257;0.9999945596157785;0.9837338466293548;0.9837296368319662;0.3851040390179662;0.385102398750357;1.0101712191124539;9.999825854418289;0.9899370879655096;-0.41704699972610243;1.0454021248417507;1.0000067843108973;1.0741799648643195;1.0000029165965492
11.257257;0.9999945937086908;0.9837340050919875;0.9837299425248474;0.3850874419991691;0.3850857043374389;1.0101711399522528;9.999827261930868;0.9899370580251844;-0.4170299997150632;1.0454021324900555;1.0000067234667387;1.0741730341040412;1.0000029259066574
11.267257;0.9999946297107001;0.9837341622590102;0.9837302473554876;0.38507084356839044;0.38506901323491194;1.0101700644059484;9.99982863866741;0.9899380235498847;-0.41701299970364547;1.0454021410890102;1.000006659862127;1.0741670292705539;1.0000029363937553
11.277257;0.9999946673257162;0.9837343185993971;0.9837305500262913;0.3850542439179689;0.3850523254898113;1.0101699929062034;9.999829981724224;0.989937984728518;-0.4169959996917714;1.0454021503309103;1.0000065938977436;1.0741601074742142;1.000002948204453
11.287257;0.9999947063906022;0.9837344744646365;0.9837308492410843;0.38503764323196776;0.3850356412056493;1.0101699257161727;9.999831289317106;0.9899379419147419;-0.4169789996792804;1.0454021598937948;1.0000065260050395;1.0741531906234285;1.0000029615146542
11.297257;0.9999947468874044;0.9837346300295842;0.983731143848291;0.38501937503033806;0.38501729381052596;1.0101688629884793;9.999832561637856;0.9899388955375382;-0.4169609996659416;1.0454021694362907;1.0000064567144953;1.0741468125693683;1.0000029765674208
11.307257;0.999994788911798;0.9837347852666295;0.9837314329626794;0.3850011061886751;0.3849989500256027;1.010168804820805;9.99983380052844;0.9899388460878278;-0.4169439996514802;1.0454021786578143;1.0000063867292124;1.0741399069582545;1.0000029936638721
11.317257;0.9999948326507254;0.9837349399439248;0.9837317159282819;0.3849828369188697;0.38498060986396665;1.010167751298181;9.999835008552253;0.9899397941512029;-0.41692499963562574;1.0454021873566084;1.0000063169255102;1.0741331528105817;1.0000030131628754
11.327257;0.9999948783946112;0.9837350936590212;0.9837319921708546;0.38496456736064244;0.3849622732957049;1.0101677024876239;9.999836188639307;0.9899397403786363;-0.4169069996181477;1.045402195380895;1.0000062482366394;1.0741258715534674;1.0000030354891984
11.337257;0.9999949265407356;0.9837352459105749;0.9837322610835869;0.38494629754454945;0.3849439402651751;1.010166658411252;9.999837344220497;0.9899406854123085;-0.41688899959886794;1.0454022025700325;1.0000061815047026;1.0741195182329413;1.0000030611088595
11.347257;0.999994977549221;0.9837353961738777;0.9837325219590162;0.384928027431374;0.38492561070440295;1.0101666190584149;9.999838478990513;0.9899406298180682;-0.4168699995776733;1.0454022087476362;1.000006117421379;1.0741118615380278;1.0000030904681645
11.357257;0.9999950318797964;0.9837355439629132;0.9837327739491639;0.3849080903003081;0.38490561785755556;1.0101655844181847;9.999839596613208;0.9899405740981246;-0.4168509995545209;1.0454022137175332;1.000006056540673;1.074104211274384;1.0000031238714278
11.367257;0.999995089946184;0.9837356888845824;0.9837330160755094;0.3848898194431392;0.3848872949416594;1.0101655545043182;9.999840700760117;0.989941518752185;-0.41683099952941594;1.0454022172483586;1.0000059992866996;1.0740971011219511;1.0000031613790756
11.377257;0.9999951521390829;0.9837358306469585;0.9837332472793917;0.3848698815012366;0.38486730845938666;1.0101645293758346;9.99984179522604;0.9899414642420626;-0.41681199950239267;1.0454022190867682;1.000005945965485;1.0740894641014134;1.0000032028220631
11.387257;0.9999952189222464;0.9837359690053347;0.9837334664703551;0.3848499431308578;0.3848473248545607;1.010164509164823;9.999842883885986;0.9899424109073058;-0.4167919994735065;1.0454022190383057;1.000005896827357;1.074082367389954;1.0000032478308594
11.397257;0.9999952909139659;0.9837361036870536;0.9837336725432714;0.38483000435175485;0.3848273438903069;1.0101634940642963;9.999843969890726;0.9899423590055559;-0.4167719994428177;1.0454022170164108;1.0000058521703499;1.0740743557171675;1.000003295853372
11.407257;0.9999953688432474;0.9837362343446634;0.9837338644012665;0.38481006524248;0.3848073653646291;1.010163484227474;9.999845054432965;0.9899433088101546;-0.41675199941037977;1.045402212977736;1.0000058123895539;1.0740672721956652;1.0000033462197075
11.417257;0.9999954533883993;0.9837363605499573;0.9837340410302001;0.3847901259467888;0.3847873891143757;1.010162479670609;9.999846136658087;0.9899432605987482;-0.41673099937623775;1.0454022068525661;1.0000057779012979;1.074058885228156;1.0000033981702574
11.427257;0.9999955450754866;0.9837364818118728;0.9837342015861263;0.3847685199761364;0.3847657483386518;1.0101624802446714;9.999847215062845;0.9899442145677829;-0.4167099993404366;1.0454021985335042;1.0000057490338305;1.074051425794636;1.000003450903757
11.437257;0.9999956443174244;0.983736597602789;0.9837343454435834;0.3847485808247708;0.38474577626357026;1.0101614856530359;9.999848289206973;0.9899441707712535;-0.4166889993030435;1.0454021878683548;1.0000057260033446;1.0740430502662748;1.000003503756626
11.447257;0.9999957514549571;0.9837367073623015;0.98373447217796;0.384726975262976;0.3847241394601244;1.0101614955398586;9.999849360534371;0.9899451291257368;-0.4166679992641596;1.045402174657461;1.0000057089544478;1.0740356018794255;1.00000355634654
11.457257;0.9999958666976663;0.9837368105080516;0.9837345815048396;0.38470537001101446;0.38470250449020865;1.0101605095924293;9.999850432049854;0.989945089479143;-0.4166469992239064;1.0454021587124958;1.0000056980144925;1.0740272373586615;1.000003608554196
11.467257;0.9999959900309279;0.98373690650941;0.9837346732834056;0.3846837650979831;0.3846808712612484;1.0101605275554146;9.999851507377153;0.989946051666322;-0.4166249991824089;1.045402139953589;1.0000056933505406;1.0740194123842817;1.0000036604322238
11.477257;0.999996121168215;0.9837369949658807;0.9837347475716322;0.3846621605154895;0.3846592397501091;1.010159549196949;9.999852589614708;0.9899460154954776;-0.41660299913979165;1.0454021184351856;1.0000056952305667;1.0740106718131297;1.0000037120771503
11.487257;0.9999962595817731;0.9837370756260304;0.9837348046022996;0.3846388895239201;0.384635943352522;1.0101595742903307;9.999853680673965;0.989946980697547;-0.4165809990961941;1.0454020942790843;1.0000057040765167;1.0740028594303828;1.0000037634524652
11.497257;0.9999964046250763;0.9837371483469335;0.9837348446870963;0.38461728530711375;0.38461431550958186;1.0101586026028706;9.99985478169024;0.9899469469266506;-0.41655799905179447;1.0454020676158229;1.0000057204261492;1.0739937442997598;1.0000038142613143
11.507257;0.9999965556427394;0.9837372130538302;0.9837348681598888;0.384594014297659;0.38459102301393755;1.0101586338782524;9.999855893922284;0.9899479138327626;-0.4165359990068178;1.0454020385646103;1.0000057448005202;1.0739859457690553;1.000003863977942
11.517257;0.9999967119663339;0.9837372697694362;0.9837348754167804;0.38457240953075356;0.38456939933924206;1.0101576678348871;9.999857019658982;0.9899478811188877;-0.41651299896151694;1.0454020072197574;1.0000057776384248;1.0739768447830051;1.0000039119541602
11.527257;0.9999968728969498;0.9837373186530053;0.983734866991009;0.3845491373476861;0.3845461112952413;1.0101577041909764;9.999858162875238;0.9899488486005658;-0.4164899989161303;1.0454019736907452;1.000005819346094;1.0739686727168398;1.000003957486471
11.537257;0.9999970377622128;0.9837373599894208;0.9837348435454933;0.3845258640718725;0.3845228256724264;1.010156742667029;9.999859328621524;0.9899488162927914;-0.4164669988708628;1.0454019381765407;1.0000058703242272;1.0739595861280862;1.0000039999026369
11.547257;0.9999972059605517;0.9837373941309226;0.9837348057984879;0.3845025893542027;0.38449954254421337;1.0101557829639247;9.999860521429088;0.989949784387099;-0.416442998825915;1.0454019009542068;1.0000059309223868;1.073951040754596;1.0000040386364597
11.557257;0.9999973769336539;0.9837374213935122;0.9837347544975424;0.3844793128606851;0.38447626193299583;1.0101558247606996;9.999861744441166;0.9899497531229132;-0.4164199987815181;1.0454018622980994;1.0000060013928478;1.073941968607475;1.0000040731793605
11.567257;0.9999975500978536;0.9837374419899315;0.983734690433235;0.38445436761295365;0.38445131720314707;1.0101548677167531;9.999862999577694;0.9899507227166858;-0.4163959987379396;1.0454018224465829;1.0000060818523464;1.0739334376726213;1.000004102992125
11.577257;0.9999977247917581;0.9837374560465397;0.9837346143746382;0.38443108667767145;0.3844280417620054;1.0101549114938073;9.99986428816044;0.9899506933713168;-0.41637199869546926;1.0454017816129104;1.000006172235575;1.0739239920694659;1.0000041274736935
11.587257;0.9999979003016393;0.9837374636410046;0.9837345269149628;0.3844061365195769;0.38440310233316827;1.0101539558154093;9.999865611746706;0.9899516653017066;-0.41634699865440844;1.0454017399836348;1.0000062722850598;1.0739150874769792;1.0000041459568003
11.597257;0.9999980759323587;0.9837374648341471;0.9837344283894692;0.38438118363115703;0.38437816554528453;1.0101530004821235;9.999866972570176;0.9899526387490345;-0.41632299861507793;1.0454016977461706;1.0000063816061653;1.0739065772913872;1.0000041577236825
11.607257;0.9999982510606177;0.98373745971972;0.9837343189897537;0.38435789447606494;0.3843548979069187;1.0101530453106062;9.999868373294321;0.9899526139686554;-0.4162979985778206;1.0454016551428913;1.00000649975667;1.0738967642307236;1.000004162057895
11.617257;0.9999984251563193;0.9837374484822797;0.9837341989553422;0.3843329354776914;0.3843299658106004;1.0101520900859955;9.999869816376274;0.9899535911944046;-0.41627299854297256;1.0454016124499896;1.000006626301054;1.0738878795879705;1.0000041583076527
11.627257;0.9999985977549051;0.9837374314250292;0.9837340686443795;0.38430797303484576;0.3843050355422957;1.0101521345839326;9.999871303521736;0.9899535705976118;-0.41624799851083627;1.0454015698884813;1.0000067607981504;1.073878079803139;1.0000041459436488
11.637257;0.9999987684222083;0.9837374089657336;0.9837339284825409;0.3842813401906666;0.38427843998146227;1.010151178605251;9.99987283585058;0.9899545522962905;-0.4162229984816788;1.0454015275721298;1.0000069027753034;1.0738692086092159;1.0000041245940159
11.647257;0.9999989367554604;0.983737381613026;0.9837337788751642;0.384256369973048;0.384253512010287;1.0101502219876797;9.999874414594167;0.9899555364359807;-0.4161969984557366;1.0454014855280376;1.000007051731905;1.073859956741943;1.0000040940532804
11.657257;0.9999991023776045;0.9837373498925202;0.9837336201106657;0.3842313954276283;0.3842285845858231;1.0101502646362646;9.999876041440297;0.9899555232280847;-0.4161719984332195;1.0454014437488577;1.0000072071705057;1.073850177616825;1.000004054309866
11.667257;0.9999992649188847;0.9837373142250563;0.9837334523770889;0.3842047496401944;0.3842019907554385;1.0101493065436438;9.999877718015073;0.9899565128948431;-0.416145998414314;1.0454014022333307;1.0000073686437636;1.073840939861178;1.0000040055883146
11.677257;0.9999994240162287;0.9837372748708832;0.9837332759436921;0.3841780990586445;0.38417539697131686;1.010148347747462;9.999879444854136;0.9899565056121176;-0.4161199983991754;1.0454013610113446;1.0000075357644516;1.0738307872650648;1.0000039483279939
11.687257;0.9999995793111471;0.9837372319963675;0.983733091293339;0.38415311014869197;0.3841504697239771;1.01014838827457;9.999881220847104;0.9899575014936675;-0.4160929983879135;1.045401320159042;1.0000077081475667;1.0738211759143093;1.0000038830782905
11.697257;0.9999997304256079;0.9837371857322046;0.983732899079341;0.3841264493882956;0.38412387550561955;1.01014742809886;9.999883043121104;0.9899585006073774;-0.416066998380587;1.0454012798188106;1.0000078853499788;1.0738119586793038;1.0000038104193012
11.707257;0.9999998769556175;0.9837371361619687;0.9837327000313242;0.3840997832559615;0.3840972808225766;1.0101474671059962;9.999884906799036;0.9899585029990554;-0.41603999837720756;1.0454012402501025;1.0000080668561702;1.073801438355745;1.000003730959614
11.717257;1.0000000185216391;0.9837370833290916;0.9837324949179844;0.38407311157309604;0.38407068557478313;1.0101465051270104;9.999886805562026;0.9899595086821589;-0.4160129983777524;1.0454012018622205;1.000008252082885;1.0737918457279578;1.00000364531783
11.727257;1.000000154810187;0.9837370272599174;0.9837322845396682;0.3840447675338867;0.38404242304382535;1.0101455420244616;9.999888733136798;0.9899605175897721;-0.41598599838218586;1.045401165168605;1.0000084403741654;1.0737822583474952;1.0000035540682919
11.737257;1.000000285540214;0.9837369679601978;0.9837320696777991;0.3840180844079398;0.38401582651350447;1.010145577723929;9.999890683767855;0.9899605295387505;-0.41595899839046613;1.0454011307122042;1.000008631006864;1.0737717537222944;1.000003457692571
11.747257;1.0000004104150253;0.9837369054140225;0.9837318510200461;0.383991395578172;0.38398922928388174;1.0101446122007673;9.999892651443522;0.989961544278536;-0.41593199840252587;1.0454010990304743;1.0000088232178295;1.0737621751864685;1.0000033565192417
11.757257;1.0000005291058771;0.9837368395915221;0.9837316291900621;0.3839630345438609;0.38396096471382646;1.0101436454884163;9.99989462952177;0.9899615616253495;-0.4159039984182638;1.045401070649054;1.0000090162252475;1.0737512911227083;1.0000032506887124
11.767257;1.0000006412436606;0.9837367704657457;0.9837314048988226;0.3839346681982702;0.3839326995536544;1.0101436776626778;9.99989661062369;0.9899625815829077;-0.4158769984375879;1.0454010460489054;1.0000092092648252;1.0737417196436116;1.000003140202239
11.777257;1.0000007464609675;0.9837366980474348;0.9837311790415895;0.38390796341180894;0.3839061005757665;1.0101427087423154;9.99989858625186;0.9899636043540954;-0.41584899846046924;1.0454010256068187;1.0000094016305305;1.0737317636263506;1.0000030250327363
11.787257;1.000000844493341;0.9837366223759213;0.9837309526250492;0.38387958697851604;0.383877834526675;1.0101417386158051;9.999900547350117;0.9899636302244691;-0.4158199984869417;1.045401009590752;1.0000095926938373;1.0737205005271668;1.0000029052164523
11.797257;1.0000009352283603;0.9837365434526145;0.983730726616581;0.38385120562082775;0.3838495680743762;1.0101407671250417;9.999902485634951;0.989964659439424;-0.4157919985170732;1.0454009982289842;1.0000097819711873;1.0737105482217926;1.0000027808409935
11.807257;1.0000010186721018;0.9837364612106239;0.9837305018885212;0.38382281935521534;0.3838213011225573;1.0101407942044753;9.99990439405438;0.989965692201594;-0.4157639985509488;1.0454009917653357;1.000009969213805;1.073700596965948;1.000002651973181
11.817257;1.0000010948982336;0.9837363755623479;0.9837302792878398;0.38379276152437464;0.3837913668564625;1.0101398199131912;9.999906266735124;0.989965728695817;-0.415734998588651;1.0454009904643;1.0000101544053215;1.0736893371015066;1.0000025186249308
11.827257;1.0000011640372948;0.9837362864686828;0.983730059675423;0.3837643654911968;0.3837630984650879;1.0101388443780057;9.999908099320866;0.9899667690449073;-0.41570599863023466;1.0454009945953273;1.0000103376423057;1.0736789993412956;1.000002380748447
11.837257;1.0000012263420428;0.9837361939406205;0.9837298438807132;0.38373596465715476;0.38373482914066653;1.0101388677627645;9.9999098889737;0.9899678132485008;-0.4156769986757077;1.0454010044186461;1.000010518950302;1.0736686611134536;1.0000022382356069
11.847257;1.0000012822213729;0.9837360979632858;0.9837296326870189;0.38370589248408393;0.3837048920269803;1.0101378902745402;9.999911633789337;0.9899678611394284;-0.415647998725022;1.045401020230452;1.0000106981633476;1.0736573997200747;1.000002090908209
11.857257;1.0000013321363432;0.9837359984259406;0.9837294268453896;0.3836774825327457;0.38367662016928217;1.0101369121316746;9.999913332250475;0.9899689123798606;-0.41561899877809066;1.045401042440956;1.0000108749426593;1.0736470584623659;1.0000019385003558
11.867257;1.0000013764961055;0.9837358951274018;0.9837292270247443;0.38364740182674983;0.383646679852832;1.0101369335270436;9.999914982544752;0.989969966499927;-0.41558999883481196;1.0454010715403408;1.0000110488858542;1.0736367146091887;1.0000017807169506
11.877257;1.000001415659384;0.9837357878588466;0.9837290337399781;0.38361731748636746;0.3836167373087687;1.010135954625131;9.999916582050272;0.9899710229330656;-0.415559998895068;1.045401107978119;1.0000112196565165;1.0736259805179875;1.0000016173785182
11.887257;1.000001449950122;0.9837356764588582;0.9837288473595849;0.3835872299766475;0.38358679207771545;1.0101349755556757;9.999918127646904;0.989971081049694;-0.41552999895870657;1.0454011520907651;1.0000113870186356;1.073614320808308;1.0000014485032416
11.897257;1.000001479651669;0.983735560762793;0.9837286682005092;0.38355713973462663;0.3835568437079834;1.0101339964395764;9.999919615933242;0.9899721402126146;-0.415499999025524;1.0454012040749183;1.0000115507417107;1.073603579370797;1.0000012742593585
11.907257;1.0000015050204105;0.9837354405638844;0.9837284966320167;0.38352704719117436;0.3835268917742607;1.0101340174708047;9.999921042952167;0.9899731998193717;-0.4154699990952556;1.0454012640080617;1.0000117105206892;1.0735928340558474;1.0000010948681863
11.917257;1.0000015263148114;0.9837353156637947;0.9837283331138899;0.3834969527637402;0.38349693586988026;1.0101330389624563;9.99992240474943;0.9899732593184682;-0.41543999916758767;1.0454013319281887;1.0000118660066533;1.07358116265695;1.000000910513197
11.927257;1.0000015438216392;0.9837351859049356;0.9837281781376106;0.3834668568199916;0.38346697560611726;1.010132061271504;9.999923698731788;0.9899743182353391;-0.41540999924218774;1.04540140784009;1.000012016893928;1.0735704091078713;1.000000721315812
11.937257;1.0000015578517452;0.983735051151979;0.9837280320882901;0.3834367596664033;0.38343701062656255;1.0101310846936382;9.999924924126976;0.9899753761928567;-0.41537899931871325;1.0454014916149237;1.0000121629470475;1.073559264094438;1.0000005274207753
11.947257;1.000001568664017;0.9837349112848239;0.9837278951573223;0.3834049948691859;0.3834053739674545;1.0101311094487408;9.99992608144688;0.9899764329009254;-0.41534799939678935;1.0454015829549428;1.0000123039566988;1.0735481143433527;1.0000003290708965
11.957257;1.000001576368975;0.9837347662217854;0.9837277673976189;0.3833748959132144;0.3833753987579162;1.0101301356669832;9.999927172144188;0.989976488123233;-0.4153179994760118;1.045401681459335;1.0000124397300543;1.0735364244875092;1.0000001265980862
11.967257;1.0000015809383094;0.9837346159777287;0.9837276488153331;0.38334312957287214;0.3833437515521371;1.0101291633380407;9.999928198660005;0.9899775416179192;-0.4152869995559942;1.0454017866870433;1.0000125700939488;1.0735252651161686;0.9999999204207678
11.977257;1.0000015823312909;0.9837344607263456;0.9837275393981905;0.3833113626244928;0.38331209894979085;1.0101281923211645;9.99992916481466;0.989978593081347;-0.4152549996364118;1.045401898213624;1.0000126948277017;1.0735137144013518;0.999999711048619
11.987257;1.0000015806143945;0.9837343008111233;0.9837274390736754;0.38328126186569933;0.3832821075470581;1.0101282223760397;9.999930076315408;0.989978642153833;-0.4152239997170182;1.0454020156834987;1.0000128136039252;1.0735016240595758;0.9999994990525206
11.997257;1.0000015759797605;0.9837341366907336;0.9837273476254488;0.38324949411418063;0.3832504439226801;1.0101272531729393;9.999930940501061;0.9899796884757307;-0.4151929997976414;1.0454021387945334;1.0000129260185169;1.0734904517012138;0.9999992850371814
12.007257;1.0000015686861892;0.9837339688560938;0.983727264619555;0.38321772617834654;0.3832187746645872;1.0101262843332812;9.999931765113624;0.9899807317466865;-0.41516099987816346;1.0454022672151853;1.0000130316542206;1.0734788885298188;0.9999990696161858
12.017257;1.0000015589916411;0.9837337977753455;0.9837271894028868;0.3831859581692458;0.3831870997386993;1.0101253154665175;9.999932556884442;0.9899817717751176;-0.41512899995848757;1.0454024005426488;1.000013130146146;1.0734673216038264;0.9999988534084077
12.027257;1.0000015471424641;0.9837336238853489;0.9837271212433063;0.3831541901950891;0.38315541916276363;1.0101253461847903;9.999933320967047;0.9899818084942424;-0.4150980000385041;1.0454025383737429;1.0000132212579518;1.07345521588175;0.9999986370890415
12.037257;1.000001533417344;0.9837334476250637;0.9837270595014094;0.38312075572551024;0.3831220663273497;1.0101243761617265;9.999934061572056;0.9899828419229153;-0.41506600011806505;1.0454026803838619;1.0000133049002526;1.0734436429758543;0.9999984213706263
12.047257;1.0000015181358828;0.9837332695166335;0.983727003682035;0.3830889882648905;0.3830903746496118;1.0101234051785102;9.999934782946443;0.9899838721026495;-0.4150340001969799;1.0454028263234876;1.000013381059651;1.0734320679826128;0.9999982068206336
12.057257;1.0000015016333044;0.9837330902483056;0.9837269534376404;0.38305722134442244;0.3830586775560526;1.010122433071941;9.999935489577211;0.9899848990534665;-0.4150010002750339;1.0454029759966048;1.0000134497476614;1.0734201048129617;0.9999979936965071
12.067257;1.0000014842376799;0.9837329106676468;0.983726908535188;0.3830237884934986;0.38302530848823263;1.0101214597022652;9.999936185622753;0.9899859227459228;-0.4149690003520101;1.0454031292609762;1.0000135110441424;1.073408527213518;0.9999977820069282
12.077257;1.0000014662353498;0.9837327316658001;0.9837268687654288;0.3829920232349079;0.3829936009412778;1.0101214850215419;9.99993687449633;0.989985943100452;-0.4149360004277052;1.0454032860043967;1.0000135651333555;1.0733956402786446;0.9999975717265907
12.087257;1.0000014478526866;0.9837325540445957;0.9837268339338257;0.38295859245381764;0.38296022181807465;1.0101205091194616;9.99993755910072;0.9899869600499961;-0.4149040005019363;1.0454034461221993;1.0000136122263028;1.073384062299191;0.9999973629285582
12.097257;1.000001429245203;0.9837323784786349;0.9837268039534879;0.3829251630696283;0.3829268380897425;1.0101195321745498;9.999938242494746;0.9899879735787753;-0.4148710005745454;1.0454036096013035;1.0000136524499292;1.0733720986826225;0.9999971557474426
12.107257;1.0000014104865638;0.9837322055725796;0.9837267789261045;0.3828934020058647;0.382895116780599;1.0101185543819904;9.99993892831233;0.9899889836296799;-0.4148380006454007;1.0454037766338282;1.0000136858161206;1.0733601368314114;0.999996950303121
12.117257;1.000001391593374;0.9837320359253181;0.9837267591330554;0.38285997619412415;0.382861724933517;1.0101175759411032;9.999939620670144;0.9899889899853639;-0.41480500071439713;1.045403947555759;1.000013712245742;1.0733472552763526;0.9999967467071428
12.127257;1.0000013725736685;0.9837318701256214;0.9837267449342937;0.3828265526064073;0.3828283295739065;1.0101175971147935;9.999940324425408;0.9899899922919898;-0.41477200078145604;1.0454041226666269;1.000013731596069;1.0733352993907062;0.9999965450974521
12.137257;1.0000013534857086;0.9837317086862954;0.9837267366714785;0.38279313160457795;0.3827949310547536;1.0101166182821786;9.999941045438915;0.989990990186831;-0.4147390008465167;1.0454043021335264;1.000013743691325;1.073323347573974;0.9999963456245476
12.147257;1.000001334469621;0.9837315520139437;0.9837267346213552;0.382759713616677;0.38276152977929806;1.0101156398878743;9.999941789385177;0.9899919833397486;-0.4147050009095091;1.0454044860135712;1.0000137483854399;1.0733110141331397;0.9999961484402634
12.157257;1.0000013157038965;0.9837314004118904;0.9837267389517811;0.3827262991298944;0.3827281262234126;1.0101146623148074;9.99994256035908;0.9899929713884674;-0.414672000970335;1.0454046742971048;1.000013745637593;1.0732990725290505;0.9999959537047125
12.167257;1.0000012973535144;0.983731254046842;0.9837267496811704;0.3826912219593193;0.3826930542049048;1.0101136858325925;9.999943361049798;0.9899929539422642;-0.41463800102887843;1.0454048668670373;1.000013735490007;1.0732858283552684;0.9999957615614067
12.177257;1.000001279575268;0.9837311129468356;0.9837267666763643;0.3826578158235005;0.3826596474498615;1.01011271067459;9.999944193104396;0.9899939306982318;-0.41460400108502654;1.0454050634259062;1.0000137180015656;1.0732735133395768;0.9999955721163234
12.187257;1.0000012625145274;0.9837309770517579;0.9837267896787645;0.38262441430464045;0.3826262395525428;1.0101127371065202;9.999945056589377;0.9899949015176623;-0.41457000113867326;1.0454052635355848;1.0000136933107084;1.073261205769592;0.9999953854424216
12.197257;1.0000012462750227;0.9837308462369189;0.9837268183502429;0.382589350882288;0.382591164025321;1.010111765397477;9.999945949692863;0.9899958664010435;-0.41453600118972267;1.0454054667182602;1.0000136617087283;1.0732489063160089;0.9999952015571774
12.207257;1.0000012309522512;0.9837307203210813;0.9837268523561689;0.3825559590000711;0.38255775436537354;1.010110795779388;9.999946869394561;0.9899968254719987;-0.4145020012381053;1.0454056724633485;1.0000136235731425;1.073236615593773;0.9999950203715744
12.217257;1.0000012167153118;0.9837305990904183;0.9837268914349475;0.38252090544727674;0.38252267739398277;1.0101098284905343;9.999947812524054;0.9899967789670365;-0.4144680012837793;1.0454058801469919;1.0000135792850295;1.0732234116097925;0.9999948416759543
12.227257;1.0000012038198116;0.9837304823268436;0.9837269354083986;0.38248752368619976;0.38248926656702814;1.0101088638771483;9.999948776202523;0.9899977271772212;-0.4144340013267191;1.0454060890121921;1.000013529178034;1.0732111393821473;0.9999946652229068
12.237257;1.0000011925301633;0.9837303698098262;0.9837269842109293;0.38245248046401326;0.3824541886568198;1.0101079024196549;9.999949757563064;0.9899986704207602;-0.41439900136693086;1.0454062982575836;1.0000134734741932;1.0731984903860443;0.9999944908312403
12.247257;1.0000011830338131;0.9837302612702076;0.9837270379173282;0.38241744243300757;0.3824191104375997;1.0101079446031602;9.999950753718506;0.9899996090458182;-0.41436500140447463;1.0454065070952787;1.0000134122770676;1.0731862369361584;0.999994318335166
12.257257;1.0000011754073574;0.9837301563423982;0.9837270966408505;0.38238240949198626;0.3823840320156779;1.0101069907800981;9.99995176232647;0.9900005434266197;-0.41433000143945203;1.045406714735;1.0000133456273115;1.0731736070613032;0.9999941474176216
12.267257;1.0000011696328774;0.9837300545528735;0.9837271603916264;0.38234738149010816;0.3823489535159299;1.0101060412067782;9.99995278189306;0.99000047398756;-0.4142950014719686;1.0454069203976462;1.000013273532203;1.0731600649556339;0.9999939775536757
12.277257;1.0000011656440813;0.9837299553350973;0.983727229042442;0.3823123582466269;0.3823138750916242;1.010105096167942;9.999953811288274;0.9900014012071582;-0.41426000150211384;1.0454071233255933;1.0000131959795202;1.0731474563591987;0.9999938081161145
12.287257;1.000001163358193;0.9837298580607631;0.9837273023742292;0.3822773395506624;0.3822787968754789;1.010104155999437;9.999954849149098;0.9900023255582951;-0.4142250015299789;1.0454073227307552;1.0000131129858716;1.073134859755283;0.9999936385395151
12.297257;1.0000011626387377;0.9837297620838631;0.9837273801617145;0.3822423251649449;0.38224371893830567;1.0101032209899556;9.999955893546183;0.9900032474423885;-0.41419000155568136;1.0454075177663638;1.0000130246357426;1.0731222761573982;0.9999934684317928
12.307257;1.0000011632372763;0.9837296667908825;0.9837274622376183;0.3822073148519506;0.38220864131617155;1.0101022912365107;9.99995694145482;0.9900041671674158;-0.4141550015793574;1.04540770756997;1.0000129310430577;1.0731097065336015;0.9999932975571688
12.317257;1.000001164823542;0.9837295716095895;0.9837275484895562;0.38217230839610455;0.3821735640313969;1.010102366545311;9.99995798825414;0.990005084947746;-0.4141200016011363;1.0454078913309346;1.0000128322804054;1.0730971517149615;0.9999931257918372
12.327257;1.0000011670625621;0.9837294759625789;0.983727638871948;0.3821373055793846;0.3821384870395625;1.010101446478888;9.999959028082701;0.9900050008461303;-0.4140840016211362;1.0454080683427664;1.000012728377627;1.0730833039208587;0.999992953161278
12.337257;1.0000011696132696;0.983729379247141;0.9837277334359702;0.38210063947824924;0.38210174353362697;1.0101005304953192;9.999960054870172;0.9900059146961937;-0.4140490016394686;1.0454082380083027;1.0000126193460697;1.0730707804969835;0.9999927798723552
12.347257;1.0000011720918605;0.9837292808696828;0.9837278322968742;0.38206564312920677;0.38206666666581357;1.0100996180272648;9.99996106300231;0.9900068261705893;-0.41401300165623306;1.0454083997803558;1.0000125051298956;1.0730578874815524;0.99999260628801
12.357257;1.000001174135696;0.983729180289888;0.9837279355681238;0.38203064954092986;0.3820315895977306;1.0100987084707311;9.99996204742487;0.9900077349693561;-0.41397700167150814;1.0454085531082122;1.0000123855502665;1.0730450107725167;0.9999924328801427
12.367257;1.0000011755199694;0.9837290770603093;0.9837280432899269;0.3819939916999973;0.38199484551372265;1.0100978011543824;9.999963003607338;0.9900086409208223;-0.41394200168534906;1.0454086974734809;1.0000122603425872;1.0730325358564412;0.9999922601445109
12.377257;1.0000011761755248;0.9837289708390752;0.9837281553752534;0.38195900257810134;0.38195976762395517;1.0100968953681781;9.999963927268569;0.9900095439155994;-0.4139060016977909;1.0454088324546338;1.0000121292747448;1.0730196907714105;0.9999920885093039
12.387257;1.0000011761564758;0.9837288613796941;0.9837282716758051;0.3819223484729824;0.38192302249272925;1.0100959904344775;9.99996481410528;0.9900104437898946;-0.4138700017088601;1.0454089577256338;1.0000119922801942;1.0730068608755055;0.9999919183390149
12.397257;1.0000011756748928;0.9837287485487494;0.98372839208907;0.38188569567994785;0.38188627671061354;1.0100960857309165;9.999965660247888;0.9900103402943073;-0.41383400171858004;1.0454090730391192;1.0000118495257584;1.0729931230124499;0.9999917500118344
