time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
12.407257;1.0000011751196034;0.983728632353379;0.9837285165504109;0.3818507104881249;0.3818511969025382;1.0100951806614342;9.999966463241194;0.9900112331408985;-0.41379800172697545;1.0454091782505213;1.0000117014019312;1.0729803217748466;0.999991583957328
12.417257;1.0000011749823468;0.9837285129213833;0.9837286449955597;0.38181405916356204;0.38181444971802586;1.0100942746232622;9.999967222361086;0.9900121220458751;-0.4137610017340706;1.0454092733297873;1.0000115484650756;1.0729671481885539;0.999991420638718
12.427257;1.0000011757703149;0.9837283904140963;0.9837287773493272;0.38177740795451587;0.38177770181010073;1.0100933670212364;9.999967937820767;0.9900130067904542;-0.41372500173986365;1.0454093583627588;1.0000113913076032;1.0729543727506479;0.9999912605200937
12.437257;1.0000011779428881;0.9837282649092943;0.9837289135185034;0.3817407564721158;0.38174095313669176;1.0100924573441064;9.999968609834264;0.9900138873547806;-0.413689001744306;1.0454094335732276;1.0000112304405488;1.072941608999056;0.9999911040492739
12.447257;1.00000118184356;0.9837281363451804;0.9837290534359945;0.3817041043851988;0.38170420362150936;1.0100915452157602;9.999969238535616;0.9900147640167355;-0.4136520017473112;1.0454094993364662;1.0000110663246131;1.0729284705642275;0.9999909516826467
12.457257;1.0000011876363466;0.9837280045663812;0.9837291970772748;0.3816674514127132;0.38166745321083473;1.0100906303829826;9.999969824943983;0.9900156373115784;-0.4136150017487839;1.0454095561666081;1.000010899490115;1.0729153422495252;0.9999908039271013
12.467257;1.0000011952953518;0.9837278694067924;0.9837293444156054;0.3816307973453768;0.3816307019051056;1.0100897126958475;9.999970372131642;0.9900165079227055;-0.41357900174866336;1.0454096046638783;1.000010730624307;1.0729026088329754;0.9999906613617146
12.477257;1.000001204687707;0.9837277307442803;0.9837294954076863;0.38159414208221537;0.38159394969195226;1.0100887920909212;9.99997088549763;0.9900163765496279;-0.41354200174694694;1.0454096454693989;1.000010560530258;1.0728885759979356;0.9999905246265249
12.487257;1.0000012157060438;0.9837275885248575;0.9837296499774124;0.381557485611505;0.38155719649426634;1.0100888685479381;9.999971372123984;0.9900172438017381;-0.4135050017436632;1.0454096792714673;1.0000103899481383;1.072875474105526;0.9999903943683741
12.497257;1.0000012283467656;0.9837274427398403;0.9837298080102348;0.38152082796490244;0.38152044222133163;1.0100879420375997;9.999971839777348;0.9900181102240352;-0.4134680017388154;1.0454097067759598;1.0000102194528846;1.0728623797785166;0.9999902711765528
12.507257;1.000001242690442;0.9837272933627212;0.9837299694191896;0.381484169214393;0.3814836868459779;1.0100870125105024;9.99997229598566;0.9900189764035809;-0.4134310017323667;1.0454097286336772;1.000010049537064;1.0728492922549921;0.9999901555461514
12.517257;1.0000012588356537;0.9837271403318804;0.9837301341673617;0.381445842813288;0.38144526378594634;1.0100860799365567;9.999972747409991;0.9900198430187089;-0.41339400172428403;1.0454097454273152;1.0000098807247302;1.0728362107612224;0.9999900478562316
12.527257;1.000001276847971;0.9837269835956792;0.9837303021756619;0.38140918221493786;0.38140850658421355;1.0100851443419607;9.99997319963823;0.990020710765057;-0.41335700171456025;1.04540975770181;1.0000097135993453;1.0728231346492054;0.9999899483641898
12.537257;1.0000012967437797;0.9837268231379297;0.983730473243132;0.3813725208023729;0.38137174887140163;1.010084205773393;9.999973657288333;0.990021580185605;-0.4133200017031875;1.0454097659846824;1.0000095487417369;1.0728100634846227;0.9999898571974278
12.547257;1.000001318494754;0.9837266589511071;0.9837306470718873;0.38133419187033013;0.3813333243045413;1.010083264193989;9.999974123974825;0.9900224515435873;-0.413283001690146;1.0454097708047632;1.000009386662921;1.072796997056852;0.9999897743244043
12.557257;1.000001341988334;0.9837264909899736;0.9837308233402009;0.38129752866619243;0.3812965665433005;1.010082319410306;9.999974602133484;0.9900223248436847;-0.4132450016754252;1.0454097727131244;1.0000092278073007;1.0727826272433223;0.9999896995806059
12.567257;1.0000013669588452;0.9837263191556536;0.9837310017256571;0.38125919776848505;0.3812581426127434;1.0100813710956833;9.999975093093715;0.9900231999557619;-0.41320800165904165;1.045409772335854;1.0000090725734032;1.0727695700305966;0.9999896327357475
12.577257;1.0000013930235403;0.9837261433411912;0.98373118183499;0.38122253242236853;0.38122138624567914;1.0100804188728298;9.999975597690215;0.990024076743716;-0.41317000164103745;1.0454097704310576;1.0000089213177832;1.0727561320470091;0.9999895734925895
12.587257;1.0000014197871592;0.9837259634982376;0.9837313631019481;0.3811841991843319;0.38118296450085515;1.0100794623939324;9.999976117168421;0.9900249551334324;-0.41313300162146493;1.0454097678341934;1.0000087743838713;1.0727430833247311;0.9999895214361951
12.597257;1.0000014468444716;0.9837257796605231;0.983731544756012;0.3811475312364939;0.38114621107061525;1.0100795013645574;9.999976653255366;0.9900258350861574;-0.4130950016003712;1.0454097653179597;1.000008632139892;1.0727296532780082;0.9999894760178563
12.607257;1.000001473718722;0.9837255919186041;0.9837317258837807;0.3811091950269645;0.38110779296451525;1.0100785355098383;9.999977207287394;0.9900267165398992;-0.4130570015777977;1.0454097635092707;1.0000084949450812;1.0727162268610337;0.9999894366220432
12.617257;1.0000014998792952;0.9837254003858095;0.9837319055445234;0.3810708569343258;0.381069377182141;1.010077564569983;9.999977779946763;0.9900275994244037;-0.4130190015537867;1.0454097628922334;1.0000083630650327;1.0727028041885902;0.999989402707845
12.627257;1.0000015248221572;0.9837252052078851;0.9837320828999658;0.38103251665925475;0.3810309640429401;1.0100765883494554;9.999978372073182;0.9900284837107012;-0.41298200152838904;1.0454097638261166;1.0000082366491319;1.0726897705978333;0.9999893739183608
12.637257;1.000001548119821;0.983725006623725;0.9837322572836991;0.3809958406242655;0.38099422051875703;1.0100756067319567;9.999978985628715;0.9900293693915893;-0.4129440015016651;1.045409766549217;1.0000081157559848;1.072676356431624;0.9999893500493228
12.647257;1.0000015694236886;0.9837248049897891;0.9837324281209683;0.38095749531348905;0.38095581355944796;1.010074619618575;9.999979624068917;0.9900302564199999;-0.412906001473666;1.0454097712114052;1.0000080003679166;1.072662946932225;0.9999893308965152
12.657257;1.0000015884468523;0.9837246007151957;0.9837325947607435;0.38091914725056863;0.3809174100685979;1.0100736268604;9.999980291653111;0.9900301446937605;-0.41286800144441504;1.0454097779233607;1.0000078904345728;1.0726486192615137;0.9999893161438863
12.667257;1.0000016049675198;0.9837243941815165;0.9837327564260236;0.3808807963327868;0.3808790102037902;1.0100726282689223;9.999980992305971;0.9900310341002263;-0.41283000141392145;1.0454097867531362;1.00000778593907;1.0726352194456479;0.9999893054124046
12.677257;1.000001618869026;0.9837241857381822;0.9837329123382195;0.3808424424814708;0.38084061403525205;1.0100716236919027;9.999981729382402;0.9900319246047077;-0.4127910013822241;1.0454097976968915;1.0000076869222814;1.0726214398828238;0.9999892983603336
12.687257;1.0000016301383543;0.9837239757823946;0.9837330618819158;0.38080408560788825;0.3808022215701545;1.0100706130616517;9.999982506185724;0.9900328163476849;-0.41275300134943;1.0454098106695584;1.0000075934458883;1.0726080504819002;0.9999892946796851
12.697257;1.0000016388026047;0.9837237648240907;0.9837332046890477;0.3807657256277878;0.3807638327708543;1.0100695963508066;9.999983325934876;0.9900337096539745;-0.4127150013157282;1.0454098254941069;1.0000075055280053;1.0725946665082298;0.9999892940126595
12.707257;1.0000016449014575;0.9837235534387933;0.9837333405929723;0.38072736250378164;0.38072544754459087;1.0100685734977355;9.999984190762484;0.9900346049491865;-0.41267700128137647;1.0454098419229478;1.0000074230965819;1.0725812880173224;0.9999892959076723
12.717257;1.0000016485047833;0.983723342170262;0.9837334695121341;0.3806889962641575;0.3806870657341807;1.0100675444195253;9.999985100785121;0.9900355027065482;-0.41263800124667355;1.0454098597253;1.0000073459598138;1.0725675302980704;0.9999892998623147
12.727257;1.0000016496922706;0.9837231315013579;0.9837335913879572;0.3806506269950412;0.3806486871371214;1.0100665090992689;9.999986054313817;0.9900364034434423;-0.41260000121193124;1.04540987875915;1.0000072738319723;1.072554162738056;0.9999893053817981
12.737257;1.000001648497145;0.98372292189394;0.9837337062207078;0.3806122548091446;0.38061031152593067;1.0100654676185408;9.99998704859222;0.9900373076865235;-0.41256100117746675;1.0454098989626435;1.0000072064218588;1.0725404157756535;0.9999893119854095
12.747257;1.0000016449119469;0.9837227138194239;0.983733814147206;0.38057387981267843;0.3805719386415194;1.010065420119252;9.999988080458648;0.990038215912009;-0.41252300114360546;1.045409920334235;1.000007143433968;1.072527058548258;0.9999893191844433
12.757257;1.0000016389654183;0.9837225077265612;0.9837339154411738;0.3805355021017379;0.38053356817531203;1.0100643667654836;9.999989147457546;0.99003912854132;-0.41248400111066014;1.0454099429506143;1.0000070844702824;1.0725133215770395;0.9999893264783387
12.767257;1.00000163075887;0.9837223039965893;0.9837340104001565;0.3804954551315099;0.38049353309670414;1.0100633076942258;9.99999024869166;0.9900400460064768;-0.4124450010788987;1.0454099669492143;1.0000070290163416;1.0724995893317015;0.9999893334044696
12.777257;1.0000016204161357;0.9837221029682334;0.9837340992552324;0.38045707243171184;0.38045516631983556;1.0100622429740973;9.99999138453;0.9900399687654055;-0.41240700104854605;1.0454099924836784;1.0000069765314419;1.0724853230494544;0.9999893396374849
12.787257;1.0000016080159633;0.9837219049704932;0.9837341821633854;0.3804186876244729;0.38041680071394185;1.0100611726193593;9.999992556210286;0.9900408972196962;-0.41236800101980053;1.0454100197201357;1.000006926484718;1.072471599549619;0.9999893450667876
12.797257;1.0000015935824755;0.98372171032829;0.9837342592319775;0.3803786344041672;0.3803767691674855;1.01006009664487;9.999993765942481;0.9900418316613275;-0.4123290009928237;1.0454100488229552;1.0000068783085017;1.0724578796982764;0.9999893497931215
12.807257;1.0000015771641881;0.9837215194086035;0.9837343305602679;0.3803402464842964;0.3803384046748135;1.0100590151617896;9.999995016719435;0.9900427722729284;-0.41229000096772506;1.0454100798928545;1.000006831403011;1.0724441625603733;0.9999893540420178
12.817257;1.0000015589764262;0.9837213326330106;0.9837343962467991;0.3803018575318109;0.38030004035055565;1.0100579284471694;9.999996311773623;0.9900437191333562;-0.412251000944572;1.0454101128924258;1.0000067851661978;1.0724304469878196;0.9999893580780874
12.827257;1.0000015394741029;0.9837211503952844;0.9837344563525396;0.3802618011513236;0.3802600093846582;1.010056836896409;9.999997654275349;0.9900446722439635;-0.41221200092339144;1.0454101475992221;1.0000067389406937;1.072416731801699;0.9999893621696508
12.837257;1.000001519240322;0.9837209729812191;0.9837345108719802;0.38022341092914896;0.3802216450159752;1.0100557409271194;9.999999046922456;0.9900456315402104;-0.41217300090415376;1.0454101836180707;1.0000066920243953;1.07240301586229;0.9999893665043018
12.847257;1.000001498814127;0.983720800563256;0.9837345596907967;0.3801833538000229;0.38018161386549204;1.0100546409296849;10.000000491270177;0.9900465969068631;-0.4121340008867753;1.0454102204000133;1.0000066438205173;1.0723892980522531;0.9999893711145944
12.857257;1.0000014786450668;0.9837206332671343;0.9837346025691696;0.38014496335781334;0.380143249260316;1.0100535372762047;10.000001987512256;0.9900475682617742;-0.41209500087112727;1.045410257221671;1.000006593898202;1.0723755772843855;0.999989375948841
12.867257;1.0000014591305908;0.9837204712485043;0.9837346392489172;0.3801065731461956;0.38010488452951813;1.0100524303585878;10.000003534628592;0.9900485456120401;-0.41205600085703376;1.0454102932179177;1.000006541895241;1.0723618525551228;0.9999893809498616
12.877257;1.000001440608586;0.9837203147000545;0.9837346695779483;0.3800665166555113;0.38006485295751546;1.010051320601804;10.000005130687414;0.9900495289810755;-0.4120170008442879;1.0454103275075917;1.0000064874616186;1.0723481229999166;0.9999893860613068
12.887257;1.0000014233286842;0.9837201638184271;0.983734693509958;0.3800264606845407;0.3800248211305028;1.010050208454128;10.000006773454954;0.9900505183097099;-0.4119780008326914;1.045410359330369;1.0000064303010079;1.07233438791425;0.9999893912738037
12.897257;1.0000014074605703;0.9837200187885531;0.9837347110693785;0.37998807202193285;0.3799864556875113;1.0100490943709874;10.000008460455591;0.9900515134709399;-0.41193800082208937;1.0454103881501364;1.0000063701864965;1.0723202626204338;0.9999893966884011
12.907257;1.0000013931274812;0.9837198797518364;0.983734722372184;0.37994801744613055;0.3799464233726626;1.010047978745146;10.000010187918635;0.9900525143596272;-0.4118990008123848;1.0454104136539883;1.0000063069184493;1.0723065151395694;0.9999894024640056
12.917257;1.000001380432505;0.9837197467920558;0.9837347276328711;0.37990963038670544;0.37990805768026414;1.0100468618407552;10.000011949971714;0.9900535209479997;-0.41186000080354856;1.0454104356415248;1.0000062403080467;1.0722927610959103;0.9999894086764775
12.927257;1.0000013694398333;0.9837196199762951;0.9837347271106288;0.3798695775679625;0.37986802550260895;1.0100457438700094;10.000013739495579;0.9900535332859564;-0.4118210007956156;1.0454104539432567;1.0000061702130651;1.0722780769180709;0.9999894153079517
12.937257;1.0000013601469204;0.9837194993414422;0.9837347210707138;0.3798295256535026;0.3798279938050064;1.0100446251390278;10.000015549755785;0.9900545514537723;-0.41178100078864815;1.0454104683712557;1.0000060965598672;1.0722639247305918;0.9999894224027304
12.947257;1.0000013525095977;0.9837193848142424;0.9837347097990026;0.37979114125595703;0.37978962959939294;1.0100435060891602;10.000017374864331;0.9900555754768783;-0.4117420007826873;1.0454104786629745;1.0000060193423383;1.0722501487462481;0.9999894301583262
12.957257;1.000001346453648;0.9837192762042295;0.9837346935915346;0.3797510909529976;0.37974959987591655;1.0100423872397228;10.00001920917649;0.9900566052648474;-0.4117020007777429;1.0454104844748475;1.0000059386316458;1.07223598037055;0.9999894388896647
12.967257;1.0000013418365437;0.9837191732733891;0.9837346727119313;0.37971104128719313;0.37970957154896134;1.0100412691221266;10.000021046948794;0.9900576406176443;-0.4116630007738195;1.0454104853985737;1.000005854556218;1.0722221871411828;0.9999894489880389
12.977257;1.0000013384489572;0.9837190757332758;0.9837346473913124;0.37967265877089584;0.3796712114464212;1.0100411522273927;10.000022882503528;0.9900586812453731;-0.41162300077094544;1.0454104809903215;1.0000057672644032;1.0722080010094193;0.999989460904859
12.987257;1.0000013360715914;0.9837189831462301;0.9837346179076517;0.379632609897897;0.37963118635266224;1.0100400369477778;10.000024710579801;0.9900597267895103;-0.41158400076918467;1.0454104708361076;1.0000056769366983;1.0721941899818601;0.9999894751301149
12.997257;1.0000013345408802;0.9837188948731653;0.9837345847269469;0.379592561157354;0.37959116306676455;1.010038923532319;10.000026526503309;0.9900607769240884;-0.4115440007686245;1.045410454577723;1.0000055838164421;1.0721799867441906;0.99998949216099
13.007257;1.0000013338255123;0.9837188101340657;0.9837345485874528;0.3795525123931214;0.3795511417384781;1.0100378121023879;10.000028326154997;0.9900618314700945;-0.41150500076934815;1.045410431891107;1.0000054882073317;1.0721661596271854;0.9999895125096254
13.017257;1.0000013340694043;0.9837187281036258;0.9837345104203156;0.3795124635019206;0.3795111225160705;1.0100367027284498;10.000030105930827;0.9900628903694192;-0.4114650007714142;1.0454104024873185;1.000005390435823;1.0721519416706942;0.9999895367811243
13.027257;1.0000013355192041;0.9837186479690343;0.9837344711757056;0.37947408111847586;0.3794727722270532;1.0100355955275915;10.000031862595659;0.9900639535636874;-0.4114250007748497;1.0454103660964416;1.0000052908218469;1.0721377173202482;0.9999895657363816
13.037257;1.0000013384010888;0.9837185689586272;0.9837344316966274;0.3794340319323114;0.3794327576998105;1.0100344907030312;10.000033593133608;0.9900650209378654;-0.41138600077966087;1.0454103223916418;1.0000051897104338;1.0721238706720317;0.9999896002310987
13.047257;1.0000013428767063;0.983718490368527;0.9837343926998039;0.3793939826438986;0.3793927457162169;1.0100333884925834;10.000035294721696;0.9900660923716033;-0.41134600078584804;1.04541027096241;1.000005087495696;1.0721096344243586;0.9999896410659082
13.057257;1.0000013490758566;0.9837184116088941;0.9837343548183193;0.37935393326855726;0.37935273635273653;1.0100322891059428;10.00003696476136;0.9900671678067534;-0.4113060007934227;1.045410211391118;1.0000049845495382;1.0720953923661574;0.9999896888883066
13.067257;1.000001357133335;0.9837183322818617;0.9837343186311919;0.3793138838007434;0.37931272969585017;1.0100311926569199;10.00003860068277;0.9900682472363628;-0.4112660008024156;1.0454101432822822;1.000004881160106;1.0720811445794178;0.9999897441886882
13.077257;1.0000013671482193;0.9837182522040058;0.983734284643943;0.37927383421770056;0.3792727258522456;1.0100300990816067;10.000040199588005;0.9900693306366821;-0.41122700081285596;1.0454100661920882;1.0000047775939096;1.0720672748245106;0.9999898073334719
13.087257;1.0000013790880087;0.9837181712881532;0.9837342532527025;0.3792337844760041;0.37923272492182564;1.010029008170995;10.000041758313076;0.9900704179830625;-0.4111870008247361;1.045409979621337;1.0000046741810034;1.0720530161348445;0.9999898786223549
13.097257;1.0000013927959461;0.9837180894153997;0.9837342247697357;0.37919373451403765;0.37919272696672424;1.0100279196727002;10.000043273417019;0.9900715093689963;-0.4111470008379865;1.0454098830995417;1.0000045712993844;1.0720387522418908;0.9999899583611821
13.107257;1.0000014081046826;0.983718006456775;0.9837341994901609;0.37915368428462015;0.3791527320194131;1.0100268333218114;10.000044740489452;0.9900726049978918;-0.411107000852472;1.0454097762383452;1.000004469272945;1.0720244830042815;0.9999900468631505
13.117257;1.000001424900304;0.9837179223542887;0.9837341777276624;0.3791153004728091;0.3791144067701661;1.0100257488799154;10.000046153824169;0.9900727050036812;-0.4110670008680111;1.045409658761915;1.0000043682696034;1.0720092845492402;0.9999901443505796
13.127257;1.0000014431026008;0.9837178371291165;0.9837341598314872;0.37907524984641355;0.3790744178542516;1.0100246661887202;10.000047507210892;0.9900738093462356;-0.4110270008844069;1.0454095305261353;1.0000042682835306;1.0719950037852888;0.9999902508997979
13.137257;1.000001462635912;0.9837177508476479;0.9837341461770496;0.37903519923321954;0.37903443181205104;1.0100235851171173;10.000048795287602;0.9900749178277957;-0.41098700090146717;1.045409391462529;1.0000041691661865;1.0719807172439206;0.9999903665043891
13.147257;1.0000014834118147;0.983717663600358;0.9837341371202054;0.37899514882722696;0.37899444847696423;1.010022505459157;10.00005001467013;0.9900760301027192;-0.410948000919006;1.0454092414960716;1.0000040706272222;1.0719668085388643;0.9999904911227118
13.157257;1.0000015053198892;0.983717575509536;0.9837341329320994;0.3789550988196746;0.37895446770586233;1.0100214269234786;10.000051163904548;0.9900771456855608;-0.4109080009368334;1.045409080551022;1.0000039722333798;1.071952511152814;0.9999906246479284
13.167257;1.0000015282562897;0.9837174867392209;0.9837341336997132;0.3789150493748849;0.3789144893795745;1.0100203491942465;10.000052242451487;0.9900782639833063;-0.41086800095474446;1.0454089086773464;1.0000038734517462;1.0719382086096219;0.9999907669207694
13.177257;1.0000015521702563;0.9837173974574968;0.9837341392752247;0.3788750006451717;0.37887451338731787;1.010019271968093;10.00005325014904;0.9900793843076199;-0.4108280009725278;1.0454087261728864;1.0000037737640946;1.071923901088424;0.9999909178328029
13.187257;1.0000015770435187;0.9837173077849328;0.9837341493824888;0.3788349527891228;0.37883453964118113;1.0100181949712619;10.000054187117788;0.9900805059282158;-0.4107880009899903;1.045408533535269;1.0000036728013455;1.0719095889474783;0.9999910774095165
13.197257;1.0000016027901955;0.983717217791393;0.9837341637711068;0.3787949059953937;0.37879456809014694;1.0100171179768322;10.000055053399947;0.9900816282281372;-0.410748001006986;1.0454083313232216;1.0000035703410484;1.071895272665485;0.9999912457807277
13.207257;1.0000016291872458;0.9837171275308881;0.9837341822232137;0.37875486051758916;0.3787545987162602;1.0100160407754482;10.000055848575668;0.9900827508121465;-0.4107080010234181;1.0454081201063001;1.0000034661823032;1.0718809527022044;0.9999914230826186
13.217257;1.000001655914236;0.98371703708344;0.9837342044335845;0.37871314997590766;0.3787129648832647;1.0100149630931265;10.000056571580354;0.9900838734912852;-0.4106680010392104;1.0454079004888466;1.0000033601008982;1.0718666294151933;0.999991609370415
13.227257;1.0000016826367686;0.9837169466023677;0.9837342299469694;0.3786731079254782;0.3786730000203002;1.010013884530101;10.00005722097897;0.9900849962454062;-0.4106280010542858;1.045407673148901;1.0000032519154292;1.071852303041718;0.9999918045387464
13.237257;1.0000017090639184;0.9837168563465707;0.9837342582324252;0.37863306781019795;0.3786330375921353;1.0100128045810537;10.000057795576934;0.990086119164063;-0.41058800106856475;1.0454074388606744;1.000003141539702;1.0718379737082062;0.9999920082643193
13.247257;1.0000017349969583;0.9837167666489984;0.983734288836432;0.3785930296632209;0.3785930776978797;1.010011722710592;10.000058294402622;0.9900872423246919;-0.41054800108196;1.0454071984431688;1.0000030289951134;1.071823641419589;0.9999922200393423
13.257257;1.000001760340328;0.9837166778489943;0.9837343215219928;0.3785529934860531;0.37855312034753236;1.0100106384178438;10.000058716184986;0.9900883656630663;-0.4105070010943689;1.0454069526677954;1.0000029144056495;1.0718089230357875;0.9999924392658516
13.267257;1.0000017850403728;0.9837165902708367;0.983734356298718;0.37851295928424633;0.37851316545619335;1.0100095512875924;10.000059059533342;0.9900894889205076;-0.41046700110567763;1.045406702188349;1.0000027979664217;1.0717945843318184;0.9999926653143402
13.277257;1.0000018090334952;0.9837165042352344;0.9837343933404811;0.37847292708915725;0.3784732128763735;1.0100084610313955;10.000059323639567;0.9900906117129834;-0.41042700111577013;1.0454064474900264;1.000002679884516;1.0717802418984828;0.999992897531186
13.287257;1.0000018322776754;0.983716420050374;0.9837344329077456;0.37843289696102;0.378433262428449;1.0100073674572696;10.000059508395346;0.990091733633219;-0.41038700112454785;1.0454061888997064;1.0000025603060378;1.0717658952733242;0.9999931352459672
13.297257;1.0000018548221188;0.9837163380042453;0.9837344753088596;0.3783928689752192;0.3783933139163805;1.0100062704005208;10.000059613899978;0.9900928542671327;-0.41034700113196676;1.0454059266950928;1.0000024392533504;1.0717515439419671;0.999993377796522
13.307257;1.0000018768319305;0.9837162583671514;0.9837345208014899;0.3783528431880753;0.3783533671361656;1.0100051697257941;10.000059640214175;0.9900939731799291;-0.41030700113804647;1.0454056611971323;1.0000023166093743;1.071737187401858;0.9999936245345357
13.317257;1.0000018985601018;0.9837161813738154;0.9837345694559482;0.3783128196235991;0.3783134218677465;1.01000406537879;10.000059587673643;0.9900950899713623;-0.4102670011428352;1.0454053927597582;1.0000021921816835;1.0717228252526616;0.9999938748260954
13.327257;1.0000019203144983;0.9837161072119394;0.9837346211301303;0.37827279829380117;0.37827347785215365;1.010002957412529;10.000059457278276;0.9900962043669487;-0.4102270011463834;1.0454051217545592;1.0000020658148976;1.0717084572518905;0.9999941280622388
13.337257;1.000001942414831;0.9837160360515702;0.9837346755395131;0.3782327791820885;0.3782335347993392;1.0100018460021591;10.00005925108325;0.9900973162519966;-0.41018700114874007;1.0454048486159007;1.0000019374454658;1.0716940832730293;0.9999943836229843
13.347257;1.0000019651106793;0.9837159680842286;0.9837347322969073;0.37819276219437425;0.3781935924369113;1.010000731475009;10.000058972742403;0.9900984256125558;-0.41014700114994485;1.0454045738876276;1.0000018070508438;1.071679703242299;0.9999946408428977
13.357257;1.0000019885256093;0.9837159035413027;0.9837347909466618;0.3781510805016629;0.3781519838873917;1.0099996143110952;10.000058627579074;0.9900995324441338;-0.41010700115002896;1.0454042982182412;1.0000016746092169;1.0716653171522703;0.9999948990413093
13.367257;1.000002012675943;0.9837158426737171;0.983734851023853;0.3781110672722522;0.3781120423510428;1.0099984950630434;10.000058221638072;0.9900996366942814;-0.4100660011490403;1.0454040223207852;1.0000015401490312;1.0716496185746145;0.9999951575687425
13.377257;1.0000020374906635;0.983715785711847;0.9837349120544162;0.37807105571590294;0.3780721010878931;1.0099973742341504;10.000057760344932;0.9901007382038455;-0.4100260011470593;1.045403746959498;1.0000014038021103;1.0716352208703466;0.9999954158789399
13.387257;1.0000020627994504;0.983715732890965;0.9837349735001479;0.37803104576775104;0.37803216003020934;1.0099962521896753;10.0000572478556;0.9901018366369045;-0.40998600114419237;1.0454034729512691;1.0000012658070543;1.0716208178326163;0.9999956736162025
13.397257;1.0000020883550276;0.9837156845056771;0.9837350347320961;0.3779910374396677;0.3779922190529452;1.0099951291323892;10.000056687196702;0.9901029315335148;-0.4099460011405637;1.0454032011259349;1.000001126464912;1.071606409853966;0.999995930610868
13.407257;1.0000021139229387;0.9837156408711869;0.9837350950514561;0.37795103080361253;0.37795227793757513;1.0099950051200364;10.000056080674732;0.9901040224881023;-0.4099060011362967;1.0454029322951213;1.0000009860342924;1.0715919973385557;0.9999961867624378
13.417257;1.000002139371019;0.9837156022422788;0.9837351537547239;0.37791102592257586;0.37791233638084976;1.00999388008232;10.000055430367242;0.990105109201211;-0.40986600113148675;1.0454026672573455;1.0000008446481663;1.0715775806938763;0.9999964418970774
13.427257;1.0000021646791546;0.9837155687966916;0.9837352102390099;0.37787102279573304;0.37787239403634576;1.0099927538620783;10.000054738365304;0.9901061913617758;-0.40982600112619766;1.0454024067739833;1.0000007023826318;1.071563160329893;0.9999966956950266
13.437257;1.0000021898680764;0.9837155406646182;0.9837352640969805;0.37783102136669494;0.37783245055856696;1.009991626286896;10.000054006770014;0.9901072686084588;-0.4097860011204725;1.0454021515471004;1.0000005594039048;1.0715487367064733;0.9999969477680551
13.447257;1.0000022149141767;0.9837155179605799;0.9837353151157424;0.3777910215654091;0.3777925056342197;1.0099904971753162;10.000053237999873;0.9901083406222374;-0.4097460011143357;1.0454019022696541;1.000000416000135;1.0715343104254385;0.999997197855028
13.457257;1.0000022397170834;0.98371550082334;0.9837353631711204;0.37775102334013266;0.3777525589926476;1.009989366303071;10.000052435044418;0.9901094071840433;-0.4097060011077996;1.0454016596855853;1.0000002724798842;1.0715198822525691;0.9999974459284164
13.467257;1.000002264085675;0.9837154894626826;0.9837354081205985;0.3777110266660818;0.3777126103898377;1.0099882334729915;10.000051601125827;0.9901104681364131;-0.4096660011008718;1.0454014245873458;1.0000001290749125;1.071505452989717;0.999997692102809
13.477257;1.0000022877149035;0.9837154841832979;0.9837354497492177;0.377669364864172;0.3776709929137803;1.0099870986306423;10.000050739123777;0.9901115233433332;-0.4096250010935498;1.0454011977636457;0.9999999859696289;1.0714906410295344;0.9999979364941612
13.487257;1.000002310225034;0.9837154853600518;0.9837354877695362;0.37762937123876944;0.3776310396302381;1.0099859618674656;10.000049851177137;0.9901125727407878;-0.4095850010858243;1.0454009799456025;0.9999998434028826;1.0714762115420113;0.9999981791672637
13.497257;1.0000023312521809;0.9837154933823216;0.9837355218875773;0.37758937905188783;0.3775910835850948;1.0099848233606263;10.000048938306932;0.9901136164447869;-0.40954500107769726;1.0454007717889646;0.9999997016818055;1.0714617826722037;0.9999984201819565
13.507257;1.0000023504954565;0.9837155086118711;0.9837355518931568;0.3775493881689005;0.37755112450180356;1.0099836833400573;10.000047999778614;0.9901146547976151;-0.4095050010691909;1.0454005738467678;0.9999995610965927;1.0714473548248376;0.9999986596697418
13.517257;1.0000023676772443;0.9837155313519012;0.9837355776864175;0.3775093983876009;0.3775111621500926;1.0099825420644168;10.00004703294763;0.9901156883028139;-0.40946500106035577;1.0454003865087191;0.9999994218091618;1.0714329282813755;0.9999988978369607
13.527257;1.0000023824518198;0.983715561813483;0.983735599219455;0.37746940947014407;0.37747119635585213;1.0099813998182727;10.000046033948598;0.9901167175215705;-0.40942500105128626;1.0454002099926065;0.9999992837737548;1.0714185032311283;0.9999991348990168
13.537257;1.000002394369997;0.9837156000869829;0.9837356164615031;0.3774294211794038;0.37743122697014636;1.0099802569276264;10.000044998211768;0.9901177430098093;-0.40938500104211445;1.0454000444294114;0.9999991467770061;1.0714040799217375;0.999999371000748
13.547257;1.0000024029404668;0.983715646096091;0.98373562940795;0.37738943329260727;0.37739125383529004;1.0099791137510545;10.000043920772306;0.9901187652928173;-0.40934500103297494;1.0453998899747043;0.999999010553322;1.0713896587260703;0.9999996061503956
13.557257;1.0000024076934695;0.9837156995376496;0.9837356380482173;0.3773494456121808;0.3773512768089153;1.0099779706621537;10.000042797069156;0.9901197848131179;-0.40930500102397777;1.0453997468493132;0.9999988748000129;1.071375240059861;0.9999998402188719
13.567257;1.0000024081774772;0.9837157598722301;0.983735642311872;0.3773094579660868;0.37731129581211015;1.0099768280343993;10.000041623567252;0.9901208018449816;-0.4092650010152045;1.0453996152751759;0.9999987391080297;1.0713608242965158;1.0000000729736995
13.577257;1.000002403949731;0.9837158263931199;0.983735641996716;0.3772694701740997;0.37727131083917304;1.0099756862245388;10.000040397304172;0.9901218164597666;-0.40922500100672476;1.0453994953828345;0.9999986029794365;1.0713464117604468;1.00000030408392
13.587257;1.0000023946594638;0.9837158983331301;0.9837356367141223;0.3772294820098861;0.3772313219461355;1.0099745456025744;10.000039115227036;0.9901228285717625;-0.40918500099862254;1.0453993872328333;0.9999984659071401;1.0713320027726718;1.0000005331576798
13.597257;1.0000023801822147;0.9837159749626441;0.9837356259677554;0.3771894932158544;0.3771913292467589;1.0099734065895671;10.000037774435159;0.9901238380078261;-0.40914500099100864;1.0453992909715248;0.9999983273953799;1.0713175976451148;1.0000007598430414
13.607257;1.000002360647284;0.9837160556277103;0.9837356092886016;0.3771495035730252;0.37715133291681957;1.0099722696090283;10.000036372639563;0.9901248445475155;-0.4091060009840074;1.045399206913729;0.9999981869592046;1.0713035784512082;1.0000009838907957
13.617257;1.000002336340579;0.9837161397347695;0.9837355862711573;0.37710951296565703;0.3771113331989063;1.0099711350469391;10.000034907987038;0.9901248478993159;-0.4090660009777326;1.0453991354052594;0.9999980441440609;1.0712882572211406;1.0000012051238747
13.627257;1.0000023076191942;0.9837162267758771;0.9837355565231719;0.377069521395853;0.37707133039832624;1.0099700033059393;10.000033378778463;0.9901258476273277;-0.40902600097228003;1.0453990766221049;0.9999978985105389;1.0712738643337045;1.0000014233700232
13.637257;1.0000022748873607;0.9837163163441317;0.9837355196032178;0.377029528958244;0.377031324853443;1.0099688748199684;10.000031783872915;0.9901268431196794;-0.40898600096774046;1.0453990305033474;0.9999977495930662;1.0712594757554823;1.0000016384130552
13.647257;1.0000022385839704;0.9837164080453877;0.9837354749822197;0.37698953580502;0.37699131688739423;1.0099677499754962;10.000030123503908;0.9901278336654842;-0.4089460009642175;1.0453989967846973;0.9999975969225995;1.0712450917876954;1.0000018499915813
13.657257;1.0000021991527202;0.9837165014415852;0.9837354220531916;0.376949542115842;0.37695130682171696;1.009966629080221;10.000028399335156;0.9901288185743502;-0.40890600096183144;1.0453989750515278;0.9999974401164544;1.071230712738543;1.0000020578734332
13.667257;1.000002156997597;0.9837165961058103;0.9837353602040908;0.3769112147442024;0.3769129617399713;1.0099655124229772;10.00002661355672;0.9901297971851032;-0.4088660009607121;1.0453989648375699;0.9999972789344537;1.0712163388746339;1.0000022619489675
13.677257;1.0000021124548184;0.9837166916710233;0.9837352889028607;0.3768712205406654;0.37687294888145456;1.0099644002987709;10.000024768322843;0.9901307687451322;-0.408827000960989;1.045398965735283;0.999997113286416;1.071202352090621;1.0000024622558472
13.687257;1.0000020658093838;0.9837167878239322;0.9837352077597409;0.3768312263467817;0.37683293558039865;1.0099632929613562;10.000022866271825;0.9901317323549937;-0.40878700096277376;1.0453989774079606;0.9999969432561909;1.0711879893128569;1.0000026589591562
13.697257;1.000002017338405;0.9837168842973029;0.9837351166036958;0.3767912323190193;0.37679292247511204;1.0099621906115435;10.00002091134676;0.9901326870792339;-0.40874700096613154;1.0453989995241069;0.9999967691167545;1.071173632476312;1.0000028523158309
13.707257;1.0000019673363354;0.9837169808840359;0.9837350155054709;0.3767512385840999;0.37675291010385453;1.0099610934303147;10.00001890872295;0.9901336320582691;-0.4087070009710677;1.0453990317081059;0.9999965913053565;1.0711592816839948;1.0000030426449862
13.717257;1.000001916111225;0.983717077467277;0.9837349046715882;0.376711245235714;0.37671289891252546;1.0099600015794243;10.000016863631156;0.9901345664825393;-0.40866800097754435;1.0453990735115204;0.99999641042058;1.0711453183333377;1.0000032303251316
13.727257;1.0000018639873334;0.9837171740415886;0.9837347842979338;0.37667125232585835;0.37667288926946907;1.0099589152232107;10.000014780246511;0.9901354895138237;-0.408628000985493;1.0453991244150047;0.9999962272208873;1.0711309791263037;1.0000034157142812
13.737257;1.000001811316743;0.9837172706819137;0.9837346544778798;0.3766312598486284;0.37663288148109897;1.0099578346172622;10.00001266194634;0.9901364002696176;-0.40858800099480885;1.0453991838679968;0.9999960425751834;1.071116645491467;1.0000035989907798
13.747257;1.0000017584802325;0.9837173674877803;0.9837345152152775;0.3765929344295446;0.3765945425032596;1.0099567601623922;10.00001051254987;0.9901372979039589;-0.40854900100535635;1.0453992513227592;0.9999958574090584;1.071102698815488;1.00000378008014
13.757257;1.0000017058960877;0.9837174645349646;0.9837343665050018;0.37655294271533135;0.37655453928828975;1.0099556923628528;10.00000833687126;0.9901381817574099;-0.40850900101699045;1.0453993262444692;0.9999956726463537;1.0710883761240515;1.0000039586754534
13.767257;1.000001654030834;0.9837175618111619;0.98373420835059;0.3765129513925113;0.3765145387395108;1.0099546317465544;10.000006140040158;0.9901390514464705;-0.40846900102957123;1.0453994080833313;0.9999954891369964;1.0710740586694436;1.000004134270346
13.777257;1.0000016033885826;0.9837176591988378;0.9837340407497439;0.3764729605010246;0.3764745410118761;1.009953578822053;10.000003926701595;0.9901399068574045;-0.40843000104296173;1.0453994962576774;0.9999953075980863;1.0710601274347573;1.0000043062217743
13.787257;1.0000015545006573;0.9837177565599081;0.9837338637505856;0.376434636771021;0.37643621286399886;1.0099525340570115;10.000001701259071;0.9901407482074025;-0.40839000105703455;1.0453995902046216;0.9999951285998925;1.071045819263434;1.0000044738473077
13.797257;1.0000015079130673;0.9837178538055775;0.9837336775339393;0.37639464696680996;0.3763962210380197;1.0099514978389206;9.999999468594025;0.9901415761594615;-0.40835100107170247;1.0453996894294522;0.999994952598476;1.071031896320682;1.0000046365391322
13.807257;1.0000014641505472;0.9837179508768032;0.9837334824621523;0.3763546578565375;0.3763562322894006;1.0099514704695585;9.999997233815815;0.9901423917729905;-0.4083110010869335;1.0453997935206076;0.9999947799290683;1.0710175956184282;1.0000047938563896
13.817257;1.0000014236724777;0.9837180477105343;0.9837332790670272;0.37631466951439546;0.37631624670969965;1.0099504521782894;9.999995001880782;0.9901431962884187;-0.4082720011027321;1.0453999021671292;0.9999946107679997;1.071003679241689;1.0000049455410032
13.827257;1.0000013868256374;0.9837181442210673;0.9837330679555;0.37627634864735326;0.37627793107055163;1.009949443079526;9.999992778501518;0.990142990912136;-0.408232001119116;1.045400015159655;0.9999944451721391;1.0709884598401749;1.0000050915107348
13.837257;1.000001353816439;0.9837182402852787;0.9837328496661684;0.37623636189808063;0.3762379522107794;1.009948443136646;9.999990570730498;0.9901437766687823;-0.4081930011361235;1.0454001323498645;0.9999942831552503;1.070974548419602;1.0000052318526016
13.847257;1.0000013247461466;0.9837183357380176;0.983732624539678;0.37619637580073545;0.37619797701291435;1.0099474522065301;9.999988385807358;0.9901445543673331;-0.40815400115382494;1.0454002535727311;0.9999941247089162;1.0709606388763029;1.0000053667641058
13.857257;1.0000012996656185;0.9837184303457993;0.9837323927082059;0.37615805679644426;0.37615967227918784;1.009946470102199;9.999986229884971;0.9901453246850958;-0.40811400117230673;1.0454003785658372;0.9999939698430507;1.070946349602717;1.000005496499873
13.867257;1.0000012785780616;0.9837185237642221;0.9837321542286682;0.3761180713172416;0.3761197046730401;1.0099454966029602;9.999984107926995;0.9901460882491678;-0.4080750011916447;1.045400506932127;0.9999938186919033;1.0709324422203585;1.000005621354201
13.877257;1.0000012614170808;0.9837186155499298;0.9837319091626839;0.37607975250853926;0.37608140744537283;1.0099445314506141;9.999982024355381;0.9901468456591084;-0.4080360012118815;1.0454006381584615;0.9999936715325405;1.070918535154389;1.00000574161626
13.887257;1.0000012480544922;0.9837187052508761;0.9837316575101669;0.37603976687134444;0.37604144714132437;1.0099435743436218;9.999979983547329;0.990147597496127;-0.407996001233009;1.0454007716869245;0.9999935286643362;1.070904247104269;1.0000058575294586
13.897257;1.0000012383380619;0.9837187924972904;0.9837313991814078;0.37599978091275227;0.376001490232648;1.009942624882061;9.99997798925882;0.9901483443309809;-0.40795700125495676;1.0454009069769779;0.9999933902970296;1.07089033990034;1.0000059693154593
13.907257;1.0000012321408212;0.983718876999153;0.9837311340773242;0.3759614611891845;0.37596320310802467;1.0099416825566527;9.99997604370162;0.9901490867118752;-0.4079180012776058;1.0454010434690106;0.9999932565221824;1.070876432493711;1.0000060772309387
13.917257;1.0000012293966425;0.983718958495513;0.9837308621562264;0.37592147433190704;0.37592325213504263;1.0099407468480628;9.999974147655442;0.9901498251279612;-0.4078790013008213;1.0454011804896035;0.9999931273123088;1.0708625248824224;1.0000061816063461
13.927257;1.0000012300971333;0.9837190367798294;0.9837305834419877;0.3758831536738991;0.37588497038171675;1.0099398172730853;9.999972300929574;0.9901505599946278;-0.40784000132447035;1.0454013172338672;0.9999930025006725;1.0708486169529317;1.0000062828327625
13.937257;1.0000012342426035;0.9837191117626699;0.9837302979781664;0.37584316586467975;0.37584502426753263;1.0099388933192388;9.999970502468472;0.9901512917171663;-0.4078010013484216;1.045401452849211;0.9999928817785231;1.0708347084353367;1.0000063813182347
13.947257;1.0000012417849602;0.9837191834406974;0.9837300057514976;0.3758048441901529;0.37580674685880655;1.0099379744349466;9.999968750882044;0.9901520207759232;-0.40776200137253693;1.0454015865027468;0.999992764744608;1.0708207990191654;1.0000064774819686
13.957257;1.0000012526328579;0.9837192518008039;0.9837297066504829;0.37576485524284287;0.37576680456125766;1.009937060081632;9.999967045404473;0.9901527477316449;-0.4077230013966633;1.0454017173878822;0.9999926509797681;1.0708068884761142;1.000006571747339
13.967257;1.00000126671789;0.9837193167721751;0.9837294004810171;0.3757265322491796;0.3757285305225812;1.009936149697369;9.999965386276916;0.9901534731707861;-0.40768400142064193;1.0454018447057776;0.9999925400985962;1.0707929766615656;1.0000066644667047
13.977257;1.0000012840451316;0.9837193782482115;0.9837290870275501;0.37568820841867795;0.3756902579717431;1.0099352426432506;9.999963774504167;0.9901541976643181;-0.40764500144433113;1.0454019676229653;0.9999924317369041;1.0707790634797856;1.0000067558371477
13.987257;1.0000013046625966;0.9837194361588861;0.9837287661204435;0.37564821699817663;0.375650320140682;1.0099343382554014;9.999962211530013;0.9901549217771133;-0.4076060014676158;1.0454020852749009;0.9999923255082759;1.0707651488853218;1.0000068458668327
13.997257;1.0000013285640128;0.9837194905712466;0.9837284376831182;0.375609891306847;0.37561205018797433;1.009933435881167;9.99996069891486;0.9901546461291894;-0.40756700149039066;1.045402196867655;0.9999922209989546;1.0707503081354723;1.000006934416002
14.007257;1.0000013556224876;0.9837195417495874;0.9837281017736308;0.3755715647118073;0.3755737811872546;1.0099325348434964;9.999959238089277;0.9901553714046022;-0.4075280015125378;1.0454023017831477;0.9999921178107868;1.070736390679614;1.0000070213281622
14.017257;1.0000013856230965;0.983719590129626;0.9837277586125357;0.37553157057734177;0.37553384616210883;1.009931634464189;9.999957830188754;0.9901560982385587;-0.4074890015339212;1.0454023996056745;0.9999920156267785;1.0707224719506345;1.000007106562038
14.027257;1.0000014183453498;0.9837196362473598;0.9837274085924195;0.37549324222728786;0.3754955781254167;1.0099307341279493;9.999956476092743;0.9901568271310185;-0.4074500015543994;1.0454024900803751;0.9999919142402443;1.070708552243503;1.0000071902047036
14.037257;1.000001453614866;0.9837196806567835;0.9837270522457999;0.37545491293737343;0.37545731010707106;1.009930833289004;9.999955176801837;0.9901575584716993;-0.407412001573859;1.0454025730564682;0.9999918134974005;1.0706950123642274;1.0000072723868445
14.047257;1.0000014913206428;0.9837197238414893;0.9837266901496803;0.37541491597015075;0.375417375169609;1.0099299314473076;9.999953933400779;0.9901582925743174;-0.4073730015922373;1.045402648430918;0.9999917132055883;1.0706810914759342;1.0000073531871077
14.057257;1.0000015314035544;0.9837214328255204;0.983727989494785;0.37537658464123513;0.375379106405387;1.009929028119826;9.999952746336337;0.9901590297127232;-0.4073340016094929;1.0454027160855517;0.9999916131009591;1.0706671702852055;1.0000074325706474
14.067257;1.0000015738040362;0.9837214745357384;0.983727617395634;0.37533825235897544;0.3753408369005152;1.0099281228332466;9.999951615147014;0.9901597701925418;-0.4072960016255593;1.0454027758736124;0.9999915128884989;1.0706536292901194;1.0000075104102246
14.077257;1.0000016184137488;0.9837215159158449;0.9837272409348499;0.3752999192586871;0.37530256634493586;1.0099272151537415;9.999950538765987;0.9901605144156688;-0.407257001640341;1.0454028276591933;0.999991412276943;1.0706397076195018;1.0000075865631164
14.087257;1.0000016650702328;0.9837215573397194;0.983726860529031;0.37526158547456917;0.37526429435742303;1.0099263047077773;9.999949515506785;0.9901612629321268;-0.40721900165372454;1.0454028713535946;0.9999913109481627;1.0706261661247574;1.000007660929304
14.097257;1.0000017135493042;0.9837215992332226;0.9837264765859536;0.375223251118338;0.3752260205661421;1.0099253912223978;9.999948543281901;0.9901620164676647;-0.40718000166558027;1.045402906937035;0.999991208497515;1.0706122442480546;1.000007733479277
14.107257;1.0000017635320262;0.983721642008953;0.9837260894989137;0.37518324963561317;0.37518607802710047;1.009924474578837;9.99994762066992;0.9901627758956949;-0.4071420016757742;1.0454029344643772;0.9999911044565328;1.070598702844879;1.000007804218257
14.117257;1.00000181464952;0.9837216860811967;0.9837256996566055;0.3751449145063488;0.3751477998866225;1.0099235547658445;9.999946747544538;0.9901635421289718;-0.4071030016841964;1.0454029540866383;0.9999909984407762;1.0705847813293083;1.0000078731321445
14.127257;1.0000018666392854;0.9837217319062648;0.9837253074246222;0.3751065792581793;0.3751095193378399;1.0099226317699155;9.999945924131216;0.9901643159178796;-0.40706500169079657;1.0454029660974673;0.9999908902622001;1.0705712402334153;1.0000079402254904
14.137257;1.0000019194193357;0.9837217799596001;0.9837249131021318;0.3750682441249265;0.37507123628645533;1.009921705577219;9.999945149419036;0.9901640976988191;-0.4070260016955936;1.0454029709272101;0.9999907798747115;1.0705563942522405;1.0000080055806582
14.147257;1.000001972996233;0.9837218306601844;0.9837245169068257;0.3750299093766101;0.3750329507066227;1.0099207762677993;9.999944420295833;0.9901648876508676;-0.4069880016986462;1.0454029690854323;0.9999906672448826;1.070542853893975;1.0000080693041222
14.157257;1.0000020273992445;0.9837218843490328;0.983724118984755;0.37499157530528826;0.3749946626409879;1.0099198440203268;9.999943731503661;0.99016568584749;-0.4069500017000247;1.045402961143377;0.9999905522757887;1.0705293144840795;1.0000081313907552
14.167257;1.0000020826988139;0.9837219413555669;0.9837237194601459;0.37495324218006093;0.3749563721711907;1.0099189090610656;9.999943075953368;0.9901664923315412;-0.4069120016998092;1.0454029477329274;0.9999904348277199;1.0705157765042834;1.000008191671476
14.177257;1.0000021389799207;0.9837220020571633;0.9837233185780376;0.37491491022625617;0.37491807938308364;1.0099179717031321;9.999942445398299;0.9901673071315744;-0.40687400169808396;1.0454029295278338;0.9999903147895016;1.0705022403217324;1.0000082499191536
14.187257;1.0000021962851062;0.9837220668558274;0.9837229168306421;0.3748782463139496;0.37488145101763853;1.0099170323815405;9.999941831728496;0.990168130281636;-0.4068350016949243;1.0454029072773365;0.9999901921046361;1.0704883261305809;1.0000083059872893
14.197257;1.0000022546170668;0.9837221361133085;0.9837225148733718;0.374839917295161;0.37484315379720506;1.009916091544411;9.999941228351638;0.9901689618445436;-0.4067970016903924;1.0454028818147556;0.9999900667030656;1.0704747942623956;1.0000083598713934
14.207257;1.0000023140055079;0.9837222101363863;0.983722113299075;0.3748015899824165;0.37480485442533984;1.0099161494865982;9.999940630715246;0.990169801929475;-0.40675900168455476;1.045402853901596;0.999989938394318;1.0704612648961174;1.0000084116756454
14.217257;1.000002374578804;0.9837222891826918;0.9837217125688691;0.37476326447704394;0.37476655294398453;1.0099152062697572;9.999940036170386;0.990170650696438;-0.4067210016775034;1.0454028240711686;0.999989806821694;1.0704477383042317;1.0000084614985667
14.227257;1.0000024365643725;0.9837223734026854;0.9837213131507816;0.3747249408394004;0.3747282494261267;1.0099142617689822;9.999939443463772;0.9901715083209967;-0.40668300166934246;1.0454027926740723;0.9999896714923108;1.0704342146603716;1.0000085093397915
14.237257;1.0000025002207993;0.9837224627924807;0.9837209156118405;0.374686619067498;0.3746899439872847;1.0099133158035538;9.99993885173969;0.9901723749205195;-0.4066460016601543;1.0454027599742937;0.9999895318498128;1.0704210738641031;1.0000085551067568
14.247257;1.0000025657783649;0.9837225572425645;0.9837205205801072;0.37464996574227666;0.3746533034516232;1.009912368252218;9.999938259840507;0.99017325050978;-0.4066080016499894;1.045402726155962;0.9999893873874426;1.0704075559876198;1.0000085987093783
14.257257;1.0000026334250194;0.9837226566094772;0.9837201287023659;0.37461164738498215;0.3746149946401281;1.0099114190912024;9.999937666501221;0.9901731350106762;-0.4065700016388877;1.045402691340722;0.9999892377721428;1.070393115720785;1.0000086401828614
