time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
14.267257;1.000002703302513;0.9837227607589047;0.983719740633304;0.37457333050586655;0.3745766843077593;1.0099104683782159;9.99993707094672;0.9901740282634457;-0.4065320016269051;1.0454026556157299;0.9999890828885201;1.0703796029056116;1.0000086797122467
14.277257;1.0000027754922642;0.9837228696116315;0.9837193570562665;0.3745366816376011;0.3745400391650459;1.0099095162346567;9.99993647324515;0.990174930027786;-0.40649400161412613;1.0454026190062586;0.9999889227746803;1.0703660922015397;1.0000087175735437
14.287257;1.0000028500148714;0.9837229831776246;0.983718978745702;0.37449836734597003;0.37450172597914416;1.0099085628666888;9.99993587417773;0.9901758399874404;-0.40645700160066095;1.0454025814458403;0.9999887575500468;1.0703529631382607;1.0000087541483518
14.297257;1.0000029268455133;0.9837231015434632;0.9837186065683508;0.37446172087988766;0.37446507829787623;1.0099076085649235;9.999935274856869;0.990176757744681;-0.4064190015866284;1.0454025427846232;0.9999885874025082;1.070339456114487;1.000008789979697
14.307257;1.000003005919769;0.9837232248115653;0.9837182413452403;0.3744234088118947;0.374426763078282;1.009906653612644;9.999934676758691;0.9901776828177883;-0.406382001572132;1.0454025028285903;0.9999884126153112;1.0703263305073736;1.000008825737423
14.317257;1.0000030871332735;0.9837233530113703;0.9837178836875237;0.37438509770690065;0.37438844727136367;1.009905698217767;9.999934082216347;0.9901786146881933;-0.4063440015572506;1.0454024613790291;0.9999882336085428;1.070312826833931;1.0000088621171426
14.327257;1.0000031703571193;0.983723486043157;0.9837175339357845;0.3743484541448147;0.3743517977442925;1.009904742559278;9.999933494294048;0.9901795528816593;-0.4063070015420444;1.0454024182337076;0.999988050940329;1.0702997044020497;1.0000088997959007
14.337257;1.000003255445654;0.9837236236815352;0.9837171922008007;0.37431014473319363;0.37431348124431796;1.009904786840942;9.999932916034926;0.9901804969844353;-0.40626900152656154;1.0454023731800672;0.9999878652448612;1.0702862040521008;1.0000089394874314
14.347257;1.0000033422481596;0.9837237656059865;0.9837168584727785;0.37427350278792687;0.37427683109074594;1.009903831272686;9.999932350331367;0.9901814466068868;-0.40623200151083727;1.0454023260011172;0.9999876771939955;1.0702730851485014;1.0000089819927855
14.357257;1.0000034306682528;0.9837239114493708;0.9837165327070639;0.37423686169652565;0.3742401805679625;1.009902876012948;9.999931800404111;0.9901824014043569;-0.4061950014948926;1.0454022764681357;0.9999874875154688;1.070259968162866;1.0000090281722416
14.367257;1.000003520689444;0.9837240608429215;0.9837162147565415;0.3741985549115083;0.3742018629719243;1.0099019211615476;9.999931269997886;0.990182361109748;-0.40615700147874345;1.0454022243243761;0.9999872969885774;1.0702455483703073;1.0000090788860538
14.377257;1.0000036122959068;0.9837242134178739;0.9837159042417165;0.374161915878535;0.37416521160219707;1.009900966851644;9.999930763251879;0.9901833254911212;-0.4061200014624046;1.0454021692830868;0.9999871063857027;1.070232435013924;1.0000091349500075
14.387257;1.0000037054046373;0.9837243687875692;0.9837156005425804;0.37412527798525647;0.3741285597174469;1.0099000133081482;9.999930284541653;0.9901842942917055;-0.4060830014458768;1.045402111032862;0.9999869164191106;1.0702193231600137;1.000009197119318
14.397257;1.0000037999138067;0.9837245265829955;0.9837153029241501;0.37408697458318857;0.37409024050981243;1.0098990607698342;9.999929838363977;0.9901852672332871;-0.40604600142914543;1.0454020492156342;0.9999867277462967;1.0702062125077039;1.0000092660892514
14.407257;1.000003895773361;0.9837246865252284;0.9837150107074106;0.37405033901577583;0.37405358710849856;1.0098981093939192;9.9999294294623;0.990186244079151;-0.40600900141220286;1.0454019834410486;0.9999865410252563;1.0701931025559925;1.0000093424639604
14.417257;1.0000039929471078;0.983724848422899;0.9837147233508908;0.3740137046044424;0.37401693259710816;1.0098971592526895;9.99992906286377;0.9901872246954144;-0.4059720013950703;1.0454019134111474;0.9999863570114578;1.0701799925615727;1.0000094266728574
14.427257;1.0000040913194659;0.9837250120992642;0.9837144404088451;0.37397707129799557;0.3739802767038786;1.0098962103618716;9.999928743330733;0.9901882090715383;-0.4059350013778115;1.0454018390483855;0.9999861766429617;1.0701668816972982;1.0000095189027682
14.437257;1.0000041906664696;0.9837251773368464;0.9837141615102188;0.37393877236454454;0.3739419524997918;1.0098952626564062;9.999928474864435;0.9901891972828146;-0.40589800136053245;1.0454017605051311;0.9999860009962764;1.070153769227775;1.000009619121625
14.447257;1.0000042906783888;0.9837253438477706;0.9837138863898596;0.37390214110534625;0.37390529311536774;1.0098953159623139;9.999928260695462;0.9901901894047873;-0.4058610013433592;1.045401678064543;0.9999858311376941;1.0701406545663517;1.0000097271432706
14.457257;1.0000043909819856;0.9837255112678633;0.983713614887698;0.373865510860742;0.3738686317995236;1.0098943700298246;9.999928103036783;0.9901901854710834;-0.4058240013264124;1.045401592021601;0.9999856680089247;1.0701266119980333;1.000009842644516
14.467257;1.0000044911700077;0.9837256792059946;0.9837133469726044;0.37382888162186273;0.37383196860160967;1.0098934245654074;9.999928002433867;0.9901911855008217;-0.40578800130979636;1.045401502640012;0.9999855124041146;1.0701138711484366;1.0000099651595515
14.477257;1.0000045908805104;0.9837258473511511;0.9837130828471068;0.3737922533030244;0.3737953036518634;1.0098924792300188;9.999927957562745;0.9901921894797973;-0.4057510012935794;1.0454014101914508;0.9999853650106988;1.0701007484118763;1.0000100941040346
14.487257;1.0000046899205313;0.9837260155667028;0.9837128229804445;0.3737556257326543;0.3737586371007456;1.0098915336785996;9.99992796594868;0.9901931972935215;-0.40571400127776874;1.0454013149792978;0.9999852264605207;1.0700876233262695;1.0000102288099135
14.497257;1.0000047882930219;0.9837261838823496;0.9837125679611183;0.3737189987001101;0.3737219691023934;1.0098905876253232;9.999928025235256;0.9901942087185032;-0.40567800126231174;1.0454012172797469;0.9999850973433294;1.070074875346041;1.0000103685429451
14.507257;1.0000048860647563;0.9837263524108377;0.9837123183274782;0.37368237202133975;0.37368529982580506;1.0098896408384028;9.999928134052766;0.9901952234400064;-0.4056410012471186;1.04540111724894;0.9999849781507826;1.070061746482328;1.000010512520183
14.517257;1.0000049832354043;0.9837265212722823;0.9837120745014615;0.3736457455752113;0.3736486294556502;1.009888693102278;9.99992829165025;0.9901962410841264;-0.40560500123210175;1.0454010148971837;0.9999848691603553;1.0700489951117134;1.0000106599287888
14.527257;1.0000050796983968;0.9837266905163328;0.9837118367704153;0.373610785972212;0.373613624834875;1.0098877442318879;9.999928496957187;0.9901972613065775;-0.40556900121722045;1.0454009101774213;0.9999847703779466;1.070036242345089;1.0000108099209934
14.537257;1.0000051752454895;0.9837268600524708;0.9837116053186419;0.373574159880126;0.37357695278699293;1.009887794089507;9.999928748251802;0.990197283843139;-0.4055320012024827;1.0454008030925515;0.9999846816330065;1.0700221841387596;1.0000109616028034
14.547257;1.0000052696335056;0.9837270296614148;0.9837113803075574;0.3735375339991406;0.3735402801385537;1.0098868425870462;9.99992904309759;0.990198308510974;-0.40549600118789875;1.045400693725609;0.9999846026902255;1.070009429786738;1.0000111140222696
14.557257;1.0000053627060028;0.9837271990765587;0.9837111618938407;0.3735009083615684;0.3735036070495204;1.009885889745379;9.999929378112453;0.9901993352444989;-0.40546000117345454;1.045400582214628;0.9999845332452543;1.0699966754794592;1.0000112661499063
14.567257;1.000005454461438;0.9837273680553021;0.9837109501743537;0.3734642829942426;0.37346693362511313;1.0098849357373936;9.999929749413411;0.9902003641129229;-0.4054240011591307;1.0454004686877127;0.9999844729050152;1.0699839218127154;1.0000114168631067
14.577257;1.0000055450283838;0.9837275363826283;0.9837107451927519;0.37342932457740363;0.37343192654812524;1.0098839808105224;9.999930154064566;0.9902013952945675;-0.40538700114491427;1.0454003532326634;0.9999844212508531;1.0699707903870834;1.0000115649400843
14.587257;1.000005634606964;0.9837277038278569;0.9837105470317508;0.37339269971721906;0.37339525244251714;1.0098830251744013;9.999930591327512;0.9902024290533511;-0.40535100113078676;1.0454002359959962;0.9999843778959486;1.0699580393548196;1.000011709113443
14.597257;1.0000057234257917;0.9837278701405985;0.9837103558373974;0.37335607490519557;0.37335857792444577;1.0098820689800947;9.99993106271405;0.9902034656986902;-0.4053150011167203;1.0454001172879261;0.9999843424547391;1.0699452901911164;1.0000118481949951
14.607257;1.0000058116851873;0.9837280351207757;0.9837101717474143;0.3733211165674961;0.37332356961557334;1.009881112404917;9.999931571010238;0.9902045055510452;-0.4052790011026845;1.045399997550387;0.9999843145504927;1.0699325433763203;1.0000119811870631
14.617257;1.0000058994963923;0.98372819866129;0.9837099948608222;0.37328449112637235;0.3732868940994554;1.0098801557291832;9.999932118876174;0.9902045489579696;-0.40524400108864705;1.0453998772586313;0.9999842939500714;1.0699192527096675;1.000012107355609
14.627257;1.000005986912609;0.9837283606779427;0.9837098252411125;0.37324953166774705;0.3732518845425981;1.009880199297947;9.999932707943877;0.9902055962655117;-0.4052080010745679;1.0453997568578068;0.9999842806506;1.069906512096747;1.0000122262739564
14.637257;1.0000060739937238;0.9837285210394365;0.9837096628739913;0.37321290458877365;0.373215207386577;1.0098792434500843;9.99993333891596;0.9902066477019844;-0.4051720010603996;1.0453996367763656;0.9999842747824941;1.0698937752099533;1.0000123377942987
14.647257;1.0000061607924207;0.9837286796064115;0.983709507645513;0.3731779429269034;0.3731801957667597;1.0098782885233377;9.999934011935876;0.9902077033302078;-0.405136001046106;1.0453995174754847;0.9999842764683644;1.0698810423112652;1.0000124419651748
14.657257;1.0000062473250615;0.9837288363169904;0.9837093593867213;0.37314131302564135;0.373143516255648;1.009877334884431;9.999934726529249;0.9902087631287566;-0.4051010010316707;1.0453993994050255;0.9999842858086427;1.0698686922313527;1.000012538946154
14.667257;1.0000063335689968;0.983728991222553;0.9837092179100383;0.37310634788044955;0.3731085022028677;1.0098763829266408;9.999935481499858;0.990209827101282;-0.40506500101708315;1.045399282906645;0.999984302918104;1.0698559678011714;1.00001262891588
14.677257;1.0000064194557399;0.9837291444305359;0.9837090830091197;0.37307138050280525;0.3730734869924179;1.0098754330428255;9.999936275391905;0.9902108953174525;-0.40503000100231423;1.0453991682278174;0.9999843278818656;1.0698436264265814;1.0000127120068008
14.687257;1.0000065048830027;0.9837292960006244;0.9837089544579204;0.3730347439435416;0.37303680394035077;1.0098744855779198;9.99993710724703;0.9902109678020383;-0.4049940009872873;1.0453990556204678;0.9999843607203646;1.0698299854966387;1.0000127883420487
14.697257;1.0000065897508703;0.9837294458948422;0.9837088320104052;0.3729997712888032;0.3730017862315994;1.0098745407933554;9.999937976956826;0.9902120443564049;-0.404959000971855;1.0453989454003363;0.9999844014623713;1.0698176535145478;1.0000128581493892
14.707257;1.000006673991475;0.9837295939924341;0.9837087154149968;0.3729647956360273;0.3729667669223238;1.0098735988796752;9.99993888502603;0.9902131245224371;-0.4049230009558135;1.0453988379143366;0.9999844502563453;1.0698049481043437;1.0000129218259814
14.717257;1.0000067575650453;0.9837297401181493;0.9837086044620135;0.3729298167567697;0.37293174564490383;1.0098726599733459;9.999939832070698;0.9902142076690456;-0.40488800093894517;1.045398733434618;0.9999845074245739;1.069792626550427;1.0000129798982353
14.727257;1.0000068404201545;0.9837298840447655;0.9837084990237945;0.37289483446548993;0.3728967219656123;1.0098717241377269;9.999940818594503;0.9902152930573064;-0.4048530009210422;1.0453986320927124;0.9999845733840774;1.0697803103700927;1.0000130329502168
14.737257;1.000006922466432;0.983730025453562;0.9837083990202098;0.37285818198564463;0.3728600287485142;1.009870791368096;9.999941845183757;0.9902163798756888;-0.40481800090191394;1.0453985339203538;0.999984648466077;1.0697679993580635;1.0000130816043575
14.747257;1.0000070035778768;0.9837301639590579;0.983708304283339;0.37282319260650426;0.3728249988861671;1.0098698616229034;9.999942912348342;0.9902174672824631;-0.4047830008813979;1.0453984389128628;0.9999847327946234;1.0697556932590155;1.0000131265070757
14.757257;1.0000070836062793;0.9837302992390541;0.9837082144475522;0.3727881996476737;0.37278996534215225;1.009868934800979;9.999944019389302;0.9902175544679093;-0.4047480008593622;1.0453983470635735;0.9999848262663525;1.0697424663507478;1.0000131682115125
14.767257;1.0000071624142095;0.9837304310944874;0.9837081290027567;0.37275320309290144;0.3727549278090497;1.0098680107156712;9.999945163134205;0.9902186407317815;-0.40471300083569745;1.0453982583869614;0.9999849285783182;1.0697301700878186;1.000013207055313
14.777257;1.0000072399036386;0.9837305593875133;0.9837080474125917;0.37271820289291896;0.372719886039448;1.0098680891371872;9.999946337927424;0.9902197255293602;-0.4046780008103069;1.0453981729349027;0.9999850392897267;1.0697178790142474;1.000013243220718
14.787257;1.0000073159919547;0.9837306839854663;0.9837079691669491;0.37268319895004787;0.37268483985795275;1.0098671698092783;9.99994753685104;0.9902208084341815;-0.40464300078309556;1.0453980908171903;0.999985157903325;1.0697055932325312;1.0000132768880376
14.797257;1.000007390560987;0.9837308047543494;0.9837078938033845;0.3726498578122756;0.37265145579401904;1.0098662523929154;9.999948752795373;0.9902218890526591;-0.4046080007539551;1.0453980121969328;0.9999852839496608;1.0696933127422168;1.0000133082551137
14.807257;1.0000074634261784;0.9837309215581199;0.9837078209285273;0.37261484605529227;0.3726164003809947;1.0098653364522219;9.999949978259997;0.9902229669847533;-0.4045730007227376;1.0453979372154218;0.9999854170276592;1.0696810374658137;1.0000133374355709
14.817257;1.0000075343338684;0.9837310342534633;0.983707750221789;0.3725798303037234;0.37258134019199657;1.0098644215127843;9.999951204429147;0.990223041860741;-0.40453900068924453;1.0453978658964491;0.999985556788627;1.0696682197116931;1.0000133644315747
14.827257;1.0000076029997031;0.9837311427070072;0.9837076814490432;0.37254481056224087;0.37254627519953115;1.009863507095219;9.99995242142372;0.9902241134096563;-0.4045040006532557;1.0453977981427434;0.9999857029543827;1.0696559542583046;1.0000133892112766
14.837257;1.0000076691650925;0.9837312468288943;0.9837076144710304;0.3725097868784822;0.37251120541469057;1.009863592733604;9.999953619860689;0.9902251815062102;-0.4044700006145706;1.0453977338314242;0.9999858553894139;1.06964407138436;1.000013411724807
14.847257;1.0000077325957992;0.9837313465974896;0.9837075491860241;0.372476425989604;0.37247779755511395;1.0098626780437625;9.999954791789987;0.9902262461881494;-0.404435000573032;1.0453976728692713;0.9999860140868257;1.0696318144521189;1.0000134318565213
14.857257;1.0000077930217797;0.9837314420577826;0.9837074854665682;0.37244139463025533;0.3724427184215064;1.0098617627492015;9.999955930634957;0.9902273076479029;-0.4044010005285412;1.0453976151539304;0.9999861790315006;1.0696199394723669;1.0000134495015722
14.867257;1.0000078500696996;0.9837315332726982;0.983707423182418;0.37240635953694057;0.37240763491755574;1.0098608466042887;9.999957030994617;0.9902283662010904;-0.4043660004810639;1.0453975605251284;0.9999863500971415;1.0696076901152116;1.0000134646887981
14.877257;1.0000079032413056;0.9837316202706213;0.9837073622760337;0.37237298747023073;0.37237421402752635;1.009859929356949;9.99995808842768;0.9902284222774976;-0.4043320004306183;1.0453975087510963;0.9999865270431537;1.0695948966187583;1.0000134775053808
14.887257;1.000007952021206;0.9837317030733497;0.9837073027932094;0.37233794523509817;0.37233912278642606;1.0098590108199252;9.99995909936545;0.9902294764262769;-0.4042980003772732;1.0453974595657702;0.9999867095460749;1.0695830324606885;1.0000134879350937
14.897257;1.000007996065241;0.983731781769007;0.9837072448500926;0.3723045663687195;0.372305694920944;1.00985909096802;9.999960061223705;0.9902305292873443;-0.40426400032115956;1.0453974127650547;0.9999868972340257;1.0695711718790084;1.0000134958339335
14.907257;1.0000080352816156;0.9837318565252908;0.9837071885906751;0.37226951782050816;0.3722705974799016;1.009858169987434;9.999960972111513;0.9902315815669529;-0.40423000026246675;1.045397368302973;0.9999870897264863;1.0695593149081328;1.0000135009791418
14.917257;1.0000080697589941;0.9837319275537831;0.9837071341457938;0.37223613327567756;0.3722371641490232;1.0098572482456263;9.999961830385093;0.9902326340022497;-0.40419600020143553;1.0453973262741338;0.9999872866676551;1.0695474615720277;1.0000135030885478
14.927257;1.0000080996464806;0.9837319951030788;0.9837070816175868;0.37220274646530693;0.372203728593754;1.0098563262216547;9.999962634962037;0.9902336872590198;-0.40416200013835335;1.0453972867553556;0.9999874877292927;1.0695356118666581;1.0000135018170289
14.937257;1.00000812507016;0.983732059489775;0.9837070311059425;0.37216769115369813;0.3721686244604023;1.0098554044391561;9.999963385827797;0.9902337419049865;-0.40412800007354294;1.0453972496679957;0.9999876925996677;1.0695228399290186;1.0000134967510261
14.947257;1.0000081461175825;0.9837321211185995;0.9837069827114878;0.37213430114231766;0.3721351853824788;1.009854483412647;9.999964084024201;0.9902347985395991;-0.4040940000073432;1.0453972147805428;0.9999879010083658;1.0695109975911763;1.0000134874467876
14.957257;1.0000081628761326;0.9837321804966237;0.9837069364914058;0.37210091028439984;0.37210174501127835;1.009854563667701;9.999964731259588;0.990235857843108;-0.4040599999400844;1.0453971817844454;0.9999881127863617;1.069499159311373;1.0000134734791735
14.967257;1.0000081755218337;0.9837322382711355;0.9837068924213433;0.37206585248538393;0.3720666370212943;1.0098536458059855;9.999965329328537;0.9902369204332445;-0.4040269998720638;1.0453971503584203;0.9999883278721834;1.0694877032880383;1.000013454409466
14.977257;1.0000081844124307;0.9837322952020042;0.9837068504123837;0.37203246167066706;0.37203319506181637;1.009852730465084;9.999965879947736;0.9902379867574352;-0.4039929998035366;1.0453971201627215;0.9999885461968651;1.0694758742952832;1.0000134297479129
14.987257;1.0000081900730489;0.9837323520304502;0.9837068104004262;0.3719990717518599;0.37199975270066166;1.009851818203942;9.99996638483506;0.9902380571427459;-0.4039599997347325;1.0453970907765129;0.9999887675650885;1.0694635021240537;1.0000133990111006
14.997257;1.0000081930893823;0.9837324093701553;0.9837067724470848;0.37196568327244633;0.37196631009726283;1.0098509094821824;9.999966845414296;0.9902391318776055;-0.4039259996658832;1.0453970616961188;0.9999889916717514;1.0694516831679315;1.000013361791204
15.007257;1.000008194000765;0.9837324676572554;0.9837067367504307;0.37193229670492906;0.3719328674123149;1.009850004722418;9.999967262838862;0.990240211234991;-0.4038929995972323;1.0453970324208315;0.9999892181738059;1.069440246831892;1.0000133177563333
15.017257;1.0000081932396017;0.9837325270982514;0.9837067035825177;0.371898912410645;0.3718994248451216;1.0098501043257777;9.999967639044119;0.9902412954387337;-0.40385899952902204;1.0453970025496904;0.9999894466845107;1.0694284375282122;1.0000132666383348
15.027257;1.000008191166239;0.9837325876348552;0.9837066732212709;0.37186553063512734;0.37186598257824405;1.0098492085900166;9.99996797802341;0.9902423846037539;-0.4038259994614784;1.0453969718466058;0.9999896767378191;1.0694170102925096;1.0000132082707698
15.037257;1.0000081881530907;0.9837326489717823;0.9837066459485251;0.3718321515239934;0.3718325407302446;1.009848317619603;9.999968285799241;0.9902424787109521;-0.4037929993948044;1.045396940244107;0.9999899077701795;1.0694046612380126;1.0000131426338215
15.047257;1.0000081845896682;0.9837327106416662;0.9837066221536339;0.3717987751301356;0.3717990993764794;1.0098474313573058;9.999968568818574;0.9902435776515077;-0.4037599993291713;1.0453969077864906;0.9999901390197798;1.0693932420710468;1.0000130698342997
15.057257;1.000008180820278;0.9837327720699568;0.9837066023553958;0.37176540143712117;0.3717656585868074;1.009846549706126;9.99996883209451;0.990244681288984;-0.40372699926472194;1.0453968745670594;0.9999903694144872;1.0693818266446475;1.0000129900131853
15.067257;1.0000081771128508;0.9837328326695224;0.983706587023683;0.3717320304002292;0.37173221843928705;1.00984667262975;9.999969078554903;0.990245789438163;-0.4036939992016025;1.0453968406861123;0.9999905976934226;1.069370414938946;1.0000129032541816
15.077257;1.0000081736549413;0.9837328919610759;0.9837065764213127;0.3717003286337261;0.3717004456932635;1.0098458001844532;9.999969309720408;0.9902469017811071;-0.4036609991399898;1.0453968061957122;0.9999908227128453;1.0693590070787804;1.0000128095615983
15.087257;1.0000081705531039;0.9837329496357697;0.9837065706674629;0.37166696275713734;0.3716670071225462;1.0098449324297576;9.999969526489364;0.990247017829398;-0.4036279990800952;1.04539677104075;0.9999910436395836;1.0693466771799787;1.0000127088750466
15.097257;1.0000081678717077;0.9837330055465763;0.9837065699104719;0.37163359942685004;0.37163356948300186;1.0098440692603459;9.999969729634886;0.9902481369436619;-0.4035949990221511;1.0453967351034006;0.9999912599201318;1.0693352774355818;1.0000126011388908
15.107257;1.000008165688673;0.9837330596779039;0.9837065743609398;0.37160023869784936;0.3716001328174171;1.0098432103560888;9.999969920606295;0.9902492583876449;-0.4035619989663911;1.045396698353771;0.9999914711566085;1.0693238819732838;1.000012486442098
15.117257;1.000008164105104;0.9837331120978772;0.9837065842129049;0.3715685473587772;0.3715683638005566;1.0098433553005826;9.999970102052123;0.9902503813834918;-0.40352999891302865;1.0453966609125294;0.9999916770455373;1.0693128682263395;1.0000123650755595
15.127257;1.000008163220955;0.9837331628781787;0.9837065996650283;0.37153519224983;0.3715349290748891;1.0098425037020893;9.999970277224575;0.9902515051441712;-0.40349699886224216;1.0453966229314526;0.9999918773931347;1.069301481352878;1.0000122374794989
15.137257;1.0000081631253976;0.9837332119828778;0.983706620967121;0.37150350691719464;0.37150316189414617;1.0098416552277898;9.999970449247698;0.990251628944457;-0.4034649988141781;1.0453965844627366;0.9999920721257729;1.0692895498423574;1.0000121042321586
15.147257;1.0000081639278242;0.9837332592048651;0.9837066483571498;0.37147015828033403;0.37146972881091933;1.0098408096143563;9.999970621415825;0.9902527522150439;-0.4034319987689639;1.0453965454499143;0.9999922612350591;1.069278171022411;1.0000119660537572
15.157257;1.0000081658027722;0.9837333042243528;0.9837066820177078;0.37143847996952356;0.3714379630864872;1.0098399666783615;9.999970797557602;0.9902538745703772;-0.40339999872671073;1.0453965057690533;0.9999924446599977;1.0692671732609218;1.0000118236919997
15.167257;1.0000081689977038;0.9837333466750081;0.9837067221263955;0.3714051389722001;0.371404531424725;1.0098401262812;9.999970981202363;0.9902549957994685;-0.40336799868750994;1.045396465262827;0.9999926222039452;1.0692561789982677;1.0000116777658101
15.177257;1.0000081738068822;0.9837333861291113;0.9837067689393176;0.37137346891285494;0.3713727673301933;1.0098392882798204;9.999971174481079;0.9902551158939739;-0.40333499865144157;1.045396423774594;0.9999927935320043;1.069243884563197;1.0000115287486322
15.187257;1.0000081805213668;0.9837334221126444;0.9837068228577326;0.3713418033386565;0.3713410044161629;1.0098384525271835;9.999971378013576;0.9902562350546268;-0.40330299861859364;1.0453963811857192;0.9999929582047576;1.0692328962676607;1.0000113770726247
15.197257;1.0000081893708401;0.9837334542030652;0.9837068843740552;0.3713084757091128;0.37130757633539746;1.0098376188721379;9.999971591219786;0.9902573535560715;-0.4032709985890771;1.045396337454159;0.9999931157582966;1.0692219104211038;1.0000112231965768
15.207257;1.000008200508638;0.9837334821343883;0.9837069538962041;0.3712768194145444;0.3712758167069453;1.0098367871141256;9.999971812121027;0.9902584715315955;-0.4032389985630164;1.0453962926048899;0.9999932657946999;1.0692109268330756;1.000011067580434
15.217257;1.0000082140369069;0.9837335058450964;0.9837070316394113;0.37124516780448596;0.3712440590848844;1.0098369569783616;9.999972036934185;0.9902595889150015;-0.40320699854051434;1.0453962466874576;0.9999934080069762;1.0691999454032373;1.000010910604329
15.227257;1.000008230030812;0.9837335254372362;0.9837071176805205;0.37121352086921267;0.37121230365908814;1.0098361281258617;9.999972260286306;0.9902597056133509;-0.4031749985216295;1.0453961998125298;0.9999935421729558;1.0691880397671403;1.0000107524879016
15.237257;1.0000082485538238;0.9837335410556942;0.9837072121050296;0.3711818785654141;0.3711805506494057;1.0098353001559017;9.99997247589829;0.9902608216300978;-0.4031429985063777;1.045396152235345;0.9999936681411529;1.0691770618773553;1.0000105932921848
15.247257;1.0000082696653576;0.9837335527734958;0.983707315153914;0.37115024082330994;0.37114880031459385;1.0098344725910842;9.999972677078159;0.9902619369366094;-0.40311199849473345;1.045396104335642;0.9999937857713913;1.0691664620637866;1.0000104330287483
15.257257;1.0000082934191898;0.9837335605565376;0.9837074272734135;0.37111860758233556;0.3711170528991933;1.0098346448467885;9.99997285694741;0.9902630513478539;-0.40307999848664205;1.0453960565189484;0.9999938948851258;1.0691554857249836;1.0000102717912847
15.267257;1.0000083198502796;0.9837335642459805;0.9837075490283821;0.37108697878243607;0.37108530859447497;1.0098338162213023;9.999973008361051;0.9902631645617532;-0.4030479984820554;1.0453960091628556;0.9999939953406684;1.0691435832926843;1.000010109822826
15.277257;1.000008348954404;0.9837335635358305;0.9837076809911713;0.3710553543007182;0.37105356755991836;1.009832985940996;9.999973123734692;0.9902642761665481;-0.4030169984809626;1.0453959625690428;0.999994087216142;1.0691329837641879;1.0000099474759052
15.287257;1.000008380697513;0.9837335580351413;0.98370782370997;0.3710237339415597;0.3710218299588138;1.0098321532303887;9.999973195384056;0.9902653856369195;-0.4029849984833961;1.045395916916136;0.9999941709079239;1.0691220065983658;1.0000097850960379
15.297257;1.0000084150410913;0.9837335473767324;0.9837079776903502;0.37099211747756905;0.3709900959607394;1.0098313173587026;9.999973216205468;0.99026649241002;-0.4029539984894179;1.0453958723054297;0.9999942470476467;1.0691114054165736;1.0000096229594804
15.307257;1.0000084519349977;0.9837335312589999;0.9837081433265894;0.3709605046512772;0.370958365731883;1.0098314776528474;9.999973180271365;0.990266595880924;-0.40292299849908775;1.0453958288092973;0.9999943163630268;1.0690998768993536;1.0000094613089863
15.317257;1.0000084913461205;0.9837335094019332;0.9837083208300192;0.37092889517343425;0.37092663943606374;1.0098306334758582;9.999973083096211;0.9902676953469649;-0.4028919985124296;1.045395786476365;0.999994379570613;1.0690892734919282;1.0000093003788606
15.327257;1.000008533368927;0.9837334814976022;0.9837085102143165;0.3708989554488343;0.3708965838915782;1.009829784185875;9.99997292094166;0.9902687900741413;-0.40285999852943283;1.0453957453675151;0.9999944373264409;1.0690782919538129;1.000009140393663
15.337257;1.0000085782752763;0.9837334472422482;0.9837087113448193;0.37086735198519943;0.3708648658708919;1.0098289291504803;9.999972689366066;0.9902698793892382;-0.4028289985500744;1.0453957055361645;0.999994490282572;1.0690676857512493;1.0000089815956463
15.347257;1.0000086263975867;0.9837334063993521;0.9837089240134618;0.3708357514078035;0.3708331520888732;1.0098290678208108;9.999972382466238;0.9902699626757592;-0.40279799857431625;1.0453956669589095;0.9999945391531543;1.0690561515697987;1.000008824237671
15.357257;1.0000086779924904;0.9837333588426219;0.983709148006648;0.3708058204058875;0.37080310924907867;1.0098281997742595;9.999971993718887;0.9902710393140863;-0.4027669986020761;1.0453956295477216;0.9999945846821892;1.0690455420093006;1.0000086685105616
15.367257;1.0000087332246204;0.9837333045889111;0.9837093831291991;0.3707742256604147;0.37077140407449083;1.009827324715762;9.999971517672034;0.9902721086280752;-0.4027359986332146;1.045395593226637;0.9999946276056573;1.069034930927738;1.0000085144788704
15.377257;1.000008792189007;0.9837332437594153;0.983709629155954;0.3707443004611702;0.3707413699223827;1.0098264424791292;9.999970951054436;0.9902731699251666;-0.4027059986675516;1.0453955580233023;0.9999946686617431;1.0690246952422469;1.0000083620508564
15.387257;1.0000088549054345;0.9837331765106156;0.9837098857520054;0.3707127113618261;0.37070967339461347;1.0098265530096013;9.999970293108033;0.9902732226189;-0.40267499870488027;1.0453955240816672;0.9999947085643829;1.0690131553595283;1.0000082109843835
15.397257;1.0000089213196601;0.9837331030742112;0.9837101524446658;0.37068279152329925;0.37067964768779355;1.0098256563119576;9.999969545579125;0.99027426632955;-0.4026439987449636;1.04539549154999;0.9999947479669146;1.069002540823557;1.0000080609482511
15.407257;1.000008991312753;0.9837330238187583;0.9837104286421046;0.37065287405844743;0.3706496259814738;1.0098247524146404;9.999968711949707;0.9902753009553166;-0.4026139987875314;1.0453954604955804;0.9999947875136523;1.0689923020764514;1.0000079116041183
15.417257;1.0000090646809727;0.9837329391725907;0.9837107136040615;0.3706212920487219;0.37061794146838745;1.0098238413831793;9.999967796005631;0.9902763266735807;-0.40258299883228166;1.0453954309019264;0.9999948279029752;1.0689816859979275;1.000007762662138
15.427257;1.0000091411037413;0.9837328495260733;0.9837110064127936;0.3705913785689009;0.3705879273325987;1.0098239233580137;9.999966801054319;0.9902763438510335;-0.402552998878882;1.0453954027096213;0.9999948698610589;1.0689705195798402;1.0000076139282752
15.437257;1.0000092201744382;0.9837327552547473;0.9837113060685915;0.370561466708403;0.37055791672703614;1.009822998601486;9.999965730093185;0.9902773529753481;-0.40252199892697105;1.0453953758989563;0.9999949140721989;1.0689599024896457;1.0000074653484345
15.447257;1.000009301486896;0.9837326567615786;0.9837116116008148;0.37053155625163237;0.3705279094928222;1.0098220675049774;9.999964585921898;0.9902783545923136;-0.40249199897616517;1.0453953505278213;0.9999949611027533;1.0689496615834855;1.0000073170087735
15.457257;1.0000093846831617;0.9837325544557175;0.9837119220690318;0.3704999803497099;0.37049623890420824;1.0098211304885025;9.99996337120871;0.9902793492127813;-0.40246199902608365;1.0453953266632219;0.9999950113382946;1.068939420358967;1.000007169105872
15.467257;1.0000094694288002;0.9837324487123633;0.9837122365633696;0.37047007217587175;0.370466238337825;1.009821187857451;9.999962089063837;0.9902793372951488;-0.40243199907638016;1.0453953042957094;0.9999950649687374;1.0689282524166166;1.000007021909698
15.477257;1.0000095553817194;0.9837323398520341;0.9837125542556812;0.3704401649179996;0.3704362412031884;1.0098202397540006;9.999960743445618;0.9902803192748997;-0.402401999126742;1.0453952833601607;0.9999951220050266;1.0689180105278164;1.0000068756803737
15.487257;1.0000096422066929;0.983732228168752;0.9837128744172152;0.37041025844940273;0.3704062475348818;1.0098192862298858;9.999959338768248;0.9902812955467107;-0.40237199917686733;1.0453952638641242;0.9999951823552762;1.0689077680925632;1.0000067305826943
15.497257;1.0000097295943993;0.983733780671457;0.9837148630752945;0.370380352643844;0.3703762572998287;1.00981832734487;9.999957879475513;0.9902812664302033;-0.4023419992264513;1.0453952459979485;0.9999952459533971;1.0688965983443546;1.0000065866871592
15.507257;1.0000098172542813;0.9837336644656264;0.9837151863867104;0.37035044735431244;0.3703462704187784;1.0098183632016802;9.999956370618442;0.9902822321478629;-0.4023119992751916;1.0453952301008633;0.9999953127983067;1.0688863537636373;1.0000064439907657
15.517257;1.0000099048973201;0.9837335467151833;0.9837155106679666;0.3703205424234595;0.3703162867858364;1.0098173939274162;9.999954819226945;0.9902831928076927;-0.4022819993228014;1.0453952165237659;0.9999953829096948;1.0688761074088684;1.0000063023890524
15.527257;1.0000099921992542;0.9837334279085989;0.9837158356213821;0.37029230435803173;0.37028797295046656;1.0098164196617239;9.99995323482725;0.9902841484314095;-0.4022519993690328;1.0453952055173736;0.9999954563205936;1.0688658587479256;1.0000061616417684
15.537257;1.0000100787864605;0.9837333085182443;0.9837161608659247;0.3702623996604435;0.37025799550146055;1.0098164405809595;9.99995162813784;0.9902840990436905;-0.40222299941370254;1.045395197137561;0.9999955330761978;1.0688550571378739;1.000006021360127
15.547257;1.0000101642890036;0.9837331890029263;0.9837164859312206;0.37023249483231435;0.37022802113254366;1.0098154569297904;9.999950009303879;0.9902850447327408;-0.40219299945670023;1.0453951911957429;0.9999956132122494;1.0688448025791861;1.0000058810510473
15.557257;1.000010248390988;0.9837330697551537;0.9837168103599654;0.3702025896972431;0.3701980499911337;1.0098144689976147;9.999948386736019;0.9902859856486047;-0.4021639994979678;1.0453951873573908;0.999995696735792;1.0688349209761705;1.0000057401975406
15.567257;1.0000103308398847;0.9837329510685426;0.9837171338729599;0.3701743507392352;0.37016974894255505;1.0098134770693274;9.999946766575555;0.9902859219781766;-0.40213399953748313;1.045395185309071;0.9999957835829248;1.0688237330315735;1.0000055983088216
15.577257;1.000010411443201;0.9837328331858334;0.983717456477717;0.3701444444757936;0.370139784800517;1.0098134814419402;9.99994515338978;0.9902868538984976;-0.40210499957526086;1.0453951848482617;0.9999958735747734;1.0688138440165047;1.0000054549728923
15.587257;1.0000104900372921;0.983732716356409;0.9837177783965939;0.370114537468212;0.37010982429206374;1.0098124824648043;9.999943551263648;0.9902877815596762;-0.4020759996113496;1.0453951858686865;0.9999959663869987;1.0688039509066425;1.0000053098596107
15.597257;1.0000105664293408;0.9837326008082482;0.9837180998806555;0.37008629628718925;0.3700815340842128;1.0098114805085492;9.999941964052208;0.9902887051002908;-0.40204599964582166;1.045395188307382;0.9999960615146638;1.0687936773949465;1.0000051626151967
15.607257;1.0000106403768338;0.9837324866852264;0.9837184210349613;0.3700563875058302;0.37005158077927397;1.0098114759118015;9.99994039546304;0.9902886246240898;-0.40201699967875704;1.0453951921009614;0.9999961583003445;1.0687828492190132;1.000005012824974
15.617257;1.0000107116309414;0.9837323740756574;0.9837187417542577;0.3700281443954401;0.37002329755664637;1.0098104689960097;9.999938849153166;0.9902895402011742;-0.4019879997102192;1.0453951971306383;0.9999962560422978;1.0687729432036521;1.000004860118173
15.627257;1.000010779987871;0.9837322631071083;0.9837190618069221;0.36999990024382906;0.3699950175234538;1.0098094601020162;9.999937328749958;0.9902904519437105;-0.40195899974024524;1.0453952032277551;0.9999963540490259;1.0687630327152102;1.0000047042501143
15.637257;1.0000108453203744;0.9837321539686145;0.9837193809685857;0.36996998829723465;0.369965073751984;1.0098084495883846;9.999935838371597;0.990290360073066;-0.401929999768857;1.0453952102796693;0.9999964516183656;1.0687521911377842;1.000004545075321
15.647257;1.0000109076000094;0.9837320468306799;0.9837196990908724;0.36994174174412636;0.36993679930774737;1.0098084378184413;9.999934382930132;0.9902912649357435;-0.4019019997960656;1.0453952182494801;0.9999965480782742;1.0687426476104818;1.0000043824858362
15.657257;1.0000109668814499;0.9837319417893078;0.9837200161005413;0.3699134937487157;0.3699085272826694;1.0098074251358884;9.999932967118378;0.9902921670026376;-0.4018729998218649;1.0453952270639164;0.9999966428927273;1.068732723197016;1.0000042164364404
15.667257;1.0000110232664303;0.9837318388654613;0.9837203320150564;0.3698835774736017;0.36987859083134506;1.009806411826149;9.999931594156786;0.9902920669196266;-0.40184399984624164;1.0453952365574333;0.9999967356933307;1.0687218670778362;1.0000040470487896
15.677257;1.0000110769013282;0.9837317379822808;0.9837206469958777;0.36985532607037147;0.36985032317763017;1.009806398100758;9.99993026564849;0.9902929655626477;-0.401815999869196;1.0453952465034768;0.9999968262278268;1.0687123082059338;1.0000038746431648
15.687257;1.0000111279993005;0.9837316389516841;0.9837209613262969;0.36982707266177706;0.3698220575808255;1.0098053841205794;9.999928981722041;0.9902938639384896;-0.40178699989075556;1.045395256623256;0.9999969143425811;1.0687023677287475;1.000003699676747
15.697257;1.0000111768603006;0.9837315415149941;0.9837212753228652;0.369798817003541;0.369793793981948;1.009804370055145;9.99992774107038;0.99029476301663;-0.4017589999109776;1.045395266549502;0.999997000005946;1.0686927973616653;1.0000035226888413
15.707257;1.0000112238571424;0.9837314454138953;0.98372158930769;0.36977055884731685;0.36976553236393356;1.0098043561606156;9.999926541440349;0.9902946637224379;-0.4017299999299304;1.0453952758197174;0.9999970833166922;1.0686819184264889;1.0000033442589122
15.717257;1.000011269389467;0.9837313504503316;0.9837219036089221;0.36974229800590347;0.3697372727647866;1.0098033428123034;9.999925380043793;0.9902955670589384;-0.40170199994767547;1.0453952839363494;0.999997164503588;1.0686723360898398;1.0000031649544634
15.727257;1.000011313847532;0.9837312565005771;0.9837222185177518;0.3697140343959336;0.36970901525358624;1.0098023304357944;9.99992425383989;0.9902964741433399;-0.4016739999642728;1.0453952904771004;0.9999972438936501;1.0686627479159303;1.0000029852598353
15.737257;1.0000113575626197;0.9837311635153624;0.9837225342334491;0.3696857680265128;0.36968075991593335;1.0098013193802218;9.999923160251662;0.9902963860931949;-0.40164599997978934;1.0453952952204668;0.9999973218197754;1.0686522274468142;1.0000028054782801
15.747257;1.0000114007523115;0.983731071507526;0.9837228508075415;0.36965749897089345;0.36965250683185175;1.0098013098284917;9.999922097866072;0.9902973039240521;-0.4016179999942979;1.0453952981198624;0.9999973985679563;1.0686426282551864;1.000002625702966
15.757257;1.000011443515049;0.9837309804828644;0.9837231680708652;0.3696292273384889;0.3696242560457867;1.0098003017849217;9.999921066553048;0.9902982285490359;-0.4015900000078691;1.0453952990825;0.9999974744665698;1.0686330238549615;1.0000024459401
15.767257;1.0000114858226044;0.9837308903773394;0.9837234855865257;0.369602619912469;0.3695976742490893;1.0097992951053232;9.999920067123396;0.9902981607627819;-0.40156200002056164;1.0453952978323409;0.9999975499845324;1.0686224877503558;1.0000022662596346
15.777257;1.0000115275026207;0.9837308010681813;0.9837238027288631;0.3695743434664522;0.3695694281476591;1.0097992895368875;9.999919100698264;0.9902991011734574;-0.4015340000324175;1.0453952940100273;0.9999976256634276;1.0686128736185725;1.0000020868244583
15.787257;1.0000115682588986;0.9837307124519649;0.9837241188947855;0.3695460647677463;0.3695411844743738;1.0097982847743732;9.999918167969527;0.9903000501735411;-0.40150600004346043;1.0453952873671;0.9999977019342143;1.0686032550051672;1.0000019078455948
15.797257;1.0000116076536583;0.9837306245493493;0.9837244336520576;0.3695194506061646;0.3695146099872042;1.0097972805130127;9.999917268742198;0.9903000079478073;-0.4014780000536976;1.0453952778854179;0.9999977789304239;1.0685927053112085;1.0000017295356145
15.807257;1.000011645081741;0.9837305375345515;0.9837247466638779;0.36949116784520125;0.36948637144250784;1.0097972764860985;9.999916401619611;0.9903009744953617;-0.4014510000631049;1.0453952657392849;0.9999978564155906;1.0685834537367784;1.0000015520570136
15.817257;1.000011679879474;0.9837304516825801;0.9837250575214649;0.36946288345699024;0.36945813555317814;1.0097962724785308;9.99991556366835;0.9903019497230324;-0.40142300007159953;1.0453952511532996;0.9999979339507004;1.0685738221843186;1.0000013755258146
15.827257;1.0000117114614608;0.9837303673324003;0.9837253657175886;0.3694362644988108;0.3694315689721763;1.00979526828039;9.999914750788486;0.9903019335846722;-0.4013960000790386;1.045395234291703;0.9999980111172145;1.0685636353211023;1.0000012000772183
15.837257;1.000011739324676;0.9837302848670403;0.9837256707697033;0.36940964471462107;0.3694050049751999;1.0097952636176422;9.999913958728696;0.9903029261186029;-0.4013680000852499;1.0453952152293873;0.9999980875072545;1.0685539955915608;1.0000010258765035
15.847257;1.0000117630168608;0.9837302046890549;0.9837259723028658;0.3693813578104948;0.3693767768231315;1.0097942581444987;9.999913183502535;0.9903039273495621;-0.40134100009008067;1.0453951940066255;0.9999981626146067;1.0685447279439275;1.0000008530825748
15.857257;1.0000117821571541;0.9837301272421132;0.9837262699721373;0.36935473740792735;0.36935021778641447;1.0097932515287578;9.999912420956035;0.9903039371733531;-0.401314000093442;1.0453951707393971;0.9999982358874473;1.0685345305548564;1.0000006818430018
15.867257;1.0000117964503263;0.9837300530571056;0.983726563346824;0.3693264503497034;0.369321994477176;1.009793243542203;9.999911666295032;0.9903049552796479;-0.40128700009529183;1.045395145648667;0.9999983068769339;1.0685252577604651;1.000000512309729
15.877257;1.0000118056836218;0.9837299827234286;0.9837268519148251;0.3692998300602684;0.36929544016425303;1.0097922340093037;9.999910914361365;0.9903059811410346;-0.40126000009557206;1.045395118984843;0.9999983752891315;1.068515983645273;1.0000003446762311
15.887257;1.000011809708877;0.9837299168016658;0.9837271351604217;0.36927320992810786;0.36926888811021646;1.009791222664895;9.999910160815181;0.9903060141084593;-0.4012330000941885;1.0453950909773158;0.999998440953382;1.068505782191188;1.0000001792042483
15.897257;1.0000118083937295;0.9837298557443582;0.9837274126457092;0.3692465900099347;0.3692423382718724;1.0097912091407686;9.99990940282727;0.9903070535326747;-0.40120600009103013;1.0453950618134293;0.9999985038114794;1.0684965076670465;1.0000000162036664
15.907257;1.0000118015842132;0.9837297998417018;0.9837276840858549;0.36921997040497645;0.36921579067294963;1.0097901931100126;9.999908638287279;0.9903080988281914;-0.4011790000859802;1.0453950316220215;0.9999985639226235;1.0684872338832945;0.9999998560368331
15.917257;1.000011789085524;0.9837297492611691;0.9837279493685125;0.36919335127345354;0.3691892454084824;1.0097891743864829;9.999907865063427;0.9903081495145658;-0.4011520000789254;1.045395000496331;0.9999986214791446;1.0684770346396872;0.9999996991319524
15.927257;1.0000117706266227;0.9837297041467018;0.9837282085164085;0.36916506614909445;0.3691610359230756;1.0097891528832557;9.999907081360098;0.9903092052453579;-0.40112500006977847;1.0453949685196593;0.9999986768282382;1.0684677641369071;0.9999995459183009
15.937257;1.0000117458659126;0.9837296646213445;0.9837284616358255;0.36913844857333716;0.36913449560389416;1.009788128561185;9.999906285879756;0.990310265758931;-0.40109900005851;1.045394935786545;0.9999987304401031;1.0684588713161682;0.9999993967447184
15.947257;1.000011714472169;0.9837296307346451;0.9837287088475433;0.36911349873944843;0.3691096244167105;1.0097871014557576;9.999905477213778;0.9903103307725528;-0.4010720000451591;1.0453949024356146;0.9999987828352397;1.0684486788110918;0.9999992518625817
15.957257;1.0000116761873656;0.9837296024852674;0.9837289502135584;0.36908688348065793;0.3690830889230901;1.009787071686984;9.999904653538787;0.9903113999396685;-0.40104600002980245;1.0453948686621601;0.9999988345798183;1.068439791397327;0.9999991114470232
15.967257;1.000011630868285;0.9837295798905744;0.983729185705337;0.3690602695867973;0.36905655563335493;1.009786039405979;9.9999038131704;0.9903114728891018;-0.4010190000125182;1.0453948347179614;0.9999988863833447;1.068429604716474;0.999998975606825
15.977257;1.000011578566187;0.9837295630214059;0.9837294152269634;0.36903365711837743;0.3690300243424742;1.0097850047614947;9.99990295528919;0.9903125492835464;-0.40099299999337296;1.045394800880673;0.9999989391600183;1.0684207232891278;0.9999988443838618
15.987257;1.0000115195542323;0.9837295519797885;0.9837296386509536;0.36900704607130985;0.3690034948081647;1.0097849679141022;9.99990207984325;0.9903136288656372;-0.4009669999724218;1.0453947673672277;0.9999989939355785;1.0684118449686988;0.9999987177997849
15.997257;1.0000114542279894;0.9837295468586034;0.9837298558131778;0.36898043640082456;0.3689769667921609;1.0097839290519883;9.999901186744347;0.9903137114215611;-0.4009399999497216;1.0453947342699559;0.9999990516870513;1.0684016677501647;0.9999985959094522
16.007257;1.0000113829852222;0.9837295477194227;0.9837300665032775;0.3689554947134861;0.36895210678363843;1.0097838884040535;9.999900275387967;0.990314796669726;-0.4009139999253455;1.0453947015678338;0.9999991132753586;1.0683927962549775;0.9999984787528133
16.017257;1.0000113061985327;0.9837295545718009;0.9837302705250247;0.368928887600253;0.3689255813626328;1.009782846269755;9.999899344876262;0.9903158842457055;-0.40088799989937146;1.045394669207285;0.9999991794486596;1.068383928492437;0.9999983662954737
16.027257;1.000011224249759;0.9837295673783094;0.9837304677784241;0.3689039482885102;0.36890072383909567;1.009781803019178;9.999898394772062;0.9903159738052958;-0.4008619998718573;1.045394637253076;0.9999992508082435;1.0683741376821467;0.9999982584607895
16.037257;1.0000111375571898;0.9837295861329716;0.9837306582284302;0.36887734329819577;0.3688742008507391;1.0097817590278177;9.999897425840821;0.990317065070267;-0.4008359998428357;1.0453946060174046;0.9999993278023496;1.0683652778334483;0.9999981551269564
16.047257;1.0000110465862704;0.9837296109444762;0.9837308417840912;0.3688507391241696;0.3688476789832272;1.0097807146264712;9.99989644006305;0.9903171578009742;-0.40081099981232565;1.04539457606086;0.9999994107924249;1.0683558703316276;0.9999980560428484
16.057257;1.000010951840534;0.9837296420350728;0.9837310182762339;0.3688258022861295;0.3688228247936482;1.009779670139836;9.999895440219012;0.9903182518125365;-0.400784999780328;1.0453945480929605;0.9999995000461611;1.0683470186878483;0.9999979607943286
16.067257;1.0000108538333314;0.9837296796529282;0.9837311875587507;0.36880086603583023;0.36879797152641314;1.009779625943107;9.999894429951148;0.990319346981202;-0.40075899974681417;1.0453945228862982;0.9999995956182075;1.0683381708804902;0.9999978688613987
16.077257;1.0000107530747309;0.9837297239246814;0.9837313495726742;0.36877426367770993;0.3687714524399759;1.009778582445184;9.999893414245038;0.9903194431344043;-0.4007339997117319;1.0453945012855927;0.9999996973044032;1.0683287745937855;0.9999977797246662
16.087257;1.000010650068528;0.9837297747341526;0.9837315043105443;0.36874932852535797;0.36874660075688864;1.0097785400418187;9.999892399348377;0.9903205399310917;-0.40070799967501525;1.0453944842172949;0.9999998047250312;1.0683199329798676;0.9999976930037111
16.097257;1.0000105453078276;0.9837298317419526;0.9837316517791295;0.36872439388183614;0.36872174964865995;1.0097774991002735;9.999891392205848;0.9903216368812748;-0.40068299963660947;1.0453944725675899;0.999999917387416;1.0683114685448862;0.9999976085793603
16.107257;1.000010439299797;0.9837298944933827;0.9837317920289509;0.3686977930354121;0.36869523226037454;1.0097764599793542;9.999890400220519;0.9903217334558942;-0.40065699959651413;1.0453944670195487;1.0000000347144546;1.0683017033573867;0.9999975266256961
16.117257;1.0000103325555234;0.9837299624817412;0.9837319251810879;0.36867285923163073;0.368670381740244;1.0097764230670059;9.999889431111317;0.9903228291815424;-0.40063199955480994;1.0453944680126648;1.000000156085266;1.0682932408094423;0.9999974475720663
16.127257;1.0000102255122396;0.9837300351940467;0.983732051383241;0.36864792564474735;0.3686455312821378;1.009775388777615;9.999888492508232;0.9903229237039848;-0.40060699951164;1.045394475818774;1.0000002808425208;1.0682838512323245;0.999997372090621
