time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
16.137257;1.000010118521697;0.9837301121844614;0.9837321707746269;0.36862299205540944;0.36862068082906174;1.0097743574947076;9.999887591276577;0.9903240168384203;-0.40058199946716294;1.0453944906283732;1.0000004082978908;1.0682753883201404;0.9999973010763418
16.147257;1.0000100119085784;0.983730193130377;0.9837322835677934;0.36859805822929453;0.3685958304027881;1.0097743294977417;9.999886732869623;0.9903251085888349;-0.4005569994215133;1.0453945126209938;1.0000005378011438;1.0682669250139798;0.9999972355249042
16.157257;1.0000099059492968;0.9837302778589433;0.9837323901489551;0.3685731239551613;0.36857098006181765;1.0097733049306812;9.999885921455865;0.9903251991302461;-0.4005319993747856;1.0453945420062867;1.000000668832415;1.0682575344542422;0.9999971764002696
16.167257;1.0000098007951486;0.9837303663132562;0.9837324910616898;0.3685481890446014;0.3685461298249156;1.0097732838436242;9.99988516076689;0.9903262887952571;-0.40050699932704115;1.045394578975776;1.000000801027622;1.0682490709960282;0.9999971245982294
16.177257;1.0000096964936125;0.9837304584365125;0.983732586955932;0.3685232533168046;0.36852127961167425;1.0097722662184767;9.999884454378279;0.990326378041748;-0.4004819992783313;1.045394623632859;1.0000009341116718;1.0682396807555623;0.9999970809220883
16.187257;1.00000959310987;0.9837305540742582;0.9837326785552708;0.3684983165935511;0.36849642927128556;1.0097712519542463;9.999883804844968;0.9903274673882432;-0.40045699922871975;1.0453946760141897;1.0000010677976472;1.0682312180013476;0.9999970460061821
16.197257;1.000009490810697;0.9837306529617008;0.9837327666002205;0.36847337870462776;0.36847157866368274;1.0097712409080402;9.999883213066614;0.9903285573859737;-0.40043299917829067;1.045394736145742;1.0000012017485953;1.0682231306585956;0.9999970202341505
16.207257;1.0000093898423763;0.9837307547837202;0.9837328518042658;0.36845010617166685;0.36844839436652255;1.009770232944545;9.999882678767111;0.990328648558525;-0.4004079991271595;1.0453948040176713;1.000001335631186;1.0682137420828566;0.9999970037123047
16.217257;1.0000092904715747;0.9837308592722221;0.9837329348394737;0.3684251655637393;0.36842354298888036;1.0097702278721057;9.999882201176538;0.9903297412527449;-0.4003829990754926;1.0453948795492842;1.000001469174498;1.068205281645189;0.9999969963434076
16.227257;1.0000091929549626;0.9837309662186811;0.9837330163290428;0.36840022352810725;0.3683986911478796;1.0097692253114825;9.999881779268458;0.9903298356138098;-0.4003589990235116;1.045394962675837;1.0000016021945328;1.068196270343282;0.9999969979191172
16.237257;1.000009097514372;0.9837310753895168;0.9837330968567085;0.36837528015111104;0.3683738388115996;1.0097682246559632;9.999881411866012;0.9903309317431075;-0.40033499897147434;1.045395053443574;1.0000017346226002;1.0681881878286523;0.9999970081288934
16.247257;1.0000090043432115;0.9837311864816476;0.9837331770175093;0.3683520022753124;0.368350652662502;1.0097682252092963;9.999881097810489;0.9903320298067925;-0.40030999891965213;1.0453951519426046;1.0000018665174786;1.0681797323925761;0.9999970265665984
16.257257;1.0000089136800647;0.9837312991476093;0.9837332574576;0.3683270567713711;0.36832579945462574;1.0097672263814044;9.999880835747646;0.9903321300397204;-0.40028599886831157;1.0453952581497135;1.0000019980382728;1.0681707265026235;0.9999970527812879
16.267257;1.00000882584494;0.9837314130711643;0.9837333387918576;0.36830377714535045;0.36830261266639097;1.009767227751456;9.999880623655377;0.9903332327632259;-0.40026199881770824;1.0453953718846567;1.000002129397869;1.0681626495724306;0.9999970863034088
16.277257;1.0000087411711447;0.9837315280508672;0.9837334214630893;0.36827883018603486;0.36827775911148597;1.0097662290200942;9.99988045927039;0.9903333384065515;-0.4002379987680834;1.045395492901748;1.000002260802823;1.068153647167466;0.9999971266612759
16.287257;1.000008659911568;0.9837316439928132;0.9837335056952298;0.3682555493176248;0.36825457222306257;1.009765229971122;9.999880341308188;0.9903344474463506;-0.4002139987196396;1.0453956209235515;1.0000023924115777;1.0681455733469563;0.9999971734232889
16.297257;1.0000085822026894;0.9837317608289925;0.983733591524341;0.3682322679619041;0.3682313853904096;1.0097652304534748;9.999880270022683;0.9903355603226469;-0.40018999867250826;1.0453957555583362;1.0000025243600994;1.068137500748449;0.9999972262002488
16.307257;1.0000085081179408;0.9837318784625532;0.9837336788412663;0.36820731954160013;0.368206531995556;1.009764230378958;9.999880246702201;0.9903356774589488;-0.40016599862676006;1.045395896232245;1.0000026568312366;1.0681285020842244;0.9999972845785311
16.317257;1.000008437762428;0.9837319967794824;0.983733767450225;0.3681840374630802;0.3681833454198138;1.0097642297654748;9.999880272646523;0.9903367993503087;-0.4001419985824483;1.045396042211734;1.0000027900797008;1.0681204317626911;0.9999973481137744
16.327257;1.000008371307886;0.9837321156775737;0.9837338571315379;0.3681607551086732;0.3681601590062954;1.009763228774973;9.999880348202616;0.9903369265712515;-0.4001189985396368;1.0453961926864546;1.000002924364703;1.0681118102089175;0.9999974164357396
16.337257;1.0000083089562624;0.9837322350519742;0.9837339476925303;0.36813747249263157;0.36813697269129303;1.0097632276305646;9.99988047229962;0.9903380596586219;-0.4000949984983963;1.045396346820507;1.0000030598399405;1.0681037426535982;0.9999974892746868
16.347257;1.0000082509050534;0.9837323547990668;0.9837340390044553;0.3681125228995947;0.3681121196578462;1.0097622264420008;9.999880642390378;0.9903381990037989;-0.4000709984587945;1.0453965037470656;1.0000031964848888;1.0680947494444069;0.9999975663483596
16.357257;1.0000081973474357;0.9837324748923594;0.9837341309845813;0.36808923955184997;0.3680889330075029;1.0097612251309975;9.999880854748886;0.9903393448822011;-0.40004799842089195;1.0453966626167586;1.000003334090379;1.0680870597790526;0.9999976472992953
16.367257;1.0000081484662287;0.983732595423686;0.9837342235242739;0.36806595565108124;0.36806574577921924;1.0097612235380047;9.999881105507088;0.9903404975187651;-0.4000239983847395;1.04539682268275;1.0000034722624518;1.068078997786785;0.9999977317188598
16.377257;1.0000081044118472;0.9837327165684087;0.9837343164260094;0.3680426710559994;0.3680425576502801;1.0097602215644896;9.999881392089792;0.9903406570343062;-0.4000009983503697;1.045396983263807;1.000003610487216;1.0680703857948444;0.9999978191188099
16.387257;1.0000080653499301;0.9837328385171291;0.9837344094082423;0.3680193855920855;0.3680193683219417;1.0097602191958341;9.999881713964134;0.9903418233193478;-0.3999779983177958;1.0453971436604568;1.0000037482940394;1.0680627040673505;0.9999979088615754
16.397257;1.0000080315408328;0.9837329613609151;0.9837345021972438;0.36799609906515307;0.3679961775398283;1.0097592164433473;9.999882072409942;0.9903419959725431;-0.3999549982870284;1.045397303175031;1.0000038853750666;1.068054098431901;0.99999800017791
16.407257;1.0000080033054541;0.9837330849918038;0.9837345945857042;0.36797281130148646;0.3679729850647156;1.0097592133312745;9.999882469815963;0.9903431743595492;-0.399931998258083;1.0453974611388985;1.0000040215613069;1.068046423668552;0.9999980922653622
16.417257;1.0000079809391245;0.9837332090767948;0.9837346863527876;0.36795118881520533;0.3679514573118251;1.0097582099197544;9.999882908688118;0.990343357739009;-0.3999089982309723;1.0453976168904147;1.0000041567975961;1.068037825707476;0.9999981843701741
16.427257;1.0000079646995819;0.9837333330732417;0.9837347771590449;0.36792789809811005;0.3679282606749682;1.0097572062672373;9.99988339043396;0.990344545376606;-0.3998859982057137;1.0453977697737855;1.0000042911483633;1.0680301594830286;0.9999982758201815
16.437257;1.00000795481957;0.9837334563484008;0.9837348665384301;0.36790460561274585;0.3679050615429195;1.0097572023812733;9.9998839146101;0.990344736615614;-0.399862998182351;1.0453979191431846;1.0000044247152584;1.0680215708146399;0.999998366009783
16.447257;1.000007951494527;0.9837335784043945;0.9837349539768517;0.36788131120418316;0.3678818596730211;1.009756198241714;9.999884479121866;0.9903459308833807;-0.39983999816096516;1.0453980643717076;1.000004557566856;1.0680139144069782;0.9999984543648396
16.457257;1.0000079548881995;0.983733698973741;0.983735039033977;0.36785968150606774;0.3678603215478098;1.0097561938345165;9.999885080734634;0.9903471276587764;-0.39981699814167326;1.0453982048748156;1.0000046897763644;1.0680062630154503;0.9999985403515123
16.467257;1.0000079651150737;0.9837338179092997;0.9837351214452631;0.3678363832573564;0.3678371136937198;1.0097551891656957;9.999885715184645;0.990347326453351;-0.3997949981246145;1.045398340116594;1.0000048214484962;1.0679980635531423;0.9999986235283881
16.477257;1.0000079821608923;0.983733935064806;0.9837352011545486;0.3678147499045468;0.36781556930503667;1.0097551842613555;9.999886377094091;0.99034852679996;-0.39977199810991465;1.0453984696262248;1.0000049526974584;1.0679904216145029;0.9999987035346423
16.487257;1.000008005872608;0.9837340502904299;0.9837352783051458;0.36779144819607473;0.3677923548769234;1.0097541791025213;9.999887060199864;0.9903487282566825;-0.39974899809764514;1.0453985930125078;1.0000050836559107;1.0679818565874586;0.9999987799655708
16.497257;1.0000080360494834;0.9837341635336896;0.9837353531972578;0.3677698114449865;0.3677708035416742;1.009754173532032;9.999887757757152;0.9903499304244157;-0.3997269980878167;1.0453987099621278;1.0000052144960405;1.067974596910656;0.9999988523029673
16.507257;1.0000080725051526;0.9837342749204675;0.9837354261680262;0.3677465061805919;0.36774758174835126;1.0097531672293152;9.999888462681891;0.9903501329167191;-0.39970499808040616;1.045398820280186;1.0000053453946558;1.067966413151732;0.9999989200359071
16.517257;1.0000081150761424;0.9837343846884519;0.9837354974641604;0.3677248655427863;0.3677260225990813;1.0097521597487253;9.999889167686574;0.9903513352952062;-0.39968199807538873;1.0453989239230506;1.0000054765088695;1.0679587851363515;0.9999989828109628
16.527257;1.0000081636198022;0.9837344930657861;0.9837355672245552;0.36770155602847504;0.36770279251907617;1.009752150561673;9.999889865597192;0.9903515370164082;-0.39965999807276464;1.0453990209432178;1.0000056080181932;1.067950606094544;0.9999990404420257
16.537257;1.0000082180154457;0.9837346002389332;0.9837356355072286;0.3676799108727871;0.36768122459704466;1.009751139090157;9.999890549497554;0.9903527374074185;-0.39963799807254835;1.045399111391166;1.0000057401202782;1.067943355768163;0.9999990928449869
16.547257;1.000008278144851;0.9837347063897218;0.9837357022638259;0.3676582633745492;0.3676596519261888;1.0097511247631539;9.9998912129011;0.9903529357198473;-0.39961599807473147;1.0453991952678179;1.000005872941255;1.0679351788970322;0.9999991400000064
16.557257;1.0000083438125416;0.9837348117464996;0.9837357673329069;0.3676366135085364;0.36763807429796425;1.0097501071052426;9.999891850050483;0.9903541312384594;-0.39959399807928314;1.045399272584062;1.000006006487419;1.0679279296323494;0.9999991819397883
16.567257;1.0000084146618085;0.9837349166254867;0.9837358304952123;0.3676132945462449;0.36761482492426806;1.009750085830307;9.999892455520364;0.9903543233749457;-0.3995719980861765;1.0453993434722186;1.0000061406384801;1.067919752742814;0.9999992187539148
16.577257;1.000008490189585;0.9837350214028898;0.9837358915344608;0.36759163970840225;0.36759323713655206;1.009749060906328;9.999893023486996;0.9903555117191374;-0.39954999809538544;1.0453994082351012;1.0000062751094787;1.0679125024735614;0.9999992506208426
16.587257;1.0000085698639622;0.9837351264291233;0.9837359502754678;0.367569982160186;0.36757164435160433;1.00974903252601;9.999893548297694;0.990356695993407;-0.3995279981068734;1.045399467296397;1.0000064094917434;1.0679052510664593;0.9999992777993593
16.597257;1.0000086532330976;0.9837352320048006;0.9837360065668224;0.367548321715572;0.3675500466626242;1.0097480009656952;9.99989402598592;0.9903568759536374;-0.39950699812059465;1.045399521107454;1.0000065433893672;1.067897444884398;0.9999993005245843
16.607257;1.0000087399430873;0.9837353384511649;0.9837360602528789;0.3675266582607154;0.36752844412853297;1.0097479664550073;9.999894455062119;0.9903580513677461;-0.3994849981364947;1.0453995700865026;1.0000066764945934;1.0678901901287945;0.9999993189151222
16.617257;1.0000088297329055;0.9837354461514127;0.9837361112000884;0.3675049917848176;0.36750683680380364;1.0097469291556067;9.999894836020543;0.9903582220326819;-0.39946299815450825;1.045399614619581;1.000006808583417;1.0678820058740295;0.9999993329835698
16.627257;1.0000089224713669;0.9837355554774064;0.9837361592701245;0.3674833223213029;0.36748522478777756;1.0097468891910115;9.999895169518705;0.9903593877399469;-0.3994419981745521;1.0453996550868512;1.0000069394548028;1.0678751207393204;0.9999993426538935
16.637257;1.0000090181701238;0.9837356666946455;0.9837362042489229;0.3674616499081233;0.3674636082272591;1.0097458466413594;9.999895454207811;0.9903595482476357;-0.3994209981965155;1.045399691884512;1.0000070688560903;1.0678673056022154;0.999999347684583
16.647257;1.0000091169309941;0.9837357799447461;0.983736245836899;0.3674416412651597;0.3674436539370231;1.0097458015357157;9.99989568632821;0.990360703303178;-0.3993989982202678;1.0453997254512166;1.0000071965407809;1.067860040961645;0.9999993475694008
16.657257;1.000009218891289;0.9837358952888291;0.9837362836189998;0.3674199631329682;0.36742202867147533;1.0097447539020041;9.999895861291389;0.9903608526885178;-0.39937799824568515;1.0453997562447979;1.0000073224052057;1.0678522196155666;0.99999934155066
16.667257;1.0000093241857337;0.9837360127935225;0.9837363170427494;0.3673982822653674;0.3674003990847108;1.0097437038193773;9.999895975465016;0.9903619962893836;-0.39935699827266846;1.0453997846606509;1.0000074464996023;1.067845321818433;0.9999993287721667
16.677257;1.0000094328573466;0.9837361326047019;0.9837363455013983;0.367376598779626;0.3673787650690681;1.0097436514001437;9.999896027478265;0.9903621341361631;-0.39933599830114686;1.0453998110149392;1.0000075689313521;1.0678374920497282;0.9999993084690095
16.687257;1.0000095447693338;0.9837362549144805;0.9837363684051379;0.36735657952594375;0.3673587931374973;1.009742596742365;9.9998960191266;0.9903632663620114;-0.3993149983310755;1.045399835580927;1.000007689780748;1.0678305845146825;0.9999992800711622
16.697257;1.0000096596329207;0.9837363798729926;0.9837363851720271;0.3673348914125546;0.36733714982285154;1.0097425399283166;9.999895955110857;0.990363393168209;-0.399293998362422;1.0453998585706907;1.0000078090483895;1.0678227438058152;0.9999992431881448
16.707257;1.0000097770680973;0.9837365075373774;0.9837363951984316;0.36731486799610563;0.36731716839987333;1.0097414810639906;9.999895841589694;0.9903645148077597;-0.3992729983951471;1.045399880074984;1.0000079266158544;1.0678158245603573;0.9999991975535886
16.717257;1.0000098965820043;0.9837366378478654;0.9837363978005754;0.3672931760846497;0.36729551556860923;1.0097414203115138;9.999895685142368;0.990364631476447;-0.3992519984291928;1.0453999000224385;1.000008042224539;1.0678079718773312;0.9999991429813023
16.727257;1.0000100175373874;0.9837367706392026;0.9837363921434783;0.3672731490920436;0.36727552476111647;1.0097403579082245;9.999895492908939;0.9903657431796868;-0.39923099846446986;1.045399918203097;1.000008155524042;1.0678010409784409;0.9999990793232796
16.737257;1.0000101392148204;0.9837369056950759;0.9837363772741978;0.3672514537620376;0.3672538627992896;1.0097402942289884;9.999895272567912;0.9903658497732674;-0.3992099985008503;1.0453999343585965;1.0000082661865857;1.067793177406657;0.9999990064847539
16.747257;1.0000102609125487;0.983737042815665;0.9837363522980084;0.3672314235282446;0.3672338632498267;1.009739229864924;9.999895031431125;0.9903669511738353;-0.3991899985381743;1.0453999482962597;1.0000083739883516;1.067786610530494;0.9999989245009434
16.757257;1.0000103819901829;0.9837371818600209;0.983736316570202;0.3672113918526557;0.36721385972903875;1.009739165562666;9.999894775952267;0.9903670474681736;-0.39916899857626503;1.0453999599603876;1.0000084788007555;1.067778738242936;0.9999988335954624
16.767257;1.000010501894926;0.9837373226861346;0.983736269772511;0.36718969222630415;0.36719218582679014;1.0097381020431102;9.999894512136661;0.9903681388062011;-0.39914899861494385;1.045399969397637;1.0000085805325687;1.0677721638671993;0.9999987342275936
16.777257;1.0000106201726686;0.9837374650351763;0.9837362118985103;0.3671696581562235;0.3671721750770919;1.0097380398973137;9.999894245677664;0.9903682253012149;-0.3991279986540389;1.0453999766651776;1.000008679091554;1.0677642855272913;0.9999986270960203
16.787257;1.000010736394085;0.9837376085010718;0.9837361432243036;0.3671496231434665;0.3671521610005038;1.009736979578358;9.99989398163115;0.9903693070306798;-0.39910799869338376;1.0453999818059052;1.0000087743701571;1.0677577067048747;0.9999985130064536
16.797257;1.0000108500482021;0.9837377525244053;0.9837360642321827;0.36712958734711487;0.3671321438221751;1.0097369213726712;9.999893724742158;0.9903693840122553;-0.3990879987328211;1.0453999848927853;1.0000088662709201;1.0677501993827396;0.999998392725384
16.807257;1.0000109605058156;0.9837378963457573;0.9837359754740822;0.36710955093697284;0.3671121238054095;1.0097358653852595;9.999893480366381;0.9903704561657768;-0.3990679987722043;1.0453999860225949;1.0000089547713227;1.0677436192521534;0.9999982669855663
16.817257;1.0000110670661544;0.9837380390308368;0.9837358775080509;0.3670878474322683;0.36709043453669893;1.0097358116275332;9.999893254567874;0.9903705233476611;-0.39904799881138064;1.0453999852378801;1.00000903991572;1.0677361116853363;0.9999981365757334
16.827257;1.0000111690347568;0.9837381795627111;0.983735770952173;0.3670678103480963;0.36707040953715847;1.0097347601168765;9.999893052824891;0.990371585439715;-0.39902799885018675;1.045399982505414;1.0000091217237146;1.0677295320353637;0.9999980023754909
16.837257;1.0000112657881948;0.9837383168988068;0.9837356564983027;0.36704777318063564;0.3670503822505791;1.0097347108832089;9.99989287847958;0.9903716424124502;-0.39900799888848204;1.0453999778214602;1.0000092001191938;1.0677220254841937;0.9999978652936388
16.847257;1.000011356806874;0.983738450020738;0.9837355348281;0.36702773608196615;0.36703035274796647;1.0097336639564454;9.999892732483652;0.990372694322691;-0.3989879989261784;1.045399971333933;1.000009274905331;1.0677154473469486;0.9999977262027433
16.857257;1.0000114416371888;0.983738578020129;0.9837354065613345;0.3670093658568075;0.36701198774051974;1.009733619406393;9.999892614491573;0.9903727413458436;-0.39896799896322377;1.0453999633407591;1.0000093457761992;1.0677079426522307;0.9999975859501637
16.867257;1.0000115197949717;0.9837387001363087;0.9837352722993409;0.3669893292683864;0.36699195388382044;1.0097325773596342;9.99989252386778;0.990373783863997;-0.39894799899957295;1.0453999541966583;1.0000094123570473;1.0677013665754103;0.999997445374679
16.877257;1.0000115907095504;0.9837388157050136;0.9837351326999598;0.36696929303113335;0.366971917795;1.009732537944545;9.999892459530107;0.9903738224184298;-0.39892799903519344;1.0453999442418112;1.0000094742476997;1.0676938640571028;0.9999973052968112
16.887257;1.0000116537641541;0.9837389241131659;0.9837349885150437;0.3669492571602949;0.36695187946566865;1.009732501257695;9.999892419003697;0.9903748575343837;-0.3989089990700908;1.045399933764093;1.0000095310867685;1.0676876639720223;0.9999971665312115
16.897257;1.000011708387652;0.9837390247955133;0.9837348405495135;0.3669292216444134;0.36693183898147946;1.0097314673943503;9.999892397935206;0.9903748896272682;-0.3988889991043073;1.0453999229629316;1.0000095826210433;1.0676801639773559;0.9999970299038689
16.907257;1.000011754103431;0.9837391172334568;0.9837346895468878;0.3669108531188038;0.36691346317691226;1.0097314364676238;9.999892390553038;0.9903749190213845;-0.3988699991378949;1.0453999119019433;1.0000096287023639;1.067673038816766;0.9999968962311314
16.917257;1.0000117905143056;0.9837392009523104;0.9837345360767675;0.3668908182247128;0.3668934189256323;1.009730408584659;9.999892390652183;0.990375946000984;-0.3988499991708959;1.0453999004657446;1.0000096692318494;1.0676664686894977;0.9999967662661154
16.927257;1.0000118173175874;0.9837392755229303;0.9837343805054045;0.36687078363410947;0.36687337308121704;1.0097303838135252;9.99989239279669;0.9903759708324351;-0.3988309992033513;1.0453998883660114;1.0000097041181917;1.0676593452615404;0.9999966406780711
16.937257;1.0000118343710571;0.9837393405819809;0.9837342230488638;0.3668524160689833;0.3668549924218031;1.009729362189752;9.99989239315683;0.9903769937106397;-0.3988119992353057;1.0453998751844369;1.0000097332772837;1.0676531497943489;0.9999965200726132
16.947257;1.0000118416992676;0.9837393958867233;0.983734063822192;0.36683238231628124;0.36683494364341857;1.0097293437624975;9.999892389516075;0.9903770146821712;-0.3987929992667833;1.0453998604259178;1.0000097566764437;1.0676460267546;0.9999964049794963
16.957257;1.0000118394031163;0.9837394413881624;0.9837339028442593;0.3668140158935694;0.3668165600739453;1.0097283285842793;9.99989238089442;0.9903780336268472;-0.3987739992977663;1.0453998436243317;1.0000097743556549;1.067639831236083;0.9999962958506146
16.967257;1.0000118275600718;0.9837394772522777;0.9837337400920682;0.3667939837186481;0.36679650841051215;1.0097283166222626;9.999892366950906;0.990378050308387;-0.3987549993282087;1.0453998244549667;1.0000097863877222;1.0676327080519672;0.999996193091756
16.977257;1.0000118061941188;0.983739503774432;0.9837335756168216;0.3667756194376801;0.36677812209393656;1.009727307706881;9.999892347299316;0.9903790645075303;-0.39873599935806375;1.0453998027179194;1.0000097928507792;1.0676265125916313;0.9999960970060843
16.987257;1.0000117753194433;0.9837395212718332;0.9837334095549519;0.3667572567042606;0.3667597345996557;1.0097273015925852;9.999892321758972;0.9903790761504657;-0.39871699938729743;1.045399778209649;1.0000097938560943;1.0676193896612993;0.9999960077103879
16.997257;1.0000117350147117;0.9837395300581905;0.9837332419900439;0.3667372291098567;0.3667396793689202;1.0097262980745554;9.999892291547692;0.9903800852904338;-0.3986979994159009;1.0453997506183563;1.0000097895988151;1.0676131945100662;0.9999959251821502
17.007257;1.0000116854893866;0.9837395304759331;0.9837330728495479;0.3667188701558061;0.3667212898154568;1.0097262970148428;9.99989225955323;0.990380092001635;-0.39867899944389557;1.0453997195133;1.000009780396746;1.067606071760357;0.9999958493589272
17.017257;1.000011627111732;0.9837395228803217;0.9837329019603079;0.3667005132754943;0.3667028993674812;1.009725298234086;9.999892228684958;0.9903810963207615;-0.39865999947130665;1.0453996844118663;1.0000097666598047;1.067599876690956;0.9999957801767657
17.027257;1.0000115603737645;0.9837395075370824;0.9837327291480735;0.3666821585363646;0.366684508148764;1.0097253014298806;9.999892199626407;0.9903810982635944;-0.3986419994981299;1.0453996448709217;1.0000097487652655;1.0675931274318093;0.9999957175614315
17.037257;1.000011485795186;0.9837394845669326;0.9837325542273512;0.3666638059858649;0.3666661163326125;1.0097253062058977;9.999892169683765;0.9903810978483524;-0.3986229995243082;1.0453996005383364;1.000009726948285;1.0675860048297054;0.9999956614174482
17.047257;1.0000114038108285;0.9837394540250137;0.9837323769406868;0.3666437889928314;0.3666460574775859;1.0097243121089905;9.999892133338916;0.9903820950859764;-0.39860499954971446;1.0453995511272274;1.0000097013082294;1.0675801832614837;0.9999956116119783
17.057257;1.0000113147130094;0.9837394160210952;0.9837321970064268;0.3666254409217285;0.36662766513449213;1.009724318659045;9.9998920835931;0.990382089979791;-0.39858599957416796;1.0453994963773998;1.0000096718668665;1.067573060415664;0.9999955679057926
17.067257;1.0000112186910264;0.9837393707918092;0.9837320142341986;0.36660709511320955;0.3666092727933856;1.0097233254037157;9.999892012723182;0.9903830824911076;-0.3985679995974744;1.0453994360785825;1.0000096386041484;1.067567238165758;0.9999955299071296
17.077257;1.0000111159103797;0.9837393186855322;0.9837318285505859;0.3665887515288208;0.366590880552172;1.0097233319162027;9.999891912740456;0.9903830724157971;-0.39854999961945137;1.0453993701012094;1.000009601502272;1.0675604875752425;0.99999549713809
17.087257;1.0000110065272911;0.9837392600620369;0.9837316399649599;0.3665704101017599;0.3665724884611128;1.0097223377423359;9.999891776175911;0.9903840593002659;-0.39853199963993796;1.045399298367743;1.0000095605991448;1.0675546639211666;0.9999954691127979
17.097257;1.0000108906745286;0.9837391951872756;0.9837314485781427;0.36655373745421277;0.36655576317080907;1.0097223424194013;9.999891596634058;0.9903840425324889;-0.3985129996587962;1.0453992207824983;1.0000095160117428;1.0675475383597788;0.9999954453528085
17.107257;1.0000107685148676;0.9837391241974776;0.983731254613439;0.366535400263631;0.36653737126745095;1.0097213455855842;9.99989136882811;0.9903850215285414;-0.39849499967589724;1.045399137181228;1.0000094679304217;1.0675417127255928;0.9999954253947811
17.117257;1.0000106403062017;0.9837390471254899;0.983731058420409;0.3665170652390182;0.3665189793551556;1.009721347059861;9.999891088525285;0.990384995817057;-0.39847699969111405;1.0453990473533419;1.0000094166180533;1.0675349581034719;0.9999954087907662
17.127257;1.000010506400292;0.9837406305948122;0.9837325270724102;0.3664987324133512;0.36650058747728864;1.009721346791125;9.999890752629083;0.9903849649513579;-0.3984589997043358;1.0453989510880366;1.000009362449542;1.0675282020371175;0.9999953950584588
17.137257;1.0000103672386975;0.9837405411737851;0.9837323275590666;0.3664804018167276;0.3664821957839388;1.0097203447503986;9.999890359423793;0.9903859283767772;-0.3984419997154824;1.0453988481664986;1.0000093059356054;1.0675227452468745;0.9999953836774497
17.147257;1.0000102233922226;0.9837404454427161;0.983732126727081;0.366463740183516;0.3664654711379067;1.0097203408849342;9.999889909177378;0.9903858854266763;-0.39842399972450104;1.0453987383727736;1.0000092476476363;1.0675159854128289;0.9999953742087554
17.157257;1.000010075536826;0.9837403434166145;0.9837319247294278;0.36644541429522953;0.36644708040440044;1.0097193351191271;9.999889404359058;0.9903868354680292;-0.39840599973137686;1.045398621595072;1.0000091881138053;1.0675101508681726;0.9999953663643896
17.167257;1.0000099243388776;0.9837402352469237;0.9837317218079472;0.3664270909363904;0.3664286904626377;1.0097193273671892;9.999888848662449;0.9903867780131111;-0.39838799973615596;1.0453984978944448;1.0000091278113794;1.0675033857932397;0.9999953599251541
17.177257;1.00000977038924;0.9837401212065808;0.9837315182848497;0.36641043683398994;0.3664119682159607;1.0097183175769506;9.999888246234402;0.9903877127197329;-0.39837099973894363;1.0453983674394116;1.0000090672195798;1.067497918663456;0.9999953546323187
17.187257;1.0000096142071364;0.9837400016502732;0.9837313145318671;0.36639211863829974;0.3663935805496998;1.0097183057990367;9.999887602373452;0.9903876394323472;-0.3983529997398755;1.0453982303917773;1.00000900681086;1.0674911474447244;0.9999953501152219
17.197257;1.0000094562340118;0.9837398769639838;0.9837311109600094;0.36637546961238904;0.36637686096104394;1.009718292228002;9.99988692462648;0.9903875582442767;-0.3983359997391038;1.045398086838193;1.0000089469976072;1.0674847460150498;0.9999953458789
17.207257;1.0000092968344396;0.9837397475542937;0.9837309080020548;0.3663571562972138;0.36635847625786866;1.009717277159888;9.999886222890314;0.9903884693888582;-0.39831899973681417;1.0453979368010504;1.0000088881244706;1.0674792685955588;0.9999953414121601
17.217257;1.0000091363258825;0.9837396138461165;0.9837307061046829;0.36634051182242705;0.36634175996201696;1.00971726090766;9.999885508719819;0.9903883729895828;-0.39830099973323335;1.0453977803175871;1.000008830511377;1.067472486064481;0.9999953363239076
17.227257;1.0000089749872563;0.9837394762195041;0.9837305057561971;0.3663238692614095;0.3663250456700609;1.0097162437800926;9.999884794631454;0.9903892689378238;-0.39828399972861184;1.0453976175041026;1.000008774505887;1.0674669997795854;0.9999953303624146
17.237257;1.0000088130328988;0.9837393349405225;0.9837303075612713;0.3663055616802805;0.3663066670215305;1.0097162261043906;9.999884093235094;0.9903891570342069;-0.39826699972320284;1.0453974485785291;1.0000087205083579;1.067460580594589;0.9999953233923028
17.247257;1.0000086506066106;0.9837391901820037;0.9837301122700557;0.3662889221614975;0.3662899576588216;1.0097152082170375;9.999883416361833;0.9903900371779841;-0.39824999971723835;1.0453972738224364;1.000008668969416;1.0674550837492869;0.9999953154303672
17.257257;1.0000084878291444;0.9837390421394747;0.9837299206803256;0.3662722838034395;0.36627325120205617;1.0097151904550241;9.999882774715443;0.9903899094132093;-0.39823299971090553;1.0453970934371248;1.000008620374476;1.0674486534766479;0.9999953066681654
17.267257;1.0000083248659664;0.983738891098328;0.9837297334925141;0.3662556463776661;0.3662565479018793;1.0097151731552287;9.999882177417524;0.9903897739018829;-0.3982159997043493;1.045396907416674;1.000008575175675;1.0674422174876352;0.9999952974676233
17.277257;1.0000081619511247;0.9837387373311299;0.9837295512048716;0.36623900964713546;0.3662398479618961;1.0097141566238426;9.999881631363307;0.9903906308837046;-0.3981989996977029;1.0453967155444486;1.0000085337033762;1.0674367035076262;0.9999952883587272
17.287257;1.0000079993713877;0.983738580977576;0.9837293741045966;0.36622070669042056;0.366221484846013;1.0097141411239763;9.999881141265444;0.990390480653147;-0.39818199969110885;1.0453965174534605;1.0000084962019058;1.0674302557711464;0.9999952799749292
17.297257;1.000007837463111;0.9837384220620903;0.9837292023957224;0.366204070579941;0.366204791926647;1.0097131269188913;9.999880710056686;0.9903913236102939;-0.398164999684708;1.0453963127307235;1.0000084629339818;1.0674247297108201;0.9999952729469889
17.307257;1.0000076765899095;0.9837382605666287;0.9837290363571304;0.3661874344121816;0.3661881025093208;1.009713114321595;9.999880339356706;0.9903911603262974;-0.3981479996786247;1.045396101071994;1.0000084341569158;1.0674182694976835;0.9999952678520495
17.317257;1.000007517079368;0.9837380965309196;0.9837288763612041;0.36617079799011787;0.3661714165447833;1.0097131036904894;9.99988003051913;0.9903909915282946;-0.398131999672967;1.0453958823836997;1.0000084100096245;1.0674121758959192;0.9999952652266312
17.327257;1.0000073591824084;0.9837379301815659;0.9837287227496597;0.3661541611335303;0.3661547339839736;1.009712095374121;9.999879785360797;0.9903918179960594;-0.3981149996678158;1.0453956567607627;1.000008390451981;1.067406630879777;0.9999952655748283
17.337257;1.0000072030778273;0.9837377619445705;0.9837285757495943;0.36613752366077007;0.3661380547733443;1.00971208967201;9.999879605689403;0.9903916404271293;-0.39809899966320067;1.0453954244595485;1.0000083752799473;1.0674005249481684;0.9999952693019981
17.347257;1.0000070489008317;0.9837375923297332;0.9837284355349816;0.366122552079272;0.3661230455181508;1.0097110868304646;9.999879492703748;0.9903924593525932;-0.398081999659111;1.04539518592831;1.0000083641876303;1.0673949680569224;0.9999952765980549
17.357257;1.0000068967541478;0.9837374218467186;0.9837283022860251;0.3661059129379216;0.36610637281398467;1.0097110870304782;9.999879447229217;0.9903922751218324;-0.3980659996555644;1.0453949417712634;1.00000835679949;1.067388850558126;0.9999952873788361
17.367257;1.000006746671378;0.9837372510111138;0.9837281761513541;0.36608927280693065;0.36608970323332646;1.0097110903401754;9.999879470145997;0.9903920879231894;-0.3980499996526592;1.0453946926328217;1.000008352625292;1.0673827274303647;0.9999953013576866
17.377257;1.0000065985947513;0.983737080376384;0.9837280572383246;0.3660726315950386;0.36607303663437835;1.0097100966537278;9.999879562118473;0.9903928978603301;-0.39803299965055233;1.0453944391361478;1.0000083510340136;1.0673771537921886;0.9999953181968506
17.387257;1.000006452419725;0.9837369105090623;0.9837279456786723;0.36605598922908167;0.36605637281335646;1.0097101057060396;9.999879723312315;0.9903927050821965;-0.39801699964940535;1.0453941819039512;1.000008351315044;1.0673710200222388;0.999995337584886
17.397257;1.0000063080523298;0.9837367419045225;0.9837278416605529;0.36604101232695063;0.3660413781889908;1.0097091171975783;9.999879953985642;0.990393509842431;-0.39800099964935715;1.0453939215808257;1.000008352743967;1.0673658093086602;0.9999953591735393
17.407257;1.000006165412854;0.9837365749049728;0.9837277453951384;0.36602436752350953;0.3660247191481707;1.0097091309011421;9.999880254939008;0.990393312401659;-0.3979849996505157;1.0453936588501214;1.0000083546234588;1.0673596663585492;0.9999953825221838
17.417257;1.0000060243885986;0.9837364096594644;0.9837276570768099;0.3660093881455435;0.36600972868902587;1.0097091466576495;9.999880627006567;0.9903931129018719;-0.3979689996529425;1.045393394471973;1.0000083563355369;1.0673535195877693;0.9999954071865248
17.427257;1.0000058847980946;0.9837362461859511;0.9837275768537097;0.36599274089283074;0.36599307309273477;1.0097081643332964;9.999881070638283;0.9903939113775089;-0.397952999656653;1.0453931292592002;1.0000083573403782;1.067348297491376;0.9999954328594088
17.437257;1.000005746404901;0.9837360845097772;0.9837275047898554;0.3659760925048065;0.3659764186701572;1.0097081837895077;9.999881586420717;0.9903937078408858;-0.39793699966163726;1.045392863963154;1.0000083571180125;1.0673421449855982;0.9999954594369054
17.447257;1.0000056089394858;0.9837359247281914;0.9837274408022644;0.36596110974307056;0.3659614318337302;1.0097072048434375;9.99988217587482;0.9903945022949573;-0.3979219996678793;1.0453925992073518;1.0000083551590566;1.067337291543429;0.9999954870187319
17.457257;1.0000054721194371;0.983735766980574;0.9837273846452212;0.3659461260186527;0.3659464457426333;1.0097072272233485;9.99988284146496;0.9903942947033488;-0.3979059996753715;1.0453923355247396;1.0000083509994604;1.0673311366998754;0.9999955158679897
17.467257;1.0000053356864662;0.9837356114198348;0.9837273360230655;0.3659294747049128;0.3659297935754158;1.0097072505636557;9.999883586063474;0.9903940850007741;-0.39788999968412403;1.0453920734189102;1.0000083442437955;1.0673249821867974;0.9999955463254103
17.477257;1.0000051994064592;0.9837354582150655;0.9837272947101423;0.3659144891706408;0.3659148085100599;1.009706274471336;9.999884412644562;0.9903948731206209;-0.39787499969418183;1.045391813379169;1.0000083345652264;1.0673201296457515;0.9999955787067026
17.487257;1.0000050630397697;0.983735307559786;0.9837272605279709;0.36589783614395816;0.3658981570610185;1.0097062985927476;9.999885323768716;0.9903946589992467;-0.3978589997056304;1.0453915558324647;1.000008321655076;1.0673139785933454;0.9999956132478821
17.497257;1.0000049263725965;0.9837351596613102;0.9837272332525013;0.36588284903731605;0.3658831724017997;1.009705322609572;9.99988632079516;0.9903944425276391;-0.3978439997185548;1.0453913011078828;1.0000083051695279;1.0673082034889934;0.9999956501450634
17.507257;1.0000047892832518;0.983735014713105;0.9837272126127813;0.36586786126481874;0.36586818766607665;1.0097053462186303;9.999887403736725;0.9903952234884555;-0.39782799973300004;1.0453910495062688;1.0000082847337692;1.067302987797882;0.9999956896328862
17.517257;1.0000046517293266;0.9837348728815676;0.9837271983865044;0.3658528728941155;0.36585320258187826;1.009705369146388;9.999888571720447;0.9903950015860993;-0.39781299974896767;1.0453908014255084;1.0000082599501632;1.0672972220893429;0.9999957319859235
17.527257;1.0000045136841156;0.9837347343296249;0.9837271904617414;0.36583788395921973;0.3658382167996294;1.0097043911869366;9.999889823158782;0.9903957765371288;-0.3977979997664394;1.0453905574214872;1.0000082303865179;1.0672923901271496;0.999995777428946
17.537257;1.0000043751500252;0.9837345992412955;0.9837271888223881;0.36582122778991133;0.36582156323759596;1.0097044122343413;9.999891155458753;0.9903955481177161;-0.3977819997854087;1.0453903181940924;1.0000081955758393;1.0672862636510436;0.9999958260206661
17.547257;1.0000042362203858;0.9837344678155008;0.9837271935054087;0.36580623771897125;0.36580657478729284;1.0097044322601956;9.99989256522648;0.9903953162050816;-0.39776699980589453;1.0453900845403212;1.0000081550400848;1.0672805161732273;0.9999958775847743
17.557257;1.0000040970819906;0.9837343402507603;0.9837272045108498;0.36579124714948147;0.36579158439814313;1.0097034512563077;9.999894049148347;0.990396080853949;-0.3977519998279395;1.0453898573027003;1.000008108338431;1.0672757030329132;0.9999959317753286
17.567257;1.0000039579927769;0.9837342167240689;0.9837272216816414;0.3657762562544577;0.3657765918256613;1.0097034692167743;9.999895604172956;0.990395842314375;-0.39773699985161654;1.045389637354101;1.0000080551031443;1.067269968409744;0.999995988209499
17.577257;1.0000038192946912;0.9837340973465989;0.9837272446751306;0.3657612652757614;0.36576159698962474;1.0097024861582402;9.999897226799867;0.9903956009369722;-0.3977219998770443;1.0453894255784073;1.000007995004535;1.0672642403869153;0.9999960464926687
17.587257;1.0000036814071176;0.9837339820992461;0.983727273070002;0.3657462744646505;0.36574659994690634;1.0097025021354635;9.999898913053972;0.990396357080342;-0.3977069999043737;1.0453892227820871;1.0000079276864373;1.0672594470951058;0.999996106173422
17.597257;1.0000035447583484;0.9837338707684368;0.9837273064671777;0.36573128406005784;0.36573160084611067;1.009702517220883;9.999900659270969;0.9903961111037068;-0.39769299993373164;1.0453890296240695;1.0000078527935794;1.06725410535814;0.9999961667372681
17.607257;1.000003409715126;0.983733762966403;0.9837273444723527;0.3657179609698258;0.36571826656251716;1.0097015314503188;9.999902462066236;0.9903958633730561;-0.3976779999651659;1.0453888466817627;1.000007770049851;1.0672483980267364;0.9999962275811349
17.617257;1.0000032765584352;0.9837336582899994;0.9837273866667362;0.3657029721211589;0.3657032640090205;1.0097015448115338;9.99990431768899;0.990396614218552;-0.3976629999986362;1.0453886745818846;1.0000076792805284;1.0672436260073996;0.9999962879721311
17.627257;1.0000031454823695;0.9837335564875486;0.9837274326070463;0.3656879844582023;0.3656882600953238;1.0097015573252968;9.999906222342075;0.9903963638807127;-0.39764800003403744;1.0453885140431962;1.0000075804459674;1.0672379336759172;0.9999963470985805
17.637257;1.0000030166159533;0.9837334575128338;0.9837274817581284;0.365672998237654;0.36567325502428905;1.0097005691260525;9.999908172838119;0.9903971125021949;-0.39763400007121946;1.045388365807013;1.000007473714685;1.0672335498692116;0.9999964041960843
17.647257;1.00000289007589;0.9837333614944054;0.9837275334327947;0.36565968032559804;0.3656599156327415;1.0097005804552486;9.999910166242655;0.9903968601230172;-0.3976190001099916;1.0453882305142168;1.0000073594387109;1.0672278735228156;0.9999964586193881
17.657257;1.0000027660111317;0.9837332686761678;0.9837275868669739;0.36564469753974715;0.3656449087411803;1.009700591628215;9.999912198945525;0.9903966066106858;-0.39760500015012057;1.0453881086033086;1.0000072379907197;1.0672225776959308;0.9999965098087057
17.667257;1.000002644596921;0.9837331793692602;0.9837276413556832;0.36562971667153477;0.3656299011422534;1.0096996030466046;9.999914266326307;0.9903973516206779;-0.3975910001913293;1.0453880002930898;1.0000071096342533;1.0672182175230778;0.9999965572400847
17.677257;1.0000025259849097;0.9837330939116512;0.9837276962829342;0.36561640447812227;0.36561655959045275;1.0096996152376112;9.99991636360936;0.9903970946927616;-0.39757600023331635;1.0453879056261726;1.000006974559016;1.0672125640163062;0.9999966004361769
17.687257;1.0000024103045433;0.983733012631457;0.9837277509753669;0.36560142764503756;0.36560155079172235;1.009699628852283;9.999918486745651;0.9903968354045553;-0.3975620002757948;1.0453878245262993;1.0000068330006429;1.0672072897975156;0.9999966390138413
17.697257;1.0000022977624792;0.9837329358226985;0.9837278045326882;0.36558811943184016;0.3655882080523611;1.0096986445872125;9.999920632209601;0.9903975734601962;-0.39754800031850873;1.0453877568288954;1.0000066853140923;1.067202949867612;0.9999966727143721
17.707257;1.0000021887138566;0.9837328636944457;0.9837278558803797;0.36557314637785215;0.3655731979641635;1.0096986631099465;9.99992279705646;0.9903973086932849;-0.39753400036121384;1.045387702227102;1.0000065319607583;1.0671976876777718;0.9999967013683748
17.717257;1.0000020836075112;0.9837327963255553;0.9837279039900042;0.3655598416783656;0.3655598537884002;1.009698685075237;9.999924979644545;0.9903970410547985;-0.3975200004036541;1.0453876602002976;1.0000063734716729;1.0671924307655036;0.9999967247989848
17.727257;1.0000019828872448;0.9837327336980848;0.9837279480001176;0.3655448718417873;0.3655448421438389;1.0096977111577445;9.999927179537321;0.9903977705804307;-0.3975060004455681;1.0453876300716214;1.0000062104565595;1.0671881068025109;0.9999967427458291
17.737257;1.0000018869224048;0.9837326757409476;0.9837279872056746;0.36553157000953124;0.3655314963113205;1.0096977420073898;9.999929396792446;0.9903974972912274;-0.39749200048670863;1.045387611142966;1.000006043617189;1.0671828594639967;0.9999967548736813
17.747257;1.0000017959559298;0.983732622306314;0.9837280210782698;0.36551660263392843;0.36551648287269145;1.0096977781953023;9.999931631790046;0.9903972211472349;-0.3974780005268481;1.045387602747471;1.0000058737032869;1.0671776165553113;0.9999967608644295
17.757257;1.0000017101107697;0.9837325731729788;0.9837280493274989;0.3655033028241896;0.3655031350726292;1.0096968202165273;9.999933885635707;0.9903979421286035;-0.39746400056576636;1.045387604248365;1.0000057014372565;1.0671733058397264;0.9999967605375121
17.767257;1.0000016294468212;0.9837325281585874;0.9837280718706062;0.3654900036837844;0.3654897861986674;1.0096968684935657;9.99993616077397;0.9903976603483595;-0.3974500006032325;1.0453876150698398;1.0000055274860642;1.0671680708479927;0.9999967538761152
17.777257;1.0000015539867304;0.9837324872208884;0.9837280887247227;0.3654767049783139;0.3654764362443726;1.00969692334577;9.999938461217694;0.9903973761307283;-0.3974370006389976;1.0453876347308566;1.0000053525153145;1.067163211673501;0.9999967409121152
17.787257;1.0000014837277236;0.9837324504414647;0.9837280999711598;0.3654617398183064;0.36546141855361375;1.0096959849585012;9.999940792004743;0.9903980900024832;-0.39742300067279906;1.0453876628593575;1.0000051772555327;1.0671589112148028;0.9999967216194406
17.797257;1.0000014186570187;0.9837324179831185;0.9837281058068374;0.3654484413552475;0.3654480664840397;1.0096960533949764;9.999943158578434;0.9903978025723325;-0.3974090007043557;1.0453876991603142;1.0000050024927822;1.0671536855484514;0.9999966959511807
17.807257;1.000001358734921;0.9837323900863238;0.9837281065983976;0.3654351427894859;0.3654347133954871;1.009696128681244;9.999945566340852;0.9903975144076146;-0.3973960007333543;1.0453877433178032;1.0000048289673404;1.067148834983416;0.9999966639308221
17.817257;1.0000013038941777;0.983732366993116;0.9837281028962664;0.36542184400196315;0.3654213593139416;1.009695210898174;9.999948020131333;0.9903982260121882;-0.3973820007594508;1.0453877949225248;1.0000046572414907;1.067144542744062;0.9999966256737876
17.827257;1.0000012540989542;0.9837323487683253;0.9837280953564879;0.36540854485198165;0.36540800429185794;1.0096953001452038;9.99995052433341;0.9903979378814046;-0.39736900078230797;1.045387853465865;1.0000044876468763;1.0671396973465042;0.9999965813529933
17.837257;1.0000012093771882;0.9837323352071962;0.9837280845982315;0.36539524519777883;0.3653946484119906;1.0096953964124673;9.999953083754031;0.9903976505249109;-0.3973560008016292;1.0453879183458936;1.0000043203545732;1.067134854162439;0.9999965311289543
17.847257;1.0000011697825313;0.9837323259682788;0.9837280711132991;0.36538194493327164;0.36538129175343464;1.00969449953057;9.999955704239724;0.99039836438609;-0.3973420008171496;1.0453879889395041;1.0000041554879988;1.0671305683111993;0.9999964750730876
17.857257;1.0000011353692577;0.9837323208241057;0.9837280552726156;0.3653686439733556;0.36536793437769227;1.0096946092210894;9.99995839251268;0.9903980797679954;-0.39732900082861156;1.0453880647651097;1.000003993174844;1.0671257274603767;0.9999964131574669
17.867257;1.0000011061887046;0.9837323197853649;0.9837280374225366;0.365355342220025;0.3653545763449069;1.009694725139975;9.999961155627147;0.9903977968546551;-0.3973160008357736;1.045388145565373;1.0000038335415657;1.067120886373225;0.9999963453160314
17.877257;1.0000010822444296;0.983732323009302;0.9837280179954977;0.3653420395628338;0.3653412177100756;1.0096938468929906;9.999964000434415;0.9903985157304387;-0.3973030008384452;1.0453882312300662;1.0000036767296308;1.067116972111223;0.9999962715274192
17.887257;1.0000010634357703;0.9837323306575174;0.9837279975324347;0.36533040256151583;0.36532952517842215;1.009693974104925;9.999966933117138;0.9903982363593961;-0.3972900008364971;1.0453883216781437;1.0000035229088537;1.0671121274280884;0.9999961918824728
17.897257;1.0000010495594682;0.9837323428609583;0.983727976624227;0.36531709778742033;0.365316165472886;1.0096941065176581;9.999969959106881;0.9903979585485136;-0.39727700082985457;1.045388416777377;1.0000033722389121;1.0671072795042298;0.9999961066029828
17.907257;1.000001040382472;0.9837323597917619;0.9837279558405035;0.36530379182101524;0.3653028053769462;1.0096932440040671;9.99997308357856;0.99039868189316;-0.39726400081851265;1.0453885163354177;1.0000032248703652;1.0671033556819485;0.9999960159765547
17.917257;1.0000010357193823;0.9837323817112958;0.9837279356569474;0.3652904845497343;0.3652894450596297;1.009693386503191;9.999976311853679;0.9903984057817791;-0.39725100080255915;1.0453886202136977;1.000003081021049;1.0670984990989492;0.9999959202502231
17.927257;1.0000010354355022;0.9837324088782912;0.9837279163244472;0.3652788424528743;0.3652777513747282;1.0096935339631123;9.999979649281164;0.990398129522816;-0.39723800078215943;1.0453887284529826;1.000002940977699;1.0670936373840498;0.9999958196387343
17.937257;1.0000010394031693;0.9837324414383879;0.9837278977711756;0.3652655319224822;0.3652643911802662;1.0096926863166547;9.999983101077554;0.9903978525310224;-0.3972260007575249;1.0453888412522252;1.0000028049763334;1.0670891423415174;0.9999957144702767
17.947257;1.0000010474695606;0.9837324794462371;0.9837278797314977;0.36525221927860474;0.3652510313513926;1.0096928434653714;9.999986672165106;0.9903985744430814;-0.3972130007288956;1.045388958888567;1.0000026731164162;1.067085197084969;0.9999956052775512
17.957257;1.0000010594095141;0.9837325229467795;0.9837278619860336;0.36524057079808464;0.36523933879463705;1.0096930052927569;9.999990366519889;0.9903982950795561;-0.3972000006965259;1.0453890817070366;1.000002545373647;1.0670803170838097;0.9999954927589003
17.967257;1.0000010748704866;0.9837325720081839;0.9837278444656415;0.36522725276913454;0.3652259804340275;1.0096921716957028;9.999994186287594;0.9903980143297454;-0.3971880006606771;1.045389210151611;1.0000024216519452;1.0670758023012934;0.9999953776995341
17.977257;1.000001093394025;0.9837326266779894;0.9837278272478936;0.3652155982286169;0.3652142898402037;1.0096923425405362;9.99999813148618;0.9903987321024129;-0.39717500062162164;1.0453893447698144;1.0000023018098143;1.0670718362600846;0.9999952608609203
17.987257;1.000001114519654;0.9837326868949394;0.9837278105461125;0.3652022736764902;0.36520093385043767;1.0096925175637557;10.000002200535244;0.9903984483836813;-0.3971630005796317;1.0453894861438415;1.0000021856502885;1.0670673071055718;0.9999951428382473
17.997257;1.0000011378724258;0.9837327524546327;0.9837277946908266;0.3651906123989718;0.36518924586149487;1.0096926963281256;10.000006391192683;0.9903981633495497;-0.3971500005349649;1.0453896347805514;1.000002072948372;1.0670623986783516;0.9999950240006623
