time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
18.007257;1.0000011631381933;0.9837328230785417;0.9837277801158538;0.365177281086777;0.36517589249897475;1.0096918782568582;10.000010701479894;0.990398877414684;-0.3971380004878611;1.0453897910504328;1.0000019634843051;1.067058783611058;0.9999949045558599
18.017257;1.0000011899704793;0.9837328985380243;0.9837277673623998;0.36516561313600887;0.3651642070008489;1.0096920626972132;10.000015130012716;0.9903985911684053;-0.3971260004385358;1.0453899552029808;1.0000018570147922;1.0670542333609532;0.999994784639258
18.027257;1.0000012179761049;0.983732978752944;0.983727757084857;0.3651539419694151;0.3651525226008955;1.009692248952595;10.0000196754661;0.9903983052841275;-0.3971140003871734;1.045390127401729;1.0000017532682872;1.0670496759643622;0.9999946643551477
18.037257;1.0000012467762927;0.9837330637922582;0.9837277500050123;0.365140601029081;0.36513917253940376;1.0096914362815546;10.000024335874903;0.9903980204180156;-0.397101000333938;1.0453903077310047;1.0000016519554653;1.0670447391126425;0.9999945437856143
18.047257;1.000001276031233;0.9837331537751052;0.9837277467996806;0.3651289237699258;0.3651274900635431;1.009691623899749;10.000029108043798;0.9903987371065908;-0.3970890002789977;1.0453904961524412;1.0000015527065573;1.0670410951274856;0.9999944229904948
18.057257;1.000001305434803;0.9837332487470745;0.983727748013144;0.36511724362172426;0.36511580846164715;1.0096918110001094;10.00003398679529;0.9903984557652119;-0.39707700022255027;1.0453906923950766;1.0000014550292347;1.0670365153817643;0.9999943020118628
18.067257;1.0000013347196046;0.983733348605066;0.9837277540357259;0.3651055606048645;0.3651041277501108;1.0096909967928847;10.000038964838039;0.9903981767304483;-0.3970650001648313;1.0453908959035638;1.0000013583306262;1.0670319280651055;0.9999941808844447
18.077257;1.0000013636349483;0.9837334531114178;0.9837277651242273;0.36509387466695997;0.3650924479888758;1.0096911805116173;10.000044033614728;0.9903989002272918;-0.3970530001060913;1.0453911059329495;1.0000012619143102;1.0670282615666697;0.999994059618714
18.087257;1.0000013919120785;0.9837335619783596;0.9837277814347744;0.3650805190554624;0.36507910261061766;1.0096913613656309;10.000049183904837;0.9903986263421641;-0.3970420000465773;1.045391321647674;1.0000011650023866;1.067024032008901;0.9999939382323698
18.097257;1.000001419276186;0.98373367495594;0.983727802997593;0.3650688270168036;0.3650674250843889;1.0096915385069973;10.000054405814565;0.9903983550577848;-0.39702999998654404;1.0453915421801052;1.0000010668511317;1.0670194239489843;0.9999938168905789
18.107257;1.0000014454703443;0.9837337918473874;0.9837278296892866;0.36505713183257893;0.3650557488885221;1.0096907110576003;10.000059688892819;0.9903980862753772;-0.3970179999262715;1.0453917666846424;1.000000966878027;1.0670148101758214;0.99999369595125
18.117257;1.0000014702494628;0.9837339124493852;0.9837278613299757;0.3650454335130151;0.36504407414969264;1.0096908781896938;10.000065022635777;0.9903988198323255;-0.39700599986606955;1.045391994320948;1.0000008646880205;1.0670111194929277;0.9999935758421181
18.127257;1.000001493403516;0.9837340365448114;0.9837278977967929;0.36503373212147305;0.3650324009552045;1.0096910391864473;10.000070397042856;0.9903985555747772;-0.3969949998062743;1.0453922242351814;1.0000007599762135;1.0670068679832831;0.9999934570017394
18.137257;1.0000015148329808;0.9837341639864263;0.9837279389997853;0.36502202774784687;0.36502072933049184;1.0096901934223537;10.000075802668151;0.990398293439074;-0.3969829997472268;1.0453924556301613;1.0000006524382232;1.0670022399796943;0.999993339930415
18.147257;1.0000015345850042;0.9837342947549772;0.9837279848287749;0.3650103204755881;0.36500905923991167;1.0096903403139126;10.000081230410554;0.990399033425746;-0.3969719996892428;1.045392687789653;1.0000005417966835;1.066998907964996;0.9999932251637246
18.157257;1.000001552797329;0.983734428960234;0.9837280352183247;0.3649986103451325;0.3649973906207398;1.0096904793101944;10.00008667183835;0.9903987754657924;-0.39695999963259126;1.0453929199713738;1.0000004278368142;1.0669942715240703;0.9999931131258063
18.167257;1.0000015695992512;0.9837345668240501;0.9837280902620394;0.36498856402856705;0.3649873900606617;1.0096906099414662;10.000092119823515;0.9903985193431529;-0.39694899957747626;1.045393151350869;1.0000003103404902;1.0669900031288133;0.9999930040189468
18.177257;1.000001585065849;0.983734708637363;0.9837281502254281;0.36497684821753945;0.3649757241140125;1.0096897318740403;10.000097568715297;0.9903982647275154;-0.3969369995240388;1.0453933811591618;1.0000001890093824;1.0669853590256957;0.9999928978715974
18.187257;1.0000015992377973;0.9837348546998091;0.9837282154158309;0.36496512964174055;0.36496405929985826;1.0096898448807599;10.000103014321258;0.9903990111928643;-0.39692599947238977;1.0453936088284557;1.0000000634999893;1.0669820118569875;0.9999927946675163
18.197257;1.000001612087158;0.9837350052737825;0.9837282860177848;0.36495340836912676;0.3649523954331328;1.0096899487519342;10.0001084540688;0.9903987582191822;-0.39691499942263425;1.0453938339430393;0.9999999335390506;1.0669777334666375;0.9999926944247255
18.207257;1.0000016234406455;0.9837351605594612;0.9837283620240189;0.36494168445272984;0.364940732297073;1.0096890432785894;10.000113886556903;0.9903985052534594;-0.39690399937487275;1.0453940560961907;0.9999997990079379;1.0669734522766068;0.9999925972254456
18.217257;1.00000163300486;0.9837353207083804;0.9837284432366706;0.36493162461182693;0.3649307363643685;1.0096891283429068;10.000119310335528;0.9903992517911859;-0.39689199932919583;1.0453942748275824;0.9999996599299759;1.0669697245772165;0.9999925032228643
18.227257;1.0000016404625296;0.9837354858856583;0.9837285292580698;0.3649198955725438;0.3649190742111217;1.0096892039840135;10.000124723021429;0.9903989974233355;-0.3968809992856847;1.0453944896637077;0.9999995163885486;1.0669654377409135;0.9999924126266484
18.237257;1.000001645491327;0.9837356563088298;0.9837286195044569;0.36490816405020216;0.3649074125545042;1.0096892703284965;10.000130121327457;0.9903987418130263;-0.39686999924441624;1.0453947001514057;0.9999993684786697;1.0669611478952246;0.9999923256769225
18.247257;1.0000016477219822;0.9837358322034702;0.9837287133017063;0.36489809674759277;0.3648974182013239;1.0096883274856878;10.000135501859985;0.990398484617972;-0.39685899920546985;1.0453949058080196;0.9999992163449226;1.0669568550712143;0.9999922425811248
18.257257;1.000001646768514;0.9837360137578328;0.9837288100256427;0.36488636036405475;0.364885757969939;1.0096883755333024;10.000140862397094;0.9903992254525628;-0.39684799916894803;1.0453951060899491;0.999999060229471;1.0669534876897158;0.9999921634550649
18.267257;1.000001642273507;0.9837362011556353;0.9837289092183946;0.364876288246462;0.3648757653589286;1.009688414538272;10.000146202732784;0.9903989639373314;-0.39683699913499365;1.0453953004633687;0.9999989004380817;1.066949189424018;0.9999920883272034
18.277257;1.0000016338208313;0.9837363945906274;0.983729010654477;0.36486454705221205;0.3648641072463847;1.00968844453349;10.000151523930226;0.9903986998223498;-0.39682699910377817;1.0453954884951986;0.9999987372559;1.0669452606363565;0.9999920171427307
18.287257;1.0000016208278846;0.9837365941737001;0.9837291142964886;0.3648544701081356;0.3648541171929921;1.0096874654884944;10.000156826835417;0.9903984330855711;-0.3968159990754729;1.0453956698611975;0.9999985708864176;1.066940957715215;0.9999919497424685
18.297257;1.0000016025742904;0.9837367998572766;0.9837292201570227;0.3648427240900025;0.3648424620628119;1.0096874773487683;10.000162111825537;0.9903991638964871;-0.3968049990502388;1.045395844270319;0.9999984014079577;1.0669375811714659;0.9999918858938589
18.307257;1.0000015782958163;0.9837370115216552;0.9837293282261114;0.36483264235056995;0.36483247534102026;1.009687480107201;10.000167379073977;0.9903988925467961;-0.39679499902824183;1.045396011407171;0.9999982287569138;1.0669336467481962;0.9999918253721909
18.317257;1.0000015472742299;0.9837372291350743;0.9837294384602748;0.36482255824528215;0.3648224904724044;1.0096874738093793;10.00017262801368;0.9903986194317816;-0.3967839990096611;1.04539617098176;0.9999980527894362;1.066929339432691;0.999991767983762
18.327257;1.0000015088960732;0.9837374528061794;0.9837295507325134;0.36481080510964625;0.3648108408763524;1.0096864585120524;10.000177856934101;0.9903983449617848;-0.39677299899467433;1.045396322833181;0.999997873375343;1.066925031778565;0.9999917135400799
18.337257;1.0000014626127915;0.9837376827208065;0.9837296648086646;0.3648007162349282;0.3648008599415209;1.0096864342638712;10.000183063069866;0.9903990694524067;-0.3967629989834402;1.0453964669472111;0.9999976904521697;1.0669220245885498;0.999991661918359
18.347257;1.0000014078653927;0.9837379190847113;0.983729780401196;0.36479062489537456;0.36479088100538754;1.0096864010832516;10.000188242822476;0.9903987931557473;-0.3967519989760891;1.0453966033640938;0.9999975040529825;1.06691771816967;0.9999916131487258
18.357257;1.0000013440835271;0.9837381621045733;0.9837298972268008;0.36478053108096675;0.3647809040075577;1.0096863588975087;10.000193392359389;0.9903985163248811;-0.3967419989727173;1.0453967320864221;0.9999973142701816;1.066913785162369;0.9999915673810088
18.367257;1.000001270715899;0.9837384119693255;0.9837300150120396;0.3647687681889246;0.3647692621434999;1.0096853075089487;10.000198508224356;0.9903982391979068;-0.39673199897338257;1.0453968530653084;0.9999971211376144;1.066909854281886;0.9999915248006009
18.377257;1.0000011872767371;0.9837386688699613;0.9837301334783076;0.3647586696402393;0.36475928853076817;1.0096852466447026;10.000203587608572;0.9903989620114906;-0.39672099897809954;1.0453969662459994;0.9999969245811784;1.066906482516859;0.9999914856034954
18.387257;1.000001093459421;0.9837389330533016;0.9837302523026947;0.36474856879365325;0.3647493162320613;1.0096851760387766;10.000208628477324;0.9903986850760436;-0.3967109989868426;1.0453970716117986;0.9999967245219517;1.0669025574456998;0.9999914500320821
18.397257;1.0000009891894268;0.9837392048303327;0.983730371031229;0.3647384655698463;0.36473934494283367;1.0096850954975418;10.000213629496363;0.9903984087935581;-0.39670099899955935;1.0453971692183723;0.9999965209972501;1.0668986360184896;0.9999914184029469
18.407257;1.000000874506378;0.9837394845900181;0.9837304890720597;0.36472835982525487;0.3647293743215114;1.0096840049143072;10.00021859004404;0.9903981335916051;-0.3966909990161719;1.045397259274831;0.9999963141254722;1.0668947188698557;0.9999913910517302
18.417257;1.0000007494472691;0.9837397728620855;0.9837306058032463;0.364718251402936;0.36471940397223174;1.0096839042121974;10.000223510835191;0.9903988598712242;-0.39668099903656995;1.0453973422330134;0.9999961039509904;1.0668917350541274;0.9999913682297537
18.427257;1.0000006140652957;0.9837400703060578;0.9837307206255781;0.3647081401285189;0.3647094334426812;1.009683793301059;10.00022839445247;0.9903985879912615;-0.3966709990606213;1.0453974187195503;0.9999958903938255;1.0668878286497703;0.9999913500252645
18.437257;1.0000004684701627;0.9837403776106028;0.9837308329494773;0.36469802579817695;0.3646994622480321;1.0096836721201052;10.000233244602951;0.9903983183099175;-0.3966609990881861;1.0453974893190845;0.9999956733350076;1.0668839284427052;0.9999913363463047
18.447257;1.0000003128128772;0.9837406954438817;0.9837309422472769;0.3646879082057003;0.36468948988832617;1.009682540701063;10.000238064664964;0.9903980513352395;-0.39665099911911844;1.0453975544135417;0.9999954526393936;1.0668800346103593;0.999991326991726
18.457257;1.000000147282144;0.9837410244796977;0.9837310481631696;0.3646777871742095;0.364679515847272;1.009682399163641;10.000242857129424;0.9903987877841376;-0.3966409991532665;1.045397614121037;0.999995228084756;1.066877075384301;0.9999913217446943
18.467257;0.9999999721102366;0.9837413654187197;0.98373115057358;0.36466766254504923;0.36466953961187665;1.0096822476673482;10.000247624008557;0.9903985283876309;-0.39663099919047484;1.045397668312863;0.9999949993288375;1.0668731938613496;0.9999913203946019
18.477257;0.9999997875201853;0.9837417189726504;0.9837312495385165;0.36465753413388285;0.36465956071259165;1.0096820863801501;10.000252367166471;0.9903982736591467;-0.3966219992305991;1.04539771676778;0.9999947659468954;1.0668696897547103;0.9999913227349313
18.487257;0.9999995936583953;0.9837420858335469;0.9837313451600646;0.3646474017074851;0.3646495787453;1.0096809154666135;10.000257088378634;0.9903980238050486;-0.39661199927352275;1.045397759320885;0.999994527489198;1.066865819087739;0.9999913286176608
18.497257;0.9999993906023394;0.9837424666677602;0.9837314374675312;0.36463726501343124;0.3646395933554289;1.0096807350914039;10.000261789533148;0.9903987787406665;-0.39660199931915874;1.0453977958284593;0.9999942835014528;1.066862881493938;0.9999913380170194
18.507257;0.9999991784203082;0.9837428621497821;0.9837315264539933;0.3646287905064281;0.36463127085744623;1.0096805453843989;10.00026647292684;0.9903985381835756;-0.3965929993674417;1.0453978260945835;0.9999940335145292;1.0668593917015923;0.9999913510339513
18.517257;0.9999989572109559;0.9837432730151635;0.9837316121716886;0.36461864472193267;0.3646212775513879;1.0096803463479886;10.000271141366504;0.9903983017385145;-0.39658299941832165;1.045397849930099;0.9999937770807099;1.0668555344621833;0.9999913678924615
18.527257;0.9999987271301699;0.9837437000781837;0.9837316947345504;0.36460849427239717;0.364611279761792;1.00967913783211;10.000275798099677;0.9903980688757805;-0.39657399947176736;1.0453978672554847;0.9999935138123103;1.0668520533420742;0.9999913889514561
18.537257;0.9999984884284772;0.9837441441693683;0.983731774295744;0.36460000581519325;0.3646029438723458;1.0096789196215783;10.000280446514225;0.990398838923;-0.39656399952778026;1.0453978781491087;0.9999932433219384;1.066849133461169;0.9999914146539313
18.547257;0.9999982414383521;0.9837446060540254;0.9837318510778386;0.36458984601472616;0.3645929363397005;1.009678691523686;10.000285089762974;0.990398611174084;-0.3965549995863916;1.045397882855465;0.9999929651609196;1.0668456617394912;0.9999914454670551
18.557257;0.9999979864942988;0.9837450863863151;0.9837319253984964;0.36457968151428033;0.364582923710531;1.009678453386754;10.000289730810278;0.9903983849839241;-0.3965449996476305;1.045397881731284;0.9999926788790117;1.0668418230954293;0.9999914819061988
18.567257;0.9999977238823018;0.9837455857049161;0.9837319976770902;0.3645711789343236;0.36457457262805704;1.0096772051081842;10.000294372869924;0.9903981597575139;-0.3965359997114854;1.0453978751233726;0.999992384096537;1.0668383607015952;0.9999915245491987
18.577257;0.9999974538506601;0.9837461045264535;0.9837320684441163;0.36456100488870513;0.36456454980876735;1.0096769466698248;10.000299020009349;0.990397934908461;-0.3965269997778972;1.0453978632628762;0.9999920804561786;1.0668349024891506;0.9999915739813825
18.587257;0.9999971766174344;0.9837466434303173;0.983732138345207;0.36455249265077827;0.36455618868063555;1.009676678115317;10.000303677457502;0.9903987098417246;-0.39651799984677644;1.0453978462234526;0.9999917675307857;1.0668323763812884;0.99999163076348
18.597257;0.9999968923687109;0.9837472029821023;0.9837322081158267;0.36454230880412036;0.3645461560251454;1.009676399474855;10.000308351273375;0.9903984839189018;-0.39650799991803054;1.0453978239314976;0.9999914448274343;1.066828553504083;0.9999916954443677
18.607257;0.9999966012756708;0.9837477836406774;0.9837322784801112;0.3645337865884388;0.3645377852611565;1.009676110764795;10.000313048090337;0.9903982563632593;-0.3964989999915915;1.045397796233824;0.9999911118659973;1.0668251050149238;0.9999917685565373
18.617257;0.9999963035070654;0.9837483858002429;0.9837323500172854;0.3645235925941636;0.3645277430666988;1.0096748120198415;10.000317775119335;0.9903980262163832;-0.3964900000674218;1.0453977630068512;0.9999907681862145;1.0668216586309722;0.9999918506017884
18.627257;0.999995999216907;0.9837490098654048;0.9837324231492155;0.3645150600759863;0.36451936271701096;1.0096745032367822;10.000322539705245;0.9903987924780986;-0.3964810001455042;1.04539772420785;0.9999904133023297;1.0668191421198778;0.9999919420574856
18.637257;0.9999956884958433;0.9837496562239157;0.983732498213498;0.3645048555687764;0.36450931079308724;1.0096741843174264;10.000327348836333;0.9903985542523456;-0.3964720002258545;1.0453976798249418;0.9999900467174925;1.0668156981835928;0.9999920433652193
18.647257;0.9999953713156027;0.9837503251648014;0.9837325754624268;0.3644963122059191;0.36450092055941025;1.0096738551173954;10.000332209353603;0.9903983107249054;-0.3964630003085427;1.0453976298619916;0.999989667924634;1.0668122546753331;0.9999921548943072
18.657257;0.999995047557047;0.9837510168654839;0.9837326550664027;0.3644877630743743;0.3644925253141785;1.0096725155021338;10.000337128316303;0.9903980611177621;-0.39645500039369747;1.0453975744136175;0.9999892763600631;1.0668091827100985;0.9999922769825977
18.667257;0.9999947171009814;0.9837517314108871;0.9837327371905535;0.3644792078951484;0.3644841250592836;1.0096721653175793;10.000342113061855;0.9903978047049038;-0.3964460004814962;1.045397513686479;0.9999888714291412;1.0668057385028151;0.9999924100516056
18.677257;0.999994379845205;0.9837524687893664;0.9837328220086129;0.36446897969349906;0.3644740531919405;1.009671804366216;10.000347171604558;0.9903985408337496;-0.39643700057215214;1.0453974479392056;0.9999884525963619;1.0668032213417615;0.9999925546088808
18.687257;0.9999940356330744;0.983753228958529;0.9837329096439332;0.36446041149156366;0.36446564319832075;1.0096714324631935;10.000352313501024;0.9903982689606993;-0.39642800066590683;1.0453973774537022;0.9999880194302747;1.0667997733862589;0.9999927111481492
18.697257;0.9999936842072824;0.9837540119904583;0.9837330001398664;0.3644518363376262;0.3644572286291982;1.0096710494785925;10.000357550298098;0.9903979886828084;-0.3964200007630183;1.0453973025497512;0.999987571600495;1.066796693334321;0.9999928801618705
18.707257;0.9999933252100888;0.983754818143837;0.9837330934538394;0.36444325395921023;0.36444880968942855;1.0096696553109317;10.00036289520329;0.9903976997176546;-0.3964110008637459;1.0453972236120013;0.9999871088797975;1.066793236704431;0.9999930622450371
18.717257;0.9999929581824736;0.9837556478063968;0.9837331894321787;0.3644346640553945;0.3644403865157524;1.009669249865246;10.000368362479868;0.9903974018704753;-0.39640200096834666;1.0453971411168201;0.9999866311412312;1.0667897739116015;0.9999932581019583
18.727257;0.9999925825966379;0.9837565014150559;0.9837332877809238;0.3644243996246604;0.3644302925314889;1.009668833075074;10.000373966984572;0.990398095046756;-0.3963940010770891;1.0453970556295615;0.999986138291346;1.0667876038637323;0.9999934684243232
18.737257;0.9999921979365699;0.9837573794208518;0.9837333880861096;0.3644157936931296;0.3644218611531296;1.0096684049380718;10.000379723909363;0.9903977792799601;-0.3963850011902658;1.0453969677915278;0.9999856301640294;1.0667841256051243;0.9999936937698162
18.747257;0.999991803760325;0.9837582822858927;0.9837334898846412;0.36440717937902545;0.3644134257802281;1.0096679654913832;10.000385648653651;0.990397454675781;-0.3963770013081879;1.04539687829867;0.9999851064999752;1.0667810096764752;0.999993934543788
18.757257;0.9999913997153148;0.9837592105243359;0.9837335927171146;0.3643985565471982;0.3644049864508284;1.0096665147165076;10.000391756915416;0.9903971212834988;-0.3963690014311723;1.0453967878516195;0.9999845669777337;1.0667778834932344;0.9999941910411078
18.767257;0.9999909855068712;0.9837601647795158;0.9837336961375949;0.3643899250977428;0.36439654320504633;1.009666052486587;10.00039806498575;0.9903977790696329;-0.396360001559544;1.0453966971370772;0.9999840111552531;1.0667753029099254;0.9999944634767645
18.777257;0.9999905608331682;0.9837611458748183;0.9837337997246605;0.36438128496411676;0.36438809610417255;1.009665578564623;10.000404589587447;0.9903974279965652;-0.396352001693638;1.0453966068384326;0.9999834384191449;1.066772153210492;0.9999947519771772
18.787257;0.9999901253415541;0.9837621547883403;0.9837339031414312;0.3643726361227247;0.3643796452199385;1.0096650926023918;10.000411347083935;0.9903970680082301;-0.39634400183377666;1.0453965175717819;0.9999828480835605;1.066768990359295;0.9999950565442075
18.797257;0.9999896786084015;0.9837631925519792;0.9837340062290348;0.3643639785794187;0.3643711906216515;1.009664594193355;10.000418353086312;0.9903966989380233;-0.39633600198023244;1.045396429786732;0.9999822395402508;1.066765813523817;0.9999953770860834
18.807257;0.999989220133996;0.9837642601716708;0.983734109019216;0.36435531236453145;0.3643627323567762;1.0096630829361755;10.000425622708422;0.9903963204816247;-0.39632800213320046;1.0453963437993476;0.999981612353987;1.0667626218281476;0.9999957135350569
18.817257;0.9999887493993258;0.9837653586646411;0.9837342116219492;0.36434830419406933;0.36435593709714975;1.0096625584519185;10.000433170323372;0.9903969322082347;-0.3963190022928092;1.045396259945222;0.9999809662867681;1.0667599712587679;0.9999960658980921
18.827257;0.9999882659459881;0.9837664891271345;0.9837343141214686;0.3643396207742696;0.36434747147253105;1.0096620204293616;10.000441008862865;0.990396533578043;-0.39631100245916145;1.0453961786604598;0.9999803012193366;1.0667567471065638;0.9999964341527607
18.837257;0.9999877693912919;0.9837676527264776;0.9837344165287661;0.3643309287860263;0.3643390020772293;1.009661468666343;10.000449149980726;0.990396124018829;-0.39630300263236296;1.045396100453717;0.9999796170131887;1.0667535055153983;0.9999968181406441
18.847257;0.9999872594209961;0.9837688506600991;0.9837345187100842;0.36432222823171395;0.3643305288045806;1.009660903016655;10.000457605231931;0.9903957030013798;-0.39629500281251984;1.0453960259104706;0.9999789134395985;1.0667502458335965;0.9999972176129469
18.857257;0.9999867358495262;0.9837700841076522;0.9837346203198307;0.3643135191176544;0.36432205153144326;1.0096593233007292;10.000466387439849;0.9903952700061214;-0.3962880029997219;1.0453959557550876;0.9999781902284405;1.0667473389224886;0.9999976323291385
18.867257;0.9999861986839752;0.9837713541882349;0.9837347207873623;0.3643064681260443;0.3643152368188098;1.0096587292706773;10.000475511690535;0.9903948244439187;-0.3962800031940371;1.0453958908830503;0.9999774471435348;1.0667440411018818;0.9999980620679575
18.877257;0.999985648088537;0.9837726619687023;0.9837348193502877;0.364297741947453;0.3643067512660642;1.0096581206328137;10.000484995261504;0.9903953656331254;-0.3962720033955136;1.0453958323247559;0.9999766840109298;1.0667416514635186;0.9999985066037937
18.887257;0.9999850843293202;0.9837740084762084;0.9837349151444708;0.3642890072716764;0.3642982615077903;1.0096574970807755;10.000494856149903;0.9903948928077406;-0.396264003604182;1.0453957811310601;0.999975900737347;1.0667383122060006;0.9999989657139343
18.897257;0.9999845077738067;0.9837753946822404;0.9837350072723231;0.3642819307749642;0.36429143419803267;1.009656858295056;10.000505111692112;0.9903944051526574;-0.39625600382006;1.045395738243695;0.9999750973161764;1.0667349510082218;0.9999994391548638
18.907257;0.9999839188598618;0.9837768214818133;0.9837350947773308;0.36427317912387497;0.364282936004708;1.0096552038999826;10.000515778314329;0.9903939018694231;-0.396249004043153;1.045395704482125;0.9999742738308266;1.0667319388839633;0.999999926629218
18.917257;0.999983318047516;0.9837782896609895;0.9837351766366111;0.36426608566201285;0.36427610027980845;1.0096545334291118;10.000526871245082;0.9903933821598054;-0.3962410042734364;1.0453956806001572;0.9999734304942218;1.0667285327180338;1.0000004278382457
18.927257;0.9999827058397212;0.9837797999156598;0.9837352518514704;0.36425731709382686;0.36426759371077705;1.0096538463632336;10.000538404197966;0.9903938451708548;-0.3962330045108362;1.0453956672730682;0.9999725676193222;1.06672603227061;1.0000009425415723
18.937257;0.9999820827987422;0.9837813529464149;0.9837353195811098;0.36424854013944674;0.3642590829712009;1.0096531421769532;10.000550390278464;0.9903932900676573;-0.3962260047552369;1.0453956650832728;0.9999716854793171;1.0667229518602772;1.0000014705866358
18.947257;0.9999814494794466;0.9837829495332286;0.9837353792723244;0.3642414215021453;0.3642522347400344;1.009652420331508;10.000562843296319;0.9903927161025265;-0.39621800500650417;1.0453956745850193;0.9999707842232852;1.0667194768277957;1.0000020119615036
18.957257;0.9999808063427664;0.9837845905598197;0.9837354307256475;0.36423262787120925;0.36424371572514175;1.0096516803136408;10.000575777930356;0.990392122539727;-0.39621100526449354;1.0453956963637308;0.9999698638895446;1.0667163497740006;1.0000025667581296
18.967257;0.9999801537351676;0.9837862770045951;0.9837354740575626;0.36422549260719556;0.36423685933327593;1.009649921691198;10.000589209078248;0.9903915086106403;-0.39620400552904556;1.0453957310213233;0.9999689244119427;1.0667131989300729;1.0000031350430856
18.977257;0.999979491933046;0.9837880098969407;0.9837355096021865;0.3642183490426185;0.36422999900574937;1.0096491440609234;10.000603151375564;0.9903918735943078;-0.3961960058000032;1.0453957791207331;0.99996796563661;1.0667105809922992;1.000003716810699
18.987257;0.9999788211769642;0.9837897902866776;0.9837355377965857;0.36420953043149085;0.3642214682079423;1.0096483469820012;10.000617618784878;0.990391216884978;-0.39618900607725066;1.0453958411459792;0.9999669873822357;1.0667073815770138;1.000004312003733
18.997257;0.999978141647346;0.9837916192661827;0.9837355590900277;0.3642023699421639;0.36421460040777937;1.0096475299937722;10.00063262422819;0.9903905379398805;-0.396182006360732;1.0453959174829353;0.999965989489247;1.0667041575585399;1.0000049205208963
19.007257;0.9999774534124658;0.9837934979869362;0.9837355739096023;0.364195200676087;0.36420772908516447;1.0096466926448324;10.000648179786708;0.9903898361719654;-0.39617400665045127;1.04539600845274;0.9999649718402945;1.0667005373974117;1.0000055422736234
19.017257;0.9999767564015822;0.9837954276488418;0.983735582635692;0.36418635566549024;0.3641991877691409;1.009644834452582;10.000664297282592;0.9903891109050266;-0.39616700694646406;1.045396114425619;0.9999639343278347;1.0666972636757381;1.000006177262747
19.027257;0.9999760504153254;0.9837974095413468;0.9837355855327969;0.36417916784925164;0.3641923100618715;1.0096439548331466;10.00068098880205;0.9903883613699398;-0.39616000724885797;1.0453962359120998;0.9999628767758783;1.0666939646734093;1.0000068255541357
19.037257;0.9999753351198979;0.9837994451257236;0.9837355826947008;0.36417197007087654;0.3641854296224873;1.0096430531110137;10.00069826706603;0.9903885867037946;-0.3961530075577453;1.0453963735229352;0.9999617988918587;1.0666915684972638;1.0000074872415343
19.047257;0.9999746099912455;0.9838015360783139;0.9837355740786732;0.36416309511356093;0.36417688011416394;1.0096421285800736;10.000716145572493;0.9903877859926835;-0.3961460078732916;1.0453965278614281;0.9999607002346933;1.0666882178792338;1.000008162502092
19.057257;0.9999738743281295;0.9838036842639974;0.9837355595679047;0.36415587572651514;0.36416999514549203;1.0096411805296446;10.000734638497988;0.9903869582888478;-0.3961390081957336;1.0453966994866275;0.9999595801992187;1.0666848411517134;1.0000088516416603
19.067257;0.9999731273971225;0.9838058916620939;0.9837355389656609;0.3641486446103053;0.36416310825258047;1.0096402082801665;10.000753760374973;0.9903861025304017;-0.3961320085253536;1.045396888902416;0.9999584380624934;1.0666814382753074;1.000009555093776
19.077257;0.9999723685243803;0.9838081603363708;0.9837355119367582;0.3641414010718308;0.3641562196161932;1.0096382112414202;10.000773525967865;0.9903852175208834;-0.39612500886243956;1.0453970965196602;0.9999572730258882;1.0666780091725845;1.000010273422813
19.087257;0.9999715970454109;0.9838104924492151;0.9837354779893543;0.3641341444009351;0.36414932944304307;1.0096371889214415;10.000793950953847;0.9903843020587627;-0.39611800920726803;1.045397322705613;0.9999560842177518;1.0666745536402131;1.000011007274483
19.097257;0.9999708122339634;0.9838128902034731;0.9837354365459248;0.36412687394122506;0.3641424379501285;1.0096361408752121;10.00081505253681;0.9903843550302013;-0.3961110095601036;1.045397567842507;0.9999548706867272;1.0666719998775256;1.0000117572529656
19.107257;0.9999700132558514;0.9838153557466484;0.983735387072639;0.36411792245048774;0.3641338786887412;1.009635066653225;10.000836848979477;0.9903833753550838;-0.3961040099212035;1.0453978322485118;0.9999536313770759;1.0666684905429449;1.0000125238196815
19.117257;0.999969199140094;0.9838178911581421;0.9837353291592704;0.36411062274523387;0.3641269852302785;1.0096339658026519;10.000859358961598;0.9903823619184007;-0.3960980102908305;1.0453981161170018;0.999952365125187;1.0666653250270295;1.0000133072591173
19.127257;0.9999683687909928;0.9838204985042658;0.9837352624393043;0.3641033076938916;0.3641200911632701;1.009632837884565;10.000882601320605;0.9903813136066306;-0.39609101066925567;1.0453984195987065;0.9999510707436974;1.0666617601552022;1.0000141077085638
19.137257;0.9999675210232909;0.9838231799020333;0.9837351864552475;0.36409597688864725;0.3641131967393192;1.0096306824695052;10.000906594894603;0.9903802293778516;-0.39608401105673047;1.0453987429009184;0.9999497471351946;1.066658166797087;1.0000149252692656
19.147257;0.9999666545737225;0.9838259375621662;0.9837351006515077;0.3640886299330045;0.36410630215972767;1.0096294991553674;10.000931358805923;0.9903791082767833;-0.39607801145346827;1.0453990863062577;0.9999483932700702;1.0666549159368512;1.000015760134856
19.157257;0.9999657681084224;0.9838287737732937;0.9837350044130299;0.3640812663690342;0.36409940750856246;1.009628287589924;10.000956912794624;0.990378949418965;-0.39607101185965066;1.0453994501288617;0.9999470080238051;1.066652193213733;1.0000166126156267
19.167257;0.9999648603035284;0.9838316908232858;0.9837348970181181;0.36407555230863;0.36409417940276007;1.0096270474272122;10.000983276700847;0.9903777519605169;-0.39606501227541385;1.0453998346614615;0.9999455900725917;1.0666488839629327;1.0000174830577957
19.177257;0.9999639299420291;0.9838346909087737;0.9837347776149603;0.36406815375947543;0.3640872843699952;1.0096257782512148;10.001010469637384;0.9903765150848929;-0.39605801270082996;1.0454002401666764;0.9999441379161021;1.0666451736736138;1.0000183717771314
19.187257;0.9999629758975734;0.983837776093718;0.9837346452957054;0.3640607366065702;0.36408038891511973;1.009624479514459;10.001038509758597;0.9903752380278242;-0.396052013135936;1.0454006669016567;0.9999426499364542;1.066641804416734;1.0000192790687064
19.197257;0.9999619970649737;0.9838409483581265;0.98373449916533;0.3640532999327451;0.3640734929214939;1.0096221504644567;10.001067414437584;0.9903739200643886;-0.39604501358077177;1.045401115157677;0.9999411244569927;1.066638032990171;1.0000202052171057
19.207257;0.9999609923539103;0.9838442097129665;0.9837343383867094;0.36404584271156587;0.36406659633468363;1.0096207901031893;10.001097200751662;0.9903725604214328;-0.39603901403538244;1.045401585328323;0.9999395597989127;1.0666346013440926;1.0000211504537801
19.217257;0.9999599607182678;0.9838475622450764;0.9837341622278563;0.36403836383904614;0.3640596991272773;1.0096193972494787;10.001127885908769;0.9903721581861996;-0.3960320144998161;1.0454020779480573;0.9999379543002862;1.0666316948957197;1.0000221149282262
19.227257;0.9999589011331004;0.9838510080321029;0.9837339700747617;0.3640308621562507;0.3640528012964213;1.009617970654602;10.001159486847282;0.9903707122891793;-0.3960260149741343;1.0454025936558748;0.9999363062838644;1.0666281988496409;1.0000230987225731
19.237257;0.9999578125068314;0.983854549081891;0.9837337613881268;0.3640250031716329;0.36404756954869166;1.0096165090910982;10.001192019883407;0.9903692215478954;-0.3960200154584214;1.0454031331343887;0.999934614025854;1.0666246702885365;1.0000241018272409
19.247257;0.9999566936180297;0.9838581874142862;0.9837335355960067;0.36401745245240175;0.3640406706013708;1.0096150113695905;10.00122550107862;0.990367684713328;-0.3960140159527819;1.0454036970373424;0.9999328757828897;1.0666211090167628;1.0000251240595517
19.257257;0.9999555431383551;0.9838619251873639;0.9837332920124819;0.3640098756210732;0.36403377111868424;1.0096134763072102;10.001259946612851;0.9903661005186941;-0.3960070164573318;1.0454042859154744;0.9999310898958835;1.0666171434165344;1.0000261650396995
19.267257;0.9999543597292779;0.9838657647010529;0.9837330298860246;0.3640039383051157;0.3640285376695885;1.0096109026982516;10.001295373026409;0.9903644677313548;-0.39600101697220436;1.045404900201216;0.999929254917491;1.0666135154930438;1.0000272242473907
19.277257;0.9999531421455156;0.9838697082824724;0.9837327484922957;0.36399630609210964;0.36402163674304383;1.0096092892676458;10.001331797200304;0.9903627851774698;-0.39599501749756083;1.0454055402314286;0.9999273696312816;1.0666098534472879;1.000028301074893
19.287257;0.9999518892594124;0.9838737582171091;0.9837324471619256;0.36398864453089375;0.3640147348158954;1.0096076346409872;10.00136923601868;0.9903620517593911;-0.39598901803358133;1.0454062062289924;0.9999254329506686;1.0666070854661385;1.0000293948758099
19.297257;0.9999506000372896;0.9838779167795877;0.9837321252552421;0.36398261918445907;0.3640094984174504;1.0096059374116995;10.001407706047035;0.9903602665140725;-0.39598301858045576;1.0454068982581264;0.9999234438329359;1.066603354368236;1.0000305050088472
19.307257;0.9999492735302393;0.9838821862531486;0.9837317821356192;0.363974895689519;0.36400259413674074;1.0096041962465474;10.001447223297692;0.9903584287029906;-0.39597701913838607;1.045407616218483;0.999921401238928;1.0665995886806494;1.0000316308455761
19.317257;0.999947908861176;0.9838865688843105;0.9837314171698534;0.3639671397715306;0.36399568856450526;1.0096024099141856;10.001487803455822;0.9903565378663177;-0.39597101970758575;1.0454083598443387;0.9999193040856692;1.066595788492626;1.0000327717523403
19.327257;0.9999465051925357;0.9838910668627505;0.9837310297301606;0.363961017218236;0.36399044824607535;1.0096005772319943;10.001529462413833;0.9903545937688679;-0.3959650202882736;1.045409128686636;0.9999171512232604;1.066591954075029;1.0000339270593634
19.337257;0.9999450616863337;0.9838956823903154;0.9837306191645455;0.3639531938475192;0.3639835397123733;1.0095976969960148;10.001572216533091;0.9903525962616625;-0.3959600208806664;1.0454099221901587;0.9999149414566965;1.0665884570203998;1.0000350960647348
19.347257;0.999943577488984;0.983900417744388;0.983730184748817;0.363947002138074;0.36397829619389827;1.009595767923691;10.00161608310823;0.9903505451594201;-0.39595402148497655;1.0454107398683228;0.9999126735462868;1.0665845552332265;1.000036278083727
19.357257;0.9999420517570702;0.983905275233622;0.9837297256517563;0.3639391078517754;0.3639713842878834;1.0095937886329878;10.001661081228484;0.9903494401579299;-0.3959480221014039;1.0454115813478937;0.9999103461964205;1.0665815487655528;1.0000374724821166
19.367257;0.9999404836873774;0.9839102571426273;0.9837292409301287;0.3639328433446491;0.3639661372668679;1.0095917576951279;10.001707232232421;0.990347280802233;-0.39594202273011964;1.0454124461923544;0.9999079581143527;1.0665775806625013;1.000038678690666
19.377257;0.9999388725334881;0.9839153657633926;0.9837287295429713;0.3639265409054947;0.36396088837986196;1.0095896736902754;10.001754559307393;0.9903450665139556;-0.3959360233712641;1.0454133337399958;0.9999055080872423;1.0665735793481443;1.0000398962152208
19.387257;0.9999372176191813;0.9839206034444085;0.9837281903617712;0.36391853276542013;0.36395397081556863;1.0095875351711832;10.001803086214268;0.9903427966132201;-0.3959310240249544;1.0454142431341371;0.9999029949944764;1.0665699155910204;1.000041124611251
19.397257;0.9999355183410291;0.98392597262097;0.983727622197566;0.36391215110941816;0.3639487176732232;1.0095853406100868;10.001852835945378;0.9903404703537043;-0.3959250246912828;1.045415173437363;0.9999004177973481;1.0665658463200198;1.0000423634251625
19.407257;0.9999337741754716;0.9839314758065991;0.9837270238775758;0.36390406142689075;0.36394179529914567;1.0095820884199298;10.001903830745153;0.9903380870223013;-0.3959200253703179;1.0454161237095647;0.9998977755316698;1.0665621130498015;1.0000436121539154
19.417257;0.9999319846819213;0.9839371155243594;0.9837263943051978;0.36389759585782416;0.36393653668480574;1.0095797769862425;10.001956093007434;0.990335646040536;-0.3959140260621255;1.0454170930568711;0.9998950672932616;1.0665579724306098;1.0000448702636517
19.427257;0.9999301494596885;0.9839428942914594;0.9837257324455738;0.363891086519043;0.36393127490155497;1.0095774046638575;10.00200964520887;0.9903341469953292;-0.39590902676678924;1.045418080664325;0.9998922922299075;1.0665550944225515;1.0000461372406297
19.437257;0.9999282681107176;0.983948814701736;0.9837250373015282;0.3638845321554357;0.36392600983238804;1.0095749698225782;10.002064508988452;0.9903315896049653;-0.39590302748440276;1.0454190858033694;0.9998894495170256;1.0665508786380973;1.0000474125908094
19.447257;0.999926340263028;0.9839548794542562;0.9837243079394019;0.36387626481512536;0.36391907482929725;1.009572470938527;10.002120704807728;0.9903289736847062;-0.3958980282150512;1.045420107779134;0.9998865383009792;1.0665469951351934;1.000048695763887
19.457257;0.9999243656033747;0.9839610912940039;0.983723543545513;0.3638696165470937;0.3639138033061988;1.009569906603762;10.00217825228341;0.9903262991322035;-0.39589202895879716;1.0454211457817677;0.9998835576344836;1.0665427007157087;1.0000499860810137
19.467257;0.9999223439000713;0.9839674530149016;0.98372274344298;0.36386291943168564;0.3639085286675322;1.0095672754663707;10.002237170521402;0.9903235658904495;-0.395887029715661;1.0454221987436059;0.9998805064517674;1.0665387368092856;1.0000512827694457
19.477257;0.9999202750365169;0.9839739675019971;0.9837219070153912;0.36385617226496597;0.3639032509615867;1.0095635761906923;10.002297478389677;0.9903207739518896;-0.3958820304856029;1.0454232653526925;0.9998773836220997;1.0665347313625275;1.000052585113289
19.487257;0.9999181590132479;0.9839806376318383;0.98372103357701;0.3638477072213881;0.3638963035346538;1.0095608074320475;10.002359194711328;0.9903179234756078;-0.3958760312685245;1.0454243442014395;0.9998741880023793;1.0665303124260082;1.0000538925863114
19.497257;0.9999159958902356;0.983987466099614;0.9837201223075981;0.3638408565014432;0.36389101968220183;1.0095579678413324;10.002422338127218;0.990315014856085;-0.3958710320642864;1.0454254339262923;0.9998709183873411;1.0665262216016005;1.00005520486372
19.507257;0.9999137857061376;0.9839944553914934;0.9837191723104378;0.3638339523313784;0.36388573269213226;1.0095550560981963;10.002486926670038;0.9903130486313976;-0.3958660328727306;1.0454265332326216;0.9998675734355996;1.0665230156905217;1.000056521761999
19.517257;0.9999115284277509;0.9840016078445726;0.9837181826865794;0.3638269936512757;0.3638804425544918;1.009552070889743;10.002552977577134;0.9903100253770425;-0.3958610336937006;1.0454276408546104;0.99986415172156;1.066518837018129;1.0000578431733873
19.527257;0.9999092239686221;0.9840089256369985;0.9837171525336461;0.3638199794508429;0.3638751492908915;1.009549010856866;10.00262050804522;0.9903069456706575;-0.3958550345270456;1.0454287555697688;0.9998606518803981;1.0665142426105345;1.0000591690034835
19.537257;0.999906872250568;0.9840164107562958;0.9837160809382852;0.36381290874058736;0.36386985295003527;1.0095458745866575;10.002689536441075;0.9903038100766821;-0.3958500353726009;1.0454298762244156;0.9998570726661947;1.0665099743865263;1.0000604991172848
19.547257;0.9999044732200388;0.984024065011671;0.9837149670191933;0.3638057805197118;0.36386455360801157;1.0095426606355313;10.002760082235445;0.990300619137664;-0.3958450362301775;1.0454310016300479;0.9998534128924618;1.066505660824579;1.0000618333150328
19.557257;0.9999020267745463;0.9840318900424829;0.983713809929026;0.36379859376603496;0.36385925134383795;1.009538367573715;10.002832164559788;0.9902973734209128;-0.3958400370995702;1.0454321303267873;0.9998496713945138;1.0665013014494826;1.000063171340181
19.567257;0.99989953270221;0.9840398872841627;0.9837126087682382;0.36379134745383157;0.3638539462051408;1.009534994051159;10.00290580097281;0.9902940736266093;-0.3958350379805564;1.0454332604101546;0.9998458470715851;1.0664968957259366;1.000064512884266
19.577257;0.9998969907650451;0.9840480579285832;0.9837113625735749;0.36378404059643665;0.3638486381902855;1.009531538840753;10.002981006868398;0.990290720662969;-0.3958300388728933;1.0454343895996558;0.9998419389488853;1.0664924431318312;1.0000658575625705
19.587257;0.9998944008012712;0.9840564029071956;0.9837100704434049;0.3637766722728588;0.3638433272443152;1.009528000863597;10.003057795516355;0.9902883156676128;-0.3958250397763163;1.0454355154423218;0.9998379462026082;1.0664888717801844;1.000067204873329
19.597257;0.9998917626506083;0.9840649228826072;0.9837087316282881;0.36376924159074264;0.3638380132786228;1.0095243792398583;10.003136179166109;0.9902848600510695;-0.3958210406905195;1.0454366354135718;0.9998338681332712;1.0664846951384641;1.0000685541999983
19.607257;0.999889076032765;0.9840736182524826;0.9837073454828388;0.36376174761859054;0.36383269621546654;1.0095206733101167;10.00321617018409;0.9902813555087153;-0.3958160416151327;1.0454377468392477;0.9998297040955115;1.066480099132175;1.0000699048859385
19.617257;0.9998863405657129;0.9840824891335818;0.9837059112895473;0.3637541893423196;0.3638273760291491;1.009516882547788;10.003297781032789;0.9902778039350388;-0.3958110425497128;1.0454388467496898;0.999825453406722;1.0664754544537698;1.0000712562587109
19.627257;0.9998835558228444;0.9840915352960766;0.9837044280711906;0.36374656566532126;0.36382205276605967;1.0095130064350653;10.003381023829466;0.9902742073794595;-0.3958060434937385;1.0454399318269703;0.9998211152978774;1.0664707607107071;1.000072607517812
19.637257;0.9998807213472772;0.9841007561342245;0.9837028945479913;0.36373887545164124;0.3638167265402361;1.0095090444356938;10.003465909973137;0.9902705681049555;-0.39580104444661196;1.0454409984950757;0.9998166889624337;1.066466017572321;1.000073957625426
19.647257;0.9998778367122421;0.9841101507427915;0.983701309193631;0.36373278422519634;0.36381306417548287;1.009503996078085;10.003552449291938;0.9902668886060562;-0.3957970454076699;1.0454420430379845;0.9998121736683625;1.0664615959673027;1.0000753053021327
19.657257;0.9998749015799532;0.9841197180146565;0.9836996702743275;0.36372495747187783;0.36380773250016274;1.0094998610259043;10.003640648963573;0.9902631715567141;-0.395792046376186;1.0454430616158092;0.9998075688533267;1.0664567537704686;1.0000766490120516
19.667257;0.9998719156623829;0.9841294566550374;0.9836979758224834;0.3637170605860449;0.3638023983155881;1.0094956390432497;10.003730513161058;0.9902604197512513;-0.39578704735135906;1.0454440502405207;0.9998028741551673;1.066452790845987;1.0000779868597311
19.677257;0.9998688786969551;0.9841393651445142;0.9836962235215005;0.3637090921989379;0.3637970617294223;1.0094913299024428;10.003822043735953;0.9902566360571255;-0.39578304833231254;1.045445004856902;0.9997980893773144;1.0664482213271897;1.0000793165390978
19.687257;0.9998657905294053;0.9841494417206538;0.9836944106352049;0.3637027175623182;0.3637933895205291;1.009486933321109;10.003915240838648;0.990252823429822;-0.3957780493181098;1.0454459214597984;0.9997932144381605;1.0664432320779498;1.0000806354500866
19.697257;0.9998626511863079;0.9841596843605274;0.983692534109576;0.3636946019503007;0.36378804853031843;1.0094824489913459;10.00401010240979;0.9902489850017253;-0.3957740503077641;1.045446796072955;0.9997882493724316;1.0664385658440125;1.0000819408486745
19.707257;0.9998594608234539;0.984170090743235;0.9836905907105947;0.3636864107117633;0.3637827057181397;1.0094778766813959;10.004106623392987;0.990245124187087;-0.39576905130024737;1.0454476246374618;0.9997831943716987;1.0664334811998242;1.0000832298746205
19.717257;0.9998562196264753;0.9841806582315366;0.9836885770635821;0.36367814261082704;0.3637773614929603;1.0094732162862443;10.004204795377863;0.9902412447689656;-0.39576505229449777;1.0454484029313345;0.9997780498128079;1.0664287209775498;1.0000844995006257
19.727257;0.9998529277950876;0.9841913838763179;0.9836864896248445;0.3636714631207416;0.3637736830083481;1.0094684677858792;10.004304605886615;0.9902373509863736;-0.39576005328940356;1.0454491265129136;0.9997728162804438;1.0664235437586453;1.0000857464972908
19.737257;0.9998495856273784;0.9842022644252523;0.9836843246314008;0.36366303770728653;0.3637683374952744;1.0094626311839343;10.004406037670098;0.9902334476543482;-0.39575605428376714;1.0454497907218532;0.9997674945659426;1.0664186925178358;1.0000869674089752
19.747257;0.9998461936234867;0.9842132963468105;0.983682078093656;0.36365453180106166;0.3637629922975044;1.0094577064596215;10.004509069102554;0.9902295402223656;-0.3957520552762732;1.0454503907488333;0.999762085654798;1.06641379732493;1.0000881584805739
19.757257;0.9998427525091057;0.9842244758048505;0.9836797458330183;0.36364761080948016;0.36375931489771013;1.0094526935539248;10.004613674684595;0.9902266346174151;-0.395747056265459;1.0454509216278056;0.9997565907462747;1.06640941714921;1.0000893155693371
19.767257;0.9998392632160779;0.984235798524986;0.9836773234456964;0.3636389401549244;0.36375397291660305;1.0094475924126292;10.004719824564676;0.9902227370022053;-0.3957430572497007;1.045451378085788;0.9997510112493316;1.066404438531096;1.0000904341458756
19.777257;0.9998357269255576;0.9842472596689859;0.9836748061831058;0.3636318519864383;0.363750300753495;1.0094424030387017;10.004827484031301;0.9902188537122774;-0.39573905822722205;1.045451754416519;0.9997453487216464;1.066399421022551;1.000091509330999
19.787257;0.9998321451382581;0.9842588538538651;0.9836721888669447;0.36362301188968615;0.36374496623073405;1.0094371255469825;10.004936613540352;0.9902149913246115;-0.3957340591960933;1.0454520445140336;0.999739604822756;1.0663939958552933;1.0000925358599777
19.797257;0.9998285197207858;0.9842705752388853;0.9836694658968508;0.3636157522078468;0.3637413039033491;1.009431760251788;10.005047168825564;0.9902111566783801;-0.3957300601542285;1.0454522419400525;0.9997337813758894;1.0663889075211617;1.000093508051127
19.807257;0.9998248529020557;0.9842824175072488;0.9836666313423799;0.3636067386324779;0.3637359816744712;1.0094263077240504;10.005159101266292;0.9902073568474092;-0.39572606109939973;1.04545233987352;0.9997278804987578;1.0663837874925532;1.000094419873571
19.817257;0.9998211472023386;0.9842943737499116;0.9836636790555031;0.36359930349747394;0.3637323340913872;1.0094207687775865;10.005272358439578;0.9902035991750304;-0.3957220620292392;1.0454523310104613;0.9997219046214979;1.0663786384539973;1.0000952650490014
19.827257;0.9998174054071949;0.9843064363624451;0.9836606026892769;0.3635901124891493;0.36372702900633075;1.00941414444126;10.005386884363586;0.9901998914357217;-0.3957180629412225;1.04545220753416;0.999715856379985;1.0663734633729878;1.000096037057833
19.837257;0.9998136306381755;0.9843185969766965;0.9836573956257705;0.3635824980336738;0.3637234009015775;1.00940843596947;10.005502619565823;0.9901962420120086;-0.39571406383265695;1.0454519611567594;0.9997097385659703;1.0663682655764037;1.0000967289993503
19.847257;0.9998098264090912;0.984330846391938;0.98365405093302;0.3635731259696588;0.3637181175572036;1.009402644882493;10.005619500713829;0.9901926599698334;-0.3957100647006632;1.0454515831800717;0.9997035542346419;1.066363048801827;1.000097333458708
19.857257;0.9998059966202995;0.9843431744962002;0.9836505613483926;0.36356532885922704;0.3637145134193954;1.009396772981523;10.005737459063779;0.9901901550901012;-0.3957060655421408;1.0454510645025137;0.9996973068802301;1.066358745819841;1.0000978425489815
