time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
19.867257;0.9998021455418011;0.98435557023295;0.9836469192583407;0.3635574392905263;0.36371092297678564;1.0093908223388517;10.005856418199382;0.9901867379316284;-0.39570206635375554;1.0454503955020482;0.9996910005070984;1.0663535039171357;1.0000982479922955
19.877257;0.9997982778090382;0.9843680216215392;0.983643116731081;0.3635477898493429;0.36370568076992754;1.0093847953126311;10.00597629243534;0.9901834199043532;-0.39569806713196937;1.0454495658931329;0.9996846395942826;1.0663482566980078;1.0000985410643795
19.887257;0.9997943984087018;0.9843805157354606;0.9836391455449316;0.36353971312499556;0.36370212137500546;1.009378694585101;10.006096986326808;0.9901802132205506;-0.39569406787307165;1.0454485646947944;0.9996782290797381;1.0663430095695154;1.0000987124924645
19.897257;0.9997905126534645;0.9843930386103359;0.9836349971736604;0.363531541751432;0.36369857939689276;1.009372523198031;10.006218394741689;0.9901771307203278;-0.39569006857318384;1.0454473802307416;0.999671774379407;1.066337768325833;1.0000987524140685
19.907257;0.9997866261947773;0.9844055751115348;0.9836306628058765;0.3635216084471022;0.36369338948264085;1.0093662845653553;10.006340403074757;0.9901741858452762;-0.39568606922823657;1.045446000076333;0.9996652814160972;1.0663325391520373;1.0000986503794935
19.917257;0.9997827450928475;0.9844181087646128;0.9836261333690002;0.36351324603376406;0.36368988633330307;1.009359982464549;10.006462887073095;0.9901713928588043;-0.39568306983392193;1.0454444109980194;0.9996587566663154;1.0663276996447628;1.0000983953643363
19.927257;0.9997788758743071;0.984430621623804;0.9836213994957879;0.36350478744140974;0.3636864046736143;1.0093536210429954;10.006585711615237;0.9901687671164855;-0.39567907038566086;1.0454425988986744;0.9996522072075746;1.066322514813782;1.0000979757504784
19.937257;0.9997750255114148;0.984443094220794;0.9836164514363053;0.3634962323587358;0.3636829458686931;1.009346204859003;10.006708729168365;0.9901663252430198;-0.3956750708786091;1.045440548780965;0.999645640770027;1.0663173629944498;1.0000973792765298
19.947257;0.9997712013357865;0.9844555055036878;0.9836112789799967;0.36348591387109674;0.36367784458307145;1.0093397389324943;10.00683177916357;0.9901640851612711;-0.39567107130764717;1.045438244783917;0.9996390658052663;1.0663122519294184;1.000096593005731
19.957257;0.999767410962991;0.9844678327320303;0.9836058714952576;0.36347716514744305;0.3636744354825453;1.0093332287775294;10.006954687735357;0.9901620660136524;-0.3956680716673192;1.0454356702388101;0.9996324915427226;1.066307560921115;1.0000956032695767
19.967257;0.999763662331735;0.9844800513505126;0.9836002180204829;0.36346831950853403;0.36367105328767424;1.0093266804153194;10.007077266797253;0.9901612881055798;-0.39566407195177133;1.045432807607196;0.999625928034519;1.066303485672455;1.00009439552676
19.977257;0.9997599638696446;0.9844921348621185;0.9835943072732767;0.3634593771302474;0.3636676995002483;1.009320100395668;10.007199312677596;0.9901597729286432;-0.3956600721547277;1.045429638324112;0.9996193861863908;1.066298549598891;1.0000929542218358
19.987257;0.9997563246789863;0.9845040547736428;0.9835881276085072;0.3634503383928263;0.3636643757857262;1.0093134958669798;10.007320604739796;0.9901585432237043;-0.39565707226949165;1.045426142685279;0.9996128776943999;1.0662940626890594;1.0000912627647294
19.997257;0.999752754650838;0.9845157805802834;0.9835816669290419;0.36343953727701345;0.36365941731381696;1.0093068746650298;10.007440904214036;0.990157623016602;-0.39565307228895197;1.0454222998125249;0.9996064149317183;1.0662892940519593;1.0000893036043619
19.999996;0.999749264498722;0.9845272796489881;0.9835749125523019;0.36343364142768686;0.36365949273022313;1.0093002453347264;10.00755995391298;0.990157037657958;-0.39565207220559506;1.0454180876790495;0.9996000109846224;1.066285739325046;1.0000870582875794
19.999996;0.09974586575208476;0.09918001702139924;0.9835678511722397;0.03611115214886414;0.3636596041565247;0.11167561707956848;10.007677478551674;0.9901568139329294;-0.3956520720115271;1.045413483141414;0.9995936798429296;1.0662826691149798;1.0000845074622071
19.999997;0.09974257072342735;0.09919178858431046;0.983568802266052;0.036103404368531614;0.36364308720571403;0.11166799972402863;10.007793184105145;0.9901569801543005;-0.3956570716984761;1.0454084618912955;0.9995874365570673;1.0662815807235615;1.000081630836929
19.999998;0.09973939246617504;0.09920322093119313;0.983569418128636;0.03609573328229545;0.36362827761381683;0.11166140375443734;10.007906756355188;0.9901575662170295;-0.3956610712577544;1.0454029983851478;0.9995812973080744;1.066280262742794;1.0000784071120892
20.0;0.09973634480207134;0.09921493785900629;0.9835763504768418;0.03608630766939783;0.3635968445344525;0.11165384042759252;10.008017859646824;0.9901586037433483;-0.3956710706802075;1.0453970658198557;0.9995752794904235;1.0662813275193213;1.0000748138723878
20.000004;0.09973344244678757;0.09922789306222281;0.9835995829681894;0.03607362992155572;0.3635337889009609;0.11164632176383604;10.008126136465275;0.9901601268373468;-0.3956890699558425;1.0453906360145322;0.9995693999060647;1.0662855338377089;1.0000708281785673
20.000012;0.099730699595226;0.09924336799179057;0.9836524297087581;0.036054536647462915;0.3634074391205851;0.11163685957579582;10.008231215021638;0.9901621722525679;-0.39572606907218827;1.0453836785290198;0.9995636680851758;1.0662969831929285;1.0000664282105451
20.000028;0.09972812717267497;0.09926463650268036;0.9837682043931406;0.036022866922527014;0.36315611736737297;0.1116254637329529;10.008332728193396;0.9901667735813955;-0.39580106801180054;1.0453761591125217;0.9995580792017484;1.0663246130695492;1.0000615942197533
20.00006;0.09972573539599836;0.0992979663827372;0.9840102297255393;0.035966463198598676;0.36265814639648075;0.11160914126675542;10.008430337740352;0.990176950513326;-0.39595506675190345;1.0453680397525038;0.9995526137972053;1.0663864679716155;1.000056308580742
20.000124;0.09972354179000917;0.09935695741354046;0.9845151767384027;0.035861835464703055;0.3616785201158957;0.1115818957162235;10.008523765302863;0.99020770483581;-0.39627406526754627;1.0453592795081132;0.999547239561116;1.0665284706275207;1.000050557409504
20.000252;0.09972157401783509;0.0994715479975339;0.9855830566004312;0.03566615592520985;0.3597889022143613;0.11153672889520494;10.00861278931612;0.9903210258302103;-0.3969640635357153;1.0453498330552635;0.9995419092460996;1.0668849157433378;1.0000443336595501
20.000508;0.09971986551247497;0.09971135278141953;0.9879105433175814;0.0353079230487685;0.35627429356304924;0.11146064815918375;10.008697178332403;0.990760897771148;-0.3985420615381051;1.0453396516960085;0.9995365612889215;1.0678755457045648;1.0000376339723844
20.000683;0.09971845368260594;0.0998916586749055;0.989650976170931;0.03507913276371991;0.35405469955863367;0.11141167211495351;10.00877667111385;0.9912353049684942;-0.39976705926251005;1.0453286917473203;0.9995311287514699;1.0687675378571322;1.000030445410759
20.000683;0.099717383217871;0.09989592091195812;0.9896393670087982;0.03507228767823701;0.35405512723649757;0.11140583032548179;10.008851033170204;0.9912412285623805;-0.39976705670237356;1.045316924058635;0.9995255526488336;1.0687672107610047;1.0000227378633906
20.000684;0.0997167054032891;0.09990027008892147;0.9896374010631037;0.03506423676848023;0.35404391435088817;0.11140015996041244;10.00892005453831;0.9912506395328712;-0.3997750538542742;1.0453043398779398;0.9995197926077194;1.0687729804871142;1.0000144735997039
20.000685;0.09971647234397638;0.09990368685169491;0.9896351038611468;0.03505617283941651;0.35403272540432545;0.1113936969983179;10.008983507775998;0.9912605031558789;-0.39978205071569484;1.0452909531555439;0.9995138298516713;1.0687787142603236;1.0000056201400982
20.000687;0.09971673388115972;0.09990733002464693;0.9896441779734305;0.03504679056156605;0.3540082167201091;0.11138846373389254;10.009041148977484;0.9912737876125224;-0.3997970472853116;1.045276791332677;0.9995076631711511;1.06879056971649;0.9999961532151534
20.000691;0.09971753679368507;0.09991185821189986;0.9896713342682301;0.03503528136032406;0.3539620377994539;0.11138246316406257;10.009092678536717;0.9912944613014877;-0.39982704356450127;1.045261879005316;0.9995013034429509;1.0688148832234405;0.9999860555346713
20.000699;0.09971892281380272;0.0999197603533108;0.9897416191349577;0.03501883559826532;0.35386583481936057;0.11137568404701138;10.009137648148966;0.9913274919318442;-0.3998870395567773;1.0452462385286205;0.9994947709221663;1.068861913102601;0.9999753195197382
20.000715;0.09972092744285141;0.09993502770863937;0.9898950842389536;0.03499314614629168;0.35367625504005734;0.11136810798297782;10.009175476016692;0.9913858553677954;-0.4000090352647532;1.0452299048520224;0.9994880916936802;1.068955697473391;0.9999639490914691
20.000747;0.09972358016900057;0.09996632318523503;0.9902184578722293;0.03494990931547663;0.35330994834859675;0.11135671079129683;10.009205607678142;0.9914995333708133;-0.400264030688386;1.0452129278044326;0.999481290594805;1.0691506400356516;0.999951953419466
20.000811;0.0997269029352453;0.10003164815346863;0.9908918003097541;0.034873824570682554;0.35261356611949224;0.11133946148122308;10.009227639560404;0.9917314988280705;-0.4008090258271153;1.0451953580942264;0.999474386675175;1.0695640047411474;0.9999393382971642
20.000939;0.09973090546227159;0.10017001178529338;0.9923051552658073;0.03474442642671272;0.3513820943956556;0.11131432405921228;10.009241306767144;0.9922427110098594;-0.40204602068270445;1.0451772345672965;0.9994673940300403;1.0704961373526145;0.9999261065521615
20.001184;0.09973558010170842;0.10045776784934633;0.9952218844938862;0.03456041566653043;0.3496021878635462;0.11128426377933541;10.009246444419615;0.9934171206028926;-0.40493401525920386;1.0451585866744981;0.9994603256366519;1.0726657132981876;0.9999122667464558
20.001184;0.09974090312648365;0.10045161524235391;0.9952086794911161;0.034554657356845125;0.3496021687597572;0.11128025508323484;10.00924301663737;0.9934266738243067;-0.4049340095620054;1.045139447398969;0.9994531965311031;1.0726690621823933;0.9998978410022228
20.001185;0.09974684284295944;0.10044576001798515;0.9952072361000984;0.034548677445850634;0.349597022571531;0.11127628060124331;10.009231170316797;0.9934423177996917;-0.40494700359766483;1.0451198583795602;0.9994460233686833;1.0726830929999083;0.9998828680218872
20.001186;0.09975336234477071;0.10043924171538;0.9952075898601754;0.034542994165572355;0.34959172679528067;0.11127232005853537;10.009211219683445;0.993457005581544;-0.40495999737354826;1.045099864560611;0.9994388242446752;1.0726963963998395;0.999867399872561
20.001188;0.09976041429015163;0.10043309923440132;0.995219781888673;0.03453695486022261;0.34957958489265517;0.1112683460767931;10.009183558216328;0.9934766970920763;-0.40498699089844287;1.0450795101269779;0.999431621963291;1.0727197898310927;0.9998514951529688
20.001192;0.09976794001876134;0.10042870802691806;0.9952571899880956;0.034530073017438205;0.34955556640107743;0.11126333186277354;10.009148579469924;0.9935083565644863;-0.4050399841846865;1.0450588355145047;0.9994244483018743;1.0727642584005332;0.9998352128684658
20.0012;0.0997758775485924;0.10042861227545062;0.9953448607542844;0.03452136152558818;0.34950964713675303;0.1112592565590692;10.00910661844404;0.9935599451546888;-0.4051469772489753;1.0450378729286627;0.9994173461125332;1.072847753186475;0.9998186072188147
20.001216;0.09978416954904465;0.10043802221430088;0.9955345116954409;0.034508833334721815;0.34942180832438474;0.11125410234897291;10.009057882921276;0.9936544150747286;-0.40536297011019057;1.045016648423354;0.9994103668206032;1.0730123220633558;0.9998017266161681
20.001248;0.09979276455587122;0.10046681615662031;0.9959245308295206;0.03448900311553898;0.3492570305895362;0.11124785130306264;10.009002413020632;0.9938337170457312;-0.40580396278646114;1.0449951912695734;0.9994035684362219;1.0733406966901797;0.9997846198026927
20.001312;0.09980161550164987;0.10053404169963959;0.9967049714339694;0.03445671787540011;0.3489636269612358;0.111241487530498;10.00894011234755;0.9941718168393897;-0.4067199552939962;1.044973539347436;0.9993970167940479;1.0739961312287782;0.9997673463336894
20.00144;0.09981067766192193;0.10067157761560093;0.9981942180519903;0.0344113176732346;0.3485349155792391;0.1112349980298583;10.008870806361358;0.9947497063720934;-0.40868794764759725;1.0449517372911745;0.9993907795141095;1.0752734180904229;0.9997499859418455
20.001696;0.09981990459359848;0.10091996188608533;1.0007973248304542;0.03438430107737984;0.34828589068624816;0.1112393668423447;10.008794256319758;0.9954964015735187;-0.41314793986199017;1.0449298364191595;0.9993849150684823;1.077661982682522;0.9997326387649575
20.002208;0.09982924622855997;0.10125505986817575;1.0042726852443782;0.034569163765252826;0.3501515562391672;0.11129856991303315;10.008710156816088;0.9951559283809344;-0.4240569319533306;1.0449078967506154;0.9993794693118095;1.081573385323511;0.9997154155033268
20.00272;0.09983864823122036;0.10133156869147907;1.0051670319975727;0.035062903275446776;0.35510192338085667;0.11141657493353778;10.00861820963321;0.9920753090961861;-0.4374719239393669;1.0448859806681607;0.9993744757857922;1.0840790219329537;0.9996984274977685
20.003166;0.09984804920675226;0.10130102037489118;1.0049954346090877;0.03572801898453324;0.36176200663282687;0.1115693411745488;10.00851822575421;0.9882775563469874;-0.45104391583834624;1.044864139823778;0.9993699576744126;1.0861659414453315;0.9996817829876623
20.003166;0.09985737934196036;0.10128578677845565;1.0049812920906027;0.035725176532609954;0.3617384883345723;0.11156281699964558;10.008410111098046;0.9882856694396637;-0.45104390766872654;1.0448424094799067;0.9993659360474022;1.0861697425369696;0.9996655856392951
20.003167;0.09986656270131113;0.10127074992052078;1.0049729889749197;0.0357265402483912;0.36175305087675824;0.11155793922296373;10.008293817784448;0.9882836365313649;-0.45107589944960136;1.0448208131750953;0.9993624363221029;1.086177524668493;0.999649929958254
20.003168;0.09987552502474431;0.10125563458258574;1.0049672226686215;0.03572810615931642;0.36176570747010095;0.11155163869449693;10.008169377535351;0.9882814452538486;-0.45110889120034203;1.0447993652795304;0.9993594856017476;1.0861854704451792;0.9996348947847341
20.00317;0.09988420545035641;0.1012400058928318;1.004959002951655;0.035731867988831205;0.36179646446406794;0.11154585006794754;10.008036912823906;0.9882700895644875;-0.4511738829388366;1.0447780679506082;0.9993571075805555;1.086198221397335;0.9996205414049814
20.003174;0.09989256082574005;0.10122409692477312;1.0049499870405088;0.03573948453961758;0.3618619866620889;0.11154052152262241;10.007896618344589;0.9882395690509801;-0.45130387467914457;1.0447569126168996;0.9993553204041712;1.086220362518028;0.9996069171892027
20.003182;0.09990055868726032;0.10120763595804873;1.0049368209800078;0.03575427952240028;0.3619956026651035;0.11153562187672036;10.007748787101335;0.9881698867733345;-0.45156286643147786;1.0447358897184538;0.9993541343181506;1.0862603168777012;0.9995940596584553
20.003198;0.09990816967977541;0.10119034531108535;1.004916151762962;0.035783404151865275;0.3622689775990764;0.11153314021228272;10.007593834541122;0.988024046101694;-0.4520818582054685;1.0447149993527591;0.999353546411823;1.0863390448968722;0.9995820033817351
20.00323;0.09991536653829038;0.10117110572183088;1.0048762989736695;0.035840500156585194;0.36281878250513216;0.11153707755688516;10.007432275695468;0.9877250508883579;-0.45311685001318874;1.044694255102591;0.9993535367050643;1.0864936810121644;0.9995707894442679
20.003294;0.09992212764162207;0.10114795022363413;1.004797248322813;0.03595370071048556;0.3639266944540959;0.1115534407484701;10.00726464883483;0.9871199071195431;-0.45518384186941074;1.0446736817966973;0.9993540722105284;1.0868028087902035;0.99956046340174
20.003422;0.09992844171826079;0.10111739478572225;1.0046439760566443;0.03617829942588693;0.3661460569774527;0.11159524233621165;10.007091437347619;0.9859026135909731;-0.45929783379012706;1.0446533086279952;0.9993551196161433;1.0874234443438158;0.9995510635779453
20.003678;0.09993430767340317;0.1010716091385325;1.0043381159476128;0.03662608498322749;0.37059520491090375;0.11168949726818565;10.006913057103734;0.9834601534546832;-0.4674468257902579;1.0446331569018072;0.9993566564190114;1.0886781714746923;0.9995426215983624
20.00419;0.09993972774097913;0.10099575830503055;1.0037312973880077;0.03752084473701168;0.3795124644424901;0.11188621604699593;10.006729859131067;0.9785685040349796;-0.48343681788233983;1.044613234484717;0.9993586708800168;1.0912447433536254;0.9995351718781366
20.004702;0.09994470340371986;0.10091934409971057;1.0031184798175286;0.038416872099858994;0.388441158048436;0.11208340754750604;10.006542121102312;0.9736766486612841;-0.49902381007870467;1.04459354592193;0.9993611580732914;1.0938766318428512;0.999528749458091
20.005726;0.09994923777713498;0.10077671077261414;1.0018429551515498;0.04020580488533558;0.4062979386384341;0.11248908963009391;10.006350112490258;0.9638875740984514;-0.5290378023939557;1.0445741043314034;0.9993641186238008;1.0992916042356258;0.9995233813091021
20.00675;0.09995333575106191;0.10062054805508958;1.000431352216347;0.04198978841439908;0.42410445589736434;0.112892287497315;10.006154197092386;0.9540982621906171;-0.5575577948432571;1.044554931064402;0.9993675521259522;1.1048268058770303;0.9995190833000548
20.007774;0.09995700034210118;0.10044472362309032;0.9988219716046115;0.04376413530848401;0.4418140262811186;0.11329201968983632;10.00595482638484;0.9443076861128604;-0.5846547874391307;1.044536049887717;0.9993714447061114;1.1104018506131172;0.9995158599159639
20.008798;0.09996023332746201;0.10024477649671784;0.9969697844039612;0.04552449160731491;0.4593833023388089;0.11368629376077542;10.005752457001426;0.9345178152151661;-0.6103997801899409;1.044517487007249;0.9993757604037968;1.1159530268544438;0.9995137025332245
20.009822;0.09996304132776408;0.10001707434609107;0.9948380967564391;0.04726700592402989;0.4767739375875604;0.11407511587386648;10.00554752690967;0.9247276284520124;-0.6348577731003797;1.044499271742345;0.9993804414481215;1.1214235414441869;0.99951258740552
20.010846;0.09996543958302784;0.0997584742598;0.9923952176771719;0.04898899296882547;0.49395925438518806;0.11445649918858435;10.005340467016515;0.914936125152613;-0.6580937661742967;1.044481431696977;0.9993854164317145;1.126767933600457;0.9995124791021766
20.011376;0.09996744662165943;0.09960515777140917;0.9910027968461255;0.04987276328932545;0.5027625857345136;0.11464346526623441;10.005131687895545;0.9098673209270743;-0.6696707594159739;1.0444639882894764;0.9993906095688061;1.1294746970808087;0.9995133384331012
20.011376;0.0999690753801765;0.09959347365060016;0.9910241564849291;0.049875293612777455;0.5027539461030084;0.11462804424196497;10.004921574337091;0.9098712352221905;-0.6696707528271174;1.0444469564509113;0.9993959468251443;1.1294711406979765;0.9995151250752771
20.011377;0.09997033460399275;0.09958028211446106;0.9910276189916021;0.04987939839783401;0.5027616932736959;0.11461327573414928;10.004710501622245;0.9098658856419299;-0.6696927464036779;1.044430346379812;0.9994013624474012;1.1294728955724829;0.9995177946747363
20.011378;0.09997123470423014;0.09956762284604007;0.9910331769009497;0.04988339678779896;0.5027691909445435;0.11459720522736933;10.004498862153124;0.9098592912096414;-0.669713740135368;1.0444141641388842;0.999406805736416;1.1294726919842124;0.9995212998989936
20.01138;0.0999717823012854;0.09955504074671184;0.9910358327815719;0.04988894545538466;0.5027931397596372;0.11458187593267115;10.004287085878497;0.9098434751342354;-0.6697577340079366;1.0443984112554852;0.9994122405590407;1.129478213007756;0.9995255975395811
20.011384;0.09997197586222918;0.09954224791815351;0.9910322583050827;0.04989770609049526;0.5028502413743803;0.11456632509497472;10.00407563105865;0.9098084591817224;-0.6698437280076484;1.0443830850425009;0.9994176385008481;1.1294925674730762;0.9995306542847623
20.011392;0.09997181570077457;0.09952895670610179;0.991019109566819;0.04991284557099533;0.5029722001477722;0.11455258925071717;10.003864990778643;0.9097342518900419;-0.6700157221252523;1.0443681760370251;0.999422978021462;1.1295256650427454;0.9995364474977372
20.011408;0.09997131123121177;0.09951388026915706;0.9909830182620118;0.04994120102524759;0.5032273931266975;0.11454171308953946;10.003655755670541;0.9095838403108942;-0.6703587163566385;1.0443536611540225;0.9994282509402932;1.1295981262638566;0.9995429647879747
20.01144;0.0999704753606381;0.0994952362521666;0.9909056001919717;0.04999594453914842;0.5037475381879126;0.11453675330468942;10.003448642117885;0.909280193815102;-0.6710457107016182;1.044339504093024;0.9994334648616482;1.1297508432168009;0.9995502050769713
20.01148;0.09996931927170792;0.0994747508095946;0.9908034690012931;0.05006441776593713;0.5044060304315517;0.11453577337495985;10.003244388597485;0.9088962784987388;-0.6719117051648319;1.044325670527322;0.9994386359693131;1.129945072818796;0.9995581769320238
20.01148;0.09996785353310422;0.09946615886326009;0.9908132388418539;0.050065967071351;0.5043962743476009;0.11451883244466968;10.003043585376004;0.9088980694364966;-0.6719116997564728;1.0443121421394215;0.9994437783198565;1.1299341247412196;0.9995668925975286
20.011481;0.09996608742528972;0.09945803367912666;0.9908198518346419;0.050069106956891526;0.5044033378406485;0.11450197675220897;10.002846570943486;0.9088895540759477;-0.6719326944880654;1.0442989168437702;0.9994488992955296;1.1299264769713866;0.9995763661838112
20.011482;0.09996402418249621;0.09945077744358154;0.9908265770831746;0.05007218240261099;0.504410605726279;0.11448623988349761;10.00265345273547;0.9088817310025936;-0.671954689367485;1.0442860025758356;0.9994540032712486;1.1299190320492687;0.9995866141261253
20.011484;0.0999616581151609;0.0994442782560507;0.9908316810507263;0.050076868768463345;0.5044347778259368;0.11446964845483258;10.002464187492228;0.9088636064252332;-0.6719966843992856;1.0442734106078682;0.9994590971323214;1.1299141964522947;0.9995976483173881
20.011488;0.0999589777873545;0.09943807735331281;0.9908300929729131;0.050084841466304965;0.504492540967507;0.11445522656999577;10.00227861281021;0.908825191304927;-0.6720826795880626;1.0442611501999581;0.9994641888035558;1.1299181744820104;0.9996094712708018
20.011496;0.09995597535162216;0.09943187528110747;0.9908183985986811;0.05009927794811939;0.5046155739918143;0.11444199771216415;10.002096476812765;0.908749504885935;-0.6722536749388752;1.044249228269851;0.9994692809373794;1.1299416877996593;0.9996220808054971
20.011512;0.09995265423657154;0.09942436501357077;0.9907831736493716;0.050127021792230476;0.50487221732993;0.11443198570329743;10.001917534922772;0.9085965808001574;-0.6725956704541897;1.044237654999215;0.9994743708991921;1.130003812543617;0.9996354717933534
20.011544;0.09994902678569244;0.09941356108085146;0.9907043242048706;0.050181078880263096;0.5053924754629547;0.11442821504415825;10.001741616023521;0.9082904645468639;-0.6732796661325428;1.0442264464342013;0.999479456222764;1.1301455237906488;0.9996496320493318
20.011608;0.09994510942835791;0.09939463005844908;0.9905334232797305;0.05028794989492601;0.5064413533744694;0.11443671091601852;10.001568610904947;0.9076772050988212;-0.6746426619708933;1.0442156158379514;0.9994845366646294;1.1304449589963979;0.9996645433876451
20.011736;0.09994092607843945;0.09935855514511321;0.9901803829098696;0.05050029754833338;0.5085455254631307;0.11447050087706749;10.00139844398187;0.9064528541001978;-0.6773556579672256;1.0442051642556083;0.9994896118918035;1.1310629159461647;0.999680187459339
20.011992;0.09993651409866315;0.09928547092432465;0.9894468015849446;0.05092244699125093;0.5127483354509067;0.11455161723592316;10.001231046719056;0.9040034711040337;-0.6827316541209751;1.044195082601544;0.9994946805297739;1.1323111014829137;0.9996965444515568
20.012502;0.09993192240753253;0.09913350139602531;0.9879143044593963;0.051757218803261854;0.5210781294262757;0.11472709482920923;10.001066323862286;0.8991261208749903;-0.6932356504321092;1.044185359822475;0.9994997415673568;1.1347826160890644;0.9997135810950408
20.012502;0.09992720163871159;0.09913643081573398;0.9879212053755414;0.051758262363987895;0.521071589067231;0.11471296379234491;10.000904102435157;0.8991258609011739;-0.6932356469009358;1.0441759870281804;0.9995047953893108;1.1347572184297394;0.9997312397845572
20.012503;0.09992239379737818;0.09913987472891007;0.9879241702298573;0.05176089167687411;0.5210820620570371;0.1147002435504275;10.000744111240444;0.8991167273775491;-0.693255643529144;1.0441669570261973;0.9995098443409918;1.1347358340813476;0.9997494416094729
20.012504;0.09991752830507801;0.09914411861907792;0.9879265456151956;0.05176342213698302;0.5210928909937428;0.11468694304243514;10.000586079509244;0.8991067250843557;-0.6932766403201026;1.0441582637995415;0.9995148890848519;1.1347132100413309;0.9997681019018108
20.012506;0.09991262588311983;0.09914879003507547;0.9879250162537572;0.05176733980931916;0.5211190767979775;0.11467506483183192;10.000429847118939;0.8990878285692789;-0.693316637276893;1.044149904264231;0.9995199188833283;1.1346940273742476;0.9997871415877975
20.01251;0.09990770450847615;0.09915369606617794;0.9879179315503647;0.0517744699075016;0.5211789443788172;0.11466360655091931;10.00027531946976;0.8990499959897439;-0.6933986343996835;1.0441418821457042;0.9995249046110125;1.134684461514653;0.9998064811127464
20.012518;0.09990277787220052;0.09915798539110825;0.987896968196591;0.05178797796974766;0.521304145074294;0.11465456127076927;10.00012236670098;0.8989731836297497;-0.693560631686222;1.0441342144958556;0.9995298056864886;1.1346919598474843;0.9998260284366494
20.012534;0.09989784769084367;0.09916046695962014;0.9878504646195656;0.05181453737582616;0.5215613274396159;0.11464892361132677;9.99997081601659;0.898820352122482;-0.6938856291363732;1.0441269344509276;0.999534592731049;1.1347380625264223;0.9998456780947272
20.012566;0.09989290482824088;0.09915860150541358;0.9877534276144795;0.05186682961476162;0.5220771411124732;0.1146496964059562;9.999820520141144;0.8985144675236526;-0.6945356267564509;1.044120082297147;0.9995392694721617;1.1348611483717694;0.9998653182261408
20.01263;0.09988794141883689;0.09914717319189087;0.9875541989702556;0.05197120967262164;0.523114905630202;0.11466288751457736;9.999671417325558;0.8979025025819545;-0.6958306245585573;1.0441136966479951;0.9995438714260435;1.1351369708105417;0.9998848389581958
20.012758;0.09988295901653606;0.09911579623972222;0.9871494450119516;0.052179203021996225;0.5251896086144134;0.11469950250883092;9.999523531615331;0.8966774363684271;-0.6984086225548705;1.0441078155645769;0.9995484442114966;1.1357178191019945;0.9999041404617485
20.013014;0.09987796541064417;0.09904274756042787;0.986322484119847;0.052593668831607876;0.5293295685849734;0.11478354540094635;9.999376977668895;0.894228248626331;-0.7035166207530704;1.0441024794697726;0.999553028711146;1.1369040460428277;0.9999231368280315
20.013526;0.09987296494340014;0.0988804583071289;0.9845982934807354;0.05341729685780927;0.5375614341147581;0.11496102539976757;9.999232033515469;0.8893309116741396;-0.7135396191570443;1.044097731094504;0.999557664247699;1.1392706432255058;0.9999417597442023
20.01455;0.09986795319455187;0.09853500759830086;0.9810385153607973;0.05504010543369089;0.5537851880342057;0.11531995980836375;9.99908919804021;0.8796903845254807;-0.7328396177690907;1.044093609783686;0.9995623918441635;1.1439896853379725;0.9999599652230267
20.015574;0.09986292419471322;0.09819013120240216;0.977481461573629;0.05662544108169193;0.5696341513122587;0.11567137185300501;9.998949115559018;0.8704186057084047;-0.7511786165907588;1.044090141336029;0.9995672464964476;1.1487442639883618;0.9999777345753413
20.016598;0.0998578822939445;0.0978514048209857;0.9739837935888866;0.05817031045017806;0.5850783135822986;0.11601328906115833;9.9988124015369;0.8615714868872751;-0.7686036156223803;1.0440873350242323;0.9995722492705698;1.1535523391506475;0.9999950662747342
20.017622;0.09985284531109988;0.09752008562026883;0.9705588638876942;0.059672878733155105;0.6000993287556853;0.11634574015787474;9.998679524974829;0.8531519210751612;-0.7851586148611546;1.044085188259961;0.9995774092416726;1.1583943382569761;1.0000119640946044
20.018646;0.09984783779968769;0.09719577629799257;0.9672033701898891;0.06113164047316726;0.6146821830653194;0.11666974560554842;9.99855081159508;0.8451488002416445;-0.8008866143005614;1.0440836880439237;0.9995827338042371;1.1632450959383283;1.000028426566314
20.01967;0.09984288273553668;0.09687791849095288;0.9639123380511189;0.06254625918709217;0.6288235311594971;0.11698430604795632;9.99842650948544;0.837543024400507;-0.8158296139322613;1.0440828109752789;0.9995882380817597;1.168078349985166;1.00004444305671
20.020694;0.09983799919692919;0.0965657870215561;0.9606791167847534;0.0639157340137167;0.6425133620707967;0.11728839809467943;9.998306833694084;0.8303155028210893;-0.8300246137474421;1.044082527275095;0.9995939449721726;1.1728694405565205;1.0000599957218368
20.021206;0.0998332053523342;0.09641715342751189;0.9590820561751762;0.06458356292028158;0.6491866637118758;0.11743498106582625;9.998191944386171;0.8268371549326068;-0.8368536137364997;1.0440828043477761;0.9995998772077432;1.1752250254536427;1.0000750611353322
20.021206;0.09982852102573522;0.09642812055020736;0.9590828506310388;0.06458407520446756;0.6491867538062959;0.11743000515235835;9.99808191982212;0.826831911874986;-0.8368536138876481;1.0440836096340818;0.9996060489494003;1.1751864797202884;1.0000896111918012
20.021206;0.09982396812682708;0.09643829007969101;0.9590782039943903;0.06458443474670049;0.6491852806915175;0.11742541442071255;9.997976809345435;0.8268247184254199;-0.836854614184997;1.0440849153990974;0.9996124616897707;1.1751480423096976;1.000103615412309
20.021206;0.0998195687063255;0.09644808906518561;0.9590731537949669;0.06458481261736623;0.6491838965056338;0.1174211512117333;9.997876702023563;0.8268175352558504;-0.8368546146083172;1.0440866976909087;0.9996191040235411;1.1751098378262212;1.0001170428333128
20.021207;0.09981533936205698;0.09645709842350639;0.959064397468959;0.06458655631409814;0.6491959299957156;0.11741716186456175;9.997781674796647;0.8268023386766705;-0.8368676151354778;1.0440889277735708;0.9996259533379251;1.1750763770012256;1.0001298638770408
20.021208;0.099811286764495;0.09646556071053818;0.959055284146777;0.06458835360650911;0.6492080546769275;0.11741339771550376;9.99769168474155;0.8267871125314383;-0.8368806157445913;1.0440915681661935;0.9996329799675228;1.1750442299470205;1.0001420536984658
20.02121;0.09980741057987948;0.09647322354171455;0.9590441433742359;0.06459139560558057;0.6492319535202681;0.11741081245344802;9.997606587717737;0.826762839542469;-0.8369066164148442;1.0440945735553189;0.9996401549205458;1.1750165167221536;1.0001535933803927
20.021214;0.09980371095779085;0.09647934298485185;0.9590242911017691;0.06459720709529214;0.6492826482147088;0.11740835919275544;9.997526254239851;0.8267245045533671;-0.836959617127768;1.0440978880770975;0.9996474569594878;1.1749998688317178;1.0001644697799554
20.021222;0.0998001940562871;0.09648351911659606;0.9589923691800948;0.06460831183443606;0.6493851623917396;0.11740798791895843;9.99745059967949;0.8266591021853508;-0.8370646178675696;1.044101443266207;0.9996548728678983;1.1750031191068115;1.000174678634273
20.021238;0.09979687470406699;0.09648453435433449;0.9589366776157805;0.06462990012096355;0.6495911867861173;0.11740864220579303;9.997379492916957;0.8265386379468701;-0.8372746186201362;1.0441051630805838;0.9996623938348155;1.1750445008073214;1.0001842304405846
20.02127;0.0997937778832851;0.09647952187960969;0.9588288415829191;0.06467232776566074;0.6500040783028681;0.11741525725742366;9.99731270326736;0.8263101264725171;-0.837694619373461;1.0441089740148302;0.9996700146851087;1.175161769866584;1.0001931537337367
20.021334;0.09979093531454236;0.09646379236198803;0.9586221520954513;0.06475611414442795;0.6508288572438308;0.11742976424582818;9.997249962946146;0.825868591310866;-0.8385326201175418;1.0441128110992086;0.9996777339190419;1.175429823814422;1.0002014868924638
20.021435;0.09978837527996075;0.09643582644387336;0.9583015758765302;0.06488727736605374;0.652125535155294;0.11745610012934689;9.997191018033439;0.825182063800448;-0.8398486208399668;1.0441166145841494;0.9996855542541221;1.1758701716520452;1.0002092637286417
20.021435;0.09978611860971356;0.09643810713507892;0.9582921005835913;0.064889003349692;0.6521257789536735;0.11745221515935221;9.997135571883877;0.8251645812916464;-0.8398486215203192;1.0441203308143046;0.9996934874635064;1.1758441213077708;1.000216507302568
20.021436;0.09978419160842264;0.09643911945650514;0.9582787475543715;0.06489231179416076;0.6521395826778376;0.11744807600278503;9.997083165343277;0.8251401902280571;-0.8398616221297822;1.0441239237883806;0.9997015547717756;1.175825115822007;1.0002232327146172
20.021437;0.09978263838613623;0.09643917998926914;0.9582649046102913;0.06489588738273686;0.6521536089781772;0.1174436679005827;9.99703310428049;0.8251139506900671;-0.8398746226364041;1.0441273828298692;0.9997097769698409;1.1758074508676755;1.0002294521185633
20.021439;0.09978151039937501;0.09643793719366416;0.9582473076934528;0.06490090926804229;0.6521795278288047;0.11743999156076816;9.996984516786029;0.8250809341058967;-0.8399006230103524;1.0441307196382437;0.9997181646296053;1.1757969342597245;1.0002351749929375
20.021443;0.09978084453904427;0.09643521014653288;0.9582243561085548;0.06490887931409284;0.6522323497235605;0.11743605327258273;9.996936499828323;0.8250332176363014;-0.8399526232260708;1.0441339602607607;0.9997267167954591;1.175797249126796;1.000240407010293
20.021451;0.09978065462325034;0.09643015674317536;0.9581877744390033;0.06492212133526161;0.6523354201428507;0.11743285737702729;9.996888268856093;0.8249588817672684;-0.840056623263422;1.044137137095091;0.9997354288027934;1.175818541358003;1.000245156394203
20.021467;0.09978094031977924;0.09642160577020162;0.9581259506825331;0.06494611917526347;0.6525437490033297;0.11743240612834602;9.99683925300399;0.8248320082063713;-0.8402646231096336;1.044140282771635;0.9997443007713417;1.1758797154492182;1.0002494412935825
20.021499;0.09978170154284431;0.09640722766980608;0.9580156113977332;0.06499068794973321;0.652955679553042;0.11743570268426368;9.996789081405279;0.8245976719024922;-0.8406796227604758;1.0441434252050288;0.9997533371632948;1.1760158334279787;1.0002532879647392
20.021563;0.09978294704749417;0.0963818742055437;0.9578051619036184;0.06507630997358893;0.6537762252862428;0.11744875241184707;9.996737513963039;0.8241539289169038;-0.8415086222188399;1.044146582403257;0.9997625413424515;1.1763036043788508;1.000256721326812
20.021691;0.09978469323808584;0.09633607702561227;0.9573996844109958;0.06524346893194015;0.6554104049799379;0.11747956284481707;9.99668445915192;0.8232908100803048;-0.8431576214924399;1.044149758748235;0.9997719111846189;1.1768876236451091;1.0002597569047122
20.021947;0.09978695711424727;0.0962498700041364;0.956599257340867;0.06557198055648464;0.6586565743260013;0.11754614534918635;9.996630061116704;0.8216053287586828;-0.846423620591326;1.0441529479603253;0.9997814332701621;1.178062514121656;1.0002624019249817
20.022459;0.09978975129322085;0.09608528089831544;0.9550239371259702;0.06621648952637617;0.6650614215417461;0.11768451924323003;9.996574674957092;0.8183194980777034;-0.852834619523385;1.0441561376631892;0.9997910766557362;1.180405861788352;1.0002646645542725
20.023483;0.09979308430987216;0.09576750169721221;0.9519254191737632;0.06746780215468118;0.677533300198012;0.11796071088175246;9.996518668955854;0.812014344080245;-0.8651776182896096;1.0441593057832468;0.9998007991634346;1.1850317916714428;1.000266560887321
20.024507;0.09979696253186827;0.09545406091495319;0.9488787154890929;0.06867505457306182;0.6895638996785696;0.11822574516117186;9.996462235267629;0.8060209098103568;-0.8769066168839985;1.0441624160708385;0.9998105651460184;1.1895617021491554;1.000268111962151
20.025531;0.09980139140866756;0.09514465619301334;0.9458805015184039;0.06983855078798971;0.7011565793346546;0.1184806424313191;9.996405379366669;0.8003252514849488;-0.8880516152978991;1.0441654244889755;0.9998203531336071;1.1939868201662385;1.0002693354136838
20.026555;0.09980637558899008;0.09483965424792748;0.9429341221616092;0.07095910051116439;0.7123196966247247;0.11872542552491924;9.996348017083854;0.7949124292547987;-0.8986396135227315;1.0441682907735947;0.999830150448929;1.1982980565908254;1.000270241201114
20.027579;0.09981191597714378;0.0945390940292787;0.9400395919575543;0.07203751918009135;0.7230616005135123;0.11896112722485652;9.996290030892423;0.7897685003209706;-0.9086986115500337;1.0441709833405635;0.9998399481673894;1.2024900614298233;1.0002708345534834
20.028603;0.0998180062477961;0.09424302127977179;0.9371969234465581;0.07307445943907069;0.7333889632153496;0.11918679251462169;9.996231268945218;0.7848795174895672;-0.9182546093726022;1.0441734779801195;0.9998497374673712;1.2065580932486146;1.0002711197938454
20.029627;0.0998246300731936;0.09395165368759475;0.9344077870383904;0.07407107684371525;0.7433134511496335;0.11940347882058293;9.996171552991905;0.7802345296381149;-0.9273336069864311;1.0441757590018066;0.9998595044322566;1.210501242563759;1.0002710998869924
20.030651;0.09983175549204583;0.0936652088706433;0.9316738436213258;0.07502836295092655;0.752845064024112;0.11961125722069219;9.99611070868499;0.7758205837096006;-0.9359596043921459;1.0441778257269643;0.9998692279468302;1.214317438025284;1.0002707759953366
20.031675;0.09983933220135797;0.09338389652206294;0.9289967465140087;0.07594731159691047;0.7619938035227752;0.11980921080974102;9.996048606732165;0.7716257282943958;-0.9441546015960409;1.044179697145092;0.9998788813137254;1.2180051986880218;1.0002701457773149
20.032699;0.0998472979992848;0.0931077535292669;0.926376472811078;0.07682908384214246;0.7707713365648874;0.12000042773722507;9.995985264434607;0.767639013444209;-0.9519395986098589;1.0441814106214156;0.9998884322509095;1.2215642034895495;1.0002691942047983
20.033723;0.09985558781411097;0.09283715659923045;0.9238163230613399;0.07767467196681108;0.7791876549578974;0.12018299287588755;9.995920968779577;0.763850481765914;-0.9593365954489795;1.0441830173927804;0.9998978461721378;1.224996685211051;1.0002678900411996
20.034747;0.09986414020345619;0.09257199270126526;0.9213145946319122;0.07848523003046898;0.7872544036127406;0.12035798337830172;9.99585625226141;0.7602501589970816;-0.9663625921297361;1.044184571611317;0.9999070974217908;1.2283019880147061;1.0002662002219187
20.036795;0.09987290273260845;0.09207598252159233;0.9165079246695084;0.08000273847500688;0.8023915511299219;0.12069246815966876;9.99579171583128;0.7535900557289402;-0.9794035886671488;1.0441861162579051;0.9999161750395095;1.234534127478439;1.0002641050873933
20.038638;0.09988183492247647;0.0916485106047256;0.9123896316990024;0.08126050554730163;0.8149323990186917;0.12096750548601175;9.995727863140445;0.7481481712593138;-0.9900505850736232;1.0441876796572502;0.9999250743334862;1.2397318517619507;1.000261601061877
20.040481;0.09989090556866032;0.0912408001096472;0.9084713845624613;0.08242250519451909;0.8265169199840927;0.12122213690366268;9.995665051533383;0.7431814893414146;-0.9997625813582462;1.0441892791250078;0.9999337848536182;1.2445568692329974;1.0002586998824734
20.042325;0.09990008446400661;0.0908532492981513;0.9047565283494674;0.0834948791452116;0.8372067574100751;0.12145738354444197;9.995603569396993;0.7386519770213004;-1.0086185775276468;1.0441909210515339;0.9999422844075161;1.2490272266584512;1.0002554300743018
20.044168;0.09990933445381175;0.09048559461635491;0.9012417421976578;0.08448326745741326;0.8470585544251175;0.12167424925809321;9.99554372747142;0.7345195918298304;-1.0166915735876998;1.044192604674854;0.9999505433187802;1.2531595009586576;1.0002518352493923
20.046011;0.09991860930526529;0.09013774391344366;0.89792537094093;0.08539380407891792;0.8561339482441382;0.12187372980282897;9.995485884415322;0.7307512879263265;-1.0240525695438907;1.0441943394271767;0.9999585396616946;1.2569765692684194;1.0002479639574902
20.047854;0.09992785374025717;0.08980927946537594;0.8948024272490903;0.0862317811245065;0.8644862345574993;0.12205782527064918;9.995430475262763;0.727313017720972;-1.0307625654014048;1.0441961627867773;0.9999662742628821;1.2604957084932504;1.0002438539253808
20.049697;0.09993700495038726;0.0894997896980126;0.8918679248193621;0.0870024830913043;0.8721687018561453;0.12222654707155436;9.995378037900927;0.7241767323045983;-1.0368805611659495;1.044198135675922;0.9999737715285347;1.2637385838691761;1.0002395230896386
20.051541;0.09994599881689877;0.08920886561041529;0.8891168750102285;0.08771069014382177;0.8792296324084444;0.1223829113578294;9.995329185860982;0.7213153856781441;-1.0424575568441916;1.0442003224702041;0.999981065669613;1.2667229642465834;1.0002349729143012
20.053384;0.09995477504064411;0.08893577044089647;0.8865409488674436;0.08836134990975858;0.8857189717296764;0.12252693034874988;9.995284552655008;0.7187039437174699;-1.0475415524432066;1.044202782504493;0.9999881885215722;1.2694670077245283;1.0002301943121237
20.055227;0.0999632797466133;0.08867994241775642;0.8841334759486317;0.08895858173316736;0.89167833342533;0.12265961615115933;9.995244717522102;0.7163223921924349;-1.0521765479688354;1.0442055745514656;0.9999951700778558;1.2719898281294229;1.000225172531292
20.05707;0.09997146990232811;0.08844065339638654;0.8818861209945326;0.08950667627017954;0.8971510007074275;0.1227819878555814;9.995210124649287;0.7141477421005199;-1.0564025434244821;1.044208754671355;1.0000020407161845;1.2743067013345588;1.000219893437417
20.058913;0.0999793146688465;0.08821732883864812;0.8797922320211226;0.09000909303772502;0.9021719247489918;0.12289507350718264;9.995181055896156;0.7121640318533405;-1.0602545388126507;1.0442123645967254;1.0000088260755193;1.276433657411856;1.0002143465389381
20.060757;0.09998678912872869;0.08800920752182598;0.8778435092601976;0.09046962804221349;0.906779391585993;0.12299891123144052;9.995157695895667;0.7103533187393886;-1.0637655341375987;1.0442164255957986;1.0000155385862057;1.2783847253147225;1.0002085236021059
20.0626;0.09999386558091652;0.08781550806678799;0.8760316648470832;0.09089141756544279;0.9110050239739593;0.12309654428734093;9.995140214612965;0.7087006634720524;-1.0669675294061918;1.044220945433337;1.0000221728302428;1.280175450111026;1.0002024181637088
20.066286;0.10000050950787186;0.08747859383273711;0.8727800853424191;0.0916351069504821;0.9184554480567019;0.12326500904844462;9.995128763612737;0.7058231284367107;-1.0725755246286353;1.0442259337825022;1.0000287140242166;1.2833068905802771;1.0001960282583322
20.069604;0.10000668267059964;0.08721397381949396;0.8702438275470614;0.09220168344985935;0.9241406251108095;0.12339532785771816;9.995123444987964;0.7036467893413281;-1.0768065198196568;1.0442314114311717;1.0000351521498327;1.2856927050831073;1.0001893582862817
20.072922;0.10001235157295983;0.08698248067328841;0.8680312814138694;0.09268547589452789;0.929003851043222;0.12350850992769993;9.995124314832104;0.7017997354609983;-1.0803905149965074;1.0442374018082348;1.0000414809478158;1.2877287563831532;1.0001824163564264
20.076239;0.10001749349651967;0.0867804458550304;0.8661058383310264;0.09309782266279698;0.9331584253468949;0.12360655765158134;9.995131352263927;0.7002340531176673;-1.0834225101749955;1.0442439159346417;1.0000476847389255;1.2894635264067378;1.0001752120423
20.079557;0.10002209237164611;0.08660436021369472;0.8644325587664181;0.0934490723566431;0.9367076549557559;0.12369247805346795;9.995144412561235;0.6989068111539358;-1.085987505367517;1.044250949523516;1.0000537313281184;1.2909414433354498;1.0001677621001646
20.082875;0.10002613100903743;0.08645086732137904;0.8629781679397226;0.09374791430848563;0.9397381897733902;0.1237672913466985;9.995163229676484;0.6977820613581975;-1.0881545005821713;1.0442584936153543;1.000059575262232;1.2921984725963267;1.000160101170454
20.086193;0.10002959080972743;0.08631727082338467;0.8617160500100742;0.0940022058473022;0.9423283545136252;0.12383302557346024;9.995187467719958;0.6968278492976957;-1.0899874958216484;1.0442665436484966;1.000065167372949;1.2932693817633707;1.0001522838467651
20.08951;0.10003246260404257;0.08620071342774406;0.8606179133871451;0.09421829957804384;0.9445414756301271;0.12389270298999255;9.99521681780869;0.6960192233567757;-1.0915364910829968;1.0442750952767745;1.000070462732374;1.2941815363089695;1.000144372685129
20.092828;0.10003476343042728;0.08609917903515192;0.8596637950003618;0.09440204193903952;0.9464358733612377;0.12394533530295311;9.995251070465827;0.6953332372157501;-1.0928454863584771;1.0442841349662133;1.0000754199072728;1.294958742238442;1.0001364249408489
20.096146;0.10003654250473193;0.08601065179744134;0.8588337298492512;0.09455811045543186;0.948058192267391;0.12399292699082076;9.995290120607915;0.6947499501094002;-1.0939524816366102;1.0442936383560857;1.0000799983744075;1.2956216658214368;1.0001284892891948
20.099464;0.10003786954045944;0.08593344299681326;0.8581110801388142;0.09469051814982585;0.9494484040410925;0.12403647422260661;9.99533397462969;0.6942554309049086;-1.0948884769031233;1.0443035736951256;1.000084157957956;1.296188512915503;1.0001206085379153
20.102782;0.10003881813202123;0.08586585650537619;0.8574791958125808;0.09480278075554009;0.9506414786778898;0.12407696262358094;9.995382779599455;0.693835763324799;-1.0956794721428371;1.0443139031444728;1.000087855720059;1.2966734282404528;1.0001128213748032
20.106099;0.10003945432772567;0.08580668781460854;0.856926419216034;0.09489791400693023;0.951667387013123;0.1241143697776219;9.995436838777291;0.6934790413807056;-1.0963474673438425;1.0443245829307926;1.0000910488099477;1.2970883631460985;1.0001051620157284
20.109417;0.10003983291979358;0.08575472353989624;0.8564410947470305;0.09497843221965549;0.9525510997560986;0.12414966820425503;9.995496548981684;0.693175357661661;-1.0969124625014515;1.0443355653394943;1.0000937060615498;1.2974447251126964;1.0000976601419946
20.112735;0.10004000165693089;0.08570891383524028;0.8560132282825993;0.0950465165088352;0.9533142536727663;0.12418282609272485;9.99556222522132;0.6929177952256653;-1.0973904576184785;1.04434680133144;1.0000958118989796;1.297752198268456;1.0000903423495902
20.116053;0.10004000767981025;0.08566854695909928;0.8556361372950424;0.09510401646369522;0.9539751554593204;0.12421480513035237;9.99563396697636;0.6926994221283657;-1.0977934527028834;1.0443582399095934;1.0000973596545684;1.298017120914616;1.0000832339937686
20.11937;0.10003989977606664;0.08563291520894732;0.8553031156509843;0.09515228269983836;0.9545471212141569;0.12424655713461066;9.995711672095105;0.6925132895338076;-1.0981354477641565;1.0443698292072772;1.0000983482528039;1.2982475457685452;1.0000763636737884
20.122688;0.10003972816055345;0.08560114068582163;0.8550057774166672;0.09519266255638803;0.955043480198873;0.12427602588948976;9.995795063840529;0.6923554360920883;-1.0984234428106137;1.044381523279495;1.0000987869514317;1.2984472270608394;1.0000697714766205
20.126006;0.10003954350383253;0.08557283830444651;0.854740732126713;0.09522649652168112;0.9554775738182679;0.12430515763447991;9.995883679656881;0.6922218904479404;-1.0986674378504038;1.0443932802702542;1.0000986998218422;1.298622467580274;1.0000635119512515
20.132641;0.10003939386893836;0.08552511725801312;0.8542795906612229;0.09528878786159459;0.9561994185034537;0.12434191265835592;9.99597692995162;0.692016667609287;-1.099054432892521;1.0444050558403948;1.000098124643266;1.2988801937382228;1.0000576486684771
