time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
20.138613;0.10003932147447295;0.08548924716082885;0.8539356403787152;0.09532954268578708;0.9567090362667724;0.12437326625325663;9.996074221796826;0.6918817664545499;-1.09930542794518;1.0444168138869523;1.000097110571728;1.2990602635254638;1.0000522520371995
20.144585;0.10003935931209641;0.08545865378214604;0.8536438514615953;0.09536027488458403;0.957121453927401;0.12440420112284448;9.99617501162672;0.6917821718025831;-1.0994914230155817;1.0444285377666762;1.0000957126166294;1.2992040293018319;1.0000474014966934
20.149996;0.10003953006519727;0.08543425558989387;0.8534142061550077;0.09538050899798882;0.9574317019560963;0.12443370058182354;9.99627874176521;0.6917138544467604;-1.0996174181113625;1.0444402177376422;1.000093977953936;1.2993135794859185;1.0000431821528817
20.149996;0.1000398514582884;0.08543331353157368;0.853420021874807;0.09536944731756243;0.957431477389622;0.12445674305083446;9.996384799790563;0.6917107698225924;-1.0996174132411358;1.0444518362618909;1.0000919348398398;1.2993511809587164;1.0000396777733478
20.149997;0.10003833928798507;0.08543056787700651;0.853426277491489;0.09535621593462604;0.9574308050824251;0.12447729696382465;9.996492600131607;0.6917088630146141;-1.0996174084147339;1.0444633741310958;1.0000895952015278;1.299389263831845;1.000036963629325
20.149998;0.10003900382952369;0.08542940327295419;0.8534329439734156;0.09534468213002689;0.9574297007658666;0.12450231831677187;9.996601664349212;0.6917080751193243;-1.0996174036440334;1.044474822744452;1.0000869667091201;1.2994277690244433;1.0000350980384878
20.15;0.10004184867947265;0.0854298012111937;0.8534399825593562;0.09533487598962917;0.957428173937526;0.1245287531294843;9.996711571310687;0.6917083462265907;-1.0996173989440465;1.0444861832215304;1.000084064855324;1.2994666189544544;1.000034120829472
20.150004;0.10004587287575106;0.08543090252306954;0.8534473426038834;0.09532586549325668;0.9574262366251927;0.12455554453831184;9.996821859655869;0.6917096183943695;-1.0996173943334495;1.0444974505864146;1.000080913631351;1.2995057161518617;1.000034063318012
20.150012;0.10005307411710282;0.08543442545105494;0.8534549616391666;0.09531958956095095;0.9574239083148856;0.12458663873874586;9.996932022359614;0.6917108351314584;-1.0996183898344194;1.044508596793302;1.0000775310334085;1.2995452667673637;1.0000349589343072
20.150028;0.10006645321350224;0.08544278966367586;0.8534611008643734;0.09531911164068892;0.9574228793689609;0.12462398528628336;9.99704159576835;0.6917139401104322;-1.099618385472031;1.0445195757874128;1.0000739157172205;1.2995845437682971;1.0000368446198846
20.15006;0.10009201483274366;0.08546131528025244;0.8534673457427511;0.0953300361556723;0.9574215068926949;0.12467353192971817;9.99715026282328;0.6917178844371836;-1.0996183812725453;1.0445303437018265;1.0000700487361727;1.2996237668508097;1.0000397514303716
20.150124;0.10014176436709414;0.08550010412236178;0.8534719411985761;0.09536404674461844;0.9574214789242375;0.1247462186712902;9.997257875290572;0.6917216332143201;-1.099620377260411;1.0445408599641057;1.0000659037891102;1.2996640063089024;1.0000436894975333
20.150252;0.10023970789790064;0.08557949426158908;0.8534731336303164;0.09544464725389658;0.9574278107358428;0.12486697823965273;9.997364371574532;0.6917261573505357;-1.0996223734550874;1.0445510739571133;1.0000614555291445;1.2997040175852814;1.0000486414558925
20.150508;0.10043385545805142;0.08573931383096206;0.8534591791397257;0.09561831683572068;0.9574455100718775;0.12508274147038156;9.997469705904042;0.6917304196956532;-1.0996273698689667;1.0445609263752753;1.0000566798782433;1.2997457256021492;1.0000545703085328
20.15102;0.10082021959681246;0.08605886553158819;0.8534033399234727;0.0959801871600791;0.9575062477884634;0.12548844220956318;9.997573832581192;0.6917323702379548;-1.0996363665068678;1.044570359656204;1.0000515444001363;1.2997888436157108;1.0000614285960518
20.152044;0.10159080987582533;0.08669156744537525;0.8532022101476735;0.0967236947052412;0.9577033632442327;0.1262750225097298;9.997676684269482;0.6917309453192877;-1.0996543633667701;1.0445793222585729;1.0000460019784734;1.2998370207112477;1.0000691613093138
20.154092;0.10312963249988451;0.08792892920881316;0.8525090509800775;0.09825011097758352;0.958355199109912;0.12782843540503633;9.997778133355064;0.6917220660397907;-1.0996883604399563;1.0445877716887775;1.000040000178301;1.2998940154596144;1.0000777066087545
20.15614;0.10466869385283302;0.08912925667686028;0.8514821309348829;0.09980937797824913;0.9593017657788553;0.12938764247456697;9.997877973119905;0.691714646807803;-1.0997183577098;1.044595675481577;1.0000334936206372;1.2999476862805992;1.0000869951435336
20.158188;0.10620799790337876;0.09029706510736084;0.8501780654829235;0.10139738168392609;0.9604914077900554;0.1309526098476507;9.997975962224396;0.6917096126956986;-1.0997463551525337;1.0446030045328953;1.0000264487981292;1.3000002456494277;1.00009694858797
20.160236;0.10774753835075195;0.09143669219377258;0.8486484867572964;0.10301005501854486;0.9618758078259825;0.13252130315228716;9.998071874962339;0.6917069088357252;-1.0997713527415616;1.0446097292781404;1.0000188510480754;1.3000508449325345;1.000107479316435
20.162284;0.10928729589268615;0.0925524412963026;0.8469417105777349;0.1046435816006871;0.9634116563950187;0.13409268612039138;9.99816549075086;0.6917044984527649;-1.099793350452215;1.0446158221675292;1.000010714242726;1.3000984388517787;1.0001184914973413
20.164332;0.11082724319061135;0.0936478096042151;0.845096075881841;0.10629461813466258;0.9650623171381907;0.135667729365447;9.998256597305545;0.6917043556635262;-1.0998133482641268;1.044621254632734;1.0000020803242393;1.3001449939481635;1.0001298836981785
20.16638;0.11236735335279069;0.0947259680098377;0.8431449522414864;0.10796034639491689;0.9667978234295923;0.1372434205017499;9.998345038100126;0.6917054613322192;-1.0998313461610818;1.044625992906602;0.999993008337539;1.3001900559669939;1.000141553407097
20.168428;0.11390760832398619;0.09578991746424927;0.84111840057884;0.1096381430843162;0.9685915394852299;0.13882076301237856;9.998430728297953;0.6917068110960928;-1.0998483441307232;1.0446300020027266;0.9999835647349785;1.300234018090054;1.0001534011570927
20.172524;0.11698400385142016;0.09788786724067819;0.8369514899677124;0.11303066921650068;0.9722534865572625;0.14195576412932082;9.998513654385656;0.6917034224859278;-1.0998763421655111;1.0446332505901126;0.9999738180060568;1.3002844310539554;1.0001653312882746
20.17662;0.12006054833724904;0.09995268949228926;0.832717616855607;0.11644844653256818;0.9759370073685915;0.14509242481423487;9.998593919884225;0.6917023224745439;-1.0998993402635604;1.0446357106490727;0.9999638347190001;1.300331529467444;1.0001772521792074
20.180716;0.12313725415267852;0.10199614659311777;0.8285168320608953;0.11988103181971133;0.9795554373685196;0.14822874074818387;9.998671774115191;0.6917045316719996;-1.099918338428536;1.0446373545403098;0.9999536799721505;1.3003767207242596;1.000189076181573
20.184812;0.12621412597527257;0.10402700976338901;0.8244158392212507;0.1233213344378279;0.9830571105786197;0.15136470498292023;9.998747545493858;0.6917080667319957;-1.0999333366687725;1.0446381574769052;0.9999434190599257;1.300418964604212;1.0002007142359626
20.188908;0.1292911554557765;0.1060516128950423;0.8204563283686217;0.12676400183578124;0.9864086961034485;0.15449930508413903;9.998821540580307;0.691713948402851;-1.099945334995676;1.0446381084200722;0.9999331100863437;1.300459660730747;1.00021207075133
20.193004;0.1323683251140443;0.10807456888987965;0.8166633088726564;0.13020548107938537;0.9895935337575024;0.15763052427610474;9.998894020340506;0.6917202008554939;-1.0999563334212041;1.0446372133777293;0.9999227914690585;1.3004994452111487;1.0002230480941923
20.1971;0.1354456158320136;0.11009830024913586;0.8130434365149449;0.13364359391703737;0.9926066371405264;0.16076034920286916;9.998965234804126;0.6917288493148377;-1.0999643319543257;1.0446354813411833;0.9999124814573734;1.3005376912204258;1.0002335532406421
20.201196;0.1385230104445996;0.11212485355956002;0.8096000111329014;0.13707701774988043;0.9954496937620293;0.16388776893266468;9.999035426246845;0.6917389191115624;-1.0999703305988142;1.0446329090293232;0.9999021926042095;1.3005746995499718;1.000243499446312
20.205292;0.14160049284649262;0.11415538865150426;0.8063296556718722;0.1405056226534195;0.9981327267473504;0.16701176265981765;9.999104827126816;0.6917494318487437;-1.0999763293547022;1.0446294771826499;0.9998919445600286;1.3006116052722094;1.0002528136459412
20.213484;0.1477500486166714;0.11822309427190263;0.8002639963874983;0.1473578047249597;1.0030624229932852;0.1732352953917368;9.999173688575844;0.6917594025005586;-1.0999843282207002;1.0446251581473167;0.9998817663258736;1.300649540751069;1.0002614515285126
20.220857;0.15328566668954086;0.12189857204108825;0.795306336679137;0.1535067362525608;1.00704379880052;0.178831325883695;9.9992422772191;0.6917718392317039;-1.099989327193683;1.0446199306024537;0.9998716944184317;1.3006858549317437;1.0002694040233886
20.22823;0.15882033736590973;0.12558494989384267;0.7907633312812392;0.15964069215321705;1.0106568685573394;0.18442181243777794;9.999310831264774;0.6917847379093401;-1.099992326266337;1.0446137872189654;0.999861773914761;1.3007203198501023;1.0002766895653576
20.235602;0.1643560499702371;0.12928249314101256;0.7865849886356479;0.1657635398839304;1.0139499807586168;0.190008713000188;9.999379524281153;0.6917990750636185;-1.099994325427026;1.0446067309717055;0.9998520631274936;1.3007543099296865;1.0002833431319818
20.242975;0.16989079612651417;0.132988030619208;0.7827263262100191;0.1718750359201995;1.0169648184927544;0.19558998712503653;9.999448443778416;0.6918138136433581;-1.0999963246628368;1.0445987722211814;0.9998426370507205;1.3007881257701959;1.0002894097433879
20.250348;0.1754265750014377;0.13670199779430023;0.7791506852931269;0.17797873349564153;1.0197363958681873;0.20116860080644253;9.999517583500493;0.6918289157809043;-1.0999973239625633;1.0445899276685089;0.9998335843551858;1.3008209007893625;1.0002949398481664
20.257721;0.18096239207502732;0.14042225949924964;0.7758247227973077;0.18407529912195314;1.0222963900110291;0.20674352529128476;9.99958685227235;0.6918453492944654;-1.0999983233172104;1.0445802172052177;0.9998249940430306;1.3008539926183624;1.0002999826180918
20.265094;0.18649725460697625;0.14414750911284316;0.7727234204744012;0.19016453224896912;1.024668148654532;0.21231573202620022;9.999656067612094;0.6918620933051863;-1.0999983227191685;1.0445696618339153;0.999816936590078;1.3008859988306034;1.0003045779601054
20.272466;0.1920331712806137;0.14787788942597443;0.7698200966016387;0.1962491862478102;1.026871698353114;0.21788519860466393;9.999724935279966;0.6918791439147162;-1.0999983221619865;1.044558281662918;0.9998094571155481;1.3009177427496132;1.0003087508812019
20.279839;0.19756815040610404;0.15161183106497253;0.7670980763837916;0.2023283645725503;1.028927074327453;0.22345192082207654;9.999793100801048;0.6918965064024137;-1.0999993216404014;1.0445460916837381;0.9998025883809553;1.3009500584154277;1.000312511190738
20.287212;0.20310419115756329;0.15535014109604414;0.7645390290537991;0.20840437277529922;1.0308476435936798;0.22901691505702268;9.999860289550229;0.6919131764136225;-1.0999993211484438;1.0445331013989592;0.9997963695393834;1.3009807223031358;1.000315859058012
20.294585;0.2086402775707635;0.15909160865510644;0.7621279743273698;0.21447707512045835;1.0326484348206018;0.23457921456551117;9.99992644031284;0.6919311318637215;-1.0999993206760799;1.0445193226038048;0.9997908512130057;1.3010116558687703;1.0003187913094254
20.304585;0.21614638292028762;0.16416645538188315;0.7590749499786518;0.22270967962418753;1.034917808283256;0.24211586854876974;9.999991749618246;0.6919493421232874;-1.0999993202078753;1.0445047786405364;0.9997860834473578;1.3010423348247386;1.0003213044328827
20.314585;0.22365247820631298;0.16924479322943195;0.7562400057170645;0.2309376953527939;1.037012456782013;0.24965094091762763;10.000056601605541;0.6919677748495124;-1.0999993197244653;1.0444895080509637;0.9997821016937393;1.3010727625487772;1.0003233990981464
20.324585;0.23115853898904914;0.17432649421542507;0.7536015292666233;0.23916140156572113;1.0389507358245966;0.25718350377137383;10.000121437105184;0.6919863908728368;-1.0999993192047248;1.044473563436254;0.9997789238106765;1.3011029360132993;1.0003250838343218
20.334585;0.23866454618798338;0.17941117881015753;0.7511395716700052;0.2473812239492358;1.040749329547968;0.26471362973659857;10.000186638407621;0.6920051451858391;-1.0999993186278951;1.0444570098356067;0.9997765575618341;1.3011328378337235;1.0003263717620294
20.344585;0.24617047596783756;0.18449827828722812;0.7488358375549732;0.2555980824727672;1.0424249218101624;0.27224138792332364;10.000252448224437;0.6920240004938174;-1.0999993179761967;1.0444399236688995;0.9997750092444959;1.3011624272443054;1.00032727729928
20.354585;0.2536762872053083;0.1895875153169351;0.7466753466617481;0.2638121254278203;1.0439892001926836;0.27976884112127803;10.000318947894177;0.692042935372839;-1.0999993172375278;1.0444223871938385;0.9997742855932088;1.3011916477815613;1.0003278145976668
20.364585;0.26118192017053976;0.19467859139071184;0.744644770567171;0.2720234155520587;1.045452188805613;0.2872940459705535;10.000386126370374;0.692061939775343;-1.099999316407159;1.0444044787116011;0.9997743911832512;1.3012204459745518;1.000327993825563
20.374585;0.26868730546639796;0.19977080388230356;0.7427307720744717;0.28023276314529094;1.0468255778057804;0.29481805782920156;10.00045395428527;0.6920810057901243;-1.0999993154882102;1.0443862713585197;0.9997753256553603;1.3012487809621511;1.0003278209588398
20.384585;0.27619237312539796;0.2048644291458588;0.740925007743809;0.28844040656608083;1.0481177186893749;0.3023419311894827;10.000522366398634;0.6921001200793109;-1.0999993144906426;1.0443678443006414;0.9997770848703978;1.3012766261322815;1.0003273013713558
20.394585;0.2836970571651;0.2099590220360655;0.7392174616846642;0.2966463612057763;1.0493352882253635;0.3098637143233059;10.000591211961055;0.6921192629714669;-1.0999993134279722;1.0443492864320267;0.9997796689075508;1.3013039690675985;1.0003264381285302
20.404585;0.2912012993226504;0.21505432364546417;0.7375997786711976;0.3048503606294726;1.0504832883532769;0.3173854476607159;10.000660267778159;0.6921384150004655;-1.099999312314071;1.0443306836370192;0.9997830901568202;1.3013308015643485;1.0003252234584874
20.414585;0.29870505706238093;0.2201503202384575;0.7360652662827962;0.3130532871193129;1.0515700477098513;0.32490616386413446;10.000729295763197;0.6921575647492734;-1.099999311163815;1.0443121135682878;0.9997873749408752;1.30135710406427;1.00032363271359
20.424585;0.30620830937212484;0.22524679135054754;0.7346072360280993;0.32125525703222596;1.052600556768804;0.3324268865746014;10.00079808200823;0.6921767130784087;-1.0999993099946919;1.044293658902868;0.999792558038565;1.3013828401642986;1.000321629044172
20.433352;0.31278604901927154;0.22971696595778898;0.7333873398369484;0.3284441925450793;1.053459801238965;0.33901963190808015;10.000866464756344;0.6921958698413347;-1.0999993088248896;1.0442754191990014;0.9997986716340428;1.3014079628423025;1.0003191768152724
20.433352;0.31278827031097434;0.22973152395927862;0.7333822335343188;0.32844151082014544;1.0534594293230577;0.33902840875951035;10.000934374999964;0.692215041680763;-1.0999993076704235;1.0442575084952659;0.9998057314376522;1.301432424391487;1.0003162519927222
20.433353;0.3127909659169188;0.22974662126339274;0.7333769129940262;0.32843989112236033;1.0534594226085063;0.3390382164950227;10.001001867847322;0.692234219047052;-1.0999993065440945;1.0442400448031783;0.9998137264951401;1.301456180796717;1.0003128400760801
20.433354;0.31279212424948416;0.22976072865385658;0.7333713856922228;0.3284372221214211;1.0534597654581956;0.339048044419908;10.00106912360103;0.6922533713570379;-1.0999993054553132;1.044223142585376;0.9998226254569774;1.3014791848848826;1.000308927072533
20.433356;0.31279472347909215;0.22977545069331026;0.7333640045303695;0.3284366584270612;1.0534604406341537;0.33905787270638127;10.00113642397647;0.6922724535661676;-1.0999993044113212;1.0442069096549762;0.9998323941650151;1.3015013766636958;1.0003044923005273
20.43336;0.3127977340336668;0.229791002405795;0.7333581327130071;0.32843713226342214;1.0534614227366172;0.3390696762386711;10.001204135685823;0.6922914163030971;-1.0999993034196374;1.0441914449621588;0.9998430036471463;1.3015226860429818;1.0002995084332207
20.433368;0.3128031273374312;0.22980770898394762;0.7333504703173404;0.3284412551495364;1.053464343429102;0.3390854288484081;10.001272712693465;0.6923102055781771;-1.0999993024891532;1.0441768381984604;0.9998544290882992;1.3015430458822608;1.000293952913129
20.433384;0.3128138795900015;0.22982818984440526;0.7333427137803551;0.3284516538260572;1.05346749593736;0.3391061000731457;10.001342665702964;0.6923287584217909;-1.0999993016304808;1.0441631666316464;0.9998666509890819;1.3015623990664793;1.0002878190584032
20.433416;0.3128359740945258;0.2298562284058873;0.7333332214098934;0.3284751620333697;1.053472507474141;0.3391386491609346;10.001414470807978;0.6923470101590762;-1.0999993008555367;1.0441504874159278;0.9998796573661642;1.3015807000313098;1.00028111364025
20.43348;0.31288140836086137;0.22989897893435693;0.73331701252502;0.32852441835480994;1.0534793389682877;0.33919502697968795;10.0014884942121;0.6923649073730656;-1.099999300173655;1.0441388324818115;0.9998934394856933;1.3015979195076381;1.0002738482198035
20.433608;0.31297420011511357;0.22997397371873088;0.7332940967859279;0.3286267981137233;1.0534946120024575;0.3392991849233964;10.00156500751527;0.6923824099989471;-1.099999299587693;1.0441282059866253;0.9999079787189978;1.301614043765523;1.0002660366605334
20.433864;0.31316238412697794;0.23011271348730514;0.7332528026785646;0.3288334195496308;1.0535199389000802;0.33949908246161964;10.001644271182261;0.6923994817965058;-1.0999992990948362;1.044118585326994;0.9999232367467202;1.3016290641816046;1.000257701587136
20.434376;0.31354200398486;0.23038086941407138;0.7331781090246731;0.32925018141262846;1.0535702596308119;0.33989168826623484;10.001726623504686;0.6924160853188721;-1.0999992986890965;1.0441099314866384;0.9999391599616172;1.3016429687114255;1.0002488804934453
20.4354;0.3143051089626415;0.2309082186512456;0.7330349831706714;0.3300873684212315;1.0536705146867364;0.3406679776412938;10.001812502864295;0.6924321857111504;-1.0999992983627256;1.0441022021724555;0.9999556911065884;1.301655740604973;1.0002396244716538
20.437448;0.31583575331424907;0.23195456823448532;0.7327550554317099;0.3317636848081519;1.0538639860932641;0.34221292996358715;10.001902375365269;0.6924477476336353;-1.0999992981075175;1.0440953562878967;0.9999727778221078;1.301667363454753;1.0002299948201634
20.441544;0.3189019909186643;0.23404031499077343;0.7322082906192092;0.3351201058691913;1.0542456372027096;0.34529552525109064;10.001996642518229;0.692462728957402;-1.0999992979155777;1.0440893496327446;0.9999903743920184;1.3016778292293778;1.000220054713059
20.449736;0.32503986802433926;0.2382067968656059;0.7311529888833705;0.34183599320574587;1.0549854434367247;0.3514537407246195;10.002095609615516;0.6924770883050309;-1.099999297780012;1.044084132670113;1.0000084343402929;1.3016871401061694;1.0002098529428942
20.459736;0.3325334165496511;0.24329115942744725;0.7299191174974906;0.35003450566185174;1.0558500494035756;0.3589695494468878;10.002199506947068;0.6924907965103062;-1.0999992976970536;1.0440796559736163;1.0000268960670562;1.301695303372259;1.000199416915263
20.469736;0.34002664975516744;0.24837465101300588;0.728739976855616;0.35823188671282696;1.0566727654908312;0.36648392177097605;10.00230851589652;0.6925038382470506;-1.0999992976684427;1.0440758743058784;1.0000456749846796;1.3017023269500596;1.0001887628819988
20.479736;0.3475195664230831;0.25345681917200114;0.7276105384177749;0.36642836568021386;1.0574569047799656;0.3739978308750503;10.00242276408615;0.6925162073290895;-1.0999992977015804;1.044072744855211;1.0000646704931089;1.3017082189528384;1.0001779078710031
20.489736;0.35501216056951473;0.25853824869975317;0.7265291193525684;0.37462485698868825;1.058207449127685;0.38151025894364254;10.002542307006994;0.6925279007362827;-1.099999297807292;1.044070227956668;1.0000837788996457;1.3017129931927014;1.0001668711175566
20.499736;0.362504428309624;0.2636182683669854;0.7254907213010264;0.38282060697767034;1.058924378466203;0.38902219727747844;10.00266716002093;0.6925389153455479;-1.099999297997375;1.0440682938715689;1.0001029042556684;1.301716674053408;1.0001556667307347
20.509736;0.369996368283113;0.268697907798191;0.7244953638680552;0.3910160904535537;1.059611004128209;0.3965336414101491;10.002797370509912;0.6925492510035433;-1.099999298282676;1.0440669290900477;1.0001219670631585;1.3017192904089925;1.00014429932994
20.519736;0.3774879729251709;0.2737763118756903;0.7235380756855854;0.39921062325609447;1.0602673049242046;0.40404358954517794;10.002933045479274;0.6925589149236996;-1.0999992986711387;1.0440661364093191;1.0001409086874948;1.3017208662367177;1.0001327700404392
20.524383;0.38096421936835145;0.2761326829582991;0.7231005503527709;0.4030172300445052;1.0605632630882873;0.40753504550764613;10.003074287160722;0.692567915387808;-1.099999299166227;1.0440659282492637;1.0001596871331706;1.3017214228787968;1.000121084032468
20.524383;0.3809550725232956;0.2761265564024312;0.7230911442481797;0.4030148961880642;1.060562198445386;0.4075370205431656;10.003221096526714;0.6925762488306849;-1.099999299767029;1.0440663183011745;1.0001782664230492;1.3017209920267243;1.000109252086065
20.524384;0.3809464942577563;0.27612040662008175;0.7230815423542906;0.40301366222156104;1.0605607664233143;0.4075385342136488;10.00337337556454;0.6925838984340718;-1.0999993004706963;1.0440673172540944;1.000196610512988;1.3017196269791798;1.0000972891232496
20.524385;0.3809374446865534;0.2761135536880601;0.7230717540247646;0.40301245961823373;1.060558958434264;0.4075406137082481;10.003531028337278;0.6925908444369828;-1.09999930127453;1.0440689293141303;1.000214685546755;1.301717403462917;1.0000852116997212
20.524387;0.3809278766975637;0.27610603820593693;0.7230617751687687;0.4030112844889814;1.060556772306725;0.4075432906355539;10.003694002405156;0.6925970715890994;-1.0999993021756733;1.0440711476254592;1.0002324585907532;1.3017144109718153;1.000073033488403
20.524391;0.380919736574214;0.2760987162701361;0.7230499225276205;0.40301225931170187;1.0605542112542736;0.40754660076878996;10.003862223278205;0.6926025706111676;-1.0999993031713762;1.0440739573096482;1.0002498902354815;1.3017107440962;1.0000607628630451
20.524399;0.38091396973647446;0.27609363125391534;0.7230395136176735;0.4030170843212113;1.0605529455149976;0.4075525839140419;10.004035533614278;0.6926073398241428;-1.0999993042613174;1.0440773470644678;1.0002669350036302;1.3017064999648225;1.0000484092066522
20.524415;0.3809135248342367;0.27609174069678716;0.7230272137792337;0.40302768127795807;1.0605496464449335;0.4075642786732972;10.004213699131276;0.6926113874288208;-1.099999305448943;1.044081312788847;1.000283550021713;1.3017017746297659;1.0000359924069373
20.524447;0.38092436049181305;0.2760974416005967;0.7230130357322969;0.40305169961106674;1.0605476598347658;0.40758771794507903;10.00439647779895;0.6926147299781936;-1.0999993067402252;1.0440858471753744;1.0002997011789316;1.301696654365772;1.0000235450146668
20.524511;0.38095845051677646;0.2761194675799205;0.722996998531733;0.4031025272867547;1.0605486768873709;0.4076349295926608;10.004583726678659;0.6926173876696606;-1.099999308140837;1.0440909339073834;1.0003153654442494;1.301691212579234;1.0000111064568014
20.524639;0.3810397812104127;0.2761733248576053;0.7229741216024751;0.40320565387443635;1.0605527324955666;0.4077299398042683;10.00477543913331;0.6926193827635615;-1.0999993096530445;1.0440965552442416;1.0003305306476367;1.3016855169016186;0.999998714408209
20.524895;0.3812163522266219;0.2762918839746112;0.7229394235643508;0.403413304923088;1.0605632017308377;0.40792077610765115;10.004971639967025;0.6926207417419885;-1.0999993112746231;1.0441027003773955;1.0003451950620985;1.3016796379552216;0.9999864016720337
20.525407;0.38158418159394186;0.27654020943856994;0.7228812573831153;0.4038318184541106;1.0605918003507924;0.40830346940710266;10.005172280123672;0.6926214965844554;-1.0999993130005976;1.0441093683349374;1.0003593708822462;1.3016736517869272;0.9999742020124108
20.526431;0.38233529639340086;0.27704834832361785;0.7227763070458766;0.404669429920065;1.0606502536047517;0.4090710547766159;10.005377275319848;0.6926216855025968;-1.0999993148247256;1.0441165693412264;1.0003730836835756;1.3016676334129522;0.9999621564835854
20.528479;0.3838537173699753;0.2780774040401837;0.7225812461292765;0.4063471903462662;1.0607736270020647;0.4106065684425611;10.00558660861825;0.6926213549514944;-1.0999993167383062;1.0441243251231327;1.0003863597073355;1.3016616500742582;0.9999503126623044
20.532575;0.38690745969522466;0.2801466882015013;0.7222044000885293;0.40970335737060837;1.0610203192486474;0.4136800421098699;10.005800413624447;0.6926205592833943;-1.0999993187280535;1.0441326664925064;1.0003992153115915;1.3016557622154656;0.9999387172629182
20.540767;0.39303254110113567;0.2842975318950928;0.7214790840606311;0.41641756709896394;1.061508722145181;0.41982849872784206;10.006018977654584;0.6926193562913577;-1.0999993207757084;1.0441416280715656;1.0004116596606063;1.3016500249026712;0.9999274083830081
20.550767;0.4005129884683197;0.28936758747474733;0.720626948934333;0.42461333540661894;1.0620838860083672;0.4273329484318251;10.00624257829045;0.6926178033920412;-1.0999993228588316;1.0441512406466418;1.0004236966736004;1.3016444880133158;0.9999164119379689
20.560767;0.4079928463423888;0.2944364576015635;0.7198029915894006;0.43280851922944963;1.062635857186178;0.43483738741868183;10.006471285893609;0.6926159569645687;-1.0999993249527227;1.0441615284869339;1.0004353184051167;1.301639199982792;0.9999057395752468
20.570767;0.4154721755287715;0.29950618690871805;0.7190105535453895;0.4410046611464157;1.0631696779366089;0.44234180693557473;10.006704929155315;0.6926138715011365;-1.0999993270354544;1.0441725178851209;1.0004465017571906;1.301634204960479;0.9998953873406221
20.580767;0.42295103830731995;0.30457539681534634;0.7182446512612671;0.4491999232734719;1.063682045875953;0.4498462028788312;10.006943196331227;0.6926115924185657;-1.099999329092547;1.044184246057722;1.0004572145784667;1.3016295315753086;0.9998853369655857
20.590767;0.43042948802244585;0.3096439991718651;0.7175036458602868;0.45739523482067657;1.0641763107997113;0.457350573422228;10.007185710531528;0.692609142403051;-1.0999993311165377;1.044196758645497;1.0004674261560507;1.3016251936287535;0.9998755579775674
20.600767;0.43790757136519964;0.3147125980777638;0.7167875768276362;0.46559089425221184;1.064654144754932;0.4648539129896755;10.00743198677294;0.6926065131812371;-1.099999333103546;1.0442100990827923;1.0004771190775772;1.3016212035574848;0.9998660105380607
20.600767;0.43788533462382195;0.3146991687497677;0.7167748249615328;0.46559165394141305;1.0646505465105094;0.46485221000645083;10.007681354739868;0.6926036724318457;-1.0999993350499182;1.044224301255114;1.0004862937610417;1.3016175712542253;0.9998566511684018
20.600767;0.4378628250636575;0.3146858128078821;0.7167621112185888;0.4655925534802939;1.0646471798411645;0.46485044650525986;10.007932977242268;0.6926005826588658;-1.0999993369507017;1.0442393927180162;1.0004949575200064;1.3016142839750537;0.9998474394436858
20.600767;0.4378400890944366;0.31467257660788034;0.7167494965088386;0.46559357684409125;1.0646440408813738;0.4648486042742043;10.008185935643025;0.6925972173441236;-1.099999338801465;1.0442554004398084;1.0005031113023606;1.3016112952445653;0.9998383420277713
20.600768;0.4378181717907921;0.31466022285801803;0.716737045053408;0.4655957735174855;1.0646411196643937;0.46484767505052194;10.008439240088965;0.6925935611265541;-1.0999993406012447;1.0442723503612368;1.0005107472539085;1.3016085335197465;0.9998293343919927
20.600769;0.4377951158209129;0.3146473647427163;0.7167248201053718;0.4655969980569437;1.0646383977684086;0.46484566230644736;10.008691796146046;0.6925896035846985;-1.0999993423534533;1.044290263617867;1.000517852895455;1.301605917758842;0.999820399573362
20.600771;0.437773959488098;0.3146362140163804;0.7167128850879845;0.465600428685498;1.0646358509190614;0.46484557487954653;10.008942493972217;0.6925853399364819;-1.0999993440644271;1.044309152933111;1.0005244174097796;1.3016033713091106;0.9998115203279372
20.600775;0.4377537363202593;0.31462611792725687;0.7167013089081018;0.46560498120657295;1.0646334524775602;0.4648464204297163;10.009190357007627;0.6925807756239335;-1.09999934574167;1.0443290255361881;1.0005304359185092;1.3016008296801986;0.9998026693172759
20.600783;0.4377364755276231;0.314618575871078;0.7166901671990169;0.46561276543066876;1.0646311739524421;0.46485020095784674;10.009434536778274;0.6925759320875138;-1.0999993473935468;1.0443498906783448;1.0005359109827956;1.3015982382100644;0.9997938099412628
20.600799;0.43772520513357577;0.3146150673983391;0.7166778747163656;0.4656276855147014;1.0646306484885522;0.46485991198753907;10.00967415276535;0.6925708489493391;-1.099999349028594;1.0443717561184738;1.000540857741258;1.3015955435371866;0.999784910508525
20.600831;0.43772595770886913;0.31462068096975215;0.7166661895377292;0.4656553779378051;1.064630171836383;0.46488154585592195;10.00990816889277;0.6925655781482987;-1.0999993506529198;1.0443946176173575;1.0005453093737606;1.3015926926756345;0.9997759589882901
20.600895;0.4377507722068658;0.31464261564619894;0.7166518859381644;0.46570932792598696;1.0646313766798672;0.4649270967417754;10.01013540512131;0.6925601768317057;-1.0999993522687597;1.0444184565055077;1.0005493152066243;1.3015896474378537;0.9997669668725893
20.601023;0.4378236902803323;0.3146981333926765;0.716635084906998;0.4658150732264767;1.0646342384371432;0.46502056510963224;10.010354640721037;0.6925547029512484;-1.099999353876921;1.0444432428327037;1.0005529299601186;1.30158639571114;0.9997579658773296
20.601279;0.43799275134127397;0.3148187908007606;0.7166092392397095;0.466025911336672;1.064643741250607;0.46520995912517055;10.010564721500051;0.6925492126941413;-1.099999355480208;1.044468940084385;1.0005561991900032;1.3015829358983535;0.9997490060457851
20.601791;0.43835398732995723;0.3150705872069609;0.716567785805914;0.4664470106162798;1.0646665393770662;0.46559129512700226;10.01076462144013;0.6925437585718126;-1.0999993570837674;1.0444955073575366;1.0005591538046432;1.301579250656013;0.9997401496284664
20.602815;0.4390994181502887;0.3155832665616146;0.7164924745979477;0.4672872957559555;1.0647126199429229;0.4663576000582646;10.010953474641576;0.6925383842842348;-1.0999993586938053;1.0445228958287591;1.000561813421496;1.3015753061932709;0.9997314536810665
20.604863;0.44061305190710087;0.31661684317659783;0.716348371073322;0.46896621011342904;1.064805305734215;0.46789191157553617;10.011130546825376;0.6925331208569198;-1.0999993603168579;1.0445510529418573;1.0005641878181493;1.3015710744432256;0.9997229529118902
20.608959;0.4436628912242825;0.31869134278245426;0.7160671935274674;0.47232386763914125;1.0649929258593644;0.4709632734682721;10.011295155667082;0.6925279908065807;-1.099999361958101;1.0445799341127713;1.0005662804917685;1.3015665511659624;0.9997146566389365
20.617151;0.4497849416401508;0.32284847319329973;0.7155223137587057;0.47903797437225326;1.0653621474634598;0.4771087318241316;10.011446622266035;0.6925230112964093;-1.0999993636206284;1.044609500415853;1.0005680961962877;1.3015617601880947;0.9997065580745157
20.627151;0.4572632155424673;0.3279250971749981;0.7148787559527211;0.48723286626616863;1.0657979706441845;0.48461133375119053;10.011584256261216;0.6925181909366225;-1.0999993653083284;1.044639703811289;1.0005696454857864;1.3015567456533226;0.9996986434388149
20.637151;0.46474172886061943;0.3330019838779201;0.7142565359647368;0.49542816951623914;1.066220390846691;0.4921141239786446;10.01170738275246;0.6925135315451417;-1.099999367028027;1.044670482753418;1.0005709471800797;1.301551561052817;0.999690893259305
20.647151;0.4722204919309282;0.33807960159156475;0.7136556713135477;0.5036228390833254;1.0666277321356963;0.49961714096205;10.011815410446623;0.6925090349330228;-1.0999993687876872;1.0447017733290176;1.000572029967375;1.3015462635141102;0.9996832800985501
20.657151;0.4796995021215092;0.34315762565649915;0.7130745224545285;0.5118181791983875;1.0670233166770646;0.5071194169675444;10.01190786953247;0.6925047061341395;-1.0999993705930304;1.0447335199931869;1.0005729305839226;1.3015409080573423;0.999675770816711
20.667151;0.48717875047568565;0.3482356859894043;0.7125114628318079;0.5200131499348977;1.0674054668398154;0.5146219770521115;10.011984414169206;0.6925005592489643;-1.0999993724461072;1.044765676777122;1.0005736879360094;1.301535540489807;0.9996683352147815
20.677151;0.4946582370562013;0.3533150202076806;0.711968203592575;0.5282083051905355;1.067775840869133;0.5221258357525396;10.012044826786006;0.6924966262997105;-1.0999993743468734;1.0447982033333445;1.0005743373856602;1.3015301980285259;0.9996609525785539
20.687151;0.5021379769258875;0.35839441248580295;0.7114414453461491;0.536403402593011;1.0681344345116048;0.5296289985037391;10.012089016533169;0.6924929532390002;-1.0999993762945415;1.0448310607478364;1.0005749115614222;1.30152491544677;0.9996536118835572
20.697151;0.5096179962090689;0.36347510995492494;0.7109328702317577;0.5445990440542314;1.068482913752743;0.5371324654559945;10.012116970356239;0.6924895807112633;-1.0999993782869912;1.0448642092702032;1.0005754456052005;1.3015197271372072;0.9996463114979042
20.707151;0.51709832771718;0.36855582649165786;0.7104391406688265;0.5527941520928249;1.068819614464429;0.5446362339745991;10.012128662223907;0.6924865307388863;-1.0999993803204584;1.0448976087836155;1.0005759780197678;1.3015146645395381;0.9996390576467692
20.717151;0.5245790052583321;0.3736378039907584;0.7099619016354822;0.56099022580549;1.069147877001265;0.5521393017045906;10.012124066207063;0.6924838137182375;-1.0999993823906924;1.0449312243934972;1.0005765457816451;1.3015097544878185;0.999631857529639
20.727151;0.5320600556816987;0.3787214440155783;0.7095011186102352;0.5691861999365516;1.0694660486656986;0.5596436661120883;10.012103314607158;0.6924814378138454;-1.0999993844952882;1.0449650299760842;1.0005771818422624;1.3015050241643502;0.9996247130146763
20.737151;0.5395414995921624;0.3838053357977413;0.7090534164619552;0.5773818550377974;1.0697741508123468;0.5671473219312294;10.012066745872545;0.6924794026682836;-1.0999993866360547;1.0449989975235663;1.0005779169482099;1.30150050939435;0.9996176236852812
20.747151;0.5470233618933252;0.38888977364360505;0.7086187510338614;0.5855778749554658;1.0700738732645358;0.5746522673710526;10.012014729633584;0.6924776939994693;-1.0999993888188893;1.0450330842716669;1.0005787781106568;1.3014962544841522;0.9996105923636012
20.757151;0.5545056747944133;0.39397595476552716;0.7081987420450884;0.5937740593421152;1.0703652352837323;0.5821565150354256;10.011947527581107;0.6924762922803906;-1.0999993910510335;1.045067237901108;1.0005797841136856;1.3014923006023569;0.9996036181822224
20.767151;0.5619884727592934;0.39906229051661235;0.7077900020223186;0.6019711409781697;1.0706499221159862;0.5896620904661592;10.01186532459264;0.6924751780382897;-1.0999993933389447;1.0451014146213689;1.0005809457856427;1.3014886697491854;0.999596685745711
20.777151;0.56947179286575;0.40414992324203386;0.70739413703903;0.6101670478059558;1.0709246240135892;0.5971670146494088;10.011768281812127;0.6924743265808573;-1.0999993956878158;1.0451355869897174;1.000582268621968;1.3014853572891085;0.9995897668663609
20.787151;0.5769556747177853;0.4092390660457536;0.7070110857556299;0.6183644234007132;1.071194367118042;0.6046722876842614;10.011656569295749;0.6924737084161227;-1.0999993981018197;1.0451697327807303;1.000583756064272;1.3014823424330637;0.9995828279192424
20.797151;0.5844401520962093;0.4143289433425129;0.7066391220648673;0.6265611849692206;1.0714558406460077;0.6121778878148649;10.011530444481657;0.692473297966202;-1.0999994005853346;1.045203821144378;1.000585417221506;1.3014796021427455;0.9995758366103666
20.807151;0.5919252469899947;0.4194187169021379;0.7062765256176851;0.634758112165421;1.0717107275421076;0.6196837777363787;10.011390312708818;0.6924730769245884;-1.0999994031445968;1.0452378093547539;1.000587269041976;1.3014771135391965;0.9995687731293785
20.817151;0.5994109738714014;0.4245104916954862;0.7059265900331936;0.6429550280477597;1.0719590382270514;0.6271899098900855;10.011236680394122;0.6924730319295908;-1.0999994057885363;1.0452716479568465;1.0005893285596643;1.3014748564594092;0.999561637272852
20.827151;0.6068973442353527;0.42960140204332453;0.705584286961772;0.6511517484930082;1.0722007800852729;0.634695232293189;10.011070080513024;0.6924731562720512;-1.0999994085286549;1.045305289661811;1.0005916081957993;1.3014728188252531;0.999554441826651
20.837151;0.614384363707532;0.43469355775021334;0.7052529178531064;0.6593491115315757;1.0724376269856017;0.6422016910173767;10.010891074950933;0.6924734547382138;-1.0999994113780198;1.045338697032265;1.0005941158796565;1.3014709943558762;0.9995472003948263
20.847151;0.6218720291604711;0.4397870973963365;0.704932441982298;0.6675459330274439;1.0726679191269053;0.6497082303349663;10.010700283446564;0.692473945445442;-1.0999994143496536;1.0453718424260645;1.0005968538451666;1.3014693814327611;0.9995399189834773
20.857151;0.6293603308257567;0.44488007086572806;0.7046194833355501;0.6757430868219046;1.0728933290021838;0.6572147966864086;10.010498380924075;0.6924746607420423;-1.0999994174545504;1.0454046997923836;1.000599816035745;1.3014679856920763;0.9995325919854577
20.867151;0.6368492576439175;0.4499725669804807;0.7043139960331286;0.6839393739205336;1.0731121956805718;0.6647203409578397;10.010286067729927;0.6924756466461766;-1.0999994206994375;1.045437231845974;1.0006029836940307;1.3014668157848301;0.9995252035781871
20.877151;0.6443388020859698;0.4550668313546914;0.7040192528391221;0.6921367727502027;1.0733278593108433;0.6722268166869267;10.010064009459123;0.6924769516047048;-1.0999994240858213;1.0454693734942098;1.000606318520724;1.3014658764630065;0.9995177343896768
20.887151;0.651828958402424;0.4601608569174455;0.7037318371979842;0.7003330105214606;1.0735369942435429;0.6797321812785537;10.009832738223519;0.6924786083477046;-1.0999994276112026;1.0455010226025867;1.0006097596823094;1.30146516267644;0.9995101684362655
20.897151;0.6593197189406608;0.4652536424918783;0.7034499770706173;0.7085301212109365;1.07374293996504;0.6872373983938792;10.009592540482704;0.6924806247350511;-1.0999994312715804;1.0455320517157185;1.000613232576832;1.301464653760478;0.9995024983832934
20.907151;0.6668110779376852;0.4703486037637127;0.7031785509994976;0.7167246795887701;1.0739406992731038;0.6947434378691573;10.009343432840986;0.6924829872484246;-1.0999994350646858;1.0455623308667785;1.000616662555916;1.30146431671698;0.9994947309629256
20.917151;0.6743030378134659;0.47544144065967797;0.7029107612504848;0.7249232460504468;1.0741402725816078;0.7022482752732067;10.009085288796964;0.6924856691735995;-1.0999994389916046;1.0455917430026598;1.0006199839705783;1.3014641187841496;0.9994868875077363
20.922853;0.6785726068661705;0.47835458179153284;0.7027781425038152;0.7295970529840134;1.0742466584216306;0.7065288911593972;10.00881801697482;0.6924886394013802;-1.0999994430535815;1.045620188229199;1.0006231475805603;1.3014640385112954;0.9994789947459378
20.922853;0.6785657888600085;0.4783702242189814;0.7028105727513564;0.7296008519802812;1.0742448532477262;0.7065312692676347;10.008541645223199;0.6924918675924416;-1.0999994472472296;1.0456475831186376;1.0006261247462664;1.3014640772048613;0.9994710767618203
20.922854;0.6785605783262478;0.47838671227756885;0.7028429432534238;0.7296067324223645;1.074244855185784;0.7065343927203847;10.008256310603892;0.6924953184902121;-1.099999451564842;1.0456738597343191;1.0006289027229034;1.301464267382503;0.9994631565096265
20.922855;0.6785549678375616;0.4784026273330988;0.702875155828192;0.7296102805629794;1.074243336813521;0.7065372405468393;10.007962266024533;0.6924989434732925;-1.0999994559985418;1.045698963072356;1.0006314729649202;1.3014646586566345;0.9994552584868353
20.922857;0.6785519567376705;0.4784200637661146;0.7029071233821289;0.7296158610222959;1.0742419786348087;0.7065397905095251;10.007659934483945;0.6925026846977753;-1.0999994605419987;1.045722847537112;1.0006338191758026;1.30146528649321;0.9994474083125039
20.922861;0.6785505542569322;0.47843829946624117;0.702938771891975;0.7296224139483616;1.0742407952225785;0.7065440263145645;10.007349957149318;0.6925064873012151;-1.0999994651897194;1.0457454766621455;1.0006359145306605;1.301466155558258;0.9994396340779343
20.922869;0.6785527755379103;0.47845871976955945;0.7029700355134909;0.729632111182971;1.0742397968392414;0.7065509405913557;10.007033189162371;0.6925103019987987;-1.099999469936813;1.045766824496583;1.0006377267141628;1.3014672488729155;0.9994319716271957
20.922885;0.6785616279961937;0.4784834084348083;0.7030008450258584;0.7296482066617284;1.0742389907200742;0.7065635328272837;10.006710637565774;0.6925140738589655;-1.0999994747781452;1.0457868748351353;1.0006392216960007;1.301468547349156;0.9994244655371781
20.922917;0.6785830973240481;0.478515423346313;0.7030294567826244;0.7296771836464633;1.0742383838499547;0.7065878078421354;10.006383398799807;0.6925187314113677;-1.0999994797065558;1.0458056192297451;1.0006403678879345;1.3014705728611815;0.9994171586817998
20.922981;0.6786291485368012;0.4785654428738815;0.7030591286135346;0.7297331076342536;1.0742396528917688;0.7066357733805182;10.006052632701262;0.6925231882285527;-1.099998484712637;1.0458230550049745;1.000641144061581;1.3014719364418017;0.9994100838544618
20.923109;0.6787237407507218;0.4786491961320151;0.7030881289238762;0.7298384077204891;1.0742378118501992;0.706731436790989;10.005719548990792;0.6925303524932024;-1.0999954897876794;1.0458391833868714;1.0006415450295865;1.3014733752928673;0.9994032672468398
20.923365;0.6789148417381646;0.47880723930977304;0.7031263999682259;0.7300435676759042;1.0742312061154393;0.7069228092933042;10.005385411365717;0.692550132084201;-1.099984494927527;1.0458540097218822;1.0006415803839004;1.3014751252198615;0.999396734248735
20.923877;0.6792984336015458;0.47912979821799007;0.7032072171771555;0.7304359047139355;1.07419650624393;0.7073049123126411;10.005051527159486;0.6926214338822552;-1.0999415001324577;1.045867546757957;1.0006412712461243;1.301477649182084;0.9993905136847512
20.924901;0.6800665103453205;0.47984743208980546;0.7034705246918805;0.7311570002426898;1.0740387075822007;0.7080677718556497;10.004719167879413;0.6928891636922773;-1.0997725054034657;1.0458798184694205;1.0006406489497914;1.3014787196381463;0.999384640753333
20.926949;0.6816030716699605;0.4815988138571294;0.7044546096152711;0.7323708617379695;1.0733944644076971;0.7095874097781283;10.004389494439893;0.6939002273912686;-1.0991275107397651;1.0458908610200475;1.000639752050999;1.3014744963947535;0.9993791530182601
20.928997;0.6831401144616379;0.4837636642677199;0.7060377732099978;0.7333000472793777;1.0723370893288906;0.7110968443920362;10.004063546751604;0.6954995340062864;-1.0981005161391602;1.04590072106078;1.000638620713047;1.3014638324620265;0.9993740842202526
20.933093;0.6862136276493503;0.4891043904453254;0.7106516648271348;0.7344335953682837;1.0691865562391791;0.7140930914984679;10.003742236277295;0.7001299988143453;-1.0950815216000298;1.0459094568627716;1.0006372935401378;1.3014065255000677;0.9993694657447354
20.937189;0.6892875987919433;0.4956262711962332;0.7169346093793292;0.7347113828618183;1.0648245090939996;0.7170611608150251;10.003426328058834;0.7063885405282089;-1.090941527122929;1.0459171412306685;1.0006358078777327;1.3013160460176028;0.9993653313015655
20.941285;0.6923620221836917;0.5030846394341466;0.7245115993760133;0.7342817379291425;1.0594809358181945;0.7200060580741681;10.003116464817726;0.7139120785759066;-1.085886532710228;1.0459238567582256;1.0006341990240075;1.3011991820692945;0.9993617185787624
20.945381;0.6954368961683907;0.5112708430315921;0.7330659629756795;0.7332691171052215;1.05334750159541;0.7229327933143299;10.00281323188996;0.7223915403424687;-1.0800965383627743;1.0459296846571267;1.000632494157512;1.301066289101421;0.9993586671711685
20.949477;0.6985122191345708;0.5200108187411887;0.7423360378318831;0.7317793485538817;1.0465858779364112;0.7258443815029519;10.002517230007927;0.7315758705838905;-1.0737195440751486;1.0459346971472046;1.0006307013890372;1.30092679623136;0.99935621343751
20.953573;0.7015879896600866;0.5291659442599689;0.7521151730674763;0.7298991662361226;1.0393277382883332;0.728743835191859;10.002229120725344;0.7412640292682361;-1.0668755498345595;1.045938957871702;1.000628805844256;1.3007881020336083;0.9993543869551528
20.957669;0.7046642036967218;0.5386256500574328;0.7622400595623816;0.7276969194534314;1.0316764229283075;0.7316341628105588;10.001949602025224;0.7512989817997586;-1.0596605556239;1.0459425279473298;1.000626780243963;1.3006563473915624;0.9993532098874274
20.961765;0.7077408493141839;0.5483021734146689;0.7725823925160928;0.7252292276837001;1.0237169398770452;0.7345173734587473;10.001679332107395;0.7615536965060317;-1.052154561424331;1.0459454715647538;1.0006245982242625;1.300536091662059;0.9993527007874619
20.969957;0.7138899033167887;0.5679691573753588;0.7934438700079168;0.7197050276910243;1.0071842983708696;0.7402714802226404;10.001418838403469;0.7822881536044533;-1.036552567216801;1.0459478562754023;1.0006222411752441;1.3003269717255026;0.9993528838758106
20.978149;0.7200393297928501;0.5878766298835293;0.814282863897755;0.7135342864586691;0.9900368401223614;0.7460104994494562;10.001168425989276;0.8030373552019279;-1.0203525729835343;1.045949749622516;1.0006196982497892;1.3001764624183196;0.9993537910702588
20.986341;0.7261890824250724;0.6077987310164308;0.8347894236834733;0.7068753597646844;0.9725079031282311;0.7517404474816165;10.000928165645215;0.8235003254626777;-1.0037695787071963;1.0459512191077454;1.000616960211164;1.300082906002091;0.9993554522180477
20.994533;0.7323391117394591;0.6275924240440767;0.8547769389391069;0.6998385558844998;0.9547574862479966;0.7574633381454525;10.000698004481077;0.8434851025374814;-0.9869515843687958;1.0459523363044172;1.0006140157974566;1.3000352046101744;0.9993578854839098
21.002725;0.7384893713266538;0.647169240090883;0.8741388010705328;0.6924962077892809;0.9368889159680666;0.7631841857868431;10.000477905969655;0.8628907320544489;-0.9699915899487423;1.0459531805558673;1.0006108557732458;1.3000227785104055;0.9993610892622429
21.010917;0.7446398181690862;0.6664828256016351;0.8928284064256707;0.6848921122058907;0.9189638491327689;0.7689030127166372;10.000267933925908;0.8816662656503065;-0.9529485954292498;1.0459538409350249;1.0006074746700946;1.3000339151401339;0.9993650350030001
21.019109;0.7507904092794452;0.6855119916102739;0.9108341581505065;0.6770540287288339;0.9010206088954819;0.774619848281016;10.00006824971693;0.899799757710376;-0.935856600793947;1.0459544136695291;1.0006038644347872;1.3000607594259015;0.9993696685454494
21.027301;0.7569410992031138;0.7042516865730922;0.9281661299523705;0.6689967556106465;0.8830791848875046;0.7803367143145713;9.999879042173523;0.9172952567015592;-0.9187356060261733;1.0459549921681728;1.000600009810231;1.3000953469432945;0.9993749180901591
21.035493;0.7630918396830184;0.7227034816457725;0.9448427333463332;0.660731760731808;0.8651545677261648;0.7860536121614822;9.999700441344668;0.9341717977349424;-0.9015996111079325;1.0459556530601226;1.0005958913107038;1.300136454996827;0.9993807030715294
