time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
21.043685;0.7692425784348292;0.7408758280047519;0.9608907155688123;0.6522631788897643;0.8472517535873269;0.7917705247378892;9.99953242548339;0.9504494042018635;-0.8844536160193909;1.0459564470190315;1.0005914877215352;1.3001786146413672;0.9993869440949681
21.053685;0.7767492574996285;0.7626891303560225;0.9796634829735287;0.6416522543076096;0.8254307476865475;0.798750428439449;9.99937478821177;0.9695500976061853;-0.8635176207396158;1.0459574012520727;1.0005867735723766;1.3002323413966577;0.9993935681543712
21.063685;0.7842558144643016;0.7841134839576053;0.9975827626425587;0.630746654944333;0.8036515641070775;0.8057293020708534;9.999227242811711;0.9878369057805757;-0.8425756252487769;1.045958526626163;1.000581716772055;1.3002821998095506;0.9994005049330713
21.073685;0.7917621869032618;0.8051653354986501;1.014693607000402;0.6195472985662632;0.7819142250027171;0.8127091298750632;9.999089547137645;1.0053508643157512;-0.8216316295304741;1.0459598170531126;1.000576282738324;1.300328390218123;0.9994076846810646
21.083685;0.799268320593938;0.8258624778155944;1.0310410633448472;0.6080551087799971;0.7602187585400408;0.8196889042683344;9.998961502434577;1.0221320133777025;-0.8006856335722923;1.0459612465387274;1.0005704443251684;1.3003712412313164;0.9994150419119603
21.093685;0.8067741779099601;0.8462159749128391;1.0466601712927992;0.5962683218690756;0.7385618605226372;0.8266696282826841;9.998842873234636;1.0382163940191402;-0.779738637364862;1.0459627760474752;1.0005641886378736;1.3004118313239659;0.9994225181047728
21.103685;0.8142797382163445;0.8662406630451936;1.0615892952330994;0.5841905132887146;0.7169468906096308;0.8336493156855321;9.998733354721693;1.0536340482868942;-0.7587896409031465;1.0459643645248482;1.0005575195417504;1.3004480786979602;0.999430063905428
21.113685;0.8217849903568434;0.8859443078188848;1.0758567955409162;0.5718185071562173;0.6953688686146472;0.8406299928666304;9.99863259658544;1.0684160216019543;-0.7378406441899428;1.0459659731127742;1.0005504611158433;1.3004829829895916;0.9994376403885582
21.123685;0.8292899241647391;0.9030232428024934;1.086706038748056;0.5592901276239728;0.6739928011280111;0.8476127030609285;9.998540202846552;1.0798393659081889;-0.7168906472354492;1.0459675649052773;1.000543055721361;1.298224426316987;0.9994452148804347
21.132388;0.8358215236253831;0.9154099610459744;1.0930304056675786;0.5482866459771087;0.6555820131020017;0.8536895039220324;9.998455729984434;1.086725142922869;-0.6986566500528673;1.0459691074048911;1.0005353527627356;1.2940446279099058;0.9994527545440954
21.141091;0.8423527645285979;0.9259066530103071;1.0970166182732262;0.5371762365829328;0.6373298211976914;0.859768454387234;9.998378762946217;1.0913074218533299;-0.6804206526565769;1.045970577030603;1.000527399108928;1.2881901910223839;0.999460222241035
21.149793;0.8488836205251716;0.9350383223067363;1.0993363905466595;0.5259110174199618;0.619176208001408;0.865848602772403;9.99830898110373;1.0942552724200727;-0.6621816550628532;1.0459719602110187;1.0005192359977735;1.2811852091931122;0.9994675750225313
21.149996;0.84894607008458;0.9351469046220418;1.0993880877459306;0.5256016255789782;0.6187694920768226;0.8658939875467017;9.998246101455207;1.0942817616113198;-0.6617686572895803;1.0459732506947934;1.0005108978322146;1.2810196030901515;0.999474764074133
21.149996;0.8490450966880768;0.9352630609393869;1.0994017285607214;0.5256663960880443;0.6187763274295718;0.8659856458217826;9.998189778926506;1.0942539545548833;-0.6617686593562552;1.0459744450688009;1.0005024128360833;1.2810215078691058;0.9994817370343216
21.149997;0.8490476889319256;0.9352646696438411;1.0994056500140739;0.5256618046625215;0.6187717021293736;0.8659856191378457;9.99813958055613;1.0942269175814592;-0.661766661284601;1.0459755364593697;1.0004938067739602;1.281023274544807;0.9994884439600781
21.149998;0.8490498425351338;0.9352728620486764;1.099418168102101;0.5256657218933439;0.618777272434869;0.8659839555129472;9.998095044056596;1.0941987298199538;-0.661764663097293;1.0459765123536404;1.0004851078783241;1.2810241905668736;0.9994948391968922
21.15;0.8490515577248606;0.9352819971379921;1.099432581688299;0.5256682401399775;0.6187813637650088;0.8659827102327498;9.998055749787316;1.094170496919407;-0.6617596648159257;1.0459773606483518;1.000476349997508;1.2810235128379324;0.999500875207297
21.150004;0.8490528362334374;0.9352892704903822;1.0994455196382806;0.5256665288665486;0.6187806337394842;0.8659819408811582;9.998021376596801;1.0941433453600593;-0.6617516664593677;1.045978074635288;1.0004675718072895;1.2810220511440271;0.999506499107251
21.150012;0.8490536837195992;0.9352975386206335;1.0994602829353022;0.5256577545106398;0.6187717312508288;0.8659816967617803;9.997991758355976;1.0941173991855864;-0.6617346680417076;1.045978652979108;1.0004588108179826;1.281016661831007;0.9995116584658786
21.150028;0.8490541142408443;0.9353053944363775;1.0994751774685947;0.5256348344184123;0.6187462900696598;0.865981013099661;9.997966872818614;1.0940937663982093;-0.6617016695729404;1.0459790975343328;1.000450093323949;1.281004536169406;0.9995163091781816
21.15006;0.8490541537706158;0.9353170844057173;1.0994951739494478;0.5255836020934629;0.618687595129612;0.8659799115676552;9.997946756107387;1.0940745436294137;-0.6616346710635456;1.0459794046272086;1.0004414305649492;1.2809780212848547;0.999520414213567
21.150124;0.8490538394047039;0.9353311801652833;1.0995185670727512;0.5254757165270714;0.6185622570055677;0.8659784010828265;9.997931416956671;1.0940638242935605;-0.6615006725279831;1.0459795562928873;1.0004328287546747;1.280923419772773;0.9995239342567519
21.150252;0.849053210873489;0.9353547472134329;1.0995536416574156;0.5252559080199138;0.6183052201944167;0.8659734789410763;9.997920781569979;1.0940687031056249;-0.6612326739839861;1.045979523696042;1.000424301986353;1.2808120584237177;0.9995268250393676
21.150508;0.8490522992849061;0.9353962617758294;1.0996103426184414;0.52480798692289;0.6177797639428612;0.865963134072429;9.997914752851392;1.0941062736648948;-0.6606976754490429;1.0459792767730114;1.0004158794232056;1.2805898271590068;0.9995290469006679
21.15102;0.8490511254172664;0.9354726941887185;1.0997086106871616;0.52390668916108;0.6167208366772746;0.8659403529415655;9.997913373039543;1.0942036159759276;-0.6596276769369008;1.0459787901530193;1.00040761053688;1.2801418366896322;0.9995305763051161
21.152044;0.8490497090565831;0.9356180091823169;1.0998883869895555;0.5221000934271609;0.6145967292159477;0.8658931243422275;9.997916894460358;1.094414787327888;-0.657498678455873;1.0459780435677564;1.0003995599433266;1.2792457555097108;0.9995314125883445
21.154092;0.8490480744167349;0.9358831666022762;1.1002096220777922;0.5185353648476059;0.6104040764880716;0.8657944375645615;9.997925655385666;1.0948278277707721;-0.6533166800087221;1.0459770171523102;1.0003917878602118;1.2774722888348757;0.9995315807562468
21.15614;0.8490462477720143;0.9361193729433936;1.1004972823068009;0.5150796684046529;0.6063395158297001;0.8657002772524452;9.997939883407655;1.0952007707140552;-0.6492706815931893;1.0459756858970657;1.0003843381336934;1.2757438090093538;0.9995311244509938
21.158188;0.8490442569912784;0.9363280021078356;1.1007530120832119;0.5117740846895437;0.6024513455093925;0.8656106214333421;9.997959597246126;1.0955346486073556;-0.645398683202318;1.0459740201265817;1.0003772436375278;1.2740792965553596;0.9995300876300331
21.162284;0.8490421337809629;0.9366733494880667;1.1011701297429344;0.5057059421582021;0.595312859443944;0.8654424423452041;9.997984611173058;1.0961294953291774;-0.638294684824092;1.04597199316306;1.0003705344428842;1.2710203810536802;0.9995285022649553
21.16638;0.849039915016793;0.9369428808884964;1.1014986325719103;0.5003970674453114;0.5890673535077121;0.8652967083080838;9.998014544949944;1.096612346543045;-0.6320756864421783;1.045969591151997;1.0003642370956873;1.2683371918960813;0.9995263912141243
21.174572;0.8490376436774231;0.9373348958335621;1.1019718662969893;0.4919374542281453;0.5791147977597685;0.8650603882100603;9.99804881918012;1.0973522375257483;-0.62216568803914;1.0459668188987483;1.0003583641654894;1.2640781465884443;0.999523773622928
21.181945;0.8490353692284555;0.9375603627377413;1.1022498549843653;0.4865179307739016;0.5727385082127371;0.8649114548557497;9.998086704405234;1.097792202812649;-0.6158126895990675;1.0459636969559978;1.000352906408394;1.2613547273386778;0.9995206651641799
21.189317;0.8490331473016842;0.9377099228887126;1.102439296530072;0.4827487422490404;0.5683034805426947;0.8648108814886413;9.998127457823832;1.0980872767435885;-0.6113926911080141;1.045960249796545;1.0003478375970711;1.2594679799655546;0.999517077368566
21.19669;0.849031038464143;0.9378104732832049;1.1025718911471922;0.48021480094916785;0.5653213839304078;0.8647456361535116;9.998170476612234;1.0982824888289535;-0.6084186925545748;1.045956493236927;1.000343121843894;1.25820470484;0.9995130159690635
21.204063;0.8490291026707539;0.937877582843678;1.1026660061988052;0.4785562715604915;0.5633688902692416;0.8647066810271998;9.99821537738711;1.0984108570809417;-0.6064706939312994;1.0459524332024053;1.000338714929321;1.257382496567666;0.9995084784295823
21.211436;0.8490273920768778;0.9379225797142052;1.1027350127401447;0.4774940703067363;0.5621176749663416;0.8646839755095556;9.99826197670497;1.0984943877356876;-0.6052226952355193;1.0459480744459273;1.0003345644133828;1.2568595135661125;0.9995034548297037
21.218809;0.8490259535363615;0.937951139955071;1.1027856175668496;0.4768199439061102;0.5613227482311214;0.8646734810130149;9.99831021327254;1.0985480796801257;-0.6044276964684743;1.0459434239319538;1.0003306085369499;1.256528224041895;0.9994979303890023
21.226181;0.8490248383616683;0.9379703758563198;1.1028261855918364;0.47640213483774696;0.5608291170858676;0.8646701695605906;9.998360069869777;1.0985819211896533;-0.6039326976331976;1.0459384860042014;1.0003267719203779;1.2563230512161383;0.9994918881221422
21.233554;0.849024101317927;0.9379803388872502;1.1028567329656138;0.4761471335664655;0.560526787720075;0.8646710301956502;9.998411538853256;1.0986018777284399;-0.6036286987328595;1.0459332583420768;1.0003229651538763;1.2561965129554744;0.9994853132607854
21.240927;0.8490237878746141;0.9379839345526657;1.1028805974961193;0.4759925963741526;0.5603424384357502;0.8646760633141488;9.998464642094818;1.09861388658531;-0.6034446997703353;1.0459277331116592;1.0003190923883918;1.2561195864586778;0.9994781968005763
21.250927;0.8490239263307067;0.9379869158591527;1.1029044398648242;0.475873345978227;0.5601994195547109;0.8646812706924374;9.99851945798003;1.0986238653811917;-0.6032997007486166;1.0459219061723004;1.0003150606060163;1.256058527659305;0.9994705358393235
21.260927;0.8490245306101151;0.9379837047121145;1.102921575641718;0.4758177065266278;0.5601310830721062;0.8646886542289073;9.99857610712765;1.0986267245914838;-0.6032307016716988;1.0459157888433082;1.0003107830550775;1.2560267450731804;0.9994623299605297
21.270927;0.8490256090232075;0.9379786268801575;1.102936983076575;0.4757945061466168;0.560100779358737;0.864698219348503;9.998634709610739;1.0986273775506135;-0.6031987025453655;1.0459094070891382;1.0003061797832344;1.2560098821603325;0.9994535734988041
21.280927;0.8490271722758331;0.9379703215997963;1.1029489775435488;0.4757853291045614;0.5600868528080237;0.8647069742560978;9.998695343340048;1.0986257489362883;-0.603183703377505;1.045902788565666;1.0003011847404828;1.2559983360725724;0.9994442525844937
21.290927;0.8490292332944511;0.9379616641871777;1.1029608737156753;0.4757830988080768;0.5600809740519747;0.8647169249723966;9.998757997887452;1.0986237755520087;-0.6031757041783292;1.0458959546018873;1.000295752465195;1.2559890634030157;0.9994343538304472
21.300927;0.8490318019197985;0.9379512754005987;1.102970979016405;0.4757835755735643;0.560078145032583;0.8647270730698515;9.998822566708018;1.098621398854796;-0.603172704960716;1.0458889191903729;1.000289850571386;1.255981124300566;0.9994238724504192
21.310927;0.8490348856284204;0.9379420242231777;1.1029825928782626;0.47578535305067327;0.5600767029159234;0.8647374230738962;9.99888890330776;1.0986185621234257;-0.603170705740442;1.045881689185268;1.0002834461208672;1.2559726305666825;0.9994128108051439
21.320927;0.8490384951655625;0.9379311106382537;1.102992337515331;0.47578702109418686;0.560074983238871;0.8647479933509001;9.998956782636359;1.0986172144745545;-0.6031697065351165;1.045874271396893;1.0002765009667667;1.2559653784268463;0.9994011789117815
21.330927;0.849042642517703;0.9379199860054078;1.1030018235290848;0.4757899993862065;0.5600746490992384;0.8647588173446145;9.999025750674388;1.0986153164278654;-0.6031687073605141;1.0458666801298568;1.0002689762064791;1.2559571790346948;0.9993889993689128
21.340927;0.8490473314604816;0.9379086887089939;1.1030109954618625;0.47579287488898864;0.5600740275245105;0.864769933884994;9.99909512639333;1.0986138443802627;-0.6031687082264497;1.0458589366941442;1.0002608354083298;1.2559494329378202;0.9993763029714045
21.350927;0.8490525524414441;0.9378972537641942;1.103019812189079;0.47579565460840534;0.5600731140478356;0.8647813712561038;9.999164223116496;1.0986127898764932;-0.6031687091365598;1.045851069749868;1.0002520414076808;1.2559416969063708;0.9993631186634508
21.360927;0.8490582843310666;0.937885703793394;1.1030282403101175;0.4757983479548726;0.5600719069101319;0.8647931311712219;9.999232567095675;1.098612153480964;-0.6031687100925036;1.0458431138840856;1.0002425540776363;1.2559340075716388;0.9993494737814408
21.370927;0.8490644997512329;0.9378740499880871;1.103036236728575;0.47580096363239205;0.560070408236111;0.8648051832023775;9.999299942066829;1.0986119358085908;-0.6031687110978444;1.0458350999192345;1.0002323326892304;1.2559264047863656;0.9993354011867787
21.380927;0.8490711698045672;0.9378623010201264;1.1030437485673512;0.47580350744649613;0.5600686242520718;0.8648174711366313;9.999366303294249;1.098612133176545;-0.6031687121577339;1.045827049244778;1.0002213396505917;1.2559189312096959;0.9993209389540371
21.390927;0.8490782651574226;0.9378504664535703;1.1030507309972155;0.47580739855315257;0.5600682286201359;0.8648299266799941;9.999431704308106;1.0986127460418056;-0.603168713276949;1.0458189780699958;1.0002095449281072;1.2559116320812345;0.9993061243343672
21.400927;0.8490857595824253;0.937838549574952;1.103057158857989;0.47580980301190934;0.5600658950693893;0.8648424861804588;9.99949626753858;1.0986137899568285;-0.6031687144594086;1.0458108985814256;1.0001969253945935;1.2559045530466137;0.9992909933600235
21.410927;0.8490936364035215;0.9378251257764132;1.1030613564196974;0.4758121360258452;0.5600632989850148;0.8648550988890772;9.999560148566019;1.098615295194585;-0.6031687157080834;1.0458028101366512;1.000183455869842;1.2558977344982711;0.9992755848868907
21.420927;0.8491018863890051;0.9378130190659356;1.103066656404552;0.47581440015071136;0.560060448203002;0.8648677227626715;9.99962351016382;1.0986172994649115;-0.6031687170251065;1.0457946944375847;1.000169104231502;1.2558912097437305;0.999259941972267
21.430927;0.8491104979843808;0.9378008183367132;1.1030713949316915;0.47581660577745977;0.5600573463944191;0.8648803178890008;9.999686518635652;1.0986198398234237;-0.6031687184122527;1.04578652783689;1.0001538423693344;1.2558850052553523;0.9992441095945364
21.440927;0.8491194544037981;0.9377885491420532;1.1030755736683209;0.47581877169851705;0.5600539933651928;0.8648928463985579;9.999749302196145;1.0986229479955496;-0.6031687198710667;1.0457782971356444;1.0001376626685492;1.2558791388600026;0.9992281292017487
21.450927;0.8491287409126776;0.9377762481731037;1.1030791899097692;0.4758209222043778;0.5600503868480107;0.8649052775499856;9.999811888648459;1.0986266549773953;-0.6031687214031393;1.0457699969154612;1.0001205828169377;1.255873619113197;0.9992120364180926
21.460927;0.8491383515442883;0.9377639531004254;1.1030822350759237;0.47582308145993407;0.5600465240800243;0.8649175885337256;9.999874205187258;1.0986309917309582;-0.6031687230096017;1.0457616164735426;1.0001026398755573;1.2558684468249928;0.9991958699372336
21.470927;0.8491482888269906;0.9377516992435141;1.1030846931145766;0.47582526983225176;0.5600424029970259;0.8649297591928878;9.999936102264765;1.098635975872656;-0.6031687246896399;1.0457531385997365;1.0000838783765647;1.255863618962407;0.99917967960764
21.480927;0.8491585597406367;0.9377395174894673;1.1030865426838334;0.4758275039134436;0.5600380234365594;0.8649417681816208;9.999997319093909;1.0986416061493611;-0.6031687264407173;1.0457445475443274;1.000064338159522;1.255859135018171;0.9991635196421743
21.490927;0.8491691687944786;0.9377274294205914;1.1030877622870814;0.4758297966280459;0.5600333874381347;0.864953595945333;10.000057436192789;1.0986478771545902;-0.6031687282595736;1.045735833570612;1.0000440557539751;1.2558549999699755;0.999147442189665
21.500927;0.8491801059205009;0.9377154448458068;1.1030883315672295;0.475832157939932;0.5600284981582613;0.8649652339655212;10.000115932594873;1.0986547915634892;-0.6031687301407203;1.0457269946497183;1.0000230750148116;1.2558512185220507;0.9991315028411697
21.510927;0.8491913364589495;0.9377035658620819;1.1030882295793278;0.47583459741775247;0.5600233587020199;0.8649766901227524;10.000172309924219;1.0986623511177682;-0.6031687320744171;1.0457180379663655;1.0000014517462643;1.2558477841029618;0.9991157632349957
21.520927;0.8492028034551085;0.9376917927091144;1.103087431345763;0.4758371238058129;0.5600179705729664;0.864987984979631;10.00022613173997;1.0986705412981277;-0.6031687340473004;1.045708979057215;0.9999792496405737;1.255844675068483;0.9991002862451525
21.530927;0.8492144391829846;0.9376801240928632;1.1030859062566563;0.475839741340004;0.5600123332966126;0.8649991463177914;10.000276995771436;1.0986793277490021;-0.6031677360448819;1.0456998372237112;0.9999565292755782;1.2558413834545878;0.9990851339847332
21.540927;0.8492261760257528;0.9376685544956208;1.103083623062668;0.4758424487109582;0.5600064478559974;0.8650102052468663;10.00032451622825;1.0986886597747483;-0.6031677380537669;1.045690630764394;0.9999333370573221;1.2558388481268004;0.9990703705500253
21.550927;0.8492379498910599;0.9376570743450634;1.1030805532794927;0.4758452422014729;0.5600003213011985;0.8650211952747753;10.000368306782114;1.0986984778086377;-0.6031677400616251;1.0456813758846497;0.9999097036371422;1.255836574694551;0.9990560645385573
21.560927;0.8492496960916718;0.9376456720631263;1.103076668911608;0.4758481200153943;0.5599939683142743;0.8650321544583539;10.000407969776466;1.0987087268623454;-0.603167742056107;1.0456720866605012;0.9998856507920684;1.2558345638015584;0.9990422859590254
21.570927;0.849261348674256;0.9376343363174849;1.103071943431314;0.4758510824235334;0.5599874093214063;0.8650431248251923;10.000443095649876;1.0987193691282349;-0.6031677440257989;1.0456627780372867;0.9998611973357195;1.2558328282746705;0.9990291000499382
21.580927;0.8492728493535573;0.9376230572199286;1.1030663581610467;0.47585554538138974;0.5599823347823599;0.8650541483867337;10.000473311235767;1.098730385055703;-0.603167745961557;1.0456534782935893;0.9998363616197682;1.255831383551779;0.9990165666316642
21.590927;0.8492841555610916;0.9376118249968955;1.1030599069097458;0.4758586746234838;0.55997543911185;0.8650652643195499;10.000498382794376;1.0987417598675482;-0.6031677478552672;1.0456442383695121;0.9998111697422185;1.2558302437332467;0.9990047420387778
21.600927;0.8492952396763244;0.9376006273192535;1.1030525927808026;0.4758618879442456;0.5599684221580276;0.8650765097441603;10.00051827698716;1.0987534691312073;-0.6031677496977483;1.045635124087448;0.9997856645258119;1.2558294216921844;0.9989936771654456
21.610927;0.8493060853113595;0.9375894463816138;1.1030444217223883;0.47586518819123547;0.559961319411683;0.8650879201287346;10.000533174349641;1.098765478918817;-0.6031677514786571;1.0456262025549576;0.9997599000843417;1.2558289225570525;0.99898341570379
21.620927;0.849316685213112;0.9375782576715986;1.1030354031963874;0.4758685795756248;0.5599541636214572;0.8650995235724671;10.000543479367819;1.0987777597351598;-0.6031677531873322;1.0456175353588166;0.999733931678923;1.255828733285104;0.9989739957096792
21.630927;0.8493270384397542;0.937567032560933;1.1030255553653034;0.4758720679252679;0.559946984300923;0.8651113316621608;10.000549776641998;1.0987902971395296;-0.603167754812791;1.0456091789624302;0.9997078122544337;1.2558288205843784;0.9989654532756279
21.640927;0.8493371490734872;0.9375557414334078;1.1030149056855343;0.4758756585221839;0.5599398104023492;0.8651233344303699;10.00055269615918;1.0988030892923388;-0.6031677563451879;1.0456011885666763;0.9996815896947482;1.2558291373723336;0.998957826356726
21.650927;0.8493470292844962;0.9375443537989394;1.1030034856470807;0.4758793508530901;0.5599326704918278;0.8651355023883208;10.000552809299965;1.0988161422901614;-0.6031677577788712;1.0455936200669635;0.9996553070580385;1.2558296309309984;0.9989511555921337
21.660927;0.8493567020644828;0.9375328378444711;1.102991323980886;0.4758831369874261;0.5599255898339636;0.8651477905183584;10.000550683725816;1.0988294673759902;-0.6031677591128266;1.0455865314359454;0.9996290045099002;1.2558302513314816;0.9989454816152429
21.670927;0.8493661953269124;0.9375211619745557;1.1029784434988377;0.47588700747559737;0.5599185908480389;0.8651601433819927;10.000546963563915;1.0988430755337213;-0.6031677603480388;1.0455799876023355;0.9996027128486321;1.255830953436887;0.9989408403880171
21.680927;0.8493755275624286;0.9375092987820013;1.1029648597404003;0.47589095608463255;0.5599116973476694;0.8651725048108724;10.000542310761654;1.0988569724943762;-0.6031677614852173;1.0455740627890286;0.999576444941328;1.2558316909790288;0.9989372565882675
21.690927;0.8493846995541822;0.9374972322694193;1.1029505803806103;0.47589497786330526;0.5599049333934695;0.8651848237769997;10.00053732672808;1.0988711584309991;-0.6031677625252436;1.0455688329399018;0.999550199837647;1.2558324163427494;0.9989347344171964
21.700927;0.8493936983709222;0.9374849627561395;1.1029356122943825;0.47589906739555343;0.5598983171961109;0.8651970527247326;10.000532572939912;1.0988856361187733;-0.6031677634707248;1.045564364940257;0.9995239800336262;1.2558330873190526;0.998933251328706
21.710927;0.8494025059762822;0.9374725024333391;1.102919971597365;0.47590322080220626;0.5598918593811767;0.8652091453158672;10.000528589988027;1.098900423819429;-0.6031677643250385;1.0455607109990122;0.9994978050222676;1.2558336665981695;0.9989327625105366
21.720927;0.8494111070718583;0.937459868355089;1.1029036855160932;0.4759074372549649;0.5598855665652016;0.8652210535567416;10.000525882652616;1.0989155605855538;-0.6031677650893438;1.0455579043262697;0.9994717084202507;1.2558341114084293;0.9989332100533401
21.730927;0.8494194912717412;0.9374470785669552;1.1028867889004301;0.4759117199601628;0.5598794438934112;0.8652327265041614;10.000524926508398;1.0989310990849317;-0.6031677657619987;1.0455559534623224;0.9994457280770244;1.2558343621545793;0.9989345262707473
21.740927;0.8494276487510095;0.937434144756008;1.1028693209455809;0.4759160768942027;0.559873491764679;0.8652441153886535;10.00052613551818;1.0989470925052247;-0.6031677663407617;1.0455548417374996;0.9994199021519166;1.2558343436076316;0.9989366396864598
21.750927;0.8494355650911255;0.9374210627438339;1.1028513232563604;0.47592051805701535;0.5598677004156057;0.8652551804545423;10.00052978370146;1.0989635862573617;-0.6031677668239288;1.045554536585071;0.9993942734854548;1.2558339824776454;0.9989394939588708
21.760927;0.8494432193073372;0.9374078123443051;1.102832839865676;0.47592505208158775;0.559862051127045;0.8652658946452292;10.000535980194648;1.0989806188714317;-0.6031677672112724;1.0455550017860444;0.9993688957491913;1.2558332188346377;0.998943061406191
21.770927;0.8494505893214891;0.9373943669693393;1.1028139177134475;0.47592968581909;0.5598565229350912;0.8652762432190135;10.00054470082912;1.0989982278171504;-0.6031677675060474;1.0455562044047753;0.9993438307576477;1.2558319994355855;0.9989473321907323
21.780927;0.8494576647084326;0.9373806993677297;1.1027946057719946;0.4759344247233587;0.5598510953829615;0.8652862172938235;10.000555840605905;1.099016450425584;-0.6031677677143407;1.0455581175230293;0.9993191399766973;1.2558302731273232;0.9989522942394485
21.790927;0.8494644538696727;0.9373667809562627;1.102774952565795;0.47593927148445625;0.5598457473445473;0.8652958053982281;10.000569309477488;1.0990353136284563;-0.6031677678418971;1.0455607181757087;0.9992948818371726;1.2558280004852511;0.9989579256721783
21.800927;0.8494709774282221;0.9373525824584195;1.1027550063648548;0.4759442240583612;0.5598404601963465;0.8653049915820914;10.000585122087758;1.0990548271440779;-0.6031677678930415;1.0455639798999126;0.999271112870545;1.2558251608643078;0.9989641992235057
21.810927;0.8494772590510943;0.937338075330743;1.102734819903586;0.4759492776475767;0.5598352238854589;0.8653137585239403;10.000603356413514;1.099074993304423;-0.6031677678723174;1.0455678666913968;0.9992478857355207;1.2558217413116421;0.9989710854404127
21.820927;0.8494833252824159;0.9373232349661982;1.1027144563713034;0.4759544280954655;0.5598300377406202;0.8653220891570421;10.000624024941125;1.0990958191593998;-0.6031677677857009;1.045572337533221;0.9992252493420388;1.2558177217392208;0.9989785477882309
21.830927;0.8494892091750171;0.9373080466089422;1.1026939934879896;0.4759596701930117;0.5598249053576687;0.8653299681118757;10.000647052485705;1.0991173184402054;-0.6031677676411921;1.0455773628275036;0.9992032541631365;1.255813076095551;0.9989865357060516
21.840927;0.8494949492535571;0.9372925113068411;1.102673519903553;0.4759649960807647;0.5598198285421867;0.8653373837337988;10.000672367936868;1.0991395079528268;-0.6031677674504239;1.0455829366964557;0.9991819561306483;1.2558077848386782;0.9989949853490796
21.850927;0.8495005859891188;0.9372766505607212;1.1026531259604684;0.47597039883076253;0.5598148040841101;0.8653443275628253;10.000699974655365;1.0991624058490517;-0.6031677672289508;1.0455890728330788;0.9991614176411946;1.2558018466776895;0.9990038270170635
21.860927;0.8495061589855801;0.9372605022921652;1.1026328939870609;0.47597587521965107;0.559809824436198;0.8653507921294301;10.000729995839887;1.09918603599179;-0.6031677669928989;1.0455957907019553;0.999141704185359;1.2557952834449277;0.9990129896776372
21.870927;0.8495117022130887;0.937244106663074;1.1026128867637845;0.47598142465419313;0.5598048817235687;0.865356766765068;10.000762722432247;1.0992104320977278;-0.6031677667551847;1.0456031068348566;0.9991228734469092;1.2557881353713567;0.9990224010379742
21.880927;0.8495172390700932;0.9372274930376306;1.1025931459366947;0.47598704755501403;0.5597999715037743;0.8653622336597561;10.00079859378931;1.099235633670209;-0.6031677665256527;1.0456110429357615;0.9991049651857644;1.255780449849696;0.9990319887351303
21.890927;0.8495227817763492;0.9372106760904374;1.1025737115720726;0.47599274332552965;0.5597950920528838;0.8653671718999838;10.000838055040198;1.0992616766616978;-0.6031677663142843;1.0456196365442647;0.9990880017122259;1.255772266315211;0.9990416832091424
21.900927;0.8495283334211338;0.9371936595907399;1.1025546416590246;0.4759985073225997;0.5597902415151919;0.8653715666408324;10.000881370053557;1.099288583892642;-0.603167766132983;1.04562893234501;0.99907199304856;1.2557636080102672;0.999051417038086
21.910927;0.8495338905420622;0.9371764399053398;1.102536008072351;0.476004330582309;0.5597854169469866;0.8653754153823803;10.00092854693319;1.0993163587114108;-0.6031677659942231;1.0456389682102987;0.9990569362241432;1.2557544914322427;0.9990611225666208
21.920927;0.8495394466510491;0.937159006595201;1.1025178825741715;0.47601020318878795;0.5597806149570911;0.8653787305400816;10.000979389868682;1.0993449913942863;-0.6031677659090846;1.0456497748588318;0.9990428154543984;1.2557449339075097;0.9990707361360188
21.930927;0.8495449978626868;0.9371413471749732;1.1025003318509108;0.47601611635523855;0.5597758344014411;0.8653815371413296;10.00103359074927;1.0993744767286233;-0.6031677658868042;1.0456613802330044;0.9990296136011354;1.255734946292103;0.9990802038279347
21.940927;0.8495505493279883;0.9371234571741227;1.1024834155052188;0.47602206238693867;0.5597710805354542;0.8653838650972089;10.0010908269224;1.0994048208179155;-0.6031677659350901;1.0456738118027502;0.999017324557614;1.255724531903666;0.999089482057329
21.950927;0.8495561151543705;0.937105344690485;1.1024671810740618;0.4760280373919257;0.5597663665347183;0.8653857424633118;10.001150813468222;1.0994360324436525;-0.6031677660605986;1.0456871008394941;0.9990059539260583;1.2557136987282076;0.999098538639294
21.960927;0.8495617110258109;0.9370870234453148;1.1024516568724856;0.47603404592708226;0.5597617110616758;0.8653871940861457;10.001213274220802;1.0994681155552606;-0.6031677662698995;1.045701284489222;0.9989955130527806;1.2557024677808426;0.9991073525148382
21.970927;0.8495673502814621;0.9370685061152856;1.1024368457690934;0.4760401010227977;0.5597571337378254;0.8653882424619579;10.001277856296184;1.0995010678020434;-0.6031677665708447;1.0457163995054384;0.9989860160169974;1.2556908701323615;0.9991159083556906
21.980927;0.8495730467744615;0.9370498067431743;1.1024227303020109;0.47604621832574495;0.5597526507406113;0.8653889075006883;10.001344058228128;1.099534881411534;-0.6031677669745112;1.0457324741972378;0.9989774787110128;1.2556789409838174;0.9991241948269214
21.990927;0.8495788179139928;0.9370309406367949;1.1024092833213441;0.4760524098958136;0.5597482725131432;0.8653892040563101;10.001411264802934;1.0995695434144985;-0.6031677674962572;1.045749528120042;0.9989699121003996;1.2556667155954178;0.9991322092550959
22.000927;0.8495846853421071;0.9370119167225175;1.1023964673182611;0.4760586814765137;0.5597440050993799;0.8653891382398661;10.001478864007769;1.0996050328447906;-0.6031677681543824;1.0457675753858207;0.9989633108950633;1.2556542218378552;0.9991399584285383
22.010927;0.8495906729970278;0.9369927345802883;1.102384233245562;0.47606503201921013;0.5597398562883517;0.8653887068833226;10.001546349574218;1.0996413205718523;-0.6031677689675823;1.0457866204184205;0.9989576451342262;1.2556414750259388;0.9991474523834571
22.020927;0.8495968020808119;0.9369733878250789;1.102372534699316;0.4760714547647716;0.5597358427719338;0.8653879029481892;10.001613388124497;1.099678376739955;-0.603167769951126;1.0458066449134478;0.9989528590283703;1.2556284854527604;0.999154700650822
22.030927;0.8496030863434549;0.9369538669223713;1.102361342730828;0.4760779393888109;0.5597319896026349;0.865386722787205;10.001679827044118;1.0997161785088245;-0.6031677711127871;1.0458275975937656;0.9989488831953356;1.2556152708519641;0.999161715966056
22.040927;0.8496095305954754;0.9369341632160099;1.102350649950395;0.4760844726627956;0.559728320459895;0.865385169851865;10.001745615734897;1.0997547133790857;-0.6031677724530451;1.0458493976315826;0.9989456508671828;1.255601863947725;0.9991685201880149
22.050927;0.849616129785215;0.9369142739466838;1.10234046904362;0.4760910383274412;0.5597248507969694;0.8653832572600566;10.001810723788097;1.099793979537663;-0.603167773969228;1.0458719513626882;0.9989430992264562;1.255588313115497;0.9991751464932617
22.060927;0.8496228665921849;0.9368942023029757;1.102330823353468;0.47609761908062254;0.5597215926638147;0.8653810109829174;10.001875106889136;1.0998339774835357;-0.6031677756585742;1.0458951735689865;0.9989411653593955;1.2555746753322696;0.9991816377543244
22.070927;0.8496297120703562;0.9368739508122261;1.1023217360247974;0.4761042005441961;0.5597185605939249;0.8653784677768595;10.001938690660294;1.0998746958379373;-0.6031677775186001;1.0459190025666556;0.9989397903884631;1.255561005613792;0.9991880477224963
22.080927;0.8496366315436913;0.9368535147624184;1.1023132294416274;0.47611077461183193;0.5597157682607328;0.8653756657453674;10.002001374334107;1.0999161115460512;-0.6031677795458129;1.045943402418261;0.9989389247849655;1.2555473490024402;0.9991944443140411
22.090927;0.8496435890093488;0.9368328840487833;1.1023053284472297;0.476117339014469;0.5597132228071522;0.8653726325521998;10.00206301075031;1.0999582062375148;-0.6031677817343329;1.0459683499558912;0.9989385297024496;1.2555337401390396;0.9992009016650899
22.100927;0.849650545739039;0.9368120478673398;1.1022980558213322;0.47612389324047466;0.5597109245347389;0.8653693795448465;10.002123335671698;1.1000009728860698;-0.6031677840767357;1.0459938176168802;0.998938575250827;1.2555202075474605;0.999207483313543
22.110927;0.849657459356558;0.9367909962223924;1.1022914193582198;0.4761304335378874;0.5597088697257977;0.865365908341819;10.002181934369624;1.1000444050649902;-0.6031677865655434;1.0460197730609366;0.9989390391278582;1.2555067735623173;0.9992142366507107
22.120927;0.8496642884727216;0.9367697250590357;1.1022854042040415;0.4761369498414217;0.5597070502887387;0.8653622212344704;10.002238320862778;1.1000884876123664;-0.6031677891922818;1.0460461907233345;0.9989399073071276;1.2554934543494598;0.999221200624443
22.130927;0.8496709990943931;0.9367482417052976;1.102279980791449;0.4761434282516047;0.5597054502979024;0.8653583198456667;10.002292062681727;1.1001331932399885;-0.6031677919473531;1.0460730536471485;0.9989411755341538;1.2554802677116421;0.9992284132897238
22.140927;0.8496775667267961;0.9367265645000495;1.1022751181522175;0.47614985559697404;0.5597040459952498;0.8653541957633721;10.002342819483207;1.1001784797517677;-0.6031677948231629;1.0461003449519641;0.9989428523845678;1.255467243226918;0.9992359156207399
22.150927;0.8496839726562305;0.9367047217333239;1.1022707875344744;0.47615621900219623;0.5597028100932112;0.8653498277843341;10.00239031031091;1.1002242931763557;-0.6031677978164036;1.0461280423034778;0.99894495919868;1.2554544270295571;0.9992437521785149
22.160927;0.849690199388004;0.9366827495495772;1.1022669543365071;0.4761625036720213;0.559701718325159;0.8653451885468413;10.002434266455014;1.1002705730073519;-0.6031678009272159;1.0461561219942779;0.9989475216271668;1.2554418773635794;0.9992519667567213
22.170927;0.8496962272909295;0.9366606881330166;1.102263568425511;0.476168693779935;0.5597007563451838;0.8653402528734565;10.00247434089499;1.1003172499980847;-0.6031678041572368;1.046184562267413;0.9989505588896341;1.2554296539677865;0.9992605960284594
22.180927;0.8497020338155532;0.9366385789801264;1.1022605625385733;0.4761747740793568;0.5596999210691458;0.865334999945283;10.002510036949761;1.1003642429345073;-0.6031678075078153;1.0462133348793081;0.9989540805239313;1.2554178109633187;0.9992696665863627
22.190927;0.8497075965663149;0.936616462251948;1.1022578610791323;0.4761807308794651;0.559699216684353;0.8653294094554056;10.002540740782111;1.100411463757445;-0.6031678109786317;1.0462423952891713;0.9989580927816873;1.2554063979074424;0.9992791943214535
22.200927;0.8497128909985288;0.9365943794471338;1.1022553931438452;0.4761865534060301;0.5596986518783676;0.8653234585244359;10.00256580124994;1.1004588265776918;-0.6031678145682764;1.0462716824522966;0.9989626065656344;1.255395467015632;0.9992891865275821
22.210927;0.8497178843845558;0.9365723809481731;1.102253098468023;0.47619223499474767;0.5596982386537296;0.86531712401604;10.002584603005406;1.100506251155813;-0.6031678182754434;1.0463011251545011;0.9989676353205202;1.2553850811214295;0.9992996500988004
22.220927;0.8497225399622124;0.9365505227588429;1.1022509232332685;0.4761977743027996;0.5596979908921346;0.8653103874326936;10.002596653595877;1.1005536607563149;-0.6031678220977182;1.0463306476734973;0.9989731840926093;1.2553753172743944;0.9993105964652146
22.230927;0.8497268271853929;0.9365288538595882;1.1022488116494562;0.476203176821959;0.5596979244229159;0.8653032360879868;10.002601646109818;1.1006009767198477;-0.603167826030244;1.0463601688756576;0.9989792419466567;1.2553662672064971;0.9993220362053182
22.240927;0.8497307258091208;0.9365074132440594;1.1022466979931522;0.47620845424415836;0.5596980559713918;0.8652956637115143;10.00259943333144;1.10064811205166;-0.6031678300666141;1.046389597460357;0.9989857822988345;1.2553580331853142;0.9993339730663199
22.250927;0.8497342250564801;0.9364862381672244;1.102244502965254;0.4762136210239233;0.5596983970442737;0.8652876734321159;10.002589963770845;1.100694975317868;-0.6031678341999609;1.0464188308501343;0.9989927708807191;1.2553507136862023;0.9993464027341364
22.260927;0.8497373243727431;0.9364653695835805;1.1022421386918175;0.47621869162907454;0.5596989504367955;0.8652792751265754;10.002573267789003;1.1007414843342251;-0.6031678384224921;1.0464477617062262;0.9990001784855448;1.2553443866636456;0.9993593152130837
22.270927;0.8497400330702085;0.9364448508907373;1.1022395215556355;0.4762236790622554;0.559699714886782;0.8652704798190849;10.002549475180047;1.1007875715614217;-0.6031678427250461;1.0464762869267963;0.9990079856675315;1.2553391069612312;0.9993727028327521
22.280927;0.8497423629394315;0.936424727972463;1.1022365868171329;0.4762285937716513;0.5597006875113153;0.86526130167778;10.002518773272998;1.100833178792641;-0.6031678470983716;1.0465043089365118;0.9990161743866266;1.2553349173695583;0.9993865684097935
22.290927;0.8497443175021734;0.9364050499057501;1.1022332984492935;0.47623344558399794;0.5597018607765689;0.8652517645059217;10.002481319732603;1.1008782494578042;-0.6031678515342681;1.0465317330849189;0.999024718553684;1.2553318543844414;0.9994009245413057
22.300927;0.8497458874416997;0.9363858635287132;1.1022296477414832;0.47623824678407084;0.5597032230611695;0.8652419055683802;10.002437231336804;1.100922716663984;-0.6031678560256887;1.0465584707929985;0.9990335823437957;1.255329944587047;0.9994157855751844
22.310927;0.8497470557606214;0.9363672079985657;1.1022256422904728;0.47624301192257174;0.5597047606656969;0.8652317769887079;10.002386647485158;1.1009664943950084;-0.6031678605672384;1.0465844451866888;0.9990427251447008;1.2553292087137569;0.9994311598686072
22.320927;0.8497478042694289;0.9363491166882927;1.1022212988310227;0.4762477572628568;0.5597064556473418;0.8652214452391667;10.002329705593352;1.1010094855441708;-0.6031678651550265;1.0466095928218384;0.9990521072553127;1.2553296696066758;0.9994470498395408
22.330927;0.8497481136625886;0.9363316203644937;1.1022166441205443;0.4762525030930141;0.55970828544072;0.8652109866204668;10.00226640257363;1.10105159590369;-0.6031678697854834;1.0466338604100027;0.9990616898396802;1.2553313452176538;0.9994634591671617
22.340927;0.8497479628045671;0.9363147461853696;1.1022117120811084;0.4762572749697064;0.5597102271124985;0.8652004809499947;10.002196568870207;1.1010927346020405;-0.6031678744551695;1.0466571978290513;0.999071428295105;1.2553342388224487;0.9994803962314349
22.350927;0.8497473301291598;0.9362985145162264;1.102206535084241;0.47626210028404786;0.55971226135395;0.8651900048422169;10.00212004265756;1.101132805571241;-0.6031678791607077;1.046679554716811;0.9990812646996108;1.2553383444081456;0.9994978711356094
22.360927;0.8497461911618099;0.9362829350989202;1.1022011398919644;0.4762670035984801;0.5597143752097561;0.8651796252536431;10.002036803842582;1.1011717030439718;-0.6031678838968906;1.0467008878197683;0.99909112865382;1.2553436563929188;0.9995158925848606
22.370927;0.8497445135449554;0.9362680056912615;1.1021955465581725;0.4762720042752535;0.5597165645573882;0.8651694015069678;10.001946937325819;1.1012093101744613;-0.603167888654304;1.0467211715073381;0.999100948889563;1.2553501718193347;0.9995344643277889
22.380927;0.8497422549160274;0.9362537149964831;1.102189760705142;0.4762771150211831;0.5597188326057945;0.8651593924155574;10.001850596999642;1.101245503510374;-0.6031678934188572;1.0467404029350666;0.9991106601263617;1.2553578848060911;0.9995535805746549
22.390927;0.849739363250357;0.9362400476777806;1.1021837661932457;0.4762823416560179;0.5597211819153124;0.8651496532246985;10.001748079687461;1.1012801689980636;-0.603167898173545;1.0467586030570009;0.9991201939039391;1.2553667740668255;0.9995732262177239
22.400927;0.8497357785074993;0.9362269914982041;1.102177531407676;0.47628768620377204;0.5597236081622288;0.8651402236948096;10.00163993751762;1.1013132187779513;-0.6031679029010697;1.0467758076495872;0.9991294684437926;1.2553767927295079;0.9995933860236695
22.410927;0.8497314366365142;0.9362145411003975;1.10217102321309;0.47629315209039613;0.5597261025885168;0.8651311226219319;10.00152699890379;1.101344599968914;-0.6031679075865521;1.0467920484988844;0.9991383909855053;1.2553878727226895;0.999614056145613
22.420927;0.8497262747501196;0.9362026925172663;1.1021642141061363;0.476298746682381;0.5597286582589941;0.8651223556508759;10.001410235449463;1.1013742966143645;-0.6031679122196144;1.0468073427775806;0.9991468691623361;1.2553999404219107;0.9996352436404612
22.430927;0.8497202344489256;0.9361914378602546;1.102157080475899;0.4763044781199792;0.559731275818781;0.8651139241780389;10.001290603497381;1.1014023216155833;-0.6031679167937567;1.0468216960876209;0.9991548284303594;1.2554129337849207;0.9996569556936512
22.440927;0.8497132649935655;0.9361807692380816;1.1021495995721788;0.4763103519791655;0.5597339645431993;0.8651058219917889;10.001168986057003;1.101428701475988;-0.6031679213031163;1.0468351090229269;0.9991622255248866;1.2554268118167176;0.999679193636025
22.450927;0.8497053278805113;0.9361706854754653;1.1021417534430151;0.47631637277199596;0.5597367357984359;0.8650980279969059;10.001046213077336;1.1014534671457572;-0.6031679257403941;1.0468475846049883;0.9991690435946329;1.2554415461367845;0.9997019515712977
22.460927;0.8496963986338899;0.9361611914133752;1.102133536825488;0.4763225465243912;0.5597395974810573;0.8650905083331248;10.000923082984578;1.1014766528677205;-0.6031679300971143;1.046859133050108;0.9991752761291118;1.2554571052750516;0.9997252149234704
22.470927;0.8496864647552542;0.9361522919355661;1.1021249552152863;0.4763288810034461;0.5597425552920884;0.8650832239044508;10.00080033079939;1.101498291891447;-0.6031679343641526;1.046869765819586;0.9991809178563954;1.2554734513625818;0.9997489654050613
22.480927;0.8496755244917501;0.93614399207262;1.1021160134793906;0.47633538366689104;0.5597456150927747;0.8650761331725457;10.000678587284627;1.1015184084363512;-0.603167938532427;1.046879487557912;0.9991859656834962;1.2554905445578424;0.9997731892338506
22.490927;0.8496635886467765;0.9361363011507937;1.1021067073688202;0.4763420584270197;0.5597487823337672;0.8650691890739102;10.000558383605455;1.1015370152926276;-0.6031679425932318;1.046888297463727;0.9991904234602761;1.2555083414073205;0.9997978742931912
22.500927;0.8496506825177532;0.9361292299124941;1.10209702320384;0.47634890376830874;0.559752062047778;0.8650623372332711;10.000440185661756;1.1015541200303762;-0.6031679465372428;1.0468961930583378;0.9991943086134779;1.2555267895475346;0.9998229975692784
22.510927;0.8496368460454718;0.9361227837533651;1.1020869458334823;0.4763559149416629;0.5597554621506434;0.8650555224060125;10.00032443801693;1.1015697337151449;-0.6031679503540895;1.0469031713959824;0.999197657166562;1.2555458308957106;0.9998485175558054
22.520927;0.8496221337547059;0.9361169596841475;1.102076463548239;0.4763630885766081;0.5597589968557238;0.8650486993324108;10.000211589612453;1.1015838779027793;-0.6031679540340211;1.0469092313058765;0.9992005192462191;1.2555654165008499;0.999874377155466
22.530927;0.8496066141298149;0.9361117460873556;1.1020655586649641;0.4763704232720418;0.5597626859980467;0.8650418357065018;10.000102073560422;1.101596593423396;-0.6031679575704618;1.0469143754784143;0.9992029463768539;1.2555855203696669;0.9999005142587227
22.540927;0.8495903645539369;0.9361071242905005;1.1020542033184089;0.47637791522691275;0.5597665519002476;0.8650349032993953;9.999996266067148;1.101607944549466;-0.6031679609608841;1.0469186100075496;0.9992049813627177;1.2556061336763964;0.9999268743864314
22.550927;0.8495734594176836;0.9361030737557267;1.1020423809643665;0.4763855561107015;0.5597706187428019;0.8650278697613359;9.999894479717385;1.1016180088935068;-0.6031679642052363;1.0469219433270134;0.9992066543326134;1.255627242905314;0.9999534160676093
22.560927;0.849555957246494;0.936099578028308;1.1020301081370314;0.476393335816555;0.5597749126921283;0.8650207016067221;9.999796998126696;1.1016268630028836;-0.6031679673042756;1.0469243871723675;0.9992079843403374;1.255648816394972;0.9999801105615532
22.570927;0.849537896645151;0.9360966221717665;1.1020174271285363;0.4764012449265639;0.5597794573864501;0.8650133715573685;9.999704068070663;1.1016345769166696;-0.6031679702597789;1.0469259545204188;0.9992089848273273;1.2556708035350217;1.0000069458408356
22.580927;0.849519301149221;0.9360941828287888;1.1020043862646245;0.4764092748636222;0.5597842675052198;0.865005859986948;9.999615819086964;1.1016412197546237;-0.6031679730762279;1.0469266554435452;0.9992096654552599;1.2556931331693992;1.0000339292101832
22.590927;0.8495001872634153;0.9360922265117009;1.1019910306386131;0.47641741816393046;0.5597893482913717;0.8649981505380914;9.999532242767911;1.1016468700199789;-0.6031679757623332;1.0469265015506448;0.9992100338810603;1.2557157151902136;1.000061077891592
22.600927;0.8494805750939315;0.9360907197738797;1.1019774007086989;0.4764256696999994;0.5597947020310572;0.8649902277078931;9.9994532678949;1.1016516191396126;-0.6031679783310318;1.0469255118557301;0.9992101068497704;1.2557384533531293;1.0000884028518868
22.610927;0.8494604990954456;0.9360896386054393;1.1019635312915015;0.4764340276220373;0.5598003337696056;0.8649820801971733;9.99937880519787;1.1016555657387186;-0.603167980797605;1.0469237139256928;0.9992099203064518;1.2557612543296324;1.0001158976504565
22.620927;0.8494400125424153;0.9360889689468861;1.1019494494719446;0.4764424923017836;0.5598062504404654;0.8649737048083266;9.999308724999587;1.1016588055781318;-0.6031679831775187;1.04692115357349;0.9992095253951677;1.2557840224252645;1.0001435356376585
22.630927;0.8494191836184298;0.9360887000254239;1.101935173269599;0.47645106400539144;0.559812456173404;0.8649651072823319;9.99924282452314;1.1016614164221274;-0.6031679854850767;1.0469179068877374;0.9992089802229702;1.2558066556067933;1.0001712700408647
22.640927;0.8493980838757624;0.9360888184704488;1.1019207138470644;0.47645974174387284;0.5598189490993246;0.8649563029504976;9.999180849735211;1.1016634429182421;-0.6031679877311085;1.046914072308473;0.9992083483208257;1.255829055474397;1.0001990343231475
22.650927;0.8493767745141454;0.9360893086152625;1.1019060819568054;0.47646852310488785;0.5598257232559595;0.864947317456991;9.999122579136115;1.101664895434907;-0.6031679899209474;1.0469097473395605;0.9992076948654663;1.2558511423207637;1.000226747860812
22.660927;0.8493553007992214;0.9360901544923066;1.1018912914274992;0.4764774036645708;0.5598327760864223;0.864938182161516;9.999067872328178;1.101665765974455;-0.6031679920548487;1.0469050141842073;0.9992070774904391;1.255872861231348;1.000254325763425
22.670927;0.8493336942029373;0.9360913408909365;1.1018763510893035;0.4764863766871939;0.5598401137538896;0.8649289218351341;9.999016625068796;1.1016660507985625;-0.603167994128589;1.0468999427454813;0.9992065443853545;1.255894176812044;1.000281683115294
22.680927;0.8493119728188198;0.9360928530249907;1.1018612523205675;0.4764954324826277;0.5598477482831745;0.8649195437994266;9.99896871462635;1.1016657633744753;-0.6031679961344942;1.0468945970473293;0.9992061407950688;1.2559150619269952;1.0003087336306904
22.690927;0.8492901416989376;0.9360946703325679;1.1018459699114225;0.476504556404532;0.5598556930769251;0.8649100395420496;9.998924031811987;1.1016649314350626;-0.6031679980636441;1.0468890334241094;0.999205912794587;1.255935490213041;1.0003353927900567
22.700927;0.849268200476231;0.9360967575276322;1.1018304777330767;0.47651372931892805;0.5598639613704669;0.8649003959043374;9.998882563796155;1.1016635927427192;-0.6031679999066283;1.0468832976749174;0.9992059083662785;1.2559554406339417;1.0003615857922108
