time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
22.710927;0.8492461558235642;0.9360990625757225;1.1018147601055261;0.4765229319681295;0.5598725656417233;0.8648906073194865;9.998844438421454;1.1016617944245142;-0.6031680016531421;1.0468774281978663;0.9992061794405179;1.255974900962275;1.0003872507703824
22.720927;0.8492240302193644;0.9361015254310141;1.1017988108643346;0.47653214874544714;0.5598815171670005;0.8648806795898856;9.998809915357661;1.1016595848829802;-0.6031680032921771;1.0468714586040513;0.999206776709233;1.2559938539863802;1.0004123380381162
22.730927;0.8492018594418148;0.9361040918959066;1.1017826300877545;0.476541368171045;0.559890823430489;0.8648706206311028;9.998779328651713;1.1016570026819297;-0.6031680048127477;1.0468654167622629;0.9992077362592147;1.256012262467837;1.0004368134228034
22.740927;0.8491796806655001;0.9361067241053871;1.1017662220738846;0.47655058065061867;0.5599004846849212;0.8648604324897022;9.998752984370798;1.1016540755097282;-0.6031680062039163;1.0468593241522663;0.9992090744083669;1.256030075507637;1.0004606639098343
22.750927;0.8491575239138236;0.9361094027871721;1.1017495933523964;0.47655977603595134;0.5599104948938223;0.8648501130944654;9.99873107557178;1.1016508251100383;-0.6031680074533026;1.0468531970677668;0.9992107930725033;1.2560472482152227;1.000483900023119
22.760927;0.849135412139262;0.9361121232436062;1.1017327541382154;0.4765689419609187;0.5599208461565944;0.8648396581401834;9.998713630074596;1.1016472637963246;-0.6031680085462412;1.046847048515814;0.9992128794227021;1.2560637547721325;1.0005065521053327
22.770927;0.8491133636253991;0.9361148940810443;1.1017157238312494;0.47657806062811575;0.559931530897757;0.8648290591413149;9.998700479357543;1.1016433866593882;-0.6031680094672656;1.0468408864716228;0.9992153029005333;1.2560795887170058;1.000528663087089
22.780927;0.849091392921336;0.9361177393775592;1.1016985345572052;0.4765871066823492;0.5599425384001195;0.8648183022525896;9.998691333369822;1.1016391776751442;-0.603168010202222;1.0468347092887202;0.9992180244852323;1.2560947537869322;1.0005502861857598
22.790927;0.8490695098452462;0.9361206956673178;1.1016812252525914;0.47659605140930245;0.559953848901057;0.8648073708465336;9.998685954118884;1.1016346261851946;-0.6031680107386511;1.0468285052537258;0.999221010908407;1.2561092574699873;1.000571485637628
22.800927;0.8490477155377741;0.9361238042756616;1.1016638264783702;0.4766048692932983;0.5599654315186707;0.8647962488754976;9.998684270169091;1.1016297341193337;-0.6031680110645552;1.0468222547789952;0.9992242401959076;1.2561231182096886;1.0005923355132125
22.810927;0.8490260005558642;0.936127105660085;1.1016463507620842;0.4766135397225642;0.559977247664707;0.8647849237704508;9.998686344306712;1.1016245134775178;-0.6031680111678978;1.0468159308664151;0.9992276979909248;1.2561363713025033;1.0006129153273768
22.820927;0.8490043512928646;0.9361306378917261;1.101628801959557;0.476622045013239;0.5599892561115631;0.8647733901866255;9.998692253355577;1.101618986815361;-0.6031680110362726;1.0468094978236608;0.9992313719622371;1.2561490555316368;1.0006332964226734
22.830927;0.8489827575854318;0.9361344404416083;1.1016111919238805;0.47663036982156165;0.5600014148630008;0.8647616492341031;9.998702033290751;1.1016131918384438;-0.6031680106554097;1.0468029086101185;0.999235251243471;1.25616119763805;1.0006535310261442
22.840927;0.8489612151373743;0.9361385607003745;1.1015935452647703;0.47663850177937217;0.5600136801407273;0.8647497037161743;9.998715740312866;1.1016071824378384;-0.603168010010505;1.0467961054324615;0.9992393245889558;1.256172814205668;1.0006736574617727
22.850927;0.8489397296725348;0.9361430548232682;1.1015758934744784;0.4766464302133362;0.5600260066890521;0.8647375607601572;9.998733485358375;1.1016010216413745;-0.6031680090922348;1.0467890216632907;0.9992435760545926;1.256183919726132;1.0006937065850223
22.860927;0.8489183227137791;0.9361479813046074;1.1015582708183587;0.4766541450219032;0.5600383500967103;0.8647252434352588;9.998755369588313;1.101594770797692;-0.6031680079014219;1.0467815789677146;0.9992479910403503;1.2561945298239516;1.0007137006149616
22.870927;0.848897030554292;0.9361533921695316;1.1015407137987772;0.47666163999518235;0.5600506684170975;0.8647127971378754;9.998781407818166;1.1015884824608475;-0.6031680064473756;1.0467736905884877;0.9992525646655102;1.2562046660707278;1.0007336512016114
22.880927;0.848875897922881;0.9361593263270109;1.1015232542982947;0.4766689171727004;0.5600629201310473;0.864700281808032;9.998811511240953;1.101582197248775;-0.603168004742728;1.0467652781589012;0.999257300547011;1.2562143632512612;1.000753560903784
22.890927;0.8488549720857774;0.9361658102647937;1.101505912516896;0.47667598561818975;0.5600750606150501;0.8646877603231141;9.998845524140183;1.1015759460825127;-0.603168002801442;1.0467562846848883;0.9992622109051514;1.2562236670737215;1.0007734307942555
22.900927;0.8488342966937426;0.9361728659270127;1.1014887058337415;0.47668285563024193;0.5600870448037097;0.8646752949561554;9.998883258550046;1.1015697554134276;-0.6031680006414589;1.046746671081298;0.9992673173023187;1.2562326237155137;1.0007932695223574
22.910927;0.8488139063516663;0.9361805194439522;1.1014716633150463;0.4766895344671198;0.560098834467093;0.8646629492895602;9.998924515590307;1.1015636449498554;-0.6031679982862944;1.046736410221443;0.9992726414688163;1.2562412741327793;1.0008130962827815
22.920927;0.8487938277901201;0.936188804897573;1.1014548275476406;0.4766960253373115;0.5601103996207546;0.8646507889698147;9.998969141568942;1.1015576240583036;-0.6031679957629112;1.0467254899925786;0.9992781963380029;1.2562496492990431;1.00083293753183
22.930927;0.8487740883256168;0.9361977610523652;1.1014382475067186;0.4767023271321929;0.5601217133305012;0.8646388790818594;9.99901708902428;1.1015516990138232;-0.6031679930993636;1.0467139123043645;0.9992839882585565;1.256257763123628;1.000852821022771
22.940927;0.8487547236700779;0.9362074237949614;1.1014219767083095;0.47670843391134293;0.5601327492314402;0.8646272805335955;9.999068424328575;1.10154588283819;-0.6031679903236304;1.0467016811406646;0.9992900227261347;1.2562656082333665;1.0008727725949913
22.950927;0.8487357778543039;0.9362178199184101;1.1014060784679562;0.47671433523824186;0.5601434862972259;0.8646160491408706;9.999123320070689;1.1015401941926641;-0.6031679874618309;1.0466887943600753;0.999296303805896;1.2562731546363664;1.000892817796638
22.960927;0.8487172982285405;0.9362289664911904;1.101390627578572;0.47672001912005596;0.5601539140599922;0.8646052367735568;9.999182065369684;1.1015346492871103;-0.6031679845355681;1.0466752461780828;0.9993028285663775;1.25628035850182;1.0009129807865613
22.970927;0.8486993322925512;0.9362408704757518;1.101375702925098;0.4767254776021361;0.5601640313262635;0.8645948955348721;9.999245038079664;1.1015292578735347;-0.6031679815606941;1.046661031386526;0.999309581158475;1.2562871800572735;1.0009332756637164
22.980927;0.8486819251222462;0.9362535211671931;1.1013613740794628;0.47673071206666234;0.5601738427720308;0.8645850843085361;9.999312635301056;1.1015240213655968;-0.6031679785487734;1.0466461459811336;0.9993165282978244;1.2562935906458803;1.0009536996185238
22.990927;0.8486651141255143;0.9362668827127004;1.1013476902651333;0.47673573376923895;0.5601833588197126;0.8645758709611527;9.99938523856367;1.1015189307454474;-0.6031679755091466;1.046630587484471;0.9993236222559304;1.2562995649654851;1.0009742346372699
23.000927;0.8486489269914901;0.9362808967053853;1.1013346799008599;0.47674055807648325;0.5601925945675549;0.8645673283633994;9.999463191811023;1.1015139691116906;-0.6031679724497169;1.0466143571666786;0.9993308135269959;1.2563050736856456;1.0009948516207687
23.010927;0.8486333868165458;0.9362954919310326;1.1013223577237448;0.47674519869718335;0.5602015644778725;0.8645595249780028;9.999546749608788;1.1015091160725035;-0.60316796937668;1.0465974642437201;0.9993380612337588;1.2563100861066014;1.001015512804599
23.020927;0.8486185161632045;0.9363105924840828;1.1013107309496526;0.4767496665078056;0.5602102795400038;0.8645525154338525;9.999636091470771;1.101504349633049;-0.6031679662942389;1.0465799283161101;0.9993453324939108;1.2563145830492157;1.0010361740438378
23.030927;0.848604335368656;0.9363261218795365;1.1012998062215529;0.4767539685701339;0.5602187504496552;0.864546341099551;9.999731460211239;1.1014996461303603;-0.6031679632049555;1.0465617715041176;0.9993525973625782;1.2563185676170383;1.0010567880441985
23.040927;0.8485908601052422;0.9363420058168341;1.1012895976013215;0.4767581049499978;0.5602269896594287;0.8645410346471992;9.99983327763068;1.1014949755619396;-0.6031679601109103;1.0465430068725234;0.9993598305468464;1.2563220581093177;1.0010773097765382
23.050927;0.8485781024728245;0.9363581726962481;1.1012801235661203;0.4767620669285097;0.5602350084605445;0.8645366176226148;9.999942077867926;1.101490298241922;-0.6031679570153533;1.0465236360389858;0.999367019699846;1.2563250725971817;1.0010977009669333
23.060927;0.8485660749888666;0.9363745520874335;1.1012713991082606;0.4767658384137922;0.5602428132982841;0.8645330976284205;10.00005834118643;1.1014855744212768;-0.6031679539228287;1.0465036508929773;0.9993741695492481;1.2563276255863824;1.0011179258045464
23.070927;0.8485547930391841;0.9363910736837903;1.1012634370046617;0.47676939736355983;0.5602504052825773;0.8645304741051061;10.000182406772035;1.1014807748684954;-0.603167950838118;1.0464830378247327;0.999381297704066;1.2563297338980086;1.0011379417717452
23.080927;0.8485442752025939;0.9364076669044697;1.1012562442517115;0.4767727162422665;0.5602577815476458;0.8645287473454683;10.000314503374664;1.1014758789879098;-0.6031679477667559;1.046461786380392;0.9993884268868325;1.2563314182995216;1.0011576982972432
23.090927;0.8485345444830754;0.9364242613385039;1.1012498083138431;0.4767757649285458;0.5602649355431988;0.8645279227787211;10.000454875032212;1.1014708772585406;-0.6031679447157031;1.0464398910040225;0.9993955776244137;1.2563326967578388;1.001177141374122
23.100927;0.8485256310372222;0.9364407899268247;1.10124409283618;0.4767785154842647;0.5602718593497868;0.8645280102719258;10.000603920904418;1.1014657818175064;-0.6031679416923316;1.0464173483287535;0.999402764068244;1.2563335785780672;1.0011962163944215
23.110927;0.8485175766820947;0.9364571945556585;1.1012390484194354;0.4767809467385193;0.5602785493854071;0.8645290161366321;10.000762215454657;1.1014606213360756;-0.6031679387044938;1.0463941628469215;0.9994099933182945;1.256334070101167;1.001214871636659
23.120927;0.8485104360628037;0.9364734280029913;1.1012346262157728;0.47678304751340356;0.5602850092912499;0.8645309293074847;10.000930418430814;1.1014554257977949;-0.6031679357626557;1.0463703526741406;0.9994172665827482;1.2563341859699355;1.0012330619636476
23.130927;0.8485042730057075;0.9364894494929368;1.1012307808831123;0.47678481427399527;0.5602912482010208;0.8645337156290616;10.001109161433329;1.1014502244478093;-0.6031679328800837;1.0463459456532316;0.9994245804471346;1.2563339573911985;1.0012507488077405
23.140927;0.8484991618835953;0.9365052176652259;1.1012274649857343;0.4767862446023588;0.5602972769195642;0.864537325324321;10.001298969397844;1.1014450464142838;-0.6031679300700421;1.0463209751693878;0.9994319270483958;1.2563334332112492;1.0012678991613433
23.150927;0.848495187219086;0.9365206842922776;1.1012246309687272;0.47678733475734975;0.5603031022892634;0.8645417020655707;10.001500275490866;1.1014399111121767;-0.6031679273435011;1.0462954797700696;0.999439297094027;1.2563326713630325;1.0012844827209018
23.160927;0.8484924308217121;0.9365357936942185;1.1012222394359217;0.4767880826095826;0.560308722521591;0.864546786526111;10.001713463509263;1.1014348262030367;-0.6031679247086873;1.0462694999784825;0.9994466834662261;1.2563317273909262;1.00130046655871
23.170927;0.8484909605357471;0.9365504911576835;1.1012202589572122;0.47678848927926293;0.560314128632897;0.8645525204392369;10.00193884404985;1.1014298023500881;-0.6031679221715409;1.0462430783040852;0.9994540787539692;1.2563306473990046;1.0013158177184076
23.180927;0.8484908293089009;0.93656473320252;1.1012186593940427;0.4767885557451449;0.5603193121664405;0.8645588563578068;10.002176624982166;1.101424862130376;-0.6031679197357024;1.0462162677774312;0.999461474217295;1.256329467595797;1.0013305129491405
23.190927;0.8484920767620246;0.9365784903804744;1.1012174156775367;0.4767882785194138;0.5603242700849996;0.8645657654238317;10.002426899242504;1.1014200302538162;-0.6031679174011234;1.0461891361314228;0.9994688610327545;1.2563282176135377;1.0013445440573885
23.200927;0.8484947291770382;0.9365917427763246;1.1012165229642048;0.4767876484228159;0.5603289995824281;0.8645732325721974;10.002689579645576;1.1014153257250128;-0.6031679151631217;1.0461617613640688;0.9994762253358924;1.2563269242946895;1.0013579194608326
23.210927;0.848498798159059;0.9366044747211192;1.1012159962733548;0.47678665052787184;0.5603334918506783;0.8645812453162369;10.00296436878957;1.1014107699466136;-0.603167913013889;1.0461342274676722;0.9994835432622579;1.2563256148891928;1.0013706617116949
23.220927;0.8485042857366181;0.9366166739653417;1.101215848998904;0.47678526487519796;0.5603377359859479;0.86458979089071;10.003250880821415;1.1014063953067248;-0.6031679109449668;1.046106622371262;0.9994907822453467;1.2563243182489314;1.0013827980106373
23.230927;0.8485112014136389;0.9366283326975632;1.1012160822899346;0.4767834684302691;0.5603417270689117;0.8645988613927689;10.003548767431855;1.101402242649357;-0.6031679089471157;1.0460790402839248;0.9994979033334421;1.2563230677441162;1.001394351868585
23.240927;0.8485195712568049;0.9366394466282525;1.101216692908517;0.47678123669051903;0.5603454668464877;0.8646084574364878;10.003857736876824;1.1013983552668658;-0.6031679070078314;1.0460515857645112;0.9995048594709058;1.2563219077370475;1.0014053426729868
23.250927;0.8485294228671327;0.9366500153974887;1.1012176768316526;0.4767785473658822;0.5603489587203729;0.8646185872241199;10.004177553636616;1.1013947762508545;-0.6031679051111828;1.046024367410439;0.9995115918702104;1.2563208955753518;1.001415786753037
23.260927;0.848540767632956;0.9366600436936026;1.1012190252011393;0.47677538671440106;0.5603522059207279;0.864629260417065;10.004508000408736;1.1013915470784155;-0.6031679032406546;1.0459974826716094;0.9995180286892069;1.256320093625288;1.0014256936418724
23.270927;0.8485536005325951;0.9366695399428255;1.1012207249540222;0.47677175191229293;0.5603552128487232;0.8646404776527417;10.004848766641693;1.101388702028136;-0.6031679013818179;1.0459710080930318;0.9995240862946618;1.2563195599292676;1.0014350667913823
23.280927;0.8485679067643142;0.9366785160523322;1.1012227630545337;0.476767646453185;0.560357984485292;0.8646522231497499;10.005199367790544;1.1013862608620373;-0.6031678995240873;1.0459449988100034;0.999529675868412;1.256319345936063;1.0014439140362255
23.290927;0.8485836656410912;0.9366869882587874;1.1012251256745949;0.47676307436463367;0.5603605253582904;0.864664466438841;10.00555915954474;1.1013842256163864;-0.6031678976608819;1.045919492271474;0.9995347160747166;1.2563194967381908;1.0014522525794238
23.300927;0.8486008539534954;0.9366949740220768;1.1012277897204275;0.4767580383558041;0.5603628411628878;0.8646771694230958;10.005927395903154;1.1013825791488847;-0.6031678957868621;1.0458945190481876;0.9995391423113834;1.2563200493760542;1.0014601018288904
23.310927;0.8486194449880338;0.9367024878513561;1.1012307123265774;0.4767525407021651;0.5603649401916047;0.8646902887331263;10.00630328596955;1.1013812859253267;-0.6031678938946472;1.0458701162792525;0.9995429069028504;1.2563210322858713;1.0014674741768526
23.320927;0.8486394064527519;0.936709542027919;1.1012338289064416;0.4767465844450771;0.5603668331451158;0.8647037698771827;10.006686056326627;1.1013802947467881;-0.603167891975692;1.0458463280387065;0.9995459757500873;1.256322470715182;1.0014743707975349
23.330927;0.8486607044578333;0.9367161507220705;1.1012370613391202;0.47674017403523183;0.5603685338837041;0.8647175470888049;10.00707498192218;1.1013795405798035;-0.6031678900245745;1.0458232014439373;0.9995483275265311;1.2563243938246171;1.00148078502058
23.340927;0.8486833061662514;0.9367223363680646;1.10124032842301;0.47673331546825776;0.5603700588100194;0.8647315569220417;10.007469342842198;1.1013789514249486;-0.6031678880399319;1.045800794523293;0.999549957350022;1.2563268344279173;1.0014867071126066
23.350927;0.8487071769614866;0.9367281367006103;1.1012435518639736;0.4767260176332695;0.5603714234408285;0.8647457480312041;10.007868377368247;1.1013784609224138;-0.6031678860207034;1.0457791823451146;0.9995508801398986;1.256329823280132;1.0014921240859738
23.360927;0.8487322762898991;0.9367336038898763;1.1012466550731308;0.4767182963335026;0.5603726416418332;0.8647600771529894;10.008271320038121;1.1013780176430945;-0.6031678839633967;1.04575844574427;0.9995511247511453;1.2563333866767368;1.0014970205754685
23.370927;0.8487585546104843;0.9367387949099025;1.1012495576901675;0.47671017790377035;0.5603737275423507;0.8647745026550209;10.008677489923103;1.1013775828027577;-0.603167881862758;1.0457386515044578;0.9995507242195261;1.256337549130497;1.001501380929235
23.380927;0.8487859518895801;0.9367437628675744;1.101252173764997;0.47670169670978907;0.5603746947368212;0.8647889810165844;10.00908632330162;1.1013771170807767;-0.6031678797136317;1.0457198404341632;0.999549715898478;1.2563423299991254;1.0015051855701562
23.390927;0.8488143956797923;0.9367485531691251;1.1012544167166372;0.4766928867832949;0.5603755540827899;0.8648034654705801;10.009497328721418;1.101376570290921;-0.6031678775116556;1.0457020265035921;0.9995481465411363;1.256347735292437;1.0015084058338233
23.400927;0.84884380337641;0.9367532045395288;1.1012562024352601;0.476683774041219;0.560376315345989;0.8648179069766154;10.009910029207115;1.1013758867006496;-0.6031678752521875;1.045685202872999;0.9995460688768278;1.256353762324825;1.0015110062410688
23.410927;0.8488740945996103;0.9367577531730893;1.1012574465775704;0.4766743732313179;0.5603769905309433;0.8648322546632494;10.010323920565838;1.1013750205241521;-0.6031678729299513;1.0456693525562866;0.9995435317960699;1.2563604104969073;1.0015129542110748
23.420927;0.8489052028378227;0.9367622316385403;1.101258063758812;0.4766646888521255;0.5603775916147604;0.8648464573002435;10.010738453364423;1.101373943639241;-0.6031678705402084;1.0456544561113785;0.9995405757113351;1.2563676835139506;1.001514228343901
23.430927;0.8489370727433718;0.9367666636787901;1.1012579766957473;0.47665471926852027;0.5603781263738421;0.8648604664648295;10.011153046461953;1.101372640488876;-0.6031678680782515;1.0456404897877776;0.9995372350369816;1.2563755913675714;1.0015148174312858
23.440927;0.8489696507119279;0.9367710618882626;1.1012571354650067;0.4766444647413155;0.5603786016640377;0.8648742375359474;10.011567080321157;1.1013711000887216;-0.6031678655376832;1.045627423628411;0.9995335401063247;1.2563841546558658;1.0015147140256162
23.450927;0.8490028806475887;0.9367754255580958;1.1012555306799099;0.4766339345887998;0.5603790292127834;0.8648877312838646;10.011979896208441;1.1013693094991452;-0.6031678629103947;1.0456152282850582;0.9995295171233032;1.2563934003899766;1.0015139120209755
23.460927;0.8490367012627673;0.9367797454282283;1.1012531839348034;0.47662314658064686;0.5603794242894298;0.8649009162266247;10.012390895003874;1.10136724802373;-0.6031678601877385;1.0456038803809269;0.999525190128076;1.2564033490968618;1.0015124094679462
23.470927;0.8490710432089523;0.9367840193645922;1.101250123793966;0.4766121216590654;0.560379800943187;0.8649137648338551;10.012799602424561;1.1013648872453146;-0.6031678573620136;1.0455933586534514;0.9995205872357011;1.2564139991909158;1.001510210260409
23.480927;0.8491058313662537;0.9367882619053332;1.1012463725640462;0.47660088079827223;0.5603801718569936;0.864926245639484;10.01320557407461;1.101362197972419;-0.603167854428317;1.045583638119485;0.999515751186136;1.2564253098019769;1.0015073217163784
23.490927;0.8491409899733352;0.9367925026393472;1.10124195119011;0.4765894436857363;0.5603805504057482;0.8649383203568116;10.013608300637536;1.1013591545783685;-0.6031678513866882;1.045574690809382;0.9995107463360091;1.2564371892367614;1.0015037506586288
23.500927;0.849176446177736;0.936796781015448;1.1012368810449282;0.4765778269200256;0.5603809504634397;0.8649499499059768;10.014007214700417;1.1013557338454325;-0.6031678482435591;1.0455664951677417;0.9995056523470203;1.2564495026600624;1.0014994976459781
23.510927;0.8492121318122204;0.9368011370471367;1.101231173589631;0.4765660434072985;0.5603813876985801;0.8649611041625185;10.01440171459057;1.1013519127708022;-0.6031678450106984;1.045559044717138;0.9995005498578625;1.256462098264316;1.0014945539860234
23.520927;0.849247985039715;0.9368055983759194;1.1012248250454817;0.4765541038124791;0.5603818807350087;0.8649717669906033;10.014791142407086;1.1013476674118383;-0.603167841702628;1.0455523445605008;0.9994955114295225;1.2564748316054195;1.0014889105709377
23.530927;0.8492839544085998;0.9368101730426831;1.1012178236839383;0.4765420176126986;0.5603824463403269;0.8649819370553175;10.015174783361136;1.1013429768869134;-0.6031678383340807;1.0455464004055102;0.9994905997036833;1.2564875715025543;1.0014825687463274
23.540927;0.8493200034041318;0.9368148556898901;1.101210161730067;0.47652979353909575;0.5603830948396279;0.864991626297578;10.015551954841847;1.1013378304505304;-0.6031678349177402;1.0455412118735707;0.9994858689634637;1.256500189526923;1.0014755369114514
23.550927;0.8493561119357401;0.9368196356415772;1.101201843183608;0.4765174410050232;0.560383831367999;0.8650008527812537;10.01592205489229;1.101332230533795;-0.60316783146449;1.0455367708909666;0.9994813692111557;1.2565125484338742;1.0014678164377655
23.560927;0.8493922724164449;0.9368244971590731;1.1011928814871432;0.47650497170877454;0.5603846573204411;0.8650096351091938;10.01628449467534;1.1013261943980561;-0.6031678279857681;1.0455330587241765;0.9994771509477766;1.2565245051288227;1.0014593924103365
23.570927;0.8494284794091079;0.9368294226130105;1.1011832941820008;0.4764924011666073;0.5603855696530181;0.8650179948351981;10.016638683436284;1.1013197542188715;-0.6031678244938002;1.0455300445191613;0.9994732686684465;1.2565359234485576;1.001450236029927
23.580927;0.849464721299421;0.9368343990992847;1.1011731081518474;0.47647974991180037;0.5603865611000327;0.8650259571354262;10.016984126446463;1.101312948279069;-0.6031678209993747;1.0455276937431035;0.9994697803824878;1.2565466782790684;1.0014403147243491
23.590927;0.8495009839919307;0.9368394208582281;1.1011623689748808;0.47646703979394034;0.5603876206564572;0.865033546830054;10.017320476349335;1.1013058076717437;-0.603167817510592;1.0455259777334651;0.999466742603227;1.2565566511419841;1.0014296057023138
23.600927;0.849537259146873;0.9368444911226729;1.1011511379689032;0.47645428754524044;0.5603887357738558;0.8650407859611842;10.017647468785846;1.1012983511680037;-0.6031678140341058;1.0455248711444989;0.9994642039433618;1.2565657335625628;1.0014181056578892
23.610927;0.8495735418159228;0.9368496207957386;1.1011394773506313;0.4764415060080618;0.5603898978076082;0.8650476927106908;10.017964838910167;1.1012905893150042;-0.6031678105761719;1.04552434571905;0.9994622008662237;1.256573839146921;1.001405829207886
23.620927;0.8496098229559389;0.9368548182261763;1.1011274370422883;0.4764287107719128;0.5603911037083932;0.8650542819278465;10.018272270651385;1.1012825274421874;-0.6031678071412262;1.045524369505885;0.9994607625023464;1.2565809082747157;1.0013928012025821
23.630927;0.8496460921316016;0.9368600790066856;1.1011150550614204;0.47641592298118013;0.5603923514827104;0.8650605663841562;10.018569388773052;1.1012741641011583;-0.60316780372986;1.0455249061988638;0.9994599217803436;1.2565869019904494;1.0013790530815554
23.640927;0.8496823444955698;0.9368653855782508;1.1011023657591656;0.4764031692254303;0.5603936343997808;0.8650665540186717;10.018855818367939;1.1012654903072567;-0.6031678003388269;1.045525915513469;0.9994597184227756;1.2565917972981464;1.0013646220303762
23.650927;0.8497185794867125;0.9368707117257965;1.1010894009085612;0.4763904794936026;0.5603949361546673;0.8650722455249656;10.019131200324479;1.1012564928437771;-0.6031677969636215;1.0455273594466419;0.9994601908639583;1.2565955851292911;1.001349547746954
23.660927;0.8497547927190615;0.936876025075351;1.1010761870586296;0.4763778815522283;0.5603962301743685;0.8650776385466101;10.019395109249437;1.1012471601579048;-0.6031677935998987;1.0455292088540427;0.9994613644761073;1.2565982647072296;1.001333873418051
23.670927;0.8497909661568643;0.9368812923032802;1.1010627446703125;0.47636539515537724;0.560397484706905;0.8650827316200557;10.019647050474141;1.1012374831079343;-0.6031677902413367;1.0455314436409338;0.9994632407631574;1.2565998387602588;1.0013176502909147
23.680927;0.8498270626501762;0.9368864885068359;1.1010490851812609;0.47635303051499167;0.5603986680630676;0.8650875222741921;10.019886579106783;1.1012274454569855;-0.6031677868788083;1.0455340468917196;0.9994657919963194;1.2566003133245378;1.0013009337098806
23.690927;0.8498630293614992;0.9368916023553024;1.101035211197442;0.4763407922121049;0.5603997497398535;0.8650920051464277;10.020113394552286;1.1012170175990337;-0.6031677835023526;1.0455369986407548;0.9994689675066859;1.256599695853892;1.0012837757202941
23.700927;0.8498988052636179;0.9368966319619203;1.1010211217243018;0.47632868354158053;0.5604006999220935;0.8650961710104281;10.020327341425048;1.1012061657269971;-0.6031677801015933;1.045540271859218;0.9994727071389218;1.2565979908268659;1.0012662207052572
23.710927;0.8499343282002969;0.936901572005615;1.1010068155887731;0.4763167070957882;0.5604014895700361;0.8651000041419669;10.020528356446471;1.1011948639948754;-0.6031677766654706;1.0455438256186762;0.9994769504912653;1.2565952000971006;1.001248297411578
23.720927;0.849969541597783;0.9369064009512383;1.100992293297751;0.47630486593086474;0.5604020912877934;0.865103484536796;10.020716427337724;1.1011830997607197;-0.6031677731848106;1.045547597029256;0.9994816402653913;1.2565913283315098;1.0012300140271344
23.730927;0.8500043984952992;0.9369110792918202;1.1009775580366903;0.47629316620319045;0.5604024806602586;0.8651065954853352;10.02089159389327;1.1011708765894792;-0.6031677696548068;1.0455515037115444;0.9994867208809222;1.2565863902433458;1.0012113634623556
23.740927;0.850038859708758;0.9369155585272595;1.1009626148230387;0.4762816175920853;0.5604026335140451;0.86510932807131;10.021053994136508;1.101158216554726;-0.6031677660736342;1.0455554596076286;0.9994921326753593;1.2565804168859658;1.0011923309707869
23.750927;0.8500728866601337;0.9369197942484542;1.1009474721093615;0.4762702329436815;0.5604025206046989;0.8651116831736646;10.021203898680994;1.1011451601739415;-0.6031677624392735;1.0455593897823792;0.9994978075885382;1.256573452874555;1.0011729045339028
23.760927;0.8501064343936617;0.9369237538239387;1.1009321471794815;0.47625902850269025;0.5604021095975773;0.865113675103526;10.021341661710693;1.1011317621748271;-0.6031677587471981;1.0455632316044594;0.9995036749293527;1.2565655433436624;1.0011530857998743
23.770927;0.8501394499737703;0.9369274162313527;1.1009166703875435;0.47624802310318104;0.56040137270735;0.865115334187492;10.021467648759671;1.1011180892780528;-0.603167754990936;1.0455669276995467;0.9995096749017021;1.2565567274008569;1.0011328890498208
23.780927;0.8501718737770287;0.9369307719888172;1.100901083899591;0.47623723652598815;0.5604002893138593;0.8651167029050431;10.021582197688675;1.1011042255624914;-0.6031677511657386;1.0455704204215728;0.9995157628489916;1.256547049307651;1.0011123331906668
23.790927;0.8502036397736165;0.9369338195442165;1.1008854380514117;0.476226688976398;0.5603988416214528;0.865117824529628;10.021685601147318;1.1010902712664787;-0.6031677472707735;1.0455736500128452;0.999521899395732;1.2565365699303268;1.0010914383831728
23.800927;0.8502346757701854;0.9369365555219131;1.1008697908644898;0.47621640164366963;0.5603970105700401;0.8651187328235925;10.021778135732779;1.1010763276540612;-0.6031677433081197;1.0455765597822364;0.9995280416671909;1.2565253619104881;1.0010702244236802
23.810927;0.8502649059595379;0.9369389729379479;1.100854205824913;0.4762063955588656;0.5603947776782058;0.865119451264512;10.021860074036104;1.10106248734914;-0.6031677392820407;1.0455791083626063;0.9995341407064456;1.2565135009085844;1.001048706287518
23.820927;0.8502942603187236;0.936941069358391;1.1008387424243908;0.47619668743645016;0.5603921302670607;0.865119997549943;10.021931610330913;1.101048840773448;-0.6031677352002209;1.0455812796205217;0.9995401393896206;1.2565010613532546;1.0010268920291783
23.830927;0.8503226873687019;0.9369428521576765;1.10082344738187;0.4761872872318038;0.5603890641385517;0.8651203870068127;10.021992801303567;1.1010354801986726;-0.6031677310748236;1.0455830824512884;0.9995459747619646;1.2564881054817918;1.001004791130506
23.840927;0.8503501549649589;0.9369443376225098;1.1008083559136024;0.47617820128335886;0.5603855822709263;0.865120635095677;10.022043620228725;1.101022486805578;-0.6031677269196019;1.0455845388130736;0.9995515855383759;1.2564746724998996;1.0009824294606804
23.850927;0.8503766392880681;0.9369455462323218;1.1007934989322594;0.4761694363121406;0.560381692699763;0.8651207579474395;10.022084086947931;1.1010099159334135;-0.6031677227451021;1.0455856688820666;0.9995569161266047;1.2564607876994078;1.0009598549596348
23.860927;0.8504021166362575;0.9369464916190838;1.1007789014272087;0.47616100061933864;0.5603774080829677;0.8651207732282641;10.022114354386863;1.100997799410927;-0.6031677185582959;1.0455864888729611;0.9995619146592958;1.2564464773537805;1.0009371283482442
23.870927;0.8504265609677027;0.9369471671409367;1.1007645703407212;0.47615290462349785;0.560372745863734;0.8651207053482513;10.022134690663291;1.1009861557711325;-0.6031677143648188;1.0455870194970132;0.9995665266296713;1.2564317650793273;1.000914312369173
23.880927;0.850449944959798;0.9369475424633205;1.1007504921640496;0.47614516105688626;0.5603677276112384;0.8651205866291395;10.022145432993804;1.1009749915455844;-0.6031677101699258;1.045587290731309;0.9995706895489433;1.2564166607283636;1.0008914687093793
23.890927;0.8504722446637744;0.9369475734584813;1.1007366473973406;0.47613778430147824;0.5603623781106452;0.8651204494615617;10.022147000440444;1.1009642982070256;-0.6031677059803222;1.0455873412221879;0.9995743379973379;1.2564011592360256;1.0008686605387567
23.900927;0.8504934428002141;0.9369472140902212;1.1007230261754448;0.47613079105861095;0.5603567235346072;0.8651203189908272;10.022139949345318;1.100954056372882;-0.603167701805779;1.04558721582447;0.9995774168656251;1.2563852476790163;1.0008459596248709
23.910927;0.8505135269497734;0.9369464166012225;1.1007096359472397;0.476124202290336;0.5603507886073936;0.8651202092241934;10.022124987182458;1.1009442467821715;-0.603167697656903;1.0455869613153563;0.9995798886257059;1.2563689118509502;1.0008234533383893
23.920927;0.8505324877485306;0.9369451235227487;1.1006964993504638;0.4761180421804932;0.5603445945025151;0.8651201199438011;10.022102910461665;1.100934859002341;-0.6031676935420556;1.045586623554842;0.9995817287033963;1.2563521353233618;1.000801244246665
23.930927;0.8505503219112293;0.9369432716224235;1.1006836422789716;0.4761123339981757;0.5603381570643732;0.8651200383107133;10.02207451412621;1.1009258938055984;-0.6031676894675139;1.045586245775491;0.9995829180150461;1.2563348990623582;1.0007794405274113
23.940927;0.8505670361038471;0.9369408067838142;1.1006710839491105;0.47610709811988083;0.5603314875689596;0.8651199462145873;10.022040485815953;1.1009173617002106;-0.6031676854376622;1.0455858626228354;0.999583439625207;1.2563171934524051;1.000758142657669
23.950927;0.8505826476704068;0.9369376875124841;1.1006588385421794;0.47610235329999434;0.5603245978795756;0.8651198278145878;10.022001302856637;1.1009092771753772;-0.603167681452473;1.045585493169921;0.9995832789964358;1.2562990286738096;1.0007374325926606
23.960927;0.8505971834052641;0.9369338790493313;1.1006469221993245;0.4760981187141293;0.5603175025424869;0.8651196704354944;10.021957217264282;1.1009016527611761;-0.6031676775068118;1.045585141513609;0.9995824280937043;1.2562804262544858;1.0007173669332317
23.970927;0.8506106771718858;0.936929350560251;1.1006353581278787;0.47609441457478274;0.5603102143434413;0.8651194592855267;10.021908319866682;1.1008944986131648;-0.6031676735936653;1.0455848035826503;0.9995808887959425;1.2562614033654103;1.0006979764047925
23.980927;0.8506231679562414;0.9369240734966576;1.1006241775621821;0.4760912578410671;0.5603027423690893;0.8651191744393687;10.02185457853765;1.1008878232434387;-0.6031676697065582;1.0455844706746078;0.9995786715049719;1.256241968145651;1.0006792721539632
23.990927;0.8506346988798896;0.9369180247661554;1.1006134143151411;0.4760886550702753;0.5602950951177782;0.8651187913266938;10.021795839821161;1.1008816303923856;-0.6031676658392336;1.045584127362832;0.9995757964404296;1.2562221274900665;1.0006612555797771
24.000927;0.8506453147827422;0.9369111900084369;1.1006030957340442;0.4760865997686282;0.5602872815943922;0.8651182809380276;10.021731855308552;1.1008759096257947;-0.6031676619856092;1.0455837516337725;0.9995722957150267;1.2562018983850323;1.0006439263028908
24.010927;0.8506550584617175;0.9369035563857862;1.100593239638199;0.47608507482936396;0.5602793121050577;0.8651176129669097;10.021662326169821;1.1008706276117632;-0.6031676581408829;1.0455833226157512;0.9995682055269003;1.2561813129651418;1.0006272842367476
24.020927;0.8506639641975071;0.9368951100952522;1.1005838608708434;0.4760840567495467;0.5602712021489782;0.865116762138142;10.021586915966035;1.1008657358225342;-0.6031676543019439;1.0455828313217563;0.9995635567571154;1.256160412258712;1.0006113317422318
24.030927;0.8506720510650537;0.9368858458050988;1.100574978066715;0.4760835213642431;0.5602629737989288;0.8651157104073647;10.021505228978995;1.1008611875977268;-0.6031676504664754;1.0455822839670268;0.9995583724364332;1.2561392374517815;1.0005960799944458
24.040927;0.8506793256509845;0.9368757720135161;1.1005666158969187;0.47608344793705326;0.5602546528529758;0.8651144409195333;10.021416805571867;1.100856942618408;-0.6031676466320783;1.0455816945849947;0.999552666308105;1.2561178333088012;1.0005815520831594
24.050927;0.8506857906344278;0.9368649102510155;1.100558806383134;0.47608381736416416;0.5602462666422403;0.8651129293343441;10.021321159742332;1.1008529627200707;-0.603167642796502;1.045581078205551;0.9995464452434768;1.2560962581671695;1.0005677777442625
24.060927;0.8506914483776579;0.9368532953029407;1.1005515861170703;0.47608460793551133;0.5602378431466106;0.8651111463113613;10.021217842672884;1.1008492092166624;-0.6031676389582703;1.0455804502695454;0.9995397198525163;1.2560745800355486;1.0005547837814972
24.070927;0.8506963018983514;0.9368409756633542;1.1005449909210296;0.4760857932642674;0.5602294083722362;0.8651090699914171;10.021106512532292;1.1008456383255913;-0.6031676351169518;1.045579825223456;0.9995325112088144;1.2560528593726596;1.00054258626497
24.080927;0.8507003583763001;0.9368280116628073;1.1005390575311151;0.4760873408037443;0.5602209844389838;0.8651066885240354;10.020986962970138;1.1008422019997885;-0.6031676312733976;1.0455792164932605;0.9995248451197444;1.256031138559922;1.0005311908497998
24.090927;0.8507036328318018;0.936814470343797;1.1005338314834194;0.476089210719037;0.5602125929152091;0.8651039900861623;10.020859114939938;1.1008388557468392;-0.6031676274287121;1.045578643865657;0.9995167451205039;1.2560094435833389;1.000520604536237
24.100927;0.8507061481830281;0.9368004177355249;1.1005293713993922;0.4760913593167847;0.5602042603271324;0.8651009567307275;10.020723038124219;1.1008355601795046;-0.6031676235812585;1.0455781404942845;0.9995082304455994;1.2559877901309917;1.0005108469057848
24.110927;0.8507079315706408;0.9367859113208089;1.1005257418792707;0.476093747153216;0.560196020849585;0.8650975667508544;10.020578977039445;1.1008322796322307;-0.6031676197261971;1.0455777490383669;0.999499313015064;1.2559661878482844;1.0005019469466068
24.120927;0.8507090116368176;0.9367709960231552;1.1005230006943219;0.476096345489478;0.5601879148459297;0.8650937966859097;10.020427297148647;1.1008289852549837;-0.6031676158594071;1.0455775107982623;0.9994899996940185;1.2559446404483916;1.0004939335911363
24.130927;0.8507094177105081;0.9367557063650203;1.100521193518735;0.47609913592266584;0.5601799813063583;0.8650896195455818;10.020268412324796;1.100825652701277;-0.6031676119798071;1.0455774607518045;0.9994803035423556;1.2559231492516314;1.000486831385029
24.140927;0.8507091754804399;0.9367400760377774;1.1005203540634974;0.47610210428064376;0.5601722481602734;0.8650850035600893;10.020102847125875;1.1008222500769609;-0.6031676080880255;1.0455776306876563;0.999470247994296;1.2559017232400165;1.0004806561321582
24.150927;0.8507082995195618;0.9367241478873111;1.1005205015162556;0.4761052348199001;0.5601647306181522;0.8650799118285986;10.019931328654716;1.1008187292002354;-0.6031676041854798;1.045578050327627;0.9994598612715515;1.2558803827652727;1.0004754097714983
24.160927;0.8507067900591153;0.9367079704381285;1.1005216380078906;0.4761085089147677;0.5601574375615942;0.8650743021693419;10.019754706570168;1.1008150329250834;-0.6031676002741624;1.0455787421440421;0.9994491778446007;1.255859150067927;1.0004710842792306
24.170927;0.8507046396739705;0.9366915849364521;1.1005237512234234;0.4761119061836666;0.5601503790250575;0.8650681300076768;10.019573809747927;1.1008111124327198;-0.6031675963550879;1.0455797169881083;0.9994382484102845;1.255838036176601;1.0004676711619975
24.180927;0.8507018474245823;0.9366750223545951;1.1005268197653941;0.4761154065278078;0.5601435704321257;0.865061352324192;10.019389381030656;1.1008069338684576;-0.6031675924269808;1.0455809751349017;0.999427141673695;1.255817037555511;1.0004651673239222
24.190927;0.8506984321863816;0.9366583087769882;1.1005308143452819;0.4761189935953194;0.5601370295925195;0.8650539285112698;10.019202069113797;1.1008024703391905;-0.603167588488163;1.0455825101805662;0.9994159336115577;1.255796144086955;1.0004635809898739
24.200927;0.8506944368071048;0.9366414624955963;1.1005356983854886;0.4761226556787173;0.5601307694554366;0.865045822772227;10.019012476782036;1.100797694845277;-0.6031675845405561;1.0455843124193096;0.9994046972679942;1.2557753453756253;1.0004629338093107
24.210927;0.8506899192657549;0.9366244838111676;1.1005414386949146;0.47612638095967075;0.560124794514957;0.8650370125335846;10.018821209551497;1.1007925799343161;-0.6031675805918624;1.0455863705569708;0.9993934964092297;1.255754628779926;1.0004632490404592
24.220927;0.8506849398160847;0.9366073537495587;1.1005480184170207;0.47613015322860724;0.5601191010431612;0.8650274946465705;10.018628854236633;1.1007870981515844;-0.6031675766550276;1.0455886732396709;0.9993823796865161;1.2557339730955077;1.0004645378296664
24.230927;0.85067955383435;0.9365900482579581;1.1005554326634348;0.47613395550357246;0.5601136781545103;0.8650172810031468;10.018435944241286;1.100781224769086;-0.6031675727466351;1.0455912089525525;0.9993713796388968;1.2557133434252363;1.0004667997726746
24.240927;0.8506738085313674;0.9365725552562334;1.100563671988582;0.4761377774444089;0.5601085093187096;0.8650063881510409;10.018242967647906;1.1007749459419218;-0.6031675688846845;1.0455939621378239;0.9993605167050993;1.2556926962026564;1.0004700331125171
24.250927;0.8506677422430989;0.9365548823272171;1.1005727175907067;0.4761416167730303;0.560103574103855;0.8649948281996259;10.018050412397857;1.1007682602511077;-0.603167565086422;1.0455969071380122;0.9993498058556204;1.2556719896601625;1.0004742422078419
24.260927;0.8506613857216392;0.9365370561023305;1.1005825493478343;0.47614547470348706;0.5600988502215911;0.8649826038116073;10.017858794857538;1.1007611655047775;-0.6031675613667737;1.0456000036294717;0.9993392663775693;1.2556511888410715;1.000479439843025
24.270927;0.8506547656353286;0.9365191160015631;1.1005931484230016;0.47614935219283705;0.5600943151814347;0.8649697106257603;10.01766861243365;1.1007536471798924;-0.6031675577365823;1.0456032013648002;0.9993289288492113;1.255630271108211;1.000485649610859
24.280927;0.8506479151851275;0.936501106295066;1.1006044894604432;0.47615324834178163;0.560089946895569;0.8649561453082536;10.017480268923114;1.1007456796646173;-0.6031675542021733;1.0456064552906243;0.9993188329397866;1.2556092309302056;1.0004929057724985
24.290927;0.8506408838441097;0.9364830710907432;1.1006165327986415;0.4761571582774899;0.5600857243877059;0.8649419138395766;10.017294059811428;1.100737228400844;-0.6031675507681562;1.0456097365456651;0.9993090224204132;1.255588075107867;1.0005012464506584
24.300927;0.8506337309684707;0.9364650507923676;1.1006292277292211;0.4761610700539912;0.560081628917202;0.8649270413759368;10.017110220750691;1.100728250321856;-0.6031675474403738;1.0456130266889752;0.999299544005584;1.2555668150976607;1.0005107063935466
24.310927;0.8506265087780635;0.9364470825020169;1.1006425245290232;0.47616496275830805;0.5600776455478322;0.8649115780782971;10.016928967922729;1.1007187012216129;-0.603167544225438;1.0456163018918512;0.9992904442732994;1.2555454608627337;1.00052131234906
24.320927;0.8506192516637165;0.9364292056323779;1.1006563826816762;0.4761688082800386;0.5600737665034322;0.8648955913740068;10.016750480410316;1.1007085431119423;-0.6031675411288525;1.0456195259737253;0.9992817582157828;1.255524014655821;1.0005330806665542
24.330927;0.850611977012101;0.936411462516941;1.1006707706636605;0.4761725745198536;0.5600699937620381;0.8648791544795703;10.016574861998498;1.1006977439124082;-0.6031675381554777;1.045622658846253;0.9992734951886767;1.2555024712196978;1.0005460196873788
24.340927;0.8506046915802142;0.9363938910299282;1.1006856592139476;0.47617622599408477;0.5600663351780588;0.8648623435647578;10.016402113771539;1.1006862767610897;-0.603167535311539;1.0456256668178467;0.9992656342483418;1.255480825432567;1.0005601341960162
24.350927;0.8505973975748327;0.9363765182589554;1.1007010111474107;0.4761797229948474;0.5600627978809157;0.8648452373118971;10.016232109084424;1.1006741227382981;-0.6031675326045879;1.0456285217770769;0.9992581280937948;1.2554590806564931;1.0005754250744154
24.360927;0.8505901004994638;0.9363593588633156;1.1007167783256553;0.4761830229535611;0.5600593875933387;0.8648279104710483;10.016064605196885;1.1006612716397148;-0.6031675300420974;1.0456311938330853;0.9992509065981238;1.2554372503532427;1.0005918829610845
24.370927;0.8505828184288461;0.9363424148494052;1.1007329124009864;0.4761860856519303;0.5600561112384438;0.8648104284746125;10.015899282678218;1.1006477210170507;-0.60316752763182;1.0456336510113042;0.999243880674603;1.2554153473873593;1.000609483957188
24.380927;0.8505755828387453;0.9363256764049583;1.1007493748746577;0.4761888777083965;0.5600529782837954;0.8647928522788993;10.015735747426843;1.100633477545253;-0.6031675253825408;1.0456358672105102;0.999236949178746;1.2553933734389844;1.0006281946939968
24.390927;0.8505684295335486;0.9363091291312272;1.100766133519478;0.4761913719088092;0.5600500018269937;0.864775243344243;10.015573556541728;1.1006185552209056;-0.6031675233028904;1.0456378253432341;0.9992300085760075;1.255371325595216;1.0006479815423794
24.400927;0.8505613881549364;0.9362927648366213;1.1007831569188389;0.47619354676301945;0.5600471970128983;0.864757655200178;10.01541230909437;1.1006029687730663;-0.6031675214003657;1.0456395120499873;0.9992229679711194;1.2553492103042547;1.0006688107942514
24.410927;0.8505544759067374;0.9362765833945446;1.100800417691404;0.4761953886556444;0.5600445764986637;0.8647401224513197;10.015251693431798;1.1005867348828877;-0.6031675196823134;1.0456409123361894;0.9992157634578996;1.2553270441611641;1.000690642115103
24.420927;0.8505476975070086;0.9362605881928614;1.1008178934230235;0.4761968914264549;0.5600421486202593;0.8647226611995328;10.015091506242856;1.1005698788559406;-0.6031675181557409;1.045642008402117;0.9992083596172444;1.2553048462032121;1.0007134317636333
24.430927;0.8505410488574934;0.9362447872167128;1.100835557718544;0.4761980533120056;0.5600399193631054;0.8647052747285667;10.014931720046285;1.1005524329232645;-0.6031675168244167;1.0456427868411615;0.9992007415842918;1.2552826348397665;1.0007371414569435
24.440927;0.8505345192316789;0.9362291941374528;1.100853372979018;0.47619887563508395;0.560037893164774;0.8646879608681357;10.014772503487142;1.1005344356770774;-0.603167515686068;1.0456432508412916;0.9991929115320775;1.2552604248341002;1.0007617341316992
24.450927;0.8505280905507465;0.9362138212362078;1.1008712911625012;0.4761993647439448;0.5600360707978002;0.8646707186625765;10.014614146619436;1.1005159401423243;-0.6031675147320139;1.0456434212219157;0.9991848902820183;1.255238225675057;1.0007871592598083
24.460927;0.8505217389130455;0.9361986756690146;1.1008892566842032;0.47619953328333425;0.5600344483402426;0.8646535480214197;10.014456982397812;1.100497015162443;-0.6031675139496913;1.0456433257238982;0.9991767135970251;1.2552160474265572;1.0008133472260687
24.470927;0.8505154397079528;0.9361837654578788;1.1009072103339685;0.47619939775327297;0.5600330195204853;0.8646364533142149;10.01430133074783;1.1004777363630192;-0.6031675133262421;1.0456429900128434;0.9991684260536504;1.2551939039989686;1.0008402167701014
24.480927;0.8505091688913148;0.9361691035196452;1.1009250936749815;0.47619897627027946;0.5600317787624178;0.864619454214179;10.01414746496113;1.1004581786422183;-0.6031675128510287;1.0456424323525315;0.9991600816023065;1.2551718071806317;1.000867680557219
24.490927;0.8505028991062171;0.9361547065910414;1.1009428523620666;0.47619828965024674;0.56003072268892;0.864602585743793;10.0139956406204;1.1004384153843307;-0.6031675125159697;1.0456416569878835;0.9991517455152263;1.2551497596190129;1.0008956432106584
24.500927;0.8504965980000706;0.9361405968948344;1.100960440770844;0.47619736280904423;0.5600298535340577;0.8645858860766594;10.01384615330735;1.100418517665145;-0.6031675123147203;1.0456406469004544;0.9991434915916417;1.25512775910788;1.0009240022050756
24.510927;0.8504902318816694;0.9361268027975262;1.1009778248767794;0.4761962229196838;0.5600291853221899;0.864569386286094;10.013699342323699;1.1003985482792376;-0.6031675122433222;1.0456393650260039;0.9991353953369981;1.2551058156628312;1.000952654677738
24.520927;0.8504837695805733;0.9361133502573937;1.1009949769327738;0.47619489422702127;0.5600287447368457;0.8645531087952921;10.013555555127319;1.100378557179032;-0.6031675123010786;1.0456377677406092;0.9991275285785719;1.2550839644791318;1.0009815041464154
24.530927;0.8504771802321976;0.9361002560498097;1.1010118668646882;0.476193393151368;0.5600285670971173;0.8645370749009589;10.013415135343369;1.1003585813500818;-0.6031675124905909;1.045635818778407;0.9991199618868017;1.2550622652365004;1.0010104680324723
24.540927;0.8504704252952793;0.936087532871346;1.1010284603262588;0.4761917275775159;0.5600286946628521;0.8645213150464754;10.013278423878285;1.1003386461557407;-0.6031675128180481;1.0456334961817026;0.9991127677767443;1.255040796834282;1.0010394836106227
24.550927;0.8504634530066851;0.9360751946625203;1.1010447237572984;0.4761898994699057;0.5600291722553457;0.8645058749232177;10.013145743085728;1.1003187691156069;-0.6031675132917581;1.045630797144764;0.999106017135513;1.2550196480970315;1.0010685054779238
24.560927;0.8504562028587908;0.9360632569149715;1.1010606296396872;0.4761879082318776;0.5600300378028172;0.8644908156002417;10.013017336435727;1.1002989660972782;-0.603167513919308;1.0456277411467783;0.9990997755455185;1.2549989030450568;1.0010974992490804
24.570927;0.8504486173673435;0.9360517393881271;1.1010761578496047;0.4761857548034877;0.5600313186535548;0.8644762067701072;10.012893241052124;1.1002792566621666;-0.6031675147071878;1.045624367708442;0.9990941043494443;1.2549786350181353;1.001126438715768
