time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
24.580927;0.850440650432709;0.9360406683200185;1.101091294263936;0.4761834439301855;0.5600330363731983;0.8644621187013439;10.012773183147885;1.1002596663776032;-0.6031675156615827;1.0456207299067823;0.9990890618697122;1.2549589133066743;1.0011553042233599
24.590927;0.8504322647085164;0.936030070556957;1.1011060283755272;0.4761809811017721;0.5600352112733031;0.8644486182755617;10.012656606933197;1.1002402251757821;-0.6031675167866212;1.0456168865658024;0.9990847016279151;1.2549398108994156;1.0011840762445496
24.600927;0.8504234237502258;0.936019962962556;1.1011203541596049;0.47617836811577935;0.5600378628229098;0.8644357665889661;10.012542809680557;1.1002209612258562;-0.603167518081854;1.0456128965561116;0.9990810676932579;1.2549214085471496;1.0012127251575427
24.610927;0.8504140897559893;0.9360103465920592;1.101134274981104;0.47617560106306833;0.5600410070592631;0.8644236192729098;10.012431080729039;1.100201897383617;-0.6031675195425964;1.0456088161581794;0.999078188253903;1.2549037930255253;1.0012412066050824
24.620927;0.8504042278777517;0.936001208175551;1.1011478028470354;0.4761726691660155;0.5600446549644861;0.864412228934273;10.012320741166056;1.100183056092353;-0.6031675211622801;1.0456046961309127;0.9990760728348952;1.2548870520588893;1.0012694652098133
24.630927;0.850393814595112;0.9359925242060169;1.1011609521301662;0.47616955663304034;0.5600488151217347;0.8644016415768281;10.012211080486274;1.1001644624295437;-0.6031675229342445;1.0456005787573384;0.9990747162403514;1.25487127250665;1.0012974377106076
24.640927;0.8503828464218481;0.9359842677405716;1.1011737385825768;0.47616624899054655;0.5600534941792847;0.8643918909074978;10.012101297395969;1.100146137933311;-0.6031675248527536;1.0455964967312523;0.9990741043299121;1.2548565360653003;1.001325051406127
24.650927;0.8503713413227083;0.9359764166021128;1.101186180427292;0.47616273752217597;0.560058691322475;0.864383001166173;10.011990511280803;1.1001280915897067;-0.603167526913993;1.0455924732460125;0.9990742170797816;1.254842907363459;1.001352224107644
24.660927;0.8503593343496101;0.9359689538253215;1.1011982951107633;0.47615901797029503;0.5600643945386999;0.8643749906813551;10.011877858848315;1.1001103149815978;-0.6031675291169095;1.0455885249235095;0.9990750307935723;1.254830423440988;1.0013788698133006
24.670927;0.8503468733814333;0.9359618661430983;1.101210096237198;0.4761550884353012;0.5600705844610402;0.8643678673187313;10.01176260142296;1.1000927864459205;-0.6031675314630841;1.0455846696366407;0.9990765222676266;1.2548190908664207;1.0014049062902544
24.680927;0.8503340117970326;0.9359551494588106;1.101221588837522;0.47615095099903276;0.5600772427207764;0.8643616257641477;10.011644129144102;1.1000754810062099;-0.6031675339556117;1.045580935452426;0.9990786705974299;1.254808887341455;1.0014302577674115
24.690927;0.8503207989702378;0.9359488074244554;1.101232765428373;0.47614661430147337;0.560084356798699;0.8643562529009303;10.011521916055095;1.1000583751207855;-0.603167536598623;1.0455773618439608;0.9990814538656936;1.2547997674520994;1.0014548537888943
24.700927;0.8503072756297415;0.9359428393327474;1.1012436204055935;0.4761420935828618;0.5600919185903329;0.864351732133434;10.011395489812287;1.1000414418607356;-0.6031675393980243;1.0455739909055188;0.9990848511655386;1.2547916774139378;1.0014786352640135
24.710927;0.8502934733492044;0.9359372359536076;1.101254171315372;0.47613740850297104;0.560099921526328;0.8643480402379471;10.011264396763087;1.100024645160972;-0.6031675423621765;1.0455708554581231;0.9990888516898873;1.2547845727582974;1.0015015675330043
24.720927;0.8502794178934114;0.93593198944678;1.1012644525703854;0.47613258005654874;0.560108357700947;0.8643451415938047;10.011128239369068;1.1000079479722065;-0.6031675455015045;1.045567969305276;0.9990934540726196;1.2547784197824743;1.0015236432327668
24.730927;0.8502651388445072;0.9359271061076085;1.1012744897476159;0.4761276292022054;0.5601172145140355;0.8643429881088224;10.010986780597108;1.099991331646464;-0.6031675488269143;1.0455653222276364;0.9990986578397972;1.254773178399678;1.0015448698153189
24.740927;0.8502506753854661;0.9359226111029246;1.101284288565384;0.4761225781402104;0.560126472404888;0.864341528266519;10.010839964081873;1.0999748040010942;-0.6031675523493214;1.0455628798791354;0.999104465810237;1.2547687894879958;1.0015652521765668
24.750927;0.850236069459306;0.9359185446501798;1.101293842385824;0.4761174510668425;0.5601361030548463;0.8643407162028119;10.010687854465566;1.099958387450286;-0.6031675560814813;1.0455605882808843;0.9991108927792691;1.2547651770411488;1.0015847786771015
24.760927;0.8502213602052812;0.9359149543917055;1.1013031442848495;0.4761122730467901;0.560146068975068;0.8643405100957372;10.01053061110833;1.0999421015096615;-0.6031675600389927;1.0455583854159607;0.9991179648810448;1.2547622537109966;1.0016034190422003
24.770927;0.850206593084327;0.9359118867319433;1.1013121938225803;0.47610706933251856;0.5601563245792192;0.8643408657790046;10.010368471104137;1.0999259514387387;-0.6031675642399971;1.0455562153259743;0.9991257146801066;1.2547599261125408;1.0016211347267647
24.780927;0.8501918311437847;0.9359093848955857;1.1013209930117762;0.47610186631923634;0.5601668146693627;0.8643417350165766;10.010201707987955;1.0999099244420738;-0.6031675687047817;1.0455540336946496;0.9991341830433819;1.254758101893445;1.001637882945633
24.790927;0.8501771514113075;0.935907495167693;1.101329540917547;0.4760966925498911;0.5601774742808595;0.86434306767642;10.010030634290716;1.0998939932774603;-0.6031675734529015;1.0455518020178796;0.9991434223326358;1.25475669818361;1.0016536047587936
24.800927;0.8501626330050136;0.9359062704915583;1.1013378375096619;0.4760915786974423;0.5601882367397395;0.8643448155182771;10.009855601301103;1.0998781237359;-0.6031675784988376;1.045549481649022;0.9991534883760839;1.2547556510841609;1.0016682173300426
24.810927;0.8501483530225779;0.9359057685927996;1.1013458882941112;0.47608655712630343;0.5601990433040263;0.8643469351450566;10.00967694835315;1.0998622834858727;-0.6031675838508049;1.0455470369651183;0.9991644220287764;1.2547549158385753;1.0016816264324098
24.820927;0.8501343876789638;0.935906047081063;1.1013537036687888;0.4760816594751315;0.5602098455093207;0.8643493855871941;10.009495016458816;1.099846453429522;-0.6031675895112131;1.0455444368981635;0.9991762341232423;1.2547544551545022;1.001693746056919
24.830927;0.8501208065776292;0.9359071564044654;1.10136130227187;0.47607691159773446;0.5602206021711539;0.8643521239591473;10.00931022415077;1.0998306366667105;-0.6031675954755967;1.045541647603325;0.9991889040020894;1.2547542309843804;1.0017045030017504
24.840927;0.8501076634660378;0.9359091314867483;1.101368716286487;0.47607233112357056;0.5602312753422313;0.8643551086043096;10.009123104994115;1.0998148585387209;-0.6031676017324098;1.0455386269142672;0.9992023870712726;1.2547542046679225;1.0017138278545736
24.850927;0.8500949964723691;0.9359119828181626;1.1013759842301927;0.4760679298028086;0.5602418267539794;0.8643583063763861;10.008934321390784;1.0997991588530924;-0.6031676082653256;1.0455353271950976;0.9992166186910585;1.2547543408495818;1.0017216544952918
24.860927;0.8500828377040394;0.935915694815709;1.1013831375448584;0.4760637161408833;0.5602522180986562;0.8643616941056899;10.008744660742051;1.0997835837441714;-0.6031676150562986;1.0455317070799923;0.9992315160905626;1.2547546109477057;1.0017279305150504
24.870927;0.8500712179703028;0.9359202345076524;1.1013901981316552;0.4760596963927401;0.5602624154680345;0.8643652564032267;10.00855495346208;1.099768183929331;-0.6031676220876506;1.0455277447362676;0.9992469862997012;1.254754991999987;1.0017326229593564
24.880927;0.8500601600545642;0.9359255603326894;1.1013971849766702;0.47605587564468854;0.560272391893393;0.8643689827580598;10.008365959299924;1.0997530161197469;-0.603167629341836;1.045523438732767;0.9992629321699141;1.2547554674393757;1.0017357139567238
24.890927;0.850049671986574;0.9359316241505533;1.101404119313075;0.47605226008650087;0.5602821273912779;0.8643728613423379;10.008178332042235;1.0997381385846958;-0.6031676367999437;1.045518803665689;0.9992792527267306;1.2547560333400625;1.0017371889884084
24.900927;0.8500397496618334;0.935938367909085;1.1014110245293398;0.4760488594083384;0.5602916093855835;0.8643768760932061;10.007992624358703;1.0997236021800239;-0.6031676444408949;1.0455138717065178;0.9992958469725437;1.25475669719693;1.0017370318352254
24.910927;0.850030384057754;0.9359457203794809;1.1014179238325787;0.4760456875792437;0.5603008302092465;0.8643810134070726;10.007809275268311;1.0997094473395008;-0.6031676522412679;1.045508688176769;0.9993126242910746;1.2547574672595945;1.001735234233027
24.920927;0.8500215691599609;0.9359535991405056;1.1014248398444975;0.47604276192472134;0.5603097815282855;0.8643852693265343;10.007628649359974;1.0996957116064066;-0.6031676601761868;1.04550330113517;0.9993295157111353;1.2547583448276638;1.001731801949127
24.930927;0.8500133078395635;0.9359619175350454;1.1014317986805202;0.47604010073181247;0.560318450741013;0.864389648192299;10.007451105892343;1.0996824400460579;-0.6031676682209753;1.0454977584099938;0.9993464745427851;1.2547593216171895;1.0017267522150204
24.940927;0.850005609263595;0.9359705955253758;1.1014388374318012;0.47603771979203613;0.5603268217744635;0.8643941540792479;10.00727698365572;1.099669685385142;-0.6031676763514322;1.0454921089521534;0.9993634643386852;1.2547603821501894;1.0017201183210023
24.950927;0.8499984812663883;0.9359795716963683;1.1014460068702765;0.47603562908210423;0.560334879765145;0.86439878052016;10.00710655566195;1.099657498502175;-0.6031676845424522;1.0454864045813426;0.9993804495300915;1.2547615110667139;1.0017119562086088
24.960927;0.849991925368729;0.9359888085597433;1.1014533681099783;0.4760338331112424;0.560342614180259;0.8644035088591262;10.006940029087925;1.0996459244714918;-0.6031676927669563;1.0454807002168083;0.9993973942271359;1.2547626975526307;1.0017023383550732
24.970927;0.849985931091333;0.9359982865508294;1.1014609877634403;0.4760323375761421;0.560350016222336;0.8644083171262558;10.00677753092289;1.0996350077323678;-0.6031677009964378;1.0454750468603666;0.9994142611995839;1.254763935475344;1.0016913402901444
24.980927;0.8499804692304677;0.9360079932920088;1.101468929722251;0.4760311545397847;0.5603570766491749;0.8644131863573465;10.006619088177892;1.0996247967096386;-0.6031677092023384;1.0454694847310195;0.9994310126350294;1.2547652224585462;1.001679031646037
24.990927;0.8499754967524916;0.9360179222245317;1.1014772498277265;0.4760302993297738;0.5603637883262693;0.8644180991697754;10.006464622843122;1.0996153410457858;-0.6031677173572021;1.0454640436497928;0.9994476148608517;1.254766557184027;1.0016654748266087
25.000927;0.8499709731762827;0.9360280783286605;1.1014859982444913;0.47602978492382914;0.5603701480383276;0.8644230358760815;10.006313942833073;1.0996066817676653;-0.6031677254356361;1.0454587465340273;0.999464040745359;1.2547679363008384;1.001650731291448
25.010927;0.8499668674954189;0.936038475457584;1.1014952179975235;0.4760296182634248;0.5603761555906797;0.864427972751061;10.006166795518602;1.0995988467555913;-0.6031677334147088;1.0454536161721872;0.9994802684273831;1.254769351019776;1.0016348694614652
25.020927;0.849963151091363;0.936049127404205;1.1015049346910932;0.47602979872714823;0.5603818134086472;0.8644328828314819;10.00602295077086;1.099591859373048;-0.6031677412733455;1.0454486796482672;0.9994962767629355;1.254770782169856;1.0016179622724524
25.030927;0.8499597926934765;0.936060042334338;1.1015151480108223;0.4760303194443184;0.5603871266469259;0.8644377346690134;10.005882194164117;1.0995857459754033;-0.6031677489921142;1.0454439621849891;0.9995120353247878;1.2547722029566482;1.0016000771455031
25.040927;0.8499567594040197;0.9360712253038832;1.101525836138892;0.47603116870937906;0.5603921028109776;0.8644424907171362;10.005744297071079;1.099580528934646;-0.6031677565537009;1.0454394789730528;0.9995274997019875;1.2547735937805085;1.0015812728761986
25.050927;0.8499540175838514;0.9360826873636342;1.1015369688262429;0.476032329910771;0.5603967498196726;0.8644471108762511;10.005609069806669;1.0995762151083415;-0.6031677639420564;1.0454352353384355;0.9995426251959244;1.254774948782892;1.0015616063068493
25.060927;0.8499515315133789;0.936094445960896;1.1015485147991435;0.4760337819056904;0.5604010728258447;0.8644515599215657;10.005476422741472;1.0995727958353838;-0.6031677711412163;1.0454312361096405;0.9995573847759304;1.254776261055898;1.0015411394984748
25.070927;0.8499492644854408;0.9361065146828839;1.1015604407112602;0.47603550000751665;0.5604050722495838;0.864455814243377;10.005346357503125;1.0995702503312652;-0.6031677781364382;1.0454274946876683;0.9995717692215321;1.2547775057663162;1.0015199394829373
25.080927;0.8499471857551429;0.9361188996775524;1.1015727085586575;0.4760374574773184;0.5604087437576204;0.8644598647594217;10.005218942967947;1.0995685402270714;-0.6031677849168564;1.0454240280537666;0.9995857742266623;1.2547786394467255;1.0014980747180546
25.090927;0.8499452750424576;0.9361316015328749;1.1015852768941705;0.47603962848903236;0.5604120804439995;0.864463716712878;10.005094287594053;1.0995676071144822;-0.6031677914778991;1.0454208432756686;0.9995993925908293;1.2547796095210368;1.0014756180610658
25.100927;0.8499435214068561;0.9361446123976592;1.1015981071050143;0.47604198940490233;0.5604150766961363;0.8644673868030779;10.004972458846312;1.0995673808409152;-0.6031677978225002;1.045417931189944;0.9996126157307572;1.2547803614632058;1.0014526538589295
25.110927;0.849941922364544;0.9361579166763071;1.1016111670805795;0.4760445155024031;0.5604177327363632;0.8644708976078507;10.004853422990871;1.0995677903424539;-0.6031678039600218;1.0454152678347248;0.9996254371583312;1.2547808443299473;1.001429276197738
25.120927;0.8499404809877051;0.9361714992885573;1.1016244267057718;0.4760471792874312;0.5604200577320402;0.8644742749485429;10.004737075773903;1.0995687713534246;-0.6031678099037583;1.045412819372921;0.9996378543939062;1.2547810191168687;1.0014055750832165
25.130927;0.8499392011563522;0.9361853483971406;1.1016378556198518;0.4760499543737214;0.5604220667946335;0.8644775498727878;10.00462326181988;1.0995702699383352;-0.603167815668347;1.0454105498937487;0.9996498679748814;1.254780863315743;1.0013816263363255
25.140927;0.8499380854151739;0.9361994483180748;1.101651427203255;0.4760528193796478;0.5604237748537678;0.8644807553151465;10.004511754253814;1.0995722424354097;-0.6031678212664013;1.0454084289911416;0.9996614785895818;1.2547803708150997;1.0013574947515318
25.150927;0.8499371325244635;0.9362137738981053;1.10166511815253;0.4760557585906244;0.5604251959333707;0.8644839148122911;10.004402325050739;1.0995746521788334;-0.6031678267060504;1.0454064361529585;0.9996726890047127;1.2547795514129574;1.0013332376734054
25.160927;0.8499363358047838;0.9362282931677053;1.101678904332734;0.4760587606483069;0.5604263458837572;0.864487037083045;10.00429485778284;1.0995774650983383;-0.6031678319920196;1.0454045600690753;0.9996835077917653;1.2547784256310643;1.0013089032366986
25.170927;0.8499356856615033;0.9362429729685148;1.1016927606140356;0.47606181649326895;0.5604272421828019;0.8644901221592962;10.004189339144734;1.0995806480942636;-0.6031678371279957;1.0454027940797468;0.9996939475527438;1.2547770167925916;1.0012845315860048
25.180927;0.8499351723221906;0.9362577817609581;1.1017066629123566;0.47606491798383643;0.5604279020730033;0.8644931683869034;10.004085782975103;1.099584169690318;-0.603167842117547;1.0454011327417654;0.9997040215200748;1.254775347356648;1.0012601586186158
25.190927;0.8499347864695225;0.9362726900227745;1.1017205889331976;0.4760680575242008;0.56042834190144;0.8644961743451958;10.003984199811615;1.0995880004264091;-0.6031678469642004;1.0453995709246335;0.9997137425212969;1.254773438509343;1.0012358176022993
25.200927;0.8499345192392105;0.9362876701997978;1.1017345181240625;0.47607122799485824;0.5604285771489694;0.8644991387857403;10.003884596476382;1.0995921127615922;-0.603167851671476;1.0453981036204183;0.999723122862626;1.2547713102663305;1.0012115394960344
25.210927;0.8499343621866997;0.9363026966824457;1.1017484316005264;0.476074422711099;0.5604286224690077;0.864502060593907;10.003786975721486;1.0995964808816217;-0.6031678562428741;1.0453967258571373;0.999732174287414;1.2547689816661733;1.0011873531363094
25.220927;0.849934307284516;0.9363177457321264;1.1017623120279498;0.4760776354299115;0.56042849174437;0.8645049387438857;10.003691336138983;1.0996010805056604;-0.6031678606818264;1.0453954327310258;0.9997409080654385;1.2547664708163082;1.0011632852639623
25.230927;0.8499343469659543;0.9363327953619175;1.1017761433853295;0.4760808603737306;0.560428198129531;0.8645077722566216;10.00359767273486;1.0996058888239906;-0.6031678649916726;1.0453942194487926;0.9997493350636729;1.2547637948294084;1.001139360578584
25.240927;0.8499344741281865;0.9363478252153892;1.1017899107225908;0.4760840922059597;0.5604277540622853;0.8645105601855277;10.00350597803204;1.0996108845230943;-0.6031678691756802;1.0453930813588934;0.9997574657013735;1.2547609698693567;1.0011156019091492
25.250927;0.8499346820775273;0.9363628164610933;1.1018036000939704;0.47608732596555564;0.560427171242522;0.8645133016639214;10.003416242731271;1.099616047736734;-0.6031678732370673;1.0453920139907484;0.9997653099003417;1.25475801120937;1.001092030309546
25.260927;0.8499349645062944;0.9363777516942441;1.1018171985935243;0.4760905570468582;0.560426460611116;0.8645159959617742;10.003328455141782;1.099621359904971;-0.6031678771790118;1.0453910131209139;0.9997728771497846;1.2547549331683405;1.0010686649972693
25.270927;0.8499353155171334;0.9363926147875228;1.1018306943401457;0.4760937812232058;0.5604256323819613;0.8645186424976753;10.003242600586471;1.0996268035834558;-0.6031678810046401;1.04539007483375;0.9997801766522115;1.2547517490626252;1.0010455233433682
25.280927;0.8499357296293995;0.9364073907237785;1.1018440764322164;0.4760969946324838;0.560424696117066;0.8645212408790215;10.00315866211842;1.0996323622596647;-0.6031678847170044;1.0453891955415002;0.99978721740969;1.2547484712911101;1.0010226210134927
25.290927;0.8499362017223686;0.9364220655627814;1.1018573349082412;0.47610019372722256;0.5604236608092444;0.8645237909466952;10.00307662190062;1.099638020269387;-0.6031678883190711;1.0453883719786956;0.9997940082111738;1.2547451114595771;1.0009999721367058
25.300927;0.8499367269320434;0.9364366264690972;1.1018704606675969;0.47610337523811924;0.560422534964076;0.8645262927183878;10.002996461453437;1.0996437628164377;-0.6031678918137284;1.0453876011776715;0.999800557608374;1.2547416804047127;1.0009775893943107
25.310927;0.8499373005878486;0.9364510616445136;1.1018834453592996;0.47610653614592247;0.560421326666484;0.8645287462841625;10.002918160084521;1.099649576012359;-0.6031678952037877;1.0453868804395026;0.9998068739041163;1.2547381881463902;1.0009554840594796
25.320927;0.8499379182514987;0.936465360240565;1.1018962813136262;0.4761096736422107;0.560420043605249;0.8645311517668429;10.002841693640217;1.0996554468840514;-0.6031678984919742;1.0453862073103046;0.9998129651454067;1.2547346439203402;1.0009336660704675
25.330927;0.8499385758254598;0.9364795123086003;1.1019089615169457;0.47611278510157606;0.5604186930537367;0.8645335093433621;10.002767035459927;1.0996613633942498;-0.6031679016809346;1.045385579541628;0.9998188391079684;1.254731056304058;1.00091214416367
25.340927;0.8499392696200859;0.9364935087535636;1.1019214796004768;0.47611586808160766;0.5604172818560778;0.8645358192549294;10.00269415758515;1.0996673144968978;-0.6031679047732629;1.0453849950464071;0.9998245032847044;1.2547274333071436;1.0008909260619976
25.350927;0.8499399963122972;0.9365073412928102;1.1019338298437353;0.4761189203399779;0.5604158164510599;0.8645380817954058;10.002623030385227;1.0996732900597417;-0.6031679077715247;1.0453844518631898;0.9998299650041987;1.2547237823417876;1.0008700186456374
25.360927;0.8499407528662174;0.9365210024437218;1.1019460071444134;0.47612193984775053;0.560414302894565;0.864540297302119;10.002553622470542;1.0996792805900577;-0.6031679106782666;1.0453839481305225;0.9998352316070352;1.2547201101234033;1.0008494280386933
25.370927;0.8499415364844656;0.9365344855529705;1.1019580069449593;0.4761249247709426;0.56041274684372;0.8645424661166902;10.00248590216416;1.099685277053695;-0.6031679134960015;1.0453834821017116;0.9998403104344312;1.254716422699739;1.000829159659902
25.380927;0.849942344562141;0.9365477848048439;1.1019698251952847;0.47612787345222;0.5604111535352075;0.8645445885298746;10.002419838611171;1.099691270966949;-0.6031679162271812;1.0453830521539418;0.999845208682676;1.254712725651312;1.000809218232628
25.390927;0.8499431746130939;0.9365608951755892;1.1019814583615553;0.47613078442793866;0.5604095277995765;0.8645466648212334;10.002355401253084;1.099697254533052;-0.6031679188741909;1.0453826567440352;0.9998499333163754;1.2547090242219567;1.000789607739864
25.400927;0.8499440242224531;0.9365738123636994;1.101992903398766;0.4761336564462992;0.5604078740970334;0.8645486953773238;10.00229255916782;1.099703220618613;-0.6031679214393825;1.0453822943940771;0.9998544910686572;1.2547053232794625;1.0007703314303602
25.410927;0.8499448910751489;0.9365865326661853;1.1020041577280235;0.47613648847103995;0.5604061965781669;0.864550680724168;10.002231281505775;1.099709162688509;-0.6031679239250974;1.0453819637510129;0.9998588884773421;1.2547016272489395;1.0007513919122626
25.420927;0.8499457729893504;0.9365990528455361;1.1020152192652384;0.47613927966606656;0.5604044991851392;0.8645526214459573;10.002171537722939;1.0997150748283215;-0.6031679263336371;1.0453816636400706;0.9998631318755552;1.2546979401114429;1.0007327912413815
25.430927;0.8499466679046117;0.9366113701079724;1.102026086350006;0.4761420293384045;0.5604027857233478;0.8645545181078543;10.002113296903811;1.0997209517348154;-0.6031679286672355;1.045381393025357;0.9998672273209844;1.2546942654499458;1.0007145309504815
25.440927;0.8499475738758431;0.9366234821466816;1.1020367576151648;0.47614473686900993;0.5604010598311889;0.8645563712333468;10.00205652752763;1.0997267885913604;-0.6031679309280665;1.0453811508977147;0.9998711805503195;1.2546906065449952;1.0006966120608833
25.450927;0.8499484890866682;0.9366353871340266;1.1020472319823915;0.47614740169674563;0.5603993249096962;0.864558181288489;10.002001197736432;1.0997325809603635;-0.6031679331182535;1.0453809362102826;0.9998749969816079;1.2546869665341076;1.0006790350978125
25.460927;0.8499494118320089;0.9366470836597919;1.1020575087052167;0.4761500233488165;0.5603975841147738;0.8645599486549231;10.00194727515066;1.0997383247786294;-0.6031679352398753;1.0453807479075854;0.9998786817306566;1.2546833485311693;1.0006618000733571
25.470927;0.8499503404619412;0.93665857067361;1.1020675873909054;0.47615260146259664;0.5603958403871672;0.8645616736392605;10.001894726575317;1.0997440163860992;-0.603167937294987;1.0453805849720381;0.999882239619811;1.2546797556254932;1.0006449064607348
25.480927;0.8499512733633539;0.9366698474702306;1.1020774680106986;0.47615513579800756;0.5603940964640908;0.8645633565271194;10.001843518060012;1.0997496525001151;-0.6031679392856293;1.0453804464424334;0.999885675164472;1.2546761908493262;1.0006283532159763
25.490927;0.8499522089901227;0.9366809136847767;1.102087150824533;0.4761576262329274;0.5603923548948305;0.8645649976554625;10.00179361505229;1.099755230136696;-0.6031679412138286;1.0453803314327978;0.9998889925951557;1.2546726571787457;1.0006121388379516
25.500927;0.8499531458567897;0.9366917692664367;1.10209663630277;0.4761600727208087;0.5603906180560316;0.8645665974807071;10.00174498264621;1.0997607465727033;-0.6031679430815857;1.0453802391626832;0.999892195962573;1.25466915753008;1.0005962614749129
25.510927;0.8499540825201148;0.9367024144745304;1.102105925155575;0.47616247524761257;0.5603888881454048;0.8645681566037443;10.001697586454709;1.0997661993910066;-0.6031679448908551;1.045380168969227;0.99989528923436;1.254665694717305;1.000580719104453
25.520927;0.8499550176247032;0.9367128498840942;1.1021150183650827;0.47616483382355246;0.5603871672098172;0.8645696757565572;10.001651393681138;1.0997715865037982;-0.603167946643522;1.045380120280021;0.9998982763098234;1.254662271363249;1.0005655096708557
25.530927;0.8499559499531361;0.9367230763275209;1.1021239171635377;0.4761671485196096;0.5603854572099304;0.8645711558060978;10.001606373070592;1.0997769060742304;-0.6031679483414029;1.0453800925530354;0.9999011609993063;1.2546588897984066;1.0005506310348928
25.540927;0.8499568784149445;0.9367330948169547;1.1021326230420696;0.4761694195140795;0.5603837600199438;0.8645725977734633;10.001562494175204;1.0997821564192205;-0.6031679499862663;1.0453800852421975;0.9999039470078834;1.2546555520077234;1.0005360808276984
25.550927;0.8499578020097789;0.9367429065044773;1.1021411378156314;0.47617164708562165;0.5603820773745661;0.8645740027863539;10.001519727280357;1.0997873359545547;-0.603167951579854;1.0453800978288794;0.9999066379264334;1.2546522596273382;1.000521856386872
25.560927;0.8499587197943879;0.9367525126309907;1.1021494636718872;0.4761738315769873;0.5603804108531826;0.8645753719948763;10.001478043659645;1.099792443162953;-0.6031679531238743;1.0453801298383483;0.9999092372383472;1.2546490139629463;1.0005079547919102
25.570927;0.8499596308749302;0.9367619144863826;1.1021576031709905;0.4761759733907391;0.5603787618948061;0.8645767065881564;10.001437415396824;1.099797476598148;-0.6031679546199726;1.0453801808064804;0.9999117483338709;1.2546458160386231;1.0004943729038813
25.580927;0.8499605344146536;0.9367711134459906;1.1021655592124031;0.47617807300231235;0.5603771318070898;0.8645780078761209;10.001397814996556;1.0998024348993574;-0.6031679560697155;1.0453802502896943;0.9999141745081728;1.2546426666996453;1.000481107320936
25.590927;0.84996142959728;0.9367801110429892;1.1021733349332958;0.47618013095311;0.5603755217561869;0.8645792772999282;10.00135921504492;1.0998073168129794;-0.6031679574745942;1.0453803378901565;0.9999165189802767;1.2546395667146246;1.0004681542746006
25.600927;0.8499623155597241;0.9367889090049011;1.1021809335651882;0.4761821478278791;0.5603739327546747;0.8645805163489515;10.001321587970876;1.0998121212792655;-0.6031679588360334;1.0453804431585594;0.9999187849596777;1.2546365167391091;1.0004555095981584
25.610927;0.8499631913506147;0.9367975092586207;1.1021883583621896;0.47618412424074785;0.5603723656793864;0.8645817264342429;10.001284906280121;1.0998168475256416;-0.6031679601554033;1.0453805654325903;0.9999209756419741;1.2546335172034637;1.000443168818712
25.620927;0.8499640559281187;0.9368059139511354;1.1021956126101484;0.47618606083214293;0.5603708212989544;0.864582908751115;10.001249143220802;1.0998214950855578;-0.6031679614340404;1.045380703795587;0.9999230940874441;1.254630568292798;1.000431127237458
25.630927;0.8499649082060893;0.9368141254514063;1.1022026996056016;0.476187958242338;0.5603693002849176;0.864584064173459;10.001214273566536;1.0998260637703405;-0.6031679626732521;1.0453808571872605;0.999925143139254;1.2546276699649523;1.0004193799100043
25.640927;0.8499657471721892;0.9368221462799895;1.1022096225487552;0.47618981706161395;0.5603678032217804;0.8645851932791446;10.001180274275505;1.099830553612454;-0.6031679638743007;1.045381024554207;0.9999271254852925;1.2546248220076637;1.0004079216412256
25.650927;0.8499665720326173;0.9368299790148166;1.1022163844953679;0.47619163782721513;0.5603663306158743;0.8645862964889084;10.001147124416745;1.0998349647743755;-0.6031679650383839;1.045381204932468;0.999929043783692;1.2546220241931296;1.0003967470639958
25.660927;0.8499673822945205;0.9368376262611328;1.1022229884815298;0.4761934210656854;0.5603648828970569;0.8645873741745083;10.001114804798954;1.099839297434851;-0.6031679661666248;1.0453813974593953;0.9999309006986847;1.2546192763551711;1.0003858507478856
25.670927;0.8499681777931996;0.9368450907023361;1.1022294376286503;0.47619516729924516;0.5603634604228813;0.8645884267219723;10.001083297956438;1.0998435516850753;-0.603167967260071;1.0453816013670398;0.9999326988196728;1.2546165783024055;1.000375227282332
25.680927;0.8499689586625297;0.9368523751448646;1.1022357350894858;0.47619687704762625;0.560362063465174;0.864589454587203;10.001052587620123;1.099847727516529;-0.6031679683196948;1.0453818159694586;0.9999344405816064;1.2546139297510097;1.0003648713057018
25.690927;0.8499697252263513;0.9368594824800547;1.1022418839787096;0.4761985508647092;0.5603606921840363;0.8645904583030546;10.00102265771224;1.0998518249125193;-0.6031679693464037;1.045382040650615;0.9999361282344741;1.2546113303637465;1.00035477748568
25.700927;0.8499704778887476;0.9368664155908303;1.1022478873482222;0.4762001893261209;0.5603593466333484;0.8645914384438974;10.000993491792784;1.0998558439417185;-0.6031679703410688;1.0453822748621586;0.9999377638222868;1.254608779761355;1.0003449404918008
25.710927;0.8499712170416917;0.936873177283362;1.102253748142049;0.4762017929624347;0.5603580267778667;0.8645923955832132;10.000965072245508;1.0998597848039977;-0.6031679713045557;1.0453825181345089;0.9999393491874445;1.2546062774634643;1.000335355052227
25.720927;0.8499719429611805;0.9368797703050146;1.1022594691668564;0.4762033622194099;0.5603567324841903;0.8645933302401361;10.000937378983012;1.0998636478575121;-0.6031679722377423;1.0453827701251448;0.9999408860493438;1.2546038229036975;1.0003260160814424
25.730927;0.8499726557784314;0.9368861974413402;1.102265053138783;0.47620489747408723;0.5603554635154381;0.864594242847316;10.000910389440433;1.0998674336287404;-0.603167973141512;1.0453830306552632;0.9999423761038198;1.254601415559967;1.0003169186975605
25.740927;0.849973355560144;0.9368924616031374;1.1022705027401642;0.4762063990924957;0.5603542195549036;0.8645951337851485;10.000884080139992;1.0998711427785643;-0.6031679740167317;1.0453832996294434;0.9999438210337336;1.2545990550291959;1.0003080581211752
25.750927;0.8499740423607792;0.9368985658362565;1.102275820610229;0.47620786747959887;0.5603530002350202;0.864596003426264;10.00085842775059;1.0998747760536312;-0.6031679748642423;1.0453835768767765;0.9999452224530362;1.2545967409218322;1.0002994296405179
25.760927;0.8499747161700333;0.9369045132974338;1.102281009335677;0.47620930307900095;0.5603518051551322;0.8645968521154637;10.000833408736971;1.099878334278721;-0.6031679756848666;1.0453838620469873;0.9999465818711405;1.2545944727062686;1.0002910286809494
25.770927;0.8499753768601614;0.9369103072466777;1.1022860714793048;0.47621070632717727;0.56035063388339;0.8645976801227813;10.00080899931303;1.0998818183579886;-0.6031679764794089;1.045384154589785;0.9999479006572711;1.2545922496761983;1.0002828508539696
25.780927;0.8499760242236908;0.9369159510135119;1.1022910095779712;0.4762120776060047;0.5603494859426139;0.8645984876242241;10.000785176802228;1.0998852292226058;-0.603167977248646;1.0453844537663588;0.9999491799876702;1.254590070997428;1.0002748919145061
25.790927;0.8499766580676272;0.9369214479082281;1.1022958260863476;0.47621341723937743;0.5603483608136465;0.8645992747002569;10.000761920700187;1.099888567794249;-0.6031679779933246;1.045384758690364;0.9999504208845451;1.254587935736021;1.0002671477178253
25.800927;0.849977278290968;0.9369268011360908;1.1023005233075303;0.4762147255142028;0.5603472579767642;0.86460004135702;10.000739212540154;1.0998918350489943;-0.6031679787141752;1.0453850684099368;0.9999516243794765;1.2545858428631196;1.0002596142139863
25.810927;0.8499778848989972;0.9369320137740146;1.1023051034061335;0.47621600268309533;0.5603461769512073;0.8646007875652185;10.000717036083355;1.0998950321131702;-0.6031679794119186;1.0453853819699723;0.999952791638732;1.2545837913044064;1.0002522873695374
25.820927;0.8499784779714912;0.9369370888008776;1.1023095685364765;0.4762172489574314;0.5603451173041651;0.8646015132636853;10.000695377976275;1.099898160307451;-0.6031679800872625;1.0453856984134546;0.9999539239396735;1.2545817801084707;1.0002451630663065
25.830927;0.8499790576382487;0.9369420291266467;1.1023139209371455;0.4762184645213604;0.5603440786573165;0.8646022183409752;10.000674227258093;1.0999012211256411;-0.6031679807408962;1.045386016762763;0.9999550225733963;1.2545798085859732;1.000238237095398
25.840927;0.8499796240625156;0.9369468376022617;1.1023181629357994;0.4762196495640167;0.5603430606984524;0.8646029026243718;10.000653573555036;1.099904216153391;-0.6031679813734672;1.0453863359869477;0.9999560887925965;1.2545778762334836;1.000231505176012
25.850927;0.8499801774378173;0.9369515170336111;1.1023222969145487;0.47622080429785074;0.5603420631671048;0.8646035658624979;10.000633405374305;1.099907146952715;-0.60316798198556;1.045386654971689;0.9999571238267215;1.2545759826015126;1.00022496295489
25.860927;0.8499807180315693;0.9369560702009125;1.1023263251889879;0.4762219289685645;0.5603410858331054;0.8646042077457252;10.00061370946124;1.0999100149924113;-0.6031679825777106;1.0453869725781801;0.9999581288615279;1.2545741272780577;1.0002186060364147
25.870927;0.8499812462006839;0.9369604998675676;1.1023302499068537;0.47622302387522525;0.560340128499787;0.8646048279718138;10.000594471164336;1.099912821665875;-0.6031679831504214;1.0453872877438133;0.9999591049463822;1.2545723098982453;1.0002124300504311
25.880927;0.8499817623144603;0.9369648088013768;1.1023340731396631;0.4762240893757853;0.5603391909958515;0.8646054262916392;10.000575675239851;1.099915568311735;-0.6031679837041553;1.0453875995021567;0.9999600529754197;1.2545705301172223;1.0002064307186838
25.890927;0.849982266692761;0.9369689997982199;1.1023377970466288;0.4762251258665823;0.5603382731408227;0.864606002505701;10.000557306550283;1.099918256179702;-0.6031679842393268;1.0453879069730438;0.9999609738064884;1.2545687875691565;1.0002006038547337
25.900927;0.8499827596722781;0.9369730756413898;1.1023414239273865;0.47622613374893014;0.5603373747125597;0.8646065564447732;10.000539350673458;1.0999208863739263;-0.6031679847563065;1.0453882094311202;0.9999618683928896;1.254567081838593;1.0001949453177903
25.910927;0.8499832417433566;0.936977039035647;1.1023449561838141;0.47622711340212864;0.5603364954205106;0.8646070880045711;10.000521794538159;1.0999234598380492;-0.6031679852554391;1.0453885063718928;0.9999627378197777;1.2545654124756074;1.000189451023148
25.920927;0.849983713582207;0.9369808925709202;1.1023483962685492;0.4762280651931242;0.5603356348966327;0.8646075971998634;10.000504626642375;1.0999259774110983;-0.6031679857370723;1.045388797412119;0.999963583241056;1.254563779010425;1.0001841170162546
25.930927;0.8499841758925558;0.9369846386997934;1.1023517466493742;0.4762289895047564;0.5603347927213224;0.864608084154611;10.000487836754164;1.0999284398632387;-0.6031679862015822;1.0453890821226008;0.9999644058155617;1.2545621809062535;1.0001789395146572
25.940927;0.849984629189685;0.9369882797695922;1.1023550097873043;0.4762298867346536;0.5603339684607473;0.8646085490272801;10.000471415470118;1.0999308478625542;-0.6031679866493912;1.0453893600321988;0.9999652067055367;1.2545606174812582;1.0001739148592435
25.950927;0.849985073752025;0.9369918181329898;1.1023581880996143;0.4762307572650092;0.5603331616797422;0.8646089919170868;10.000455353701927;1.0999332019809087;-0.6031679870809622;1.0453896307593145;0.999965987051865;1.2545590879165613;1.0001690394386167
25.960927;0.8499855097452429;0.9369952562663909;1.1023612839016432;0.4762316014323095;0.560332371927556;0.8646094128728167;10.000439642443846;1.0999355027772946;-0.603167987496775;1.0453898940239885;0.9999667479169626;1.254557591459011;1.0001643096518504
25.970927;0.8499859373058543;0.9369985968215343;1.102364299333087;0.47623241953488993;0.5603315987257492;0.8646098120273291;10.000424273226026;1.0999377508504824;-0.6031679878973174;1.0453901495002191;0.999967490268816;1.2545561276975823;1.0001597218768061
25.980927;0.8499863565248287;0.9370018426218883;1.1023672362998171;0.4762332118834541;0.5603308415717262;0.8646101896740751;10.000409238611276;1.0999399468090199;-0.6031679882830873;1.0453903967054587;0.9999682149643356;1.2545546966136207;1.0001552724876168
25.990927;0.849986767418572;0.9370049966472701;1.1023700965024568;0.4762339788469045;0.56033009993653;0.8646105462057712;10.000394531930013;1.0999420912187625;-0.6031679886545718;1.0453906350060997;0.9999689227111278;1.2545532983491674;1.0001509579598742
26.000927;0.8499871699164034;0.9370080619969889;1.1023728815176808;0.4762347208820145;0.5603293732653821;0.8646108820377879;10.000380146762131;1.0999441845703517;-0.6031679890122247;1.0453908636797016;0.9999696140823651;1.254551932971253;1.000146774893138
26.010927;0.8499875638634115;0.9370110418302934;1.1023755928321548;0.47623543854141775;0.5603286610098148;0.8646111975865893;10.000366077119349;1.0999462272531042;-0.6031679893564728;1.0453910820522128;0.9999702895880354;1.2545506003994737;1.000142719875691
26.020927;0.8499879490105821;0.9370139392841228;1.1023782318445954;0.47623613242661006;0.5603279626623867;0.8646114932506709;10.00035231767493;1.099948219546057;-0.6031679896877389;1.0453912896619468;0.9999709497113085;1.2545493004025547;1.0001387893731926
26.030927;0.8499883249919723;0.9370167573513082;1.102380799891164;0.47623680312263045;0.5603272777714547;0.8646117694039839;10.000338863070251;1.099950161688171;-0.6031679900064423;1.0453914862993487;0.9999715948824235;1.2545480326045944;1.00013497976143
26.040927;0.8499886913776173;0.9370194988016621;1.1023832982743464;0.47623745118169913;0.560326605962922;0.8646120264468284;10.000325707446837;1.0999520540181025;-0.6031679903129684;1.0453916719218357;0.9999722254653886;1.2545467965161436;1.000131287398083
26.050927;0.8499890477831724;0.9370221662237739;1.1023857282683147;0.47623807717507677;0.5603259469497471;0.8646122648556259;10.0003128448606;1.0999538970364247;-0.6031679906076414;1.0453918465972587;0.9999728417719427;1.2545455916247528;1.0001277086269826
26.060927;0.8499893939022247;0.937024762066265;1.1023880911363944;0.4762386817750119;0.5603253004871824;0.8646124851604691;10.000300269472955;1.0999556913591821;-0.6031679908907281;1.045392010538525;0.9999734440674928;1.2545444175533658;1.0001242397961656
26.070927;0.8499897294961353;0.9370272885674269;1.1023903882202946;0.4762392657722383;0.5603246663132635;0.8646126878635239;10.0002879757009;1.099957437711355;-0.603167991162484;1.0453921640837296;0.9999740326004095;1.2545432741137839;1.000120877317933
26.080927;0.849990054423595;0.9370297476734758;1.102392621054312;0.4762398300074137;0.5603240441370025;0.8646128733861226;10.000275958667011;1.0999591369518456;-0.6031679914231991;1.045392307563175;0.9999746076291512;1.2545421611660106;1.0001176176655442
26.090927;0.8499903686519098;0.9370321410293179;1.1023947913441476;0.47624037530273133;0.5603234336600319;0.8646130421229278;10.000264214536378;1.099960790025623;-0.603167991673197;1.0453924412148392;0.9999751693746214;1.2545410784564293;1.0001144573723435
26.100927;0.8499906722270038;0.9370344700040956;1.1023969008074914;0.47624090243485573;0.5603228345916107;0.864613194559888;10.00025274123678;1.0999623979130653;-0.6031679919128009;1.0453925651715446;0.9999757179544684;1.2545400255072545;1.0001113931443035
26.110927;0.849990965215714;0.9370367357624502;1.1023989510682295;0.47624141213258897;0.5603222466565855;0.8646133313093621;10.000241539134542;1.09996396162707;-0.6031679921423173;1.045392679450518;0.9999762533759075;1.254539001559215;1.000108421960334
26.120927;0.8499912476139995;0.9370389393835845;1.102400943674749;0.4762419050913675;0.5603216696092265;0.8646134530421068;10.000230610666653;1.0999654821602494;-0.6031679923620388;1.04539278400506;0.9999767755599949;1.2545380056599793;1.0001055410319162
26.130927;0.8499915192924687;0.9370410819537072;1.1024028801418473;0.47624238198817487;0.5603211032575467;0.8646135604800771;10.000219959635734;1.0999669603904796;-0.6031679925722344;1.0453928788366744;0.9999772843589095;1.2545370368318285;1.0001027476882793
26.140927;0.8499917800623449;0.9370431646143605;1.1024047619441923;0.47624284348117374;0.5603205474802362;0.8646136544631864;10.000209590553826;1.0999683970646454;-0.603167992773122;1.0453929640861328;0.9999777795627304;1.254536094160178;1.000100039324604
26.150927;0.8499920297866425;0.9370451885938653;1.1024065904939089;0.4762432902059167;0.560320002219924;0.8646137359280938;10.000199507392738;1.0999697928734649;-0.6031679929648543;1.045393040051363;0.9999782609118114;1.2545351767914434;1.0000974134533132
26.160927;0.84999226838924;0.9370471552290411;1.1024083671123082;0.4762437227687573;0.5603194674609137;0.8646138057878872;10.00018971248268;1.0999711485797778;-0.6031679931475542;1.045393107092114;0.9999787280986956;1.2545342839005544;1.0000948677505381
26.170927;0.8499924958159858;0.9370490659617758;1.102410092978033;0.4762441417239819;0.5603189431730722;0.8646138648556437;10.000180206934777;1.099972465153375;-0.6031679933213691;1.0453931654961413;0.9999791807423131;1.2545334146731235;1.0000924000298352
26.180927;0.8499927120917958;0.9370509223043287;1.102411769129367;0.4762445475570852;0.5603184292444189;0.8646139138746687;10.00017099189007;1.099973743788826;-0.6031679934864913;1.0453932154277037;0.9999796183917082;1.2545325683153763;1.0000900081957447
26.190927;0.8499929174094091;0.9370527258131891;1.1024133965140068;0.4762449407006736;0.5603179254898825;0.8646139535536692;10.000162068757222;1.0999749857732517;-0.6031679936431509;1.04539325691356;0.9999800405824499;1.2545317440916126;1.0000876902146993
26.200927;0.8499931121348071;0.9370544780759062;1.1024149760039437;0.47624532156444;0.5603174317164603;0.8646139845215615;10.000153438466672;1.0999761923572027;-0.6031679937916108;1.0453932898367648;0.999980446937827;1.2545309414130108;1.0000854440995655
26.210927;0.8499932967251045;0.9370561807042153;1.102416508402809;0.4762456905445713;0.5603169477445467;0.8646140072869474;10.000145101318733;1.0999773647475637;-0.6031679939321556;1.0453933140207845;0.9999808373040502;1.254530159946659;1.0000832679153484
26.220927;0.8499934716151385;0.937057835356054;1.1024179944535302;0.476246048011195;0.5603164733660625;0.8646140222900907;10.00013705757942;1.0999785041706562;-0.6031679940650625;1.0453933293533886;0.9999812118012348;1.2545293995805176;1.0000811598301258
26.230927;0.8499936371734654;0.9370594437308052;1.102419434855099;0.47624639429934673;0.5603160082906743;0.8646140299733504;10.000129307625642;1.0999796119184628;-0.6031679941905984;1.0453933358533964;0.9999815707121041;1.2545286602068106;1.000079118194982
26.240927;0.8499937937152358;0.9370610075195303;1.1024208303169853;0.4762467297190236;0.5603155521369884;0.8646140307967132;10.00012185155359;1.0999806893458084;-0.6031679943090464;1.0453933336858596;0.9999819143394764;1.2545279415881498;1.0000771415592289
26.250927;0.8499939415123005;0.9370625284052713;1.1024221816130326;0.4762470545842703;0.5603151044705241;0.864614025246556;10.00011468908024;1.0999817377942416;-0.6031679944207059;1.0453933231168127;0.999982243000336;1.254527243381073;1.0000752285961614
26.260927;0.8499940808314507;0.9370640081113575;1.1024234896246075;0.476247369222753;0.5603146648415981;0.8646140138455244;10.000107819854401;1.0999827584963096;-0.6031679945258677;1.0453933044240817;0.9999825570930712;1.25452656512686;1.0000733780405555
26.270927;0.8499942119664413;0.9370654484080397;1.1024247553610067;0.4762476739308004;0.5603142328120837;0.8646139971249979;10.000101243327334;1.0999837525454372;-0.6031679946248157;1.0453932778282002;0.9999828570436522;1.2545259062207017;1.000071588659618
26.280927;0.8499943352170187;0.9370668510492844;1.1024259799490537;0.47624796893575516;0.5603138079863776;0.8646139756187359;10.00009495781676;1.099984720871682;-0.6031679947178545;1.045393243491615;0.9999831431288332;1.2545252659104007;1.0000698591877255
26.290927;0.8499944508299692;0.9370682176907127;1.1024271646380042;0.47624825442220226;0.5603133900323363;0.8646139499172814;10.00008895995301;1.099985664224526;-0.6031679948053285;1.045393201616959;0.9999834153497619;1.2545246433150175;1.0000681882503608
26.300927;0.8499945589399007;0.9370695498693653;1.102428310801749;0.4762485305650693;0.5603129786583783;0.8646139207086414;10.00008324549061;1.0999865832874534;-0.60316799488762;1.0453931525325881;0.999983673485128;1.2545240375311908;1.0000665743884993
26.310927;0.8499946595791334;0.9370708490316138;1.1024294198962974;0.47624879751980315;0.5603125735680349;0.8646138887426305;10.00007781061794;1.0999874788141215;-0.6031679949651269;1.0453930966442457;0.9999839172563484;1.2545234477502918;1.0000650161568791
26.320927;0.8499947527357986;0.9370721165508642;1.1024304933809104;0.47624905540215084;0.5603121744737439;0.8646138547324529;10.00007265253916;1.0999883515867483;-0.6031679950382351;1.0453930344058977;0.9999841464116314;1.2545228732659366;1.0000635121331007
26.330927;0.8499948383958982;0.9370733537652614;1.1024315326080387;0.4762493042808077;0.5603117811742692;0.8646138192780524;10.000067769274077;1.0999892022900974;-0.6031679951073059;1.0453929664097514;0.9999843606888098;1.254522313437386;1.00006206084198
26.340927;0.8499949165880261;0.9370745620576324;1.1024325387112892;0.4762495441657585;0.5603113936014475;0.8646137828757927;10.000063158905789;1.0999900314894653;-0.6031679951726651;1.045392893413374;0.999984559785975;1.2545217676408313;1.0000606607245455
26.350927;0.8499949874250026;0.937075742908125;1.1024335125895728;0.4762497749994304;0.5603110117912651;0.8646137459666129;10.000058818549768;1.0999908396854527;-0.6031679952345858;1.045392816255716;0.9999847434246282;1.254521235207445;1.0000593101776052
26.360927;0.8499950510888049;0.9370768978308653;1.1024344550242289;0.47624999667579554;0.5603106358253528;0.8646137089651933;10.000054743810757;1.0999916272981969;-0.6031679952932828;1.0453927357677721;0.9999849114761067;1.2545207154659663;1.0000580076272054
26.370927;0.8499951077663553;0.9370780282532463;1.1024353667685334;0.47625020907877286;0.5603102657917712;0.8646136722795045;10.000050929009532;1.099992394574431;-0.6031679953489192;1.0453926526923216;0.9999850640671099;1.2545202078879816;1.000056751553371
26.380927;0.8499951575867907;0.9370791355293885;1.1024362484915455;0.4762504121227182;0.560309901780908;0.864613636338433;10.000047367720262;1.09999314157616;-0.6031679954016185;1.0453925676522557;0.9999852016204549;1.2545197121704526;1.0000555403861415
26.390927;0.8499952005737192;0.9370802210915675;1.102437100711219;0.47625060579506207;0.5603095439158531;0.8646136016034937;10.000044053058025;1.0999938683338963;-0.6031679954514946;1.0453924811743902;0.9999853248717805;1.2545192281877893;1.0000543723465902
26.400927;0.8499952366243786;0.9370812865331725;1.1024379238217743;0.47625079017821176;0.560309192387956;0.8646135685356534;10.000040977504536;1.0999945750151339;-0.6031679954986704;1.045392393700122;0.9999854348447019;1.254518755892307;1.0000532454383142
26.410927;0.8499952655196825;0.9370823335181919;1.1024387181190094;0.47625096542236567;0.5603088474659053;0.8646135375539186;10.000038132827306;1.0999952619513151;-0.6031679955432608;1.045392305610572;0.9999855327140351;1.254518295268991;1.0000521576477441
26.420927;0.8499952869395316;0.937083363625697;1.102439483754286;0.47625113169578864;0.5603085094590355;0.8646135090334849;10.000035510416271;1.0999959295863748;-0.6031679955853535;1.0453922173112151;0.9999856196605345;1.254517846295549;1.000051107099971
26.430927;0.8499953005023814;0.9370843782934749;1.10244022070834;0.4762512891585019;0.5603081786256405;0.8646134833110962;10.000033101320458;1.0999965784550108;-0.603167995625016;1.0453921293077821;0.9999856968413546;1.2545174088026214;1.0000500920171038
26.440927;0.8499953058366028;0.9370853788227306;1.1024409288814878;0.47625143796708586;0.5603078551007292;0.864613460631075;10.000030895709477;1.0999972091884016;-0.6031679956623234;1.0453920421830083;0.9999857654068617;1.2545169823674631;1.0000491106590572
