time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
26.450927;0.8499953026414845;0.9370863662900948;1.1024416082224109;0.47625157828993936;0.5603075389372483;0.864613441069276;10.000028882352856;1.0999978224953857;-0.6031679956973911;1.045391956501497;0.9999858264630805;1.2545165663898419;1.0000481613745587
26.460927;0.8499952907199099;0.9370873414349778;1.1024422587515346;0.47625171030252805;0.5603072302095976;0.8646134245567678;10.000027048655324;1.099998419103869;-0.6031679957303925;1.0453918727238383;0.9999858809970683;1.254516160244495;1.0000472426916613
26.470927;0.8499952699985918;0.9370883047045205;1.102442880469189;0.47625183416511496;0.5603069290505313;0.8646134109788505;10.000025381687028;1.0999989997120034;-0.6031679957615457;1.045391791165549;0.9999859298596854;1.254515763379664;1.0000463533310378
26.480927;0.8499952405252786;0.9370892564177138;1.102443473245798;0.47625195002819415;0.560306635603684;0.8646134002032912;10.000023869673802;1.099999564975145;-0.6031679957910836;1.0453917120195946;0.9999859737995478;1.2545153753243563;1.0000454921007276
26.490927;0.8499952023808182;0.9370901968682441;1.1024440368111044;0.476252058051419;0.5603063499755891;0.8646133920241464;10.00002250239279;1.100000115498766;-0.6031679958192381;1.0453916354169683;0.9999860134563713;1.2545149956039858;1.000044657774967
26.500927;0.8499951555425359;0.9370911263299929;1.10244457089081;0.4762521583962772;0.5603060722421044;0.8646133861135935;10.000021270322236;1.1000006518041507;-0.6031679958462456;1.0453915614707352;0.9999860493459228;1.254514623690264;1.0000438490771364
26.510927;0.8499950998346586;0.9370920450527916;1.1024450754096955;0.47625225123586296;0.5603058024829561;0.8646133820477834;10.000020163831508;1.1000011742685019;-0.6031679958723519;1.0453914902749175;0.9999860819343104;1.2545142591080487;1.0000430647562675
26.520927;0.8499950350050864;0.9370929532937223;1.1024455506471689;0.4762523367912619;0.5603055407757396;0.8646133794121841;10.000019172879655;1.1000016830980586;-0.6031679958978147;1.045391421880526;0.9999861117536645;1.2545139015689715;1.000042303670168
26.530927;0.8499949608601092;0.93709385135453;1.1024459972501872;0.4762524153373627;0.560305287160391;0.8646133779164373;10.000018287329624;1.1000021783430454;-0.6031679959229059;1.0453913563287114;0.9999861393886287;1.2545135509556213;1.0000415648048528
26.540927;0.8499948773610116;0.9370947395479017;1.1024464160721679;0.4762524871798186;0.5603050416429425;0.8646133774502378;10.000017498011767;1.1000026598955317;-0.6031679959479079;1.0453912937475838;0.9999861653217184;1.254513207205266;1.0000408472002107
26.550927;0.8499947846566048;0.9370956180869211;1.1024468079793968;0.4762525526306386;0.5603048042442332;0.8646133780646186;10.000016797570181;1.100003127511612;-0.6031679959730846;1.045391234397038;0.9999861898315111;1.2545128702192092;1.000040149851604
26.560927;0.8499946831265281;0.9370964870085821;1.1024471737991206;0.47625261199597313;0.5603045750649227;0.8646133799155623;10.000016180283128;1.1000035808770672;-0.6031679959986409;1.0453911786268553;0.9999862130128258;1.2545125398276196;1.0000394717124392
26.570927;0.8499945734358607;0.9370973461805736;1.1024475143561883;0.4762526655899469;0.5603043542999239;0.8646133832405837;10.000015641171487;1.1000040196096637;-0.6031679960247113;1.0453911268506104;0.999986234840049;1.254512215809233;1.0000388118017791
26.580927;0.8499944564917835;0.9370981953405215;1.1024478304322594;0.476252713754072;0.5603041421619873;0.8646133883698799;10.000015175124984;1.1000044432446017;-0.6031679960513914;1.0453910795400467;0.9999862552702761;1.2545118979464067;1.0000381693200389
26.590927;0.8499943333245935;0.9370990341543372;1.1024481226977667;0.47625275684156587;0.5603039388130324;0.8646133957046351;10.000014776752439;1.1000048513519736;-0.6031679960787812;1.045391037195148;0.9999862743334564;1.2545115860199356;1.000037543688391
26.600927;0.8499942049892368;0.9370998622852555;1.1024483917653964;0.4762527951692165;0.560303744382997;0.864613405646684;10.000014440707249;1.1000052436967669;-0.6031679961069923;1.0453910003651716;0.9999862920583646;1.2545112797586389;1.0000369344742837
26.610927;0.8499940724749432;0.9371006794282947;1.1024486383231569;0.47625282899770355;0.5603035590136648;0.8646134185216277;10.000014161668785;1.1000056202515431;-0.6031679961361216;1.0453909696606016;0.9999863082862712;1.254510978898553;1.0000363412651065
26.620927;0.8499939366782647;0.9371014853116472;1.1024488632115166;0.4762528585769743;0.5603033828535666;0.8646134345409904;10.000013933997483;1.1000059811011496;-0.6031679961662464;1.045390945623765;0.9999863226100337;1.2545106833275776;1.0000357635734225
26.630927;0.8499937984712806;0.9371022796740932;1.1024490673702154;0.47625288421059625;0.5603032160098048;0.8646134538305592;10.000013751782088;1.1000063263511561;-0.6031679961974494;1.0453909285704897;0.9999863344768584;1.2545103931459567;1.000035200774084
26.640927;0.8499936587311472;0.9371030622207289;1.102449251712689;0.47625290627603506;0.5603030584871403;0.8646134764603646;10.000013609623307;1.1000066560676756;-0.6031679962298195;1.045390918540197;0.9999863432986025;1.254510108612586;1.0000346521081822
26.650927;0.8499935183132574;0.9371038326145166;1.1024494170981525;0.47625292519186696;0.5603029101534659;0.8646135023984344;10.000013503347718;1.1000069703172335;-0.6031679962634178;1.0453909153593453;0.9999863485407839;1.2545098300488342;1.0000341167788367
26.660927;0.849993378063652;0.9371045905249399;1.1024495644569292;0.47625294138042074;0.5603027707749882;0.8646135314708789;10.00001342976169;1.100007269278638;-0.6031679962982642;1.0453909187611472;0.999986349818903;1.254509557755119;1.0000335940041918
26.670927;0.8499932388626589;0.9371053356856216;1.1024496948825098;0.47625295526648453;0.560302640097897;0.8646135634196055;10.000013386020212;1.1000075532729845;-0.6031679963343621;1.0453909284653646;0.9999863469120069;1.2545092919772363;1.0000330829648811
26.680927;0.8499931016320804;0.9371060679316595;1.1024498095053699;0.47625296727817884;0.5603025179086689;0.8646135979929559;10.000013369343655;1.100007822674474;-0.6031679963717156;1.0453909442013456;0.9999863396890277;1.25450903293058;1.0000325827690921
26.690927;0.8499929672819255;0.9371067871945425;1.1024499092990563;0.4762529778155997;0.5603024040465483;0.8646136350018674;10.00001337644047;1.1000080778378656;-0.6031679964103189;1.0453909657130018;0.9999863280623283;1.2545087808531865;1.0000320924834643
26.700927;0.8499928366449803;0.9371074934265994;1.102449995086606;0.47625298721691117;0.5603022983964586;0.8646136743357872;10.000013402454812;1.1000083191416306;-0.603167996450131;1.0453909927536786;0.9999863120206915;1.2545085360185093;1.0000316111631573
26.710927;0.849992710470132;0.9371081865155555;1.102450067672784;0.4762529957532239;0.5603022008862993;0.8646137159404486;10.000013440856142;1.1000085470308272;-0.6031679964910596;1.045391025075141;0.9999862917543472;1.2545082986902822;1.0000311378724516
26.720927;0.8499925894398102;0.9371088663010072;1.102450127892088;0.4762530036598544;0.5603021114861535;0.864613759797798;10.000013484767601;1.100008761982299;-0.6031679965329653;1.0453910624011116;0.9999862677339968;1.25450806911587;1.0000306717175897
26.730927;0.8499924741029363;0.9371095326554337;1.102450176563402;0.47625301119439356;0.5603020302072768;0.864613805920057;10.000013528158632;1.1000089644748172;-0.6031679965756702;1.0453911044208608;0.9999862405715371;1.254507847569712;1.0000302118469595
26.740927;0.8499923647685219;0.937110185509195;1.1024502144168857;0.476253018677853;0.5603019570693847;0.86461385432717;10.000013565605016;1.1000091549725417;-0.6031679966189795;1.0453911508773694;0.9999862108343797;1.2545076343446462;1.0000297574011725
26.750927;0.8499922615245723;0.9371108248415461;1.102450242055093;0.47625302646086026;0.5603018920291796;0.8646139050415332;10.000013591318165;1.1000093338993266;-0.6031679966627218;1.0453912016828213;0.999986179059664;1.25450742973015;1.0000293074658473
26.760927;0.8499921643764756;0.9371114506925018;1.102450259955739;0.4762530348316515;0.5603018349510193;0.864613958136701;10.0000135990215;1.10000950164498;-0.6031679967067805;1.045391256943292;0.9999861459093484;1.2545072340337045;1.0000288610383075
26.770927;0.849992073347782;0.9371120631469356;1.102450268460579;0.4762530439637577;0.5603017856484631;0.8646140137605665;10.000013582715;1.1000096585841255;-0.6031679967510808;1.0453913168933167;0.9999861122425844;1.254507047584728;1.0000284170297684
26.780927;0.8499919884906553;0.9371126622864294;1.1024502678215398;0.4762530539450342;0.5603017439283274;0.8646140720625749;10.000013537015226;1.100009805081243;-0.6031679967955631;1.0453913817763334;0.9999860790040418;1.2545068707424272;1.0000279743437415
26.790927;0.84999190987247;0.9371132481604033;1.1024502583569913;0.4762530648355836;0.5603017096135434;0.864614133137042;10.000013457072459;1.1000099415533673;-0.6031679968401733;1.0453914517535756;0.9999860470733115;1.254506703925526;1.0000275319522258
26.800927;0.849991837578734;0.937113820753546;1.1024502405465073;0.4762530767068499;0.5603016825748562;0.8646141970660719;10.000013338714464;1.1000100685772234;-0.6031679968848526;1.0453915269081089;0.9999860172202525;1.2545065476165425;1.0000270889247553
26.810927;0.8499917716916512;0.9371143799172285;1.1024502150022482;0.47625308966081287;0.5603016627518697;0.864614263956159;10.00001317813134;1.1000101869203363;-0.6031679969295243;1.045391607287959;0.9999859901325349;1.2545064023672265;1.000026644481039
26.820927;0.8499917122127988;0.9371149252988784;1.1024501824597515;0.4762531038182001;0.5603016501210751;0.8646143339233924;10.000012970977947;1.100010297465644;-0.603167996974101;1.0453916929506573;0.9999859664487057;1.254506268808649;1.0000261980618745
26.830927;0.849991659010721;0.9371154563156373;1.1024501437751522;0.476253119273649;0.560301644645033;0.8646144070840447;10.000012712107821;1.1000104011044505;-0.6031679970184852;1.0453917840004339;0.9999859467152928;1.254506147607204;1.0000257493463987
26.840927;0.8499916118598191;0.9371159722127208;1.1024500998503568;0.4762531360838121;0.560301646258316;0.8646144835844443;10.000012396276997;1.1000104986960602;-0.6031679970625545;1.0453918805692757;0.9999859312458826;1.2545060393725678;1.000025298177512
26.850927;0.8499915705202039;0.9371164722071018;1.1024500515692648;0.4762531543081301;0.5603016548845018;0.8646145636830467;10.000012019141721;1.100010591095699;-0.6031679971061841;1.0453919827194602;0.9999859200573339;1.2545059445775368;1.0000248444669488
26.860927;0.8499915348035634;0.937116955611089;1.1024499997999915;0.4762531740317193;0.560301670463227;0.8646146477923754;10.000011578043415;1.1000106791505428;-0.6031679971493037;1.0453920903680258;0.9999859129914359;1.2545058635145947;1.0000243881964084
26.870927;0.8499915045971612;0.9371174218387268;1.1024499454020649;0.47625319534370186;0.5603016929544146;0.8646147363750706;10.000011072091642;1.1000107636443408;-0.6031679971919144;1.045392203377196;0.9999859098584379;1.254505796242731;1.0000239294553943
26.880927;0.8499914798312572;0.937117870355945;1.1024498891929877;0.47625321831141065;0.5603017222930049;0.8646148297691846;10.000010501350845;1.10001084527111;-0.6031679972340601;1.0453923216867533;0.9999859104756513;1.2545057424994597;1.0000234684091331
26.890927;0.8499914604169062;0.9371183006518442;1.1024498318722322;0.47625324298805;0.5603017583393816;0.8646149280821829;10.000009866070531;1.100010924642552;-0.6031679972758016;1.045392445273438;0.9999859147063396;1.2545057016937122;1.0000230052330357
26.900927;0.8499914462025316;0.9371187121922795;1.1024497739586878;0.4762532694448043;0.5603018008624627;0.864615031239096;10.000009166641322;1.100011002274648;-0.6031679973171906;1.0453925740608796;0.9999859225330067;1.2545056730703668;1.0000225400697187
26.910927;0.8499914369705884;0.9371191043687463;1.102449715807428;0.4762532977846601;0.560301849534094;0.864615139157191;10.000008403596068;1.1000110785786328;-0.6031679973582447;1.0453927079503225;0.9999859340428673;1.254505655906694;1.0000220730242835
26.920927;0.8499914324653731;0.9371194765506058;1.1024496576635399;0.4762533281197692;0.5603019039365007;0.8646152518552647;10.00000757722828;1.1000111538861266;-0.6031679973989518;1.0453928468831186;0.9999859493497839;1.2545056495598284;1.0000216042036536
26.930927;0.8499914324390397;0.9371198282444342;1.1024495997178096;0.4762533605110115;0.5603019635892763;0.8646153694017671;10.000006687390611;1.100011228465539;-0.6031679974392842;1.0453929908282362;0.9999859685656906;1.2545056533941676;1.000021133763042
26.940927;0.849991436679758;0.9371201592358616;1.1024495422023837;0.47625339490112517;0.5603020279552537;0.8646154918076076;10.000005733988107;1.1000113025045237;-0.603167997479208;1.0453931397288192;0.9999859918262833;1.2545056667492545;1.0000206618972944
26.950927;0.8499914449969042;0.9371204696228392;1.1024494854649218;0.4762534311323379;0.5603020964219346;0.8646156189336696;10.000004717614788;1.100011376112174;-0.6031679975186995;1.0453932934688004;0.9999860193281493;1.2545056890078634;1.0000201888123126
26.960927;0.8499914571753674;0.9371207597538046;1.1024494299431422;0.47625346903799776;0.5603021683074775;0.8646157504479902;10.000003639585227;1.1000114493540998;-0.6031679975577554;1.0453934518460506;0.9999860512997788;1.2545057196708538;1.0000197147649754
26.970927;0.8499914729478376;0.9371210301336796;1.1024493761099876;0.4762535084915021;0.5603022428973384;0.8646158859026265;10.000002501759289;1.100011522224281;-0.6031679975963801;1.0453936145739404;0.9999860878858476;1.254505758357313;1.0000192401540011
26.980927;0.849991492051551;0.9371212813288828;1.1024493244424427;0.47625354941262393;0.5603023194917415;0.8646160249071685;10.000001306198435;1.1000115945769013;-0.6031679976345616;1.045393781350554;0.9999861290593284;1.2545058047318502;1.0000187655715163
26.990927;0.8499915143041039;0.9371215138588487;1.102449275407512;0.47625359178026905;0.5603023974492024;0.864616167232877;10.000000054338955;1.100011666165976;-0.6031679976722623;1.045393951905858;0.9999861746115213;1.2545058584338753;1.0000182917449443
27.000927;0.8499915396178993;0.9371217281176695;1.1024492295280974;0.47625363562065715;0.5603024762023616;0.8646163127528161;9.999998746803604;1.1000117367545865;-0.603167997709428;1.0453941259776969;0.9999862241766472;1.2545059190990808;1.000017819429646
27.010927;0.8499915680194224;0.9371219244009584;1.1024491874759084;0.47625368097838067;0.5603025552524951;0.8646164613461153;9.999997384479926;1.1000118061458797;-0.6031679977460096;1.0453943032963493;0.9999862772855399;1.254505986415392;1.0000173494019187
27.020927;0.8499915996676297;0.937122102981549;1.1024491500196;0.47625372791530585;0.5603026341659275;0.8646166128754088;9.999995969369804;1.1000118741629343;-0.6031679977819768;1.0453944836166222;0.9999863334010956;1.2545060601256184;1.0000168825441216
27.030927;0.84999163480821;0.9371222641238929;1.1024491178731075;0.4762537765250973;0.5603027125610825;0.8646167671990173;9.999994504106006;1.1000119406649045;-0.6031679978173065;1.0453946667543057;0.9999863918770846;1.2545061400305257;1.0000164198719532
27.040927;0.849991673702281;0.9371224080644318;1.1024490915930771;0.4762538269530038;0.56030279008997;0.8646169241914697;9.999992991123134;1.1000120055529332;-0.6031679978519617;1.0453948525885517;0.999986451903839;1.2545062260164772;1.0000159624171006
27.050927;0.8499917165866835;0.9371225350289726;1.1024490715558977;0.4762538794112847;0.5603028664306431;0.8646170837442521;9.999991432259861;1.1000120687494095;-0.6031679978858878;1.0453950410428208;0.9999865125239055;1.254506318037265;1.0000155110506899
27.060927;0.8499917636991536;0.9371226452408044;1.102449058010204;0.4762539341421956;0.5603029412576274;0.864617245708344;9.999989828371621;1.1000121302080625;-0.6031679979190182;1.0453952320633655;0.9999865727349252;1.2545064160294994;1.0000150664429681
27.070927;0.8499918153176071;0.9371227388936542;1.1024490511539227;0.47625399135298485;0.5603030141920446;0.8646174098753865;9.999988179238747;1.100012189911524;-0.6031679979512751;1.0453954256007894;0.9999866316112228;1.2545065198147445;1.0000146291858858
27.080927;0.84999187171713;0.937122816178289;1.1024490511347425;0.476254051196615;0.5603030847869194;0.8646175760853198;9.999986484259829;1.100012247850164;-0.6031679979825781;1.04539562158789;0.9999866883347698;1.2545066290588651;1.0000141998906398
27.090927;0.8499919330846151;0.9371228773479727;1.10244905797347;0.47625411377901056;0.56030315255285;0.8646177443095232;9.99998474325274;1.1000123040425323;-0.6031679980128671;1.0453958198866533;0.9999867421823484;1.2545067433553434;1.0000137791429595
27.100927;0.8499919994881883;0.9371229227246123;1.1024490715301531;0.47625417916195373;0.5603032170065487;0.8646179145889006;9.999982956543578;1.1000123585233044;-0.6031679980421111;1.0453960202339059;0.9999867925741743;1.2545068623782079;1.000013367377845
27.110927;0.8499920709053282;0.9371229527059917;1.102449091548421;0.4762542473850802;0.560303277723556;0.864618086954609;9.999981124672827;1.1000124112550875;-0.6031679980702921;1.0453962222665019;0.9999868391169564;1.2545069859105495;1.0000129648024718
27.120927;0.8499921472461047;0.9371229678135748;1.102449117677643;0.47625431848446675;0.5603033343422137;0.8646182614076797;9.99997924856633;1.100012462067552;-0.6031679980973925;1.0453964256120611;0.9999868815968704;1.2545071137530943;1.000012571417315
27.130927;0.8499922283425768;0.9371229686651874;1.1024491494517388;0.47625439248477724;0.5603033865120717;0.8646184378912767;9.999977330140458;1.1000125106563803;-0.6031679981234062;1.0453966299454194;0.9999869200145904;1.2545072457259616;1.0000121870742291
27.140927;0.8499923139620602;0.9371229558790122;1.1024491863087842;0.47625446940006866;0.5603034338540785;0.8646186162628801;9.999975372562616;1.1000125566087555;-0.6031679981483629;1.0453968349756453;0.9999869546339109;1.2545073817007903;1.0000118115352925
27.150927;0.8499924038763494;0.9371229300199378;1.102449227662467;0.47625454924358285;0.5603034759728344;0.8646187963015141;9.999973379910081;1.1000125994712533;-0.6031679981723307;1.0453970404051924;0.9999869859486876;1.254507521485348;1.0000114445663095
27.160927;0.8499924979046802;0.9371228915850288;1.1024492729928805;0.4762546320260375;0.5603035125022681;0.8646189777016764;9.999971356615342;1.1000126388250375;-0.6031679981953915;1.0453972458874987;0.9999870145966505;1.2545076647570026;1.0000110860510094
27.170927;0.8499925958569919;0.937122840977966;1.1024493219333595;0.47625471774581424;0.5603035431494431;0.864619160041059;9.999969306647042;1.1000126743230887;-0.603167998217626;1.045397450995436;0.999987041250517;1.2545078112037886;1.0000107360449715
27.180927;0.8499926974511693;0.9371227784794239;1.1024493742539487;0.47625480637836476;0.5603035677122548;0.8646193427948089;9.999967232762371;1.1000127057138953;-0.6031679982391273;1.0453976552662219;0.999987066525331;1.254507960649289;1.0000103947287562
27.190927;0.8499928023067645;0.9371227042573714;1.102449429724738;0.47625489789436537;0.5603035860795442;0.8646195253897424;9.99996513720242;1.1000127328452232;-0.6031679982600018;1.0453978583643269;0.9999870909706959;1.2545081130283964;1.0000100623206098
27.200927;0.8499929100077998;0.9371226184228256;1.1024494880445332;0.4762549923017671;0.5603035982249014;0.8646197072312366;9.999963023181575;1.1000127556287838;-0.6031679982803388;1.045398060239262;0.9999871151132341;1.2545082682936262;1.000009739050179
27.210927;0.8499930201630292;0.9371225210759484;1.1024495488928066;0.476255089654966;0.5603036041860875;0.864619887717715;9.999960894959624;1.1000127740070047;-0.6031679983001875;1.0453982611231372;0.9999871394766199;1.2545084262999264;1.000009425165458
27.220927;0.8499931323856573;0.9371224123275033;1.102449611964123;0.4762551900152619;0.5603036040483835;0.8646200662754557;9.999958756940366;1.1000127879870554;-0.6031679983195747;1.0453984613906306;0.9999871645459831;1.2545085867743484;1.0000091208811583
27.230927;0.8499932462373222;0.9371222923110188;1.1024496769984256;0.4762552933950909;0.5603035979450905;0.8646202424169169;9.999956613234204;1.1000127977302032;-0.6031679983385315;1.0453986614184472;0.9999871907175745;1.2545087494513418;1.0000088263051703
27.240927;0.8499933612576146;0.9371221611660754;1.1024497438575067;0.4762553997298088;0.5603035860612227;0.8646204158015074;9.999954467412527;1.1000128036023784;-0.6031679983570878;1.0453988615303778;0.999987218339158;1.2545089142045802;1.0000085413949862
27.250927;0.8499934770239194;0.9371220190041988;1.1024498125164428;0.47625550888176305;0.5603035686464803;0.8646205862541774;9.999952322239409;1.1000128061452132;-0.6031679983752516;1.0453990619860514;0.9999872478029873;1.2545090810326909;1.0000082659468632
27.260927;0.8499935931563393;0.9371218658884378;1.1024498829623215;0.4762556206450548;0.560303546027524;0.8646207537374279;9.99995017979639;1.1000128060143923;-0.6031679983930012;1.0453992629501005;0.9999872795517556;1.2545092499781545;1.000007999616015
27.270927;0.8499937093358312;0.937121701827447;1.1024499551592029;0.4762557347641802;0.5603035185832268;0.8646209183322621;9.99994804192161;1.1000128038915578;-0.6031679984102871;1.0453994644837914;0.9999873140151767;1.2545094210592316;1.0000077419682873
27.280927;0.8499938253226597;0.937121526791005;1.1024500290894426;0.476255850971721;0.5603034866786542;0.8646210802482521;9.99994591060411;1.1000128003520433;-0.6031679984270248;1.0453996665828442;0.9999873515933648;1.2545095942554059;1.0000074925686127
27.290927;0.8499939409061545;0.937121340740388;1.1024501047743571;0.4762559690047128;0.5603034506128534;0.864621239778661;9.999943788091638;1.1000127957665184;-0.603167998443077;1.045399869196159;0.9999873926925401;1.2545097695568723;1.0000072510230764
27.300927;0.8499940558609326;0.9371211436204088;1.1024501822739317;0.47625608860279006;0.5603034106479029;0.8646213971685508;9.999941676814334;1.1000127902831365;-0.6031679984582775;1.0454000722169625;0.9999874377034789;1.2545099469975067;1.000007016945389
27.310927;0.8499941699577113;0.9371209353054573;1.1024502616874166;0.47625620951374786;0.5603033670863458;0.8646215525227985;9.99993957983637;1.1000127838374736;-0.6031679984724967;1.0454002755155292;0.9999874869018189;1.254510126624142;1.000006789990651
27.320927;0.8499942830067286;0.9371207156083704;1.1024503431059092;0.47625633150023094;0.5603033202984926;0.8646217058412361;9.99993750167679;1.1000127761494625;-0.6031679984856749;1.04540047898171;0.9999875404026445;1.2545103084410145;1.0000065699347098
27.330927;0.8499943949126468;0.9371204843897022;1.1024504265457633;0.47625645434547587;0.5603032706897435;0.8646218570949096;9.99993544805983;1.100012766686724;-0.6031679984978083;1.0454006824895974;0.9999875982468768;1.2545104923462596;1.0000063566342317
27.340927;0.8499945056812346;0.9371202416291917;1.102450511960131;0.4762565778717336;0.5603032186790222;0.8646220062577552;9.999933424293394;1.1000127546384892;-0.6031679985089187;1.0454008858703865;0.9999876605206549;1.254510678062858;1.0000061499353416
27.350927;0.8499946153926712;0.9371199874080403;1.1024505992913383;0.47625670195160763;0.5603031647156715;0.8646221533271056;9.999931433784488;1.1000127390344567;-0.6031679985190336;1.0454010889709835;0.9999877273515829;1.2545108651253754;1.0000059496135258
27.360927;0.8499947241890632;0.9371197218914031;1.1024506884624434;0.4762568264761137;0.5603031092876826;0.864622298360786;9.999929477790703;1.1000127189989526;-0.6031679985281916;1.045401291664141;0.9999877988092163;1.2545110529420875;1.0000057552918118
27.370927;0.8499948322732934;0.9371194453405799;1.1024507793147584;0.47625695131012563;0.5603030528933635;0.8646224414683982;9.999927556184751;1.100012693901836;-0.6031679985364449;1.045401493776737;0.9999878748794452;1.2545112408982415;1.0000055664325134
27.380927;0.8499949399306738;0.9371191581077666;1.102450871573736;0.4762570762922128;0.5603029960106437;0.8646225827414128;9.999925668689112;1.100012663313391;-0.6031679985438514;1.0454016951030998;0.9999879555167621;1.2545114284861103;1.000005382495721
27.390927;0.8499950475448772;0.9371188605531003;1.1024509648924083;0.4762572012624898;0.5603029390746537;0.8646227222454015;9.999923815634908;1.1000126269318227;-0.603167998550476;1.0454018954770763;0.9999880406628455;1.254511615350462;1.0000052031367803
27.400927;0.8499951555585339;0.937118552920017;1.1024510589514176;0.4762573260676035;0.5603028824480938;0.8646228600896747;9.999921997886366;1.1000125845687507;-0.6031679985563846;1.0454020947286826;0.9999881302076793;1.2545118012246657;1.0000050282616533
27.410927;0.8499952643859979;0.9371182353037022;1.1024511535470887;0.47625745053933644;0.5603028264226506;0.8646229964303648;9.999920217165748;1.1000125361437962;-0.603167998561615;1.045402292609438;0.9999882239455015;1.2545119859063358;1.000004857919177
27.420927;0.8499953743382216;0.9371179077568623;1.1024512486175981;0.47625757447758815;0.5603027712669851;0.8646231314285625;9.999918476986073;1.1000124817101629;-0.6031679985661471;1.0454024888380378;0.9999883215956891;1.2545121692683248;1.0000046921923276
27.430927;0.8499954856330136;0.937117570427467;1.1024513442092592;0.4762576976598827;0.5603027172518429;0.8646232652734939;9.999916782689299;1.1000124215382934;-0.6031679985699081;1.045402683180618;0.9999884228716658;1.254512351279365;1.0000045311855064
27.440927;0.8499955984796038;0.9371172236020392;1.102451440387189;0.47625781986804955;0.5603026646334149;0.8646233981897289;9.999915140143683;1.1000123561467863;-0.6031679985728133;1.0454028754505975;0.9999885275050505;1.2545125320517982;1.0000043750680039
27.450927;0.8499957131336061;0.937116867678191;1.1024515371357684;0.4762579409035738;0.5603026136537012;0.8646235303511671;9.999913554163784;1.1000122862155732;-0.6031679985748182;1.0454030654855095;0.999988635221757;1.2545127117851478;1.0000042241586382
27.460927;0.8499958298581488;0.9371165031765547;1.1024516343455029;0.4762580605915797;0.5603025645462628;0.8646236618110151;9.999912027641166;1.1000122125031617;-0.6031679985759367;1.0454032532001345;0.9999887457446066;1.254512890597901;1.0000040789694111
27.470927;0.8499959488564875;0.9371161307596332;1.1024517318967055;0.4762581787922392;0.5603025174884779;0.8646237925240383;9.99991056148716;1.100012135834771;-0.6031679985762222;1.0454034386328623;0.9999888588301422;1.2545130684498214;1.0000039400747343
27.480927;0.849996070266696;0.9371157511749106;1.1024518297539425;0.4762582954060127;0.5603024725542881;0.864623922408723;9.999909154698747;1.1000120570952272;-0.6031679985757396;1.0454036218666907;0.9999889742756513;1.254513245233522;1.000003807920353
27.490927;0.8499961941932567;0.9371153651676796;1.1024519280007163;0.47625841034964755;0.5603024297533233;0.8646240514050838;9.999907804423;1.1000119771885895;-0.603167998574561;1.0454038029224983;0.9999890918734089;1.254513420892652;1.0000036827653724
27.500927;0.8499963207077864;0.9371149734369781;1.102452026810615;0.4762585235132912;0.5603023891044215;0.8646241795071897;9.99990650674165;1.1000118969776616;-0.6031679985727771;1.045403981732693;0.9999892113321158;1.2545135954430633;1.0000035647324714
27.510927;0.8499964498431767;0.9371145766565342;1.1024521263965785;0.4762586347331743;0.560302350668091;0.8646243067479724;9.99990525804199;1.1000118172661781;-0.6031679985704987;1.0454041581689086;0.999989332185006;1.2545137689359325;1.000003453887629
27.520927;0.849996581636877;0.9371141755546323;1.1024522269668628;0.476258743827883;0.5603023145495866;0.8646244331648202;9.999904056204125;1.1000117388382697;-0.6031679985678404;1.045404332078762;0.9999894537605346;1.2545139414308404;1.0000033502650212
27.530927;0.849996716186487;0.9371137709845752;1.102452328671002;0.4762588506730048;0.5603022808781827;0.8646245587892852;9.999902900994433;1.1000116624549148;-0.603167998564896;1.0454045032878747;0.9999895752834131;1.2545141130137187;1.0000032537865915
27.540927;0.8499968536652477;0.9371133639071493;1.1024524315379651;0.4762589552088392;0.5603022497669217;0.8646246836672469;9.999901793387687;1.1000115887859307;-0.6031679985617283;1.045404671594501;0.9999896960475935;1.2545142838111338;1.0000031641862124
27.550927;0.8499969943237906;0.9371129553239018;1.102452535457656;0.47625905738287644;0.5603022213002444;0.8646248078985399;9.999900734593306;1.1000115183691117;-0.603167998558376;1.045404836815421;0.9999898155637175;1.2545144539001487;1.0000030810190277
27.560927;0.8499971384807794;0.9371125462007495;1.1024526402099368;0.47625915710594113;0.5603021955545424;0.8646249316506367;9.999899725744832;1.1000114516214783;-0.6031679985548564;1.045404998811197;0.9999899336237291;1.2545146232102966;1.0000030037516403
27.570927;0.8499972864431323;0.9371121373600548;1.1024527455123063;0.4762592542339713;0.560302172608576;0.8646250551304223;9.999898768073747;1.1000113888490914;-0.6031679985511652;1.045405157412313;0.9999900502633435;1.2545147915757713;1.0000029319146468
27.580927;0.8499974383797376;0.937111729447773;1.1024528510612583;0.4762593485605482;0.5603021525408984;0.8646251785542657;9.999897862667861;1.1000113302649663;-0.6031679985472939;1.0454053123210034;0.999990165663437;1.2545149588359306;1.0000028651836643
27.590927;0.84999759426927;0.9371113230292637;1.1024529565426988;0.4762594398145805;0.560302135431233;0.8646253021250547;9.999897010007091;1.1000112760313807;-0.6031679985432398;1.0454054631081058;0.9999902800395679;1.2545151248048776;1.000002803296011
27.600927;0.8499977539275597;0.9371109186802895;1.1024530616470816;0.476259527671879;0.5603021213553464;0.8646254260467471;9.999896210440808;1.100011226265377;-0.603167998538975;1.0454056093097035;0.9999903935396967;1.2545152892279001;1.0000027459473984
27.610927;0.8499979170085157;0.9371105170620759;1.1024531661073331;0.47625961178699505;0.5603021103737525;0.8646255505897028;9.999895465051893;1.1000111810594106;-0.6031679985344238;1.045405750553567;0.9999905061583796;1.2545154519207449;1.0000026928051589
27.620927;0.8499980829852232;0.9371101189956387;1.102453269729762;0.47625969183870737;0.5603021025206378;0.8646256761202297;9.999894775808828;1.1000111405696504;-0.6031679985295059;1.045405886650179;0.9999906176608708;1.254515612898649;1.0000026435753255
27.630927;0.8499982511805235;0.9371097254033829;1.1024533724031769;0.47625976757470967;0.5603020977881928;0.8646258030532716;9.999894145500445;1.1000111050403631;-0.603167998524188;1.0454060175897284;0.9999907275648656;1.2545157722784224;1.0000025980139948
27.640927;0.8499984208269467;0.937109337120477;1.102453474062147;0.4762598388162951;0.5603020961223458;0.8646259317830943;9.999893577174003;1.1000110747172969;-0.6031679985184649;1.0454061434682707;0.9999908352423161;1.2545159300887885;1.000002555842789
27.650927;0.8499985911121266;0.9371089547373604;1.1024535746236221;0.4762599054307171;0.5603020974322886;0.8646260626406772;9.999893072430023;1.1000110497405113;-0.6031679985123078;1.0454062644037372;0.9999909400395977;1.2545160861546478;1.0000025166272752
27.660927;0.8499987612362195;0.9371085785897196;1.1024536739577464;0.476259967314834;0.5603021015991438;0.8646261958700754;9.999892630265958;1.100011030102343;-0.603167998505659;1.045406380474625;0.9999910413149864;1.254516240099784;1.000002479751794
27.670927;0.8499989305170373;0.9371082089037777;1.10245377192089;0.47626002438870946;0.5603021084800784;0.8646263315989282;9.999892248157504;1.1000110157158578;-0.6031679984984565;1.045406491720236;0.9999911384855922;1.254516391411293;1.0000024445449744
27.680927;0.8499990984871781;0.9371078459216854;1.1024538684226044;0.4762600766000514;0.5603021178989358;0.8646264698094859;9.99989192436336;1.1000110064950857;-0.6031679984906355;1.0454065981677776;0.9999912310937081;1.2545165394955293;1.0000024104340512
27.690927;0.8499992649015008;0.9371074898685259;1.1024539634163326;0.47626012392904477;0.560302129638709;0.8646266103499037;9.999891659355276;1.100011002323847;-0.6031679984821106;1.04540669980878;0.999991318777579;1.254516683734551;1.0000023769792348
27.700927;0.8499994296625203;0.937107140883575;1.1024540567903596;0.47626016634811463;0.560302143454394;0.8646267530149274;9.999891455509111;1.1000110029796397;-0.6031679984727725;1.0454067965181828;0.999991401189009;1.2545168235248214;1.0000023438204064
27.710927;0.8499995927492988;0.9371067990315893;1.102454148324834;0.476260203761879;0.5603021590847889;0.8646268976036083;9.999891315586458;1.1000110081243695;-0.6031679984625161;1.0454068879993421;0.9999914779654725;1.2545169582987232;1.0000023106321911
27.720927;0.8499997542074903;0.9371064643698066;1.1024542377472877;0.47626023601293843;0.5603021762468994;0.8646270438610782;9.999891241071518;1.100011017366275;-0.6031679984512688;1.0454069738295282;0.9999915487228175;1.2545170875440514;1.000002277104162
27.730927;0.8499999141482677;0.9371061370126572;1.102454324733687;0.4762602629471025;0.560302194628336;0.8646271914302914;9.999891231376655;1.1000110303247732;-0.6031679984390006;1.0454070535197797;0.9999916130092474;1.2545172107445925;1.0000022429566588
27.740927;0.85000007270721;0.9371058171135296;1.1024544088951989;0.4762602844533506;0.5603022138985666;0.8646273399237338;9.999891284257256;1.1000110466159136;-0.6031679984257;1.045407126522405;0.9999916702926236;1.2545173272677086;1.000002207943413
27.750927;0.8500002300197683;0.9371055047504786;1.1024544898950812;0.4762603004656348;0.5603022337359291;0.8646274889986642;9.99989139712308;1.1000110657747042;-0.6031679984113272;1.045407192282385;0.9999917200755559;1.2545174363309035;1.0000021717668024
27.760927;0.8500003862184485;0.937105199841918;1.1024545675843056;0.4762603109743354;0.5603022538616794;0.8646276383404906;9.99989156866366;1.100011087192315;-0.6031679983958008;1.0454072503509975;0.999991762055659;1.254517537044958;1.0000021339888812
27.770927;0.8500005413768591;0.9371049021673314;1.1024546420109156;0.4762603160450658;0.5603022740834304;0.8646277876144413;9.999891799635016;1.1000111101404837;-0.603167998379035;1.0454073004523552;0.9999917961583628;1.2545176284908275;1.000002094067617
27.780927;0.850000695406611;0.9371046114020747;1.1024547134170537;0.4762603158189891;0.5603022943262228;0.8646279364718674;9.99989209224913;1.100011133877366;-0.6031679983609747;1.0454073424374888;0.9999918224643495;1.2545177098138818;1.0000020514719805
27.790927;0.8500008479791651;0.9371043271272186;1.102454782280352;0.47626031050358164;0.5603023146255259;0.8646280846194171;9.999892449284866;1.1000111576882257;-0.6031679983416025;1.045407376184405;0.9999918411778665;1.2545177802904803;1.0000020057835959
27.800927;0.850000998553553;0.9371040488723854;1.1024548492374016;0.4762603003597858;0.5603023350896813;0.8646282318714366;9.999892873904532;1.100011180853682;-0.6031679983209411;1.0454074015621064;0.9999918526371415;1.254517839355176;1.000001956774259
27.810927;0.8500011465175471;0.9371037761761973;1.1024549148535936;0.47626028568098194;0.560302355852705;0.8646283781214152;9.999893370196583;1.1000112026472029;-0.6031679982990557;1.0454074184715025;0.9999918572890762;1.2545178866140956;1.0000019043809671
27.820927;0.8500012913096076;0.937103508644828;1.1024549794479317;0.47626026677823274;0.5603023770496403;0.8646285232666578;9.999893943551978;1.1000112223314933;-0.6031679982760462;1.0454074268656988;0.9999918556495648;1.2545179218650675;1.0000018485649975
27.830927;0.8500014324436581;0.937103246024788;1.1024550431007516;0.47626024398398376;0.5603023988248821;0.8646286671805707;9.99989459994536;1.1000112391809032;-0.6031679982520327;1.0454074266747126;0.999991848320451;1.2545179451057868;1.0000017892697926
27.840927;0.8500015695159904;0.9371029882344915;1.1024551057319374;0.4762602176613507;0.560302421305234;0.8646288097629935;9.99989534521353;1.100011252563716;-0.6031679982271374;1.045407417676941;0.9999918360306436;1.254517956520109;1.000001726549282
27.850927;0.8500017022595165;0.9371027352978937;1.1024551671699279;0.47626018820211674;0.5603024445175839;0.8646289509749707;9.999896185247131;1.100011261989004;-0.6031679982014677;1.0454073994814825;0.9999918196290579;1.2545179564728075;1.0000016606230537
27.860927;0.8500018305942038;0.93710248723581;1.1024552272381598;0.4762601560245896;0.5603024683875525;0.8646290908044261;9.99989712598102;1.1000112670791615;-0.6031679981751199;1.0454073716579277;0.9999918000350698;1.254517945513552;1.0000015917704588
27.870927;0.8500019546070294;0.9371022440209263;1.1024552858338663;0.47626012157033615;0.5603024928601592;0.8646292292336832;9.999898172694426;1.1000112675191005;-0.6031679981481868;1.0454073338176002;0.9999917781633263;1.254517924361895;1.0000015202610177
27.880927;0.8500020744978721;0.9371020056158561;1.1024553429616;0.4762600852661732;0.5603025179683493;0.8646293662331636;9.99989932947212;1.1000112630540702;-0.603167998120762;1.0454072856060208;0.9999917548693508;1.254517893861169;1.0000014463492088
27.890927;0.8500021905490852;0.9371017720334827;1.1024553987232402;0.47626004748972534;0.5603025437778322;0.8646295017389511;9.999900598845523;1.100011253519591;-0.6031679980929524;1.0454072267406136;0.9999917309625383;1.2545178549197906;1.0000013701856503
27.900927;0.8500023031100462;0.937101543370816;1.102455453285835;0.4762600085983246;0.5603025703300727;0.8646296356496559;9.999901981027996;1.1000112388047738;-0.6031679980648886;1.0454071570380035;0.9999917072096293;1.2545178084675348;1.0000012917040584
27.910927;0.8500024125745745;0.9371013197825372;1.1024555068431354;0.47625996896858364;0.5603025976490986;0.8646297678558563;9.999903473596373;1.1000112187925006;-0.6031679980367136;1.045407076385219;0.9999916842849796;1.254517755386098;1.0000012107076324
27.920927;0.8500025193378566;0.937101101404567;1.1024555595769203;0.4762599289831198;0.5603026257746355;0.8646298982288096;9.999905072238974;1.1000111933595114;-0.6031679980085706;1.0454069847858152;0.9999916627537826;1.2545176964138376;1.0000011271182108
27.930927;0.8500026237636916;0.937100888326792;1.1024556116313162;0.4762598889834779;0.5603026547827469;0.8646300266026172;9.99990677165563;1.100011162389808;-0.6031679979806059;1.0454068824680494;0.9999916431099033;1.2545176322032165;1.0000010410799234
27.940927;0.8500027262121542;0.9371006806441315;1.1024556631074902;0.4762598492225046;0.5603026847714958;0.8646301528060508;9.999908566355177;1.100011125748419;-0.6031679979529725;1.0454067698929366;0.9999916258040147;1.2545175634827768;1.000000952873869
27.950927;0.8500028270758794;0.9371004784683868;1.1024557140684015;0.47625980983098853;0.5603027158181888;0.8646302766801572;9.9999104515659;1.1000110832173857;-0.6031679979258242;1.045406647648974;0.9999916112493005;1.2545174910115986;1.000000862840184
27.960927;0.8500029267469745;0.9371002818675297;1.1024557644977033;0.4762597708297826;0.5603027479335023;0.864630398054863;9.999912423677449;1.1000110344558445;-0.603167997899306;1.045406516347706;0.999991599834015;1.2545174154165548;1.0000007713498824
27.970927;0.8500030255475071;0.9371000908172611;1.1024558142222012;0.47625973221199785;0.5603027810245785;0.8646305167115395;9.999914479874933;1.10001097906362;-0.6031679978735351;1.045406376557508;0.9999915919414264;1.2545173371754434;1.0000006788432572
27.980927;0.8500031237154454;0.937099905176102;1.10245586295686;0.476259694040139;0.5603028148731084;0.8646306323665168;9.999916617500352;1.1000109167081167;-0.6031679978485871;1.0454062287737866;0.9999915879631498;1.2545172566500868;1.0000005858924492
27.990927;0.8500032214737026;0.9370997246745172;1.1024559104550296;0.4762596564646592;0.5603028491438735;0.8646307446909869;9.999918833559281;1.1000108471703665;-0.6031679978245006;1.0454060734341446;0.9999915883290916;1.254517174100965;1.0000004930947046
28.000927;0.8500033191036875;0.9370995489761513;1.1024559565498897;0.4762596196631899;0.5603028834419044;0.8646308533192171;9.999921124313232;1.100010770289345;-0.603167997801296;1.0454059109544636;0.9999915935566379;1.2545170897785383;1.0000004008717764
28.010927;0.8500034169438415;0.9370993777394193;1.1024560011174664;0.4762595837874153;0.5603029173937095;0.8646309578445606;9.999923485127788;1.1000106859418701;-0.6031679977789758;1.045405741756906;0.9999916042709363;1.254517004052605;1.0000003094452679
28.020927;0.8500035153393153;0.9370992105788285;1.1024560440850808;0.4762595489566607;0.5603029507039232;0.8646310578191945;9.999925910838783;1.1000105940921965;-0.6031679977575081;1.0454055662497541;0.9999916211871864;1.2545169175108757;1.0000002189273725
28.030927;0.8500036146152767;0.9370990470559394;1.1024560854281424;0.47625951526196203;0.5603029831814164;0.8646311527439665;9.999928396386869;1.1000104948022134;-0.6031679977368263;1.0454053847852216;0.9999916450398841;1.2545168309995076;1.0000001293323
28.040927;0.8500037150789655;0.937098886762923;1.1024561251478535;0.47625948275578206;0.5603030147305457;0.864631242080967;9.99993093715599;1.1000103881668202;-0.6031679977168333;1.0454051976743701;0.9999916764730654;1.254516745537364;1.0000000405533418
28.050927;0.8500038169993375;0.937098729398219;1.1024561632709209;0.47625945142876813;0.5603030453117649;0.864631325295084;9.99993352878885;1.100010274227616;-0.6031679976974055;1.0454050052408885;0.9999917160251065;1.2545166621253347;0.9999999524113027
28.060927;0.8500039205498893;0.937098574782724;1.102456199817379;0.4762594211966012;0.560303074925212;0.864631401908089;9.999936166861874;1.1000101529158748;-0.6031679976784113;1.045404807858632;0.9999917642267722;1.2545165816104615;0.999999864755891
28.070927;0.8500040257639657;0.9370984228006698;1.1024562347328264;0.4762593919261811;0.5603031036202119;0.8646314715722944;9.99993884703352;1.1000100240875479;-0.6031679976597403;1.0454046059490245;0.9999918216680276;1.2545165047214042;0.999999777558348
28.080927;0.8500041325464767;0.9370982733507714;1.1024562678719125;0.4762593634636585;0.5603031314786167;0.8646315341238973;9.99994156554829;1.100009887617903;-0.6031679976413197;1.0454043999592502;0.9999918889819717;1.2545164322075386;0.9999996909425511
28.090927;0.8500042407401899;0.937098126385673;1.1024562990547198;0.4762593356281839;0.5603031585753994;0.864631589591334;9.999944318686724;1.1000097434266536;-0.603167997623128;1.0454041903617821;0.9999919668036272;1.2545163649385942;0.9999996051168207
28.100927;0.8500043501904239;0.9370979819351959;1.1024563281392172;0.47625930821224305;0.5603031849610832;0.8646316382121083;9.999947101063551;1.1000095914348325;-0.6031679976051978;1.045403977653997;0.999992055756148;1.2545163038982237;0.9999995202701182
28.110927;0.8500044607406406;0.9370978400741576;1.1024563550438473;0.47625928100372805;0.560303210656353;0.8646316804461095;9.999949905113317;1.10000943156195;-0.6031679975875931;1.0454037623299552;0.999992156430838;1.2545162500765532;0.9999994365447754
28.120927;0.8500045722058115;0.9370977009214685;1.102456379757322;0.4762592537957807;0.5603032356251254;0.8646317169045218;9.99995272212067;1.1000092637767762;-0.6031679975703874;1.0454035448361394;0.9999922693042551;1.254516204373919;0.9999993540750388
28.130927;0.8500046843695286;0.9370975646317247;1.1024564024353487;0.4762592263809718;0.5603032597587186;0.8646317482267429;9.999955543394945;1.100009088116387;-0.6031679975536596;1.0454033255470352;0.9999923946607419;1.2545161676131187;0.9999992730178522
28.140927;0.8500047969685974;0.9370974313288256;1.1024564234809682;0.4762591985499346;0.560303282892807;0.8646317750148462;9.999958361429279;1.100008904673034;-0.6031679975374747;1.0454031048053505;0.9999925325743342;1.2545161405639214;0.9999991935821605
28.150927;0.8500049097027339;0.9370973010715402;1.102456443500493;0.47625917009021806;0.5603033048245186;0.8646317978199629;9.999961170261345;1.1000087136200185;-0.6031679975218566;1.0454028829849467;0.9999926829263258;1.2545161238988785;0.9999991160470949
28.160927;0.8500050222695765;0.9370971738845021;1.1024564632012093;0.476259140768929;0.5603033253302255;0.8646318171003045;9.999963964978877;1.100008515215434;-0.6031679975068008;1.0454026604847513;0.9999928454870054;1.254516118135192;0.9999990406918496
28.170927;0.8500051343655294;0.9370970497835167;1.102456483240738;0.47625911030914914;0.560303344196481;0.8646318331866149;9.999966741738382;1.100008309724441;-0.6031679974923152;1.0454024376833904;0.9999930200243426;1.254516123592512;0.9999989676992974
28.180927;0.8500052456982283;0.9370969287541131;1.102456504098854;0.4762590784003911;0.5603033612372915;0.8646318463314112;9.999969497679361;1.1000080973748758;-0.6031679974784234;1.045402214921292;0.9999932063293828;1.2545161403698855;0.9999988971603317
28.190927;0.8500053560165148;0.9370968107169229;1.102456526090125;0.4762590447564425;0.5603033762779185;0.8646318568159029;9.99997222978097;1.1000078783771354;-0.6031679974651352;1.0454019925248865;0.9999934041634972;1.2545161683509316;0.9999988291225725
28.200927;0.8500054650861661;0.9370966955412937;1.102456549463081;0.47625900916242436;0.5603033891189539;0.8646318650362501;9.999974933661685;1.1000076529229519;-0.6031679974524273;1.0454017708741257;0.9999936132234334;1.2545162072299612;0.9999987636201377
28.210927;0.8500055726569526;0.9370965830854018;1.1024565745060706;0.476258971472654;0.5603033995083289;0.8646318715004007;9.999977603407457;1.100007421172054;-0.6031679974402525;1.0454015504322727;0.9999938331624012;1.2545162565632026;0.9999987007170502
28.220927;0.8500056785036715;0.9370964732112579;1.1024566016160464;0.47625893160780214;0.560303407144052;0.8646318767713432;9.999980232004214;1.1000071832275264;-0.6031679974285621;1.0454013317071307;0.9999940635886628;1.2545163157940435;0.9999986405187042
28.230927;0.8500057824899006;0.9370963657914239;1.1024566312695603;0.4762588895759014;0.5603034117055545;0.8646318814356417;9.999982811651384;1.1000069391710168;-0.6031679974173287;1.0454011152295124;0.9999943040218191;1.2545163842138216;0.9999985830978254
28.240927;0.8500058845856581;0.9370962606950287;1.1024566639121613;0.47625884546621544;0.560303412901165;0.8646318860629081;9.999985334631969;1.1000066892374507;-0.6031679974065635;1.045400901523324;0.9999945538705394;1.2545164609656863;0.9999985283797695
28.250927;0.8500059848500858;0.9370961577605496;1.1024566998714802;0.4762587994109905;0.560303410513699;0.8646318911712351;9.999987794982209;1.1000064339140498;-0.6031679973963241;1.04540069103629;0.9999948123843395;1.2545165451218407;0.9999984760849382
28.260927;0.8500060833730386;0.9370960568549354;1.1024567393465154;0.47625875155675157;0.5603034044135395;0.8646318972986884;9.999990189367566;1.100006173841075;-0.6031679973867129;1.0454004841006068;0.9999950785927962;1.2545166357231576;0.9999984257945314
28.270927;0.8500061801824442;0.9370959579812055;1.1024567824077882;0.476258702034219;0.5603033945377346;0.8646319051159426;9.999992516307918;1.1000059097289396;-0.6031679973778533;1.045400280873468;0.9999953513505586;1.2545167317720296;0.999998377036867
28.280927;0.8500062752009445;0.9370958612917261;1.102456828987049;0.4762586509279196;0.5603033808678195;0.8646319154118752;9.999994774610943;1.1000056424246267;-0.6031679973698627;1.0454000812447501;0.9999956294482358;1.2545168322642224;0.9999983292805293
28.290927;0.8500063682743445;0.9370957670025858;1.1024568789287816;0.4762585982732075;0.5603033634155319;0.8646319289692088;9.999996962137446;1.1000053729625865;-0.6031679973628489;1.0453998848986532;0.9999959117111831;1.2545169363180608;0.9999982819344044
28.300927;0.8500064591939569;0.9370956752699573;1.1024569320747508;0.47625854407158547;0.560303342194542;0.8646319464788083;9.99999907597256;1.1000051023973707;-0.6031679973569224;1.0453996915525081;0.9999961971028604;1.2545170433481576;0.9999982344208252
28.310927;0.8500065476986711;0.9370955861280038;1.1024569882652697;0.47625848831615425;0.560303317178792;0.8646319684976983;10.000001113789777;1.100004831570087;-0.6031679973522021;1.045399501106606;0.9999964847844338;1.2545171531140553;0.9999981862415557
28.320927;0.850006633509779;0.9370954995431675;1.1024570472677209;0.47625843101501164;0.5603032882726776;0.8646319953986258;10.00000307444879;1.1000045611001512;-0.6031679973488165;1.0453993135708475;0.9999967740640527;1.2545172656021564;0.9999981369790495
