time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
28.330927;0.8500067163788363;0.9370954154669676;1.102457108754815;0.4762583721979302;0.5603032553157469;0.8646320273741379;10.000004957109953;1.100004291551454;-0.6031679973469012;1.045399128944135;0.9999970643056472;1.2545173808680978;0.9999980862227967
28.340927;0.8500067960785788;0.9370953338625968;1.102457172350385;0.4762583119321568;0.5603032181185369;0.864632064531524;10.000006760424352;1.1000040235767903;-0.6031679973465882;1.0453989471699303;0.9999973549179113;1.2545174988992367;0.9999980335179764
28.350927;0.8500068723255085;0.937095254777515;1.1024572376774333;0.47625825033741226;0.5603031764982402;0.8646321069820284;10.000008483054234;1.100003758004913;-0.6031679973480083;1.045398768118903;0.9999976454097844;1.2545176195523327;0.9999979784363671
28.360927;0.850006944705511;0.9370951783680819;1.102457304427036;0.4762581875327322;0.5603031303004811;0.8646321548426882;10.000010124987567;1.1000034958344613;-0.6031679973513103;1.0453985915838182;0.9999979353728833;1.2545177426274086;0.9999979206999403
28.370927;0.8500070126816522;0.9370951048164647;1.1024573724193627;0.4762581235618788;0.5603030793951684;0.8646322082117787;10.000011688436214;1.1000032380745797;-0.6031679973566717;1.045398417319974;0.9999982243480862;1.2545178679266367;0.9999978602502887
28.380927;0.8500070756572259;0.9370950342720065;1.1024574415518538;0.4762580584118912;0.5603030236489129;0.8646322671634361;10.000013177534267;1.1000029855913216;-0.6031679973642653;1.0453982451228858;0.9999985116876648;1.2545179951397758;0.9999977972274572
28.390927;0.8500071330270562;0.9370949668631215;1.1024575117119306;0.4762579920619486;0.5603029629206179;0.864632331722703;10.000014596949443;1.1000027391506002;-0.6031679973742129;1.0453980748865175;0.9999987965597623;1.2545181237019425;0.9999977318807539
28.400927;0.8500071842230241;0.9370949026891463;1.102457582798658;0.47625792445691656;0.5603028970797101;0.8646324018181532;10.0000159505051;1.1000024995274658;-0.6031679973865859;1.04539790662424;0.999999078111493;1.2545182528283427;0.9999976644550239
28.410927;0.8500072287431503;0.937094841778581;1.102457654795675;0.476257855474685;0.5603028260022008;0.8646324772564962;10.000017240750596;1.100002267527153;-0.6031679974014262;1.0453977404639847;0.9999993555970321;1.2545183816474643;0.9999975950790007
28.420927;0.8500072661510424;0.9370947840610525;1.1024577277850707;0.47625778496560844;0.5603027495591555;0.8646325577769328;10.000018469363438;1.1000020440014298;-0.6031679974187443;1.0453975766327581;0.9999996283566104;1.254518509235032;0.9999975237182726
28.430927;0.8500072960860782;0.9370947293954643;1.1024578018806324;0.47625771281961077;0.5603026676447215;0.8646326431373726;10.000019637853413;1.1000018298903331;-0.6031679974385081;1.0453974154725174;0.999999895743511;1.2545186345760906;0.9999974502230488
28.440927;0.8500073182633785;0.9370946776570609;1.1024578771261937;0.4762576389992428;0.5603025802172292;0.8646327331001791;10.000020748430789;1.1000016262449879;-0.6031679974606441;1.0453972574308537;1.0000001571010577;1.25451875659548;0.9999973743883499
28.450927;0.8500073324463231;0.9370946288011218;1.1024579534973769;0.4762575635280346;0.5603024872899037;0.8646328273336613;10.000021804633331;1.1000014342363722;-0.6031679974850404;1.0453971029501679;1.000000411841141;1.2545188742084112;0.9999972959811819
28.460927;0.8500073384590504;0.9370945828423529;1.102458031028545;0.4762574864611139;0.5603023889027612;0.864632925371804;10.000022810912235;1.1000012551043719;-0.6031679975115516;1.0453969523551423;1.0000006595550375;1.254518986346471;0.9999972147437586
28.470927;0.8500073362430909;0.9370945397996733;1.1024581098677102;0.4762574078658137;0.5603022851202396;0.8646330266590646;10.000023771489088;1.1000010900568564;-0.6031679975400046;1.0453968058025604;1.0000008999863153;1.2545190920397635;0.9999971303735405
28.480927;0.8500073258780408;0.9370944996734696;1.1024581901891295;0.4762573278062069;0.560302176004567;0.8646331305834235;10.000024689583674;1.1000009401778454;-0.6031679975702112;1.045396663219619;1.000001132896397;1.2545191904663977;0.9999970425332961
28.490927;0.8500073075239158;0.9370944624352175;1.1024582721283003;0.47625724634027317;0.5603020615674028;0.8646332364805908;10.000025567167057;1.100000806319027;-0.603167997601981;1.045396524296857;1.0000013580254365;1.2545192808828902;0.9999969508985287
28.500927;0.8500072813520176;0.9370944280173167;1.1024583558395733;0.4762571635618713;0.5603019417845067;0.8646333436621038;10.000026404996387;1.1000006890397063;-0.6031679976351122;1.045396388616442;1.0000015751812308;1.254519362611262;0.9999968551860258
28.510927;0.8500072475604491;0.9370943963459221;1.1024584415761476;0.4762570796405947;0.5603018166651459;0.8646334514871931;10.000027203091411;1.1000005886898905;-0.6031679976693862;1.045396255761992;1.0000017843179025;1.2545194351271427;0.9999967551924969
28.520927;0.8500072064218961;0.9370943673736494;1.10245852969107;0.47625699480005834;0.5603016862899335;0.8646335594810403;10.00002796128059;1.1000005055044835;-0.6031679977045998;1.0453961253188269;1.0000019855427615;1.2545194980541763;0.9999966508430735
28.530927;0.8500071582570772;0.9370943410453524;1.1024586205851368;0.47625690928773995;0.5603015508152073;0.8646336674213398;10.000028679318529;1.100000439599856;-0.6031679977405957;1.0453959968522613;1.000002179113401;1.2545195510693399;0.99999654214683
28.540927;0.8500071033540818;0.9370943172365744;1.1024587146496059;0.4762568233662466;0.5603014105034463;0.8646337752824166;10.000029356838862;1.100000390982231;-0.6031679977772633;1.045395869902269;1.0000023654365198;1.254519593881944;0.9999964290621538
28.550927;0.8500070419049731;0.937094295724975;1.1024588122184893;0.4762567372691877;0.5603012657563694;0.8646338831060607;10.00002999351526;1.100000359593891;-0.603167997814537;1.0453957439800692;1.0000025450192185;1.2545196262701381;0.999996311426066
28.560927;0.8500069740230742;0.9370942762188343;1.1024589135339975;0.47625665114091636;0.5603011170814067;0.8646339909369969;10.000030589308116;1.1000003453058451;-0.6031679978524104;1.0453956185726792;1.0000027183815376;1.2545196480744114;0.9999961890303867
28.570927;0.8500068998285574;0.9370942584145419;1.1024590187299315;0.47625656504189406;0.5603009650067347;0.8646340987940054;10.000031144443424;1.1000003478693572;-0.6031679978909374;1.0453954931905831;1.000002885946558;1.254519659169914;0.9999960617486484
28.580927;0.8500068194882966;0.9370942420224911;1.1024591278132718;0.47625647901012164;0.5603008100135989;0.8646342066163089;10.000031659272448;1.1000003668940783;-0.6031679979302135;1.0453953674366756;1.0000030479820265;1.2545196594821466;0.9999959296260583
28.590927;0.8500067331781529;0.9370942267725233;1.102459240632039;0.476256393105101;0.5603006525155338;0.8646343142153409;10.000032134445798;1.1000004018340228;-0.6031679979703489;1.0453952410088658;1.000003204698145;1.2545196490433206;0.9999957929343216
28.600927;0.850006641042079;0.9370942124441655;1.1024593568881613;0.4762563074154696;0.5603004928786844;0.864634421254758;10.000032571174597;1.1000004519412458;-0.6031679980114358;1.0453951136929163;1.0000033563617543;1.2545196280212123;0.9999956521406607
28.610927;0.8500065432083649;0.9370941989198106;1.1024594762048503;0.47625622205996593;0.5603003314730232;0.8646345272818753;10.00003297102043;1.1000005162458146;-0.6031679980535105;1.0453949854318196;1.0000035032558727;1.2545195966229539;0.9999955077602776
28.620927;0.8500064398441264;0.9370941862170771;1.1024595981973848;0.47625613718426923;0.560300168737073;0.8646346318138374;10.000033335553864;1.1000005935743897;-0.6031679980965438;1.0453948563585933;1.0000036456066816;1.2545195549762984;0.9999953602249445
28.630927;0.8500063311557212;0.9370941744499718;1.1024597225490733;0.476256052933344;0.5603000052197982;0.864634734383667;10.000033666737725;1.1000006825805626;-0.6031679981404636;1.0453947267223331;1.000003783563541;1.2545195032057315;0.9999952098634712
28.640927;0.8500062173102519;0.9370941637442948;1.102459849033012;0.4762559694197717;0.560299841558944;0.8646348344962755;10.000033967464372;1.1000007818296191;-0.6031679981851679;1.045394596807422;1.000003917161281;1.2545194415806602;0.99999505689287
28.650927;0.8500060983613351;0.9370941541761684;1.1024599774308248;0.47625588673152497;0.5602996784023205;0.8646349315867216;10.000034241122693;1.1000008899021723;-0.603167998230511;1.0453944668972708;1.0000040462991453;1.2545193705181779;0.9999949013728844
28.660927;0.8500059742485915;0.937094145759311;1.1024601074908986;0.47625580496085945;0.560299516338204;0.864635025053902;10.00003449082479;1.1000010054962066;-0.6031679982762955;1.04539433722618;1.0000041707849558;1.2545192905316955;0.9999947432402289
28.670927;0.8500058448660143;0.9370941384900765;1.1024602389620988;0.4762557242097513;0.560299355888612;0.864635114344821;10.000034718969687;1.1000011275447255;-0.6031679983222924;1.045394207875011;1.0000042904142215;1.2545192022588267;0.9999945824267434
28.680927;0.8500057101240531;0.9370941324260065;1.1024603715666532;0.4762556446021235;0.5602991975348283;0.8646351990220047;10.000034926966675;1.1000012552414409;-0.6031679983682773;1.045394078666279;1.000004405038564;1.254519106503768;0.9999944189393192
28.690927;0.850005569948246;0.937094127699899;1.1024605049357628;0.47625556631677796;0.5602990417235466;0.864635278758479;10.000035115579317;1.1000013879296588;-0.6031679984140577;1.0453939491762072;1.000004514587444;1.2545190041342786;0.9999942528902703
28.700927;0.8500054242506618;0.9370941244290442;1.1024606385684084;0.476255489570514;0.5602988888561282;0.8646353532783186;10.000035285536596;1.1000015249560222;-0.6031679984594861;1.0453938189004883;1.0000046190527687;1.2545188958687516;0.9999940845304063
28.710927;0.8500052729310841;0.9370941226561468;1.1024607718290451;0.47625541456794124;0.5602987392489639;0.8646354223111007;10.000035437376543;1.1000016656111569;-0.6031679985044658;1.045393687465193;1.000004718438345;1.2545187821837007;0.9999939142495675
28.720927;0.8500051159506526;0.9370941224170287;1.1024609040497215;0.47625534150559984;0.560298593069483;0.8646354855977062;10.000035570863213;1.1000018091817259;-0.6031679985489407;1.0453935547231115;1.0000048127105596;1.2545186633664527;0.999993742477888
28.730927;0.8500049534486925;0.9370941237922881;1.1024610346418175;0.4762552706098685;0.5602984503368735;0.8646355429271073;10.000035684567496;1.1000019549948;-0.6031679985928697;1.045393420695485;1.0000049018321493;1.2545185395831655;0.9999935695434496
28.740927;0.8500047857622735;0.937094126850035;1.1024611630817043;0.4762552021418702;0.560298311015763;0.8646355941433668;10.000035775892393;1.1000021024492925;-0.6031679986362015;1.045393285488653;1.0000049858215474;1.2545184109660532;0.9999933956137046
28.750927;0.8500046133097114;0.9370941315833167;1.102461288836353;0.47625513637737954;0.5602981751133752;0.8646356390911186;10.000035841781726;1.1000022511172933;-0.6031679986788703;1.0453931492539548;1.000005064734321;1.2545182777540895;0.9999932207419416
28.760927;0.8500044364691299;0.9370941378497971;1.1024614113281803;0.47625507360316394;0.560298042719312;0.8646356775646904;10.000035879460226;1.10000240077465;-0.6031679987208108;1.0453930121240227;1.0000051385861906;1.254518140395702;0.9999930449449542
28.770927;0.8500042555389168;0.937094145298255;1.1024615299677867;0.4762550141211647;0.5602979139903933;0.8646357093251177;10.000035886617786;1.1000025512450455;-0.6031679987619544;1.045392874157934;1.0000052072690344;1.2545179994956606;0.9999928682264865
28.780927;0.8500040707651566;0.9370941534068129;1.1024616442393458;0.4762549582338209;0.5602977891045784;0.8646357341266936;10.00003586139538;1.1000027022546193;-0.6031679988022157;1.0453927353682786;1.0000052705167952;1.2545178556558558;0.999992690518882
28.790927;0.8500038823971444;0.9370941616603277;1.1024617537750059;0.4762549062114847;0.5602976682309011;0.8646357516937341;10.000035802133052;1.100002853482414;-0.6031679988415009;1.0453925957587984;1.0000053279616457;1.2545177093639746;0.9999925116300337
28.800927;0.8500036907332535;0.9370941697454623;1.1024618583965415;0.47625485825390784;0.5602975515289035;0.8646357617107471;10.000035706667978;1.1000030047107523;-0.6031679988797325;1.045392455295081;1.000005379217032;1.2545175609917785;0.9999923312879202
28.810927;0.8500034961392368;0.9370941776026869;1.1024619581280608;0.47625481448262225;0.5602974391557011;0.8646357638551525;10.00003557205601;1.1000031559091987;-0.6031679989168608;1.0453923138649177;1.0000054239097713;1.2545174108625516;0.9999921492348751
28.820927;0.8500032990267321;0.9370941852924269;1.1024620530972895;0.47625477497941104;0.5602973312567892;0.8646357577957257;10.00003539515215;1.100003307210052;-0.6031679989528608;1.045392171346855;1.0000054616902307;1.2545172593403384;0.9999919652647974
28.830927;0.8500030998188047;0.93709419286653;1.1024621433999366;0.4762547398202463;0.5602972279145919;0.8646357431730674;10.000035173258427;1.1000034588270522;-0.60316799898774;1.0453920277585107;1.0000054922457011;1.2545171068885381;0.9999917792096631
28.840927;0.8500028989764861;0.9370942003834112;1.1024622291315953;0.4762547090760898;0.5602971291047636;0.8646357196374471;10.000034904477392;1.1000036109759759;-0.6031679990215446;1.0453918833066003;1.0000055152854235;1.2545169540518786;0.9999915909372626
28.850927;0.8500026970392837;0.9370942079953192;1.1024623104598532;0.4762546828095017;0.5602970347258908;0.8646356869040654;10.000034587660297;1.1000037637828617;-0.6031679990543395;1.045391738368609;1.0000055305504307;1.2545168014128771;0.9999914003463115
28.860927;0.8500024945800683;0.9370942159940526;1.1024623875372275;0.47625466107352626;0.5602969446618596;0.8646356447705866;10.00003422190229;1.1000039171701277;-0.6031679990861697;1.045391593539449;1.0000055378884072;1.254516649534062;0.9999912073429649
28.870927;0.8500022921591104;0.9370942247463455;1.1024624603892272;0.47625464390023764;0.5602968588275676;0.8646355931170442;10.000033806240877;1.1000040708220795;-0.6031679991170326;1.0453914496260301;1.0000055372837393;1.2545164988538056;0.9999910118217331
28.880927;0.8500020903706916;0.9370942345797951;1.1024625289483811;0.4762546313034672;0.5602967771828802;0.8646355319278478;10.000033339585508;1.1000042243047328;-0.6031679991468846;1.045391307518194;1.0000055287780147;1.2545163496192158;0.9999908136634132
28.890927;0.8500018898952467;0.9370942457731175;1.1024625931816383;0.4762546232945029;0.5602966997031704;0.864635461294776;10.000032820418472;1.1000043772054555;-0.6031679991756709;1.0453911680444308;1.0000055123894802;1.2545162018774654;0.999990612767134
28.900927;0.8500016914855884;0.9370942586523148;1.1024626531336;0.47625461987471845;0.5602966263458676;0.8646353813423663;10.000032246687702;1.1000045291415304;-0.6031679992033446;1.04539103185714;1.0000054881322717;1.2545160555423291;0.9999904091158444
28.910927;0.8500014959132337;0.9370942736386836;1.1024627088670578;0.47625462101020793;0.5602965570368229;0.8646352921923466;10.000031616095642;1.1000046797156458;-0.6031679992298681;1.0453908994015013;1.0000054560763536;1.2545159105944181;0.9999902028550655
28.920927;0.8500013038871841;0.9370942912136807;1.1024627604468802;0.4762546266105163;0.5602964916505876;0.8646351940394245;10.000030926493096;1.100004828530179;-0.603167999255207;1.045390771038296;1.0000054163494159;1.254515767235006;0.9999899943532973
28.930927;0.8500011159851766;0.9370943118801499;1.102462807979024;0.47625463653444394;0.5602964300128958;0.8646350871852072;10.000030176270265;1.100004975234323;-0.6031679992793274;1.0453906472154766;1.0000053691024084;1.2545156258545016;0.9999897841732097
28.940927;0.8500009326529918;0.9370943361257235;1.1024628516685997;0.4762546506296867;0.5602963719386538;0.8646349719831693;10.000029364207975;1.1000051195347063;-0.6031679993021982;1.0453905285172425;1.0000053144959575;1.2545154869543507;0.9999895729683219
28.950927;0.8500007542157202;0.9370943644125643;1.1024628918904642;0.476254668759559;0.5602963172467322;0.8646348488073361;10.000028489151216;1.1000052611471482;-0.6031679993237852;1.0453904156029277;1.0000052526686243;1.2545153510650826;0.999989361427671
28.960927;0.8500005808535009;0.9370943972220838;1.1024629291932224;0.4762546907983362;0.5602962657589691;0.8646347180361149;10.000027550730323;1.1000053997453014;-0.6031679993440456;1.0453903091193726;1.0000051836848167;1.2545152186253787;0.9999891502880484
28.970927;0.8500004126216812;0.9370944350413212;1.1024629642479302;0.47625471662704233;0.5602962173216588;0.8646345800123695;10.000026550367652;1.1000055349495161;-0.603167999362945;1.0453902095969996;1.0000051075643774;1.2545150899407753;0.9999889403512
28.980927;0.8500002495212073;0.9370944782427827;1.1024629978122589;0.4762547461212571;0.5602961718152845;0.864634435060053;10.000025491267593;1.1000056663129059;-0.603167999380468;1.0453901173613105;1.0000050243861502;1.2545149652747;0.9999887324822628
28.990927;0.8500000915128055;0.937094526982222;1.1024630306885923;0.47625477911187575;0.560296129135662;0.8646342835602439;10.000024377811835;1.1000057933401022;-0.6031679993966109;1.0453900324958065;1.000004934363104;1.2545148449741474;0.9999885275640448
29.000927;0.8499999384800712;0.9370945811851576;1.1024630636875374;0.4762548153512923;0.5602960891898343;0.864634125982433;10.000023215066294;1.1000059156295097;-0.603167999411377;1.0453899548599908;1.0000048378558593;1.2545147295456907;0.9999883264296354
29.010927;0.8499997902109107;0.9370946405873518;1.10246309763767;0.4762548545177196;0.5602960519219323;0.8646339628370592;10.000022008588164;1.1000060330076171;-0.6031679994247802;1.0453898841593576;1.0000047353086146;1.2545146196224364;0.9999881298606326
29.020927;0.8499996464021107;0.9370947047894991;1.1024631334113233;0.4762548962433528;0.5602960173310152;0.864633794575543;10.000020764647054;1.100006145494294;-0.6031679994368623;1.045389820035007;1.0000046271357648;1.254514515834989;0.9999879386141688
29.030927;0.8499995066903371;0.9370947733133691;1.102463171913026;0.4762549401341144;0.5602959854648609;0.8646336214991076;10.000019490363508;1.100006253199967;-0.6031679994477153;1.0453897621623751;1.0000045136417601;1.2545144186927082;0.9999877533686057
29.040927;0.8499993707324905;0.9370948456718332;1.102463214001564;0.4762549857778277;0.560295956413529;0.8646334437573154;10.000018193134421;1.1000063562918185;-0.603167999457481;1.0453897103543013;1.0000043949934547;1.2545143285133904;0.999987574663754
29.050927;0.8499992383001741;0.9370949214299585;1.1024632603981128;0.47625503277004655;0.5602959302922382;0.8646332614308718;10.00001688005648;1.1000064550182025;-0.6031679994663312;1.045389664589842;1.0000042712782755;1.2545142454009304;0.9999874029230863
29.060927;0.8499991092768597;0.9370950002017575;1.1024633116848503;0.47625508074661493;0.5602959071879201;0.8646330746063724;10.000015557998653;1.1000065497114917;-0.6031679994744513;1.0453896249681733;1.0000041426571182;1.2545141693155293;0.9999872384628614
29.070927;0.8499989835789205;0.9370950815850175;1.1024633683715674;0.4762551293680607;0.560295887089758;0.8646328833916923;10.000014233802581;1.1000066406975384;-0.6031679994820236;1.0453895917043239;1.0000040094595493;1.2545141001512383;0.9999870814835545
29.080927;0.849998861145145;0.9370951650975291;1.1024634308849888;0.47625517828084873;0.5602958698445832;0.8646326879252758;10.000012914457137;1.100006728149046;-0.6031679994892101;1.0453895651502407;1.0000038721440225;1.2545140377154842;0.9999869321204674
29.090927;0.8499987419861238;0.9370952501847054;1.1024634994681703;0.47625522712537527;0.5602958551897785;0.8646324884305935;10.000011607263842;1.1000068120168522;-0.6031679994961607;1.045389545720004;1.000003731245488;1.2545139817028181;0.9999867904611615
29.100927;0.849998626207674;0.9370953362766116;1.1024635741171889;0.4762552755918287;0.5602958428484651;0.8646322852680474;10.000010319624725;1.1000068920825539;-0.6031679995030272;1.045389533738458;1.0000035873281334;1.2545139317155665;0.9999866564944853
29.110927;0.8499985139648832;0.9370954228232782;1.1024636546029158;0.47625532346474314;0.5602958325753923;0.8646320789136568;10.000009058707198;1.1000069680486988;-0.6031679995099563;1.0453895293825066;1.0000034408579157;1.2545138872903263;0.9999865301140276
29.120927;0.8499984053247025;0.9370955093552275;1.1024637405952653;0.47625537058977896;0.5602958241308859;0.8646318698795309;10.000007831103487;1.1000070395941635;-0.603167999517083;1.0453895327982272;1.0000032921166413;1.2545138479702855;0.9999864111780893
29.130927;0.8499983001301682;0.93709559559199;1.102463831881837;0.47625541681374167;0.560295817256543;0.8646316586569543;10.000006641967337;1.1000071063830734;-0.6031679995245364;1.0453895442485452;1.0000031412674448;1.254513813379974;0.9999862995322977
29.140927;0.8499981980156769;0.937095681459948;1.102463928480274;0.4762554619937355;0.5602958116788322;0.8646314457258075;10.000005494033669;1.1000071680599575;-0.6031679995324449;1.0453895641630588;1.00000298841699;1.2545137832003048;0.9999861949677358
29.150927;0.8499980985490241;0.9370957669702052;1.1024640304988442;0.47625550603201044;0.560295807144179;0.8646312315964366;10.000004387308431;1.1000072243028358;-0.6031679995409462;1.0453895931279216;1.000002833591079;1.254513757143718;0.9999860971707677
29.160927;0.8499980013286811;0.9370958520983639;1.1024641379578188;0.4762555488790109;0.5602958034790007;0.864631016809791;10.000003319531466;1.1000072749170655;-0.603167999550208;1.0453896318358138;1.0000026767662193;1.2545137349994524;0.9999860057475528
29.170927;0.8499979059707902;0.9370959367434887;1.1024642507929194;0.4762555905257335;0.5602958006117932;0.8646308018845815;10.000002287307064;1.1000073198193223;-0.6031679995604399;1.0453896809907777;1.0000025180272714;1.2545137165838347;0.9999859203168843
29.180927;0.849997812066013;0.9370960207282204;1.102464368923289;0.4762556310027996;0.5602957985221849;0.8646305872869153;10.000001287533722;1.1000073589083548;-0.6031679995718723;1.0453897412043953;1.000002357692018;1.2545137015329566;0.999985840549229
29.190927;0.849997719200226;0.9370961038105309;1.1024644922121012;0.47625567039525435;0.5602957971714664;0.8646303734318495;10.000000318474562;1.1000073920074742;-0.6031679995847194;1.0453898128958472;1.0000021962653725;1.2545136891503839;0.9999857660797149
29.200927;0.8499976270319387;0.9370961856835154;1.10246462037776;0.47625570886531876;0.560295796493578;0.8646301606699077;9.99999937999114;1.1000074189114133;-0.6031679995991793;1.0453898962384756;1.00000203432763;1.2545136784905497;0.9999856964275816
29.210927;0.8499975353266149;0.9370962659843277;1.1024647529981928;0.47625574665157205;0.560295796475865;0.8646299492868105;9.999998473153168;1.1000074394250159;-0.6031679996154568;1.0453899912018543;1.0000018725031168;1.254513668551995;0.9999856310370566
29.220927;0.8499974439171682;0.937096344335668;1.1024648896053486;0.4762557840234294;0.5602957972329031;0.864629739550699;9.999997599702821;1.100007453376586;-0.6031679996337651;1.0453900976195956;1.0000017114924926;1.2545136583352579;0.9999855693184608
29.230927;0.8499973526401597;0.9370964203987683;1.1024650297552252;0.47625582120658994;0.5602957989509417;0.864629531771445;9.999996761584248;1.1000074606403547;-0.603167999654299;1.045390215216672;1.0000015520686871;1.2545136467969737;0.9999855106060536
29.240927;0.8499972612908391;0.937096493933625;1.1024651730355468;0.47625585835088297;0.5602958017758077;0.8646293263146296;9.999995960886487;1.1000074611566286;-0.603167999677197;1.0453903436427463;1.0000013950026443;1.2545136329309687;0.9999854541256007
29.250927;0.8499971696253089;0.9370965648261965;1.1024653190666125;0.47625589558339776;0.5602958058040877;0.8646291235361376;9.99999520000869;1.10000745494381;-0.6031679997025292;1.0453904825162281;1.000001241008769;1.254513615961285;0.9999853990192508
29.260927;0.8499970774095258;0.9370966330515866;1.102465467524848;0.47625593306758535;0.5602958111662797;0.8646289236939619;9.999994481490683;1.1000074421348103;-0.6031679997303246;1.0453906313893426;1.0000010907686947;1.2545135954249502;0.9999853443945764
29.270927;0.8499969844752993;0.9370966986196604;1.1024656181449808;0.47625597099304817;0.5602958180739476;0.864628726973254;9.999993807840989;1.1000074230362473;-0.6031679997606061;1.0453907896489028;1.000000944940766;1.2545135711084698;0.9999852893898388
29.280927;0.8499968907281051;0.9370967615208485;1.102465770691588;0.47625600954821085;0.5602958267866892;0.8646285336040945;9.99999318153345;1.1000073981305398;-0.6031679997934009;1.0453909564856894;1.0000008041129815;1.2545135429503693;0.9999852332481964
29.290927;0.8499967961133192;0.9370968216810059;1.1024659249692381;0.4762560489257274;0.560295837559139;0.8646283438825859;9.999992604750327;1.1000073679954017;-0.603167999828735;1.045391130950539;1.0000006688118392;1.2545135109252377;0.999985175338891
29.300927;0.8499967006005695;0.9370968789906778;1.1024660808636693;0.476256089317188;0.5602958506153913;0.8646281580972811;9.99999207897077;1.1000073332855669;-0.6031679998666255;1.0453913119968101;1.000000539567166;1.2545134749163365;0.9999851151164659
29.310927;0.8499966041863204;0.9370969334067195;1.1024662383625843;0.47625613086905916;0.5602958661490609;0.8646279765263397;9.99999160480088;1.1000072948443844;-0.603167999907074;1.0453914984849142;1.0000004168653311;1.2545134347098228;0.9999850521164245
29.320927;0.8499965068803317;0.9370969850129351;1.1024663975795042;0.4762561736475367;0.5602958843423643;0.8646277994863967;9.999991182269865;1.100007253734023;-0.6031679999500486;1.045391689186574;1.0000003010206813;1.2545133901476433;0.9999849859904484
29.330927;0.8499964086833843;0.9370970340000983;1.1024665587324958;0.47625621765498233;0.5602959053860826;0.8646276273258623;9.999990811460705;1.1000072110717307;-0.6031679999954646;1.0453918827847022;1.0000001921401875;1.2545133412416767;0.9999849165267968
29.340927;0.8499963095873508;0.9370970806240464;1.1024667220148199;0.4762562628732975;0.560295929473932;0.8646274603679598;9.999990492580674;1.1000071678437668;-0.6031680000431914;1.045392077844401;1.0000000901347463;1.254513288140712;0.9999848437115098
29.350927;0.8499962096232331;0.9370971251574671;1.1024668875270767;0.47625630928230633;0.5602959567709535;0.8646272988440694;9.99999022540771;1.100007124826255;-0.6031680000930633;1.0453922727699907;0.9999999947080209;1.254513231078702;0.9999847678007519
29.360927;0.849996108933883;0.9370971678442653;1.1024670553852536;0.476256356835267;0.5602959873839218;0.8646271428856243;9.999990009273324;1.1000070826175312;-0.6031680001448902;1.0453924658409166;0.9999999054131449;1.254513170366296;0.9999846892925742
29.370927;0.8499960078320127;0.9370972088813827;1.1024672257933334;0.4762564054353793;0.5602960213682477;0.8646269926058507;9.999989843293461;1.1000070417114691;-0.6031680001984817;1.0453926553785255;0.9999998217609333;1.2545131063297266;0.9999846088250958
29.380927;0.8499959068233153;0.9370972484324479;1.1024673989584692;0.47625645496225605;0.5602960587669087;0.8646268481676113;9.999989726166767;1.1000070025061777;-0.6031680002536681;1.0453928399187509;0.9999997432677581;1.2545130392360624;0.9999845270879522
29.390927;0.8499958065330241;0.9370972866474451;1.1024675749713428;0.47625650532081526;0.5602960996322934;0.8646267097606996;9.999989656046456;1.100006965282505;-0.6031680003103147;1.045393018258943;0.9999996694545487;1.2545129693735546;0.9999844447634582
29.400927;0.8499957075639826;0.9370973236325006;1.102467753709841;0.4762565564604051;0.560296144004929;0.8646265775377711;9.999989630814548;1.100006930246841;-0.6031680003683252;1.0453931894221018;0.9999995998588331;1.254512897183224;0.9999843624844565
29.410927;0.8499956104372713;0.9370973594153194;1.1024679348344337;0.476256608368061;0.5602961918737749;0.8646264515895787;9.999989648780465;1.1000068975940578;-0.6031680004276266;1.0453933526204169;0.9999995340344283;1.2545128231999016;0.9999842808187968
29.420927;0.8499955156323593;0.937097393976926;1.1024681179544416;0.47625666107490466;0.5602962431479792;0.8646263319749125;9.99998970912372;1.1000068675121344;-0.6031680004881441;1.0453935072118157;0.9999994715283428;1.2545127479236906;0.9999842002802508
29.430927;0.8499954236256448;0.937097427276288;1.1024683027805828;0.47625671468702224;0.5602962976460005;0.8646262187470598;9.999989811278406;1.1000068401622212;-0.6031680005497753;1.045393652651065;0.9999994118768958;1.254512671835769;0.9999841213390941
29.440927;0.8499953348921002;0.9370974592385192;1.1024684890998353;0.4762567693953547;0.5602963550955171;0.8646261119365626;9.999989953955088;1.1000068157115974;-0.603168000612382;1.0453937884751825;0.9999993546082001;1.254512595459984;0.9999840443833614
29.450927;0.8499952498951863;0.9370974897570951;1.1024686766672926;0.4762568254339417;0.5602964151422899;0.8646260115089471;9.99999013478618;1.1000067944134355;-0.6031680006758018;1.0453939143196491;0.9999992992576676;1.254512519378399;0.9999839696614324
29.460927;0.8499951690584745;0.9370975186810626;1.1024688650851528;0.47625688303077524;0.5602964773851453;0.8646259173421911;9.99999035073719;1.1000067766302541;-0.6031680007398565;1.045394029909512;0.9999992454516796;1.254512444251227;0.9999838973280919
29.470927;0.8499950926770065;0.9370975457868768;1.102469053748804;0.4762569423920041;0.560296541444194;0.8646258292422703;9.999990599068513;1.1000067627181307;-0.6031680008043435;1.0453941349851317;0.9999991930522637;1.2545123708024808;0.9999838275437731
29.480927;0.8499950208415727;0.9370975707895691;1.1024692419279019;0.47625700369598517;0.5602966070092058;0.86462574696844;9.999990878291303;1.100006752849912;-0.6031680008690237;1.0453942292492207;0.9999991422519958;1.2545122997497933;0.9999837604812689
29.490927;0.8499949535231042;0.9370975933693574;1.1024694288582801;0.476257067077986;0.5602966738388089;0.8646256702503475;9.999991188635525;1.1000067469578658;-0.6031680009336199;1.045394312431827;0.999999093504643;1.2545122317210788;0.9999836962890583
29.500927;0.849994890748777;0.9370976131646738;1.1024696138120824;0.47625713262829844;0.5602967417649788;0.864625598799694;9.999991531859695;1.1000067448154913;-0.6031680009978296;1.045394384369599;0.9999990473647349;1.2545121671377109;0.9999836350955461
29.510927;0.8499948326731122;0.9370976297522411;1.1024697962027041;0.476257200399314;0.5602968107120716;0.8646255323083478;9.999991910363285;1.1000067461133511;-0.6031680010613478;1.0453944449813033;0.9999990044183708;1.254512106134648;0.9999835770185724
29.520927;0.8499947795515168;0.9370976426517504;1.102469975661543;0.47625727039701143;0.560296880668457;0.8646254704275116;9.99999232649643;1.1000067504843822;-0.6031680011239017;1.0453944942023148;0.9999989653302419;1.254512048617455;0.9999835221547116
29.530927;0.8499947317115093;0.9370976513536665;1.1024701520443363;0.47625734258145397;0.5602969515968542;0.864625412754579;9.99999278293221;1.1000067575130097;-0.6031680011852821;1.0453945319779039;0.9999989308938685;1.2545119943792598;0.9999834705617614
29.540927;0.849994689511251;0.9370976553589524;1.1024703253403156;0.47625741689311574;0.5602970233480808;0.8646253588765301;9.999993283050157;1.1000067667159785;-0.6031680012453412;1.0453945583058373;0.9999989020281392;1.2545119432092846;0.999983422246143
29.550927;0.8499946533025057;0.937097654225367;1.1024704954953124;0.47625749325565697;0.5602970956467346;0.8646253084336957;9.999993830213295;1.1000067775313556;-0.6031680013039615;1.0453945732722874;0.9999988797178376;1.2545118949902592;0.9999833771611266
29.560927;0.8499946234561634;0.9370976476133337;1.1024706623077585;0.47625757153976384;0.5602971681356305;0.8646252611266045;9.999994426953409;1.1000067893826726;-0.6031680013610289;1.0453945770749844;0.9999988649148868;1.2545118497357215;0.9999833351980693
29.570927;0.8499946004144395;0.9370976353161328;1.1024708254815545;0.4762576515565168;0.5602972404060991;0.8646252167153142;9.999995075143815;1.1000068017963245;-0.6031680014164218;1.0453945700497393;0.9999988584753345;1.2545118075374537;0.9999832961681056
29.580927;0.8499945846726673;0.9370976172641743;1.1024709846872214;0.4762577330919676;0.5602973119999327;0.8646251750670296;9.999995776206278;1.1000068144485464;-0.603168001470006;1.0453945527111506;0.9999988611622158;1.2545117684500853;0.9999832598086059
29.590927;0.8499945766808601;0.937097593514453;1.1024711395263769;0.4762578159322213;0.5602973824331232;0.864625136211073;9.999996530633974;1.1000068270777361;-0.6031680015216335;1.0453945257842974;0.9999988736347409;1.2545117323718573;0.9999832258130327
29.600927;0.8499945767667804;0.9370975642516262;1.102471289509268;0.47625789990108897;0.5602974512466536;0.8646251003491765;9.999997337877298;1.1000068394122344;-0.6031680015711627;1.0453944901666095;0.9999988963832338;1.2545116989931144;0.9999831938288469
29.610927;0.8499945851440008;0.9370975298304219;1.1024714341323485;0.4762579849018542;0.5602975180439304;0.8646250677656825;9.999998196953877;1.1000068512168009;-0.6031680016184794;1.0453944467995353;0.9999989296790017;1.2545116678533477;0.9999831634258752
29.620927;0.8499946019478029;0.9370974907923374;1.1024715729928904;0.4762580708877019;0.5602975825089933;0.8646250386762907;9.999999106833208;1.10000686235574;-0.6031680016634869;1.0453943964887238;0.9999989735964238;1.2545116384502033;0.9999831341318836
29.630927;0.8499946272205463;0.9370974477650387;1.1024717058767706;0.4762581577951952;0.5602976444190689;0.8646250131655918;10.000000066162041;1.1000068728187995;-0.6031680017060852;1.0453943397745187;0.9999990280815773;1.2545116102910572;0.9999831055312574
29.640927;0.8499946608972361;0.9370974013471549;1.1024718327942606;0.4762582455150028;0.5602977036385909;0.8646249912353954;10.000001072640037;1.1000068827299923;-0.6031680017461535;1.0453942769679505;0.9999990929911;1.2545115828936995;0.9999830773042133
29.650927;0.8499947028769037;0.9370973520934996;1.1024719538787264;0.47625833389335687;0.5602977600864993;0.8646249728531694;10.000002122562604;1.100006892332383;-0.6031680017835445;1.0453942083167789;0.9999991681088705;1.254511555813196;0.9999830492010191
29.660927;0.8499947530839831;0.9370973005419438;1.1024720691471128;0.4762584227405805;0.5602978136915708;0.86462495794441;10.000003211262444;1.1000069019183822;-0.603168001818103;1.0453941341492827;0.9999992532101141;1.2545115286919821;0.9999830210214569
29.670927;0.8499948114320771;0.9370972472276673;1.1024721783698646;0.47625851182802303;0.560297864367464;0.864624946344347;10.00000433440663;1.1000069117420757;-0.6031680018497072;1.0453940549138567;0.9999993480855541;1.254511501276361;0.999982992599741
29.680927;0.8499948777896519;0.9370971926724277;1.1024722811826249;0.4762586008807737;0.5602979120154081;0.8646249377614472;10.000005488787918;1.1000069220521402;-0.6031680018782957;1.0453939711426252;0.9999994524936018;1.254511473361731;0.9999829637782769
29.690927;0.849994951999431;0.9370971373325269;1.102472377247148;0.4762586895938892;0.5602979565061273;0.8646249317848184;10.000006672359861;1.100006933175669;-0.6031680019038539;1.0453938834124163;0.9999995661950599;1.2545114447084722;0.9999829344062527
29.700927;0.8499950338557278;0.9370970815712273;1.102472466355651;0.47625877765874874;0.5602979976564076;0.864624927930917;10.000007884527324;1.1000069454574677;-0.6031680019263727;1.0453937923149772;0.9999996890419196;1.2545114150028984;0.9999829043929347
29.710927;0.8499951230015368;0.9370970257031862;1.102472548540758;0.4762588647925266;0.5602980352574234;0.8646249256970128;10.000009126478036;1.1000069591606545;-0.6031680019458306;1.0453936983990275;0.9999998209579876;1.2545113838576931;0.9999828737501971
29.720927;0.8499952188962819;0.9370969700260687;1.1024726241758493;0.4762589507791991;0.5602980691067361;0.8646249245756532;10.00001040097532;1.1000069745131518;-0.6031680019622032;1.0453936021304415;0.9999999618184257;1.2545113508094148;0.9999828425721521
29.730927;0.8499953209576095;0.9370969147862402;1.102472693971773;0.47625903548773624;0.5602980990106401;0.8646249240754101;10.00001171136605;1.1000069918107853;-0.6031680019754683;1.0453935039324076;1.0000001113752983;1.2545113153464722;0.9999828109985337
29.740927;0.8499954287255383;0.9370968601296229;1.1024727587488432;0.4762591188491402;0.5602981248012061;0.8646249237889657;10.000013059742827;1.1000070114035156;-0.6031680019856116;1.045393404226434;1.0000002693308803;1.2545112770014732;0.9999827792187853
29.750927;0.8499955418887996;0.9370968061084999;1.1024728190780053;0.4762592008026861;0.56029814636324;0.8646249234423997;10.000014445765006;1.10000703358465;-0.6031680019926472;1.045393303365384;1.0000004354835983;1.25451123540792;0.9999827475218086
29.760927;0.8499956601841969;0.9370967527459385;1.1024728751611166;0.47625928122548555;0.5602981636374158;0.864624922899337;10.000015867378886;1.1000070585167083;-0.6031680019966341;1.0453932015426755;1.0000006097877698;1.2545111902189143;0.9999827163219371
29.770927;0.8499957832700026;0.9370967000681603;1.1024729270438052;0.4762593599077142;0.5602981766205639;0.8646249221418042;10.000017322067905;1.1000070862390032;-0.6031680019976688;1.0453930988132298;1.0000007922691403;1.2545111409869272;0.9999826861026535
29.780927;0.849995910718356;0.9370966481033418;1.1024729748437787;0.4762594366024729;0.5602981853903042;0.864624921210356;10.000018807125107;1.1000071166619834;-0.6031680019958673;1.0453929951617795;1.0000009829077476;1.2545110872159433;0.9999826573252547
29.790927;0.8499960421474985;0.9370965969194796;1.1024730187989513;0.476259511090725;0.5602981901003232;0.8646249201179905;10.000020319322779;1.1000071494923065;-0.6031680019913547;1.045392890534682;1.0000011816040248;1.254511028547424;0.9999826303599465
29.800927;0.8499961772969348;0.9370965466565824;1.1024730591970233;0.47625958322181905;0.5602981908983515;0.8646249188147288;10.000021854762991;1.1000071842101518;-0.6031680019842525;1.0453927848780118;1.0000013881988505;1.2545109647977726;0.9999826054184274
29.810927;0.8499963159327821;0.937096497506058;1.1024730962660108;0.47625965294055966;0.5602981878404888;0.8646249172343948;10.000023409189028;1.1000072201347662;-0.6031680019746609;1.0453926781731695;1.0000016025097362;1.2545108958440272;0.9999825824726001
29.820927;0.849996457741837;0.9370964496911193;1.1024731300991648;0.47625972030433;0.5602981808891432;0.8646249153524447;10.000024978827474;1.1000072564936543;-0.6031680019626509;1.0453925704336076;1.0000018243680666;1.254510821614719;0.9999825612445149
29.830927;0.8499966023665728;0.9370964034528224;1.102473160658154;0.47625978545797343;0.5602981699672177;0.8646249131760925;10.000026561426647;1.1000072925174007;-0.6031680019482693;1.0453924617156771;1.000002053631736;1.254510742191603;0.9999825413308575
29.840927;0.8499967495110073;0.9370963590174446;1.102473187783085;0.47625984856677656;0.5602981550006592;0.8646249106947583;10.000028156942102;1.1000073275598652;-0.6031680019315394;1.0453923521317092;1.0000022901896728;1.2545106578577352;0.9999825223549867
29.850927;0.8499968989974781;0.9370963166249112;1.1024732111650732;0.47625990977099275;0.5602981359535701;0.8646249078517302;10.000029767565614;1.1000073611853576;-0.6031680019124657;1.045392241819074;1.0000025339488663;1.2545105690877558;0.9999825040289122
29.860927;0.8499970507189936;0.9370962766086313;1.102473230385682;0.4762599691862874;0.560298112868954;0.8646249045393758;10.000031396666893;1.100007393190643;-0.6031680018910484;1.0453921309467011;1.0000027847914033;1.2545104764880555;0.9999824861486908
29.870927;0.8499972045098975;0.9370962393831652;1.1024732450759545;0.4762600269227202;0.5602980858780061;0.8646249006292345;10.000033046678775;1.100007423519731;-0.6031680018672919;1.0453920197590212;1.000003042520781;1.25451038064795;0.9999824686143733
29.880927;0.8499973600731734;0.9370962053733595;1.1024732550248995;0.47626008309418866;0.5602980551844168;0.8646248960363137;10.000034717512895;1.1000074521062524;-0.6031680018412015;1.045391908563617;1.00000330679902;1.254510282019854;0.9999824514883254
29.890927;0.8499975169987195;0.9370961749886548;1.1024732601037226;0.4762601378087899;0.5602980210551353;0.8646248907453721;10.000036406847315;1.1000074787760694;-0.6031680018127843;1.0453917976971316;1.000003577126281;1.2545101809227035;0.9999824349888644
29.900927;0.8499976747902753;0.9370961485956176;1.1024732601451983;0.47626019115299806;0.5602979837972443;0.8646248847636367;10.000038111512241;1.1000075032824228;-0.6031680017820685;1.045391687525324;1.000003852902548;1.2545100775812184;0.9999824194187197
29.910927;0.8499978329179672;0.9370961264748973;1.1024732549272;0.47626024318109755;0.560297943725502;0.8646248780746514;10.000039828315078;1.1000075253811092;-0.6031680017491323;1.0453915784811711;1.000004133532215;1.25450997216804;0.999982405133305
29.920927;0.8499979908872958;0.9370961088173287;1.1024732441905953;0.47626029391799085;0.5602979011579634;0.8646248706651661;10.000041553883547;1.1000075448456434;-0.6031680017141012;1.0453914711083048;1.000004418536901;1.2545098649068733;0.9999823925464433
29.930927;0.8499981482498663;0.9370960957356828;1.102473227615756;0.4762603433651173;0.5602978564284007;0.864624862584654;10.000043284570717;1.1000075614847291;-0.6031680016771104;1.045391366039372;1.000004707619136;1.2545097561686016;0.9999823821262516
29.940927;0.8499983045555674;0.9370960872652329;1.1024732048012917;0.4762603914918256;0.5602978098692334;0.8646248539689547;10.000045016705982;1.100007575216661;-0.6031680016382858;1.0453912639379714;1.0000050006129293;1.2545096464249215;0.9999823743541507
29.950927;0.8499984593111826;0.9370960834000658;1.1024731752572192;0.4762604382336394;0.5602977617488276;0.8646248450358203;10.000046746644777;1.1000075861138534;-0.6031680015977713;1.045391165468622;1.0000052973489404;1.2545095360969467;0.9999823696371156
29.960927;0.8499986119826594;0.9370960841648334;1.102473138437922;0.4762604835212859;0.5602977122171343;0.8646248360598274;10.00004847079942;1.1000075943701864;-0.6031680015557541;1.045391071272873;1.0000055975782298;1.2545094254506222;0.999982368239217
29.970927;0.8499987620271823;0.9370960896552679;1.1024730938738636;0.4762605273140635;0.5602976613155174;0.8646248273010005;10.000050185732846;1.1000076002428825;-0.603168001512447;1.0453909819302656;1.000005901035053;1.2545093146264057;0.9999823703033721
29.980927;0.8499989089566481;0.9370961000360314;1.1024730413112278;0.4762605696030938;0.5602976090319942;0.8646248189419979;10.00005188819022;1.1000076039728306;-0.6031680014680613;1.0453908979010602;1.000006207506412;1.254509203775065;0.9999823759183243
29.990927;0.8499990523929073;0.9370961155231153;1.1024729807323674;0.4762606103970504;0.5602975553546695;0.8646248111039183;10.000053574988739;1.1000076056898243;-0.6031680014228055;1.0453908194850452;1.0000065168217007;1.2545090931585074;0.999982385140854
30.000927;0.8499991920577038;0.9370961363458052;1.102472912287777;0.47626064971426224;0.5602975002978898;0.8646248038939509;10.000055242419315;1.1000076053954781;-0.6031680013768794;1.0453907468375099;1.0000068288076018;1.2545089830902105;0.9999823979722142
30.010927;0.8499993277561793;0.937096162697308;1.102472836200797;0.4762606875931771;0.5602974439011836;0.864624797425485;10.000056885409931;1.100007603090179;-0.6031680013304522;1.0453906800031647;1.0000071432168254;1.2545088737860006;0.9999824143379873
30.020927;0.8499994594021891;0.9370961947046252;1.1024727526825693;0.4762607241139042;0.5602973862064549;0.8646247917750041;10.000058497286187;1.1000075989467843;-0.6031680012836588;1.045390618951695;1.00000745968498;1.254508765321075;0.9999824341105198
30.030927;0.8499995870204252;0.9370962324276703;1.1024726619378926;0.476260759369424;0.5602973272284314;0.8646247868842996;10.000060070567;1.1000075933393119;-0.6031680012366262;1.045390563618456;1.0000077777267764;1.254508657733215;0.9999824571816939
30.040927;0.8499997106756886;0.9370962758819961;1.10247256423618;0.4762607933887479;0.5602972669550981;0.8646247825548757;10.000061598197336;1.1000075867485943;-0.6031680011895026;1.0453905139089177;1.0000080967001368;1.2545085511416079;0.9999824835329
30.050927;0.8499998303739639;0.9370963250639079;1.1024724599171618;0.4762608261178911;0.5602972053848876;0.8646247785825196;10.00006307424496;1.1000075797153528;-0.6031680011424589;1.0453904697021592;1.0000084158406815;1.2545084458180071;0.9999825132675085
30.060927;0.8499999460337188;0.9370963799743185;1.1024723493277413;0.47626085746756297;0.5602971425625185;0.86462477485105;10.00006449391509;1.1000075728246446;-0.6031680010956723;1.0453904309058657;1.0000087344245114;1.2545083422214387;0.9999825466102125
30.070927;0.8500000575413531;0.9370964406452003;1.1024722327738539;0.4762608873503472;0.5602970785922214;0.8646247712848815;10.00006585341548;1.100007566635565;-0.603168001049319;1.0453903975064367;1.0000090518761857;1.2545082409925328;0.99998258386986
30.080927;0.8500001647897978;0.9370965071309023;1.1024721105060273;0.47626091570279067;0.5602970136275508;0.8646247677728768;10.000067149986412;1.100007561592881;-0.6031680010035826;1.0453903695902795;1.0000093677687243;1.254508142903563;0.9999826253881975
30.090927;0.8500002676740719;0.9370965794640626;1.1024719827493028;0.47626094251340423;0.5602969478316913;0.8646247641669769;10.00006838160785;1.1000075580140565;-0.6031680009586521;1.0453903473684616;1.0000096818187654;1.2545080487331026;0.99998267150644
30.100927;0.8500003661082045;0.9370966576292213;1.102471849782424;0.4762609678318949;0.560296881343037;0.8646247603070221;10.000069546525294;1.1000075561695186;-0.6031680009147111;1.045390331183438;1.0000099938614486;1.254507959116219;0.9999827225612803
30.110927;0.8500004600643934;0.9370967415472212;1.1024717119707197;0.47626099174759173;0.5602968142949779;0.8646247560188469;10.000070643539491;1.1000075563619565;-0.6031680008719476;1.0453903214711393;1.0000103037847197;1.2545078744979143;0.9999827789106273
30.120927;0.8500005495859729;0.9370968310417032;1.1024715697044023;0.4762610143646046;0.5602967468663012;0.8646247511408873;10.000071672304728;1.1000075589466072;-0.6031680008305704;1.0453903186677365;1.0000106114792056;1.2545077951450012;0.9999828409749859
30.130927;0.8500006347682539;0.9370969258202977;1.1024714233415949;0.47626103577595047;0.5602966793016684;0.864624745599919;10.000072632803112;1.1000075642913312;-0.6031680007907935;1.0453903230690769;1.0000109168075264;1.2545077211366653;0.9999829092485868
30.140927;0.8500007157563645;0.9370970255179804;1.1024712732474975;0.47626105602772334;0.5602966118899261;0.8646247394352483;10.000073525119431;1.100007572646916;-0.6031680007527912;1.0453903347100977;1.0000112195794246;1.2545076523741245;0.9999829842305872
30.150927;0.8500007927756276;0.9370971297858605;1.1024711199030766;0.4762610750998249;0.5602965449158731;0.8646247327205334;10.00007434978357;1.1000075839830605;-0.603168000716676;1.0453903533429993;1.0000115195561186;1.2545075886229928;0.9999830662982813
30.160927;0.8500008661376071;0.9370972383363303;1.1024709639166357;0.47626109291275626;0.5602964785976529;0.864624725474954;10.000075107764584;1.1000075979622483;-0.6031680006825236;1.0453903785290617;1.000011816503801;1.2545075295865182;0.9999831556163339
30.170927;0.8500009361928702;0.9370973509224054;1.1024708059059827;0.47626110934095256;0.5602964130635464;0.8646247176394176;10.000075800230032;1.1000076140857364;-0.6031680006504143;1.045390409763181;1.0000121102558335;1.2545074749857736;0.9999832521661564
30.180927;0.8500010032686158;0.9370974673403009;1.1024706464731453;0.47626112420569566;0.5602963483954474;0.864624709116993;10.00007642835275;1.1000076318248686;-0.6031680006204403;1.0453904465214834;1.000012400700982;1.254507424626026;0.9999833558524132
30.190927;0.8500010676563472;0.9370975874570592;1.1024704862595267;0.4762611372564484;0.5602962846868051;0.8646246998516024;10.000076993112291;1.1000076506392418;-0.6031680005926827;1.0453904882432572;1.0000126876840902;1.2545073784668266;0.9999834665660275
