time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
30.200927;0.8500011296498652;0.9370977111577556;1.1024703258664807;0.4762611482052737;0.5602962220706426;0.8646246898676329;10.000077495483625;1.10000766997801;-0.6031680005671918;1.0453905343341656;1.0000129708980414;1.2545073366020467;0.9999835841843959
30.210927;0.8500011895728987;0.937097838221526;1.1024701657293576;0.47626115681171655;0.5602961607105719;0.8646246792085938;10.000077937126965;1.1000076893157302;-0.6031680005439858;1.0453905841840676;1.0000132498751324;1.2545072991189619;0.9999837085711576
30.220927;0.8500012478128641;0.9370979682545973;1.1024700061357986;0.4762611629455414;0.5602961007914086;0.8646246678313767;10.00007832117737;1.1000077081706445;-0.6031680005230535;1.0453906371555244;1.0000135240998078;1.2545072660080558;0.9999838396032644
30.230927;0.8500013048714132;0.9370981007376723;1.1024698473210321;0.4762611665888404;0.5602960425322714;0.8646246555926049;10.000078652325884;1.1000077260885763;-0.6031680005043483;1.0453906925418797;1.0000137930867445;1.2545072371629111;0.9999839771881585
30.240927;0.8500013613719872;0.937098235120178;1.1024696895103685;0.4762611677894106;0.5602959861747118;0.8646246423821337;10.00007893571039;1.100007742653969;-0.6031680004877699;1.0453907495257793;1.0000140562937256;1.2545072124069951;0.9999841212371398
30.250927;0.850001418009965;0.937098370873196;1.1024695329446634;0.4762611666161269;0.5602959319321347;0.8646246282325152;10.000079175656076;1.100007757533928;-0.6031680004731564;1.0453908072154237;1.0000143130263819;1.2545071915474588;0.9999842716244278
30.260927;0.8500014754687766;0.9370985074847417;1.1024693779565413;0.47626116313274697;0.5602958799491238;0.86462461325593;10.000079375152456;1.1000077704845883;-0.6031680004603114;1.045390864752458;1.0000145625189525;1.254507174384706;0.9999844281617681
30.270927;0.8500015343569641;0.9370986444394271;1.1024692249976933;0.47626115737860975;0.5602958303071405;0.8646245975420345;10.000079536109077;1.1000077813247469;-0.6031680004490488;1.045390921369164;1.000014804069414;1.2545071607282463;0.99998459059958
30.280927;0.8500015952353422;0.9370987812044547;1.102469074551639;0.4762611493693365;0.5602957830762095;0.8646245811481339;10.000079660522532;1.1000077899083411;-0.6031680004392226;1.045390976380024;1.000015037063761;1.2545071505251026;0.9999847586605515
30.290927;0.8500016587054808;0.9370989172132712;1.1024689270789025;0.47626113911299855;0.5602957383562239;0.8646245641370729;10.000079751741525;1.1000077961006773;-0.6031680004307379;1.0453910292034319;1.0000152609457162;1.2545071439309903;0.9999849320653206
30.300927;0.8500017254426254;0.9370990518805409;1.1024687830126176;0.4762611266391025;0.5602956962588717;0.8646245466007375;10.00007981500819;1.1000077997901625;-0.6031680004235489;1.045391079394164;1.0000154752069457;1.2545071412285993;0.9999851105511757
30.310927;0.8500017961527078;0.937099184657106;1.1024686426890127;0.47626111203720795;0.5602956568899855;0.8646245286588612;10.00007985756013;1.1000078009139616;-0.603168000417634;1.0453911265705578;1.000015679362669;1.254507142759484;0.9999852939439249
30.320927;0.8500018715320484;0.937099315045978;1.1024685062874036;0.47626109546823053;0.5602956203997492;0.8646245104655614;10.000079888043567;1.1000077994458222;-0.6031680004129879;1.0453911702939127;1.0000158729388935;1.2545071489264272;0.9999854822199944
30.330927;0.8500019522051308;0.937099442554768;1.1024683738669645;0.47626107713790894;0.5602955870268206;0.8646244922083018;10.000079915020535;1.1000077953698333;-0.6031680004096344;1.045391210101552;1.0000160555334163;1.254507160206292;0.9999856754480003
30.340927;0.8500020386202947;0.9370995666441468;1.102468245458455;0.4762610572689517;0.5602955570418308;0.8646244740529774;10.000079945644343;1.1000077886679431;-0.6031680004076125;1.0453912456923933;1.000016226877162;1.2545071771744913;0.9999858736481623
30.350927;0.8500021309813214;0.937099686736552;1.1024681211760083;0.47626103611023385;0.5602955306449162;0.864624456097991;10.000079985455766;1.1000077793114122;-0.6031680004069445;1.0453912770291665;1.00001638681242;1.2545072005206825;0.9999860766945387
30.360927;0.8500022292476618;0.9370998023113768;1.1024680012851045;0.47626101396622256;0.5602955079262352;0.8646244383950122;10.000080038620075;1.1000077672642397;-0.6031680004076332;1.045391304216098;1.0000165352310362;1.2545072310332535;0.9999862843526051
30.370927;0.8500023332307735;0.9370999129855041;1.1024678861669595;0.47626099119211607;0.5602954889152885;0.8646244209945179;10.000080107565704;1.100007752455224;-0.6031680004096763;1.0453913273021875;1.0000166720227375;1.2545072695588626;0.9999864964042943
30.380927;0.8500024427581515;0.9371000184696043;1.102467776251674;0.4762609681605069;0.5602954736512852;0.8646244039803744;10.000080192920096;1.100007734664953;-0.6031680004130595;1.0453913462201254;1.0000167970307952;1.2545073168940235;0.9999867127051834
30.390927;0.8500025577565343;0.9371001184713964;1.1024676720038362;0.4762609452413237;0.5602954621933515;0.8646243874398313;10.000080294517295;1.100007713461469;-0.6031680004177505;1.045391360855083;1.000016910054073;1.2545073736293872;0.9999869331378213
30.400927;0.8500026781908671;0.9371002126457385;1.1024675738808114;0.4762609227928936;0.5602954545777947;0.8646243713848778;10.000080412008488;1.100007688317728;-0.6031680004237137;1.0453913711298057;1.0000170109231834;1.2545074401065577;0.9999871575809558
30.410927;0.8500028039442588;0.9371003005946261;1.1024674821682898;0.47626090114322767;0.560295450768733;0.8646243557672275;10.000080544468148;1.1000076587857883;-0.6031680004309202;1.045391377058873;1.000017099565988;1.2545075165591713;0.9999873859733706
30.420927;0.8500029347554082;0.9371003818898584;1.102467396834304;0.47626088057788396;0.5602954506295653;0.8646243405980946;10.00008069001909;1.1000076245605932;-0.6031680004393486;1.0453913787887348;1.0000171759909593;1.2545076032597215;0.9999876183441102
30.430927;0.850003070261695;0.9371004561066673;1.102467317574407;0.47626086136087864;0.5602954539473889;0.864624326035526;10.000080845790675;1.1000075854590745;-0.6031680004489791;1.0453913766258953;1.000017240229842;1.2545077005065826;0.9999878546749674
30.440927;0.8500032100964214;0.9371005228983751;1.1024672439455108;0.47626084376153505;0.5602954605022732;0.8646243123368806;10.000081008504338;1.1000075414130224;-0.6031680004597889;1.0453913710287626;1.0000172923562816;1.2545078085527568;0.9999880947558285
30.450927;0.8500033539913794;0.9371005820785965;1.102467175419185;0.4762608280637809;0.5602954701207036;0.8646242997109357;10.00008117593372;1.1000074924980103;-0.6031680004717404;1.0453913625813378;1.000017332583191;1.254507927640337;0.999988338238062
30.460927;0.8500035018456659;0.9371006335956835;1.1024671113337263;0.47626081456622993;0.5602954826815744;0.864624288227636;10.000081347664752;1.1000074389603172;-0.6031680004847536;1.0453913519525229;1.000017361229871;1.2545080580614079;0.9999885847902179
30.470927;0.850003653691247;0.9371006774118734;1.1024670508325192;0.4762608035437906;0.5602954981053196;0.8646242778217947;10.000081523950442;1.1000073811442848;-0.6031680004986976;1.0453913398127828;1.0000173785468351;1.254508200094096;0.9999888341474427
30.480927;0.8500038096108012;0.9371007134179348;1.1024669928944006;0.4762607951851919;0.5602955163535643;0.8646242683079884;10.000081704521616;1.100007319325943;-0.6031680005134206;1.045391326769223;1.0000173846551945;1.2545083539155155;0.9999890860688505
30.490927;0.8500039697014292;0.9371007414290166;1.1024669363882684;0.4762607895944539;0.5602955374319641;0.8646242594405039;10.000081889041486;1.1000072536426233;-0.6031680005287857;1.0453913133883985;1.0000173796452174;1.254508519613104;0.9999893403288523
30.500927;0.8500041340147213;0.9371007612191956;1.1024668800576423;0.47626078684800044;0.5602955613941774;0.8646242510324014;10.000082077740423;1.1000071841794825;-0.6031680005446876;1.0453913002488653;1.0000173636736214;1.254508697219107;0.9999895967455423
30.510927;0.8500043024792714;0.9371007725592864;1.1024668225531533;0.4762607870278043;0.5602955883312478;0.8646242430335036;10.000082270882686;1.1000071110893108;-0.6031680005610601;1.0453912879310314;1.000017336987449;1.254508886659359;0.9999898552069438
30.520927;0.8500044749282486;0.9371007752521225;1.1024667625883953;0.47626079022388146;0.5602956183425875;0.8646242355623031;10.000082467858519;1.1000070346453548;-0.6031680005778758;1.045391276929532;1.0000172999203678;1.2545090876345952;0.999990115689099
30.530927;0.8500046511672454;0.9371007691737554;1.1024666991144136;0.4762607965203797;0.5602956515338825;0.8646242289261712;10.000082666563536;1.1000069552003906;-0.6031680005951309;1.0453912675839547;1.0000172529234543;1.254509299627082;0.9999903782644682
30.540927;0.8500048309538476;0.9371007543046215;1.1024666313982971;0.47626080596459286;0.5602956880214109;0.8646242235405677;10.000082863140324;1.1000068731172978;-0.6031680006128293;1.0453912601633508;1.0000171966284515;1.2545095220764801;0.9999906430808843
30.550927;0.8500050139481402;0.9371007307635527;1.102466558999205;0.47626081854716007;0.5602957278990403;0.8646242197493383;10.000083052244147;1.1000067887606122;-0.6031680006309741;1.0453912550190911;1.0000171318882634;1.2545097545046522;0.9999909103057083
30.560927;0.850005199728795;0.9371006988641396;1.1024664816979655;0.4762608341961853;0.5602957712223746;0.8646242177565459;10.000083227663083;1.1000067025058236;-0.6031680006495755;1.0453912525724067;1.0000170597176028;1.254509996485708;0.9999911800615467
30.570927;0.8500053878389856;0.9371006590929223;1.1024663993511958;0.4762608527637702;0.5602958180313462;0.8646242177200832;10.000083382926578;1.100006614652358;-0.6031680006686638;1.045391253200405;1.0000169811573243;1.2545102475682612;0.9999914523667635
30.580927;0.8500055778207561;0.9371006119976772;1.1024663117313251;0.47626087402873146;0.5602958683477292;0.8646242198025849;10.00008351179738;1.1000065253063924;-0.6031680006882876;1.0453912572226534;1.0000168972148422;1.2545105072603397;0.9999917271320263
30.590927;0.8500057692599987;0.9371005581609745;1.1024662185685539;0.47626089773095703;0.5602959221304988;0.8646242241084209;10.000083608678338;1.1000064344383536;-0.6031680007085092;1.0453912649316601;1.0000168088763859;1.2545107750525075;0.9999920042396402
30.600927;0.850005961800948;0.9371004982586554;1.1024661197280885;0.4762609236093211;0.5602959792354747;0.864624230635995;10.000083668748083;1.1000063420945794;-0.6031680007294066;1.0453912765748792;1.0000167170799137;1.2545110504127928;0.999992283581403
30.610927;0.8500061550955462;0.9371004330433398;1.1024660152796428;0.4762609514150919;0.5602960394224369;0.8646242393141391;10.000083687706924;1.1000062485293238;-0.6031680007510654;1.045391292351516;1.0000166226726621;1.2545113327831852;0.9999925649704501
30.620927;0.8500063487999171;0.9371003632432829;1.1024659054871258;0.4762609809046023;0.5602961024110955;0.8646242500588357;10.00008366161721;1.1000061541932733;-0.6031680007735678;1.0453913124627683;1.0000165263567418;1.2545116216239978;0.9999928480269906
30.630927;0.8500065426695643;0.9371002894734349;1.1024657907953417;0.4762610118483697;0.5602961679413809;0.8646242627921901;10.000083587411742;1.1000060596880112;-0.6031680007969967;1.0453913371249073;1.0000164286338686;1.2545119164720426;0.999993132127914
30.640927;0.8500067365937546;0.9371002122229448;1.102465671734915;0.4762610440539852;0.5602962357894758;0.8646242774520979;10.000083463379836;1.1000059657188606;-0.6031680008214428;1.0453913665090901;1.0000163298524016;1.2545122169381426;0.9999934164419774
30.650927;0.8500069304895659;0.9371001318871146;1.1024655487805641;0.4762610773698834;0.5602963057295351;0.8646242940168958;10.000083288642589;1.1000058730009903;-0.6031680008470091;1.0453914007290348;1.0000162303413156;1.2545125226337916;0.9999937000475816
30.660927;0.8500071242116214;0.9371000487653328;1.1024654223089736;0.4762611116775741;0.5602963774930887;0.8646243125296461;10.000083062075452;1.1000057821064977;-0.6031680008738078;1.0453914398945168;1.00001613053108;1.2545128330957238;0.9999939820321607
30.670927;0.850007317559564;0.9370999630454904;1.1024652926578904;0.4762611468789458;0.5602964507879152;0.8646243331074589;10.000082781674664;1.1000056933220332;-0.6031680009019416;1.0453914841444845;1.0000160309935189;1.2545131477870881;0.9999942615004394
30.680927;0.8500075102751794;0.9370998748424627;1.1024651601992448;0.4762611828713625;0.5602965253456949;0.86462435592568;10.000082445112447;1.100005606637128;-0.6031680009314921;1.0453915336556576;1.0000159323627609;1.2545134661888606;0.9999945375526176
30.690927;0.850007701984644;0.9370997842640441;1.1024650253717;0.4762612195144564;0.5602966009279021;0.8646243811826292;10.000082051067318;1.100005521869921;-0.6031680009625277;1.0453915886379261;1.0000158352423987;1.2545137878892205;0.9999948092764874
30.700927;0.8500078921584792;0.9370996914480324;1.102464888652508;0.4762612566077967;0.560296677293114;0.8646244090374836;10.000081599535191;1.100005438766638;-0.6031680009950889;1.045391649290642;1.0000157402133374;1.25451411257324;0.999995075750069
30.710927;0.8500080801433977;0.9370995965584046;1.1024647505182352;0.47626129389525773;0.5602967541727656;0.8646244395430968;10.000081090756293;1.1000053569811876;-0.603168001029165;1.045391715686856;1.0000156478439894;1.254514439928804;0.9999953360679403
30.720927;0.8500082652565935;0.9370994997336626;1.1024646114409722;0.47626133106961915;0.560296831261738;0.8646244726656862;10.000080524585552;1.100005276063868;-0.6031680010647024;1.0453917876679066;1.0000155586164419;1.254514769586519;0.9999955893691916
30.730927;0.8500084468922718;0.9370994010329874;1.1024644719039929;0.4762613677603099;0.560296908199375;0.864624508379481;10.000079901214988;1.1000051955472026;-0.6031680011016235;1.0453918648807738;1.0000154728541626;1.254515101162392;0.9999958348257695
30.740927;0.8500086245858305;0.9370993004368767;1.1024643324395316;0.4762614035414807;0.5602969845646246;0.8646245466960942;10.000079222032792;1.1000051149942927;-0.603168001139827;1.0453919468943211;1.0000153907410392;1.2545154343626628;0.9999960716074204
30.750927;0.8500087980040195;0.937099197880377;1.102464193671066;0.47626143797703285;0.5602970599149685;0.8646245876134097;10.000078489565704;1.1000050339430045;-0.6031680011791913;1.0453920332573217;1.0000153124007123;1.254515769108825;0.9999962988792354
30.760927;0.8500089669042229;0.9370990933182313;1.1024640562838715;0.47626147065506214;0.560297133824867;0.8646246310777367;10.00007770677726;1.1000049518833528;-0.6031680012195828;1.0453921234926595;1.0000152379171492;1.2545161055927474;0.999996515874371
30.770927;0.8500091311219867;0.937098986819857;1.1024639209396423;0.4762615011861355;0.5602972058905508;0.8646246769723204;10.00007687659547;1.1000048683269308;-0.6031680012608599;1.0453922170743468;1.0000151672552096;1.254516444187403;0.999996722006632
30.780927;0.8500092905552447;0.9370988785740044;1.1024637882355361;0.47626152921818293;0.5602972757340552;0.864624725132207;10.00007600207423;1.1000047828467083;-0.6031680013028743;1.045392313412403;1.000015100198079;1.2545167853195296;0.9999969169014506
30.790927;0.8500094451047885;0.9370987687537027;1.1024636587210819;0.47626155449955787;0.5602973430275273;0.8646247753808147;10.000075086518205;1.1000046950386477;-0.6031680013454713;1.0453924119106104;1.0000150364194496;1.2545171294048554;0.9999971003292909
30.800927;0.8500095945969955;0.9370986574238849;1.1024635328961867;0.4762615769176947;0.560297407516455;0.8646248275342666;10.00007413330199;1.1000046045213674;-0.6031680013884986;1.0453925121068168;1.0000149756208978;1.2545174768010958;0.9999972721955583
30.810927;0.850009738745101;0.9370985445973294;1.1024634111569405;0.4762615964626488;0.5602974690329382;0.8646248813673311;10.000073145771742;1.1000045109724432;-0.6031680014318408;1.0453926137229475;1.0000149175869375;1.2545178277330342;0.9999974326010902
30.820927;0.8500098771795089;0.9370984303179338;1.10246329378242;0.4762616131841035;0.5602975275185654;0.8646249365932338;10.000072127117573;1.1000044140626162;-0.6031680014754549;1.0453927165406802;1.0000148621597795;1.2545181822582763;0.9999975818081501
30.830927;0.8500100095148181;0.9370983146866424;1.1024631810139953;0.4762616271782424;0.5602975830382639;0.8646249928984071;10.000071080265384;1.100004313364931;-0.603168001519359;1.0453928202770157;1.000014809197666;1.2545185403251493;0.9999977201229955
30.840927;0.8500101354068792;0.937098197825847;1.1024630731133964;0.4762616385758803;0.560297635747259;0.8646250499855936;10.000070007762767;1.1000042084304928;-0.6031680015635817;1.0453929246164229;1.000014758515775;1.2545189018133853;0.999997847856531
30.850927;0.850010254593221;0.9370980798483277;1.1024629703294269;0.4762616475519312;0.5602976858449875;0.864625107556478;10.000068911699033;1.100004098909023;-0.603168001608123;1.045393029348041;1.000014709830761;1.2545192664941396;0.9999979653624479
30.860927;0.8500103669047239;0.9370979609115379;1.1024628728246448;0.4762616543532396;0.5602977335618401;0.8646251652729835;10.000067794050336;1.1000039845063092;-0.6031680016529433;1.0453931344490075;1.0000146627602702;1.254519634027204;0.9999980730358098
30.870927;0.8500104722070325;0.9370978412621469;1.1024627806539515;0.47626165929289843;0.560297779156807;0.8646252227748406;10.000066656930304;1.1000038649416402;-0.6031680016979677;1.0453932400490724;1.0000146168869373;1.2545200040294642;0.9999981712698889
30.880927;0.85001057028966;0.9370977212101931;1.1024626938388342;0.47626166272002524;0.5602978229040424;0.8646252797525318;10.000065502565993;1.1000037400639138;-0.6031680017431014;1.0453933463741003;1.0000145718672409;1.2545203760732984;0.9999982604565562
30.890927;0.85001066080695;0.9370976011414301;1.1024626124281742;0.4762616649922684;0.5602978650766008;0.8646253359969832;10.000064333410327;1.1000036099462227;-0.6031680017882509;1.04539345373689;1.0000145275431607;1.254520749588295;0.9999983409993708
30.900927;0.8500107433214734;0.9370974815659758;1.1024625364592318;0.4762616664298763;0.5602979059252471;0.8646253913803128;10.000063152020871;1.1000034748313883;-0.6031680018333394;1.045393562505062;1.0000144839535097;1.2545211238147043;0.9999984132670762
30.910927;0.8500108173791197;0.9370973630823162;1.1024624659022093;0.47626166728015296;0.560297945642756;0.8646254458090153;10.000061960827733;1.100003335004175;-0.6031680018783014;1.0453936730199904;1.0000144411959186;1.2545214978670378;0.9999984775824595
30.920927;0.8500108825637673;0.937097246250272;1.1024624006537658;0.4762616677517937;0.5602979843260242;0.8646254992013672;10.000060762442304;1.1000031907348322;-0.6031680019230574;1.0453937855303523;1.000014399291223;1.2545218708106864;0.9999985342949527
30.930927;0.8500109385498045;0.9370971314952881;1.1024623405164875;0.47626166806303105;0.5602980219830268;0.8646255515007214;10.000059560151874;1.1000030423718166;-0.6031680019674882;1.0453939001629948;1.000014358181897;1.2545222417136268;0.9999985838184563
30.940927;0.8500109851488036;0.937097019135004;1.1024622851603765;0.47626166842694695;0.5602980585890039;0.8646256026976765;10.000058357892222;1.1000028904210488;-0.6031680020114407;1.0453940168953646;1.0000143177664345;1.2545226097192665;0.9999986266117961
30.950927;0.8500110223097322;0.9370969094895748;1.102462234202157;0.4762616690256835;0.5602980941314195;0.8646256528403;10.000057159837924;1.1000027354751167;-0.6031680020547622;1.0453941355238583;1.000014277860428;1.2545229741012844;0.9999986631797216
30.960927;0.8500110500528908;0.9370968029357848;1.1024621873859937;0.4762616700349996;0.5602981286297359;0.8646257020185009;10.000055970155397;1.1000025781544656;-0.6031680020973136;1.0453942556907865;1.000014238150869;1.2545233342692468;0.9999986940988339
30.970927;0.8500110684164008;0.9370966998211854;1.1024621446911407;0.47626167165498173;0.5602981621547537;0.8646257502967521;10.000054793035813;1.1000024191511768;-0.6031680021389472;1.045394376966457;1.0000141982373933;1.2545236897794922;0.9999987200094274
30.980927;0.8500110774989735;0.9370966003633204;1.1024621062989124;0.4762616741043284;0.5602981948404918;0.8646257976405007;10.0000536324959;1.1000022592243304;-0.6031680021794799;1.0453944988858117;1.000014157714675;1.2545240403091427;0.999998741576344
30.990927;0.8500110775018019;0.9370965046519679;1.1024620724153225;0.47626167760227783;0.5602982268669267;0.8646258439159052;10.000052491704071;1.1000020991268795;-0.603168002218689;1.045394620912452;1.0000141162011447;1.2545243855370463;0.9999987594813262
31.000927;0.8500110686574598;0.9370964126675309;1.1024620430871817;0.47626168235022476;0.5602982584090931;0.8646258889603508;10.000051372329668;1.100001939551921;-0.6031680022563412;1.0453947423996341;1.0000140733099971;1.2545247250618505;0.9999987744133637
31.010927;0.8500110511446454;0.9370963243145592;1.1024620182039058;0.4762616885022862;0.5602982895944411;0.8646259326544143;10.00005027432757;1.1000017810581955;-0.603168002292233;1.0453948625951974;1.0000140286268664;1.2545250584151457;0.9999987870099628
31.020927;0.8500110251227876;0.9370962395430638;1.1024619975951122;0.47626169613289826;0.5602983205074881;0.8646259749403307;10.000049196339427;1.1000016239911827;-0.6031680023262099;1.0453949807022822;1.0000139817472267;1.2545253850253923;0.9999987978554469
31.030927;0.8500109908224506;0.9370961584263888;1.102461981104082;0.4762617052235851;0.5602983512218944;0.8646260157798956;10.000048136512467;1.1000014684593424;-0.6031680023581707;1.0453950959611078;1.0000139323366404;1.2545257041535554;0.9999988075810642
31.040927;0.8500109485352382;0.9370960810874222;1.1024619686517838;0.47626171569033043;0.5602983818302665;0.8646260550926755;10.000047093103177;1.1000013143099758;-0.6031680023880693;1.0453952076967856;1.0000138801226557;1.254526014945928;0.9999988169139434
31.050927;0.8500108985363408;0.937096007565777;1.1024619602653103;0.4762617274376848;0.5602984124471581;0.864626092746541;10.000046064374363;1.100001161134494;-0.6031680024159017;1.0453953153386322;1.0000138248434731;1.2545263165029634;0.999998826616012
31.060927;0.8500108410954633;0.9370959377511953;1.1024619560917233;0.4762617403919447;0.5602984431861595;0.8646261285761384;10.000045048064885;1.1000010083902512;-0.6031680024416766;1.0453954183840928;1.0000137662516553;1.2545266078690593;0.9999988374166779
31.070927;0.8500107765096143;0.9370958714078746;1.1024619564078846;0.47626175450697694;0.5602984741540996;0.8646261623855168;10.000044041627108;1.1000008555679353;-0.6031680024653953;1.0453955163260313;1.0000137041702437;1.2545268880809262;0.999998849979836
31.080927;0.8500107050392276;0.9370958082233993;1.1024619615622784;0.47626176977608103;0.560298505465031;0.8646261939880179;10.000043043614633;1.1000007022904108;-0.6031680024870602;1.045395608666324;1.0000136385305334;1.2545271562596512;0.9999988648756319
31.090927;0.8500106268898092;0.9370957478353503;1.102461971889044;0.47626178624498633;0.5602985372311478;0.8646262232376173;10.000042054813875;1.1000005483286663;-0.6031680025066917;1.0453956949764418;1.0000135693297463;1.2545274116058718;0.9999988825559325
31.100927;0.8500105423175921;0.9370956898234378;1.1024619876845476;0.4762618039929504;0.5602985695321483;0.8646262499796398;10.00004107792924;1.1000003935754792;-0.6031680025243228;1.0453957748960176;1.0000134965589846;1.2545276533640142;0.9999989033820758
31.110927;0.8500104517156767;0.9370956337099666;1.1024620092109534;0.4762618230890328;0.5602986024064958;0.8646262739897177;10.000040116320562;1.1000002380250342;-0.6031680025399825;1.045395848082562;1.000013420224231;1.2545278808598292;0.9999989277002034
31.120927;0.8500103556236124;0.9370955790480727;1.1024620366718718;0.4762618435607002;0.5602986358701909;0.8646262949528126;10.000039173090695;1.100000081792258;-0.6031680025536934;1.0453959141481373;1.000013340405263;1.2545280935676084;0.9999989558507543
31.130927;0.8500102547144373;0.9370955255459703;1.1024620702207293;0.47626186538825915;0.5602986699394376;0.8646263124733518;10.000038251038852;1.099999925129753;-0.603168002565477;1.0453959726619495;1.0000132572390559;1.2545282911459588;0.9999989881032552
31.140927;0.8500101497606621;0.9370954731068484;1.102462110005163;0.4762618885150329;0.560298704659571;0.8646263260894066;10.000037352461886;1.099999768375679;-0.6031680025753472;1.0453960232268316;1.0000131708787596;1.2545284734582778;0.9999990246551664
31.150927;0.850010041542513;0.9370954217642204;1.102462156141495;0.47626191286164055;0.5602987401296593;0.8646263352714184;10.00003647817486;1.0999996118647437;-0.603168002583303;1.0453960655101995;1.00001308149915;1.254528640549589;0.9999990657142975
31.160927;0.8500099307310917;0.9370953715827371;1.1024622086199751;0.47626193833678604;0.5602987764941292;0.8646263394757471;10.000035627038383;1.099999455877447;-0.60316800258935;1.0453960992424658;1.0000129893274725;1.2545287924991781;0.999999111547365
31.170927;0.8500098178336203;0.9370953226148476;1.1024622672498428;0.47626196484849115;0.5602988139078888;0.8646263382533413;10.000034796788363;1.09999930065616;-0.6031680025935358;1.045396124234289;1.0000128946258593;1.2545289292659187;0.9999991624369705
31.180927;0.8500097032112869;0.9370952749094097;1.1024623317125113;0.47626199232858446;0.5602988524945492;0.8646263312693205;10.000033985183135;1.099999146470537;-0.6031680025959661;1.0453961403486547;1.0000127976108777;1.254529050707484;0.9999992185854817
31.190927;0.8500095871223488;0.9370952285002;1.1024624016994253;0.47626202076022983;0.5602988923170159;0.8646263182393567;10.000033190752605;1.099998993681973;-0.6031680025968053;1.045396147432039;1.0000126984404158;1.25452915670292;0.9999992800544842
31.200927;0.8500094698175604;0.9370951833815057;1.10246247700817;0.4762620501723988;0.5602989333751155;0.8646262989274028;10.000032413223035;1.0999988427657383;-0.603168002596262;1.0453961452955174;1.0000125973188971;1.2545292472410159;0.9999993468062286
31.210927;0.8500093516723178;0.9370951394990279;1.102462557489719;0.4762620805948305;0.5602989756255156;0.8646262732065941;10.000031653297826;1.0999986942692952;-0.6031680025945625;1.0453961337628;1.0000124945968403;1.2545293224306653;0.9999994187944997
31.220927;0.850009233206712;0.9370950967278571;1.10246264295341;0.4762621120052103;0.5602990190114681;0.8646262410803978;10.000030911598438;1.0999985486985995;-0.6031680025919229;1.0453961126898885;1.000012390790919;1.2545293824575032;0.9999994959944206
31.230927;0.8500091149922707;0.9370950548475788;1.1024627332067003;0.4762621443072888;0.5602990634785334;0.864626202656858;10.000030187381036;1.0999984063859722;-0.6031680025885281;1.0453960819063566;1.0000122865200496;1.2545294276142944;0.9999995783951523
31.240927;0.8500089976029233;0.9370950135898859;1.1024628281638695;0.47626217735234183;0.5602991089509278;0.8646261581561566;10.000029477867795;1.0999982674614148;-0.603168002584526;1.0453960411593277;1.0000121823834678;1.254529458401823;0.9999996660012819
31.250927;0.8500088816276148;0.9370949727710562;1.1024629278485527;0.47626221097598415;0.5602991552957993;0.8646261079191564;10.000028778470647;1.0999981319640657;-0.6031680025800528;1.0453959901166452;1.000012078857017;1.2545294755299943;0.9999997587583291
31.260927;0.8500087676557473;0.9370949324070786;1.1024630323344196;0.47626224503308834;0.5602992023380929;0.864626052321825;10.00002808342397;1.0999979999745058;-0.6031680025752398;1.0453959284298713;1.0000119762298152;1.2545294798340476;0.9999998564500677
31.270927;0.8500086562342638;0.9370948927166496;1.102463141753475;0.4762622794175529;0.5602992498842908;0.8646259916679498;10.000027386416368;1.0999978716684973;-0.6031680025701733;1.045395855868386;1.0000118745729105;1.254529472195232;0.9999999587068681
31.280927;0.8500085478435467;0.9370948540375397;1.1024632563223153;0.47626231405010866;0.5602992976855349;0.8646259261810284;10.000026680862916;1.0999977473017692;-0.6031680025648627;1.04539577242854;1.0000117737744179;1.2545294534703466;1.0000000650733498
31.290927;0.8500084428845011;0.9370948167377889;1.1024633762761018;0.476262348849812;0.5602993454132857;0.8646258560664618;10.00002595966184;1.0999976271783807;-0.6031680025592668;1.0453956782859217;1.0000116735911235;1.2545294244852905;1.000000175056343
31.300927;0.850008341677253;0.9370947811064083;1.1024635017465072;0.47626238370587154;0.5602993927002065;0.8646257815613535;10.000025215491311;1.0999975116478358;-0.6031680025533293;1.0453955736907103;1.000011573660429;1.254529386032711;1.0000002881485985
31.310927;0.8500082444901416;0.9370947472356671;1.1024636326874557;0.4762624184648442;0.5602994391915418;0.8646257029622813;10.000024442072768;1.0999974011274216;-0.6031680025469627;1.0453954589687136;1.00001147358637;1.254529338777787;1.0000004038043986
31.320927;0.8500081515705628;0.9370947150451364;1.1024637688849273;0.47626245293871144;0.5602994845857865;0.864625620624146;10.000023635158339;1.099997296073804;-0.6031680025400264;1.0453953345627327;1.0000113731071956;1.2545292832307047;1.0000005214055907
31.330927;0.8500080631464305;0.9370946844209324;1.1024639100319156;0.4762624869027688;0.5602995286669068;0.86462553490896;10.000022792936353;1.0999971969079956;-0.6031680025323523;1.04539520102983;1.000011272141892;1.254529219919045;1.0000006402761137
31.340927;0.8500079794210494;0.9370946552640554;1.1024640557903906;0.47626252007101705;0.5602995713008059;0.8646254461486863;10.000021916198081;1.0999971040237249;-0.6031680025237807;1.04539505905259;1.000011170687097;1.254529149597352;1.0000007597132963
31.350927;0.8500079005864116;0.9370946274638193;1.1024642057848462;0.47626255208778223;0.5602996123949999;0.8646253546578443;10.000021007617569;1.0999970178118863;-0.603168002514145;1.0453949094536916;1.0000110687311168;1.254529073279354;1.0000008790120571
31.360927;0.8500078268029894;0.9370946009392369;1.1024643595601153;0.4762625825783266;0.5602996518786331;0.864625260723713;10.000020070406372;1.0999969385612731;-0.6031680025032379;1.0453947531476047;1.0000109662635681;1.2545289920837865;1.0000009975043112
31.370927;0.8500077581147072;0.9370945757043821;1.1024645165712008;0.4762626112406398;0.5602996897269675;0.8646251645840141;10.000019107296636;1.0999968663779147;-0.6031680024908253;1.045394591065915;1.0000108633237141;1.2545289070148202;1.0000011146070482
31.380927;0.8500076943711102;0.9370945518890393;1.1024646762648618;0.4762626378998378;0.5602997259808924;0.8646250664607523;10.000018119873227;1.0999968012305401;-0.6031680024766863;1.0453944241025703;1.0000107599834498;1.2545288188042445;1.0000012298233867
31.390927;0.8500076352182494;0.937094529759319;1.1024648381867939;0.4762626624783332;0.5602997607431051;0.8646249666026734;10.000017108511257;1.099996743011786;-0.6031680024606361;1.04539425308433;1.000010656257906;1.2545287279135757;1.0000013426789005
31.400927;0.8500075801618826;0.9370945097032473;1.1024650019941482;0.4762626849325984;0.5602997941644761;0.8646248652731897;10.000016072727094;1.0999966915552255;-0.6031680024425323;1.0453940788036309;1.0000105520448621;1.254528634652186;1.0000014526738537
31.410927;0.8500075286694034;0.9370944921110752;1.1024651674320531;0.47626270522450526;0.5602998264129238;0.8646247626864002;10.000015011127642;1.099996646633121;-0.6031680024222783;1.0453939021299596;1.0000104471747258;1.2545285392750307;1.000001559323022
31.420927;0.8500074802647726;0.9370944772470585;1.102465334372806;0.47626272330003755;0.5602998576391731;0.8646246589563497;10.000013921381663;1.0999966079504;-0.6031680023998249;1.0453937241071922;1.0000103415215644;1.25452844204449;1.0000016622460306
31.430927;0.850007434598567;0.9370944652262153;1.1024655028637977;0.4762627390476803;0.5602998879587058;0.8646245541388446;10.00001280075836;1.0999965751743683;-0.6031680023751708;1.0453935459186956;1.0000102350107494;1.2545283432995167;1.0000017612339536
31.440927;0.8500073914555364;0.9370944560445983;1.1024656731444837;0.4762627522944481;0.5602999174402612;0.8646244482840619;10.000011646797455;1.0999965480015739;-0.6031680023483471;1.0453933687305783;1.0000101275146933;1.2545282434974787;1.000001856286903
31.450927;0.8500073506862751;0.9370944496120118;1.1024658456230683;0.4762627628543627;0.5602999461083945;0.8646243414013046;10.00001045785728;1.0999965261448232;-0.6031680023194007;1.0453931935743312;1.000010018781115;1.254528143196741;1.0000019476175381
31.460927;0.8500073121378289;0.9370944458167508;1.1024660207707007;0.47626277057617805;0.5602999739781519;0.8646242334045934;10.000009233675737;1.0999965092523674;-0.60316800228839;1.0453930214010203;1.0000099084530778;1.2545280429973138;1.000002035596221
31.470927;0.8500072756236903;0.9370944445830643;1.1024661990028901;0.4762627753669385;0.5603000010983108;0.8646241241100925;10.000007975483427;1.0999964969211824;-0.6031680022553834;1.0453928532211154;1.000009796166268;1.2545279434603278;1.000002120699792
31.480927;0.850007240886629;0.9370944458512872;1.1024663806395243;0.4762627771992038;0.5603000275540787;0.8646240132980307;10.000006685172393;1.0999964887677833;-0.6031680022204585;1.0453926901527;1.0000096816425044;1.2545278449932382;1.0000022034714384
31.490927;0.8500072075375122;0.9370944495099502;1.1024665659289368;0.4762627760976366;0.5603000534246585;0.8646239008168487;10.0000053642877;1.0999964844390424;-0.6031680021837057;1.0453925333655754;1.0000095646863183;1.2545277477374872;1.0000022843903524
31.500927;0.8500071750602697;0.9370944553415269;1.1024667550898062;0.4762627721014933;0.5603000787700873;0.8646237866620742;10.000004013985441;1.099996483590497;-0.6031680021452335;1.045392384041882;1.000009445118873;1.2545276515991262;1.000002363708447
31.510927;0.8500071429115786;0.9370944629946543;1.1024669483174494;0.47626276522793953;0.560300103691766;0.8646236710132598;10.000002636182371;1.0999964858693443;-0.6031680021051683;1.0453922433864649;1.0000093227502127;1.2545275564001683;1.0000024414139908
31.520927;0.8500071105847642;0.9370944719838351;1.1024671457422974;0.47626275546416136;0.5603001283762346;0.8646235542582575;10.000001234685755;1.0999964908859725;-0.6031680020636532;1.045392112613931;1.0000091973695509;1.2545274619688962;1.0000025173165221
31.530927;0.8500070775976276;0.9370944817338105;1.1024673473548887;0.47626274278888775;0.5603001530794797;0.8646234369609078;9.999999814414865;1.0999964981520807;-0.6031680020208454;1.0453919929065163;1.0000090686614633;1.2545273681496238;1.0000025911298798
31.540927;0.8500070435040685;0.9370944916738715;1.1024675529347048;0.47626272718429724;0.5603001781371506;0.86462331973397;9.99999837933457;1.0999965070208575;-0.6031680019769016;1.0453918854222954;1.0000089361354305;1.2545272747910863;1.0000026624981169
31.550927;0.8500070079527471;0.9370945013496461;1.1024677621154215;0.4762627086266524;0.5603002039812971;0.8646232031150746;9.99999693152359;1.099996516706382;-0.6031680019319513;1.045391791343972;1.000008799193484;1.254527181720825;1.0000027310326407
31.560927;0.8500069707304542;0.9370945105013141;1.1024679745888781;0.476262687101047;0.5603002310975781;0.864623087517857;9.99999547179036;1.099996526375849;-0.6031680018860739;1.0453917118503346;1.0000086572310387;1.254527088711657;1.0000027963909752
31.570927;0.8500069317529629;0.9370945190670693;1.102468190203307;0.4762626626217452;0.5603002599678008;0.8646229732166509;9.999994001172594;1.0999965352270547;-0.6031680018392847;1.0453916479959906;1.0000085096564726;1.2545269954330076;1.000002858305496
31.580927;0.8500068910148604;0.9370945271069331;1.1024684088631247;0.4762626352173586;0.5603002910343222;0.8646228603714149;9.999992522513795;1.0999965425295746;-0.6031680017915462;1.0453916006385742;1.0000083559055446;1.2545269014272415;1.0000029165248703
31.590927;0.8500068485493517;0.9370945346894156;1.1024686304292979;0.47626260492196015;0.560300324679682;0.8646227490885071;9.999991040637918;1.0999965476813873;-0.6031680017428072;1.0453915705006642;1.000008195501178;1.2545268061532069;1.00000297073614
31.600927;0.8500068044206849;0.9370945417999776;1.1024688547252908;0.4762625717858915;0.560300361213332;0.8646226394414601;9.999989561011075;1.0999965502426348;-0.6031680016930413;1.045391558250715;1.0000080281094172;1.2545267090185563;1.000003020532138
31.610927;0.8500067587120995;0.9370945483120922;1.1024690815563263;0.4762625358637368;0.5603004008634823;0.8646225314420583;9.999988088361786;1.0999965498817366;-0.6031680016422614;1.045391564464196;1.0000078535842816;1.254526609379024;1.0000030654655498
31.620927;0.8500067114892956;0.9370945540124592;1.1024693106998824;0.47626249719355357;0.5603004437893274;0.8646224250117557;9.999986626032012;1.0999965462679053;-0.6031680015905092;1.0453915895293957;1.000007671951911;1.2545265066340552;1.0000031051539102
31.630927;0.8500066627552861;0.937094558660043;1.1024695419344281;0.476262455810605;0.5603004901114091;0.8646223199893477;9.99998517609086;1.0999965389776099;-0.6031680015378459;1.0453916335983315;1.000007483257933;1.2545264003992243;1.000003139295333
31.640927;0.8500066124269838;0.9370945620816131;1.1024697751200951;0.47626241176123396;0.5603005399269133;0.8646222161624499;9.999983740171178;1.099996527515939;-0.6031680014843719;1.0453916965883558;1.0000072873775667;1.2545262905674968;1.0000031675871468
31.650927;0.8500065603543105;0.9370945642510315;1.1024700101990013;0.4762623650723484;0.5603005932895048;0.8646221133076671;9.999982320534372;1.0999965114737407;-0.6031680014302445;1.0453917782256457;1.000007083965862;1.2545261772533218;1.0000031896942418
31.660927;0.8500065063786524;0.9370945652835224;1.102470247065404;0.47626231572405986;0.5603006501817527;0.8646220112339633;9.999980920783816;1.0999964906398132;-0.6031680013756567;1.0453918780921418;1.0000068725368467;1.2545260607260973;1.0000032052913312
31.670927;0.850006450385916;0.9370945653752214;1.102470485488374;0.47626226366489066;0.5603007105116283;0.8646219097650433;9.999979545533563;1.099996464983329;-0.603168001320797;1.0453919956514297;1.0000066525561204;1.2545259413498653;1.0000032141355288
31.680927;0.8500063922980451;0.937094564785177;1.102470725190854;0.4762622088252666;0.5603007741348474;0.8646218086703806;9.999978198978726;1.0999964346596571;-0.6031680012658294;1.0453921302643476;1.0000064235731911;1.2545258195705407;1.000003216124211
31.690927;0.8500063320241603;0.9370945638936061;1.1024709659130014;0.47626215109284004;0.5603008408884835;0.8646217076577302;9.999976883899798;1.099996400071734;-0.603168001210904;1.0453922812065308;1.000006185364274;1.254525695933118;1.0000032112561812
31.700927;0.8500062694320207;0.9370945632040751;1.102471207340054;0.47626209028769523;0.5603009106069914;0.8646216064300549;9.999975602024954;1.0999963618475983;-0.6031680011561681;1.0453924477310195;1.0000059379311177;1.2545255710410161;1.000003199561932
31.710927;0.8500062043760362;0.9370945632051588;1.102471449051476;0.4762620261963445;0.5603009831282937;0.8646215047177489;9.999974354934002;1.0999963207199994;-0.6031680011017581;1.0453926291606066;1.0000056814148182;1.2545254455049017;1.0000031811266448
31.720927;0.8500061367536971;0.9370945642450014;1.1024716905944554;0.4762619586466818;0.5603010583128332;0.8646214022596483;9.999973144509596;1.099996277417236;-0.6031680010477909;1.0453928249105697;1.0000054160546852;1.2545253199088038;1.0000031561599423
31.730927;0.8500060665547141;0.937094566519865;1.102471931563092;0.47626188756491017;0.5603011360514442;0.8646212987984816;9.999971972939894;1.0999962326426178;-0.6031680009943768;1.0453930344198175;1.0000051421474905;1.2545251947341471;1.0000031250145862
31.740927;0.8500059939097205;0.9370945701095975;1.1024721716245087;0.4762618130071657;0.5603012162544366;0.8646211941536535;9.999970842844418;1.0999961871088701;-0.6031680009416341;1.0453932570665547;1.0000048599837443;1.2545250702925566;1.0000030881464037
31.750927;0.8500059190886384;0.9370945750284683;1.1024724105330344;0.47626173517868464;0.5603012988417417;0.8646210882885736;9.999969757288966;1.0999961415191621;-0.6031680008896823;1.0453934921071695;1.000004569798084;1.2545249467171486;1.0000030460628042
31.760927;0.8500058424572438;0.9370945812720644;1.102472648100731;0.47626165442845597;0.5603013837298602;0.8646209812613984;9.999968719273902;1.099996096452331;-0.6031680008386106;1.0453937386590346;1.0000042717489392;1.2545248239670506;1.0000029992887098
31.770927;0.8500057644667672;0.9370945888198748;1.1024728841171003;0.4762615712022107;0.5603014708194907;0.864620873132766;9.999967731306189;1.0999960522249577;-0.603168000788452;1.0453939957626;1.0000039659321995;1.254524701855461;1.0000029483594455
31.780927;0.8500056856207338;0.937094597626493;1.1024731183508525;0.4762614859737399;0.5603015600036042;0.8646207639643254;9.999966795779779;1.099996008838126;-0.6031680007391942;1.0453942624555266;1.0000036523877864;1.2545245801268097;1.0000028938317476
31.790927;0.8500056063963054;0.9370946076290433;1.1024733506652873;0.4762613992042677;0.5603016511901611;0.8646206539047676;9.999965915541122;1.0999959660587009;-0.6031680006908162;1.0453945377695464;1.0000033310908854;1.2545244585342894;1.0000028362603914
31.800927;0.8500055272368082;0.93709461875325;1.102473581084249;0.47626131134289834;0.5603017443221194;0.8646205432472598;9.999965093733;1.09999592361234;-0.6031680006433126;1.0453948207064234;1.0000030019598034;1.2545243368923016;1.0000027761220815
31.810927;0.8500054486219223;0.9370946309291633;1.1024738097658533;0.4762612228391864;0.5603018393820318;0.8646204323781789;9.999964333556225;1.099995881381781;-0.6031680005966803;1.045395110288941;1.0000026648893126;1.2545242151495026;1.0000027137722651
31.820927;0.8500053710850954;0.9370946441055027;1.1024740369589654;0.4762611341416363;0.5603019363742233;0.8646203216867928;9.99996363804675;1.099995839449493;-0.6031680005508848;1.0453954056389527;1.0000023198479322;1.254524093444338;1.0000026495013215
31.830927;0.8500052951608867;0.9370946582499472;1.1024742629478295;0.4762610456860722;0.5603020353128806;0.8646202115386502;9.999963009319963;1.0999957979897157;-0.6031680005058452;1.0453957059796821;1.0000019669920586;1.254523972033639;1.0000025836176687
31.840927;0.8500052213346632;0.9370946733528267;1.1024744880244197;0.47626095789521833;0.5603021362303818;0.8646201022924241;9.999962448415237;1.099995757191505;-0.6031680004614487;1.04539601058873;1.0000016066745738;1.254523851187902;1.0000025164939854
31.850927;0.8500051499983747;0.9370946894397097;1.1024747125294947;0.47626087118502014;0.560302239160253;0.8646199942864318;9.99996195587758;1.099995717251986;-0.6031680004175733;1.0453963187516022;1.0000012393750706;1.2545237311513224;1.0000024486088204
31.860927;0.8500050814526052;0.9370947065806506;1.102474936868323;0.476260785965758;0.5603023440964208;0.8646198877805215;9.999961531484997;1.099995678387018;-0.603168000374103;1.045396629676285;1.0000008656981954;1.2545236120809309;1.0000023805798588
31.870927;0.8500050159803761;0.9370947248617744;1.1024751614255786;0.47626070264043774;0.5603024509913831;0.8646197829064782;9.999961173297429;1.0999956408561025;-0.6031680003309384;1.0453969423952907;1.0000004864853032;1.254523494055201;1.0000023131304232
31.880927;0.8500049538666623;0.9370947443345351;1.10247538647013;0.47626062159703425;0.5603025597882114;0.8646196796782428;9.99996087761303;1.099995604912139;-0.6031680002879939;1.0453972557864968;1.0000001028599825;1.2545233771872355;1.0000022469687468
31.890927;0.8500048953291991;0.9370947649881677;1.1024756121722565;0.4762605431896992;0.5603026704405257;0.8646195780541381;9.999960640055518;1.0999955706710236;-0.6031680002451869;1.045397568708552;0.9999997160836438;1.2545232615863084;1.0000021826490129
31.900927;0.8500048404773514;0.9370947867614335;1.1024758386974718;0.4762604677056552;0.5603027829075855;0.8646194779955644;9.999960456427495;1.0999955380364672;-0.6031680002024443;1.0453978800708732;0.9999993274131809;1.25452314716186;1.0000021204988472
31.910927;0.8500047893055636;0.9370948096089168;1.1024760662059465;0.47626039532533426;0.5603028971124366;0.8646193794962407;9.9999603225311;1.0999955067164655;-0.603168000159722;1.0453981887621095;0.9999989381188522;1.2545230335149105;1.0000020606167377
31.920927;0.8500047416598799;0.937094833568446;1.102476294763005;0.4762603260988288;0.5603030128950018;0.8646192826022981;9.999960233948803;1.099995476325451;-0.6031680001170205;1.0453984935840053;0.9999985495327011;1.2545229200004604;1.000002002903198
31.930927;0.8500046972288827;0.9370948587244083;1.102476524363951;0.47626025996093363;0.5603031300354809;0.864619187395476;9.999960186478415;1.0999954465261725;-0.603168000074391;1.0453987933219164;0.9999981629802689;1.2545228058905364;1.0000019471325396
31.940927;0.8500046556386042;0.9370948851145988;1.1024767550771564;0.4762601967812768;0.5603032483309668;0.8646190939385063;9.99996017613003;1.0999954170866977;-0.6031680000319294;1.0453990868344287;0.9999977796367868;1.254522690540723;1.0000018930774113
31.950927;0.8500046165909861;0.9370949127687604;1.1024769871225961;0.4762601363955541;0.5603033676344537;0.864619002278883;9.999960198332937;1.099995387864486;-0.6031679999897595;1.0453993730324191;0.9999974004359394;1.2545225735072758;1.0000018406094955
31.960927;0.8500045798983785;0.9370949418822884;1.1024772207690836;0.47626007857673636;0.5603034878391644;0.8646189124851548;9.99996024761412;1.0999953588304239;-0.6031679999480053;1.0453996508434837;0.9999970260969823;1.2545224546103446;1.00000178971174
31.970927;0.8500045454135642;0.9370949729170471;1.1024774561107062;0.4762600229931508;0.5603036088516963;0.8646188245951513;9.999960318286695;1.099995330112084;-0.6031679999067764;1.045399919231031;0.9999966572394067;1.2545223339280438;1.0000017404594712
31.980927;0.8500045129956657;0.9370950065287831;1.1024776929584528;0.4762599692291911;0.5603037305693237;0.8646187385442637;9.999960405592324;1.0999953019692297;-0.6031679998661831;1.0454001771823567;0.9999962944518561;1.2545222116811336;1.0000016930278237
31.990927;0.8500044825482529;0.9370950433926218;1.1024779309396602;0.4762599168614328;0.560303852888931;0.864618654189147;9.999960506593078;1.0999952746908266;-0.6031679998263608;1.0454004236358707;0.9999959382026465;1.2545220880841856;1.0000016476805844
32.000927;0.8500044540594739;0.9370950840622733;1.102478169667869;0.47625986551925376;0.5603039757503729;0.8646185713904194;9.999960620351205;1.0999952484806954;-0.6031679997874524;1.045400657470044;0.999995588704873;1.2545219633177742;1.0000016046990268
32.010927;0.8500044276060514;0.9370951289756198;1.1024784088444484;0.4762598149174515;0.5603040991412483;0.8646184900933042;9.999960747451777;1.0999952234269013;-0.6031679997495624;1.0454008776497665;0.9999952459194621;1.2545218375725986;1.000001564334124
32.020927;0.8500044033247717;0.9370951785577769;1.1024786482073476;0.47625976487520794;0.5603042230522323;0.8646184103603977;9.999960889111623;1.099995199554943;-0.603167999712754;1.045401083378829;0.9999949096742214;1.2545217110564504;1.0000015268320275
32.030927;0.8500043813584863;0.9370952332776946;1.1024788874277032;0.4762597152946019;0.5603043474327879;0.8646183323525821;9.999961046336628;1.099995176880938;-0.603167999677088;1.0454012740834289;0.9999945797768064;1.2545215840057138;1.0000014924515257
32.040927;0.8500043618017832;0.9370952936112159;1.1024791261118279;0.47625966612057097;0.5603044721555789;0.8646182563208608;9.99996122019412;1.0999951554051868;-0.6031679996426393;1.0454014493804298;0.9999942561117633;1.2545214566963816;1.0000014614446286
32.050927;0.8500043446899481;0.937095359941462;1.1024793638164405;0.4762596173287942;0.5603045969977523;0.8646181826035838;9.999961413043442;1.0999951350622195;-0.6031679996094742;1.0454016091688794;0.9999939387417127;1.2545213294229796;1.0000014340235286
32.060927;0.8500043300095507;0.9370954324825539;1.1024796000036383;0.47625956889799387;0.5603047216853463;0.8646181115654563;9.99996162886748;1.0999951157084271;-0.6031679995776245;1.0454017536479592;0.9999936279428181;1.2545212024996897;1.000001410344598
