time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
32.070927;0.8500043177042526;0.9370955112803613;1.102479834010214;0.47625952073307926;0.5603048459994322;0.8646180434833614;9.999961872417607;1.0999950971303625;-0.603167999547098;1.0454018831607697;0.9999933241534549;1.2545210762370316;1.000001390560867
32.080927;0.850004307710905;0.9370955962012547;1.102480065038408;0.47625947261281953;0.5603049698286644;0.8646179784516297;9.99996214816746;1.099995079044049;-0.6031679995179139;1.0454019980388596;0.9999930278769759;1.2545209508254829;1.0000013748746581
32.090927;0.8500043000016642;0.9370956868997943;1.1024802921934866;0.4762594242237381;0.5603050931124975;0.8646179163719877;9.999962459378088;1.0999950611512135;-0.603167999490116;1.0454020985761319;0.9999927395650485;1.2545208262765049;1.0000013634914628
32.100927;0.8500042945835682;0.9370957828627535;1.1024805145614165;0.4762593752441107;0.560305215788147;0.8646178570144896;9.99996280792306;1.0999950431888634;-0.6031679994637406;1.0454021850946669;0.9999924595817248;1.2545207025100744;1.00000135656214
32.110927;0.8500042914879776;0.9370958835075088;1.102480731211775;0.47625932538967664;0.5603053377951337;0.8646178000814039;9.999963194918726;1.0999950248847494;-0.6031679994387754;1.0454022579806184;0.9999921882896515;1.2545205794220156;1.000001354214443
32.120927;0.8500042907960432;0.9370959882630204;1.1024809411569547;0.4762592743922063;0.5603054590510258;0.8646177452562028;9.99996362123583;1.0999950059556072;-0.6031679994151592;1.0454023176640912;0.9999919261060981;1.2545204568675954;1.0000013565874752
32.130927;0.8500042927089518;0.9370960966124389;1.1024811434131623;0.47625922197124243;0.5603055794094339;0.864617692262637;9.999964087682926;1.099994986252477;-0.6031679993928079;1.0454023646033546;0.999991673413933;1.2545203346739398;1.0000013637929452
32.140927;0.8500042975971469;0.9370962080951842;1.1024813371485194;0.47625916783676386;0.5603056986883633;0.8646176409275234;9.999964594593507;1.0999949658707335;-0.6031679993716347;1.0454023992124335;0.9999914304230344;1.25452021267134;1.0000013758707826
32.150927;0.8500043059296521;0.9370963223113357;1.1024815217595796;0.4762591117283663;0.5603058167214997;0.8646175912140271;9.999965140597018;1.099994945079595;-0.6031679993515603;1.045402421767054;0.9999911971583635;1.2545200906640963;1.0000013927721285
32.160927;0.8500043181403403;0.9370964389405563;1.1024816968233586;0.47625905346680136;0.5603059333621991;0.864617543212142;9.999965721706824;1.0999949241954032;-0.6031679993325099;1.0454024324449767;0.9999909735738178;1.254519968398854;1.0000014143502707
32.170927;0.8500043345647481;0.9370965577114511;1.1024818620229484;0.4762589929515639;0.560306048466533;0.8646174970969571;9.999966331925265;1.0999949035086687;-0.6031679993144048;1.0454024313790808;0.9999907596127268;1.2545198455783968;1.0000014404039377
32.180927;0.8500043554400912;0.9370966783607912;1.1024820170963845;0.47625893011747783;0.5603061618840465;0.86461745306186;9.999966964732572;1.0999948832319668;-0.6031679992971706;1.0454024186242203;0.9999905551674532;1.2545197218662003;1.0000014707708123
32.190927;0.8500043808983428;0.9370968006337503;1.102482161801767;0.4762588649085488;0.560306273465749;0.8646174112639478;9.999967613750592;1.0999948634758812;-0.6031679992807641;1.0454023941966155;0.9999903600333023;1.2545195969050351;1.0000015053932223
32.200927;0.8500044109379565;0.9370969242377787;1.1024822958863505;0.4762587972701082;0.5603063830917713;0.8646173718179108;9.999968272484494;1.0999948443147154;-0.6031679992651926;1.0454023581836613;0.9999901738954076;1.2545194704078158;1.0000015443443542
32.210927;0.8500044454073945;0.9370970487425787;1.1024824190527167;0.4762587271752783;0.560306490699241;0.8646173348017425;9.99996893437783;1.0999948258733545;-0.6031679992505063;1.0454023108403219;0.9999899963677844;1.2545193422490317;1.0000015877832331
32.220927;0.8500044840288941;0.9370971735629722;1.1024825309577628;0.4762586546861524;0.5603065962806105;0.8646173002355874;9.999969593142891;1.0999948083321174;-0.6031679992367804;1.045402252658809;0.9999898270579864;1.254519212456265;1.0000016357757313
32.230927;0.8500045264539298;0.9370972980774762;1.1024826312126608;0.4762585799703874;0.5603066998421389;0.8646172680305685;9.99997024284986;1.0999947919160553;-0.6031679992240878;1.0454021843228838;0.9999896655770241;1.2545190811531628;1.0000016880857883
32.240927;0.8500045723403867;0.9370974217399184;1.102482719328646;0.4762585032455123;0.5603068013638729;0.8646172379502527;9.99997087811209;1.0999947769457945;-0.6031679992124677;1.0454021065833028;0.9999895115400109;1.254518948567272;1.0000017441111801
32.250927;0.8500046213978549;0.9370975440643177;1.1024827946696618;0.47625842472457974;0.5603069007975786;0.8646172096430852;9.999971494326248;1.0999947638804046;-0.6031679992019239;1.0454020202025969;0.9999893646036496;1.2545188150889417;1.0000018029693234
32.260927;0.8500046733371492;0.9370976645608854;1.1024828564680025;0.47625834459706995;0.5603069980763867;0.864617182704471;9.999972087426361;1.0999947532733672;-0.6031679991924509;1.0454019259692595;0.9999892244607029;1.2545186813078197;1.0000018636250534
32.270927;0.8500047277929578;0.9370977827225583;1.1024829038670576;0.47625826302551;0.5603070931194282;0.8646171566966275;9.999972653213296;1.0999947456889656;-0.603167999184049;1.045401824738746;0.9999890908442745;1.2545185479979106;1.0000019250357695
32.280927;0.850004784333822;0.9370978980691277;1.102482935976513;0.4762581801675832;0.5603071858513213;0.8646171311208427;9.999973186892314;1.0999947416464537;-0.6031679991767288;1.0454017174733676;0.9999889636067588;1.2545184160884812;1.0000019863201848
32.290927;0.8500048425409503;0.9370980102113757;1.102482951967474;0.4762580961933536;0.5603072762174552;0.8646171054033113;9.999973683242063;1.0999947415820495;-0.6031679991705172;1.045401605217932;0.9999888427392041;1.2545182866521072;1.0000020468674737
32.300927;0.850004902028586;0.9370981188663053;1.1024829511562448;0.4762580112594584;0.5603073641591809;0.8646170789469597;9.999974137318057;1.0999947458568353;-0.6031679991654525;1.045401489006806;0.9999887283263527;1.2545181607898372;1.0000021063404545
32.310927;0.8500049623991774;0.9370982238140613;1.10248293300389;0.4762579254929243;0.560307449576805;0.8646170511974703;9.999974545162793;1.0999947548327162;-0.6031679991615708;1.0454013697710511;0.999988620552964;1.2545180393934636;1.0000021646368715
32.320927;0.8500050232605108;0.9370983248796653;1.102482897072214;0.47625783900979707;0.5603075323219829;0.8646170216945334;9.999974904011852;1.0999947688726557;-0.6031679991588929;1.045401248313994;0.9999885196879559;1.254517923025545;1.0000022218510194
32.330927;0.8500050842661147;0.9370984219756734;1.1024828429631004;0.47625775194109427;0.5603076122137547;0.864616990136689;9.999975212268577;1.0999947882010497;-0.6031679991574094;1.045401125377415;0.9999884259850802;1.2545178119975275;1.0000022781917983
32.340927;0.850005145080569;0.9370985151351309;1.102482770259258;0.47625766443848766;0.5603076890642618;0.8646169564308739;9.999975469879109;1.0999948128279364;-0.6031679991570695;1.0454010017415538;0.9999883396458907;1.2545177065112443;1.0000023338585358
32.350927;0.8500052053648275;0.9370986044712499;1.1024826786054778;0.4762575766366157;0.5603077627189945;0.8646169206853958;9.999975678614629;1.0999948426368964;-0.6031679991577773;1.0454008782289947;0.9999882608920293;1.2545176068104174;1.0000023889804008
32.360927;0.8500052648209511;0.9370986901173167;1.10248256786053;0.47625748862888395;0.5603078331019383;0.8646168831293545;9.999975841250585;1.0999948775151518;-0.6031679991594046;1.0454007555595928;0.9999881899818087;1.2545175132575517;1.0000024436401207
32.370927;0.8500053231716491;0.9370987722222682;1.102482438056211;0.47625740050279286;0.560307900223408;0.8646168439966575;9.999975960296247;1.0999949174601766;-0.6031679991618212;1.0454006342015056;0.9999881271425104;1.2545174262209102;1.0000024979124837
32.380927;0.8500053800902254;0.9370988509517021;1.1024822892607173;0.4762573123671581;0.5603079641585428;0.8646168034982223;9.999976037576186;1.0999949626268608;-0.6031679991649043;1.0454005143795833;0.999988072514373;1.2545173459510643;1.0000025519179434
32.390927;0.8500054352271458;0.9370989264394206;1.1024821215820195;0.4762572243261264;0.5603080250315359;0.8646167618997478;9.99997607443741;1.099995013259397;-0.6031679991685198;1.045400396214793;0.9999880261051869;1.254517272670178;1.000002605851886
32.400927;0.8500054883201649;0.9370989987706998;1.102481935256033;0.476257136446284;0.5603080829698289;0.8646167195461507;9.999976071830947;1.0999950695527212;-0.6031679991725354;1.0454002798666333;0.9999879877921761;1.2545172066806494;1.0000026599098935
32.410927;0.8500055392529421;0.9370990680227083;1.1024817307123453;0.47625704876201896;0.5603081380490301;0.8646166767827617;9.999976030402687;1.0999951315559873;-0.603167999176862;1.0454001656011438;0.9999879573836188;1.25451714831157;1.000002714187186
32.420927;0.8500055880414165;0.9370991342760415;1.1024815085669755;0.4762569613132092;0.5603081903063629;0.8646166339115443;9.999975950932992;1.0999951991790324;-0.6031679991814772;1.0454000537523567;0.9999879346606524;1.254517097874886;1.0000027686885624
32.430927;0.8500056348333507;0.9370991976174398;1.1024812695262125;0.4762568741821308;0.5603082397671767;0.8646165912594346;9.999975834822875;1.0999952722756245;-0.6031679991864206;1.0453999446022355;0.9999879194090383;1.2545170556832426;1.0000028234138874
32.440927;0.8500056799105044;0.9370992581735578;1.1024810143163961;0.4762567874940585;0.5603082864169239;0.864616549253119;9.999975684146095;1.0999953507326488;-0.6031679991917628;1.0453998383033443;0.9999879114444589;1.254517021979928;1.0000028783905663
32.450927;0.8500057236331174;0.9370993161424913;1.102480743686512;0.4762567013732548;0.560308330192015;0.8646165083725734;9.999975501086428;1.0999954345201495;-0.6031679991975691;1.045399734892032;0.999987910610422;1.254516996779772;1.0000029336334206
32.460927;0.850005766386492;0.9370993718286384;1.102480458388111;0.47625661588977075;0.5603083710293274;0.8646164690399808;9.99997528716919;1.0999955237309562;-0.6031679992038896;1.0453996343052285;0.9999879167797067;1.2545169797866593;1.0000029890886752
32.470927;0.8500058085791079;0.9370994256242424;1.1024801591483417;0.4762565310472344;0.5603084089051942;0.864616431591352;9.999975043142232;1.0999956186147164;-0.6031679992107729;1.045399536383937;0.9999879298195048;1.2545169705134105;1.0000030446186088
32.480927;0.8500058506391345;0.9370994778830761;1.1024798467118473;0.4762564468321786;0.5603084438248479;0.8646163963169818;9.999974769562497;1.0999957195549648;-0.6031679992182669;1.0453994408986302;0.9999879495042694;1.2545169684657829;1.0000031000506284
32.490927;0.850005892981158;0.937099528806201;1.1024795219102108;0.4762563632774848;0.5603084757847294;0.8646163634478687;9.999974467497102;1.0999958270217964;-0.6031679992264002;1.0453993476022898;0.9999879754818416;1.2545169731566874;1.00000315519924
32.500927;0.850005935987586;0.9370995784186388;1.1024791856987044;0.47625628047283414;0.560308504745797;0.8646163330873478;9.999974139164118;1.099995941529836;-0.6031679992351737;1.0453992563036918;0.9999880073284659;1.2545169840012873;1.0000032097802405
32.510927;0.8500059800280363;0.9370996266235275;1.1024788391254587;0.47625619854689344;0.5603085306432273;0.8646163051924207;9.999973788461856;1.0999960635422352;-0.6031679992445869;1.045399166899375;0.9999880445973176;1.254517000284495;1.0000032633411566
32.520927;0.8500060254783299;0.9370996733173784;1.102478483222559;0.47625611767309384;0.5603085534250436;0.8646162796420944;9.999973421225373;1.099996193375862;-0.6031679992546634;1.0453990793165384;0.9999880868231867;1.254517021248511;1.0000033153457761
32.530927;0.850006072721331;0.9370997184342993;1.102478118930774;0.47625603807334066;0.5603085730942029;0.8646162563137162;9.999973044891886;1.0999963312134196;-0.6031679992654445;1.045398993410257;0.999988133548957;1.2545170462322317;1.0000033652855262
32.540927;0.8500061221335284;0.9370997618622089;1.1024777471241924;0.4762559600060636;0.5603085897295101;0.8646162351046047;9.999972667480641;1.099996477156862;-0.6031679992769754;1.0453989088908817;0.9999881843927723;1.2545170747708394;1.0000034126756552
32.550927;0.8500061740590777;0.9370998033841017;1.102477368640106;0.4762558837586574;0.5603086034777693;0.8646162159348817;9.999972296757488;1.099996631244249;-0.6031679992893094;1.0453988253359245;0.9999882391119499;1.254517106612307;1.000003457061479
32.560927;0.8500062287756632;0.9370998427022768;1.102476984282323;0.4762558096356635;0.560308614522612;0.8646161987516956;9.999971940059408;1.0999967934228225;-0.6031679993025053;1.0453987422794722;0.9999882976077547;1.2545171416669587;1.0000034981079098
32.570927;0.8500062864526367;0.9370998795009401;1.1024765948254112;0.4762557379383655;0.5603086230276227;0.8646161835286293;9.999971604249197;1.0999969634960303;-0.6031679993165985;1.045398659307501;0.9999883598418504;1.2545171799021906;1.0000035356365653
32.580927;0.8500063471512528;0.937099913564479;1.1024762010297144;0.4762556689475076;0.5603086290795222;0.8646161702803002;9.999971296033616;1.0999971411211067;-0.6031679993315785;1.0453985761048226;0.9999884257542427;1.2545172212227123;1.0000035695668261
32.590927;0.8500064109040179;0.9370999448573388;1.102475803663651;0.4762556029222814;0.5603086326846879;0.8646161590548838;9.999971022619027;1.0999973258401337;-0.6031679993473932;1.0453984924415427;0.9999884952878195;1.2545172654289445;1.0000035998665076
32.600927;0.8500064778153538;0.9370999734235024;1.1024754034782325;0.47625554010274407;0.5603086338196729;0.8646161498649931;9.999970791064486;1.0999975170933562;-0.603167999363979;1.0453984081315744;0.9999885684688626;1.2545173122580595;1.000003626564864
32.610927;0.8500065480997464;0.9370999992238033;1.1024750011539857;0.4762554806780234;0.560308632495089;0.8646161426428239;9.999970606588976;1.0999977142685757;-0.6031679993812851;1.0453983230144723;0.9999886454662975;1.2545173614091478;1.0000036497664173
32.620927;0.8500066220157074;0.9371000221020795;1.1024745972741574;0.47625542475074883;0.5603086287956829;0.8646161372747077;9.999970472310375;1.0999979167629117;-0.6031679993992614;1.0453982369460983;0.999988726601881;1.2545174125256466;1.000003669615986
32.630927;0.8500066997761531;0.9371000418580462;1.102474192333553;0.4762553723551285;0.5603086228808078;0.8646161336194084;9.999970390084624;1.0999981239766188;-0.6031679994178272;1.045398149808116;0.9999888122659454;1.2545174652127515;1.0000036862372848
32.640927;0.8500067815378406;0.9371000583097708;1.1024737868280443;0.4762553235027294;0.5603086149676153;0.8646161314709183;9.999970360471343;1.099998335282507;-0.6031679994368633;1.0453980615796883;0.9999889027898695;1.2545175190938966;1.0000036997035349
32.650927;0.8500068674129987;0.9371000712600107;1.1024733813296026;0.4762552782079926;0.5603086052889089;0.8646161305428773;9.999970382318011;1.0999985500612541;-0.6031679994562406;1.0453979724007965;0.9999889983712295;1.2545175738112282;1.000003710070623
32.660927;0.8500069574367992;0.937100080422462;1.1024729763910095;0.47625523648137236;0.5603085940177706;0.8646161304887591;9.999970453104408;1.0999987677483751;-0.6031679994758565;1.0453978825685988;0.9999890990326092;1.2545176290092162;1.0000037173868046
32.670927;0.8500070515433089;0.9371000854485569;1.1024725724302782;0.47625519831807506;0.5603085812137447;0.8646161309361176;9.999970569803791;1.0999989877751999;-0.6031679994956499;1.0453977925110554;0.9999892046374674;1.2545176844097075;1.0000037216392743
32.680927;0.8500071496057339;0.9371000860101306;1.1024721698004551;0.4762551637239897;0.5603085668259341;0.8646161315377102;9.999970729576987;1.0999992094869706;-0.6031679995155835;1.0453977027531216;0.9999893149987863;1.2545177398847087;1.0000037227825882
32.690927;0.8500072514828182;0.937100081834271;1.1024717689468773;0.47625513274413794;0.5603085507573979;0.8646161320005903;9.999970929936111;1.09999943218743;-0.6031679995356134;1.045397613844782;0.9999894299396038;1.2545177953960598;1.0000037208596437
32.700927;0.8500073569818359;0.9371000727147906;1.1024713704400548;0.47625510544839555;0.560308532950108;0.8646161320778791;9.999971168356582;1.099999655249508;-0.6031679995556585;1.0453975262628914;0.999989549258671;1.254517850883967;1.0000037160014936
32.710927;0.8500074658068397;0.9371000585282854;1.1024709748068424;0.47625508191444893;0.5603085134097464;0.8646161315510734;9.9999714415603;1.0999998781736606;-0.6031679995755865;1.04539744038824;0.999989672722775;1.2545179062205223;1.0000037082674407
32.720927;0.8500075776166572;0.9371000392435889;1.1024705823608465;0.47625506223646163;0.5603084921827742;0.8646161302344372;9.99997174516886;1.1000001005622122;-0.6031679995952232;1.0453973565927495;0.9999898000761653;1.254517961208965;1.0000036975140352
32.730927;0.8500076921527466;0.937100014910383;1.1024701932967247;0.47625504653954887;0.5603084693496785;0.8646161280138549;9.999972074270955;1.1000003220077905;-0.6031679996143711;1.0453972752997829;0.9999899310367112;1.2545180156143212;1.0000036834170516
32.740927;0.8500078093048157;0.937099985611398;1.1024698079193738;0.47625503498438415;0.5603084450015868;0.8646161248536653;9.999972424547304;1.1000005419903098;-0.6031679996328284;1.0453971969262326;0.9999900653449165;1.2545180692249058;1.0000036655806837
32.750927;0.8500079290817347;0.937099951393911;1.102469426725544;0.4762550277428787;0.560308419176085;0.8646161207625987;9.999972793717927;1.100000759883566;-0.6031679996504093;1.0453971218170373;0.9999902028303236;1.2545181218600687;1.0000036436076003
32.760927;0.8500080515180911;0.9370999122488985;1.102469050342545;0.4762550249716489;0.5603083918355376;0.8646161157724784;9.999973182995154;1.1000009749994912;-0.6031679996669516;1.04539705028319;0.9999903434279017;1.2545181733005362;1.0000036171515523
32.770927;0.8500081765475463;0.9370998681750017;1.1024686794432232;0.47625502684095133;0.5603083629150494;0.8646161098872059;9.999973597401214;1.1000011865793522;-0.6031679996822912;1.0453969826674359;0.9999904871908378;1.254518223226111;1.0000035859852188
32.780927;0.8500083039460686;0.9370998192517777;1.1024683146590701;0.47625503357723686;0.5603083323761274;0.8646161029968037;9.999974044462185;1.1000013937825286;-0.6031679996962291;1.0453969193647958;0.9999906342979217;1.254518271207975;1.000003549991465
32.790927;0.8500084333872592;0.9370997656100801;1.1024679564812996;0.4762550454586864;0.5603083002324821;0.8646160948580064;9.999974531835072;1.1000015957268374;-0.6031679997085291;1.0453968608294593;0.9999907850022055;1.254518316733352;1.000003509055374
32.800927;0.8500085645218166;0.9370997072925781;1.102467605198673;0.4762550627768094;0.5603082665476544;0.8646160851877768;9.999975065096228;1.100001791525588;-0.6031679997189341;1.0453968075544395;0.999990939540183;1.254518359227107;1.0000034629380927
32.810927;0.8500086970531523;0.9370996441448847;1.1024672609447286;0.47625508577967207;0.5603082314114446;0.8646160737752524;9.999975647278513;1.100001980288448;-0.6031679997271918;1.0453967600084366;0.999991098040925;1.2545183980916852;1.0000034112140335
32.820927;0.8500088307921438;0.9370995758589199;1.1024669238195286;0.47625511462978676;0.5603081948894933;0.8646160604838311;9.99997627960972;1.1000021611416313;-0.6031679997330824;1.0453967186032738;0.99999126048598;1.2545184327738073;1.0000033533111694
32.830927;0.8500089656208419;0.9370995020921937;1.1024665939888783;0.4762551493981418;0.5603081569463373;0.8646160451941807;9.999976961652123;1.1000023333163915;-0.6031679997364288;1.0453966837612352;0.999991426729689;1.2545184627690218;1.00000328862325
32.840927;0.8500091014043625;0.9370994225139055;1.1024662717272415;0.47625519006695777;0.5603081174095189;0.8646160278219748;9.9999776915598;1.1000024962409143;-0.603167999737093;1.0453966560181385;0.9999915965082216;1.2545184875829376;1.0000032166203152
32.850927;0.8500092379400407;0.9370993367848569;1.1024659573877666;0.47625523653704904;0.5603080760372543;0.8646160083598388;9.999978467526894;1.1000026494927415;-0.6031679997349659;1.0453966360012656;0.9999917694449578;1.2545185068019924;1.000003136914126
32.860927;0.8500093749564829;0.9370992445809752;1.1024656513065965;0.47625528864229466;0.5603080326356965;0.8646159868687617;9.999979289036155;1.1000027926667648;-0.603167999729952;1.04539662428058;0.9999919451331655;1.2545185202120381;1.0000030492876055
32.870927;0.8500095121528563;0.9370991456736583;1.1024653537184324;0.4762553461667165;0.5603079871012859;0.864615963468053;9.999980156440497;1.100002925369407;-0.6031679997219745;1.0453966212720895;0.999992123263273;1.2545185277968047;1.000002953673615
32.880927;0.8500096492302526;0.9370990399815937;1.1024650647104974;0.4762554088804482;0.5603079393570203;0.8646159383158303;9.999981069613671;1.100003047315308;-0.6031679997109897;1.0453966272691526;0.9999923037042924;1.254518529710756;1.000002850083696
32.890927;0.850009785858239;0.9370989275332257;1.1024647841922157;0.4762554765646364;0.5603078893029754;0.8646159115727191;9.999982027319922;1.1000031583516767;-0.6031679996969769;1.0453966425173813;0.9999924864995254;1.2545185263001435;1.0000027385766606
32.900927;0.8500099216396974;0.9370988083702779;1.1024645119227043;0.4762555489736624;0.5603078368379236;0.864615883405911;9.999983027364504;1.1000032584259563;-0.6031679996799167;1.0453966672357555;0.9999926717803335;1.2545185180430376;1.0000026192915072
32.910927;0.8500100561389518;0.9370986824811528;1.1024642475945925;0.4762556257818414;0.5603077818777636;0.8646158539952424;9.999984066724739;1.1000033475815576;-0.6031679996597993;1.0453967015845664;0.9999928596709013;1.2545185054440058;1.0000024924594757
32.920927;0.8500101889043804;0.937098549835256;1.1024639908818696;0.4762557065827803;0.5603077243729595;0.8646158235139904;9.999985141757222;1.1000034259582234;-0.6031679996366569;1.0453967456287048;0.9999930502666943;1.2545184890092924;1.0000023583523066
32.930927;0.8500103194680344;0.9370984105008764;1.1024637414299663;0.4762557909253468;0.5603076643419843;0.8646157921525557;9.999986248699143;1.1000034938097438;-0.6031679996105729;1.045396799303356;0.999993243648919;1.2545184692377491;1.0000022172144838
32.940927;0.8500104474067335;0.9370982647325315;1.1024634988804551;0.4762558783700557;0.5603076018581344;0.8646157601593993;9.999987384119832;1.1000035515486466;-0.6031679995816608;1.0453968624098489;0.9999934398336667;1.2545184465679227;1.000002069242611
32.950927;0.8500105724137357;0.9370981129750031;1.1024632629395317;0.4762559685424178;0.5603075370094589;0.864615727810135;9.999988545322363;1.1000035997076867;-0.6031679995500521;1.0453969346509961;0.9999936386945932;1.2545184213604186;1.0000019145882304
32.960927;0.8500106942715983;0.9370979558012038;1.102463033367743;0.4762560611123361;0.5603074699002064;0.8646156953354533;9.999989731018966;1.1000036388037604;-0.6031679995159059;1.045397015676958;0.9999938399525977;1.254518393937607;1.0000017533608891
32.970927;0.8500108128223849;0.9370977937995363;1.102462809958039;0.47625615572538144;0.5603074006562685;0.8646156629186754;9.999990941393234;1.100003669270668;-0.6031679994794268;1.045397105128546;0.9999940432305903;1.2545183646180833;1.0000015856958473
32.980927;0.8500109280227505;0.9370976275274225;1.1024625926462548;0.47625625199583727;0.5603073293840429;0.8646156307448061;9.9999921770551;1.1000036914886926;-0.6031679994408656;1.0453972026189382;0.9999942481642123;1.2545183337414714;1.000001411847827
32.990927;0.850011039943786;0.9370974575873312;1.102462381598184;0.4762563495712267;0.5603072561340545;0.8646155989827023;9.999993438515276;1.10000370579067;-0.6031679994005015;1.0453973076844874;0.9999944545251542;1.2545183016621346;1.0000012321916991
33.000927;0.850011148637018;0.9370972847025308;1.1024621771138787;0.47625644818984547;0.5603071809027089;0.86461556773382;9.999994726463088;1.1000037124625957;-0.6031679993586007;1.0453974198385736;0.9999946622599731;1.2545182687000178;1.0000010471640497
33.010927;0.8500112540164344;0.9370971097415691;1.102461979472801;0.4762565476798495;0.5603071036159573;0.8646155370246199;9.999996041588405;1.100003711761512;-0.6031679993153832;1.0453975386534635;0.9999948714223263;1.254518235173582;1.0000008572444765
33.020927;0.8500113558665363;0.93709693369993;1.1024617888804404;0.47625664791419203;0.5603070240981944;0.8646155068204279;9.999997384121846;1.1000037039098853;-0.6031679992710304;1.0453976637311206;0.9999950820605126;1.2545182015149052;1.0000006629782217
33.030927;0.8500114538848971;0.9370967575979235;1.102461605516652;0.47625674877365926;0.5603069421102255;0.8646154770987321;9.999998753486688;1.1000036891208207;-0.6031679992257127;1.045397794656887;0.999995294125258;1.2545181683119422;1.0000004649629604
33.040927;0.8500115477063187;0.937096582355675;1.102461429573433;0.47625685013243385;0.5603068574444849;0.8646154479603093;10.000000148201343;1.10000366769044;-0.6031679991795879;1.045397931027754;0.9999955074364133;1.2545181362716455;1.00000026374133
33.050927;0.8500116369492445;0.9370964087359099;1.102461261227818;0.4762569518467675;0.5603067699709404;0.8646154196199346;10.000001566299314;1.100003640087182;-0.6031679991327838;1.0453980725052563;0.9999957216777716;1.2545181061695492;1.0000000596928975
33.060927;0.8500117212087854;0.9370962373061791;1.102461100625407;0.4762570537704714;0.5603066796045353;0.8646153922693234;10.000003005712086;1.1000036069581423;-0.6031679990854093;1.045398218838198;0.9999959363798921;1.2545180787886903;0.9999998530653628
33.070927;0.8500117999636256;0.9370960684204436;1.1024609479200027;0.4762571558066092;0.5603065862607037;0.8646153659695865;10.000004464260943;1.1000035690388394;-0.6031679990375803;1.0453983698299507;0.999996150922546;1.2545180548513308;0.9999996440801666
33.080927;0.8500118725666364;0.9370959022915915;1.1024608033073906;0.4762572579308326;0.5603064898550252;0.8646153406721241;10.00000593983204;1.100003527043014;-0.603167998989443;1.0453985253027822;0.9999963645558331;1.2545180349837837;0.9999994329892008
33.090927;0.8500119383966883;0.9370957390628097;1.1024606670073123;0.47625736015876485;0.5603063903134088;0.8646153163142458;10.000007430976414;1.100003481645753;-0.6031679989411822;1.0453986850970318;0.9999965764435692;1.2545180197469976;0.9999992201332191
33.100927;0.8500119970007239;0.9370955787939272;1.102460539210877;0.4762574625216198;0.5603062875303099;0.8646152928768618;10.000008937111824;1.100003433518112;-0.6031679988930091;1.0453988490271766;0.9999967857440477;1.254518009690274;0.999999006030088
33.110927;0.8500120480921122;0.9370954214478742;1.1024604200275443;0.47625756509491707;0.5603061813296648;0.8646152703756459;10.000010457808145;1.1000033832785405;-0.6031679988451311;1.0453990168270544;0.9999969916628224;1.2545180053147729;0.9999987913949542
33.120927;0.8500120914751791;0.9370952669000244;1.1024603094622378;0.4762576680260533;0.5603060714857804;0.8646152488102659;10.000011992304733;1.1000033313927948;-0.6031679987977294;1.0453991882120053;0.9999971934596996;1.254518006951938;0.9999985770701222
33.130927;0.8500121270189498;0.9370951149232353;1.1024602074356735;0.47625777149508147;0.5603059577467234;0.8646152281200663;10.000013540010746;1.1000032780897395;-0.6031679987509554;1.0453993629775418;0.9999973904235935;1.2545180147797634;0.99999836393129
33.140927;0.8500121546909369;0.93709496519785;1.1024601138101289;0.4762578756481137;0.5603058398622861;0.8646152081911068;10.000015100922923;1.1000032233390147;-0.6031679987049252;1.045399541009316;0.9999975818038535;1.2545180290172635;0.9999981528072942
33.150927;0.8500121745804143;0.9370948173645848;1.1024600283626314;0.47625798058913127;0.5603057176756476;0.8646151888866187;10.000016675322902;1.100003166973981;-0.6031679986597143;1.045399722246211;0.9999977667663525;1.2545180500481132;0.9999979444086085
33.160927;0.8500121869121834;0.9370946710325408;1.102459950769287;0.4762580864019561;0.5603055912022058;0.864615170057352;10.000018263032192;1.1000031088639026;-0.6031679986153657;1.0453999066262138;0.9999979444423487;1.2545180783640952;0.999997739285197
33.170927;0.8500121920502313;0.937094525753637;1.1024598807076669;0.47625819312557577;0.5603054605817587;0.8646151515216182;10.000019862658524;1.1000030489752415;-0.6031679985719208;1.0454000940231025;0.9999981140135776;1.2545181143912065;0.9999975378793807
33.180927;0.8500121904186668;0.9370943810351152;1.1024598179866723;0.47625830073627745;0.5603053259728404;0.8646151330504476;10.000021471660224;1.1000029873609563;-0.6031679985294369;1.0454002842083818;0.9999982747537451;1.254518158331477;0.9999973406534564
33.190927;0.8500121823729678;0.9370942363637774;1.1024597625334969;0.4762584091909293;0.560305187506902;0.8646151143962888;10.000023087275041;1.1000029241396276;-0.6031679984879773;1.045400476815678;0.999998426025529;1.2545182101787253;0.9999971481403552
33.200927;0.8500121681393394;0.937094091218677;1.1024597142474988;0.4762585184654251;0.5603050452794335;0.8646150953287834;10.00002470735265;1.1000028594418485;-0.6031679984475815;1.0454006713239035;0.9999985672807358;1.254518269811592;0.9999969608550837
33.210927;0.8500121478329253;0.9370939451020821;1.1024596728886815;0.47625862855388046;0.5603048993378911;0.8646150756469149;10.00002633029142;1.1000027933644425;-0.6031679984082355;1.0454008671472959;0.9999986980739655;1.2545183369726647;0.9999967792230413
33.220927;0.8500121215046673;0.9370937975922331;1.1024596381061103;0.4762587394719637;0.5603047496931917;0.8646150551572525;10.000027954358885;1.1000027259987435;-0.6031679983698579;1.0454010637613915;0.999998818024121;1.254518411246923;0.9999966036152665
33.230927;0.8500120892106122;0.93709364836617;1.1024596095253871;0.47625885127346257;0.5603045963935869;0.8646150336066581;10.000029577769808;1.1000026574855937;-0.6031679983323053;1.045401260677606;0.9999989267467876;1.2545184921644261;0.9999964343678808
33.240927;0.850012051072287;0.9370934971784548;1.1024595868137785;0.47625896402891377;0.5603044396318233;0.8646150106751368;10.000031199669827;1.1000025880188307;-0.6031679982954021;1.045401457302466;0.9999990238968629;1.2545185792420295;0.9999962717473698
33.250927;0.8500120072895168;0.9370933438666861;1.1024595697190802;0.4762590777591031;0.5603042797648276;0.8646149861029793;10.000032820790324;1.1000025178232538;-0.6031679982589819;1.0454016528812997;0.9999991093034615;1.254518671874705;0.999996115965368
33.260927;0.8500119581481997;0.9370931883799498;1.1024595580194172;0.47625919238702374;0.5603041172157744;0.8646149598088232;10.000034443295135;1.1000024471566305;-0.6031679982229106;1.0454018465731914;0.99999918300889;1.2545187693178281;0.9999959672509393
33.270927;0.8500119040361191;0.9370930307567055;1.1024595514073097;0.47625930773441044;0.5603039523673753;0.8646149318766448;10.000036070022848;1.1000023763271822;-0.6031679981870864;1.0454020375458741;0.9999992452192208;1.254518870837886;0.9999958258749149
33.280927;0.8500118453986623;0.9370928710583243;1.1024595494668488;0.4762594235467538;0.5603037855286361;0.8646149024505383;10.00003770381806;1.1000023057259165;-0.6031679981514294;1.0454022250184658;0.9999992963228836;1.254518975796798;0.99999569208287
33.290927;0.8500117826424668;0.9370927092907135;1.102459551798221;0.47625953953467237;0.5603036169671881;0.8646148716152073;10.00003934732684;1.1000022358478612;-0.603167998115864;1.0454024082690683;0.999999336907944;1.254519083588668;0.9999955660335912
33.300927;0.8500117160930295;0.9370925453323956;1.1024595581376286;0.4762596554042974;0.5603034469379141;0.864614839364457;10.000041002525666;1.100002167209267;-0.603167998080307;1.0454025866243795;0.9999993676796125;1.2545191935409161;0.9999954478177796
33.310927;0.8500116460383076;0.9370923789260187;1.1024595682929335;0.4762597708719691;0.5603032756644178;0.8646148056993211;10.0000426702554;1.1000021001685987;-0.6031679980446777;1.0454027594353994;0.9999993893541133;1.2545193048703027;0.999995337495186
33.320927;0.8500115727627143;0.9370922097932626;1.1024595819834313;0.4762598856806439;0.5603031033103649;0.8646147707412409;10.000044350550574;1.1000020348205994;-0.6031679980089136;1.0454029260511277;0.9999994025902875;1.2545194167445357;0.9999952351229203
33.330927;0.8500114964984009;0.9370920377929904;1.1024595987722237;0.47625999959242205;0.5603029299902803;0.8646147347581208;10.000046043259726;1.100001971066231;-0.6031679979729709;1.0454030858065693;0.9999994079875979;1.2545195283630248;0.9999951407877713
33.340927;0.8500114173490467;0.9370918629482022;1.102459618089902;0.47626011234882487;0.560302755793211;0.8646146981196133;10.000047748610863;1.1000019087712856;-0.6031679979368352;1.045403238031441;0.9999994061410103;1.2545196389933968;0.9999950545581326
33.350927;0.8500113352482754;0.9370916853546933;1.1024596392888948;0.47626022365320325;0.5603025807710295;0.8646146612346722;10.0000494671354;1.1000018479166396;-0.6031679979005469;1.0454033820807234;0.9999993976795973;1.254519748045388;0.9999949763762932
33.360927;0.8500112499345349;0.9370915051112619;1.1024596616722258;0.4762603331932468;0.5603024049462126;0.8646146245288431;10.000051198503902;1.1000017887141944;-0.6031679978642085;1.0454035173845373;0.9999993832707306;1.2545198551280037;0.9999949060588857
33.370927;0.8500111609861128;0.9370913223036352;1.102459684479675;0.4762604406711297;0.5603022283830147;0.8646145884674807;10.0000529407036;1.1000017316239759;-0.6031679978279587;1.0454036434771379;0.9999993635979082;1.2545199600032337;0.9999948434178676
33.380927;0.8500110679689689;0.9370911370491736;1.102459706900674;0.47626054582038746;0.5603020512358995;0.864614553540748;10.000054690224077;1.1000016772535957;-0.603167997791949;1.0454037599924084;0.9999993392989596;1.254520062494216;0.9999947883426991
33.390927;0.8500109705796447;0.9370909495930945;1.102459728110512;0.47626064840294763;0.5603018737278845;0.8646145201994001;10.000056442361858;1.1000016262590624;-0.6031679977563464;1.0454038666468852;0.9999993109316436;1.2545201623779325;0.9999947407644124
33.400927;0.8500108686634777;0.9370907603236606;1.1024597472826392;0.47626074819715974;0.5603016961180638;0.8646144888353322;10.000058191441168;1.100001579304267;-0.6031679977213369;1.045403963229458;0.9999992790092349;1.2545202593248521;0.9999947006185448
33.410927;0.8500107621504152;0.9370905696371508;1.1024597636435405;0.476260844979705;0.5603015186794357;0.8646144598152845;10.00005993155432;1.100001536978464;-0.6031679976870996;1.0454040496295778;0.9999992440253371;1.2545203529641626;0.9999946678956356
33.420927;0.8500106509817601;0.9370903778217299;1.1024597766038609;0.47626093851023293;0.5603013416615248;0.8646144335149734;10.000061657978991;1.1000014996684173;-0.6031679976537779;1.0454041258595133;0.9999992064383724;1.2545204429857515;0.9999946426690233
33.430927;0.8500105350474993;0.9370901851053043;1.1024597858421417;0.47626102855830865;0.5603011652719013;0.8646144103397245;10.000063367856884;1.1000014675245053;-0.6031679976214745;1.0454041920337926;0.9999991666581185;1.2545205291842687;0.9999946250252693
33.440927;0.8500104141437768;0.9370899917273837;1.1024597912538094;0.47626111495873513;0.5603009897115123;0.864614390734387;10.000065059116523;1.1000014404950915;-0.6031679975902609;1.0454042483280206;0.9999991250403844;1.254520611432286;0.9999946149620106
33.450927;0.8500102879687759;0.9370897979029252;1.102459792804066;0.4762611976359606;0.5603008152040909;0.8646143752106802;10.000066728968708;1.1000014183206093;-0.6031679975601777;1.0454042949023303;0.9999990818707172;1.2545206895944587;0.999994612310717
33.460927;0.8500101561910683;0.9370896038237008;1.102459790364623;0.4762612765881713;0.5603006419753319;0.8646143643881804;10.000068373378669;1.1000014005726424;-0.6031679975312386;1.0454043318613424;0.9999990373336625;1.2545207634885422;0.9999946167046927
33.470927;0.8500100185569724;0.9370894097906344;1.102459783651033;0.4762613518572198;0.5603004702137226;0.8646143589886519;10.000069987384189;1.100001386791134;-0.603167997503439;1.0454043592998887;0.9999989915100311;1.2545208329456907;0.9999946276117805
33.480927;0.8500098749241278;0.9370892163153771;1.1024597723208343;0.4762614234951272;0.5603003000297119;0.8646143597731935;10.00007156550884;1.1000013765592;-0.6031679974767739;1.0454043773417923;0.9999989444455322;1.2545208978761295;0.9999946444311505
33.490927;0.8500097252100979;0.9370890240750307;1.1024597561340856;0.47626149153484093;0.5603001314331318;0.8646143674660076;10.000073102113129;1.1000013694576873;-0.6031679974512629;1.0454043861480753;0.9999988962477822;1.2545209583067378;0.9999946665933299
33.500927;0.8500095693257153;0.9370888337759905;1.102459735045302;0.4762615559884945;0.560299964377291;0.8646143827127254;10.00007459216079;1.1000013650712197;-0.6031679974269502;1.0454043859195392;0.9999988471358308;1.2545210143885945;0.9999946936041635
33.510927;0.8500094071228953;0.9370886460248722;1.1024597091932509;0.4762616168677728;0.5602997988431998;0.8646144060816505;10.000076031744518;1.1000013631129308;-0.6031679974038784;1.0454043769098071;0.9999987974441025;1.2545210663308266;0.9999947249974492
33.520927;0.8500092383849088;0.9370884612962864;1.1024596788125136;0.4762616741853987;0.5602996348804424;0.8646144380477858;10.00007741734801;1.1000013635115;-0.6031679973820727;1.0454043594535967;0.9999987476081028;1.2545211143140864;0.9999947602360807
33.530927;0.8500090628854091;0.9370882799943505;1.1024596440951444;0.47626172793600874;0.5602994726013683;0.8646144789345738;10.00007874517878;1.100001366349152;-0.6031679973615327;1.0454043339318897;0.9999986981173516;1.2545211584371412;0.9999947987626474
33.540927;0.8500088804826;0.9370881025138202;1.1024596050484057;0.47626177808182096;0.5602993121819486;0.8646145288605888;10.000080012034942;1.1000013717308266;-0.6031679973422119;1.0454043006845901;0.9999986494429469;1.2545211987005742;0.9999948401908991
33.550927;0.850008691164871;0.9370879292298738;1.102459561419712;0.4762618245398331;0.5602991538642467;0.8646145877295232;10.000081216605604;1.1000013797301567;-0.6031679973240159;1.0454042599940634;0.999998602000635;1.2545212350588004;0.9999948843374371
33.560927;0.8500084950178043;0.937087760402614;1.1024595127783539;0.4762618671798711;0.5602989979209575;0.864614655263246;10.000082359519766;1.1000013904224646;-0.6031679973068348;1.0454042121148277;0.999998556179603;1.2545212674771613;0.9999949310732392
33.570927;0.8500082921774452;0.9370875961072656;1.1024594587041832;0.47626190585152073;0.5602988446097453;0.8646147310378245;10.000083442124343;1.1000014039084078;-0.6031679972905722;1.045404157288862;0.9999985123861013;1.2545212959362213;0.9999949802167264
33.580927;0.8500080828438146;0.9370874362949644;1.1024593988654203;0.47626194042027137;0.5602986941765747;0.8646148145043734;10.000084465630579;1.1000014203018442;-0.6031679972751351;1.0454040957854205;0.9999984710380787;1.2545213204506533;0.9999950315328591
33.590927;0.8500078673517556;0.9370872808808721;1.1024593329674586;0.47626197080382826;0.5602985468827746;0.8646149050156382;10.000085431469198;1.100001439658803;-0.603167997260424;1.0454040279042929;0.9999984324772139;1.2545213411053389;0.9999950848033876
33.600927;0.850007646194272;0.9370871297491377;1.1024592607530328;0.47626199700698185;0.5602984029865256;0.8646150018434132;10.000086341951999;1.100001461848788;-0.6031679972463643;1.0454039538951299;0.999998396863652;1.2545213580330066;0.9999951399105814
33.610927;0.8500074199549646;0.9370869827256824;1.102459182062204;0.4762620191140698;0.5602982626986994;0.8646151041939631;10.000087200600925;1.1000014865319903;-0.6031679972329509;1.0454038739199198;0.9999983642107275;1.2545213713662557;0.999995196873984
33.620927;0.8500071892583384;0.9370868395916296;1.102459096841516;0.47626203723417937;0.5602981261921879;0.8646152112730539;10.000088012089313;1.1000015132874554;-0.6031679972202393;1.045403788085964;0.9999983345312387;1.2545213812461982;0.9999952558314817
33.630927;0.8500069547669227;0.9370867001180253;1.102459005139964;0.4762620514564189;0.5602979936542928;0.8646153223821761;10.000088781897311;1.100001541727485;-0.6031679972082872;1.0454036964344;0.9999983078918374;1.2545213878495276;0.9999953169858827
33.640927;0.8500067171379957;0.9370865640798314;1.1024589072004107;0.4762620618500817;0.5602978652996311;0.8646154369648902;10.000089515777406;1.1000015716003386;-0.6031679971971176;1.0454035989184447;0.9999982843455444;1.254521391393524;0.9999953805572059
33.650927;0.8500064769476992;0.9370864312697318;1.1024588035417249;0.47626206850422764;0.5602977413414243;0.8646155545626781;10.000090218941025;1.1000016029146311;-0.6031679971867221;1.045403495475761;0.9999982638966046;1.2545213921362843;0.9999954467513328
33.660927;0.8500062346542818;0.9370863014985074;1.1024586948249862;0.4762620715742967;0.5602976219698056;0.864615674747423;10.000090895379262;1.1000016359299771;-0.6031679971770816;1.0454033861273775;0.9999982465715118;1.2545213903526213;0.9999955157402274
33.670927;0.8500059906022993;0.9370861745399669;1.1024585815768557;0.4762620712924928;0.5602975073269991;0.8646157970975528;10.000091547614286;1.1000016710446103;-0.6031679971681942;1.0454032710102337;0.9999982324938586;1.2545213863114832;0.9999955876864732
33.680927;0.8500057450335138;0.9370860501062129;1.102458464048376;0.47626206793668135;0.5602973974812534;0.8646159211760945;10.000092176708574;1.100001708752838;-0.603167997160093;1.0454031503847154;0.9999982218783537;1.2545213802891824;0.9999956627785365
33.690927;0.8500054981020426;0.93708592793178;1.1024583422803935;0.4762620617956213;0.5602972924175352;0.8646160465141949;10.000092782473486;1.1000017496357455;-0.6031679971528418;1.0454030246512642;0.9999982149566328;1.2545213725611908;0.9999957411849498
33.700927;0.850005249906216;0.9370858078720641;1.1024582162109293;0.4762620531538343;0.5602971920247111;0.8646161726565641;10.000093363382657;1.1000017943054703;-0.6031679971465167;1.0454028943205516;0.9999982118611551;1.254521363371133;0.9999958229632677
33.710927;0.8500050005175755;0.9370856899208353;1.1024580857520523;0.47626204227976404;0.5602970961169287;0.8646162992036477;10.000093915983154;1.1000018433105379;-0.6031679971411843;1.0454027599215812;0.999998212556002;1.2545213529552883;0.9999959080593191
33.720927;0.8500047500019172;0.9370855741571544;1.102457950871359;0.4762620294130594;0.5602970045303722;0.8646164257790536;10.000094434884822;1.1000018970480772;-0.6031679971368974;1.0454026219460957;0.9999982168789946;1.2545213415735308;0.9999959964015589
33.730927;0.8500044984564802;0.9370854606755127;1.1024578116346597;0.4762620147548624;0.5602969172001327;0.864616551994404;10.000094914058359;1.1000019557557434;-0.6031679971337017;1.0454024808844833;0.9999982246401494;1.254521329445618;0.9999960879288455
33.740927;0.8500042460367438;0.9370853495487653;1.1024576681944562;0.4762619984463736;0.5602968341337803;0.8646166774758612;10.000095348589136;1.100002019554128;-0.6031679971316263;1.0454023372492938;0.9999982356967662;1.2545213166750693;0.9999961824842797
33.750927;0.8500039929338209;0.9370852408326398;1.1024575207763379;0.4762619805507221;0.5602967553535516;0.8646168019225404;10.000095735772348;1.1000020884823356;-0.6031679971306588;1.04540219152284;0.9999982499672257;1.2545213032573095;0.9999962797362693
33.760927;0.8500037393094916;0.9370851345945759;1.1024573696820967;0.4762619610552202;0.5602966808877119;0.864616925142336;10.000096075209798;1.1000021625635126;-0.6031679971307305;1.0454020441341074;0.9999982674246505;1.2545212891448403;0.9999963792349273
33.770927;0.8500034852524577;0.9370850309120479;1.102457215322799;0.4762619398801218;0.560296610787515;0.8646170470119413;10.000096368164218;1.1000022418745838;-0.6031679971317262;1.045401895477797;0.9999982880960557;1.2545212743858032;0.9999964804794591
33.780927;0.8500032308372618;0.9370849298271516;1.1024570582261308;0.47626191690511094;0.5602965451346387;0.8646171674040064;10.000096616745159;1.1000023265608885;-0.6031679971335051;1.0454017458900935;0.9999983120077038;1.2545212592945048;0.9999965828887292
33.790927;0.8500029762514213;0.9370848313470795;1.1024568989512544;0.47626189201989627;0.5602964840640607;0.8646172861733005;10.000096823279915;1.1000024168089806;-0.6031679971359112;1.0454015956791651;0.9999983391023155;1.254521244499084;0.9999966857779514
33.800927;0.8500027218616911;0.9370847355033224;1.1024567379925037;0.4762618651645032;0.5602964277942811;0.8646174031573772;10.000096989998056;1.1000025128279345;-0.6031679971387899;1.0454014452255447;0.9999983692427614;1.2545212307937006;0.9999967884469687
33.810927;0.8500024681755352;0.9370846423877315;1.1024565757413527;0.47626183634280356;0.5602963765798602;0.8646175181353875;10.000097119149771;1.1000026149248638;-0.6031679971420192;1.0454012949698468;0.9999984022798661;1.254521218881252;0.9999968902686023
33.820927;0.8500022157414913;0.93708455212533;1.1024564124827165;0.47626180560145726;0.5602963305962708;0.8646176308143729;10.000097213220416;1.1000027236081298;-0.6031679971455148;1.0454011453660312;0.9999984380957095;1.254521209256695;0.9999969906765391
33.830927;0.8500019650458491;0.9370844647972351;1.1024562484191767;0.4762617729733044;0.5602962898785359;0.8646177408733287;10.000097274733596;1.1000028395440353;-0.6031679971492087;1.0454009969216154;0.9999984766426244;1.2545212023006582;0.9999970891331931
33.840927;0.8500017165005347;0.9370843804013615;1.1024560837097206;0.47626173844925507;0.5602962543465506;0.8646178480096139;10.000097305757865;1.100002963438821;-0.603167997153042;1.0454008501358114;0.9999985179415396;1.2545211983549278;0.9999971851287597
33.850927;0.8500014705099092;0.9370842989126427;1.1024559184966662;0.47626170200897266;0.5602962238593134;0.86461795197953;10.000097307672045;1.1000030959944649;-0.6031679971569907;1.0454007053250731;0.9999985619843179;1.2545211977135526;0.9999972781833238
33.860927;0.8500012274593006;0.9370842203424379;1.1024557529217978;0.4762616636510734;0.5602961982621711;0.8646180526298123;10.000097281343939;1.1000032379126508;-0.6031679971610806;1.0454005625788378;0.99999860864541;1.254521200594871;0.9999973678828187
33.870927;0.8500009876211628;0.9370841447244809;1.1024555871793202;0.47626162341215306;0.5602961774263524;0.8646181498693564;10.000097227200648;1.1000033898540529;-0.603167997165376;1.0454004218595725;0.9999986576595598;1.2545212071055996;0.9999974539579874
33.880927;0.8500007511284627;0.9370840720723048;1.102455421601358;0.4762615813844506;0.5602961612767793;0.8646182436013478;10.000097145070066;1.1000035523201388;-0.6031679971699757;1.0454002831000473;0.9999987086307344;1.2545212172654219;0.9999975363144445
33.890927;0.8500005180567353;0.9370840023475777;1.1024552566636094;0.476261537688076;0.5602961497889243;0.8646183336916442;10.000097034518713;1.100003725575078;-0.603167997175014;1.0454001462057985;0.9999987611023115;1.254521231101912;0.999997615010605
33.900927;0.850000288541536;0.9370839354941783;1.102455092942085;0.47626149241005755;0.5602961429552272;0.8646184199713326;10.000096895787443;1.1000039096709184;-0.603167997180637;1.045400010977933;0.9999988146519866;1.2545212487127653;0.999997690222746
33.910927;0.8500000628469735;0.9370838715227425;1.1024549310996048;0.4762614455775149;0.5602961407431951;0.8646185022445165;10.000096730255516;1.1000041044998532;-0.6031679971869832;1.0453998770976518;0.9999988688855855;1.2545212702766209;0.9999977621810923
33.920927;0.8499998413156279;0.9370838105492367;1.1024547717919015;0.47626139717940197;0.5602961430854377;0.8646185803495087;10.000096539926874;1.1000043098811265;-0.6031679971941889;1.0453997442099816;0.9999989234002413;1.25452129608919;0.9999978311548561
33.930927;0.8499996242288156;0.937083752778702;1.1024546155435073;0.47626134720409313;0.560296149911674;0.8646186542732022;10.000096326845583;1.1000045256530897;-0.6031679972023887;1.0453996120092188;0.9999989778813625;1.2545213265497634;0.9999978974623877
