time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
33.940927;0.8499994117446046;0.9370836984542269;1.1024544627851807;0.4762612956725756;0.5602961611572452;0.8646187241761316;10.000096092877524;1.1000047516674427;-0.6031679972117093;1.0453994802638538;0.999999032196178;1.2545213619765943;0.9999979613793522
33.950927;0.8499992039601612;0.9370836477843709;1.102454313966247;0.4762612426688534;0.5602961767262614;0.8646187902884975;10.000095839538346;1.1000049877191962;-0.6031679972222638;1.0453993487120563;0.9999990863161293;1.2545214024482871;0.9999980230417295
33.960927;0.8499990009354669;0.9370836009352088;1.102454169586936;0.4762611883505317;0.5602961964765777;0.8646188528151695;10.000095568382374;1.1000052335251613;-0.6031679972341278;1.0453992168937603;0.9999991402247898;1.2545214478928461;0.9999980824793213
33.970927;0.8499988026341657;0.9370835581041418;1.1024540301681798;0.476261132916944;0.5602962202677583;0.8646189118924567;10.000095281869308;1.100005488782552;-0.6031679972473226;1.045399084157763;0.9999991939114683;1.2545214982898467;0.9999981397347337
33.980927;0.8499986088847312;0.9370835195427736;1.1024538961767194;0.47626107656243005;0.5602962480236916;0.8646189675763358;10.00009498353987;1.1000057532085223;-0.6031679972618437;1.0453989498573615;0.9999992473273285;1.2545215537652612;0.9999981949369547
33.990927;0.8499984194035257;0.937083485490342;1.1024537679169968;0.476261019456452;0.5602962797285819;0.8646190199128825;10.00009467759291;1.1000060264964524;-0.6031679972777102;1.045398813492035;0.9999993003080213;1.2545216145099145;0.9999982482991745
34.000927;0.8499982338702957;0.937083456125095;1.1024536454749416;0.4762609617502558;0.5602963153584509;0.8646190690358203;10.00009436847721;1.1000063082839184;-0.6031679972949747;1.0453986747066764;0.9999993525747847;1.2545216806197457;0.9999983001350973
34.010927;0.8499980520087912;0.9370834315527647;1.1024535287919648;0.4762609035928091;0.5602963548304433;0.8646191151635918;10.000094060515176;1.1000065982063296;-0.6031679973136954;1.0453985332869524;0.9999994037675565;1.2545217520409175;0.9999983508745125
34.020927;0.8499978736076564;0.9370834117987921;1.1024534178382939;0.47626084513529743;0.560296398017047;0.8646191585411986;10.0000937578063;1.1000068959381057;-0.6031679973339136;1.045398389152978;0.9999994534517576;1.2545218286446103;0.9999984010041991
34.030927;0.8499976984783058;0.9370833968195939;1.1024533127308387;0.47626078650251713;0.5602964447951917;0.8646191994266499;10.000093464092346;1.1000072011000983;-0.6031679973556445;1.0453982422557169;0.9999995011769557;1.2545219102842418;0.9999984509612309
34.040927;0.8499975264192782;0.9370833865162779;1.1024532136809468;0.4762607277572123;0.5602964950945314;0.8646192380790092;10.00009318220128;1.1000075131324758;-0.6031679973788815;1.045398092535521;0.9999995465662673;1.2545219967198666;0.9999985010423263
34.050927;0.8499973572464653;0.9370833807798084;1.1024531208544655;0.4762606688919304;0.560296548935282;0.8646192747535181;10.000092913776347;1.100007831288286;-0.6031679974036268;1.0453979400502709;0.9999995893077367;1.254522087465186;0.9999985514132506
34.060927;0.8499971908350255;0.9370833795662162;1.102453034287769;0.4762606098465171;0.5602966064002669;0.8646193097758188;10.000092659585128;1.1000081546998315;-0.6031679974299137;1.0453977850493432;0.9999996290676147;1.2545221817854764;0.9999986022043229
34.070927;0.8499970270871051;0.9370833828663268;1.1024529538907704;0.47626055056466954;0.5602966675168036;0.864619343562674;10.000092420061161;1.100008482453702;-0.6031679974577937;1.0453976278762174;0.9999996654684709;1.2545222789103216;0.9999986535441444
34.080927;0.8499968658382778;0.9370833906185861;1.1024528794791009;0.47626049104700297;0.5602967321749633;0.8646193764882917;10.000092195558816;1.1000088137245965;-0.6031679974873234;1.0453974688795737;0.9999996981867254;1.2545223782389257;0.9999987054880121
34.090927;0.8499967067873149;0.93708340271497;1.1024528107741527;0.47626043132623336;0.5602968001678982;0.8646194087905159;10.000091986077813;1.1000091479301362;-0.603167997518567;1.0453973084260053;0.9999997270855239;1.254522479409161;0.9999987579695238
34.100927;0.8499965495288262;0.9370834190424738;1.1024527473896926;0.4762603714276027;0.5602968712611963;0.8646194406227466;10.000091791438026;1.1000094847419697;-0.6031679975515788;1.0453971468796213;0.9999997522613441;1.2545225822411161;0.9999988108630289
34.110927;0.8499963936968266;0.9370834395060197;1.1024526888572665;0.4762603113895755;0.5602969452113589;0.8646194721162248;10.000091612017592;1.1000098239373015;-0.603167997586373;1.0453969844959088;0.9999997739556875;1.2545226865774093;0.9999988640917739
34.120927;0.8499962391345554;0.9370834640525304;1.1024526346742178;0.47626025129785154;0.5602970217566103;0.8646195033929289;10.000091448936317;1.100010165289903;-0.6031679976229163;1.0453968213680311;0.9999997924371893;1.254522792111603;0.9999989176654138
34.130927;0.8499960859520954;0.9370834926867005;1.1024525843507913;0.4762601912890198;0.5602971006117483;0.8646195345649786;10.000091303826903;1.100010508610352;-0.6031679976611354;1.0453966574754507;0.9999998079613195;1.254522898289667;0.9999989715821506
34.140927;0.8499959344002622;0.9370835254872959;1.1024525374359917;0.4762601315200657;0.5602971814832405;0.8646195656847798;10.000091178404585;1.1000108538093323;-0.6031679977009248;1.0453964927335544;0.9999998207669065;1.2545230043090652;0.9999990256840201
34.150927;0.8499957846923565;0.9370835626184522;1.1024524934961422;0.4762600721247895;0.5602972641005655;0.8646195966477446;10.000091073704864;1.1000112008481375;-0.6031679977421617;1.045396327006308;0.9999998311063747;1.2545231091920044;0.9999990796433728
34.160927;0.849995636959274;0.9370836043145404;1.1024524520999879;0.47626001321019845;0.5602973482302361;0.8646196271787067;10.00009098989256;1.1000115496284106;-0.6031679977847136;1.0453961601165174;0.9999998393139011;1.254523211847269;0.9999991330646888
34.170927;0.8499954913027437;0.9370836508311344;1.102452412832816;0.4762599548903598;0.5602974336685711;0.864619656938229;10.00009092658831;1.100011899917201;-0.6031679978284223;1.045395991900567;0.9999998458168536;1.254523311089148;0.9999991855629115
34.180927;0.849995347824325;0.9370837024097217;1.1024523752961684;0.476259897295911;0.560297520225471;0.8646196856209419;10.000090882825354;1.1000122513232828;-0.6031679978730968;1.045395822299581;0.9999998510907642;1.2545234056889178;0.9999992368204377
34.190927;0.8499952066427183;0.9370837593329837;1.1024523391251149;0.47625984053329384;0.5602976076904579;0.8646197129719349;10.0000908572476;1.1000126033367785;-0.6031679979185359;1.0453956513613074;0.999999855610218;1.2545234944854406;0.9999992866445773
34.200927;0.8499950679150353;0.9370838219839955;1.102452303992637;0.476259784640568;0.5602976958028951;0.864619738757745;10.000090848963312;1.1000129554054348;-0.6031679979645519;1.0453954791162923;0.9999998598071089;1.2545235764936513;0.9999993349575509
34.210927;0.8499949318155472;0.9370838907828885;1.1024522695085468;0.4762597295961529;0.5602977842397474;0.8646197627380916;10.000090858037266;1.1000133069666083;-0.6031679980109677;1.0453953054719487;0.9999998640831976;1.2545236509484845;0.9999993817229273
34.220927;0.849994798471012;0.9370839661082125;1.102452235104253;0.4762596753617393;0.5602978726106829;0.8646197846580962;10.000090885081422;1.1000136574136676;-0.6031679980576076;1.0453951302153959;0.999999868857829;1.254523717273668;0.9999994268976193
34.230927;0.8499946678993825;0.9370840483170995;1.1024522000402308;0.47625962192279625;0.5602979604946796;0.8646198042776069;10.00009093046636;1.1000140060654013;-0.6031679981043088;1.0453949530662943;0.9999998745692461;1.254523775065745;0.999999470431189
34.240927;0.8499945399998355;0.9370841377745417;1.1024521634906805;0.4762595693220062;0.5602980475308961;0.8646198214214975;10.000090993637171;1.1000143522039976;-0.6031679981509405;1.0453947737288747;0.9999998816367908;1.2545238241266068;0.9999995122700911
34.250927;0.84999441461083;0.9370842348403188;1.1024521246212566;0.47625951764109703;0.5602981334828011;0.8646198359974007;10.00009107285862;1.1000146951548315;-0.603167998197394;1.0453945919419811;0.9999998904281003;1.2545238644062664;0.9999995523669524
34.260927;0.8499942915909172;0.9370843398471109;1.1024520827075128;0.47625946692254156;0.5602982182066044;0.8646198479658102;10.000091165665209;1.1000150343167385;-0.6031679982435577;1.045394407497291;0.9999999012764165;1.2545238958513432;0.9999995907049357
34.270927;0.8499941708565527;0.9370844530325438;1.1024520372835067;0.4762594171319306;0.5602983015875429;0.8646198573158791;10.000091269398732;1.1000153690835877;-0.6031679982893295;1.0453942202428141;0.9999999145669898;1.254523918350919;0.9999996272910266
34.280927;0.8499940523675373;0.9370845744478726;1.1024519881547208;0.4762593681961483;0.5602983835205784;0.8646198641262027;10.000091381178876;1.100015698716781;-0.6031679983346518;1.0453940300664883;0.9999999307772871;1.254523931821894;0.9999996620958231
34.290927;0.8499939360794311;0.9370847039732545;1.102451935252237;0.4762593200496916;0.560298463908209;0.8646198686569808;10.00009149781923;1.1000160223305562;-0.6031679983795167;1.0453938368045834;0.999999950387645;1.2545239362972809;0.999999695005784
34.300927;0.8499938218847465;0.9370848414377387;1.102451878503238;0.4762592726537856;0.5602985426595198;0.86461987131292;10.000091616389632;1.1000163390517246;-0.6031679984239434;1.045393640211777;0.9999999737574833;1.2545239319157684;0.9999997258528057
34.310927;0.8499937095828117;0.9370849866903805;1.1024518178247769;0.47625922598811615;0.5602986197198614;0.8646198725261308;10.000091735414067;1.1000166481763614;-0.6031679984679579;1.0453934400847922;1.0000000010816097;1.25452391884123;0.9999997544821296
34.320927;0.8499935989130031;0.9370851395710509;1.1024517531717886;0.4762591800325535;0.5602986951143812;0.8646198727201815;10.000091855675905;1.1000169491749192;-0.6031679985115783;1.0453932363413565;1.0000000324462217;1.2545238971890496;0.9999997807802276
34.330927;0.8499934896384927;0.937085299872085;1.1024516845960044;0.47625913476527704;0.5602987689594819;0.8646198723153219;10.000091979768891;1.1000172416444243;-0.6031679985548078;1.0453930289743714;1.0000000679270884;1.2545238669863858;0.9999998046462947
34.340927;0.8499933815966813;0.9370854673439183;1.1024516123388708;0.4762590901641508;0.5602988414158566;0.8646198716952941;10.000092111065445;1.1000175252887046;-0.6031679985976297;1.0453928180345866;1.0000001076799445;1.2545238282124251;0.9999998259214696
34.350927;0.8499932746714749;0.937085641727198;1.1024515368538808;0.4762590461948648;0.5602989125941531;0.8646198711937308;10.000092253112795;1.1000177999059997;-0.6031679986400017;1.045392603660853;1.000000151998792;1.2545237809041159;0.999999844317882
34.360927;0.8499931687310245;0.937085822769723;1.1024514587058674;0.47625900281483075;0.5602989825038873;0.8646198711471276;10.00009240964935;1.1000180653879494;-0.6031679986818619;1.0453923860418528;1.0000002012990334;1.2545237251868697;0.9999998594336995
34.370927;0.8499930635857866;0.9370860101936886;1.102451378424269;0.4762589599959958;0.5602990511048008;0.8646198719371008;10.000092584520713;1.100018321720252;-0.603167998723153;1.0453921653569922;1.0000002560361014;1.2545236612089397;0.9999998708526651
34.380927;0.849992959022925;0.9370862036538266;1.1024512963698505;0.47625891771346757;0.5602991183675768;0.864619873969148;10.000092781034546;1.1000185690078443;-0.6031679987638484;1.0453919417721418;1.0000003166273879;1.2545235891012747;0.9999998782248938
34.390927;0.8499928549014358;0.9370864027723229;1.102451212709453;0.47625887589335125;0.5602991842635693;0.8646198776508396;10.000093001298096;1.1000188075055448;-0.6031679988039549;1.045391715418321;1.0000003834240563;1.2545235090015525;0.9999998813076955
34.400927;0.8499927511843115;0.9370866072686103;1.1024511275305764;0.476258834397271;0.5602992487299755;0.8646198833735196;10.000093245726543;1.1000190375611025;-0.603167998843493;1.045391486381554;1.0000004567501466;1.2545234210861613;0.9999998799867311
34.410927;0.8499926478365364;0.9370868170385012;1.1024510409796815;0.4762587930881255;0.5602993116686046;0.8646198914722356;10.000093512881405;1.1000192595017162;-0.6031679988824785;1.0453912547671835;1.0000005369232958;1.2545233255271366;0.9999998742707167
34.420927;0.849992544695394;0.9370870320444359;1.1024509532781959;0.47625875190213435;0.5602993729797473;0.8646199022245427;10.000093800151728;1.1000194735555842;-0.6031679989209202;1.0453910207399197;1.0000006241694308;1.2545232223401854;0.9999998642797232
34.430927;0.8499924414757628;0.9370872521439438;1.1024508646249613;0.4762587108386385;0.5602994326069357;0.8646199158526651;10.000094105068559;1.1000196798140143;-0.603167998958837;1.0453907844619768;1.0000007185580033;1.2545231112631712;0.9999998501952619
34.440927;0.8499923378979188;0.9370874769972544;1.1024507751524766;0.476258669902295;0.5602994905652267;0.8646199324462248;10.000094426669166;1.100019878214121;-0.6031679989962689;1.045390545988989;1.0000008200640635;1.2545229918375045;0.9999998321893057
34.450927;0.8499922337716914;0.9370877060410736;1.1024506849665014;0.4762586290911745;0.5602995469295403;0.8646199519043428;10.000094766175616;1.1000200685711956;-0.603167999033251;1.0453903052283853;1.0000009286589822;1.2545228636529577;0.9999998104434297
34.460927;0.8499921289702075;0.9370879385584094;1.1024505941813416;0.47625858842787633;0.5602996018034467;0.8646199739813802;10.000095126347105;1.1000202506794579;-0.6031679990697753;1.0453900619876626;1.0000010443831369;1.2545227265415468;0.9999997852172565
34.470927;0.8499920233781348;0.9370881738013218;1.1024505029761815;0.4762585479575793;0.5602996553137083;0.8646199983655004;10.000095510149889;1.1000204243948573;-0.6031679991058085;1.0453898160415018;1.0000011673947937;1.2545225805672664;0.9999997568325426
34.480927;0.8499919168790209;0.9370884110251455;1.1024504116640954;0.4762585077180628;0.5602997076179365;0.8646200247230199;10.000095919843286;1.100020589627526;-0.6031679991413361;1.0453895671609261;1.000001297890141;1.254522425893186;0.9999997255825097
34.490927;0.8499918093754425;0.9370886494345501;1.1024503206578216;0.47625846774483205;0.5602997589013773;0.8646200526958349;10.000096356611849;1.1000207463290683;-0.603167999176365;1.0453893151361218;1.0000014359420741;1.2545222627261636;0.9999996916645427
34.500927;0.8499917008131073;0.9370888881476924;1.1024502303836923;0.47625842809280333;0.5602998093813107;0.8646200818970969;10.000096820687318;1.1000208945101828;-0.6031679992109023;1.0453890598022046;1.0000015814759289;1.254522091336258;0.999999655169412
34.510927;0.849991591219783;0.9370891262451949;1.1024501413136978;0.47625838881330207;0.5602998593121241;0.8646201119494562;10.000097311759733;1.1000210341783523;-0.6031679992449485;1.045388801031488;1.000001734385089;1.2545219120015931;0.9999996161215735
34.520927;0.8499914807863225;0.937089362867198;1.1024500540645865;0.4762583498955511;0.5602999089682685;0.8646201425460085;10.000097829114969;1.1000211652641059;-0.6031679992784877;1.045388538697709;1.0000018945926301;1.2545217249704286;0.9999995745857259
34.530927;0.8499913699034013;0.9370895972673562;1.1024499694075596;0.47625831123786255;0.5602999586259325;0.8646201735016477;10.000098371563295;1.1000212876878228;-0.6031679993114798;1.045388272609909;1.000002062019693;1.2545215305651447;0.9999995307884686
34.540927;0.8499912590897323;0.9370898288055565;1.1024498881858207;0.47625827267824206;0.5603000085590327;0.8646202047451954;10.000098937189176;1.1000214014404335;-0.6031679993438788;1.0453880024763655;1.000002236563883;1.2545213292795407;0.9999994851329279
34.550927;0.8499911489116907;0.9370900569117789;1.102449811203992;0.47625823404744627;0.560300059029631;0.8646202362087871;10.000099522873255;1.1000215065512422;-0.6031679993756542;1.0453877279990123;1.0000024180809393;1.2545211217341865;0.9999994381009866
34.560927;0.8499910399537952;0.9370902810601935;1.1024497391574528;0.47625819521535917;0.560300110257978;0.864620267684873;10.000100124494926;1.1000216030797112;-0.6031679994067816;1.0453874490126247;1.0000026063251095;1.2545209085549436;0.9999993901605096
34.570927;0.8499909327971159;0.937090500784858;1.1024496726742186;0.4762581561159465;0.5603001623772434;0.8646202987722359;10.000100738117062;1.100021691217061;-0.6031679994372221;1.045387165505489;1.0000028009146815;1.2545206903465163;0.9999993417394669
34.580927;0.8499908280152124;0.9370907156981064;1.1024496124037981;0.4762581167212239;0.5603002154278196;0.8646203289326916;10.000101360939679;1.1000217713495004;-0.6031679994669265;1.0453868775479944;1.0000030013632057;1.2545204677561421;0.9999992932311776
34.590927;0.8499907262028256;0.9370909254614508;1.1024495590026708;0.4762580770044852;0.5603002694166197;0.8646203576051479;10.00010199124246;1.100021843960561;-0.6031679994958591;1.0453865852444728;1.0000032071397895;1.2545202414276673;0.9999992449759146
34.600927;0.84999062798065;0.9370911297528259;1.1024495130391383;0.4762580369493065;0.5603003243508501;0.8646203843120791;10.000102627767312;1.1000219094950041;-0.6031679995240173;1.045386288705288;1.0000034177528014;1.2545200118948627;0.9999991972277986
34.610927;0.849990533958071;0.9370913282900936;1.102449474943912;0.4762579965626645;0.5603003802168367;0.8646204086983247;10.000103269063247;1.1000219683389982;-0.6031679995514164;1.0453859880474308;1.0000036328564912;1.2545197796163188;0.9999991501314379
34.620927;0.8499904446897144;0.9370915208830491;1.102449444996308;0.47625795585366637;0.5603004369710433;0.8646204305123473;10.000103913109017;1.1000220208277678;-0.6031679995780624;1.045385683460335;1.0000038522510428;1.254519545088376;0.9999991037392044
34.630927;0.8499903606465284;0.9370917074744182;1.1024494233007531;0.4762579148119669;0.5603004945554992;0.8646204495975951;10.000104557542468;1.1000220671914653;-0.6031679996039618;1.0453853752318238;1.0000040757065496;1.2545193088798428;0.9999990581121768
34.640927;0.84999028221921;0.9370918881636747;1.1024494098009439;0.4762578734316932;0.5603005529385018;0.8646204658900435;10.000105200302581;1.1000221075370014;-0.6031679996291615;1.0453850636601911;1.0000043028613441;1.2545190716313994;0.9999990134079317
34.650927;0.8499902097406806;0.9370920631810128;1.1024494043468398;0.47625783176048764;0.5603006121702315;0.8646204793754303;10.000105839980383;1.100022141833324;-0.6031679996537685;1.0453847489635129;1.0000045333441152;1.2545188340974185;0.9999989698299403
34.660927;0.84999014348992;0.9370922328094596;1.1024494067630026;0.4762577898911346;0.5603006723818047;0.8646204900620297;10.000106475674755;1.1000221698059545;-0.6031679996779139;1.0453844313169056;1.0000047668938405;1.254518597132684;0.9999989274765075
34.670927;0.8499900836783251;0.9370923973236879;1.1024494168946344;0.47625774788290537;0.5603007337324463;0.864620498020303;10.000107106870463;1.100022190887512;-0.6031679997016847;1.0453841109833428;1.000005003348252;1.2545183615526334;0.9999988862034339
34.680927;0.8499900304302951;0.9370925569540421;1.102449434659032;0.47625770570143516;0.5603007963966273;0.8646205034022206;10.000107733174064;1.1000222043449552;-0.6031679997250934;1.0453837883646144;1.0000052425988386;1.254518128033994;0.9999988456197967
34.690927;0.8499899837688081;0.9370927118438452;1.1024494600689494;0.4762576632493269;0.5603008605834977;0.8646205063944085;10.000108353605254;1.1000222094539573;-0.603167999748108;1.0453834639421717;1.000005484528757;1.254517897181362;0.9999988052412997
34.700927;0.8499899436576107;0.9370928620621369;1.1024494931463393;0.4762576204467138;0.5603009265129831;0.8646205071793825;10.000108966161282;1.1000222055912823;-0.6031679997706971;1.045383138253606;1.0000057288955158;1.2545176696095621;0.9999987646508545
34.710927;0.8499899101017668;0.9370930076952729;1.102449533808193;0.47625757726661655;0.5603009943692026;0.8646205059347637;10.000109567539916;1.1000221922903086;-0.6031679997928561;1.045382811940673;1.0000059752493518;1.2545174458991775;0.9999987235153103
34.720927;0.849989883180501;0.9370931488909822;1.1024495818697126;0.4762575337278487;0.5603010642896661;0.8646205028511732;10.000110153060062;1.1000221693074397;-0.6031679998146158;1.0453824858099574;1.0000062229834532;1.254517226506777;0.9999986814912478
34.730927;0.8499898629972219;0.9370932857978492;1.1024496371333588;0.47625748991259675;0.5603011363612469;0.8646204981569201;10.00011071801163;1.100022136629693;-0.6031679998360449;1.045382160859367;1.0000064714480041;1.2545170117738171;0.9999986381725758
34.740927;0.8499898497120371;0.9370934185238381;1.1024496994417943;0.4762574459862798;0.5603012105933162;0.8646204921036981;10.00011125921725;1.100022094396497;-0.603167999857241;1.045381838205767;1.0000067200259801;1.2545168020424593;0.9999985931376009
34.750927;0.8499898436329988;0.9370935471873079;1.1024497686576542;0.4762574021654102;0.5603012869251668;0.8646204848966325;10.000111774501654;1.100022042794153;-0.6031679998783134;1.0453815189559832;1.0000069681594561;1.2545165977342498;0.9999985460147356
34.760927;0.8499898451701662;0.9370936719591371;1.1024498446368232;0.4762573586683165;0.5603013652723511;0.8646204766302976;10.000112260779163;1.1000219819822108;-0.6031679998993744;1.045381204121969;1.0000072153650632;1.254516399332544;0.9999984965048649
34.770927;0.8499898546965672;0.9370937930152418;1.1024499272253692;0.4762573156868491;0.5603014455352728;0.864620467275655;10.00011271303761;1.1000219120828578;-0.6031679999205424;1.045380894569508;1.0000074612685477;1.2545162073488523;0.9999984443717435
34.780927;0.8499898725133719;0.9370939104808643;1.102450016248106;0.47625727336768425;0.5603015275771815;0.864620456735697;10.000113125136778;1.100021833183956;-0.6031679999419366;1.0453805910282572;1.0000077055967418;1.2545160222438827;0.9999983894035687
34.790927;0.849989898893898;0.9370940244666859;1.1024501115078544;0.47625723179842694;0.5603016112187102;0.8646204449353668;10.000113490961494;1.1000217453540126;-0.6031679999636594;1.0453802942091766;1.0000079480576403;1.2545158443175684;0.9999983313385825
34.800927;0.8499899340746836;0.9370941351226334;1.1024502127965095;0.4762571909967262;0.5603016962165918;0.8646204318374451;10.000113804483803;1.1000216487073682;-0.6031679999857903;1.0453800048925816;1.0000081882170895;1.2545156737245131;0.9999982698020431
34.810927;0.8499899782006298;0.9370942425851506;1.1024503199067173;0.47625715091295723;0.560301782229517;0.8646204173847689;10.000114059458305;1.1000215434384992;-0.6031680000083949;1.0453797238678169;1.0000084255221828;1.2545155105943142;0.9999982043115239
34.820927;0.8499900312828974;0.93709434689132;1.1024504326587885;0.47625711147585503;0.5603018688351313;0.8646204014712479;10.000114249461227;1.1000214297906998;-0.6031680000315205;1.0453794518294688;1.0000086594366915;1.2545153551181203;0.9999981343475015
34.830927;0.849990093217658;0.9370944479902032;1.1024505508816227;0.4762570726755232;0.5603019555796598;0.8646203839671308;10.000114368255828;1.1000213079868038;-0.6031680000551753;1.0453791893545565;1.0000088895362778;1.2545152075473818;0.9999980594441885
34.840927;0.8499901638672968;0.9370945458257403;1.102450674348698;0.47625703461257984;0.560302042014873;0.8646203647445019;10.000114410623958;1.1000211781474039;-0.6031680000793288;1.0453789369281294;1.0000091154794084;1.2545150681318848;0.999997979254894
34.850927;0.8499902431240002;0.9370946404169026;1.102450802743167;0.47625699746065747;0.5603021277435827;0.8646203436522065;10.000114373046262;1.1000210403060968;-0.6031680001039227;1.0453786949507449;1.0000093369026164;1.2545149370713968;0.9999978935938333
34.860927;0.8499903309303516;0.9370947319147006;1.1024509356258116;0.47625696138930984;0.5603022124781131;0.8646203204816001;10.000114253785153;1.10002089452346;-0.60316800012888;1.0453784637359094;1.0000095533466067;1.2545148145085856;0.9999978024887749
34.870927;0.8499904273050487;0.9370948206055698;1.1024510724245347;0.4762569265092701;0.5603022960727189;0.8646202949940854;10.000114052616238;1.100020740961769;-0.603168000154114;1.0453782435094015;1.0000097642838004;1.2545147005648234;0.9999977062174665
34.880927;0.8499905323463508;0.9370949068384146;1.1024512124514332;0.47625689285217027;0.5603023785124036;0.8646202669575684;10.000113770063376;1.100020579874989;-0.6031680001795324;1.0453780343917038;1.0000099691953044;1.2545145953678136;0.9999976052604197
34.890927;0.8499906461509386;0.9370949909543663;1.1024513548809123;0.4762568603727051;0.5603024598588253;0.8646202361176116;10.000113407115547;1.100020411513788;-0.6031680002050342;1.045377836382909;1.0000101675733932;1.2545144989945678;0.9999975001854431
34.900927;0.8499907687007547;0.9370950732808839;1.1024514988166842;0.47625682896403615;0.5603025401593867;0.8646202021534968;10.000112966329453;1.1000202359799962;-0.6031680002305082;1.0453776494016807;1.000010358861703;1.254514411463198;0.9999973915385509
34.910927;0.8499908998276978;0.9370951541358932;1.1024516434797307;0.4762567984926127;0.5603026193782766;0.8646201646630355;10.000112452483208;1.100020053185888;-0.6031680002558448;1.045377473350998;1.0000105424603032;1.2545143328883988;0.9999972797895929
34.920927;0.8499910392780891;0.9370952338188369;1.1024517882657372;0.47625676880828216;0.5603026974208001;0.8646201231637777;10.000111871465515;1.1000198629712754;-0.6031680002809408;1.0453773081167181;1.000010717816783;1.2545142635896573;0.9999971653373174
34.930927;0.849991186780019;0.937095312610703;1.1024519326534854;0.47625673970170684;0.5603027742224299;0.8646200771488299;10.000111228966192;1.100019665233933;-0.6031680003056987;1.0453771535196366;1.0000108844999318;1.2545142039504582;0.999997048528145
34.940927;0.8499913420461456;0.9370953907607474;1.1024520761764076;0.47625671088885563;0.5603028497988093;0.8646200261871555;10.00011053024042;1.1000194599759108;-0.6031680003300371;1.0453770093278691;1.0000110422316344;1.254514154179944;0.9999969296708355
34.950927;0.8499915047644578;0.9370954684490826;1.102452218455233;0.4762566820556195;0.5603029242162401;0.8646199699839796;10.00010977999737;1.1000192472832873;-0.6031680003538868;1.0453768753103267;1.0000111909246963;1.2545141142584402;0.9999968091098139
34.960927;0.8499916745990589;0.9370955457319016;1.102452359154516;0.47625665292166547;0.5603029975406184;0.8646199083916812;10.000108981803871;1.100019027310859;-0.6031680003771736;1.045376751238247;1.0000113306283547;1.2545140840537135;0.9999966873337292
34.970927;0.8499918511961992;0.9370956224809907;1.1024524979040475;0.4762566232885515;0.5603030698056921;0.8646198413827229;10.000108137841654;1.10001880031324;-0.6031680003998223;1.0453766368255868;1.0000114613358022;1.2545140634106535;0.9999965649517372
34.980927;0.8499920342066428;0.9370956983992377;1.102452634297666;0.47625659302846685;0.5603031410065455;0.8646197690103942;10.000107249367723;1.1000185666299185;-0.6031680004217727;1.0453765316629702;1.0000115828582885;1.2545140521852323;0.999996442551416
34.990927;0.849992223299859;0.9370957731495309;1.1024527679329041;0.4762565620403092;0.5603032111364372;0.8646196914449933;10.000106317363318;1.100018326572615;-0.6031680004429776;1.0453764352290622;1.000011694855559;1.254514050237258;0.9999963206325896
35.000927;0.8499924181848455;0.9370958464717178;1.1024528984056372;0.476256530242635;0.5603032802209993;0.8646196090247806;10.000105342648865;1.100018080354003;-0.6031680004633955;1.0453763470148398;1.0000117969381281;1.2545140573325082;0.9999961996272174
35.010927;0.8499926186227987;0.9370959181921026;1.1024530252576177;0.4762564975806785;0.5603033483000314;0.8646195221934528;10.00010432569766;1.100017828149358;-0.603168000482983;1.0453762666361277;1.0000118888111877;1.254514073047174;0.9999960799403027
35.020927;0.84999282436514;0.9370959881824567;1.1024531479453485;0.4762564640048849;0.5603034154116098;0.8646194314302795;10.000103266931447;1.1000175701659463;-0.6031680005016838;1.0453761938180652;1.00001197036831;1.254514096806052;0.9999959620173801
35.030927;0.8499930350642965;0.937096056331955;1.102453265875437;0.47625642946061536;0.5603034816098267;0.8646193372659637;10.000102167012075;1.1000173066084202;-0.6031680005194328;1.0453761283400969;1.0000120416817195;1.254514127940711;0.9999958463583593
35.040927;0.8499932502604406;0.937096122547904;1.1024533784800326;0.47625639391397956;0.5603035469841998;0.8646192402638733;10.000101026845925;1.1000170376251344;-0.603168000536185;1.0453760700676404;1.0000121030057254;1.2545141656491403;0.9999957333827758
35.050927;0.8499934694634168;0.937096186788208;1.102453485281726;0.4762563573555034;0.5603036116833313;0.8646191409337242;10.00009984765655;1.1000167633047337;-0.603168000551916;1.0453760190191144;1.000012154794535;1.2545142089965133;0.9999956232576622
35.060927;0.8499936922347636;0.937096249094349;1.1024535859144087;0.47625631976793;0.5603036759242624;0.8646190396937858;10.000098630742796;1.1000164836558508;-0.6031680005665935;1.0453759753132412;1.000012197611064;1.25451425703813;0.9999955159170808
35.070927;0.8499939181539679;0.9370963096056775;1.1024536801091633;0.4762562811111361;0.5603037399284645;0.8646189369275887;10.000097377040618;1.1000161986162016;-0.6031680005801698;1.0453759390033075;1.0000122319500473;1.2545143089542095;0.9999954112726647
35.080927;0.8499941467213531;0.9370963685435948;1.1024537676436097;0.4762562413326783;0.560303803827243;0.8646188330440481;10.00009608720288;1.1000159081614116;-0.6031680005925828;1.045375909993712;1.0000122581635884;1.254514364128929;0.9999953093647194
35.090927;0.8499943773468589;0.9370964261069469;1.1024538482580957;0.47625620039403727;0.5603038676418013;0.8646187284592449;10.000094761923037;1.1000156123698595;-0.603168000603734;1.0453758880688633;1.000012276588269;1.2545144221393434;0.9999952103319945
35.100927;0.8499946094246784;0.9370964823043513;1.1024539216343616;0.47625615830590856;0.5603039313272703;0.8646186235544225;10.000093401964035;1.10001531140642;-0.6031680006134778;1.0453758728933653;1.000012287666284;1.2545144826545322;0.999995114351383
35.110927;0.8499948423682976;0.937096536866959;1.102453987482514;0.4762561151360274;0.5603039948023755;0.864618518666736;10.000092008103206;1.100015005566925;-0.6031680006216388;1.0453758640354285;1.0000122918721832;1.254514545379416;0.9999950216811483
35.120927;0.8499950755725942;0.9370965893262753;1.1024540456364524;0.4762560709726987;0.5603040579569277;0.864618414101056;10.000090580654273;1.1000146953538146;-0.603168000628037;1.0453758610633173;1.0000122896090515;1.254514610108938;0.999994932692451
35.130927;0.8499953083871747;0.9370966391965473;1.1024540960633094;0.4762560258840098;0.5603041206734566;0.8646183101921446;10.000089118443627;1.1000143814471122;-0.6031680006324999;1.0453758635706136;1.000012281216915;1.2545146767787363;0.9999948477681005
35.140927;0.8499955401285574;0.9370966860847327;1.1024541388068825;0.4762559799021977;0.5603041828502913;0.8646182074106392;10.00008761885876;1.100014064609553;-0.6031680006348719;1.0453758711539327;1.0000122669872906;1.2545147454274752;0.9999947672044213
35.150927;0.849995770089759;0.9370967296547045;1.1024541739638793;0.47625593301876473;0.5603042444006233;0.8646181064027972;10.000086079206547;1.1000137456488066;-0.6031680006350377;1.0453758834597169;1.000012247110253;1.254514816111088;0.9999946912343918
35.160927;0.8499959975506697;0.9370967695798471;1.102454201724598;0.4762558852095732;0.5603043052551682;0.8646180079350554;10.000084497754315;1.1000134253897687;-0.6031680006329421;1.0453759002196101;1.00001222161875;1.2545148888746707;0.9999946200982456
35.170927;0.8499962218191847;0.9370968055725193;1.102454222401286;0.4762558364917416;0.560304365376345;0.8646179128217265;10.000082874087528;1.1000131045787456;-0.6031680006285765;1.0453759211980045;1.000012190407447;1.2545149638246123;0.999994554124092
35.180927;0.8499964422915468;0.9370968374290495;1.1024542363935341;0.476255786928718;0.5603044247650825;0.8646178218365879;10.000081209005026;1.1000127838049332;-0.603168000621953;1.0453759461186611;1.0000121533178155;1.2545150411859662;0.9999944937940044
35.190927;0.849996658477152;0.93709686499687;1.1024542441098273;0.4762557365722371;0.5603044834706962;0.864617735590785;10.00007950381808;1.1000124635273192;-0.6031680006131064;1.04537597464376;1.0000121102312547;1.2545151212508676;0.9999944397404456
35.200927;0.849996869963639;0.9370968880701144;1.1024542459162603;0.4762556854458459;0.560304541592709;0.8646176544764337;10.000077759229958;1.100012144165135;-0.603168000602116;1.0453760064056057;1.00001206112608;1.2545152043073509;0.9999943927067296
35.210927;0.8499970763742584;0.9370969063492668;1.1024542421710706;0.47625563359081335;0.5603045992455307;0.8646175787299587;10.000075974708007;1.1000118261856178;-0.6031680005891061;1.0453760410394308;1.0000120060460813;1.2545152906046957;0.9999943534872606
35.220927;0.8499972773812834;0.9370969195529787;1.1024542332552065;0.47625558107969695;0.5603046565254031;0.8646175085372759;10.0000741491678;1.1000115101655652;-0.6031680005742159;1.0453760781944947;1.000011944997808;1.2545153802582285;0.9999943228316089
35.230927;0.8499974727448042;0.9370969275579336;1.1024542195204223;0.4762555279861292;0.560304713535401;0.8646174441111093;10.000072282002519;1.1000111967613173;-0.6031680005575628;1.0453761175704461;1.0000118779113272;1.2545154731130441;0.9999943013739325
35.240927;0.8499976622886153;0.9370969303728295;1.1024542012680076;0.47625547438328064;0.560304770402166;0.8646173857143562;10.000070373384476;1.1000108866071472;-0.6031680005392208;1.0453761589836197;1.0000118047048094;1.2545155687435743;0.9999942896270322
35.250927;0.849997845855143;0.9370969280013158;1.1024541787994468;0.47625542037732715;0.5603048272276476;0.8646173336247762;10.000068424155158;1.1000105802781774;-0.60316800051923;1.0453762023787014;1.000011725353728;1.2545156666064814;0.9999942879958896
35.260927;0.849998023313315;0.9370969203997587;1.1024541524272224;0.47625536613119773;0.560304884062993;0.8646172880591083;10.000066435590018;1.1000102782595769;-0.6031680004976273;1.0453762477488502;1.0000116399385608;1.2545157661418043;0.9999942967691331
35.270927;0.8499981945443014;0.9370969075374346;1.1024541224202467;0.4762553118486277;0.5603049409245052;0.864617249124878;10.000064409084686;1.1000099808671824;-0.603168000474452;1.0453762950470646;1.0000115486730516;1.254515866720928;0.9999943161085232
35.280927;0.8499983593756513;0.9370968894486658;1.1024540889417058;0.4762552577324492;0.5603049977803513;0.8646172168640727;10.00006234596696;1.1000096882637536;-0.6031680004497121;1.045376344200492;1.0000114518825287;1.2545159675697322;0.9999943460531898
35.290927;0.849998517542805;0.937096866260327;1.1024540520302515;0.47625520397291454;0.5603050545227004;0.8646171912889693;10.000060247637073;1.1000094005426047;-0.6031680004233624;1.0453763952017179;1.0000113499681798;1.2545160677383698;0.9999943865211497
35.300927;0.8499986687084814;0.937096838191995;1.1024540116543824;0.476255150787223;0.5603051109850052;0.8646171723043378;10.000058115653392;1.1000091177668898;-0.6031680003953264;1.0453764481188133;1.0000112433735397;1.2545161661078699;0.9999944373293843
35.310927;0.849998812521481;0.9370968055156664;1.1024539677902432;0.476255098443471;0.5603051670004543;0.8646171596351194;10.000055951287413;1.1000088400050927;-0.6031680003655315;1.0453765030060327;1.0000111325249663;1.2545162615075023;0.9999944982163931
35.320927;0.8499989486713034;0.9370967685293905;1.102453920406367;0.4762550472164953;0.5603052224414391;0.8646171528750104;10.000053754995692;1.1000085673862605;-0.6031680003339208;1.0453765598553229;1.0000110177652386;1.2545163529193395;0.9999945688162327
35.330927;0.8499990769253879;0.9370967275532961;1.1024538693648478;0.47625499734358895;0.5603052772204671;0.8646171515771492;10.000051526186983;1.100008300126146;-0.6031680003004483;1.045376618617608;1.0000108993415164;1.254516439589768;0.9999946486396324
35.340927;0.8499991971393877;0.9370966829190605;1.1024538144351117;0.4762549490559083;0.5603053312750256;0.8646171552949729;10.000049263310489;1.1000080384752833;-0.6031680002650709;1.0453766792135128;1.0000107774691762;1.2545165209750897;0.99999473710984
35.350927;0.8499993091918912;0.9370966349975048;1.1024537554636833;0.47625490262796605;0.5603053845390354;0.8646171636143456;10.000046964354615;1.1000077826342889;-0.6031680002277411;1.045376741521544;1.000010652414458;1.2545165966438252;0.9999948336312232
35.360927;0.8499994129319955;0.937096584216495;1.1024536924818524;0.47625485835756637;0.5603054369081383;0.8646171762167454;10.000044627439372;1.100007532700079;-0.6031680001884244;1.0453768054108195;1.0000105245826716;1.2545166662195093;0.9999949376904601
35.370927;0.8499995082260952;0.9370965309878285;1.1024536256618218;0.47625481650843166;0.5603054882298646;0.8646171928891777;10.000042251102201;1.1000072885922443;-0.6031680001471372;1.045376870840444;1.000010394561421;1.2545167293100263;0.9999950489335075
35.380927;0.8499995950014284;0.9370964756342991;1.1024535552648245;0.47625477728091736;0.5603055383484558;0.8646172134777441;10.000039834524204;1.1000070500097956;-0.6031680001039605;1.0453769379605093;1.0000102629918228;1.2545167854811337;0.9999951671294002
35.390927;0.8499996732396825;0.9370964183739336;1.1024534816268052;0.47625474081591623;0.5603055871814627;0.8646172378830995;10.000037378028841;1.100006816536732;-0.6031680000590296;1.0453770071160846;1.0000101303766014;1.2545168343828488;0.9999952920914459
35.400927;0.8499997429802185;0.9370963593323685;1.1024534050696944;0.47625470720998686;0.5603056347515702;0.864617266054266;10.00003488321056;1.1000065877732943;-0.6031680000125296;1.0453770787211139;1.0000099970450502;1.2545168758856762;0.9999954236972761
35.410927;0.8499998043670106;0.9370962985971973;1.102453325790829;0.4762546765116819;0.5603056811531527;0.8646172979587025;10.000032352413735;1.1000063633654296;-0.6031679999647006;1.045377153109697;1.000009863267741;1.2545169100861273;0.9999955619673887
35.420927;0.8499998577016639;0.9370962362922025;1.1024532439000523;0.4762546487095094;0.5603057265245602;0.8646173336295577;10.000029788526916;1.1000061430277073;-0.6031679999158374;1.0453772304621851;1.000009729389104;1.2545169372604545;0.9999957070440428
35.430927;0.8499999034228276;0.9370961726300541;1.1024531595561369;0.47625462373850286;0.5603057710489623;0.8646173732259248;10.000027195401511;1.1000059265726834;-0.6031679998662782;1.0453773107821098;1.0000095958977326;1.254516957828767;0.9999958590475863
35.440927;0.8499999420360975;0.9370961079077966;1.1024530730440876;0.476254601488935;0.5603058149359988;0.8646174169869438;10.000024578257618;1.1000057138642776;-0.6031679998163709;1.045377393907692;1.0000094634514909;1.2545169723310163;0.9999960179672829
35.450927;0.8499999740649596;0.9370960424197491;1.1024529847622577;0.476254581810977;0.5603058583991568;0.8646174651603358;10.000021943417106;1.100005504780466;-0.6031679997664229;1.0453774795868314;1.0000093328587507;1.2545169813947226;0.9999961836816327
35.460927;0.8499999999985872;0.937095976367372;1.1024528951860075;0.47625456452688136;0.5603059016643662;0.8646175179863053;10.000019297132262;1.100005299262485;-0.6031679997166746;1.04537756756575;1.0000092049605591;1.254516985742043;0.9999963559997289
35.470927;0.8500000202298232;0.9370959098531038;1.1024528048754267;0.4762545494520414;0.5603059450015871;0.8646175756866765;10.000016644574044;1.100005097387612;-0.6031679996673056;1.0453776576125358;1.0000090805067579;1.2545169863072452;0.9999965346363597
35.480927;0.8500000350419975;0.9370958429513331;1.102452714511434;0.47625453641925186;0.5603059887541795;0.8646176384163039;10.000013989977118;1.1000048994355711;-0.6031679996184447;1.0453777494933263;1.0000089601588784;1.2545169842753154;0.9999967191834723
35.490927;0.8500000446363271;0.9370957758195722;1.102452624915438;0.4762545252855793;0.5603060333173683;0.864617706224347;10.00001133729993;1.1000047059123947;-0.6031679995701643;1.0453778429272855;1.0000088445344877;1.2545169809073857;0.9999969091566445
35.500927;0.8500000491642108;0.9370957087439464;1.1024525370643647;0.4762545159119885;0.5603060790712452;0.8646177790948167;10.000008690832015;1.1000045174964967;-0.6031679995224815;1.0453779375383856;1.0000087342005377;1.2545169773672793;0.9999971040951302
35.510927;0.8500000487949013;0.9370956420480404;1.1024524520339813;0.476254508138272;0.56030612631563;0.8646178570081946;10.000006055479213;1.1000043349407027;-0.6031679994753915;1.0453780328355207;1.0000086296774247;1.2545169746812965;0.9999973036031164
35.520927;0.8500000438146528;0.9370955759944032;1.102452370817473;0.476254501778217;0.5603061752033627;0.8646179399247149;10.00000343637389;1.1000041589443827;-0.6031679994289053;1.045378128235462;1.0000085314614164;1.2545169737359883;0.9999975073107441
35.530927;0.8500000346717201;0.9370955107691453;1.1024522941827535;0.47625449663309455;0.5603062256950501;0.8646180277388723;10.000000838548319;1.10000399005046;-0.6031679993830491;1.0453782231532842;1.0000084400064189;1.2545169752575158;0.99999771485247
35.540927;0.8500000219307923;0.9370954464822234;1.1024522226839735;0.47625449250067214;0.560306277581002;0.8646181202652765;9.99999826717051;1.1000038286051463;-0.6031679993378578;1.04537831708957;1.0000083556777215;1.2545169798133917;0.9999979258881642
35.550927;0.8500000062119922;0.9370953831736385;1.1024521567477228;0.4762544891670277;0.560306330529644;0.8646182172370406;9.999995727587194;1.1000036747127926;-0.6031679992933857;1.0453784096066465;1.0000082787133662;1.2545169878898397;0.9999981401232891
35.560927;0.8499999881658854;0.9370953208502437;1.1024520967666025;0.47625448640344337;0.560306384119626;0.8646183183252668;9.999993224749558;1.1000035282433012;-0.6031679992497112;1.0453785002561236;1.0000082091982514;1.2545169999646253;0.9999983573226601
35.570927;0.8499999684337219;0.9370952595092864;1.1024520431938174;0.4762544839858298;0.5603064378874515;0.8646184231600237;9.999990762757461;1.1000033889886978;-0.6031679992069303;1.0453785885664895;1.000008147075605;1.2545170164164894;0.9999985773253113
35.580927;0.8499999475685069;0.9370951991491281;1.102451996627381;0.476254481718245;0.5603064913935752;0.8646185313205733;9.999988345013213;1.1000032568282954;-0.6031679991651645;1.0453786740910214;1.0000080921954209;1.2545170373966772;0.9999988000498287
35.590927;0.8499999259641853;0.9370951398131298;1.1024519578309575;0.47625447945412547;0.5603065442725917;0.8646186423506578;9.999985974287664;1.1000031317580934;-0.603167999124577;1.0453787564965036;1.00000804433779;1.2545170629100877;0.9999990255168297
35.600927;0.849999903840736;0.9370950816095903;1.1024519276492573;0.4762544771015878;0.5603065962606003;0.8646187558546268;9.99998365216343;1.1000030138222119;-0.6031679990853677;1.0453788356600813;1.000008003242615;1.2545170929931642;0.9999992539061251
35.610927;0.8499998813037358;0.9370950246510975;1.1024519068813186;0.4762544745948628;0.5603066471799688;0.8646188716041909;9.99998137824943;1.100002902997685;-0.6031679990477374;1.0453789116649217;1.0000079686988912;1.2545171277556983;0.9999994855808119
35.620927;0.8499998584310983;0.937094969003826;1.1024518961672842;0.4762544718947918;0.5603066968797422;0.8646189895343915;9.99997915016438;1.1000027991311856;-0.6031679990118375;1.0453789846780492;1.0000079405957765;1.2545171673163273;0.9999997210229533
35.630927;0.8499998353460159;0.9370949146926174;1.102451895909419;0.47625446904641944;0.5603067452106992;0.864619109655786;9.99997696454224;1.100002702017866;-0.6031679989777444;1.045379054845085;1.0000079188695932;1.2545172117490553;0.99999996071551
35.640927;0.8499998122933451;0.9370948616870349;1.1024519063083016;0.4762544662002653;0.5603067920532395;0.8646192319809918;9.999974817900474;1.1000026114887171;-0.6031679989454777;1.0453791222370423;1.0000079034203706;1.2545172610316289;1.0000002050480785
35.650927;0.84999978969721;0.9370948098822177;1.1024519274883764;0.47625446356953177;0.5603068373246375;0.8646193564682284;9.999972706985648;1.1000025274065435;-0.603167998915032;1.04537918679642;1.0000078940764061;1.2545173149930802;1.0000004542445127
35.660927;0.8499997681470379;0.9370947591407759;1.1024519595829454;0.476254461395775;0.5603068809586073;0.8646194829906283;9.999970629433234;1.1000024496627419;-0.6031679988863933;1.0453792483510613;1.0000078906243945;1.2545173733529298;1.0000007082646625
35.670927;0.8499997482872224;0.9370947093317206;1.1024520027567786;0.47625445993361376;0.5603069228908533;0.8646196113459886;9.999968584578474;1.1000023781864892;-0.6031679988595473;1.045379306724669;1.0000078928675846;1.2545174358382971;1.000000966753768
35.680927;0.8499997306706983;0.9370946603117056;1.1024520572050096;0.47625445941286787;0.560306963048596;0.8646197412648047;9.999966573219535;1.1000023129039989;-0.6031679988344908;1.0453793617863945;1.0000079006364726;1.2545175022494788;1.0000012290987634
35.690927;0.849999715710555;0.9370946119048104;1.102452123136102;0.47625446000422755;0.560307001338843;0.8646198724022203;9.999964596695696;1.100002253686221;-0.6031679988112171;1.0453794133757626;1.0000079137364166;1.2545175724312585;1.0000014945239004
35.700927;0.8499997037464558;0.9370945638631274;1.1024522007122826;0.4762544618348626;0.560307037660873;0.8646200043335411;9.999962657090522;1.1000022003411756;-0.6031679987896725;1.0453794612594884;1.000007931906466;1.2545176462382397;1.000001762179588
35.710927;0.8499996951021285;0.9370945157778003;1.1024522899641243;0.47625446501391555;0.560307071960025;0.8646201365936791;9.999960758193657;1.1000021526078203;-0.6031679987697456;1.04537950521271;1.0000079548054546;1.2545177235657765;1.0000020311930946
35.720927;0.8499996900926263;0.9370944670124194;1.1024523907911863;0.4762544696206898;0.5603071042853897;0.8646202687510295;9.999958905410447;1.1000021101235267;-0.6031679987513046;1.0453795450717593;1.0000079820016645;1.2545178043679235;1.0000023006599617
35.730927;0.8499996890554246;0.9370944167169125;1.1024525030534407;0.47625447568151447;0.5603071347938229;0.864620400417884;9.999957105057822;1.1000020724219042;-0.6031679987342378;1.0453795806288952;1.0000080130257076;1.254517888603184;1.0000025696273522
35.740927;0.8499996923808589;0.9370943639761106;1.1024526266424532;0.47625448316697516;0.5603071636788066;0.864620531212957;9.999955364147429;1.1000020389802516;-0.6031679987184626;1.0453796115294762;1.0000080475013136;1.2545179761845966;1.0000028370980496
35.750927;0.8499997004542811;0.9370943080139587;1.1024527614656712;0.47625449200222975;0.5603071910862082;0.8646206607750175;9.99995369031961;1.1000020092598202;-0.6031679987039208;1.0453796373432136;1.0000080852346054;1.2545180670000302;1.0000031020635987
35.760927;0.8499997135595017;0.9370942482445954;1.102452907329311;0.4762545020721732;0.5603072171024406;0.8646207888060752;9.999952091616738;1.1000019826922496;-0.6031679986905791;1.0453796577225012;1.0000081261698746;1.254518161017685;1.0000033635701648
35.770927;0.8499997318447169;0.9370941842425417;1.1024530638661607;0.4762545132376213;0.5603072417870476;0.8646209150969927;9.9999505761575;1.1000019586558645;-0.603167998678435;1.0453796725081421;1.0000081702621564;1.2545182584167394;1.0000036207206375
35.780927;0.8499997553601387;0.9370941157878919;1.102453230611301;0.47625452537939217;0.5603072651640907;0.8646210395218452;9.999949151574173;1.1000019365195322;-0.6031679986675079;1.045379681759868;1.0000082173920994;1.2545183595782596;1.0000038726021616
35.790927;0.8499997840802916;0.9370940428712868;1.1024534070370784;0.47625453842918863;0.5603072871938496;0.8646211619825609;9.999947823927824;1.1000019157202694;-0.6031679986578173;1.0453796857251267;1.0000082673531983;1.2545184648977494;1.0000041183117916
35.800927;0.8499998178679085;0.9370939656088317;1.10245359247582;0.4762545523692792;0.5603073077891625;0.8646212823562303;9.999946596487872;1.1000018957525655;-0.6031679986493744;1.0453796847732244;1.0000083198270469;1.254518574612066;1.000004357095967
