time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
35.810927;0.8499998564576369;0.9370938841844809;1.1024537861089925;0.4762545672174579;0.5603073268710546;0.8646214005186659;9.999945469682025;1.1000018761006447;-0.6031679986422017;1.045379679348677;1.0000083743713601;1.2545186887587536;1.0000045884236965
35.820927;0.8499998994867961;0.9370937988223285;1.1024539870718149;0.47625458298804574;0.5603073444244081;0.8646215164248463;9.999944442209987;1.1000018562873266;-0.6031679986363504;1.045379669932483;1.0000084305150871;1.2545188072171118;1.0000048119171883
35.830927;0.8499999465424561;0.9370937097452222;1.1024541945812765;0.47625459966644185;0.5603073604895856;0.8646216301540451;9.999943511880419;1.1000018360131762;-0.6031679986319015;1.0453796569500757;1.000008487874292;1.254518929796345;1.0000050272019976
35.840927;0.8499999972055654;0.9370936171597312;1.1024544080182148;0.47625461723518164;0.5603073750692676;0.8646217418434877;9.999942675912141;1.1000018152202216;-0.6031679986289561;1.0453796406716274;1.0000085461662178;1.2545190563568707;1.0000052338095708
35.850927;0.850000051036204;0.9370935212613346;1.1024546269414386;0.4762546357033663;0.5603073880333127;0.8646218515674444;9.999941931149992;1.1000017940738729;-0.6031679986276196;1.0453796212083941;1.0000086052036572;1.2545191868760919;1.0000054312174311
35.860927;0.850000107500925;0.9370934222404012;1.1024548510525505;0.4762546551083612;0.5603073991018008;0.8646219592823908;9.999941274089792;1.10000177294715;-0.6031679986280027;1.0453795985707932;1.0000086649628077;1.2545193213475754;1.0000056189229374
35.870927;0.85000016592566;0.9370933203160848;1.1024550801078838;0.47625467550502376;0.5603074078923409;0.8646220648468773;9.999940700817438;1.1000017524050272;-0.6031679986302175;1.0453795727153092;1.0000087256112244;1.2545194596254774;1.000005796467133
35.880927;0.8500002255270197;0.9370932157754461;1.102455313808562;0.47625469694302053;0.5603074139650069;0.8646221680832469;9.99994020688852;1.100001733104614;-0.6031679986343583;1.0453795436054263;1.00000878739364;1.2545196014291793;1.0000059634600624
35.890927;0.8500002855162847;0.937093108999399;1.1024555517692882;0.47625471944544195;0.5603074168544738;0.864622268850616;9.999939787263628;1.100001715638085;-0.6031679986404951;1.0453795112767708;1.0000088504967732;1.2545197464273294;1.0000061195834915
35.900927;0.8500003452035104;0.9370930004839052;1.1024557935712191;0.4762547430236308;0.5603074161189414;0.8646223670648734;9.999939436856295;1.1000017004527969;-0.6031679986486813;1.0453794758707273;1.0000089150436553;1.2545198942479843;1.0000062645437928
35.910927;0.8500004040168075;0.9370928908093689;1.102456038769294;0.4762547677066252;0.5603074113915587;0.8646224626423673;9.999939150975445;1.100001687866251;-0.60316799865896;1.0453794376443437;1.0000089811533854;1.2545200444781195;1.000006398060054
35.920927;0.8500004614828861;0.9370927805077657;1.102456286811399;0.4762547935253309;0.5603074023951515;0.8646225554222241;9.99993892495815;1.1000016781467659;-0.6031679986713634;1.045379396944241;1.0000090489120974;1.2545201967090895;1.0000065199019619
35.930927;0.8500005172440164;0.9370926699163383;1.1024565370297363;0.4762548204685325;0.5603073889066774;0.8646226451753997;9.999938754333792;1.1000016716311156;-0.6031679986858977;1.045379354152609;1.0000091183009234;1.2545203506156464;1.0000066299242505
35.940927;0.8500005710361344;0.9370925591814765;1.1024567887445633;0.4762548484692685;0.5603073707241918;0.8646227317303363;9.99993863570659;1.1000016687857472;-0.6031679987025218;1.0453793096480837;1.000009189246047;1.2545205060315883;1.0000067280952474
35.950927;0.8500006225895096;0.9370924483811729;1.1024570413234456;0.4762548774350729;0.5603073476932733;0.8646228150993182;9.999938566503252;1.1000016701906352;-0.6031679987211483;1.0453792637896713;1.000009261725338;1.2545206629044345;1.0000068145005268
35.960927;0.8500006715758067;0.9370923376224256;1.1024572941959083;0.47625490729982634;0.5603073197507376;0.864622895482796;9.999938543624838;1.1000016764743292;-0.603167998741657;1.0453792169217926;1.0000093357219797;1.2545208211270857;1.0000068893302267
35.970927;0.8500007176540375;0.9370922270940809;1.1024575468615663;0.4762549380607389;0.5603072869225231;0.8646229731488995;9.999938563024466;1.100001688207155;-0.6031679987639157;1.0453791694192287;1.0000094110877256;1.2545209804342494;1.000006952888956
35.980927;0.8500007605136449;0.9370921170763854;1.1024577988434723;0.4762549697830581;0.5603072492750171;0.8646230483218874;9.999938620713259;1.1000017058101461;-0.6031679987877948;1.0453791217145376;1.000009487552849;1.2545211404102539;1.0000070055408203
35.990927;0.8500007998760474;0.9370920079060988;1.102458049656079;0.476255002582778;0.5603072068506039;0.8646231212072084;9.999938713713918;1.1000017295555986;-0.603167998813157;1.0453790742075473;1.000009564847249;1.2545213005167413;1.0000070475710914
36.000927;0.8500008355161919;0.9370918999424407;1.1024582988352354;0.47625503661329327;0.5603071596426852;0.8646231921027048;9.99993884019294;1.1000017596571703;-0.6031679988398408;1.045379027106911;1.000009642688942;1.254521460178038;1.0000070791631888
36.010927;0.8500008672811625;0.9370917935504605;1.1024585459798149;0.47625507207384565;0.5603071076299229;0.8646232614711554;9.999938999455908;1.1000017963076623;-0.6031679988676532;1.0453789803559272;1.0000097206519536;1.2545216189287696;1.000007100547802
36.020927;0.8500008950420405;0.9370916891086722;1.1024587907955683;0.4762551092150309;0.5603070508177409;0.8646233299254203;9.99993919211663;1.1000018396297415;-0.6031679988963636;1.0453789337142363;1.000009798158183;1.2545217764986334;1.0000071121336096
36.030927;0.8500009186274825;0.937091587027403;1.1024590331162376;0.47625514832301463;0.5603069892590089;0.86462339813994;9.999939420006534;1.1000018897142743;-0.6031679989257261;1.0453788869235188;1.0000098746173678;1.2545219327830148;1.000007114504773
36.040927;0.8500009378392103;0.93709148775772;1.1024592728513434;0.47625518969773695;0.5603069230718987;0.864623466779979;9.999939685404005;1.1000019467094941;-0.6031679989555205;1.0453788398175383;1.000009949536579;1.254522087738636;1.0000071083225655
36.050927;0.8500009525411172;0.9370913918021173;1.102459509847561;0.47625523363542815;0.5603068524435384;0.8646235364931201;9.999939989346627;1.1000020107857424;-0.6031679989855608;1.0453787923138613;1.0000100225240842;1.2545222412916845;1.0000070941855101
36.060927;0.8500009626685331;0.9370912996988491;1.102459743766148;0.4762552804188079;0.5603067775870072;0.8646236078906681;9.999940329922898;1.1000020820364846;-0.6031679990156671;1.045378744346571;1.0000100932108749;1.254522393330814;1.0000070725431198
36.070927;0.8500009681217503;0.9370912119794914;1.1024599741418997;0.47625533029809053;0.5603066986905371;0.8646236815139289;9.99994070237839;1.1000021604153225;-0.6031679990456501;1.0453786958314726;1.0000101611577592;1.2545225437471588;1.0000070437254058
36.080927;0.8500009687468566;0.93709112916192;1.1024602005270525;0.47625538346526336;0.5603066159152361;0.8646237578129575;9.999941100855384;1.1000022457143495;-0.6031679990753185;1.0453786466708102;1.0000102258344485;1.2545226924701272;1.0000070079881427
36.090927;0.8500009644534143;0.9370910517349239;1.1024604225016204;0.47625544006106135;0.5603065294104436;0.8646238371079202;9.999941519367288;1.1000023376152948;-0.6031679991044964;1.0453785967383382;1.0000102866612708;1.2545228394421508;1.0000069655262043
36.100927;0.8500009552715092;0.9370909800632542;1.102460639619893;0.4762555001856237;0.5603064393257007;0.8646239195486809;9.99994195121512;1.10000243576355;-0.6031679991330461;1.0453785458471279;1.0000103430272966;1.2545229845174302;1.0000069165447063
36.110927;0.8500009413104535;0.937090914317717;1.1024608514330507;0.4762555638704733;0.5603063458500835;0.8646240051533631;9.99994238854172;1.100002539803358;-0.6031679991609014;1.0453784937727426;1.0000103942825118;1.2545231274188353;1.0000068613725301
36.120927;0.8500009227486558;0.9370908545039035;1.1024610575580345;0.4762556310487669;0.560306249259437;0.8646240939385651;9.99994282324269;1.1000026494410577;-0.6031679991880831;1.0453784403053112;1.0000104397749285;1.254523267790936;1.000006800531487
36.130927;0.8500008998477323;0.937090800490054;1.1024612577059685;0.4762557015544052;0.5603061499244659;0.8646241859992538;9.999943248575192;1.1000027645082646;-0.6031679992146769;1.0453783852642577;1.0000104788926703;1.2545234052754741;1.0000067347333421
36.140927;0.8500008729289305;0.9370907519990274;1.1024614516280813;0.47625577514948486;0.5603060482837997;0.8646242814323435;9.999943660112846;1.1000028849729069;-0.6031679992408042;1.0453783285348108;1.0000105110618782;1.2545235395517904;1.000006664801277
36.150927;0.8500008423536739;0.9370907086221244;1.1024616390598363;0.47625585155944933;0.5603059448063473;0.8646243801942072;9.999944055452348;1.1000030109583627;-0.6031679992666011;1.0453782700770464;1.00001053578414;1.2545236702552274;1.00000659159254
36.160927;0.8500008085439545;0.9370906698902014;1.1024618197406768;0.47625593047868964;0.5603058399550066;0.8646244820361634;9.9999444330943;1.1000031427075576;-0.6031679992921819;1.0453782098237687;1.0000105527124636;1.25452379684737;1.0000065159924374
36.170927;0.8500007720266411;0.9370906353892425;1.1024619934767543;0.4762560115630716;0.5603057341629195;0.8646245865574357;9.999944791482728;1.100003280450086;-0.6031679993176037;1.0453781476494706;1.0000105616588983;1.2545239185932957;1.0000064389149423
36.180927;0.8500007334549059;0.9370906048611167;1.1024621602254268;0.4762560944516953;0.5603056278142053;0.8646246932890049;9.999945128789877;1.1000034243218264;-0.6031679993428682;1.0453780834773068;1.0000105625201008;1.2545240346293751;1.0000063612505414
36.190927;0.8500006935393923;0.9370905782332152;1.102462320147656;0.47625617879228527;0.5603055212209671;0.8646248017257374;9.999945443144972;1.1000035743756778;-0.6031679993679508;1.0453780173363945;1.0000105552114085;1.2545241440764865;1.0000062838076518
36.200927;0.8500006529097601;0.9370905555382103;1.102462473531328;0.4762562642304933;0.5603054146286075;0.8646249113311631;9.999945733146204;1.1000037305659782;-0.6031679993928276;1.04537794934326;1.0000105397155343;1.2545242461659667;1.0000062073183484
36.210927;0.8500006120226188;0.937090536803315;1.1024626206506327;0.47625635039652364;0.5603053082687205;0.864625021575379;9.999945998446604;1.1000038927086537;-0.6031679994174853;1.045377879662331;1.0000105161759416;1.2545243402783894;1.000006132486739
36.220927;0.8500005711736744;0.9370905220450972;1.1024627617204978;0.47625643691281355;0.5603052024190699;0.8646251320002345;9.99994624002181;1.1000040605058998;-0.6031679994419112;1.0453778084224086;1.0000104848382934;1.2545244258948998;1.0000060600015632
36.230927;0.8500005305610954;0.9370905113311708;1.1024628969242953;0.47625652338870744;0.5603050974161387;0.8646252422453811;9.999946460258068;1.1000042335996105;-0.6031679994660872;1.0453777356492855;1.0000104458807828;1.2545245025746685;1.0000059905083047
36.240927;0.8500004903045493;0.9370905048108685;1.1024630264133701;0.47625660942127523;0.5603049936233048;0.864625352031091;9.999946662404792;1.1000044116337568;-0.6031679994899911;1.0453776612826158;1.000010399339435;1.254524569964298;1.000005924629992
36.250927;0.8500004503815993;0.9370905026959793;1.102463150302188;0.4762566946302503;0.5603048914049921;0.8646254611423262;9.99994684898957;1.1000045943957368;-0.6031679995135846;1.0453775852658536;1.0000103451881217;1.2545246278114563;1.0000058630885167
36.260927;0.8500004105503668;0.9370905052051544;1.1024632686518698;0.4762567786725066;0.5603047911224689;0.8646255694051663;9.999947020847083;1.1000047819385064;-0.6031679995368019;1.0453775076529712;1.0000102834734947;1.254524675993147;1.0000058068142308
36.270927;0.8500003703505723;0.9370905125070685;1.102463381416433;0.47625686122813227;0.5603046931465802;0.8646256766468267;9.99994717799316;1.100004974522112;-0.603167999559543;1.0453774286123672;1.0000102143693745;1.2545247144337577;1.000005756937969
36.280927;0.8500003292098057;0.9370905246771356;1.102463488473133;0.47625694200164914;0.5603045978846248;0.8646257826729107;9.99994732070309;1.1000051724184927;-0.6031679995816698;1.0453773483121331;1.0000101381580502;1.2545247429136142;1.0000057147083101
36.290927;0.850000286581154;0.9370905416640011;1.1024635897603359;0.47625702072323783;0.56030450579709;0.864625887285268;9.999947449741079;1.1000053757777455;-0.6031679996030105;1.0453772668542154;1.000010055251742;1.2545247610268142;1.0000056813500398
36.300927;0.850000242032641;0.9370905632671438;1.1024636853764358;0.4762570971457722;0.5603044173924195;0.8646259903372703;9.999947566721785;1.1000055846942582;-0.6031679996233693;1.045377184327315;1.000009966230452;1.2545247683067375;1.0000056578861034
36.310927;0.8500001953265881;0.9370905891254724;1.1024637756008806;0.4762571710520734;0.5603043331997094;0.8646260917959697;9.999947674374296;1.1000057993013341;-0.6031679996425455;1.0453771008646355;1.0000098717817874;1.2545247643420332;1.0000056450758665
36.320927;0.8500001464967191;0.9370906187295095;1.1024638608482284;0.47625724224497606;0.560304253723908;0.8646261917724402;9.99994777616264;1.100006019678678;-0.6031679996603576;1.045377016630546;1.0000097725827675;1.2545247488448072;1.0000056434950841
36.330927;0.8500000958122451;0.9370906514655588;1.1024639415864144;0.476257310520473;0.5603041794007232;0.8646262905277742;9.999947875905585;1.100006245783865;-0.6031679996766455;1.0453769317363648;1.0000096692462508;1.254524721632572;1.0000056535801758
36.340927;0.8500000436488457;0.9370906867046678;1.1024640183405212;0.4762573756628148;0.5603041105570372;0.8646263884556078;9.99994797745773;1.1000064775927143;-0.6031679996912666;1.0453768461459405;1.0000095623280076;1.2545246825312666;1.0000056755627922
36.350927;0.8499999904427903;0.9370907239447237;1.1024640917598327;0.4762574374693218;0.5603040473964709;0.8646264860080376;9.999948084434978;1.1000067151740116;-0.6031679997041146;1.045376759698038;1.0000094523511662;1.2545246313401515;1.0000057093800676
36.360927;0.8499999367407531;0.9370907629006126;1.1024641626474057;0.47625749578989107;0.5603039900387179;0.8646265835904946;9.999948200415503;1.100006958562645;-0.6031679997151346;1.045376672231811;1.0000093397889762;1.2545245678751602;1.0000057546551528
36.370927;0.8499998832086465;0.9370908034297183;1.1024642318886646;0.47625755055964325;0.560303938571191;0.8646266815219218;9.999948329325413;1.1000072076612137;-0.6031679997243093;1.0453765836642308;1.0000092249366932;1.2545244919682426;1.0000058107853222
36.380927;0.8499998305574156;0.9370908454098585;1.1024643002288583;0.4762576017940651;0.5603038930565568;0.8646267801127958;9.999948475431578;1.100007462245714;-0.6031679997316474;1.0453764939954933;1.0000091077906772;1.2545244034396625;1.000005877061105
36.390927;0.8499997794426402;0.9370908887300734;1.102464368113692;0.47625764955819755;0.5603038535250995;0.8646268797542174;9.999948643403314;1.100007721927494;-0.6031679997371876;1.0453764033069208;1.0000089880854932;1.2545243021506804;1.000005952730977
36.400927;0.8499997304076042;0.9370909333415571;1.1024644358116213;0.47625769394812006;0.5603038199801176;0.8646269809026909;9.999948839054067;1.1000079860359218;-0.603167999740992;1.0453763117513004;1.0000088654390857;1.2545241881112943;1.0000060370429373
36.410927;0.8499996838819516;0.9370909792603215;1.102464503658361;0.476257735078893;0.5603037923946803;0.8646270839837968;9.999949069471283;1.100008253571064;-0.6031679997431123;1.0453762195412055;1.0000087394954695;1.2545240615520434;1.0000061292728597
36.420927;0.8499996402033408;0.9370910265179041;1.102464572197092;0.4762577730873469;0.5603037707041396;0.8646271892697815;9.999949341421177;1.1000085233306283;-0.6031679997435546;1.0453761269620307;1.0000086099866161;1.2545239228966372;1.000006228703404
36.430927;0.8499995996544054;0.9370910751358724;1.1024646421618285;0.47625780815780566;0.5603037548106573;0.8646272968389975;9.999949659801443;1.1000087941211707;-0.6031679997422709;1.045376034376527;1.000008476714271;1.254523772648916;1.0000063346117163
36.440927;0.8499995624912138;0.9370911251708568;1.1024647143781157;0.47625784049877357;0.560303744581615;0.8646274066727522;9.999950027978047;1.1000090648874465;-0.6031679997391762;1.0453759421707847;1.0000083395480903;1.2545236113457787;1.0000064463403318
36.450927;0.8499995289266906;0.9370911767278587;1.1024647896667836;0.4762578702551724;0.5603037398399837;0.8646275187493596;9.999950448952355;1.1000093347005468;-0.6031679997341802;1.0453758506653938;1.0000081984267102;1.2545234396113338;1.000006563377507
36.460927;0.8499994991193578;0.9370912298833387;1.1024648687488487;0.47625789745884456;0.560303740391179;0.8646276330411734;9.999950925552126;1.1000096027027153;-0.6031679997272125;1.0453757600961466;1.0000080532802422;1.2545232581830317;1.0000066853300469
36.470927;0.84999947322071;0.9370912846394152;1.1024649521549423;0.47625792206507406;0.5603037460585963;0.8646277494585979;9.999951459541697;1.1000098680887247;-0.6031679997182215;1.0453756706999922;1.0000079039679246;1.2545230679455872;1.0000068118047183
36.480927;0.8499994514057003;0.9370913409298001;1.1024650401829397;0.4762579440227286;0.5603037566529375;0.8646278678116405;9.999952050601888;1.1000101300402987;-0.603167999707161;1.0453755827968214;1.000007750333599;1.2545228699943256;1.0000069422943014
36.490927;0.8499994338240464;0.937091398604404;1.1024651329148725;0.4762579633336098;0.5603037719247573;0.8646279878441216;9.999952696260198;1.100010387610694;-0.6031679996939838;1.0453754968082982;1.000007592279429;1.2545226655808042;1.0000070761417315
36.500927;0.8499994205535807;0.9370914574405886;1.102465230286916;0.4762579800662443;0.5603037915676345;0.8646281093103904;9.99995339282126;1.1000106397470457;-0.6031679996786482;1.0453754132575965;1.000007429761662;1.2545224559304964;1.0000072125883919
36.510927;0.8499994116232041;0.9370915172249578;1.1024653321678783;0.4762579942970309;0.5603038152666491;0.864628232030941;9.999954136385997;1.1000108854909507;-0.6031679996611303;1.0453753327325295;1.000007262758369;1.2545222421073803;1.0000073508494174
36.520927;0.8499994070383042;0.9370915778385269;1.102465438371414;0.4762580060416736;0.5603038427713076;0.864628355926954;9.99995492339336;1.1000111241536987;-0.6031679996414485;1.045375255770527;1.0000070912460786;1.254522025046837;1.0000074901570988
36.530927;0.8499994067372776;0.9370916392725825;1.1024655486234562;0.47625801525967826;0.5603038739227695;0.864628481028216;9.99995575039969;1.1000113553021518;-0.6031679996196686;1.0453751827572328;1.0000069151836875;1.2545218056312573;1.0000076298076441
36.540927;0.8499994105136995;0.9370917015956534;1.1024656625474372;0.476258021900317;0.5603039085952216;0.8646286074187679;9.99995661386995;1.1000115786293614;-0.6031679995958761;1.0453751139638214;1.0000067345510912;1.2545215846475533;1.0000077692649745
36.550927;0.8499994180055768;0.9370917649388294;1.1024657796542587;0.47625802592100763;0.5603039466291544;0.8646287351650092;9.999957510787354;1.1000117938902763;-0.6031679995701554;1.0453750496587233;1.0000065494313157;1.2545213626778375;1.0000079081891404
36.560927;0.849999428807204;0.9370918295000744;1.1024658993449292;0.4762580272782626;0.5603039878285314;0.8646288643060522;9.99995843909532;1.1000120009208871;-0.6031679995425975;1.0453749901387588;1.00000636002836;1.2545211400527825;1.0000080462966967
36.570927;0.8499994426029345;0.937091895521183;1.1024660209622787;0.47625802592012373;0.560304031971955;0.8646289948804501;9.999959397324332;1.1000121995950927;-0.603167999513311;1.0453749356929651;1.0000061665851943;1.2545209169436837;1.0000081832436145
36.580927;0.8499994591818238;0.9370919632165106;1.1024661438437846;0.4762580218027504;0.560304078787651;0.8646291269264834;9.999960383997957;1.1000123896920706;-0.6031679994824223;1.0453748866442818;1.0000059692959278;1.2545206934809048;1.0000083186625572
36.590927;0.8499994783659692;0.9370920326994585;1.1024662673169958;0.476258014927054;0.5603041279570465;0.8646292604632415;9.999961397302947;1.1000125708139603;-0.6031679994500826;1.0453748434694172;1.000005768304185;1.2545204697337649;1.0000084522270238
36.600927;0.8499994999921231;0.9370921040074126;1.1024663906851917;0.47625800536395485;0.5603041791818594;0.8646293954657628;9.999962435107753;1.1000127424028843;-0.6031679994164801;1.0453748068164208;1.0000055637580392;1.2545202456624127;1.0000085836324526
36.610927;0.8499995239709819;0.9370921771854235;1.1024665132699094;0.47625799325880314;0.5603042322289463;0.8646295318078934;9.999963495095168;1.1000129038151916;-0.6031679993818304;1.0453747773494675;1.0000053558193651;1.254520021194522;1.000008712554267
36.620927;0.8499995503144323;0.9370922522606608;1.1024666344783054;0.47625797881049137;0.5603042868801649;0.8646296692100351;9.999964574684368;1.100013054433229;-0.603167999346346;1.0453747555815585;1.0000051446215752;1.2545197963292087;1.0000088386611825
36.630927;0.8499995790656074;0.9370923291468366;1.1024667538106103;0.47625796223509775;0.5603043428348065;0.8646298072794208;9.999965670664258;1.1000131937984643;-0.6031679993102224;1.045374741896253;1.0000049302569418;1.254519571121327;1.0000089616581904
36.640927;0.849999610204109;0.9370924076377578;1.1024668708039598;0.4762579437670955;0.5603043996714075;0.8646299456021974;9.999966779037475;1.1000133217158141;-0.6031679992736487;1.0453747366992459;1.0000047127905813;1.2545193456146588;1.0000090813207236
36.650927;0.8499996436273858;0.9370924874817381;1.102466985007505;0.47625792369402936;0.5603044569190037;0.8646300837836429;9.999967895323977;1.1000134382343167;-0.6031679992368215;1.0453747404271612;1.000004492281711;1.2545191198624173;1.0000091975251957
36.660927;0.8499996791996338;0.9370925684447141;1.102467096009939;0.4762579023515406;0.5603045141715811;0.8646302214480102;9.99996901483681;1.1000135435039882;-0.6031679991999449;1.0453747534100224;1.0000042688345039;1.2545188939613967;1.0000093102408572
36.670927;0.8499997167889723;0.9370926502945003;1.1024672034342096;0.4762578800775855;0.5603045711283563;0.8646303582321844;9.999970132857678;1.1000136376239265;-0.6031679991632247;1.045374775838896;1.000004042612839;1.2545186680184637;1.000009419472762
36.680927;0.8499997562824911;0.9370927327457653;1.1024673069101925;0.47625785719881064;0.5603046275566373;0.8646304937712286;9.999971244866535;1.1000137206062763;-0.6031679991268637;1.0453748078641492;1.0000038137872818;1.2545184420992994;1.000009525201922
36.690927;0.8499997976054912;0.9370928154738581;1.1024674061054656;0.4762578340647775;0.5603046832755525;0.8646306277074806;9.999972346924446;1.1000137924825408;-0.603167999091062;1.045374849649348;1.0000035825125277;1.2545182161677242;1.0000096273138082
36.700927;0.8499998407175862;0.9370928981715312;1.1024675007278995;0.47625781107256276;0.5603047381752917;0.8646307597290137;9.9999734362358;1.1000138533775692;-0.6031679990560187;1.0453749013311673;1.0000033489670206;1.2545179900269001;1.0000097255671083
36.710927;0.8499998855950287;0.9370929805766774;1.1024675903993646;0.4762577886441484;0.5603047922157255;0.864630889591341;9.99997451126631;1.100013903434838;-0.603167999021925;1.0453749629796318;1.0000031133720133;1.2545177633020104;1.0000098197015155
36.720927;0.8499999322521629;0.9370930624782948;1.1024676745975426;0.47625776717445967;0.5603048454046022;0.8646310170579236;9.999975571259583;1.1000139427044742;-0.603167998988965;1.0453750346072725;1.0000028759540807;1.2545175354941864;1.0000099095906252
36.730927;0.8499999807692916;0.9370931437192008;1.1024677528296232;0.4762577470013446;0.5603048977592643;0.8646311417513904;9.999976615653406;1.1000139710929864;-0.6031679989573412;1.045375116190282;1.0000026369046011;1.2545173061216177;1.0000099952997494
36.740927;0.8500000312876655;0.937093224215101;1.1024678247915105;0.47625772843075564;0.5603049492478538;0.8646312630712794;9.999977643591611;1.100013988364764;-0.6031679989272763;1.0453752076961806;1.0000023963747389;1.2545170748564667;1.0000100770838307
36.750927;0.8500000840178721;0.9370933039741645;1.102467890337344;0.47625771177851006;0.5603049997653895;0.8646313803109695;9.999978653794827;1.100013994181766;-0.6031679988989622;1.0453753091110691;1.0000021545077746;1.2545168415420511;1.0000101553745213
36.760927;0.8500001392744596;0.9370933830465684;1.1024679494622003;0.47625769736468204;0.5603050491562533;0.8646314928595711;9.999979644728473;1.1000139881957118;-0.60316799887251;1.0453754204174845;1.0000019114901815;1.2545166061370179;1.0000102307098422
36.770927;0.8500001974719033;0.937093461413068;1.1024680023656959;0.47625768546899844;0.5603050972207215;0.8646316002890119;9.99998061463879;1.1000139701310072;-0.6031679988479653;1.0453755415135775;1.000001667562861;1.2545163686703855;1.0000103036070223
36.780927;0.8500002590463436;0.9370935389418623;1.1024680494191639;0.4762576763097877;0.5603051436972172;0.8646317022830259;9.99998156159097;1.1000139397842446;-0.6031679988253592;1.045375672129321;1.0000014229958525;1.2545161292016156;1.0000103745021132
36.790927;0.8500003243486809;0.9370936154599481;1.102468091048877;0.47625767005585934;0.5603051882590231;0.864631798520447;9.99998248378721;1.1000138970072415;-0.6031679988047369;1.045375811838985;1.000001178110879;1.2545158878244118;1.000010443834949
36.800927;0.8500003935715627;0.9370936908404539;1.1024681276686972;0.47625766682345244;0.5603052305352335;0.8646318886423339;9.999983379654042;1.1000138417061203;-0.6031679987861549;1.045375960175865;1.0000009333157;1.2545156447192967;1.0000105121302996
36.810927;0.8500004667318772;0.9370937650456108;1.1024681596368004;0.47625766664594793;0.5603052701432325;0.8646319723487704;9.999984247376807;1.1000137738034568;-0.6031679987696779;1.0453761167005624;1.0000006890349409;1.2545154001757053;1.0000105799464607
36.820927;0.8500005437041493;0.9370938381284333;1.1024681871759443;0.4762576694601784;0.5603053067265442;0.8646320495240433;9.999985084949374;1.100013693220072;-0.6031679987553772;1.0453762809329783;1.0000004455973137;1.254515154603296;1.0000106477934234
36.830927;0.8500006242852016;0.937093910169651;1.1024682102842764;0.4762576751353551;0.5603053400095875;0.8646321202222291;9.9999858910698;1.1000135999223204;-0.6031679987433228;1.0453764522570586;1.0000002032140505;1.2545149085224008;1.0000107160983598
36.840927;0.8500007082490092;0.9370939811579883;1.1024682287288579;0.4762576835133765;0.5603053698511364;0.8646321845277178;9.999986665773564;1.1000134939671902;-0.6031679987335783;1.0453766299726892;0.9999999620313555;1.2545146625229147;1.0000107852100422
36.850927;0.8500007953697853;0.9370940509306902;1.1024682421721408;0.4762576944339879;0.5603053962333256;0.8646322424816905;9.999987410185827;1.1000133755379213;-0.6031679987261909;1.0453768134731;0.9999997221726105;1.2545144172756268;1.000010855407994
36.860927;0.8500008854197227;0.9370941192418721;1.1024682503078007;0.47625770774034887;0.5603054191826379;0.86463229411968;9.99998812563416;1.1000132449923885;-0.6031679987211772;1.0453770023367288;0.9999994837487083;1.2545141735026133;1.0000109268438342
36.870927;0.8500009781362127;0.9370941858634505;1.1024682528769036;0.47625772325554844;0.5603054386881732;0.8646323394885413;9.999988813195904;1.1000131028430566;-0.6031679987185133;1.0453771962563663;0.999999246868098;1.254513931886995;1.0000109994562532
36.880927;0.8500010731928321;0.937094250656247;1.102468249613355;0.47625774077548394;0.5603054546682472;0.8646323786181901;9.99998947397182;1.1000129496401165;-0.6031679987181361;1.0453773949441094;0.99999901166967;1.2545136930830203;1.0000110729502412
36.890927;0.8500011702415176;0.9370943136023673;1.1024682402302108;0.47625776013268795;0.5603054670040059;0.864632411522525;9.99999010879145;1.1000127858933815;-0.6031679987199473;1.045377598159612;0.9999987783647282;1.2545134577494184;1.000011146866257
36.900927;0.8500012689836978;0.9370943747475519;1.1024682244532034;0.47625778126755625;0.5603054756040612;0.8646324382253925;9.999990717168874;1.1000126121002025;-0.6031679987238197;1.0453778058329515;0.9999985472862233;1.2545132265133843;1.000011220730002
36.910927;0.8500013691784474;0.9370944340860661;1.1024682020323884;0.47625780422757774;0.5603054804341904;0.8646324588068132;9.999991296988684;1.1000124287829174;-0.6031679987295995;1.0453780181059062;0.9999983188809802;1.2545129999575186;1.0000112941768777
36.920927;0.8500014705930078;0.9370944914775448;1.102468172732321;0.4762578291256171;0.5603054815014368;0.8646324734611843;9.999991845529319;1.1000122364981524;-0.6031679987371159;1.0453782352472805;0.9999980935739415;1.2545127786526402;1.0000113669833217
36.930927;0.850001572940526;0.937094546634854;1.1024681363097597;0.47625785610155197;0.5603054788375273;0.8646324824462768;9.99999236057058;1.1000120358622614;-0.6031679987462055;1.045378457564334;0.9999978716947151;1.2545125631505196;1.0000114390294732
36.940927;0.8500016758619345;0.9370945991714703;1.1024680924914687;0.4762578852786609;0.5603054725000758;0.8646324859634686;9.999992840606565;1.1000118275537274;-0.6031679987567193;1.045378685343307;0.9999976535922008;1.254512353883072;1.0000115102004374
36.950927;0.8500017789863574;0.9370946486465224;1.1024680410603103;0.4762579167132816;0.5603054625585758;0.8646324841851152;9.999993284603255;1.1000116122626435;-0.6031679987684896;1.0453789187981426;0.9999974397032094;1.2545121510654467;1.0000115803364669
36.960927;0.8500018820070939;0.9370946945811159;1.1024679820255983;0.4762579503789941;0.5603054490618126;0.8646324773535242;9.9999936917137;1.1000113906651612;-0.6031679987812993;1.0453791580897998;0.9999972304973423;1.254511954756528;1.0000116493377345
36.970927;0.8500019846953523;0.9370947364552971;1.1024679156862232;0.4762579862164346;0.5603054320168501;0.8646324657659058;9.999994061259034;1.1000111634390561;-0.6031679987948941;1.0453794034031243;0.9999970264660532;1.2545117650308362;1.0000117172585465
36.980927;0.8500020868369917;0.9370947737164357;1.1024678425236456;0.476258024181268;0.5603054113817028;0.864632449740466;9.999994393102257;1.1000109312500272;-0.6031679988090098;1.045379654931322;0.9999968281570423;1.2545115820354413;1.0000117842107141
36.990927;0.850002188145996;0.9370948058881199;1.1024677630116266;0.47625806422106254;0.5603053870902076;0.8646324296609263;9.999994687665248;1.100010694691144;-0.6031679988233843;1.0453799127289585;0.9999966361786009;1.254511405927702;1.0000118502147386
37.000927;0.8500022882250675;0.937094832746472;1.102467677468414;0.47625810623398324;0.5603053591160513;0.8646324060135065;9.999994945248678;1.100010454198022;-0.6031679988377504;1.0453801766038093;0.9999964512045512;1.2545112369300764;1.0000119151848432
37.010927;0.8500023865955474;0.9370948543758463;1.1024675860668054;0.47625815005042466;0.5603053275141687;0.864632379345155;9.999995165313253;1.1000102100313531;-0.6031679988518267;1.0453804461744105;0.9999962739835347;1.254511075487473;1.0000119789994506
37.020927;0.8500024827679079;0.9370948710380317;1.1024674889763104;0.47625819541849307;0.5603052924152738;0.8646323501888429;9.999995346347935;1.100009962430896;-0.6031679988653286;1.0453807210102093;0.9999961052886837;1.254510922274423;1.0000120415429388
37.030927;0.8500025762831676;0.9370948829737762;1.1024673864684709;0.4762582420287224;0.5603052540054468;0.8646323190294914;9.999995486465382;1.1000097117974117;-0.6031679988779923;1.0453810007304165;0.9999959458293384;1.25451077802218;1.000012102695949
37.040927;0.8500026667025626;0.9370948902961658;1.1024672789243273;0.4762582895766122;0.5603052125169976;0.8646322862849414;9.999995584513451;1.1000094586957085;-0.6031679988895857;1.0453812850222843;0.9999957962110579;1.2545106433619673;1.000012162315406
37.050927;0.8500027535952295;0.9370948930305971;1.1024671668151318;0.47625833777451093;0.5603051682288669;0.8646322522625288;9.999995641029855;1.1000092037301819;-0.6031679988999228;1.0453815735928988;0.9999956569427076;1.2545105187332475;1.0000122202261945
37.060927;0.850002836531621;0.9370948911894234;1.1024670506603869;0.47625838631789214;0.5603051214334502;0.8646322171591118;9.999995658399282;1.1000089474408814;-0.6031679989088967;1.0453818661187937;0.9999955284411268;1.2545104043187103;1.0000122762264192
37.070927;0.8500029150750312;0.937094884813723;1.102466930958715;0.4762584348717466;0.5603050723939954;0.8646321811511826;9.999995640702483;1.1000086902934845;-0.6031679989164942;1.0453821622091057;0.999995411023053;1.25451030007914;1.0000123301234447
37.080927;0.850002988811652;0.9370948740250283;1.1024668081437499;0.476258483066368;0.560305021338735;0.8646321444968897;9.999995593645572;1.1000084327511304;-0.6031679989227661;1.045382461353523;0.9999953048959624;1.2545102058677213;1.0000123817630484
37.090927;0.850003057410492;0.9370948590607254;1.1024666826128686;0.47625853050347416;0.5603049684525477;0.864632107552296;9.999995524137717;1.1000081753329938;-0.6031679989277812;1.0453827629298458;0.9999952101390099;1.2545101215094816;1.0000124309865772
37.100927;0.8500031206330462;0.9370948402483481;1.1024665548193973;0.4762585767977427;0.5603049138819175;0.8646320707038112;9.999995439798836;1.100007918591809;-0.6031679989315937;1.0453830662735009;0.999995126683204;1.2545100468378847;1.0000124775705068
37.110927;0.850003178285749;0.9370948179454482;1.1024664252846965;0.47625862162252314;0.5603048577815933;0.8646320342933156;9.999995348587264;1.1000076630617828;-0.6031679989342275;1.0453833706773563;0.9999950543455125;1.2545099817390883;1.0000125212475186
37.120927;0.8500032302198554;0.9370947925158465;1.102466294461073;0.4762586647396457;0.5603048003391831;0.8646319985771844;9.999995258352367;1.1000074092346648;-0.6031679989356798;1.0453836753605108;0.9999949928878833;1.2545099261772796;1.0000125617496505
37.130927;0.8500032763817796;0.9370947643747737;1.102466162662536;0.4762587060227266;0.5603047417485871;0.8646319637100599;9.99999517654658;1.100007157546265;-0.6031679989359315;1.0453839795240976;0.9999949419966512;1.254509880118797;1.0000125987702353
37.140927;0.8500033167773722;0.9370947340067991;1.1024660302058422;0.4762587454560468;0.5603046821729111;0.8646319297413692;9.999995109852456;1.10000690835605;-0.6031679989349475;1.04538428242506;0.9999949011965308;1.2545098434180222;1.000012631906757
37.150927;0.85000335135344;0.9370947019082694;1.1024658975618435;0.4762587831113169;0.5603046217349672;0.8646318966153447;9.999995063789832;1.1000066619497375;-0.6031679989326796;1.0453845833870647;0.9999948698200049;1.2545098158131522;1.0000126606747424
37.160927;0.8500033799457702;0.9370946685612176;1.1024657653439125;0.4762588191296795;0.5603045605301463;0.8646318641842168;9.999995042757064;1.1000064186222187;-0.6031679989290847;1.0453848818097422;0.9999948470604841;1.2545097969859074;1.0000126845701005
37.170927;0.8500034023482962;0.9370946344296425;1.102465634234878;0.476258853703933;0.5603044986456096;0.864631832264571;9.99999504991582;1.1000061788075413;-0.6031679989241446;1.0453851772057654;0.9999948320437614;1.2545097865690196;1.000012703145852
37.180927;0.8500034184221931;0.937094599894139;1.1024655049514496;0.4762588870501139;0.5603044361972168;0.8646318007211874;9.999995086535264;1.1000059431408318;-0.6031679989178679;1.0453854692145323;0.9999948239090088;1.2545097841530979;1.0000127160838155
37.190927;0.850003428133117;0.9370945652224947;1.1024653782204858;0.4762589193841634;0.5603043733449471;0.8646317694889736;9.999995151448676;1.1000057124379203;-0.6031679989102944;1.0453857575869452;0.9999948219136086;1.2545097893718866;1.0000127232143892
37.200927;0.8500034315064554;0.9370945306291464;1.1024652547784466;0.47625895091010856;0.5603043102378013;0.8646317385181173;9.99999524118811;1.100005487617706;-0.6031679989015141;1.045386042167256;0.9999948255193141;1.2545098020038035;1.000012724491875
37.210927;0.8500034285922013;0.9370944963399658;1.1024651353773673;0.47625898180561954;0.5603042469648339;0.8646317077478325;9.999995350446351;1.1000052695330413;-0.603167998891678;1.0453863228449791;0.9999948344133198;1.254509821982911;1.0000127199690723
37.220927;0.8500034194577835;0.9370944626660844;1.102465020749213;0.47625901221750955;0.5603041836008579;0.8646316771268392;9.999995472224485;1.1000050588058565;-0.6031679988809806;1.045386599468995;0.9999948484465457;1.254509849325425;1.0000127097477123
37.230927;0.8500034042011826;0.9370944300706269;1.102464911580099;0.47625904228546057;0.5603041203028106;0.8646316466060758;9.999995598133825;1.1000048558184128;-0.6031679988696318;1.0453868718423411;0.9999948674976906;1.2545098840487565;1.0000126939300096
37.240927;0.8500033830224107;0.9370943991429613;1.1024648084863977;0.4762590721700076;0.5603040573475435;0.864631616122928;9.999995719188124;1.1000046607914868;-0.6031679988578417;1.0453871398201355;0.9999948913497038;1.2545099261040902;1.0000126726472431
37.250927;0.8500033562571537;0.9370943705035398;1.1024647119263629;0.4762591020602451;0.5603039950665852;0.8646315856503495;9.999995826249243;1.100004473822299;-0.6031679988458092;1.0453874033377146;0.9999949196878887;1.254509975317727;1.0000126460953482
37.260927;0.8500033243001119;0.9370943447102306;1.1024646221352061;0.4762591321582749;0.5603039337587449;0.8646315552757515;9.999995910173903;1.1000042948899507;-0.6031679988336927;1.045387662361604;0.9999949521689557;1.2545100313879876;1.0000126144908001
37.270927;0.8500032875419588;0.9370943222050159;1.1024645391734;0.47625916265177215;0.5603038736801821;0.8646315252082885;9.999995962441266;1.1000041238807894;-0.6031679988215882;1.0453879168734814;0.9999949884199053;1.2545100939492544;1.0000125780203906
37.280927;0.8500032463612344;0.9370943033378615;1.102464463030951;0.47625919369074177;0.5603038150970766;0.8646314956982738;9.999995975977079;1.1000039606072836;-0.6031679988095421;1.0453881668487448;0.9999950279965826;1.2545101625746797;1.000012536838274
37.290927;0.8500032011261859;0.9370942884380828;1.1024643937017422;0.47625922535249865;0.560303758325791;0.8646314669497408;9.999995945285217;1.1000038047506926;-0.6031679987975804;1.0453884122212485;0.999995070428826;1.2545102366883234;1.0000124910348835
37.300927;0.8500031522265948;0.9370942778556904;1.1024643311924847;0.47625925761386095;0.5603037037309152;0.8646314391131822;9.999995865976466;1.1000036557967696;-0.6031679987857413;1.0453886528889889;0.9999951153162661;1.2545103155731192;1.000012440581564
37.310927;0.850003100070301;0.9370942719517878;1.1024642755057226;0.4762592903801387;0.5603036516980993;0.8646314123714418;9.999995734888834;1.1000035130778698;-0.6031679987740937;1.0453888887212313;0.9999951623658849;1.2545103984506263;1.0000123853681173
37.320927;0.8500030449673718;0.9370942710518356;1.1024642266174098;0.4762593235245032;0.5603036026111244;0.8646313870227937;9.999995550764737;1.1000033758751995;-0.6031679987627284;1.0453891195473926;0.9999952113803475;1.2545104844325168;1.000012325290236
37.330927;0.8500029870391179;0.9370942753767777;1.1024641843973702;0.4762593568995;0.560303556842411;0.8646313634590496;9.999995314433592;1.1000032435004847;-0.6031679987517456;1.045389345189054;0.9999952622411057;1.254510572438832;1.0000122602901147
37.340927;0.850002926275532;0.9370942850230631;1.1024641485245337;0.47625939035938736;0.5603035147203528;0.8646313420854748;9.999995028566046;1.1000031153786702;-0.6031679987412613;1.0453895654805214;0.9999953148674832;1.254510661224563;1.0000121904127088
37.350927;0.8500028625988049;0.9370943000619182;1.1024641185296111;0.47625942377833563;0.5603034764569719;0.8646313232766912;9.999994697020306;1.1000029911249214;-0.6031679987314008;1.0453897801927923;0.9999953691439512;1.2545107494562378;1.0000121158720245
37.360927;0.8500027958439338;0.9370943206762714;1.1024640939324095;0.4762594570462663;0.5603034420986215;0.8646313073374543;9.999994324038381;1.1000028705383933;-0.6031679987222858;1.0453899889692397;0.9999954248829515;1.2545108358300483;1.0000120370543764
37.370927;0.8500027258172157;0.9370943472001815;1.1024640743297043;0.4762594900770112;0.5603034115607659;0.864631294430772;9.999993914164657;1.100002753531036;-0.6031679987140479;1.0453901913619243;0.9999954818521238;1.254510919188119;1.0000119544567536
37.380927;0.8500026524450994;0.9370943800780557;1.1024640593958026;0.47625952281810857;0.5603033847224838;0.8646312845466961;9.999993472142576;1.1000026400895158;-0.6031679987068476;1.0453903869096584;0.9999955398018617;1.254510998526893;1.000011868549243
37.390927;0.8500025758174549;0.9370944198062592;1.102464048839084;0.47625955524970975;0.5603033614865172;0.8646312775491195;9.999993002277721;1.1000025302876082;-0.6031679987008546;1.0453905752268187;0.999995598478403;1.2545110729388134;1.0000117796313404
37.400927;0.8500024961152329;0.9370944668453628;1.1024640423613228;0.4762595874168811;0.5603033417466745;0.8646312732547111;9.999992507945343;1.1000024242725426;-0.603167998696218;1.0453907560692755;0.9999956576543064;1.254511141608221;1.000011687835118
37.410927;0.8500024135407157;0.9370945215404763;1.1024640396731358;0.4762596194801355;0.560303325336658;0.8646312715123047;9.9999919912097;1.1000023221833821;-0.603167998693049;1.0453909292898311;0.9999957171751928;1.2545112039008164;1.0000115932812217
37.420927;0.8500023282579696;0.9370945841106713;1.1024640405462833;0.47625965171253026;0.560303312048302;0.8646312722425095;9.999991452836879;1.100002224066022;-0.6031679986914251;1.0453910947419638;0.9999957770049179;1.2545112594349626;1.0000114962028643
37.430927;0.8500022403475064;0.9370946546648385;1.1024640448140226;0.4762596844375825;0.5603033016688621;0.8646312754074112;9.999990892908125;1.100002129824114;-0.6031679986914189;1.0453912522978284;0.9999958372447607;1.2545113080517447;1.0000113969162236
37.440927;0.850002149816961;0.9370947331870021;1.1024640523187343;0.47625971795815547;0.5603032939767424;0.8646312809587383;9.999990311401335;1.1000020391878713;-0.6031679986931155;1.0453914019702193;0.9999958981106106;1.2545113497726619;1.0000112957454108
37.450927;0.8500020566397415;0.9370948195318543;1.1024640628817894;0.4762597525253347;0.560303288741519;0.864631288824063;9.999989708663335;1.1000019517523785;-0.6031679986965908;1.0453915440334642;0.9999959598410433;1.2545113847720804;1.0000111929798126
37.460927;0.8500019607844173;0.9370949134704671;1.1024640763298243;0.47625978836138666;0.5603032857506639;0.8646312989152484;9.999989085991983;1.1000018670927851;-0.6031679987018858;1.0453916790460531;0.9999960225728416;1.2545114133175013;1.0000110888185698
37.470927;0.8500018622614076;0.937095014738798;1.1024640925450662;0.4762598257013547;0.5603032848107435;0.8646313111261852;9.999988445846565;1.1000017848266823;-0.6031679987090133;1.0453918077458415;0.9999960863239125;1.254511435758478;1.0000109833654345
37.480927;0.8500017611698889;0.9370951230519551;1.1024641114735276;0.4762598647967358;0.5603032857173056;0.8646313253206591;9.99998779139295;1.1000017046096076;-0.6031679987179869;1.0453919309953432;0.9999961510868739;1.254511452586733;1.0000108767115266
37.490927;0.8500016576767647;0.937095238084119;1.1024641330721183;0.4762599058557421;0.5603032882581781;0.8646313413187768;9.999987125968472;1.1000016262001702;-0.6031679987288501;1.0453920498058833;0.9999962168765381;1.2545114644149638;1.0000107689940285
37.500927;0.8500015519717485;0.9370953594253817;1.1024641572586154;0.47625994898276874;0.5603032922549448;0.864631358922687;9.999986452935653;1.1000015495439484;-0.6031679987416851;1.0453921652661855;0.9999962836961892;1.2545114718484038;1.0000106603981949
37.510927;0.8500014442580893;0.9370954865855677;1.1024641839629006;0.47625999420512094;0.5603032975824436;0.8646313779753625;9.999985775624566;1.100001474753121;-0.6031679987565981;1.0453922784163467;0.9999963515147865;1.2545114753756756;1.0000105511515507
37.520927;0.8500013347299733;0.937095619104944;1.1024642132251339;0.47626004156130325;0.5603033041693416;0.8646313983794138;9.999985096710587;1.1000014020518323;-0.6031679987736785;1.0453923901848914;0.9999964202985461;1.2545114753572322;1.0000104415037918
37.530927;0.8500012235386709;0.9370957566679071;1.102464245179285;0.47626009114675494;0.5603033120002603;0.8646314201169671;9.999984417590124;1.100001331708762;-0.603167998792958;1.045392501397668;0.9999964900485325;1.2545114721161696;1.0000103317163007
37.540927;0.8500011107732695;0.9370958990444525;1.102464279967981;0.47626014308745207;0.56030332110038;0.8646314433210717;9.999983738821278;1.100001263925673;-0.6031679988144047;1.0453926128355275;0.9999965607675444;1.2545114659912207;1.000010222109375
37.550927;0.8500009964749015;0.9370960459454372;1.1024643177009505;0.47626019749418136;0.5603033315062902;0.8646314683001153;9.999983060873207;1.1000011987626084;-0.6031679988379581;1.0453927253081183;0.999996632381014;1.2545114572394154;1.000010113090652
37.560927;0.8500008807418578;0.9370961970055713;1.1024643584530267;0.47626025442720726;0.5603033432400217;0.8646314954604052;9.99998238441557;1.1000011361684452;-0.603167998863563;1.045392839725157;0.9999967047289018;1.2545114459370206;1.000010005100579
37.570927;0.8500007638141266;0.937096351834072;1.1024644022754457;0.4762603138846589;0.560303356308228;0.8646315251660972;9.999981710695511;1.1000010760824845;-0.6031679988911696;1.0453929571170661;0.9999967776579968;1.2545114320211317;1.0000098985640948
37.580927;0.8500006459847461;0.9370965100185663;1.1024644491564952;0.4762603758416015;0.5603033707375534;0.8646315575675141;9.999981042029342;1.1000010184825089;-0.6031679989207156;1.0453930785423573;0.9999968510919978;1.2545114154137833;1.000009793882146
37.590927;0.8500005274597564;0.9370966711527856;1.1024644989562231;0.47626044028620756;0.5603033866060961;0.8646315924911632;9.999980381789785;1.1000009633283323;-0.6031679989521207;1.0453932049224763;0.9999969249919725;1.2545113961152836;1.00000969138567
37.600927;0.8500004083426904;0.9370968349144939;1.102464551431565;0.4762605071746941;0.5603034040407252;0.8646316294852434;9.999979733865988;1.100000910510212;-0.6031679989852917;1.0453933369394743;0.9999969992846922;1.2545113742137777;1.0000095912703002
37.610927;0.8500002887097883;0.9370970010976128;1.1024646063153098;0.4762605763678305;0.5603034232045014;0.8646316679335816;9.999979102484325;1.1000008598797968;-0.6031679990201153;1.0453934750473983;0.999997073845111;1.2545113498246074;1.0000094935794652
37.620927;0.8500001686627509;0.9370971695654948;1.1024646633716593;0.4762606476462791;0.5603034442939007;0.8646317071177716;9.999978492812572;1.1000008112891189;-0.6031679990564396;1.0453936195383142;0.9999971485174179;1.2545113230010874;1.0000093982297116
37.630927;0.8500000483132085;0.9370973402019241;1.1024647224490878;0.4762607207755554;0.5603034675071161;0.8646317462490539;9.999977911405148;1.1000007645664949;-0.6031679990940525;1.0453937706302887;0.9999972231481693;1.2545112936874472;1.000009305067434
37.640927;0.8499999277259093;0.9370975128885394;1.1024647834719603;0.47626079554047857;0.5603034929653442;0.8646317844771095;9.99997736581308;1.1000007194825705;-0.6031679991326827;1.0453939284986835;0.9999972976384708;1.2545112617344716;1.0000092138948178
37.650927;0.8499998069195032;0.937097687482406;1.1024648463316256;0.47626087174738146;0.5603035206632305;0.864631820864302;9.999976863753027;1.1000006757378125;-0.6031679991720327;1.0453940931745327;0.9999973720016714;1.254511226927664;1.0000091244385414
37.660927;0.8499996859510253;0.937097863804682;1.1024649108521254;0.4762609492394655;0.5603035504897179;0.8646318543948173;9.999976412448952;1.100000632946515;-0.6031679992118267;1.0453942644372816;0.9999974464006258;1.2545111890303087;1.0000090363770515
37.670927;0.8499995649438775;0.937098041647284;1.1024649769558656;0.4762610279152885;0.560303582257943;0.8646318840603983;9.999976018495582;1.100000590682776;-0.6031679992518372;1.0453944418381478;0.999997521113125;1.2545111478481008;1.0000089494005386
