time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
37.680927;0.8499994440027661;0.937098220806129;1.102465044870756;0.476261107727027;0.560303615703754;0.8646319090009855;9.999975688174342;1.1000005486143793;-0.6031679992918823;1.0453946247790513;0.9999975964012418;1.2545111032732077;1.0000088631815534
37.690927;0.8499993231462109;0.9370984011402975;1.1024651151555138;0.47626118868736156;0.5603036504804352;0.8646319286141805;9.999975428053213;1.1000005065894782;-0.6031679993318194;1.0453948125500263;0.9999976723985111;1.2545110552799;1.0000087773318447
37.700927;0.849999202354087;0.9370985825689055;1.1024651885360486;0.4762612708903681;0.5603036861861151;0.8646319425393657;9.999975245470255;1.100000464609686;-0.6031679993715418;1.0453950043697744;0.9999977490986143;1.2545110038850003;1.0000086914584536
37.710927;0.8499990816550737;0.9370987649845578;1.1024652657087064;0.47626135450064727;0.5603037224173207;0.864631950575163;9.999975148204625;1.1000004227699431;-0.6031679994109752;1.0453951994348032;0.9999978264023626;1.254510949109589;1.000008605263764
37.720927;0.8499989611394844;0.9370989482063689;1.1024653472318717;0.4762614397047051;0.5603037587998355;0.8646319526172986;9.999975143300812;1.100000381269701;-0.6031679994500837;1.0453953968978005;0.9999979041618381;1.2545108909312974;1.000008518548981
37.730927;0.8499988409159294;0.9370991319920478;1.102465433513094;0.4762615266517168;0.560303795003513;0.864631948599708;9.999975235839665;1.1000003404795504;-0.6031679994888741;1.0453955958452155;0.9999979821763457;1.254510829216057;1.000008431103668
37.740927;0.8499987210821338;0.9370993160720197;1.10246552480938;0.476261615406074;0.5603038307645943;0.864631938463489;9.999975428381955;1.1000003009022108;-0.6031679995273724;1.0453957953718533;0.9999980601560988;1.2545107637157822;1.0000083426343893
37.750927;0.8499986017174586;0.9370995002312335;1.10246562120202;0.476261705949619;0.560303865855809;0.8646319221683184;9.999975721001455;1.100000263044005;-0.60316799956558;1.04539599465506;0.9999981376809216;1.2545106941701227;1.0000082527921723
37.760927;0.8499984828640254;0.937099684354994;1.1024657226019914;0.4762617982211491;0.5603039000398274;0.8646318996723199;9.999976111532533;1.1000002273644673;-0.6031679996034611;1.0453961929798372;0.9999982141673159;1.2545106203863612;1.0000081611973592
37.770927;0.8499983644960336;0.9370998683639715;1.1024658288272524;0.47626189213847403;0.5603039330940598;0.8646318708995222;9.999976596289399;1.1000001942884519;-0.6031679996409768;1.0453963897943217;0.9999982888952411;1.2545105422162341;1.000008067452848
37.780927;0.8499982465344051;0.9371000521308096;1.1024659397100007;0.47626198759503696;0.560303964838759;0.8646318357719961;9.999977171399255;1.100000164210799;-0.603167999678125;1.0453965847279398;0.9999983610652268;1.2545104595056646;1.0000079712009753
37.790927;0.8499981289082401;0.9371002354786754;1.1024660551025247;0.47626208444625895;0.5603039951308838;0.8646317942628413;9.999977833659338;1.1000001374915376;-0.6031679997149532;1.0453967774868695;0.9999984298166945;1.2545103720654096;1.0000078721843224
37.800927;0.8499980115618854;0.9371004182500975;1.102466174709075;0.4762621825019796;0.5603040238662975;0.8646317463965402;9.99997858023457;1.1000001144414584;-0.6031679997515372;1.0453969677722117;0.9999984942693485;1.25451027966404;1.000007770279302
37.810927;0.8499978943878708;0.9371006003449315;1.102466297922379;0.4762622815287996;0.5603040509613515;0.8646316922217775;9.9999794083483;1.1000000953142164;-0.6031679997879628;1.0453971553355823;0.9999985536275843;1.2545101820883717;1.0000076654990797
37.820927;0.8499977771757383;0.9371007816687588;1.1024664238731043;0.4762623812606016;0.5603040762909255;0.8646316318238016;9.999980315758885;1.1000000803034617;-0.6031679998243124;1.0453973400368253;0.9999986072591284;1.2545100792250112;1.0000075579237835
37.830927;0.8499976595867347;0.9371009620603471;1.1024665516332106;0.47626248144345806;0.560304099652017;0.8646315653805419;9.99998130126839;1.1000000695481533;-0.60316799986065;1.0453975217876528;0.999998654694234;1.2545099710651926;1.0000074475869394
37.840927;0.8499975411563888;0.9371011412878018;1.1024666803994103;0.47626258189258736;0.5603041207977079;0.8646314931850481;9.999982364490153;1.1000000631256968;-0.6031679998970233;1.0453977004721038;0.9999986955764201;1.2545098576612055;1.0000073344080977
37.850927;0.8499974213620648;0.9371013191142364;1.102466809556635;0.47626268249989223;0.560304139466377;0.8646314156004566;9.999983505287048;1.100000060990756;-0.603167999933464;1.04539787593726;0.9999987296222742;1.2545097391227278;1.0000072181655477
37.860927;0.8499972996896626;0.937101495367295;1.102466938622202;0.4762627832119034;0.560304155378904;0.8646313330200597;9.999984723195869;1.1000000629370243;-0.6031679999699795;1.045398048017642;0.9999987566122849;1.2545096157021367;1.000007098466416
37.870927;0.8499971756518836;0.9371016699318879;1.102467067195306;0.476262884025061;0.5603041682623265;0.8646312458643717;9.999986016360605;1.1000000686288112;-0.6031680000065563;1.0453982165281088;0.9999987763831718;1.2545094879006045;1.0000069747792961
37.880927;0.8499970488239518;0.9371018426810255;1.102467195010901;0.47626298498218184;0.5603041778851852;0.864631154592904;9.999987380753021;1.1000000776460939;-0.6031680000431782;1.0453983812573082;0.9999987888223704;1.2545093564744036;1.0000068465533056
37.890927;0.8499969189337611;0.9371020134554175;1.1024673220302135;0.4762630861466595;0.5603041840695044;0.8646310597317565;9.999988810752205;1.1000000895762432;-0.6031680000798397;1.045398542027143;0.9999987938756927;1.254509222305736;1.0000067132860448
37.900927;0.8499967859392003;0.9371021820821116;1.1024674484437218;0.4762631875751936;0.5603041866919634;0.8646309618656594;9.999990300245706;1.100000104142095;-0.6031680001165535;1.0453986987345107;0.9999987915527421;1.254509086177945;1.0000065744946813
37.910927;0.8499966500041964;0.9371023483750153;1.1024675745503922;0.47626328931458184;0.5603041856982411;0.8646308615570174;9.999991842971838;1.1000001212745647;-0.603168000153346;1.0453988512869437;0.9999987819449139;1.254508948605965;1.0000064297004507
37.920927;0.8499965113735999;0.9371025121631724;1.1024677005913195;0.4762633914049072;0.5603041811236307;0.8646307592781558;9.999993432213394;1.1000001411101208;-0.6031680001902523;1.0453989994987405;0.9999987652475597;1.2545088098676764;1.0000062784569193
37.930927;0.8499963702248491;0.9371026733590845;1.1024678266281782;0.4762634938536719;0.560304173064458;0.8646306554079233;9.999995060449068;1.1000001638892298;-0.6031680002273186;1.0453991430127227;0.9999987417274068;1.2545086701566646;1.0000061203697168
37.940927;0.8499962265824885;0.9371028320094088;1.102467952492018;0.47626359660077816;0.5603041616199759;0.8646305502197028;9.999996719284697;1.100000189825832;-0.6031680002646218;1.0453992812861477;0.9999987116520648;1.2545085296607537;1.0000059551204519
37.950927;0.8499960803491037;0.9371029882647478;1.1024680777997682;0.47626369952860687;0.5603041469112326;0.8646304438369733;9.999998400221;1.1000002190622753;-0.6031680003022911;1.0453994136864722;0.9999986752667173;1.2545083885185673;1.000005782529373
37.960927;0.8499959314282555;0.9371031422918196;1.102468202018831;0.47626380250246025;0.5603041291504846;0.8646303362524708;10.000000095921902;1.1000002516359155;-0.6031680003405214;1.0453995396507858;0.9999986328135874;1.2545082468055426;1.0000056025961825
37.970927;0.8499957798127553;0.9371032942511877;1.1024683245459082;0.47626390539774505;0.5603041086404564;0.8646302274287736;10.000001800806062;1.100000287458545;-0.6031680003795596;1.0453996588018017;0.9999985845094943;1.2545081046389714;1.0000054154584979
37.980927;0.8499956255359103;0.9371034443406476;1.1024684447698265;0.4762640081152616;0.5603040857266807;0.8646301173597051;10.000003510580267;1.1000003264077607;-0.6031680004196754;1.045399771000562;0.9999985304953102;1.2545079622549085;1.0000052213136137
37.990927;0.8499954685685683;0.9371035927767226;1.1024685620814783;0.4762641105769264;0.5603040607845191;0.8646300060582853;10.000005221339604;1.1000003684150135;-0.6031680004611498;1.045399876330178;0.9999984708434372;1.2545078199407185;1.0000050203834763
38.000927;0.8499953087947137;0.9371037397276148;1.102468675841002;0.47626421269404323;0.5603040342292521;0.8646298935421636;10.000006929297916;1.1000004134424224;-0.6031680005042628;1.0453999749385279;0.9999984056082399;1.254507677935833;1.0000048129708408
38.010927;0.8499951460649683;0.93710388531128;1.1024687853916217;0.47626431433831357;0.5603040065249618;0.864629779868834;10.000008631228761;1.1000004614673167;-0.603168000549259;1.0454000668441132;0.9999983348629617;1.254507536439496;1.000004599530374
38.020927;0.8499949802561364;0.9371040296327745;1.1024688901158253;0.4762644153352536;0.5603039781689696;0.8646296652220578;10.000010324695348;1.1000005125369572;-0.6031680005963093;1.0454001518843845;0.9999982587178581;1.254507395709528;1.0000043806217156
38.030927;0.8499948112743149;0.9371041727783676;1.1024689894396853;0.4762645154680404;0.5603039496306941;0.8646295499364917;10.000012007649838;1.1000005667654165;-0.60316800064549;1.0454002297645137;0.9999981773170501;1.2545072561440742;1.0000041567922937
38.040927;0.8499946390125411;0.937104314800804;1.1024690828182748;0.4762646144795798;0.5603039212957653;0.8646294343678208;10.000013678135538;1.100000624249971;-0.6031680006968047;1.045400300148335;0.9999980908176437;1.2545071182637302;1.0000039285401532
38.050927;0.8499944633478299;0.9371044557418465;1.1024691697532305;0.4762647120905477;0.5603038934449354;0.8646293187221907;10.000015335065326;1.1000006850443385;-0.6031680007502405;1.0454003627466522;0.9999979993573946;1.2545069825928765;1.0000036963613033
38.060927;0.8499942841856946;0.937104595671442;1.1024692498136437;0.47626480806209315;0.5603038662554406;0.8646292030165663;10.000016979288922;1.1000007491901747;-0.6031680008058083;1.0454004173172733;0.9999979030021906;1.2545068495156653;1.0000034607643522
38.070927;0.8499941014736585;0.9371047347162224;1.1024693226841795;0.4762649022655617;0.5603038398469149;0.864629087170594;10.000018613613536;1.1000008166972253;-0.6031680008635242;1.045400463681416;0.9999978017364477;1.2545067192026205;1.0000032222428923
38.080927;0.849993915176197;0.9371048730413911;1.1024693882419214;0.4762649946799427;0.5603038143388672;0.8646289710828671;10.000020242252365;1.1000008874981457;-0.6031680009233711;1.0454005018347095;0.9999976955611933;1.2545065916821752;1.0000029812548226
38.090927;0.8499937252676552;0.9371050107838035;1.1024694465792497;0.4762650853316844;0.5603037898598162;0.8646288546108912;10.000021870220051;1.1000009614698436;-0.6031680009852903;1.045400531994349;0.9999975845780033;1.2545064670020278;1.0000027381757783
38.100927;0.8499935317523207;0.9371051479811986;1.1024694979501213;0.4762651742564638;0.560303766540379;0.864628737538179;10.000023502239392;1.1000010384926748;-0.6031680010491847;1.0454005545125875;0.9999974689340831;1.2545063452857048;1.0000024932817904
38.110927;0.8499933346685505;0.9371052845389554;1.1024695426951485;0.47626526149703696;0.5603037445248655;0.8646286196077921;10.000025141799242;1.1000011184688618;-0.6031680011149206;1.045400569775491;0.9999973487284122;1.2545062266327995;1.0000022468068903
38.120927;0.8499931340581499;0.937105420276637;1.1024695811487017;0.4762653471184059;0.5603037239711538;0.8646285005876481;10.000026791203707;1.1000012012657276;-0.6031680011823445;1.0454005781802016;0.9999972240090041;1.2545061110218076;1.0000019989839837
38.130927;0.8499929299409932;0.9371055550102109;1.1024696135381444;0.4762654312291887;0.5603037050219892;0.8646283803207035;10.000028451830756;1.1000012866119147;-0.603168001251298;1.0454005801599058;0.9999970948232558;1.2545059983028295;1.0000017500720269
38.140927;0.8499927223209834;0.937105688538564;1.1024696399765437;0.4762655139723475;0.5603036877861564;0.8646282587426646;10.000030123978336;1.100001374061873;-0.6031680013216099;1.0454005761740188;0.9999969612581987;1.254505888226228;1.0000015003944824
38.150927;0.8499925112187919;0.9371058205310647;1.1024696605185917;0.4762655954702671;0.5603036723482879;0.8646281358532882;10.000031806798878;1.10000146308641;-0.6031680013930697;1.0454005666530304;0.9999968234868574;1.2545057804937114;1.000001250315194
38.160927;0.8499922967083838;0.9371059504648473;1.1024696751798635;0.4762656757696637;0.5603036587634456;0.8646280116631904;10.000033498670065;1.1000015531760614;-0.6031680014654106;1.0454005519415512;0.9999966817715252;1.254505674841253;1.0000010001625943
38.170927;0.8499920789154519;0.9371060776858176;1.1024696839894657;0.4762657548224637;0.5603036470454903;0.8646278861868708;10.000035197640225;1.100001643867862;-0.603168001538313;1.045400532285166;0.9999965363765966;1.2545055710700177;1.0000007501975292
38.180927;0.849991857994479;0.9371062015401184;1.1024696870873065;0.4762658324987427;0.5603036371966201;0.8646277595017059;10.000036901513951;1.1000017347402105;-0.6031680016114254;1.0454005078706115;0.9999963874817095;1.254505468993906;1.0000005006443324
38.190927;0.8499916341254161;0.9371063214849765;1.1024696847628064;0.47626590863398144;0.5603036292377994;0.8646276317892267;10.000038607837949;1.1000018253977981;-0.6031680016843883;1.0454004788420894;0.9999962351889611;1.2545053683869252;1.0000002517384052
38.200927;0.8499914075270253;0.9371064370929483;1.1024696774212586;0.4762659830719124;0.5603036231917279;0.8646275032953276;10.000040313819444;1.1000019154458995;-0.6031680017568543;1.0454004452711032;0.9999960796003965;1.254505268978241;1.0000000037485894
38.210927;0.8499911784792857;0.9371065479902919;1.1024696655062394;0.4762660556410477;0.5603036190527304;0.8646273742550451;10.000042016024228;1.1000020044807366;-0.6031680018285116;1.0454004071592995;0.9999959208486386;1.2545051704996015;0.9999997569729699
38.220927;0.8499909473286306;0.9371066538440999;1.102469649414049;0.4762661261132976;0.5603036167964783;0.8646272448586219;10.000043710680737;1.1000020920714977;-0.6031680018991176;1.045400364507833;0.9999957590426926;1.2545050727691296;0.999999511759758
38.230927;0.8499907144490104;0.9371067543737206;1.1024696294398977;0.4762661942157322;0.5603036164246132;0.8646271152766644;10.000045394330037;1.100002177709647;-0.6031680019685037;1.045400317394845;0.9999955942149715;1.2545049757449096;0.9999992685463
38.240927;0.8499904802035047;0.9371068493116973;1.1024696057572394;0.47626625967394604;0.5603036179967069;0.8646269857273953;10.000047063384919;1.1000022607871944;-0.6031680020365422;1.0454002659538795;0.9999954263283165;1.2545048794800584;0.9999990278638173
38.250927;0.8499902449443439;0.9371069383574965;1.102469578462491;0.4762663222474056;0.5603036216304167;0.8646268565556945;10.000048713277756;1.1000023406700952;-0.6031680021030998;1.0454002102824214;0.9999952553517629;1.2545047840216583;0.9999987903245081
38.260927;0.8499900090309763;0.9371070211665401;1.1024695476816793;0.4762663817494931;0.560303627468777;0.8646267282645079;10.000050338937532;1.1000024167877525;-0.6031680021680236;1.045400150420545;0.9999950813655596;1.2545046893754535;0.9999985565854258
38.270927;0.8499897728575982;0.9371070973420553;1.1024695136180476;0.476266438062364;0.5603036356028482;0.864626601441283;10.000051936365422;1.1000024886429285;-0.6031680022311492;1.045400086418267;0.9999949045896642;1.2545045955394394;0.9999983272732118
38.280927;0.8499895368758735;0.9371071664529514;1.1024694765030796;0.47626649112986463;0.5603036459874547;0.8646264766279088;10.000053503415458;1.1000025558252373;-0.6031680022922965;1.0454000184322534;0.9999947253237251;1.2545045025061359;0.9999981029395536
38.290927;0.8499893016033305;0.9371072281143044;1.102469436546034;0.47626654091934356;0.560303658440428;0.86462635429972;10.000055038752576;1.1000026180543079;-0.6031680023512688;1.0453999467243873;0.9999945439385851;1.2545044102317002;0.9999978841021486
38.300927;0.8499890676341664;0.9371072820769657;1.1024693939692838;0.4762665874007579;0.5603036727490581;0.8646262349372438;10.00005654031279;1.1000026751447487;-0.6031680024078907;1.045399871502536;0.9999943609154243;1.2545043186766824;0.999997671325328
38.310927;0.8499888356453976;0.9371073282650563;1.1024693491048108;0.47626663053915436;0.5603036887727033;0.86462611899947;10.000058005141856;1.1000027269295647;-0.6031680024620519;1.0453997928159424;0.999994176805195;1.2545042279107577;0.9999974652579495
38.320927;0.8499886063757902;0.9371073667265475;1.1024693023780696;0.47626667025682873;0.5603037064381489;0.8646260068390503;10.000059430384434;1.10000277324466;-0.603168002513717;1.0453997106299417;0.999993992160481;1.2545041381577309;0.9999972665990036
38.330927;0.8499883805652254;0.937107397498882;1.1024692541624876;0.4762667064179518;0.5603037256875452;0.8646258986801056;10.00006081396864;1.100002813924998;-0.6031680025629149;1.0453996249351667;0.9999938075290608;1.254504049787353;0.9999970760405075
38.340927;0.8499881588805362;0.937107420510647;1.102469204714944;0.47626673888162185;0.5603037464699416;0.8646257946168822;10.000062154627523;1.1000028487721183;-0.6031680026097249;1.0453995357663417;0.999993623481903;1.2545039633155934;0.9999968942660176
38.350927;0.8499879418936623;0.9371074356229078;1.1024691542242613;0.4762667675528629;0.5603037687530902;0.864625694651547;10.000063451291885;1.1000028775689414;-0.6031680026542559;1.0453994431053577;0.9999934406185585;1.2545038793751155;0.9999967219899655
38.360927;0.8499877301476125;0.9371074427023224;1.1024691028794873;0.47626679238780617;0.560303792511009;0.8646255988097016;10.000064702203469;1.1000029001034486;-0.6031680026966186;1.045399346745685;0.9999932595279195;1.254503798674828;0.9999965599689643
38.370927;0.8499875242554676;0.937107441596236;1.1024690509734976;0.4762668133872198;0.5603038177032243;0.8646255072086867;10.000065905273773;1.1000029161312692;-0.6031680027368973;1.0453992462670818;0.999993080768949;1.2545037220134974;0.9999964089800611
38.380927;0.8499873249281475;0.9371074320630268;1.1024689989870962;0.4762668305890665;0.5603038442823156;0.8646254199968791;10.000067059514713;1.1000029253793004;-0.6031680027751377;1.045399141157779;0.9999929049162549;1.2545036502847133;0.9999962697501076
38.390927;0.849987132918342;0.937107413757396;1.1024689475446408;0.4762668440677963;0.5603038722177832;0.8646253372581979;10.000068165132976;1.1000029276388947;-0.6031680028113716;1.045399030961754;0.9999927326023431;1.2545035844290895;0.9999961428435983
38.400927;0.8499869489658154;0.9371073862888805;1.1024688972831982;0.47626685395520146;0.5603039015066911;0.8646252589517;10.00006922229803;1.1000029228466142;-0.6031680028456513;1.0453989153462024;0.9999925644905179;1.2545035253820047;0.9999960286133768
38.410927;0.8499867737664418;0.9371073493058052;1.1024688487505698;0.47626686044265054;0.560303932174965;0.8646251848782763;10.000070230567061;1.1000029110612937;-0.6031680028780493;1.0453987941327807;0.9999924012032657;1.2545034739991991;0.9999959272740295
38.420927;0.8499866079449409;0.937107302542707;1.102468802436933;0.4762668637210156;0.5603039642592003;0.8646251146915541;10.000071189053854;1.1000028923719511;-0.6031680029086394;1.045398667328534;0.9999922432826347;1.2545034309853382;0.9999958390251382
38.430927;0.849986452072092;0.9371072458157642;1.1024687588850002;0.4762668639181119;0.5603039977667775;0.8646250479883999;10.000072096771316;1.100002866835491;-0.603168002937489;1.0453985350676318;0.9999920912167009;1.2545033969071238;0.9999957641098702
38.440927;0.8499863067185697;0.9371071789955884;1.1024687186557227;0.47626686111124644;0.5603040326502601;0.8646249844340486;10.000072953197895;1.1000028344573294;-0.6031680029646516;1.0453983974671155;0.99999194549697;1.2545033722361423;0.9999957027614639
38.450927;0.8499861724704486;0.9371071019997955;1.1024686821991856;0.4762668553595236;0.5603040688246667;0.8646249238095859;10.000073758730705;1.1000027951918734;-0.6031680029901528;1.045398254557533;0.9999918066684063;1.2545033573369346;0.9999956550879932
38.460927;0.8499860499044583;0.9371070148305315;1.1024686498403888;0.4762668466963424;0.5603041062149466;0.8646248659787894;10.00007451441106;1.1000027489614057;-0.603168003013992;1.0453981063339628;0.9999916753377558;1.254503352430205;0.9999956210380945
38.470927;0.8499859395468178;0.9371069176407338;1.1024686218093724;0.4762668351177374;0.5603041447849753;0.8646248108606884;10.000075221242497;1.100002695684426;-0.6031680030361608;1.0453979528182158;0.9999915521230905;1.2545033576063642;0.9999956005100897
38.480927;0.8499858418275433;0.9371068107712774;1.1024685982161284;0.4762668205900008;0.5603041845363324;0.8646247584122456;10.00007588020835;1.1000026353094576;-0.6031680030566495;1.0453977940931771;0.9999914376088525;1.2545033728808364;0.9999955934520133
38.490927;0.8499857570783028;0.9371066947222516;1.1024685790606534;0.4762668030764844;0.5603042255048546;0.8646247085621022;10.000076492700936;1.1000025678409509;-0.6031680030754395;1.0453976303264163;0.9999913323350885;1.2545033982185518;0.9999955998494102
38.500927;0.8499856855515179;0.9371065700883053;1.1024685643314518;0.4762667825680821;0.5603042677545783;0.8646246611194345;10.000077060703275;1.1000024933146741;-0.6031680030925074;1.0453974617593962;0.999991236788253;1.2545034334959348;0.9999956196715668
38.510927;0.8499856273936949;0.9371064374929355;1.102468554111243;0.47626675907679256;0.5603043113615555;0.8646246157547036;10.000077587118794;1.1000024117186002;-0.6031680031078268;1.0453972886702443;0.9999911514386373;1.254503478422029;0.9999956528171339
38.520927;0.84998558261482;0.9371062975766727;1.1024685485676375;0.476266732602147;0.5603043563989568;0.8646245720557987;10.000078075831388;1.100002322948321;-0.603168003121358;1.0453971113206442;0.9999910767928312;1.2545035325191738;0.9999956990711468
38.530927;0.8499855511097818;0.937106151058786;1.1024685477725555;0.4762667031312916;0.5603044029380709;0.8646245295890131;10.000078531077051;1.1000022268514522;-0.603168003133051;1.0453969298899155;0.9999910133311044;1.2545035952217298;0.9999957581188017
38.540927;0.8499855327093817;0.93710599872831;1.1024685514787789;0.4762666706664971;0.5603044510505732;0.8646244879410596;10.000078956832482;1.100002123290987;-0.6031680031428807;1.045396744466478;0.9999909613909059;1.2545036660070756;0.9999958296198287
38.550927;0.8499855272121067;0.9371058413073795;1.1024685590914856;0.47626663521856516;0.5603045007735586;0.8646244467320053;10.000079356474291;1.1000020121655856;-0.6031680031508837;1.0453965551262419;0.999990921170146;1.254503744476847;0.9999959132927765
38.560927;0.849985534348724;0.9371056793798784;1.1024685698639975;0.47626659677419303;0.5603045520783089;0.8646244056059866;10.000079732567935;1.1000018933876616;-0.6031680031571686;1.0453963620432445;0.9999908928337788;1.2545038303648661;0.999996008933727
38.570927;0.8499855537369791;0.9371055134638245;1.1024685830475582;0.4762665552900471;0.5603046049045397;0.864624364246899;10.000080087031142;1.1000017668485813;-0.6031680031619149;1.0453961655613944;0.99999087656107;1.2545039234851727;0.9999961163598948
38.580927;0.8499855849553865;0.9371053440755963;1.1024685978622097;0.4762665107173583;0.5603046591990901;0.864624322418932;10.000080421715573;1.1000016324457818;-0.6031680031653617;1.0453959661632237;0.9999908724694149;1.2545040236529779;0.9999962353839402
38.590927;0.849985627698184;0.9371051717226316;1.1024686134814345;0.4762664630258927;0.560304714905698;0.8646242799532287;10.000080738901273;1.1000014901861421;-0.6031680031677573;1.0453957643643295;0.9999908804939893;1.2545041305943292;0.9999963658656945
38.600927;0.8499856818347746;0.9371049968934954;1.102468629076186;0.4762664122148343;0.5603047719750065;0.8646242366493683;10.000081041255754;1.1000013402621;-0.6031680031692965;1.0453955606454084;0.9999909003391513;1.2545042439458893;0.9999965077474613
38.610927;0.8499857473180844;0.9371048200359811;1.1024686437970852;0.47626635831115294;0.5603048304325079;0.8646241922449095;10.000081331472549;1.1000011830553527;-0.6031680031700942;1.0453953554687456;0.999990931528441;1.2545043634338258;0.9999966610028611
38.620927;0.8499858240830506;0.9371046414884644;1.1024686567333801;0.4762663013505938;0.5603048904117071;0.8646241465443743;10.000081612228316;1.1000010191349625;-0.6031680031702016;1.0453951493217686;0.9999909734749233;1.254504489050946;0.9999968255445844
38.630927;0.8499859120436586;0.9371044614474978;1.1024686669273338;0.4762662413578191;0.5603049520983098;0.8646240995142424;10.000081886482764;1.1000008492356386;-0.6031680031696409;1.0453949427219411;0.9999910255537185;1.2545046210435513;0.9999970011624028
38.640927;0.8499860111030457;0.937104280010763;1.102468673466164;0.4762661783486603;0.5603050156646276;0.8646240512374859;10.000082157447993;1.1000006741383297;-0.6031680031684443;1.045394736184668;0.9999910871641072;1.2545047598300423;0.9999971875073324
38.650927;0.8499861211214961;0.9371040972080931;1.1024686755937805;0.47626611233635224;0.560305081234962;0.8646240018367701;10.00008242806136;1.1000004945109196;-0.6031680031666659;1.04539453019617;0.999991157712014;1.254504906001962;0.9999973841183859
38.660927;0.849986241942943;0.937103913025599;1.1024686727224655;0.47626604332452926;0.5603051488494282;0.8646239514119782;10.000082700208218;1.100000310875364;-0.6031680031643515;1.0453943252091982;0.9999912365814102;1.2545050603081727;0.9999975904932734
38.670927;0.8499863734704182;0.9371037274750835;1.1024686643574082;0.47626597131922827;0.5603052184379295;0.8646239000185024;10.000082973686029;1.1000001237582029;-0.603168003161509;1.0453941216717098;0.9999913231594958;1.2545052235225203;0.9999978061336989
38.680927;0.8499865156482213;0.9371035406100147;1.1024686500127414;0.4762658963738181;0.5603052898313712;0.8646238477029323;10.000083245619502;1.0999999338310085;-0.6031680031581226;1.0453939200633509;0.9999914168246793;1.2545053962988302;0.9999980304818906
38.690927;0.8499866683643204;0.9371033524308685;1.1024686291381551;0.47626581860430806;0.5603053628047048;0.8646237945121769;10.000083511470589;1.099999741868216;-0.603168003154191;1.0453937208380948;0.9999915168856343;1.2545055790817308;0.9999982628470828
38.700927;0.8499868314004858;0.9371031628117469;1.1024686011246019;0.4762657381413318;0.5603054371375387;0.8646237404669026;10.000083766435218;1.0999995486155076;-0.6031680031497375;1.045393524315255;0.9999916225854758;1.2545057720570052;0.9999985024598719
38.710927;0.849987004478969;0.9371029715571638;1.1024685654245148;0.4762656550954028;0.5603055126618558;0.8646236855615821;10.000084005223476;1.099999354702125;-0.6031680031447991;1.0453933306765226;0.9999917332293852;1.2545059751955516;0.9999987485618071
38.720927;0.8499871873459628;0.9371027785088273;1.1024685216579393;0.47626556956874805;0.5603055892590909;0.8646236297791197;10.0000842216842;1.0999991606221642;-0.6031680031394391;1.0453931399941738;0.9999918483569835;1.2545061883843582;0.9999990004041607
38.730927;0.8499873797926225;0.9371025835775472;1.102468469591736;0.47626548165159505;0.5603056668312685;0.8646235731043613;10.000084409839927;1.099998966778414;-0.6031680031337633;1.0453929522111802;0.9999919678326723;1.254506411459997;0.9999992571764432
38.740927;0.8499875816118081;0.9371023867513171;1.102468409062638;0.4762653914123445;0.5603057453120505;0.8646235155428745;10.000084564677891;1.0999987735791608;-0.6031680031279048;1.0453927672187828;0.9999920918054834;1.25450664405891;0.9999995179378933
38.750927;0.8499877925453869;0.9371021881407052;1.102468339937848;0.47626529891796243;0.5603058246995788;0.8646234571418475;10.000084682126033;1.0999985815404765;-0.6031680031219925;1.045392584978601;0.9999922205939212;1.2545068855117472;0.9999997816689203
38.760927;0.8499880122370904;0.9371019880069892;1.1024682620673945;0.4762652042429941;0.5603059050333075;0.8646233980169994;10.000084759375437;1.0999983912839078;-0.6031680031161248;1.045392405490927;0.9999923545830474;1.2545071349352173;1.0000000474080035
38.770927;0.8499882402050933;0.9371017867593004;1.1024681752141545;0.4762651074476835;0.5603059863229659;0.8646233383675943;10.000084795220204;1.0999982033831766;-0.6031680031103567;1.045392228716734;0.9999924941630798;1.25450739141054;1.0000003142645915
38.780927;0.8499884758577655;0.9371015848906931;1.1024680790749901;0.47626500855556225;0.5603060684995876;0.8646232784482271;10.000084789923163;1.0999980182334297;-0.6031680031047062;1.0453920545951747;0.9999926396904371;1.2545076541474702;1.0000005813367498
38.790927;0.8499887185666427;0.9371013828745135;1.1024679733713376;0.47626490756358064;0.5603061514094294;0.8646232185266255;10.00008474519899;1.0999978361056073;-0.6031680030991595;1.0453918830701348;0.9999927914581666;1.2545079225257327;1.0000008477022184
38.800927;0.8499889677642063;0.9371011811648563;1.102467857840979;0.47626480450060615;0.5603062348302146;0.8646231588818628;10.000084664446948;1.0999976572795418;-0.603168003093661;1.045391714087255;0.9999929496915478;1.254508195991686;1.0000011124368182
38.810927;0.8499892230229185;0.9371009802611341;1.102467732177128;0.476264699476715;0.5603063184867753;0.8646230998014329;10.000084552854636;1.0999974820966791;-0.6031680030880998;1.0453915476043298;0.9999931145835096;1.2545084740158927;1.0000013745764604
38.820927;0.8499894841348952;0.9371007806733799;1.1024675960654866;0.47626459265915566;0.560306402054481;0.8646230415577341;10.000084417162586;1.0999973109361623;-0.6031680030823302;1.045391383585377;0.9999932863216998;1.254508756144879;1.0000016330628354
38.830927;0.8499897511802843;0.9371005828416255;1.102467449255672;0.4762644842231353;0.5603064851586628;0.8646229844484675;10.000084265227029;1.0999971441767225;-0.6031680030762242;1.0453912219661112;0.9999934650276048;1.2545090419752065;1.0000018867427471
38.840927;0.8499900245061979;0.9371003871601713;1.1024672915848246;0.4762643743441719;0.5603065673960588;0.8646229288572598;10.00008410538028;1.0999969821408655;-0.6031680030697064;1.0453910626701204;0.9999936506419201;1.2545093311021407;1.00000213445556
38.850927;0.8499903045957483;0.9371001940743463;1.1024671229964844;0.47626426321468934;0.5603066483827223;0.8646228752235275;10.00008394526608;1.099996825053923;-0.6031680030627441;1.0453909056546649;0.9999938428863211;1.254509623147112;1.0000023751415141
38.860927;0.8499905918950026;0.9371000040920555;1.1024669435352867;0.4762641510461547;0.5603067277880994;0.864622823969423;10.000083790947086;1.099996673090176;-0.6031680030553117;1.0453907508657558;0.9999940413398218;1.2545099178079653;1.0000026078977893
38.870927;0.8499908866993142;0.9370998176829176;1.1024667532840324;0.4762640380541708;0.560306805340805;0.8646227754687009;10.000083647193449;1.099996526429142;-0.6031680030473571;1.0453905981507874;0.9999942455571919;1.2545102148688438;1.0000028319850418
38.880927;0.8499911891452774;0.9370996351764843;1.1024665523505903;0.47626392443572174;0.5603068808304353;0.8646227300353434;10.000083518242834;1.099996385216746;-0.6031680030388005;1.0453904472638162;0.9999944551300678;1.2545105141394293;1.0000030467669465
38.890927;0.8499914992563525;0.9370994567179302;1.1024663409265123;0.4762638103411846;0.5603069541151099;0.8646226878700853;10.0000834082315;1.0999962495037745;-0.6031680030295694;1.0453902979406826;0.9999946696818518;1.2545108154043876;1.0000032516216937
38.900927;0.8499918169814525;0.9370992822976691;1.102466119252058;0.4762636958585765;0.5603070251323758;0.8646226490314284;10.00008332106326;1.0999961192589565;-0.6031680030196201;1.045390149951241;0.999994888871675;1.254511118435015;1.0000034459300347
38.910927;0.8499921421939558;0.9370991118745854;1.1024658874647515;0.4762635810327201;0.5603070938964488;0.8646226135297046;10.000083260017128;1.0999959944104698;-0.6031680030089224;1.0453900031331018;0.9999951124002888;1.2545114229598662;1.0000036291283925
38.920927;0.8499924746597494;0.9370989454905716;1.1024656455144755;0.47626346591804486;0.5603071604656044;0.8646225814278101;10.000083227818086;1.0999958748603578;-0.6031680029974468;1.0453898574197946;0.9999953399979049;1.2545117285724527;1.0000038007312606
38.930927;0.8499928140319778;0.937098783245971;1.1024653932600594;0.47626335061018654;0.5603072248951417;0.8646225528108378;10.000083226886366;1.099995760523905;-0.6031680029851729;1.0453897128345713;0.9999955714162868;1.2545120346459897;1.0000039603053126
38.940927;0.8499931598909102;0.9370986252348851;1.1024651306399789;0.4762632352019506;0.5603072871951155;0.8646225276928416;10.000083259330276;1.0999956514006022;-0.603168002972096;1.0453895694917008;0.9999958064273804;1.2545123403399312;1.000004107458573
38.950927;0.8499935118264643;0.9370984715629739;1.1024648577423708;0.47626311972332475;0.5603073472962732;0.8646225059698971;10.000083327046887;1.0999955475525158;-0.6031680029582207;1.0453894276213391;0.9999960448426024;1.2545126447500452;1.000004241872334
38.960927;0.8499938695275449;0.9370983223456902;1.1024645748329087;0.47626300416144657;0.5603074050383232;0.8646224874461208;10.000083431848669;1.0999954489700925;-0.603168002943546;1.0453892875637232;0.9999962865340504;1.2545129470921448;1.0000043633349016
38.970927;0.8499942327739808;0.9370981776531986;1.1024642824416102;0.4762628885311377;0.5603074601931078;0.8646224719291392;10.000083575238541;1.0999953555130744;-0.6031680029280649;1.0453891497549728;0.9999965314143678;1.254513246755912;1.000004471738773
38.980927;0.849994601338272;0.9370980375183668;1.102463981358974;0.47626277289708496;0.5603075125007155;0.8646224593173414;10.000083758060264;1.0999952669919666;-0.603168002911784;1.045389014675054;0.9999967793947694;1.25451354320618;1.000004567046696
38.990927;0.849994974901887;0.9370979019861279;1.1024636724852335;0.476262657350931;0.5603075617151035;0.8646224495571426;10.000083980418452;1.099995183224777;-0.6031680028947298;1.0453888826943978;0.9999970303569395;1.2545138358804333;1.0000046492473713
39.000927;0.8499953530148533;0.9370977711112033;1.1024633567174398;0.47626254199622436;0.5603076076618556;0.8646224425487875;10.000084241349388;1.0999951039940823;-0.603168002876943;1.0453887539687974;0.9999972841076056;1.254514124229201;1.000004718325993
39.010927;0.8499957350893536;0.9370976449473082;1.102463034911264;0.47626242691981063;0.5603076502587118;0.864622438161881;10.00008453775242;1.099995029020987;-0.6031680028584725;1.0453886285055134;0.9999975403235188;1.254514407834824;1.0000047742744733
39.020927;0.8499961204346789;0.9370975235676268;1.1024627078001716;0.4762623121435477;0.5603076894773799;0.8646224363046229;10.00008486387134;1.0999949580407502;-0.6031680028393767;1.0453885062787986;0.9999977986043813;1.254514686438639;1.0000048171686662
39.030927;0.8499965083431432;0.9370974070574318;1.102462375932324;0.476262197595492;0.5603077252854214;0.864622436939058;10.000085212392582;1.0999948908747916;-0.603168002819738;1.0453883872618583;0.9999980586398793;1.2545149598800858;1.0000048473084209
39.040927;0.8499968981659198;0.9370972954803516;1.1024620397689109;0.47626208310817264;0.560307757619433;0.8646224400541438;10.000085575971239;1.0999948274036415;-0.6031680027996863;1.0453882713611005;0.9999983202927921;1.25451522807719;1.0000048652901308
39.050927;0.8499972892760134;0.9370971888445591;1.1024616998863714;0.47626196843912855;0.560307786410861;0.8646224456344943;10.000085947761603;1.0999947675495056;-0.6031680027794156;1.0453881583411426;0.9999985834990204;1.254515491015893;1.0000048719129533
39.060927;0.8499976809768154;0.9370970870436852;1.1024613571122668;0.4762618533308899;0.5603078116090588;0.864622453629297;10.000086320905188;1.0999947113269792;-0.6031680027591725;1.0453880478551034;0.9999988481435875;1.2545157486701308;1.000004868000337
39.070927;0.8499980724836507;0.9370969898028404;1.1024610124951095;0.47626173760882107;0.5603078331478664;0.8646224639103954;10.000086688120167;1.0999946588702667;-0.6031680027392075;1.0453879395370653;0.9999991140347033;1.2545160009757386;1.0000048542581779
39.080927;0.8499984629414802;0.9370968966874641;1.102460667153015;0.47626162124820953;0.5603078509141155;0.8646224762344475;10.000087042492165;1.0999946104162033;-0.6031680027197247;1.045387833040536;0.9999993809511669;1.2545162479480505;1.0000048312765013
39.090927;0.8499988514209456;0.9370968071879818;1.102460322185179;0.4762615043620626;0.5603078647791033;0.8646224902373667;10.000087378678693;1.099994566282051;-0.6031680027008658;1.0453877280333506;0.9999996487300756;1.2545164898240033;1.000004799663285
39.100927;0.8499992369472534;0.9370967208388963;1.102459978699134;0.47626138717040833;0.5603078746462621;0.8646225054907284;10.000087693466783;1.0999945268347375;-0.6031680026827245;1.0453876241875206;0.999999917315609;1.2545167270706865;1.0000047601405384
39.110927;0.8499996185886987;0.9370966372793056;1.1024596378075118;0.4762612700006724;0.560307880467952;0.8646225216250174;10.000087985798732;1.0999944924307767;-0.6031680026653681;1.0453875211919053;1.0000001867050852;1.254516960265935;1.0000047135744725
39.120927;0.8499999955442157;0.9370965562309428;1.1024593005630878;0.47626115326707313;0.5603078822232159;0.8646225384264247;10.000088256210864;1.0999944633372647;-0.6031680026488493;1.045387418805314;1.0000004568592924;1.2545171899899632;1.0000046610510467
39.130927;0.8500003671523432;0.937096477460541;1.10245896789456;0.476261037410259;0.5603078798797969;0.8646225558162388;10.000088506225847;1.0999944397047363;-0.6031680026332135;1.0453873168655603;1.0000007276814102;1.2545174167558506;1.00000460392442
39.140927;0.8500007328233246;0.9370964007568269;1.1024586405483983;0.47626092287317046;0.5603078734055618;0.8646225737813474;10.000088738505648;1.099994421621348;-0.6031680026184993;1.045387215249097;1.0000009990783294;1.2545176409882364;1.000004543673976
39.150927;0.8500010919803903;0.9370963259183948;1.1024583190934019;0.476260810134487;0.5603078628178696;0.8646225923710166;10.000088956849433;1.0999944091432257;-0.6031680026047421;1.045387113891723;1.0000012710436224;1.2545178630986649;1.0000044816840608
39.160927;0.8500014440852434;0.9370962527670337;1.10245800402086;0.47626069972062124;0.5603078482093634;0.8646226117013722;10.000089165059611;1.0999944022537385;-0.6031680025919813;1.0453870128319767;1.000001543692885;1.2545180835402148;1.0000044191924435
39.170927;0.8500017887358104;0.9370961811876543;1.1024576958190317;0.4762605921583498;0.5603078297451946;0.864622631839364;10.000089365853055;1.0999944008421159;-0.6031680025802597;1.0453869121907775;1.00000181720689;1.2545183027575855;1.0000043573645687
39.180927;0.8500021257405506;0.9370961111379915;1.102457394962686;0.4762604879162019;0.5603078076477528;0.864622652650751;10.0000895611825;1.0999944046984504;-0.6031680025696114;1.0453868121322627;1.0000020917361006;1.2545185211517282;1.0000042973326957
39.190927;0.8500024551220036;0.937096042580755;1.1024571019067055;0.4762603873709711;0.5603077821921431;0.8646226737753094;10.00008975312505;1.0999944134914255;-0.603168002560053;1.045386712825055;1.0000023673562104;1.2545187391124992;1.0000042401839886
39.200927;0.8500027770601138;0.9370959754253909;1.1024568170680378;0.4762602907926505;0.5603077537138937;0.8646226947046795;10.000089944119033;1.099994426806605;-0.6031680025515813;1.0453866143818218;1.0000026440967895;1.2545189569836388;1.0000041869485055
39.210927;0.850003091793076;0.9370959095480081;1.1024565407472287;0.4762601983458148;0.56030772259828;0.864622714876251;10.000090136733013;1.0999944442401093;-0.6031680025441786;1.0453865168415668;1.0000029220233202;1.254519174941343;1.0000041386267131
39.220927;0.8500033995399486;0.9370958447720552;1.1024562730932423;0.47626011010744773;0.5603076892475417;0.8646227337662706;10.000090333167226;1.099994465477116;-0.603168002537826;1.0453864202292937;1.0000032012826223;1.2545193929649232;1.000004096144444
39.230927;0.8500037004981105;0.9370957807781164;1.1024560141653088;0.4762600260871543;0.5603076540627543;0.8646227509520055;10.000090534529038;1.099994490350769;-0.6031680025325126;1.0453863246199966;1.000003482046708;1.254519610909128;1.000004060158059
39.240927;0.8500039948934671;0.9370957170798649;1.1024557639993715;0.47625994625199713;0.5603076174633123;0.864622766072467;10.000090740547163;1.0999945188378415;-0.6031680025282189;1.0453862301618204;1.0000037644153785;1.2545198285596748;1.0000040309592435
39.250927;0.8500042829967196;0.9370956530720483;1.1024555225999502;0.4762598705640795;0.5603075798972608;0.8646227787164867;10.000090949955634;1.0999945509670819;-0.6031680025248858;1.045386137078045;1.0000040483599129;1.2545200456616503;1.000004008604287
39.260927;0.8500045650733002;0.9370955880638733;1.1024552899201794;0.4762597990104298;0.5603075418089891;0.8646227884179615;10.00009116084107;1.0999945867573102;-0.6031680025224052;1.0453860456668191;1.0000043337895703;1.25452026191469;1.0000039930221603
39.270927;0.850004841335719;0.9370955213080902;1.1024550659111605;0.4762597316046636;0.5603075036081482;0.8646227948134612;10.000091370138747;1.0999946262609333;-0.6031680025206559;1.0453859563074086;1.000004620707099;1.2545204769637013;1.000003984020882
39.280927;0.8500051119411967;0.9370954520742782;1.1024548505408265;0.4762596683778555;0.5603074656691284;0.8646227977701524;10.000091572542587;1.099994669589343;-0.6031680025195459;1.045385869470857;1.0000049092393704;1.2545206904689956;1.0000039813422277
39.290927;0.8500053770162583;0.9370953797633514;1.1024546437277147;0.4762596093779233;0.5603074283518952;0.8646227973608246;10.00009176035913;1.0999947168287816;-0.6031680025190151;1.0453857856996827;1.0000051994979349;1.254520902215458;1.0000039847367208
39.300927;0.8500056366579222;0.9370953040124944;1.1024544453012237;0.47625955467819947;0.5603073920302563;0.8646227937911523;10.000091924890908;1.0999947679817281;-0.6031680025189973;1.045385705539051;1.0000054914864902;1.2545211121550752;1.0000039939686587
39.310927;0.8500058909044593;0.9370952247333963;1.1024542550108518;0.4762595044090465;0.5603073571207758;0.8646227873634776;10.000092058006185;1.0999948230268148;-0.6031680025193877;1.0453856294686334;1.0000057851134843;1.2545213203567906;1.0000040088262119
39.320927;0.8500061397570974;0.9370951420568314;1.1024540725322638;0.4762594587710076;0.5603073240927299;0.8646227784135294;10.00009215250412;1.0999948819916412;-0.6031680025200549;1.0453855578701452;1.0000060801890394;1.2545215268894188;1.000004029161598
39.330927;0.8500063832624545;0.9370950562248851;1.1024538974852183;0.47625941797563737;0.5603072934023388;0.8646227672232265;10.000092201609709;1.0999949449747792;-0.6031680025208759;1.0453854910241471;1.0000063764561014;1.2545217317415402;1.0000040548932605
39.340927;0.8500066215578895;0.9370949674847678;1.1024537294703678;0.4762593821856342;0.5603072653769016;0.8646227539896345;10.000092198951073;1.0999950121427684;-0.6031680025217527;1.0453854291190656;1.0000066736789264;1.254521934859539;1.0000040859829367
39.350927;0.8500068548464748;0.9370948760138541;1.1024535680657352;0.47625935148681936;0.560307240164923;0.8646227388093876;10.000092138820657;1.099995083731303;-0.6031680025225857;1.0453853722527542;1.000006971653213;1.2545221361308077;1.0000041223841314
39.360927;0.8500070833336244;0.9370947819238453;1.1024534127897994;0.4762593258380489;0.5603072177726823;0.8646227216298576;10.00009201576118;1.0999951600838982;-0.603168002523242;1.045385320472963;1.000007270176034;1.2545223352384662;1.0000041639587454
39.370927;0.8500073071727676;0.9370946853243077;1.1024532630969044;0.4762593050444832;0.5603071981163064;0.8646227022671465;10.000091824276549;1.0999952416454768;-0.6031680025235744;1.045385273864669;1.000007569060855;1.254522531671419;1.000004210452806
39.380927;0.8500075264594498;0.9370945863546291;1.1024531183888653;0.47625928881468366;0.5603071810573707;0.8646226805704866;10.000091559508371;1.099995328822716;-0.603168002523467;1.0453852325771367;1.0000078681171582;1.2545227249364435;1.0000042615428677
39.390927;0.8500077412129956;0.9370944851613705;1.1024529780362387;0.47625927686128977;0.5603071664338714;0.8646226565920088;10.000091218173791;1.0999954218295227;-0.603168002522838;1.0453851967813927;1.0000081670763237;1.2545229146908148;1.0000043168466783
39.400927;0.8500079513459567;0.9370943818862806;1.1024528414264565;0.47625926895212045;0.5603071540654924;0.8646226305630557;10.000090799283731;1.0999955206285181;-0.6031680025216206;1.0453851666259577;1.000008465568212;1.2545231007738342;1.0000043758715569
39.410927;0.8500081567609343;0.9370942767243693;1.1024527080223605;0.4762592648748785;0.5603071437292784;0.8646226027308255;10.000090304628024;1.0999956249556222;-0.6031680025197734;1.0453851421753824;1.0000087631512986;1.2545232832593627;1.0000044379982462
39.420927;0.85000835749308;0.9370941699873;1.1024525774320237;0.4762592643945705;0.5603071351981285;0.8646225732905984;10.00008973834685;1.0999957344398221;-0.6031680025172872;1.0453851233589466;1.0000090593281916;1.2545234624199464;1.000004502535041
39.430927;0.8500085536441776;0.9370940620734484;1.1024524494357444;0.4762592672481984;0.5603071283385517;0.8646225424515428;10.000089105466405;1.0999958487483497;-0.6031680025141598;1.0453851100273435;1.000009353604713;1.2545236385490082;1.0000045688172232
39.440927;0.8500087451503875;0.9370939534210877;1.102452323910779;0.4762592731348684;0.5603071231307283;0.8646225104318942;10.000088410373795;1.0999959675834061;-0.6031680025103711;1.0453851020733262;1.000009645595797;1.254523811799151;1.000004636330644
39.450927;0.8500089316250784;0.9370938445033877;1.1024522007413036;0.4762592817046483;0.5603071196156851;0.8646224773654283;10.000087655920971;1.0999960905953645;-0.6031680025058762;1.0453850994744291;1.0000099350329132;1.2545239821249115;1.0000047047367004
39.460927;0.850009112369893;0.937093735744518;1.102452079850276;0.47625929258057037;0.5603071178533591;0.8646224433264017;10.000086843479677;1.0999962174313709;-0.6031680025006081;1.0453851022457916;1.000010221650542;1.2545241493214367;1.0000047737415325
39.470927;0.8500092865214122;0.9370936274003515;1.1024519612915653;0.4762593053918398;0.5603071178730903;0.8646224084571135;10.000085973689526;1.0999963478400183;-0.6031680024944741;1.0453851103914242;1.000010505080055;1.254524313117233;1.0000048429797626
39.480927;0.8500094532492176;0.9370935195673208;1.1024518452188383;0.4762593197820758;0.5603071196216051;0.8646223729929955;10.000085047105129;1.099996481648633;-0.6031680024873483;1.0453851238932816;1.000010784838981;1.2545244732499083;1.0000049120681047
39.490927;0.8500096118859508;0.937093412245447;1.1024517317837463;0.476259335419471;0.5603071229680145;0.8646223371642175;10.000084064779305;1.099996618702649;-0.603168002479084;1.0453851427308143;1.0000110603983603;1.2545246295237484;1.000004980730916
39.500927;0.8500097619314974;0.93709330537276;1.1024516211328395;0.4762593520357504;0.5603071277556622;0.8646223011302149;10.00008302896746;1.0999967588488984;-0.6031680024695479;1.0453851669061487;1.0000113312831829;1.2545247818322993;1.0000050488219827
39.510927;0.8500099030050262;0.9370931988924035;1.1024515134825839;0.47625936945643343;0.56030713383485;0.8646222650205071;10.000081943167771;1.0999969018577374;-0.6031680024586522;1.0453851964121503;1.0000115971514876;1.254524930076567;1.0000051162775405
39.520927;0.8500100348813779;0.9370930928227511;1.1024514091651463;0.4762593875914171;0.5603071410385688;0.8646222290002568;10.000080811188347;1.0999970473134215;-0.6031680024463715;1.04538523113976;1.0000118577768873;1.2545250741108356;1.0000051830936123
39.530927;0.8500101575945814;0.9370929872718223;1.102451308590549;0.476259406392023;0.5603071491265587;0.8646221932925089;10.000079636225399;1.09999719459703;-0.6031680024327477;1.0453852708237938;1.000012112979193;1.2545252138739595;1.0000052493048683
39.540927;0.8500102714189829;0.9370928824074882;1.1024512121384311;0.47625942579934016;0.5603071577684722;0.8646221581647147;10.000078420898124;1.0999973429399597;-0.6031680024178724;1.0453853150765946;1.000012362650968;1.2545253494918374;1.0000053149648225
