time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
39.550927;0.8500103767259686;0.9370927784055235;1.1024511200690805;0.47625944572417944;0.5603071665910357;0.8646221239029315;10.00007716777574;1.0999974915328774;-0.603168002401858;1.0453853634511643;1.000012606885769;1.2545254811371678;1.0000053801516229
39.560927;0.8500104739010088;0.937092675447546;1.1024510325147825;0.47625946606469266;0.5603071752236484;0.8646220907783723;10.000075879391497;1.0999976396709594;-0.6031680023848233;1.0453854154738456;1.0000128460372204;1.2545256088220136;1.000005444976665
39.570927;0.8500105633252453;0.9370925737875602;1.1024509495079233;0.4762594867253645;0.5603071832873481;0.8646220589916015;10.000074558262458;1.0999977867798105;-0.6031680023669016;1.045385470646539;1.000013080616314;1.254525732345188;1.000005509565336
39.580927;0.8500106453304261;0.9370924737962425;1.1024508710216006;0.47625950763163305;0.5603071903679304;0.8646220286262911;10.000073207604393;1.0999979323171392;-0.6031680023482584;1.0453855284412021;1.0000133111342113;1.254525851371563;1.000005574017622
39.590927;0.8500107201566458;0.9370923759356881;1.1024507970204795;0.47625952875577326;0.5603071960386522;0.8646219996424906;10.000071831770224;1.0999980757766104;-0.6031680023291074;1.0453855883176186;1.0000135379835113;1.2545259655064773;1.0000056384069274
39.600927;0.85001078798981;0.9370922806631805;1.10245072752471;0.47625955013885707;0.5603071999298521;0.8646219718926764;10.000070435754546;1.099998216811346;-0.6031680023096994;1.045385649799381;1.000013761369676;1.254526074378329;1.0000057027751652
39.610927;0.8500108490482323;0.9370921883174511;1.1024506627059691;0.4762595718846207;0.5603072017859626;0.8646219451731776;10.000069024683734;1.0999983552532524;-0.6031680022902731;1.045385712558111;1.00001398134254;1.2545261778115102;1.000005767070093
39.620927;0.8500109035956083;0.9370920990772912;1.1024506028761922;0.47625959411526403;0.5603072014460565;0.8646219193102885;10.000067604065917;1.0999984910220726;-0.6031680022710034;1.0453857763949006;1.000014197904998;1.254526275927505;1.0000058311725666
39.630927;0.8500109518679768;0.937092012999501;1.1024505482963611;0.47625961691417024;0.5603071987606353;0.8646218942064644;10.000066180095109;1.0999986240882296;-0.6031680022519875;1.0453858411379366;1.0000144110833018;1.2545263690052986;1.0000058949994948
39.640927;0.8500109940031232;0.9370919301136404;1.102450499050911;0.476259640313268;0.5603071935298501;0.8646218697784458;10.00006475918526;1.099998754473755;-0.6031680022332783;1.0453859065836189;1.0000146209007752;1.2545264572645523;1.0000059584754681
39.650927;0.8500110300225237;0.9370918505151667;1.1024504551499903;0.4762596643373506;0.5603071855044381;0.8646218458606857;10.000063347140395;1.0999988822204456;-0.6031680022149255;1.0453859724987289;1.0000148272915976;1.2545265407960196;1.0000060214560245
39.660927;0.8500110598947439;0.9370917743692098;1.1024504167033042;0.4762596890355851;0.5603071744339192;0.8646218222256272;10.000061948606536;1.0999990073828174;-0.6031680021969928;1.0453860385865508;1.0000150300475463;1.2545266196174414;1.0000060837654532
39.670927;0.8500110836540291;0.9370917018876839;1.1024503839624589;0.47625971444611176;0.5603071601228595;0.8646217987016364;10.000060566879458;1.0999991300681995;-0.6031680021795625;1.0453861044128976;1.000015228832356;1.2545266937179491;1.0000061452407016
39.680927;0.8500111014595421;0.9370916333613885;1.1024503572707158;0.4762597405464864;0.560307142447448;0.8646217752200199;10.000059203924838;1.0999992504432397;-0.6031680021627391;1.0453861694324156;1.000015423232843;1.2545267630537968;1.0000062056832184
39.690927;0.8500111135601955;0.9370915691666323;1.10245033707828;0.47625976726532043;0.5603071213468592;0.8646217517517634;10.000057860417543;1.0999993687082308;-0.6031680021466347;1.045386233150239;1.0000156128069642;1.2545268275073773;1.0000062648194896
39.700927;0.8500111202335442;0.9370915097320961;1.1024503239692518;0.4762597945288713;0.5603070968269688;0.8646217282709477;10.000056535549788;1.0999994851197095;-0.6031680021313283;1.0453862952583717;1.0000157970937784;1.2545268868526822;1.0000063223082896
39.710927;0.850011121707889;0.937091455553656;1.1024503185825336;0.4762598222692578;0.5603070689419485;0.864621704816679;10.000055226697807;1.0999996000265004;-0.6031680021168415;1.0453863556483705;1.0000159756161604;1.2545269408155593;1.0000063777214032
39.720927;0.8500111180804064;0.9370914072251532;1.1024503214960464;0.47625985038319074;0.5603070377431278;0.8646216815519676;10.000053929670836;1.0999997138362385;-0.6031680021031524;1.0453864143459917;1.000016147905591;1.2545269891930035;1.0000064305320708
39.730927;0.8500111093221245;0.9370913654190188;1.1024503331633246;0.4762598786821475;0.5603070032384625;0.8646216587426285;10.000052640282943;1.0999998269427753;-0.6031680020902288;1.0453864714668801;1.000016313538714;1.2545270319286141;1.0000064801639112
39.740927;0.8500110953783201;0.9370913308326161;1.102450353880404;0.4762599068806877;0.5603069653780807;0.864621636734596;10.000051356056947;1.0999999396927411;-0.6031680020780517;1.0453865272413863;1.0000164721555476;1.2545270690926413;1.000006526041146
39.750927;0.8500110762488775;0.9370913041265364;1.102450383742903;0.47625993464138283;0.560306924113345;0.8646216159619864;10.000050075907138;1.1000000524104157;-0.6031680020666053;1.0453865819886652;1.0000166234121106;1.2545271007793946;1.0000065676106056
39.760927;0.8500110519866421;0.937091285874083;1.1024504226239489;0.4762599616406381;0.5603068795130455;0.864621596889519;10.000048798686421;1.100000165416044;-0.6031680020558532;1.0453866359884556;1.000016766931875;1.2545271270405594;1.00000660436899
39.770927;0.8500110226756681;0.9370912765112358;1.102450470252879;0.476259987597498;0.5603068317812726;0.8646215798996173;10.000047522719521;1.1000002789918935;-0.603168002045747;1.0453866894003967;1.0000169023154613;1.2545271478502003;1.0000066358898634
39.780927;0.8500109884580672;0.9370912762782743;1.1024505263587658;0.47626001225452785;0.5603067811635226;0.8646215652436284;10.00004624607395;1.100000393351067;-0.6031680020362526;1.0453867422749237;1.0000170291621409;1.2545271630258588;1.0000066618349126
39.790927;0.8500109495796345;0.9370912852052778;1.1024505907625652;0.4762600353574722;0.5603067278905474;0.8646215530555723;10.000044966878466;1.1000005086252476;-0.6031680020273369;1.0453867946045676;1.0000171471068227;1.2545271722077365;1.0000066819702178
39.800927;0.8500109063935481;0.9370913031465359;1.1024506634351634;0.47626005665893556;0.5603066721977003;0.8646215433504253;10.000043683922947;1.1000006248313723;-0.6031680020189272;1.0453868464039957;1.0000172558542753;1.2545271749110107;1.0000066961883118
39.810927;0.8500108593323206;0.9370913298250676;1.1024507445135259;0.47626007591275354;0.5603066143603674;0.8646215360296257;10.000042397109768;1.1000007418635644;-0.6031680020109008;1.045386897738138;1.0000173551714309;1.254527170586077;1.000006704492207
39.820927;0.8500108088576442;0.9370913649007941;1.102450834173544;0.47626009283864384;0.5603065547052775;0.8646215309220372;10.00004110699695;1.1000008595434414;-0.6031680020031033;1.0453869487100067;1.0000174448668175;1.254527158706088;1.000006706947736
39.830927;0.8500107553849362;0.9370914080199044;1.1024509324319633;0.47626010710081096;0.5603064935884581;0.8646215278177338;10.000039814173817;1.1000009777063686;-0.6031680019953654;1.0453869994984832;1.0000175247708338;1.2545271388092925;1.0000067036818558
39.840927;0.8500106992566393;0.9370914587748022;1.102451039040895;0.47626011833725546;0.5603064313673671;0.864621526466448;10.00003851925695;1.100001096298574;-0.6031680019874999;1.0453870503680154;1.0000175947113503;1.2545271104579714;1.0000066949058963
39.850927;0.8500106407825244;0.9370915166772776;1.1024511535384316;0.47626012618887315;0.5603063683796159;0.8646215265511566;10.000037222795532;1.1000012153651006;-0.6031680019792927;1.0453871016410257;1.000017654478923;1.2545270732071847;1.000006680883045
39.860927;0.850010580229901;0.9370915812173489;1.1024512754121105;0.4762601302945956;0.5603063049242734;0.8646215277179718;10.00003592514102;1.1000013349358317;-0.6031680019705246;1.0453871537006094;1.000017703795525;1.2545270266077844;1.000006661908725
39.870927;0.8500105177705635;0.9370916518579748;1.1024514041994;0.4762601303347085;0.5603062412572892;0.864621529657741;10.000034627047388;1.1000014549952208;-0.6031680019610176;1.0453872069373142;1.0000177423110155;1.2545269702338937;1.0000066383698079
39.880927;0.8500104535246955;0.9370917279749581;1.102451539403953;0.4762601261419343;0.560306177575912;0.8646215321055097;10.000033330235208;1.1000015755378538;-0.6031680019506603;1.0453872616422641;1.0000177696145547;1.2545269037535964;1.0000066107583652
39.890927;0.8500103876745786;0.9370918089167867;1.1024516804191462;0.4762601177541948;0.5603061139724226;0.8646215348003323;10.000032037129907;1.100001696600228;-0.6031680019393957;1.045387317957391;1.0000177852987895;1.25452682695507;1.0000065795478277
39.900927;0.8500103204850183;0.93709189409276;1.1024518266788372;0.4762601053588902;0.5603060504222601;0.8646215375057489;10.000030750165813;1.1000018182289881;-0.6031680019272079;1.0453873758861858;1.0000177891029423;1.254526739642627;1.0000065450495996
39.910927;0.850010252229986;0.9370919829424983;1.1024519778243553;0.47626008920682295;0.5603059868546413;0.8646215400184647;10.000029471082412;1.1000019404237409;-0.6031680019141222;1.0453874353399606;1.0000177809754696;1.2545266415598568;1.000006507364036
39.920927;0.8500101831702783;0.9370920748502224;1.1024521336412745;0.4762600695544507;0.56030592325508;0.8646215421391502;10.000028200670359;1.100002063142087;-0.603168001900195;1.045387496191764;1.0000177609445011;1.2545265324327624;1.0000064663620511
39.930927;0.8500101135699037;0.9370921690720379;1.1024522939546757;0.47626004664883925;0.5603058597211277;0.8646215436744039;10.000026939258214;1.1000021863146616;-0.6031680018854864;1.0453875582862588;1.0000177289550578;1.254526411934077;1.0000064216549671
39.940927;0.8500100436550064;0.9370922647099681;1.1024524586424773;0.47626002074110263;0.560305796443368;0.8646215444805732;10.000025687542287;1.1000023098016598;-0.6031680018700373;1.0453876214094449;1.000017684829235;1.2545262795666303;1.0000063726480624
39.950927;0.8500099735557727;0.9370923607480137;1.1024526276381004;0.4762599920969425;0.5603057336575394;0.8646215445083806;10.00002444701862;1.1000024334020924;-0.6031680018538474;1.0453876852740398;1.0000176283172586;1.254526134676466;1.000006318706083
39.960927;0.8500099032824666;0.9370924561023061;1.1024528008692105;0.47625996099026324;0.5603056716252905;0.8646215438016448;10.000023219888995;1.1000025569483782;-0.6031680018368684;1.0453877495403021;1.0000175591846538;1.2545259765922214;1.000006259322271
39.970927;0.850009832705369;0.9370925496622868;1.1024529782314125;0.4762599276960586;0.560305610638809;0.8646215424375581;10.000022008963793;1.1000026803350937;-0.6031680018190364;1.0453878137989574;1.0000174773076755;1.2545258048138646;1.000006194165119
39.980927;0.8500097615230927;0.9370926403298482;1.1024531596227711;0.4762598925165108;0.5603055510098186;0.864621540457046;10.000020817233366;1.1000028034142533;-0.6031680018003182;1.0453878774987568;1.0000173826992023;1.254525619160211;1.0000061229729227
39.990927;0.8500096892804389;0.9370927270438825;1.1024533449867293;0.4762598558167794;0.5603054930539835;0.8646215378492845;10.00001964683292;1.1000029259012305;-0.6031680017807212;1.0453879399541237;1.0000172754461474;1.254525419718485;1.000006045447427
40.000927;0.8500096154797222;0.9370928087847807;1.1024535343397142;0.47625981801350487;0.5603054371110877;0.8646215345987701;10.000018498766918;1.1000030473827265;-0.6031680017602737;1.0453880004898473;1.0000171556576074;1.254525206655907;1.0000059613134504
40.010927;0.8500095397208561;0.9370928845615997;1.1024537277766115;0.4762597795265929;0.5603053835804515;0.8646215307643145;10.000017374128896;1.1000031673357094;-0.6031680017390111;1.045388058572097;1.000017023473882;1.2545249801425484;1.0000058704804586
40.020927;0.850009461771728;0.9370929533937411;1.102453925465747;0.47625974073313937;0.5603053329314698;0.8646215265349789;10.00001627508205;1.100003285180476;-0.603168001716977;1.0453881137880738;1.0000168790873674;1.2545247404609978;1.0000057731248253
40.030927;0.8500093815438095;0.9370930143049063;1.1024541276516837;0.47625970195784534;0.5603052856863905;0.8646215222057294;10.000015204286608;1.1000034004333181;-0.6031680016942356;1.0453881657730038;1.0000167227267454;1.254524488110227;1.0000056696493627
40.040927;0.8500092990584024;0.9370930663126281;1.102454334652399;0.47625966350832494;0.5603052423680971;0.8646215181313729;10.000014164127656;1.1000035128048558;-0.6031680016708804;1.0453882142370878;1.0000165546299824;1.254524223740162;1.0000055606051301
40.050927;0.8500092144707868;0.9370931084049773;1.1024545468120175;0.4762596257030626;0.5603052034252047;0.8646215147107624;10.000013156708057;1.1000036221609617;-0.6031680016470343;1.0453882590486547;1.0000163750630071;1.254523948020269;1.0000054466004245
40.060927;0.8500091280669673;0.9370931395486575;1.1024547644189198;0.4762595888616563;0.5603051692024578;0.8646215123362606;10.000012183801251;1.1000037284540904;-0.6031680016228437;1.0453883002647562;1.000016184340561;1.2545236616074116;1.0000053281795829
40.070927;0.8500090401623193;0.9370931587433575;1.1024549876404983;0.47625955328283653;0.560305139970061;0.8646215113291816;10.000011246673324;1.1000038316259306;-0.603168001598474;1.0453883380728664;1.0000159827701252;1.2545233651557475;1.0000052057704003
40.080927;0.8500089510137234;0.9370931651017924;1.1024552164724792;0.47625951923545534;0.5603051159324776;0.8646215119269305;10.000010346316332;1.1000039314703651;-0.6031680015740979;1.0453883726747588;1.0000157705910564;1.2545230592089334;1.000005079762836
40.090927;0.8500088608351066;0.9370931579453763;1.102455450723959;0.47625948696382775;0.5603050972023349;0.8646215142955687;10.000009483758095;1.1000040276199234;-0.6031680015498737;1.0453884042046673;1.0000155480339272;1.2545227440196822;1.0000049506086683
40.100927;0.8500087698231518;0.9370931368498033;1.1024556900744786;0.47625945668918573;0.5603050838201906;0.864621518531523;10.00000865986651;1.100004119714114;-0.6031680015259381;1.0453884327463654;1.000015315421258;1.2545224195074347;1.0000048188255153
40.110927;0.8500086781391617;0.9370931015890912;1.1024559341393447;0.4762594286081564;0.5603050758153002;0.8646215246379259;10.000007874703371;1.100004207557994;-0.6031680015024198;1.0453884583956423;1.0000150731735746;1.2545220854175472;1.0000046848894009
40.120927;0.8500085859257369;0.9370930520456096;1.1024561824940289;0.47625940291996677;0.5603050732217768;0.864621532529155;10.000007126821524;1.1000042911369896;-0.603168001479442;1.0453884812924932;1.000014821780101;1.2545217415360252;1.0000045491548666
40.130927;0.8500084933339458;0.937092988145449;1.1024564346939816;0.47625937986316785;0.5603050760677409;0.8646215421284656;10.00000641339154;1.1000043705664473;-0.6031680014571023;1.0453885016353397;1.0000145617892928;1.2545213878277455;1.0000044119069194
40.140927;0.8500084004478493;0.9370929098225574;1.1024566902902428;0.4762593596867418;0.5603050844016975;0.8646215534687465;10.000005731452921;1.1000044460838287;-0.6031680014354601;1.0453885196644968;1.0000142937726517;1.2545210244742342;1.0000042733867436
40.150927;0.8500083071730264;0.9370928170333238;1.1024569487824785;0.4762593425755664;0.5603050983204935;0.8646215666767871;10.000005078771183;1.1000045180436913;-0.6031680014145351;1.0453885355875079;1.0000140182702686;1.2545206518172392;1.0000041337184087
40.160927;0.8500082132548247;0.9370927098312011;1.102457209539056;0.47625932862670595;0.5603051179457038;0.864621581871726;10.000004453729396;1.1000045868089816;-0.6031680013942904;1.0453885495274886;1.0000137357623338;1.2545202702717453;1.000003992884231
40.170927;0.8500081184031367;0.9370925884512556;1.1024574717993278;0.476259317883069;0.5603051433776333;0.8646215990773135;10.000003855439472;1.1000046525929177;-0.6031680013746312;1.0453885615510699;1.000013446686219;1.2545198803337958;1.0000038507784916
40.180927;0.8500080223900266;0.9370924533470671;1.1024577347499724;0.4762593103635817;0.5603051746713514;0.8646216182266077;10.000003284163343;1.1000047153924855;-0.6031680013554372;1.0453885717358393;1.0000131514709405;1.2545194826678367;1.0000037072649983
40.190927;0.8500079250789164;0.9370923051704669;1.1024579975793944;0.476259306058656;0.5603052118238194;0.8646216392839441;10.000002741345433;1.1000047750632853;-0.6031680013365912;1.0453885802244043;1.0000128505387735;1.254519078076089;1.000003562215927
40.200927;0.8500078264117612;0.937092144675557;1.1024582594905687;0.47625930491045637;0.5603052547473395;0.8646216623824683;10.00000222911846;1.1000048314845114;-0.6031680013179889;1.0453885872412727;1.0000125442768573;1.254518667292453;1.0000034155381294
40.210927;0.8500077263996032;0.937091972589519;1.1024585197209338;0.47625930681747536;0.5603053032493438;0.8646216878447819;10.000001749515715;1.1000048846851416;-0.6031680012995451;1.0453885931094116;1.0000122330283587;1.2545182508477504;1.000003267180127
40.220927;0.8500076251332433;0.9370917895940959;1.1024587776152082;0.4762593116669214;0.5603053570433268;0.8646217161043058;10.000001304076953;1.1000049348591359;-0.6031680012811849;1.0453885982672817;1.0000119171252622;1.2545178291519437;1.0000031171142112
40.230927;0.8500075227821062;0.937091596393941;1.1024590326979178;0.476259319348994;0.560305415768032;0.8646217476582966;10.000000894003191;1.1000049823344276;-0.6031680012628156;1.045388603188135;1.000011596933258;1.254517402607083;1.0000029653046694
40.240927;0.8500074195648138;0.9370913937366996;1.1024592846654577;0.47625932972924057;0.5603054790087567;0.8646217831034226;10.000000520138732;1.1000050275859692;-0.6031680012443145;1.0453886082092376;1.000011272891116;1.2545169716387028;1.000002811662468
40.250927;0.850007315703558;0.9370911823890379;1.1024595333366298;0.4762593426412119;0.5603055463392991;0.8646218231403642;10.000000182717255;1.1000050712485063;-0.6031680012255499;1.045388613473009;1.0000109455294564;1.2545165367373037;1.0000026560309772
40.260927;0.8500072113870694;0.9370909631081152;1.1024597786599541;0.4762593579329522;0.560305617362577;0.8646218684581839;9.999999881350096;1.1000051139906695;-0.6031680012064102;1.0453886190593817;1.0000106154370725;1.2545160984962676;1.000002498265313
40.270927;0.850007106774908;0.9370907366449157;1.1024600207875173;0.4762593754846921;0.5603056917188427;0.8646219195786936;9.99999961540221;1.1000051562995619;-0.6031680011868051;1.0453886251341975;1.0000102832250395;1.2545156575131937;1.0000023383056744
40.280927;0.8500070020443931;0.9370905037758183;1.1024602600885323;0.4762593951646109;0.5603057690576801;0.8646219768086305;9.999999384494123;1.100005198380795;-0.6031680011666464;1.0453886320056502;1.0000099495539223;1.2545152142335692;1.0000021760982345
40.290927;0.8500068974081048;0.937090265277328;1.1024604970238943;0.47625941680411565;0.5603058490145337;0.8646220403337921;9.999999188287813;1.100005240216435;-0.6031680011458219;1.0453886401407109;1.000009615154723;1.254514768973328;1.0000020115012194
40.300927;0.8500067930719302;0.9370900218706703;1.1024607319996607;0.4762594402147239;0.5603059312367198;0.8646221102905357;9.999999025555153;1.1000052816815256;-0.603168001124172;1.0453886501804959;1.000009280793603;1.2545143220406396;1.0000018443587189
40.310927;0.8500066892179646;0.9370897742192111;1.1024609652985953;0.47625946519814427;0.5603060154090425;0.8646221867015274;9.999998893883385;1.1000053226603212;-0.6031680011014867;1.045388662946506;1.0000089472084857;1.2545138737590147;1.0000016745846143
40.320927;0.8500065860128664;0.9370895229526971;1.1024611970431;0.47625949154728114;0.5603061012308608;0.8646222693868038;9.999998790519191;1.1000053631371463;-0.6031680010775321;1.0453886793857314;1.0000086149872671;1.2545134244761353;1.0000015021373199
40.330927;0.8500064835675306;0.9370892686922301;1.102461427216251;0.47625951904517067;0.5603061884175954;0.8646223579522092;9.99999871363704;1.1000054032144608;-0.6031680010520826;1.0453887004337135;1.000008284465995;1.254512974610848;1.0000013270504966
40.340927;0.8500063818800847;0.937089012076632;1.1024616557996165;0.47625954747252824;0.5603062767483917;0.8646224518456737;9.99999866302798;1.100005443023335;-0.6031680010249434;1.0453887269113087;1.0000079558163173;1.2545125246379818;1.0000011495405057
40.350927;0.8500062808268611;0.937088753791131;1.1024618828910258;0.4762595766425771;0.5603063660641281;0.8646225504227028;9.999998639497386;1.1000054825899768;-0.6031680009959683;1.0453887595177638;1.0000076292566344;1.2545120750104062;1.0000009700078156
40.360927;0.8500061802255864;0.937088494629286;1.102462108649177;0.4762596064127871;0.5603064562097871;0.8646226529805046;9.999998643980677;1.1000055217700637;-0.6031680009650652;1.045388798821865;1.0000073052185918;1.2545116261104672;1.0000007889718645
40.370927;0.8500060799374043;0.9370882355508018;1.1024623331680778;0.476259636655502;0.560306547002154;0.8646227588049469;9.999998678014997;1.1000055603056824;-0.6031680009321863;1.0453888452679132;1.0000069844071562;1.2545111782509593;1.0000006070919985
40.380927;0.8500059798986007;0.93708797766483;1.1024625564543082;0.4762596672603142;0.5603066382330838;0.8646228672235806;9.999998744761351;1.1000055979555718;-0.603168000897318;1.0453888992634235;1.0000066677063957;1.2545107316245392;1.0000004251548895
40.390927;0.8500058800287935;0.937087722157944;1.1024627784438223;0.47625969815667746;0.5603067296708181;0.8646229776282479;9.999998848761729;1.1000056345665705;-0.6031680008604714;1.0453889612081524;1.0000063559843568;1.2545102862114708;1.0000002439437257
40.400927;0.8500057801225357;0.9370874702265373;1.102462998989225;0.47625972928512766;0.5603068210566219;0.8646230895033293;9.999998994736591;1.1000056700541838;-0.6031680008216755;1.0453890313936887;1.000006049963149;1.254509841817702;1.0000000641536484
40.410927;0.8500056798596564;0.9370872230517922;1.1024632179378024;0.47625976055674907;0.5603069121256556;0.8646232024173597;9.999999186494303;1.1000057043865772;-0.6031680007809825;1.045389109945464;1.0000057501995618;1.2545093982269466;0.9999998863834948
40.420927;0.8500055789110851;0.9370869817822225;1.102463435232823;0.4762597918702625;0.5603070026545877;0.864623315953717;9.9999994260447;1.100005737592838;-0.6031680007384697;1.0453891968775821;1.0000054571120587;1.254508955287709;0.9999997111234581
40.430927;0.8500054770166108;0.9370867474864983;1.1024636508643346;0.47625982315643306;0.5603070924896505;0.8646234296933403;9.999999712848595;1.1000057697381553;-0.6031680006942242;1.0453892921302563;1.0000051710347289;1.2545085129349147;0.9999995387685768
40.440927;0.8500053739818434;0.9370865211108684;1.1024638648340397;0.47625985438865726;0.5603071815257676;0.8646235432683052;10.000000043541291;1.1000058008988984;-0.6031680006483282;1.0453893955313254;1.0000048922814153;1.2545080712690935;0.9999993696507539
40.450927;0.8500052696523838;0.9370863034464479;1.102464077241192;0.4762598855513109;0.5603072696759056;0.8646236563494628;10.000000412913062;1.100005831218166;-0.6031680006008632;1.0453895067403636;1.0000046211410942;1.2545076306496077;0.9999992040504171
40.460927;0.8500051639151631;0.9370860951152252;1.1024642882704905;0.47625991659866795;0.560307356854645;0.8646237685370047;10.00000081590206;1.1000058609460592;-0.6031680005519183;1.0453896252065022;1.0000043578096156;1.2545071916671298;0.9999990422095542
40.470927;0.8500050566819991;0.937085896559669;1.10246449807398;0.4762599474415548;0.5603074429401577;0.8646238793242939;10.000001248767134;1.1000058903329302;-0.6031680005015849;1.0453897501508813;1.0000041023972241;1.2545067550679845;0.9999988843491626
40.480927;0.8500049478690785;0.937085707962919;1.1024647067185616;0.4762599779610915;0.5603075277180729;0.8646239881947881;10.000001708866833;1.1000059195207657;-0.6031680004499567;1.0453898806458224;1.000003855024366;1.254506321727758;0.999998730678499
40.490927;0.8500048374477125;0.9370855291952681;1.1024649141833534;0.47626000802360285;0.5603076108566065;0.8646240947029297;10.000002194079714;1.1000059485964422;-0.6031680003971464;1.045390015786172;1.0000036158221381;1.2545058925822732;0.9999985813925365
40.500927;0.8500047255038237;0.9370853599251566;1.1024651203829121;0.4762600374953923;0.5603076919481826;0.8646241984670615;10.00000270262203;1.1000059776729927;-0.6031680003432978;1.0453901547911912;1.0000033847840348;1.2545054685180517;0.9999984366606957
40.510927;0.8500046122103355;0.9370851997791501;1.1024653252183596;0.47626006626170064;0.5603077705956816;0.8646242991272298;10.000003233501479;1.1000060068712703;-0.6031680002885834;1.0453902970098083;1.0000031616515694;1.2545050503478603;0.9999982966003266
40.520927;0.8500044977679895;0.9370850484050621;1.1024655285566576;0.47626009423994164;0.5603078464564969;0.8646243963414387;10.000003786751838;1.1000060362941055;-0.603168000233197;1.0453904419165587;1.0000029459726634;1.2545046388390855;0.99999816121575
40.530927;0.8500043824113656;0.9370849054918902;1.1024657301274117;0.47626012138068036;0.5603079192214772;0.8646244898364315;10.000004362319702;1.1000060660587614;-0.6031680001773373;1.045390589058623;1.000002737249376;1.2545042346470108;0.9999980303733783
40.540927;0.8500042664610032;0.9370847708281774;1.1024659294571066;0.47626014766698627;0.5603079886003093;0.8646245794280807;10.000004958638545;1.1000060963291933;-0.6031680001211976;1.0453907379469993;1.0000025350078192;1.2545038381996854;0.9999979039051182
40.550927;0.8500041503483564;0.9370846443572584;1.1024661258883448;0.4762601731219982;0.5603080543306677;0.8646246649694839;10.000005572423484;1.1000061273166766;-0.6031680000649771;1.045390888000327;1.0000023387930246;1.2545034497020895;0.9999977817507048
40.560927;0.8500040345803725;0.9370845261313294;1.1024663186779957;0.4762601978132243;0.560308116162747;0.864624746268711;10.000006199270617;1.1000061592983208;-0.6031680000088703;1.0453910385896;1.0000021481790329;1.2545030692362622;0.9999976639652606
40.570927;0.8500039196466894;0.9370844161858143;1.1024665071492787;0.47626022184866856;0.5603081738362979;0.8646248230432514;10.000006834617352;1.10000619264232;-0.6031679999530339;1.045391189139249;1.0000019627759034;1.254502696885465;0.9999975505956963
40.580927;0.850003805942837;0.937084314482521;1.1024666908066258;0.4762602453525367;0.5603082270978935;0.8646248949899625;10.000007474726717;1.1000062277321878;-0.6031679998975736;1.045391339254549;1.000001782207476;1.254502332799192;0.9999974415771989
40.590927;0.8500036937885801;0.9370842209599496;1.1024668693746982;0.4762602684014834;0.5603082757333009;0.8646249619369878;10.000008116589141;1.1000062648299254;-0.6031679998425544;1.045391488798187;1.000001606068735;1.2545019771097323;0.9999973367327789
40.600927;0.8500035834999627;0.9370841355754168;1.1024670427589713;0.47626029095836514;0.5603083195878504;0.864625023929311;10.000008757148413;1.1000063040625594;-0.6031679997880188;1.0453916377830965;1.000001433879615;1.254501629866331;0.999997235839167
40.610927;0.8500034754372509;0.9370840582679046;1.1024672109517555;0.47626031286769943;0.5603083585735629;0.8646250811788438;10.000009393058527;1.1000063455615725;-0.6031679997340164;1.0453917861715611;1.0000012650941021;1.2545012910980686;0.9999971386788331
40.620927;0.8500033699985933;0.9370839889246535;1.102467373973385;0.4762603339086828;0.5603083926494932;0.8646251339710498;10.000010020786581;1.1000063895609953;-0.6031679996806203;1.0453919338020377;1.000001099179556;1.2545009608530444;0.9999970450372065
40.630927;0.850003267558728;0.9370839274091681;1.1024675318351445;0.47626035382627374;0.560308421787654;0.864625182616607;10.000010636781122;1.1000064362860416;-0.6031679996279073;1.0453920804423695;1.0000009356925175;1.254500639177667;0.9999969546669343
40.640927;0.8500031684231946;0.9370838735475219;1.1024676845121033;0.476260372320147;0.5603084459564034;0.8646252274134263;10.000011237699212;1.1000064857516332;-0.603167999575936;1.0453922258444954;1.0000007742901458;1.2545003261000511;0.9999968672636486
40.650927;0.8500030728581046;0.9370838270827077;1.102467832012266;0.4762603890597993;0.5603084651195507;0.8646252685928829;10.00001182026449;1.1000065377016632;-0.6031679995247505;1.045392369762203;1.0000006146872196;1.2545000216160773;0.999996782484112
40.660927;0.8500029811232094;0.9370837877111088;1.1024679744711428;0.47626040372334305;0.5603084792250703;0.8646253062879209;10.000012380854209;1.1000065917110209;-0.6031679994743917;1.0453925119717749;1.0000004566080025;1.2544997257265513;0.9999966999991892
40.670927;0.8500028934321352;0.937083755154372;1.1024681121304696;0.47626041601849656;0.5603084882018926;0.8646253405417562;10.000012915207837;1.1000066473037624;-0.6031679994249071;1.0453926523127581;1.000000299785561;1.2544994384827848;0.9999966195462722
40.680927;0.8500028099031155;0.9370837292052245;1.1024682452644798;0.47626042571072225;0.5603084920066899;0.8646253713282686;10.000013418272749;1.1000067039829522;-0.6031679993763669;1.0453927906705327;1.0000001440146724;1.2544991599304942;0.9999965409668055
40.690927;0.850002730612862;0.9370837097486057;1.1024683741498476;0.4762604326564071;0.56030849069036;0.8646253985756143;10.000013884391691;1.1000067612041364;-0.6031679993288808;1.0453929268811541;0.9999999892006954;1.2544988901094538;0.99999646425507
40.700927;0.8500026557076196;0.9370836967286998;1.102468499069463;0.4762604367984939;0.5603084844214508;0.8646254222345694;10.000014308049492;1.100006818365086;-0.6031679992825845;1.045393060677361;0.9999998353659879;1.2544986291717413;0.9999963895934515
40.710927;0.850002585391356;0.9370836900704845;1.1024686203304042;0.4762604381378449;0.5603084734710312;0.8646254423603502;10.000014684780206;1.1000068748519338;-0.6031679992375992;1.045393191683738;0.9999996826523144;1.2544983773744447;0.999996317291133
40.720927;0.8500025197728766;0.9370836896409869;1.1024687382330158;0.4762604367279518;0.5603084581942464;0.8646254591153621;10.000015011240794;1.100006930147498;-0.6031679991940153;1.045393319382522;0.9999995313491367;1.2544981349467357;0.999996247678224
40.730927;0.850002458751765;0.9370836953102589;1.1024688530079434;0.4762604326766867;0.5603084389903203;0.8646254727158642;10.000015284486139;1.1000069839229243;-0.6031679991519164;1.0453934431234935;0.9999993818924032;1.25449790200694;0.9999961810751239
40.740927;0.8500024020485346;0.9370837070149585;1.1024689648353752;0.47626042610598374;0.5603084162294791;0.8646254834230642;10.000015501991669;1.1000070360362995;-0.6031679991114152;1.0453935622243744;0.9999992348227462;1.2544976785602417;0.9999961177544802
40.750927;0.8500023493133586;0.9370837247111107;1.1024690738765868;0.47626041711106976;0.5603083902162749;0.8646254915659277;10.000015662509952;1.1000070864894773;-0.6031679990726638;1.0453936760552085;0.9999990907632721;1.2544974645885978;0.999996057792638
40.760927;0.8500023002116887;0.937083748282358;1.1024691802249822;0.4762604057739281;0.5603083612136681;0.8646254975209812;10.00001576629229;1.1000071353934464;-0.6031679990358445;1.045393784045567;0.9999989503782162;1.2544972601407545;0.9999960009306877
40.770927;0.8500022544452001;0.9370837775142028;1.1024692838845198;0.47626039217256916;0.560308329464406;0.8646255016858807;10.000015814585582;1.1000071829165834;-0.6031679990011448;1.0453938856597398;0.9999988142710194;1.2544970652910603;0.9999959465679676
40.780927;0.8500022117468299;0.9370838121483439;1.10246938478413;0.47626037633909774;0.560308295198372;0.8646255044914881;10.000015809077402;1.1000072292400542;-0.6031679989687275;1.0453939803807497;0.999998682915448;1.2544968800475371;0.9999958938914272
40.790927;0.8500021719145465;0.9370838519281506;1.1024694827506742;0.476260358221724;0.5603082586342208;0.8646255063960585;10.000015751532365;1.1000072745683191;-0.603167998938718;1.0453940676759663;0.9999985566497628;1.2544967042684498;0.9999958420860173
40.800927;0.8500021348626892;0.9370838965511457;1.1024695775303344;0.4762603376906173;0.5603082199722812;0.8646255078730276;10.000015643833503;1.100007319185964;-0.6031679989112211;1.045394146967618;0.9999984356574788;1.2544965375905741;0.9999957904919197
40.810927;0.8500021006547777;0.9370839456102954;1.1024696688721272;0.476260314573952;0.5603081794192913;0.8646255094445683;10.000015487984097;1.1000073634972931;-0.6031679988863266;1.0453942177053206;0.9999983199915955;1.254496379517773;0.9999957386355651
40.820927;0.8500020695186375;0.9370839986337347;1.1024697565694979;0.47626028870631615;0.5603081372243784;0.8646255117162529;10.000015285630205;1.1000074079375004;-0.6031679988640877;1.0453942794817104;0.999998209690466;1.2544962296221382;0.9999956862237692
40.830927;0.850002041820921;0.9370840551359987;1.1024698404614726;0.47626025996084287;0.5603080936762036;0.8646255153744836;10.000015038011894;1.1000074527891037;-0.6031679988445099;1.045394332014667;0.9999981048194758;1.2544960875838975;0.9999956331526555
40.840927;0.850002018020785;0.9370841145767488;1.1024699204291932;0.47626022825071906;0.560308049101481;0.8646255211377054;10.000014747081199;1.1000074981297396;-0.6031679988275653;1.0453943750185106;0.999998005416813;1.2544959530764872;0.9999955794742761
40.850927;0.8500019986203113;0.9370841763244592;1.1024699964107962;0.4762601935175154;0.5603080038602751;0.8646255296750461;10.00001441648275;1.1000075439698007;-0.6031679988132064;1.0453944081416466;0.9999979115414398;1.2544958256916983;0.9999955253279141
40.860927;0.8500019840930804;0.9370842397241088;1.1024700684239088;0.47626015571987573;0.560307958272695;0.8646255415383227;10.000014051014642;1.1000075903740558;-0.6031679988013534;1.0453944310150491;0.9999978234063095;1.2544957049286802;0.9999954709107446
40.870927;0.8500019748220281;0.9370843041940509;1.1024701365488943;0.4762601148300987;0.560307912536066;0.864625557120552;10.000013655531697;1.1000076374220644;-0.6031679987918787;1.0453944433495213;0.9999977414178357;1.254495590178859;0.9999954165097665
40.880927;0.8500019710510012;0.9370843692512476;1.1024702008741445;0.4762600708463157;0.5603078667184589;0.864625576658103;10.000013234510284;1.1000076850982812;-0.603167998784614;1.045394445026548;0.9999976661235861;1.2544954807101458;0.9999953625117498
40.890927;0.8500019728239906;0.9370844344623668;1.1024702614656654;0.47626002381057025;0.560307820767927;0.8646256002856416;10.000012791986201;1.1000077332500935;-0.6031679987793636;1.0453944361051621;0.9999975981382545;1.2544953756901172;0.9999953093039987
40.900927;0.850001979969634;0.9370844993741585;1.1024703184265396;0.47625997380037677;0.5603077744879008;0.8646256280929071;10.000012331667016;1.1000077815838534;-0.6031679987759105;1.045394416753497;0.9999975380518841;1.2544952742215492;0.9999952571840777
40.910927;0.8500019921787808;0.9370845634849669;1.1024703719865288;0.47625992089414754;0.5603077275466106;0.8646256601221647;10.000011857308346;1.1000078296154117;-0.6031679987740335;1.0453943872159754;0.9999974864008138;1.2544951753762237;0.9999952064241482
40.920927;0.8500020090951642;0.9370846262676709;1.1024704224983248;0.47625986515845026;0.5603076795421789;0.8646256963104858;10.000011372757648;1.1000078766373325;-0.6031679987735294;1.0453943477949352;0.9999974437359758;1.2544950782488404;0.9999951573723436
40.930927;0.8500020303549924;0.9370846871813738;1.1024704703499222;0.4762598066630691;0.5603076300620219;0.864625736462484;10.000010881426173;1.1000079218079621;-0.6031679987742377;1.045394298783908;0.9999974106561207;1.2544949819609104;0.9999951104477421
40.940927;0.8500020555925758;0.9370847456621563;1.1024705159046864;0.47625974549132055;0.5603075787086977;0.8646257803035987;10.000010385889071;1.1000079643100884;-0.6031679987760689;1.0453942404871548;0.9999973877619089;1.2544948855928288;0.9999950660711155
40.950927;0.8500020844232737;0.937084801135741;1.102470559501677;0.4762596817457167;0.5603075251060488;0.8646258275835613;10.000009887915633;1.1000080034450856;-0.6031679987790092;1.0453941733746093;0.9999973756344788;1.2544947881677118;0.9999950245935114
40.960927;0.8500021164367595;0.9370848530438225;1.1024706014436003;0.47625961555278906;0.5603074689115186;0.8646258781625057;10.000009388866326;1.1000080386179767;-0.6031679987830748;1.045394098171625;0.9999973748890114;1.2544946887514707;0.9999949862213026
40.970927;0.8500021512150516;0.9370849008774351;1.1024706420141428;0.47625954705080403;0.5603074098445879;0.8646259319929265;10.000008890257325;1.1000080692836847;-0.6031679987882597;1.045394015804004;0.9999973862335751;1.2544945865816681;0.9999949509424926
40.980927;0.8500021883610295;0.9370849442154482;1.1024706815767475;0.47625947637328103;0.5603073476795053;0.864625989026055;10.000008393802672;1.1000080949149336;-0.6031679987945324;1.045393927329593;0.9999974104076318;1.2544944811487404;0.9999949185073502
40.990927;0.8500022275132502;0.9370849827357626;1.1024707205804736;0.4762594036664546;0.5603072821859651;0.8646260491737953;10.000007900927725;1.1000081149422407;-0.6031679988018689;1.0453938339112336;0.9999974479838418;1.254494372215831;0.9999948884901391
41.000927;0.8500022682973731;0.9370850162241986;1.102470759416341;0.47625932914286595;0.5603072131041855;0.8646261123272387;10.000007412300988;1.100008128709031;-0.6031679988102736;1.0453937367408415;0.999997499226965;1.2544942597533326;0.9999948603736019
41.010927;0.8500023102675588;0.9370850445979333;1.1024707983093147;0.4762592531328188;0.5603071401817933;0.864626178370715;10.000006927565185;1.100008135566137;-0.6031679988197715;1.0453936369009498;0.9999975641543838;1.2544941438620298;0.9999948336420963
41.020927;0.8500023529204189;0.9370850678497142;1.1024708373210734;0.4762591760940577;0.5603070632007645;0.8646262472199513;10.000006445263326;1.100008135005868;-0.6031679988303987;1.0453935352781325;0.9999976426506434;1.2544940247713938;0.9999948079163085
41.030927;0.8500023957458013;0.9370850859224299;1.1024708764201578;0.47625909856484117;0.5603069819741792;0.864626318848746;10.000005962680858;1.1000081266794925;-0.603167998842196;1.0453934325807535;0.9999977345098231;1.2544939028119833;0.9999947830561187
41.040927;0.850002438254018;0.9370850986651681;1.1024709155536536;0.4762590210871091;0.5603068963562496;0.8646263932474855;10.000005475933792;1.100008110370586;-0.603167998855181;1.0453933294366815;0.9999978394651478;1.2544937782983652;0.9999947591121201
41.050927;0.8500024799800655;0.9370851058998075;1.1024709546106053;0.47625894415458864;0.5603068062878316;0.8646264703994715;10.000004980852289;1.1000080860593175;-0.6031679988693216;1.0453932265088268;0.9999979572021861;1.2544936514618368;0.9999947361531052
41.060927;0.8500025205021665;0.9370851075208442;1.1024709933024088;0.47625886819866;0.5603067118462957;0.8646265503073854;10.000004473593766;1.1000080540081438;-0.6031679988845385;1.0453931245238857;0.9999980873910841;1.254493522497284;0.9999947141669466
41.070927;0.8500025594601459;0.9370851035658595;1.1024710311353323;0.4762587935774085;0.5603066132463312;0.8646266329824281;10.000003950116662;1.1000080147051388;-0.6031679989007359;1.0453930242113831;0.9999982297905632;1.2544933916242331;0.9999946931399328
41.080927;0.8500025965337636;0.9370850942156824;1.1024710675042886;0.4762587205667756;0.5603065108018511;0.8646267184120306;10.00000340547106;1.1000079687086213;-0.6031679989178483;1.0453929262449746;0.9999983843091534;1.2544932591044577;0.9999946731471867
41.090927;0.8500026314226908;0.9370850797424699;1.1024711017971625;0.47625864937283746;0.5603064048982854;0.8646268065504571;10.000002833843686;1.1000079165500312;-0.603167998935877;1.0453928311921306;0.9999985509582237;1.2544931252141345;0.9999946542978134
41.100927;0.8500026638807594;0.9370850604678119;1.102471133482059;0.4762585801616333;0.5603062959696856;0.8646268972954942;10.000002229460366;1.1000078587278297;-0.6031679989548878;1.0453927394611604;0.9999987297540179;1.2544929901960542;0.9999946366740027
41.110927;0.8500026937692874;0.9370850367626019;1.1024711621959642;0.4762585130878531;0.5603061844703625;0.8646269904720215;10.000001587741272;1.1000077957433811;-0.6031679989749873;1.0453926513311318;0.9999989206352754;1.254492854241841;0.9999946203883952
41.120927;0.8500027210555355;0.9370850090501436;1.1024711877638163;0.47625844829939346;0.5603060708522666;0.8646270858237887;10.000000905837199;1.1000077281215808;-0.6031679989962926;1.0453925670688908;0.999999123450471;1.2544927174987137;0.9999946056158001
41.130927;0.8500027457310396;0.9370849777475526;1.1024712100965017;0.47625838592008857;0.5603059555452736;0.8646271829776186;10.000000182300992;1.1000076563838546;-0.6031679990189076;1.0453924869847686;0.9999993380272526;1.2544925800872104;0.9999945925610629
41.140927;0.8500027677301226;0.937084943172201;1.1024712290973386;0.47625832603271606;0.560305838960964;0.8646272814585156;9.999999416121847;1.100007581031108;-0.6031679990429276;1.045392411378591;0.9999995642568013;1.2544924421533175;0.9999945814802439
41.150927;0.850002786929526;0.937084905538882;1.1024712446813194;0.4762582686707403;0.5603057215301045;0.8646273807880321;9.999998605886251;1.1000075025837932;-0.6031679990684488;1.0453923405047036;0.9999998020956473;1.2544923039312315;0.9999945726973662
41.160927;0.8500028031749692;0.9370848650427036;1.1024712568441457;0.47625821382245603;0.5603056037363012;0.8646274805428332;9.999997749838698;1.10000742159752;-0.6031679990955514;1.0453922746079183;1.0000000514929135;1.254492165721649;0.9999945665383153
41.170927;0.850002816273766;0.9370848218950012;1.1024712657222535;0.4762581614530206;0.5603054861236069;0.8646275803258947;9.999996846520887;1.1000073386169185;-0.6031679991242778;1.045392213925281;1.0000003123318812;1.2544920277940999;0.9999945632444243
41.180927;0.8500028260054766;0.9370847763252287;1.1024712715754077;0.47625811151576336;0.5603053692787614;0.8646276797559594;9.999995895146691;1.1000072541224422;-0.6031679991546339;1.0453921586422656;1.0000005844275626;1.2544918903804565;0.9999945628952316
41.190927;0.8500028321884652;0.9370847286056486;1.1024712746364942;0.4762580639439612;0.5603052537816385;0.8646277785102958;9.999994895366996;1.100007168491142;-0.6031679991866035;1.0453921089165201;1.0000008675331427;1.254491753759421;0.9999945653865202
41.200927;0.8500028347433622;0.9370846790302744;1.1024712749630994;0.4762580186639257;0.5603051401408939;0.8646278763546179;9.999993846717858;1.100007082005137;-0.60316799922015;1.0453920649315012;1.0000011612935293;1.2544916182713441;0.9999945705486184
41.210927;0.8500028337024339;0.9370846278404362;1.102471272439232;0.4762579756152495;0.5603050287837547;0.8646279731597387;9.999992748456656;1.1000069948897442;-0.6031679992552269;1.045392026853715;1.0000014652000595;1.2544914842981165;0.9999945782963696
41.220927;0.8500028291511975;0.9370845752278214;1.1024712668726164;0.4762579347573283;0.560304920128304;0.8646280689169703;9.999991600394159;1.1000069073188246;-0.6031679992917892;1.0453919947442603;1.000001778646021;1.2544913522962013;0.999994588668489
41.230927;0.8500028211257987;0.937084521452091;1.1024712580912495;0.47625789608227703;0.5603048146445482;0.8646281637187672;9.999990404062869;1.100006819421743;-0.6031679993297812;1.0453919685505872;1.0000021010306823;1.2544912228093468;0.9999946018213544
41.240927;0.8500028095682872;0.9370844669267485;1.102471246008816;0.47625785961485073;0.5603047128345865;0.864628257722174;9.999989162694149;1.100006731266;-0.6031679993691115;1.0453919481633827;1.0000024317781926;1.2544910964215747;0.9999946180383822
41.250927;0.8500027943773287;0.9370844121978015;1.102471230606214;0.4762578253982477;0.5603046151826451;0.864628351111361;9.999987880101854;1.1000066427506745;-0.6031679994096519;1.0453919334441768;1.0000027702909198;1.2544909737368972;0.9999946377315264
41.260927;0.850002775490653;0.937084357908697;1.1024712118218913;0.4762577935111145;0.5603045221085324;0.8646284440342937;9.999986559997009;1.1000065535711583;-0.6031679994512531;1.0453919242241136;1.0000031159571958;1.2544908554149836;0.9999946614433876
41.270927;0.8500027529467966;0.9370843048117675;1.1024711894892454;0.4762577640938205;0.5603044339351934;0.8646285365691742;9.999985206285459;1.1000064634043512;-0.6031679994937506;1.0453919203098903;1.0000034682007914;1.2544907421615046;0.9999946898368589
41.280927;0.8500027268810526;0.9370842537810463;1.1024711633990754;0.4762577373201388;0.5603043509190252;0.8646286287854534;9.999983823772311;1.10000637213697;-0.6031679995369529;1.0453919214747438;1.0000038264794047;1.2544906346396842;0.9999947236143603
41.290927;0.8500026974929639;0.9370842057272714;1.1024711333931887;0.4762577133574069;0.5603042733046861;0.8646287208370151;9.999982418393285;1.1000062798980004;-0.6031679995806215;1.0453919274408079;1.000004190252254;1.2544905334051537;0.9999947633867146
41.300927;0.8500026650742171;0.937084161420188;1.1024710994459055;0.4762576923926807;0.560304201312697;0.8646288129835376;9.99998099631104;1.100006186926284;-0.6031679996244712;1.045391937863419;1.000004558953116;1.254490438904388;0.9999948096142578
41.310927;0.850002630051522;0.9370841213996163;1.1024710617192632;0.4762576746740412;0.5603041350893575;0.8646289055333317;9.999979562724484;1.100006093476487;-0.6031679996682044;1.0453919523149091;1.0000049319479254;1.2544903514681611;0.9999948626487362
41.320927;0.850002592937237;0.9370840859955634;1.102471020470618;0.4762576604977126;0.5603040746983463;0.8646289988040192;9.999978122069894;1.100005999833559;-0.603167999711545;1.0453919703090861;1.0000053085200706;1.254490271308366;0.999994922781965
41.330927;0.8500025542111386;0.9370840553208307;1.1024709758215185;0.4762576501621412;0.5603040201545477;0.864629093119447;9.999976679166608;1.1000059062984238;-0.6031679997542524;1.045391991361061;1.0000056879050068;1.2544901985864245;0.999994990291035
41.340927;0.8500025142450206;0.9370840292913436;1.1024709276097482;0.4762576439196203;0.560303971465175;0.8646291887891342;9.999975239690281;1.1000058130798043;-0.603167999796129;1.0453920150355747;1.0000060693314847;1.254490133424491;0.9999950654776381
41.350927;0.8500024732914414;0.9370840077374095;1.1024708754372177;0.47625764194910347;0.5603039286560167;0.864629286103269;9.999973810077787;1.1000057202251332;-0.6031679998370134;1.0453920409963802;1.00000645206256;1.2544900757659125;0.9999951486308508
41.360927;0.8500024314937574;0.9370839904832814;1.1024708188051138;0.4762576443668857;0.5603038917600921;0.8646293853065444;9.999972397447124;1.1000056276640628;-0.6031679998767542;1.0453920690396123;1.000006835423258;1.25449002530759;0.9999952399603594
41.370927;0.8500023889236855;0.9370839773176753;1.1024707572064485;0.4762576512460744;0.5603038607689786;0.8646294864863602;9.999971009255708;1.1000055352956544;-0.6031679999151917;1.045392099037732;1.0000072188103777;1.2544899815943684;0.9999953395987962
41.380927;0.8500023456341094;0.937083967942154;1.1024706901423436;0.4762576626305462;0.560303835598431;0.8646295895324779;9.999969652649792;1.1000054430540707;-0.6031679999521755;1.0453921308214775;1.000007601689414;1.2544899441007193;0.9999954476633083
41.390927;0.8500023016970574;0.9370839619879613;1.1024706170955119;0.47625767856518436;0.5603038161049659;0.864629694261185;9.999968334034048;1.1000053509365122;-0.603167999987597;1.0453921640743749;1.0000079835634914;1.254489912260735;0.9999955643163497
41.400927;0.8500022572224147;0.9370839590763257;1.1024705375291057;0.476257699110942;0.5603038021215103;0.8646298005271661;9.999967059160582;1.1000052590146627;-0.6031680000213907;1.0453921982703853;1.0000083639462378;1.254489885513408;0.9999956897855241
41.410927;0.8500022123195263;0.9370839588780154;1.1024704509428507;0.4762577243059901;0.5603037934746706;0.8646299081998415;9.99996583331495;1.1000051674179083;-0.6031680000535151;1.0453922327048588;1.0000087423406416;1.254489863375202;0.9999958243223741
