time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
41.420927;0.8500021670317685;0.9370839611362698;1.1024703569115262;0.47625775413736304;0.560303789974597;0.8646300170762915;9.999964661028192;1.1000050762644766;-0.6031680000839534;1.045392266597137;1.000009118216154;1.2544898455666478;0.9999959680991309
41.430927;0.8500021213302124;0.9370839656302803;1.1024702550557157;0.4762577885673034;0.5603037913943841;0.864630126854002;9.999963545473761;1.1000049856130074;-0.6031680001127234;1.0453922991816056;1.0000094910440493;1.2544898321374638;0.9999961210788654
41.440927;0.8500020751298447;0.9370839721658119;1.1024701450216574;0.4762578275558534;0.5603037974695007;0.8646302371924821;9.99996248811836;1.1000048954786177;-0.6031680001398724;1.045392329754769;1.0000098603351986;1.2544898234386674;0.9999962829384851
41.450927;0.8500020282980405;0.9370839806489114;1.1024700264600102;0.47625787105590994;0.5603038079058026;0.8646303477855211;9.999961488595913;1.10000480582988;-0.6031680001654802;1.0453923576582749;1.000010225619965;1.2544898199549204;0.9999964531070437
41.460927;0.8500019806886152;0.9370839911608084;1.1024698989632864;0.4762579190012478;0.5603038223825503;0.864630458408749;9.999960544682713;1.1000047165247238;-0.6031680001896768;1.045392382233462;1.0000105864707887;1.2544898221222283;0.9999966308486109
41.470927;0.8500019321481476;0.9370840039661577;1.1024697621002453;0.4762579713081454;0.5603038405774095;0.8646305689409867;9.999959652947659;1.1000046272578798;-0.6031680002126433;1.0453924028157777;1.0000109425394261;1.2544898301821574;0.9999968152916632
41.480927;0.8500018824970546;0.9370840194439564;1.1024696154946798;0.47625802789549493;0.5603038621961821;0.8646306793083771;9.999958809708996;1.100004537599562;-0.6031680002345801;1.0453924187839096;1.000011293501514;1.2544898441453558;0.9999970054264874
41.490927;0.8500018315906419;0.9370840379723561;1.1024694587525663;0.4762580886788163;0.5603038869707558;0.8646307893956772;9.999958011007108;1.1000044471213948;-0.6031680002556787;1.0453924296333965;1.0000116389881384;1.2544898638945199;0.9999972001241297
41.500927;0.8500017793913517;0.9370840598632679;1.10246929137864;0.4762581535462034;0.5603039146559918;0.8646308990477578;9.999957252152914;1.100004355487951;-0.6031680002761384;1.0453924350040855;1.0000119785459394;1.2544898892567382;0.9999973982022156
41.510927;0.8500017259100751;0.9370840853796985;1.10246911284035;0.4762582223617388;0.5603039450405534;0.8646310081410071;9.999956528180762;1.1000042624142825;-0.6031680002961992;1.0453924346528498;1.0000123115647082;1.2544899199339405;0.9999975984962346
41.520927;0.8500016711047595;0.9370841147649953;1.10246892267443;0.47625829495999056;0.5603039779504008;0.8646311166177855;9.999955834927702;1.1000041675889467;-0.6031680003161318;1.0453924284529348;1.0000126372720897;1.2544899554604447;0.9999977998827887
41.530927;0.8500016148806786;0.9370841482571143;1.102468720522395;0.47625837111457425;0.5603040132493187;0.8646312244900395;9.999955169723586;1.1000040706970535;-0.6031680003361801;1.0453924164518589;1.000012954884984;1.2544899953052553;0.9999980012955161
41.540927;0.8500015571508894;0.9370841860828305;1.102468506073686;0.4762584505273942;0.560304050841903;0.8646313318688108;9.99995453121452;1.1000039714452248;-0.6031680003565189;1.045392398938103;1.0000132637813473;1.254490038967649;0.9999982017513791
41.550927;0.8500014978563762;0.9370842284296174;1.1024682790062663;0.47625853284229713;0.5603040906701665;0.8646314389486065;9.999953918698214;1.1000038694752001;-0.6031680003772657;1.0453923764376583;1.0000135635703347;1.2544900859724208;0.999998400336429
41.560927;0.850001436919885;0.9370842754642804;1.1024680390152353;0.47625861767821637;0.5603041326907432;0.8646315458971459;9.999953331533733;1.100003764318586;-0.6031680003985195;1.0453923495828652;1.0000138540496273;1.2544901358479816;0.9999985961651554
41.570927;0.8500013741960271;0.9370843273911106;1.1024677858834178;0.4762587046909771;0.5603041768630967;0.8646316527664948;9.999952768759206;1.1000036554983523;-0.6031680004203746;1.0453923189213863;1.0000141350903937;1.2544901881602064;0.9999987883603629
41.580927;0.8500013094918617;0.9370843844451722;1.1024675195428084;0.4762587936209686;0.560304223191259;0.8646317594819127;9.999952228622078;1.1000035426461676;-0.603168000442901;1.0453922848301418;1.000014406585229;1.2544902425952598;0.9999989760378998
41.590927;0.8500012426114343;0.9370844468311559;1.1024672401358078;0.47625888429163515;0.5603042717707546;0.864631865866099;9.999951708146737;1.1000034255164342;-0.6031680004661331;1.0453922475468784;1.0000146685216422;1.254490298943774;0.9999991583034111
41.600927;0.8500011733955755;0.9370845147020846;1.1024669480547558;0.47625897658620187;0.5603043227787629;0.8646319716771366;9.999951203619885;1.1000033038788373;-0.6031680004900721;1.045392207197874;1.0000149210359712;1.254490356952576;0.9999993343049346
41.610927;0.8500011018037097;0.9370845882037401;1.1024666439303576;0.47625907043271076;0.5603043764145668;0.8646320765994628;9.999950711536274;1.1000031773909185;-0.6031680005146828;1.0453921638156003;1.0000151643377853;1.2544904162682036;0.9999995033000415
41.620927;0.8500010279583994;0.9370846675309823;1.1024663286266925;0.47625916578666283;0.5603044328255391;0.8646321801892095;9.999950228463836;1.1000030455901304;-0.6031680005398914;1.045392117387123;1.0000153986068667;1.2544904764947127;0.9999996646872187
41.630927;0.8500009520858013;0.9370847529173089;1.102466003301039;0.4762592625981073;0.5603044920710375;0.8646322818937199;9.99994975010624;1.100002907943206;-0.603168000565604;1.0453920679176145;1.0000156239681128;1.2544905372248103;0.9999998180449167
41.640927;0.8500008744557118;0.9370848445444964;1.1024656694262442;0.47625936079681774;0.5603045541394839;0.8646323811456117;9.999949270855083;1.1000027638460483;-0.603168000591728;1.0453920154625151;1.000015840511615;1.2544905980783536;0.999999963189646
41.650927;0.8500007953908515;0.9370849424710835;1.1024653286672779;0.47625946032181105;0.5603046189666935;0.8646324774374565;9.99994878381634;1.1000026126772937;-0.6031680006181822;1.0453919600963233;1.0000160483332987;1.2544906587559042;1.000000100200998
41.660927;0.8500007152769457;0.9370850466730348;1.1024649826735673;0.4762595611625378;0.5603046864342816;0.8646325703684647;9.999948281060554;1.1000024539600686;-0.6031680006448901;1.0453919018765914;1.0000162476184353;1.2544907190582906;1.0000002293858845
41.670927;0.8500006345083487;0.9370851571096775;1.1024646329085352;0.47625966336638836;0.5603047563830633;0.8646326596475219;9.999947754235185;1.1000022874657411;-0.6031680006717615;1.0453918408379266;1.0000164387161572;1.2544907789118087;1.0000003511689564
41.680927;0.8500005534525867;0.9370852736756622;1.1024642806216376;0.47625976700456724;0.5603048286481224;0.8646327450199695;9.999947194982404;1.1000021131542967;-0.6031680006986857;1.0453917770138847;1.000016622107318;1.2544908384323599;1.0000004659671562
41.690927;0.8500004725189969;0.9370853961192307;1.1024639269578729;0.4762598721461566;0.560304903074279;0.8646328261888042;9.99994659526002;1.1000019310634723;-0.6031680007255507;1.0453917104809758;1.0000167982973762;1.2544908979887264;1.0000005741631068
41.700927;0.8500003922255763;0.9370855240722383;1.1024635730669277;0.4762599788846584;0.560304979496171;0.8646329028114624;9.99994594818342;1.1000017412829957;-0.6031680007522536;1.0453916413457927;1.0000169677801203;1.254490958171741;1.000000676152235
41.710927;0.8500003131655537;0.937085657149999;1.102463220150911;0.4762600873592508;0.5603050577265057;0.864632974539791;9.999945248568537;1.1000015439919826;-0.6031680007786756;1.045391569717665;1.000017131105144;1.2544910196480192;1.000000772344234
41.720927;0.8500002359509659;0.9370857950220755;1.1024628694618706;0.4762601977225294;0.5603051375865277;0.864633041059505;9.999944492646271;1.100001339446183;-0.6031680008046518;1.0453914957783597;1.0000172889254406;1.2544910829983527;1.0000008631242272
41.730927;0.8500001612124418;0.937085937414795;1.1024625222415372;0.47626031012029246;0.5603052189359308;0.8646331021444346;9.999943677748199;1.1000011279084094;-0.6031680008299813;1.045391419828842;1.0000174419453323;1.254491148637735;1.000000948867018
41.740927;0.8500000896098736;0.9370860840608477;1.102462179670639;0.4762604247050049;0.5603053016393358;0.8646331577006902;9.99994280209553;1.1000009096574135;-0.6031680008544793;1.0453913422121208;1.0000175908317839;1.2544912168237565;1.000001029981016
41.750927;0.850000021827353;0.9370862346579362;1.102461842897531;0.47626054163185416;0.5603053855204013;0.8646332077532544;9.999941864279657;1.1000006850945545;-0.6031680008780251;1.0453912632422833;1.0000177361677647;1.2544912877064327;1.0000011068610013
41.760927;0.8499999585595668;0.9370863888366678;1.1024615130697448;0.4762606610346564;0.5603054703853075;0.8646332524082759;9.999940863163667;1.10000045476159;-0.6031680009005707;1.0453911831853782;1.000017878422445;1.254491361431688;1.0000011797598365
41.770927;0.8499999004418288;0.9370865461532845;1.1024611912835058;0.4762607830049954;0.5603055560540422;0.8646332918389764;9.999939798826976;1.1000002192064255;-0.6031680009221129;1.0453911022278215;1.0000180179296525;1.2544914382802257;1.0000012486890175
41.780927;0.8499998479792936;0.9370867061583255;1.1024608785222472;0.4762609076001094;0.5603056423453678;0.8646333262515997;9.999938673240594;1.0999999788704193;-0.6031680009426756;1.0453910204823675;1.000018154955793;1.2544915187025847;1.000001313404535
41.790927;0.8499998015621582;0.9370868684414025;1.1024605756838695;0.4762610348774321;0.5603057290673915;0.8646333558119905;9.999937489486209;1.0999997340892451;-0.6031680009623168;1.0453909380616402;1.0000182897910923;1.254491603187892;1.0000013735255526
41.800927;0.8499997615000313;0.9370870325891677;1.102460283654106;0.4762611648863248;0.5603058160306151;0.8646333806211536;9.999936250424826;1.0999994851196448;-0.603168000981118;1.0453908551169702;1.000018422681899;1.2544916921087852;1.000001428718485
41.810927;0.849999728020345;0.9370871981560301;1.102460003296672;0.4762612976095107;0.5603059030638038;0.8646334007494829;9.999934957978136;1.0999992321570615;-0.6031680009991467;1.0453907718043696;1.0000185536544435;1.2544917857269369;1.000001478772367
41.820927;0.8499997012421528;0.9370873646703899;1.1024597353326133;0.4762614329447278;0.5603059900214596;0.8646334162322531;9.999933613188206;1.0999989753788555;-0.6031680010164315;1.0453906882300286;1.000018682430427;1.2544918842990436;1.0000015235872486
41.830927;0.849999681143172;0.9370875316222851;1.1024594802439507;0.4762615707207996;0.5603060767865045;0.8646334270205209;9.9999322167744;1.0999987149795214;-0.6031680010329681;1.0453906043840029;1.0000188084715482;1.2544919880524745;1.0000015631534254
41.840927;0.8499996675976063;0.9370876984466562;1.1024592382961493;0.47626171068414896;0.5603061632881072;0.8646334329594599;9.999930769496414;1.0999984511685823;-0.6031680010487207;1.0453905200969813;1.0000189310654395;1.2544920970327809;1.0000015974800156
41.850927;0.8499996604994907;0.9370878645490361;1.1024590096279248;0.4762618524999796;0.5603062495171649;0.8646334338071477;9.999929271955878;1.0999981841532425;-0.6031680010635943;1.0453904350557408;1.0000190494034267;1.2544922110074634;1.0000016265381153
41.860927;0.8499996598232763;0.9370880293516667;1.1024587943611837;0.47626199579177064;0.560306335511995;0.8646334292731359;9.999927724279457;1.0999979141122003;-0.603168001077422;1.0453903488337608;1.0000191626564054;1.2544923294577834;1.000001650278324
41.870927;0.8499996655609995;0.9370881923224214;1.10245859269654;0.4762621401679478;0.5603064213342797;0.8646334190810132;9.999926125999892;1.0999976411831363;-0.6031680010899891;1.0453902609553922;1.0000192700478983;1.2544924516040323;1.0000016686108826
41.880927;0.8499996776727023;0.9370883530047449;1.1024584049188522;0.47626228522822717;0.5603065070368969;0.8646334030391207;9.999924476211934;1.0999973654813888;-0.60316800110107;1.045390170999064;1.0000193708718519;1.254492576467625;1.0000016813341464
41.890927;0.8499996961261452;0.9370885110299062;1.102458231285559;0.4762624305636408;0.5603065926068236;0.8646333810551985;9.999922774184432;1.0999970871244589;-0.6031680011104553;1.045390078636792;1.0000194644428528;1.2544927030100574;1.0000016881590408
41.900927;0.8499997209490797;0.9370886660779709;1.1024580718921386;0.4762625757648237;0.5603066779254945;0.8646333530973959;9.999921020019858;1.0999968062702288;-0.603168001117959;1.0453899836362073;1.0000195500887747;1.2544928303618057;1.0000016888471677
41.910927;0.8499997522058683;0.9370888178334075;1.1024579266612975;0.47626272045203044;0.5603067627759037;0.8646333191818926;9.999919214908873;1.0999965231665836;-0.6031680011234206;1.04538988592294;1.0000196272225002;1.2544929579801498;1.0000016833021512
41.920927;0.8499997899104272;0.9370889659683697;1.1024577954484682;0.4762628642954946;0.5603068468656777;0.8646332793498804;9.99991736130677;1.0999962381201356;-0.6031680011267206;1.0453897856275092;1.000019695366606;1.2544930855761542;1.0000016715363225
41.930927;0.8499998339955833;0.9370891101389366;1.1024576780952475;0.47626300700065116;0.5603069298554351;0.8646332335820195;9.99991546284179;1.0999959513799094;-0.6031680011277931;1.0453896830434457;1.000019754123891;1.2544932129396618;1.0000016535890213
41.940927;0.8499998843766552;0.937089250018876;1.1024575743831324;0.4762631482868175;0.5603070113810678;0.8646331817705144;9.999913523593285;1.0999956631421406;-0.6031680011266219;1.045389578600877;1.000019803173013;1.254493339816344;1.0000016294727048
41.950927;0.8499999409938627;0.9370893853679544;1.1024574839988583;0.4762632878773002;0.5603070910320647;0.8646331237928643;9.999911547429598;1.0999953737420072;-0.6031680011232315;1.0453894729111213;1.000019842269097;1.2544934658148943;1.000001599157939
41.960927;0.8500000038012666;0.9370895160693983;1.102457406555474;0.47626342548394723;0.5603071683279187;0.8646330595482724;9.999909537694679;1.0999950837863224;-0.6031680011176805;1.045389366765702;1.0000198712601662;1.2544935903769747;1.0000015625561935
41.970927;0.8500000727540076;0.9370896421139536;1.1024573416471615;0.4762635607971204;0.5603072427641109;0.8646329889195599;9.99990749684298;1.0999947940978294;-0.6031680011100635;1.0453892610160183;1.000019890104637;1.2544937128992775;1.0000015194983638
41.980927;0.8500001477945203;0.9370897635694345;1.102457288907414;0.4762636935106307;0.5603073138812482;0.8646329117785595;9.999905426348057;1.0999945055866887;-0.6031680011005163;1.0453891564099136;1.0000198988011675;1.2544938329194604;1.0000014697814488
41.990927;0.8500002288486003;0.937089880572053;1.1024572480225545;0.4762638233594728;0.5603073812873227;0.8646328280573438;9.999903326923887;1.099994219150698;-0.6031680010892193;1.0453890535021935;1.0000198972742946;1.2544939501812138;1.0000014132573805
42.000927;0.8500003158190723;0.9370899933096186;1.102457218752507;0.47626395013979317;0.5603074446570196;0.8646327377945545;9.999901198515559;1.0999939356237844;-0.6031680010763935;1.0453889526695224;1.000019885343703;1.2544940645784046;1.0000013498484701
42.010927;0.8500004085872287;0.9370901019868968;1.102457200996475;0.4762640737250624;0.5603075037561152;0.8646326411291694;9.999899040342564;1.0999936557483985;-0.6031680010622867;1.0453888541873744;1.0000198627935049;1.2544941761212105;1.0000012794786715
42.020927;0.8500005070591681;0.9370902068095789;1.102457194772572;0.47626419406709086;0.5603075584538112;0.8646325382527629;9.999896851106815;1.09999338016184;-0.603168001047161;1.0453887583502757;1.000019829474774;1.254494284992565;1.0000012020192206
42.030927;0.850000611168147;0.937090307949512;1.1024572000793609;0.4762643111601193;0.5603076086673253;0.8646324293404751;9.999894629030404;1.0999931093985351;-0.6031680010312707;1.0453886655854516;1.0000197853531207;1.2544943916333544;1.0000011173076069
42.040927;0.8500007208238383;0.937090405505077;1.102457216773499;0.47626442500509775;0.5603076543008542;0.8646323145307266;9.99989237181425;1.0999928439023652;-0.6031680010148288;1.0453885764449118;1.0000197304433465;1.2544944967222693;1.000001025183042
42.050927;0.8500008358901591;0.9370904995273768;1.1024572445316516;0.47626453560289966;0.5603076952500481;0.8646321939723812;9.999890076878925;1.0999925840476446;-0.6031680009979759;1.0453884914657097;1.000019664734795;1.2544946010108875;1.000000925494006
42.060927;0.8500009561257095;0.9370905900313317;1.1024572828925665;0.476264642945361;0.5603077314319442;0.8646320678715929;9.999887742448614;1.0999923301161223;-0.6031680009807815;1.0453884110818679;1.0000195882346583;1.2544947051297204;1.0000008181186542
42.070927;0.8500010810951759;0.9370906769357277;1.1024573313300954;0.47626474697569315;0.5603077628002641;0.8646319365080719;9.999885368553963;1.0999920822324112;-0.6031680009632857;1.0453883356920002;1.0000195010597783;1.2544948094761943;1.0000007029783262
42.080927;0.8500012101737169;0.9370907600598497;1.1024573893064582;0.47626484755306864;0.5603077893545753;0.8646318002327658;9.999882956619494;1.099991840387807;-0.6031680009455396;1.0453882657197524;1.0000194034695824;1.2544949142361772;1.0000005799849896
42.090927;0.8500013426263305;0.9370908392131138;1.1024574562900946;0.47626494447595025;0.5603078111428882;0.8646316594529648;9.999880509034785;1.099991604537786;-0.6031680009276061;1.0453882015662133;1.0000192958255352;1.2544950195159579;1.0000004490234062
42.100927;0.8500014776743638;0.9370909142541738;1.102457531710016;0.476265037539827;0.5603078282650829;0.8646315146294654;9.999878029568876;1.0999913746788763;-0.6031680009095397;1.0453881435693892;1.0000191785146078;1.2544951254365533;1.0000003100769466
42.110927;0.8500016145468338;0.9370909850899964;1.1024576149133563;0.47626512655023373;0.5603078408668315;0.8646313662745782;9.99987552310101;1.0999911509570592;-0.6031680008913824;1.0453880920103942;1.000019051933941;1.2544952321108835;1.0000001633829592
42.120927;0.8500017525499751;0.9370910516597378;1.102457705215626;0.47626521128622107;0.560307849109367;0.8646312149075092;9.999872994510437;1.099990933738928;-0.6031680008731753;1.045388047094706;1.0000189165626066;1.2544953395824583;1.0000000094874193
42.130927;0.8500018911009349;0.9370911139037283;1.1024578019789395;0.47626529148529506;0.5603078531670505;0.864631060992861;9.999870447812366;1.0999907235368303;-0.6031680008549618;1.0453880089261003;1.0000187729883323;1.2544954477931725;0.9999998491943146
42.140927;0.8500020296738573;0.9370911717639977;1.1024579046363112;0.4762653668798868;0.5603078532533985;0.8646309049246242;9.999867886037956;1.0999905208868295;-0.6031680008367818;1.0453879775381127;1.0000186218237572;1.254495556625521;0.9999996834535714
42.150927;0.8500021677293838;0.9370912252467263;1.10245801268362;0.4762654372536704;0.5603078495962985;0.8646307470773203;9.999865311933927;1.0999903262253947;-0.6031680008186842;1.0453879529571137;1.0000184636363971;1.2544956660144237;0.9999995132733317
42.160927;0.8500023046968334;0.9370912744774283;1.102458125691817;0.47626550247937915;0.5603078423832125;0.8646305878910314;9.999862728731445;1.0999901397666416;-0.603168000800749;1.0453879352370972;1.0000182989479884;1.2544957760509952;0.9999993396803573
42.170927;0.8500024399937622;0.9370913197107112;1.1024582433269363;0.47626556252395297;0.560307831753754;0.8646304279219367;9.999860140380555;1.0999899614812272;-0.6031680007830807;1.0453879244416038;1.0000181282502423;1.2544958870253737;0.9999991636885533
42.180927;0.8500025730420981;0.937091361283781;1.102458365337688;0.4762656174375911;0.5603078178280259;0.8646302678196242;9.999857551873095;1.09998979119986;-0.6031680007657829;1.0453879205751273;1.0000179520617405;1.2544959993871703;0.9999989862778783
42.190927;0.8500027032567592;0.9370913995157438;1.1024584914958777;0.4762656673365114;0.5603078007390466;0.8646301082665578;9.999854969929238;1.099989628767228;-0.6031680007489431;1.0453879234975187;1.000017770981711;1.2544961136556523;0.9999988083625174
42.200927;0.850002829988443;0.9370914346459394;1.1024586214883654;0.4762657123599485;0.5603077806541319;0.8646299499377436;9.999852403277824;1.0999894741626568;-0.603168000732617;1.0453879328715314;1.000017585647101;1.2544962303181764;0.9999986307375516
42.210927;0.8500029524496516;0.9370914668623458;1.1024587548660039;0.4762657526231044;0.5603077577670524;0.8646297934740783;9.999849862081872;1.0999893275126957;-0.6031680007168232;1.0453879482119106;1.0000173966626134;1.254496349728632;0.999998454053508
42.220927;0.8500030697171671;0.9370914963581993;1.1024588911178574;0.47626578822872556;0.560307732288383;0.864629639455738;9.999847356983821;1.099989189032583;-0.6031680007015502;1.0453879690215016;1.0000172045954083;1.2544964720881924;0.9999982788393135
42.230927;0.8500031808182205;0.9370915233791448;1.1024590297253596;0.4762658193221826;0.560307704452708;0.8646294884188886;9.999844898308776;1.0999890589836654;-0.6031680006867624;1.0453879948694091;1.0000170099972927;1.2544965975039661;0.9999981055373648
42.240927;0.8500032848120721;0.9370915482696723;1.1024591701575064;0.4762658461223784;0.5603076745066315;0.8646293409053543;9.999842495285003;1.099988937640634;-0.6031680006724128;1.0453880253588979;1.0000168133930163;1.254496726011022;0.9999979344913097
42.250927;0.850003380843414;0.9370915715123452;1.1024593119267874;0.4762658689035266;0.5603076426665574;0.8646291974676703;9.999840155281227;1.0999888252511703;-0.6031680006584653;1.0453880600910888;1.000016615288736;1.2544968576145128;0.9999977659039163
42.260927;0.8500034682056996;0.9370915937011121;1.1024594546862194;0.4762658879438383;0.560307609085243;0.8646290586398382;9.999837883759014;1.0999887219875155;-0.6031680006448974;1.045388098693077;1.000016416250642;1.254496992402842;0.9999975998561772
42.270927;0.8500035464101642;0.9370916153870055;1.102459598289825;0.47626590348649306;0.5603075738465124;0.8646289249272482;9.99983568511366;1.0999886278991025;-0.6031680006317;1.0453881408680399;1.0000162169317073;1.2544971306085324;0.9999974363924021
42.280927;0.8500036152130233;0.9370916369173536;1.1024597427790659;0.4762659157330657;0.5603075369728693;0.8646287967615315;9.999833563716646;1.0999885429262122;-0.6031680006188961;1.045388186414113;1.0000160179561093;1.254497272567855;0.999997275569844
42.290927;0.8500036745646876;0.9370916584865745;1.1024598882965364;0.4762659248489413;0.5603074984418593;0.8646286744460083;9.999831524587194;1.0999884669905473;-0.6031680006065521;1.045388235162574;1.000015819776367;1.2544974185690698;0.9999971173944928
42.300927;0.8500037245133885;0.9370916802974392;1.102460035006644;0.4762659309764656;0.5603074582151618;0.8646285582157135;9.99982957367874;1.0999884000961495;-0.6031680005947669;1.045388286836031;1.0000156226321595;1.254497568602924;0.9999969616743566
42.310927;0.8500037651590736;0.9370917025631027;1.1024601830535548;0.47626593425623437;0.5603074162828974;0.8646284483291721;9.99982771812237;1.09998834235327;-0.6031680005836486;1.0453883409845997;1.0000154265610854;1.254497722221311;0.9999968079283399
42.320927;0.8500037966699537;0.9370917254008492;1.1024603325386524;0.4762659348511112;0.5603073727145632;0.8646283450812751;9.999825966320513;1.099988293869565;-0.6031680005732849;1.0453883970522282;1.000015231396629;1.2544978786305532;0.999996655474593
42.330927;0.8500038192751566;0.93709174879362;1.1024604835301444;0.47626593295371794;0.5603073276943726;0.8646282487992679;9.999824327468447;1.099988254578722;-0.6031680005637262;1.0453884544248317;1.0000150368199832;1.2544980368775578;0.9999965036419759
42.340927;0.8500038332166993;0.9370917726261927;1.1024606360898448;0.4762659287536989;0.560307281529342;0.8646281598035824;9.999822810732777;1.0999882241561456;-0.6031680005549899;1.0453885124239992;1.0000148424592468;1.254498196030876;0.9999963519364402
42.350927;0.8500038387152693;0.9370917967411975;1.102460790288234;0.47626592240297844;0.5603072346275939;0.8646280782753237;9.999821424611175;1.099988202062008;-0.6031680005470779;1.0453885703081884;1.000014647960359;1.2544983553699347;0.9999962000794342
42.360927;0.8500038359456137;0.93709182098104;1.1024609462010038;0.4762659140185412;0.5603071874572306;0.8646280041439006;9.99982017674805;1.0999881876638955;-0.6031680005399981;1.0453886273237212;1.0000144530411454;1.2544985144943448;0.9999960479656471
42.370927;0.850003825020111;0.937091845224142;1.1024611039060515;0.4762659036966961;0.5603071404979455;0.8646279371067325;9.999819074220689;1.099988180401368;-0.6031680005337761;1.0453886828003347;1.000014257542193;1.2544986732448242;0.9999958956301109
42.380927;0.8500038060196504;0.9370918694190347;1.1024612635049715;0.47626589153325427;0.5603070941830726;0.8646278767190776;9.999818123881672;1.0999881798969622;-0.60316800052845;1.0453887362005059;1.0000140614691402;1.2544988314841397;0.9999957432578891
42.390927;0.8500037790149294;0.9370918935814367;1.102461425191461;0.47626587767105977;0.5603070488406222;0.86462782245397;9.999817332217905;1.0999881859350549;-0.6031680005240514;1.0453887870903584;1.000013865019205;1.254498988927325;0.9999955912333104
42.400927;0.8500037440540235;0.9370919177641754;1.1024615893592522;0.4762658623573277;0.56030700466634;0.8646277737179935;9.999816704970689;1.099988198367554;-0.6031680005205861;1.0453888350912048;1.0000136685297738;1.2544991451592284;0.999995440174746
42.410927;0.8500037011805598;0.9370919420399325;1.102461756644412;0.4762658459670113;0.5603069617675605;0.8646277298601784;9.999816247199435;1.0999882170408475;-0.6031680005180309;1.0453888798272983;1.0000134723361482;1.2544992997427518;0.9999952908660071
42.420927;0.8500036504423805;0.9370919665199939;1.1024619278309125;0.4762658289582834;0.5603069202417006;0.8646276902198243;9.999815963796745;1.0999882418053004;-0.6031680005163508;1.0453889208700755;1.0000132766579224;1.2544994522867514;0.9999951441342895
42.430927;0.8500035918671507;0.9370919913868095;1.1024621037202194;0.47626581178957356;0.5603068801802007;0.8646276542017338;9.999815860083087;1.0999882725882093;-0.603168000515514;1.0453889577576727;1.0000130816189579;1.2544996024883552;0.9999950007948096
42.440927;0.8500035254720111;0.9370920168628198;1.1024622850879016;0.4762657948610262;0.5603068416050939;0.8646276213026969;9.999815941638715;1.0999883094119036;-0.6031680005154916;1.0453889901417663;1.0000128873616507;1.2544997501588828;0.999994861666753
42.450927;0.8500034513175209;0.9370920431158731;1.1024624727171632;0.4762657784906322;0.5603068044475394;0.8646275910725438;9.999816213072817;1.0999883523123817;-0.603168000516254;1.045389017953309;1.0000126941157015;1.2544998951921522;0.999994727544852
42.460927;0.8500033695883499;0.9370920701520532;1.102462667426456;0.4762657629276907;0.560306768559596;0.8646275630807526;9.99981667738486;1.099988401259339;-0.603168000517789;1.0453890414377578;1.0000125021297093;1.2545000374395507;0.9999945990524343
42.470927;0.8500032806712711;0.9370920977506662;1.1024628700425183;0.4762657483867697;0.5603067336971641;0.86462753691217;9.999817336586265;1.099988456152248;-0.6031680005201098;1.0453890610308194;1.0000123115439852;1.254500176572241;0.9999944765288086
42.480927;0.8500031851415912;0.9370921255566556;1.1024630813200968;0.47626573505297615;0.5603066995146396;0.8646275121551178;9.999818192112754;1.0999885168383827;-0.6031680005232375;1.0453890771892136;1.0000121223523053;1.254500312119647;0.9999943600788124
42.490927;0.8500030836456263;0.9370921532618363;1.1024633018241872;0.4762657230754662;0.5603066656120819;0.8646274884104971;9.999819244491366;1.0999885831007998;-0.6031680005272029;1.0453890903021381;1.0000119344458027;1.2545004436927396;0.9999942496954666
42.500927;0.8500029767690181;0.9370921806723105;1.1024635318263016;0.4762657125756585;0.5603066315796634;0.8646274653362302;9.999820492906398;1.0999886546579531;-0.6031680005320698;1.045389100674806;1.0000117476536103;1.2545005711455937;0.9999941453768013
42.510927;0.8500028649364445;0.9370922076867716;1.1024637712917564;0.47626570365054116;0.5603065969865092;0.8646274426502243;9.999821935032989;1.0999887311990348;-0.6031680005379363;1.0453891085342377;1.0000115617798386;1.2545006945079549;0.9999940471862897
42.520927;0.8500027483779807;0.9370922342809962;1.1024640199583582;0.4762656963658046;0.5603065613700267;0.8646274200745714;9.999823567329706;1.0999888124220976;-0.6031680005449146;1.0453891140558786;1.0000113766089829;1.254500813814191;0.9999939552425727
42.530927;0.8500026271517713;0.9370922604890509;1.102464277471763;0.4762656907478461;0.5603065242853533;0.8646273972925921;9.999825385483856;1.0999888980762171;-0.6031680005531133;1.0453891174033092;1.000011191869153;1.2545009289853861;0.9999938697056168
42.540927;0.8500025011487147;0.9370922863742022;1.1024645435107863;0.476265686795238;0.5603064853522278;0.8646273739587014;9.999827384460833;1.0999889880112146;-0.6031680005626274;1.0453891187621238;1.0000110072623767;1.2545010398230554;0.999993790728633
42.550927;0.8500023701212948;0.9370923119933388;1.1024648177824599;0.47626568451656465;0.560306444242323;0.8646273497313615;9.999829558671026;1.0999890821698755;-0.6031680005735247;1.045389118358164;1.0000108225579964;1.2545011461619617;0.9999937183209513
42.560927;0.8500022338103699;0.9370923373713317;1.1024650999587635;0.4762656839479181;0.5603064006429836;0.8646273242873531;9.999831902528621;1.0999891804985409;-0.6031680005858311;1.0453891164583438;1.000010637623244;1.2545012480258315;0.9999936522565327
42.570927;0.8500020920808573;0.9370923625102219;1.1024653897310206;0.47626568513118883;0.5603063542373169;0.8646272973555581;9.999834410184237;1.0999892828512217;-0.6031680005995258;1.0453891133447417;1.0000104523905908;1.2545013455602005;0.9999935921468188
42.580927;0.8500019449475642;0.9370923874146114;1.1024656868764586;0.47626568809219816;0.560306304709879;0.8646272688117049;9.999837074348154;1.0999893889295964;-0.6031680006145389;1.0453891092619483;1.0000102668108584;1.254501438851431;0.9999935375827224
42.590927;0.8500017925307312;0.9370924120941541;1.1024659911723491;0.4762656928266782;0.5603062517727547;0.8646272387092132;9.999839885915701;1.0999894982582705;-0.6031680006307502;1.045389104397646;1.0000100808162364;1.2545015278869063;0.9999934881877467
42.600927;0.8500016350201463;0.9370924365465104;1.1024663022957149;0.47626569928217904;0.5603061952046406;0.8646272071592688;9.999842834759232;1.0999896102134317;-0.6031680006479992;1.0453890989278527;1.0000098943774254;1.2545016126541384;0.9999934435559082
42.610927;0.8500014726496512;0.9370924607403652;1.1024666198483857;0.4762657073427803;0.5603061348950477;0.8646271742258975;9.999845910492038;1.0999897240980532;-0.6031680006661175;1.0453890930807455;1.0000097076202776;1.2545016931950301;0.9999934032124588
42.620927;0.8500013056863347;0.9370924846154357;1.1024669434263992;0.47626571683700963;0.5603060708588632;0.8646271399467848;9.999849102607953;1.0999898392212264;-0.6031680006849506;1.0453890872055003;1.000009520829548;1.25450176958646;0.9999933666834019
42.630927;0.8500011344509758;0.9370925081347298;1.10246727268157;0.4762657275669081;0.5603060031860174;0.8646271043757403;9.999852400614289;1.0999899549115841;-0.6031680007043532;1.0453890818006837;1.0000093343573613;1.2545018419550928;0.9999933336213642
42.640927;0.8500009593697627;0.9370925313612122;1.1024676073514255;0.47626573930920824;0.5603059319692304;0.8646270676040017;9.999855794678949;1.0999900704668488;-0.6031680007241812;1.0453890774398051;1.0000091485728264;1.254501910498008;0.9999933038788937
42.650927;0.8500007810042917;0.9370925544682314;1.1024679471933883;0.47626575179779745;0.560305857280889;0.8646270297843816;9.999859275798418;1.0999901851378862;-0.6031680007443043;1.045389074694975;1.0000089638425886;1.2545019754393416;0.9999932774397535
42.660927;0.8500005999914747;0.9370925776773403;1.1024682918466149;0.47626576473504634;0.5603057791946916;0.86462699113153;9.999862835091717;1.0999902981476417;-0.6031680007646162;1.0453890741368186;1.000008780489128;1.2545020369751818;0.9999932542766639
42.670927;0.8500004169563216;0.9370926011895229;1.1024686406983693;0.4762657778011213;0.560305697815846;0.8646269519034145;9.999866463568493;1.0999904086979013;-0.6031680007850236;1.045389076322819;1.000008598747098;1.254502095222726;0.9999932342448888
42.680927;0.8500002324984468;0.9370926251387495;1.1024689928842675;0.4762657906375107;0.5603056132969848;0.8646269123562579;9.999870152534477;1.09999051599331;-0.6031680008054492;1.045389081735924;1.000008418708785;1.254502150143735;0.9999932170543829
42.690927;0.8500000472254678;0.9370926495886717;1.102469347505323;0.47626580284460796;0.5603055258325141;0.8646268726780041;9.999873893815426;1.099990619329208;-0.6031680008258519;1.0453890907169876;1.0000082402736503;1.2545022014839515;0.9999932023464259
42.700927;0.8499998617601934;0.9370926745956468;1.1024697038781723;0.47626581400605333;0.5603054356467344;0.8646268329704724;9.999877679912307;1.0999907182324438;-0.6031680008462312;1.0453891034506806;1.0000080632483692;1.2545022488229551;0.99999318980284
42.710927;0.8499996767072769;0.9370927002722718;1.1024700615852883;0.4762658237221123;0.5603053429711014;0.8646267932863323;9.999881504047188;1.0999908125022866;-0.6031680008666054;1.0453891200419956;1.0000078875482696;1.2545022917716793;0.9999931791750388
42.720927;0.8499994926301766;0.937092726756031;1.1024704203245166;0.4762658316549714;0.5603052480272442;0.8646267536839146;9.999885360075211;1.0999909020922642;-0.603168000886976;1.0453891405945948;1.0000077132163714;1.2545023301678735;0.9999931702616957
42.730927;0.8499993100457996;0.937092754149663;1.1024707797509377;0.476265837561721;0.5603051510589814;0.8646267142693806;9.999889242742356;1.0999909870201248;-0.6031680009073134;1.0453891652195115;1.0000075402678277;1.254502364122903;0.9999931629437925
42.740927;0.8499991293812268;0.9370927825472295;1.102471139480432;0.47626584127709276;0.5603050523723964;0.8646266751609556;9.999893148025748;1.0999910673815665;-0.6031680009275736;1.0453891940293196;1.0000073686086481;1.25450239399659;0.999993157238845
42.750927;0.8499989509372886;0.9370928120871914;1.1024714991594102;0.476265842679751;0.5603049523307898;0.8646266363909131;9.999897072737385;1.0999911433779817;-0.6031680009477165;1.0453892271407286;1.000007198094812;1.2545024203528663;0.9999931532556473
42.760927;0.849998774911445;0.93709284296653;1.102471858431623;0.47626584168919667;0.5603048513286387;0.8646265978831846;9.999901013363656;1.0999912152914282;-0.6031680009676972;1.0453892646802274;1.0000070286483438;1.2545024438368255;0.9999931510844905
42.770927;0.8499986014396163;0.9370928754306022;1.1024722168832355;0.4762658382755162;0.5603047497637945;0.864626559547787;9.999904965528728;1.099991283372515;-0.6031680009874483;1.0453893067935294;1.0000068603576984;1.2545024650324652;0.9999931507533237
42.780927;0.8499984306787615;0.9370929097242724;1.1024725741010901;0.47626583245430243;0.5603046480275227;0.864626521404295;9.999908924762444;1.0999913477159469;-0.603168001006874;1.0453893536253291;1.0000066934971505;1.2545024843996417;0.999993152273098
42.790927;0.8499982629196304;0.9370929460498219;1.102472929786099;0.4762658242828015;0.5603045465361446;0.8646264836573906;9.999912887438636;1.0999914082325852;-0.6031680010258551;1.0453894052889308;1.0000065284371127;1.2545025022830572;0.9999931556820475
42.800927;0.8499980985917351;0.9370929846014322;1.1024732838205407;0.4762658138729567;0.5603044457489493;0.8646264466886339;9.99991685117787;1.0999914647575064;-0.6031680010442644;1.0453894618234538;1.0000063655055094;1.2545025189702474;0.9999931610283935
42.810927;0.8499979381254923;0.9370930256130581;1.1024736362659957;0.47626580139372465;0.5603043461238495;0.8646264109842612;9.999920814627195;1.0999915172513204;-0.6031680010619925;1.0453895230677477;1.0000062048815468;1.254502534803229;0.9999931683176589
42.820927;0.8499977818048297;0.9370930693442429;1.1024739873003964;0.4762657870494145;0.5603042480504188;0.8646263770332799;9.999924776765306;1.0999915658663766;-0.6031680010789631;1.0453895885684248;1.0000060465891958;1.2545025502603675;0.9999931774889965
42.830927;0.8499976297470068;0.9370931160416371;1.1024743371517849;0.47626577106705326;0.5603041517982719;0.8646263452473238;9.999928736184398;1.0999916107821408;-0.6031680010951217;1.0453896576979638;1.000005890583475;1.2545025658586402;0.9999931884425439
42.840927;0.8499974820206714;0.9370931659212383;1.1024746860390453;0.4762657536887497;0.5603040575020131;0.8646263159516118;9.999932690714592;1.0999916521029622;-0.6031680011104279;1.0453897298723085;1.0000057367724244;1.2545025819915356;0.9999932010923803
42.850927;0.8499973387487814;0.9370932191439698;1.1024750340888543;0.47626573514606835;0.5603039652034421;0.8646262893852783;9.999936637817967;1.099991689941118;-0.6031680011248541;1.045389804654902;1.0000055849178873;1.2545025989989251;0.999993215410247
42.860927;0.8499972000759759;0.9370932757509147;1.1024753813206942;0.4762657156430677;0.5603038749105862;0.8646262656846185;9.999940575267026;1.0999917244526565;-0.6031680011383749;1.0453898817022043;1.0000054345932698;1.2545026173988942;0.9999932314185966
42.870927;0.8499970660915352;0.9370933355920869;1.1024757276990693;0.47626569535119445;0.5603037866020918;0.8646262449302089;9.999944501252257;1.0999917557737804;-0.60316800115095;1.0453899606502872;1.0000052853014658;1.2545026379626378;0.9999932491322591
42.880927;0.8499969368007123;0.9370933983307943;1.1024760730940242;0.47626567439792983;0.5603037001982102;0.8646262272173764;9.999948414284265;1.0999917839748456;-0.6031680011625279;1.0453900410711408;1.000005136626301;1.2545026615571826;0.9999932685019897
42.890927;0.8499968121127174;0.9370934635612337;1.1024764171713783;0.47626565286251477;0.5603036155808319;0.8646262126707562;9.999952313324952;1.0999918090339191;-0.6031680011730648;1.0453901225343738;1.000004988284025;1.2545026888973998;0.9999932893810632
42.900927;0.8499966918543124;0.937093530956519;1.1024767594120883;0.4762656307764838;0.5603035326438587;0.864626201436665;9.999956197663286;1.0999918308316083;-0.6031680011825323;1.0453902046955874;1.000004840097401;1.2545027204053913;0.9999933114905749
42.910927;0.8499965758207586;0.9370936003256588;1.1024770992772843;0.47626560811677116;0.560303451302267;0.8646261936582749;9.999960066344608;1.0999918492260599;-0.6031680011909042;1.0453902873424321;1.0000046919407954;1.2545027562980806;0.9999933344121062
42.920927;0.8499964637964247;0.937093671573358;1.102477436310846;0.47626558480712555;0.5603033714585167;0.8646261894423135;9.999963917660313;1.0999918642118707;-0.6031680011981491;1.0453903704009735;1.0000045436611682;1.2545027967996516;0.9999933576473171
42.930927;0.8499963555316274;0.9370937446282825;1.1024777701447528;0.4762655607394168;0.5603032929432237;0.8646261888496874;9.99996774892671;1.0999918760059328;-0.6031680012042426;1.0453904539077068;1.0000043950311155;1.2545028423018656;0.9999933807082515
42.940927;0.8499962507141849;0.9370938193558622;1.1024781005082185;0.4762655358018436;0.5603032154683428;0.8646261918827531;9.999971556467054;1.0999918849134598;-0.6031680012091746;1.0453905379544122;1.000004245771596;1.2545028933554823;0.9999934031722517
42.950927;0.8499961489505584;0.9370938954838205;1.1024784271676993;0.47626550991059613;0.5603031386650046;0.8646261984973912;9.999975336050058;1.0999918911474023;-0.6031680012129571;1.0453906226600418;1.0000040955921017;1.2545029505108871;0.9999934246560735
42.960927;0.8499960497750921;0.9370939726215961;1.1024787498034607;0.4762654830304473;0.5603030621930082;0.864626208687661;9.999979083815852;1.0999918948177436;-0.6031680012156473;1.0453907082143976;1.0000039442236437;1.2545030142128635;0.9999934447473904
42.970927;0.8499959526695288;0.9370940503435198;1.1024790679800591;0.4762654551662697;0.560302985807089;0.8646262225612064;9.999982796653388;1.0999918960044017;-0.603168001217351;1.0453907949486543;1.0000037914239277;1.2545030848378484;0.9999934629844167
42.980927;0.8499958570619249;0.9370941282261795;1.1024793811959013;0.4762654263566368;0.5603029093251952;0.8646262403100158;9.999986471851596;1.0999918948121927;-0.6031680012182082;1.0453908832990548;1.0000036369084464;1.254503162757974;0.9999934789129814
42.990927;0.8499957623447661;0.9370942058893623;1.1024796889209707;0.4762653966824696;0.5603028325942264;0.8646262621138144;9.999990107152014;1.0999918914176403;-0.60316800121839;1.0453909736293394;1.000003480283606;1.2545032483706737;0.9999934921754692
43.000927;0.8499956679465374;0.9370942830732176;1.1024799906069693;0.47626536626024984;0.5603027555166221;0.864626288074766;9.999993700840227;1.099991886053257;-0.6031680012181049;1.0453910661002055;1.0000033210502286;1.2545033420641343;0.9999935025518768
43.010927;0.8499955734087946;0.9370943596087208;1.1024802856440883;0.476265335209154;0.560302678059196;0.8646263182107501;9.99999725118056;1.0999918788975867;-0.6031680012175858;1.0453911606900186;1.000003158631172;1.254503444073948;0.9999935098988672
43.020927;0.8499954784221114;0.9370944353098928;1.1024805733200473;0.47626530361527775;0.5603026001950516;0.8646263524891082;10.000000756002828;1.099991869969367;-0.6031680012170461;1.0453912572657096;1.00000299245658;1.2545035543521785;0.9999935140209083
43.030927;0.8499953828149472;0.9370945099676287;1.1024808528838734;0.47626527151893716;0.5603025218202746;0.8646263908916383;10.00000421279857;1.0999918591425022;-0.6031680012166329;1.0453913556757948;1.0000028221002402;1.2545036726341954;0.999993514580796
43.040927;0.8499952864813438;0.9370945834101985;1.1024811236305718;0.47626523893837075;0.5603024427102463;0.864626433446663;10.00000761887133;1.0999918462363403;-0.6031680012164172;1.0453914558783508;1.0000026473071342;1.2545037985931125;0.9999935111070118
43.050927;0.8499951892979066;0.9370946554943512;1.1024813849019766;0.476265205923417;0.560302362560714;0.8646264801790976;10.000010971492959;1.0999918310417123;-0.6031680012164056;1.045391558002822;1.0000024678771453;1.2545039318700937;0.9999935030433252
43.060927;0.8499950911332445;0.9370947260589304;1.102481636101158;0.4762651725746354;0.5603022810874204;0.8646265310469283;10.00001426801238;1.0999918132671371;-0.6031680012165567;1.045391662273606;1.0000022835852405;1.2545040720275278;0.9999934897950268
43.070927;0.8499949919173468;0.9370947949385179;1.1024818767599796;0.476265138997374;0.560302198090513;0.8646265859378294;10.00001750572105;1.0999917925346123;-0.6031680012167929;1.0453917689011953;1.0000020942478545;1.254504218530512;0.9999934708119529
43.080927;0.8499948916683441;0.9370948620038683;1.1024821065336314;0.4762651052647031;0.5603021134380503;0.8646266447197836;10.000020681825168;1.099991768495736;-0.6031680012170034;1.0453918780493336;1.0000018997792566;1.2545043708188839;0.9999934456925608
43.090927;0.8499947904865055;0.9370949271558169;1.102482325101758;0.47626507141859076;0.5603020270423689;0.8646267073052866;10.000023793856244;1.0999917409134359;-0.603168001217059;1.0453919898089934;1.0000017001268633;1.2545045284507603;0.9999934141825285
43.100927;0.8499946885515118;0.9370949903030105;1.102482532101627;0.4762650374513202;0.5603019388696825;0.864626773675542;10.000026839794701;1.09999170961423;-0.6031680012168426;1.0453921041711056;1.0000014952215737;1.2545046911181668;0.9999933760766285
43.110927;0.8499945861175201;0.9370950513651611;1.102482727165944;0.47626500326632387;0.5603018489429747;0.8646268438361466;10.00002981709809;1.0999916744680487;-0.6031680012162636;1.0453922211209108;1.0000012850277482;1.2545048584925778;0.99999333119893
43.120927;0.8499944835225579;0.9370951102700056;1.102482910028094;0.47626496870529594;0.5603017573440363;0.864626917779131;10.000032721761427;1.0999916354324102;-0.6031680012152569;1.045392340798456;1.0000010696370922;1.254505030122938;0.9999932794862361
43.130927;0.8499943812160016;0.9370951669313959;1.1024830806131591;0.4762649336330304;0.5603016642202137;0.864626995510066;10.000035548689102;1.0999915925623354;-0.6031680012137888;1.0453924635407807;1.0000008493141008;1.2545052054823678;0.9999932210582327
43.140927;0.8499942797525477;0.9370952212485653;1.1024832390382044;0.47626489795639015;0.560301569784765;0.864627077067714;10.000038292291174;1.099991546051032;-0.6031680012118689;1.0453925898044663;1.0000006244529227;1.2545053840611367;0.999993156216525
43.150927;0.8499941797227337;0.9370952731151724;1.102483385517775;0.4762648615816447;0.5603014743354942;0.8646271624887676;10.000040946541356;1.0999914963111714;-0.6031680012095453;1.0453927200857822;1.0000003955215964;1.2545055654171668;0.9999930853455652
43.160927;0.8499940816695902;0.9370953223856328;1.102483520256544;0.4762648244000495;0.5603013782620894;0.8646272517695756;10.000043505222239;1.0999914439831184;-0.6031680012068684;1.0453928548434854;1.00000016301011;1.2545057491475435;0.9999930087857594
43.170927;0.8499939860435396;0.9370953688296516;1.1024836434309588;0.47626478627279256;0.5603012820021022;0.864627344876809;10.000045962060216;1.099991389884398;-0.6031680012038546;1.0453929944210196;0.9999999273295198;1.2545059348744503;0.9999929268204952
43.180927;0.8499938932038174;0.937095412141703;1.1024837552582925;0.47626474699383264;0.5603011860097906;0.864627441776666;10.000048310207305;1.0999913349176813;-0.6031680012004842;1.0453931390157434;0.9999996887256398;1.2545061223474243;0.9999928397314305
43.190927;0.8499938034593154;0.9370954519812096;1.1024838560413026;0.4762647063161083;0.5603010907690731;0.8646275424158132;10.000050542130406;1.0999912799394085;-0.6031680011967268;1.0453932886677626;0.9999994473115934;1.2545063115249673;0.9999927478046878
43.200927;0.8499937171010794;0.9370954879893352;1.1024839461554188;0.4762646640495181;0.5603009967879701;0.864627646674151;10.000052650836441;1.0999912256884927;-0.6031680011925671;1.045393443277587;0.9999992031640372;1.2545065025332163;0.9999926513594362
43.210927;0.8499936343616871;0.9370955198223547;1.1024840260243365;0.4762646201214391;0.560300904566488;0.8646277543520033;10.000054631194137;1.0999911727901144;-0.6031680011880248;1.045393602715327;0.999998956339266;1.2545066956073454;0.9999925508667135
43.220927;0.8499935553370773;0.937095547234878;1.1024840961101745;0.4762645745515293;0.5603008145798626;0.8646278651698426;10.000056479834546;1.099991121769347;-0.6031680011831557;1.045393766945009;0.999998706837951;1.2545068910723558;0.9999924470009883
43.230927;0.8499934799711771;0.9370955701119063;1.1024841569527886;0.4762645274048628;0.5603007272842849;0.8646279787535575;10.000058194301232;1.0999910730602027;-0.6031680011780313;1.0453939360378908;0.9999984546196069;1.2545070892844694;0.9999923404910573
43.240927;0.8499934081123603;0.9370955884109132;1.1024842092113354;0.4762644787805743;0.560300643139584;0.8646280946749871;10.00005977267874;1.0999910269908806;-0.6031680011727387;1.0453941100939437;0.9999981996489581;1.2545072904953367;0.9999922319297904
43.250927;0.8499933395916385;0.9370956021180706;1.102484253566004;0.47626442879862946;0.5603005626187209;0.8646282125209321;10.00006121360541;1.0999909837606112;-0.6031680011674031;1.045394289162846;0.9999979419542737;1.2545074947555772;0.9999921217533181
43.260927;0.8499932742751243;0.9370956112606021;1.1024842905354388;0.47626437754521717;0.5603004861737042;0.8646283318576692;10.000062516194182;1.0999909434639135;-0.6031680011621747;1.0453944732030778;0.9999976816874635;1.2545077019648632;0.9999920103657496
43.270927;0.8499932120580955;0.9370956159044529;1.102484320448419;0.476264325042251;0.5603004141897928;0.8646284521466822;10.000063679936249;1.0999909061169735;-0.6031680011571859;1.0453946620729497;0.9999974191585518;1.254507912019316;0.9999918982540813
43.280927;0.8499931528705661;0.9370956160597724;1.1024843435876133;0.47626427129503407;0.5603003469517798;0.8646285727581169;10.00006470529633;1.0999908716220537;-0.6031680011525385;1.0453948555525934;0.9999971548318305;1.2545081249249168;0.9999917859763284
