time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
43.290927;0.8499930967344765;0.9370956115687338;1.1024843603329908;0.4762642163586721;0.5603002846239886;0.8646286930614269;10.000065594854826;1.099990839753445;-0.603168001148321;1.0453950533684304;0.9999968892694422;1.2545083407579865;0.9999916740644298
43.300927;0.849993043754098;0.9370956021335944;1.102484371212333;0.47626416035711583;0.5603002272697089;0.8646288124721621;10.0000663534042;1.099990810261686;-0.6031680011446057;1.045395255183455;0.9999966230738575;1.2545085595179628;0.9999915630026738
43.310927;0.8499929940125658;0.937095587433672;1.102484376821876;0.47626410345573095;0.5603001749098768;0.8646289304299761;10.0000669868349;1.0999907829756852;-0.6031680011414411;1.0453954606208171;0.9999963568832441;1.2545087810828723;0.9999914532675795
43.320927;0.8499929475066248;0.9370955671632571;1.1024843776900215;0.47626404581543946;0.5603001275747236;0.8646290464280124;10.000067501200098;1.0999907577540402;-0.6031680011388615;1.0453956693258508;0.9999960913835445;1.2545090053352792;0.9999913452761959
43.330927;0.8499929041538171;0.9370955410016791;1.1024843742514039;0.4762639875574017;0.5603000853026073;0.8646291601072496;10.000067902315633;1.0999907344284885;-0.6031680011368811;1.0453958809661323;0.9999958272983561;1.2545092323115115;0.9999912392779295
43.340927;0.8499928638053276;0.9370955086235145;1.1024843669076487;0.4762639287515869;0.5603000480924687;0.8646292712679082;10.0000681956342;1.0999907129010755;-0.6031680011354782;1.0453960951912833;0.9999955653376932;1.2545094622086261;0.9999911353294654
43.350927;0.8499928262514789;0.9370954697423096;1.1024843560332522;0.47626386942664883;0.5603000158716271;0.8646293797991207;10.000068386156471;1.0999906932754935;-0.6031680011346009;1.0453963115971772;0.9999953061330641;1.2545096952199335;0.999991033361605
43.360927;0.8499927912328601;0.937095424131311;1.1024843419220407;0.47626380958961306;0.5602999885231539;0.8646294856369566;10.00006847795065;1.0999906758526543;-0.6031680011341757;1.0453965296877976;0.9999950502394788;1.254509931353573;0.9999909332596488
43.370927;0.8499927584646287;0.9370953716617901;1.102484324747714;0.47626374923884296;0.5602999659392089;0.8646295887437985;10.000068473505602;1.099990660967731;-0.6031680011341062;1.0453967488893379;0.9999947981902478;1.2545101703675037;0.9999908349112852
43.380927;0.8499927276644288;0.9370953123909456;1.102484304580663;0.4762636883838426;0.5602999480332069;0.8646296890810267;10.000068373674061;1.0999906488028737;-0.6031680011342828;1.0453969686471112;0.9999945505034118;1.2545104117930879;0.9999907382189409
43.390927;0.849992698570382;0.9370952465733939;1.1024842814687494;0.47626362707336767;0.5602999347193991;0.8646297866119548;10.000068178672029;1.0999906393453909;-0.6031680011346021;1.0453971885332065;0.9999943076253509;1.2545106549939953;0.9999906430984383
43.400927;0.8499926709935736;0.9370951745113189;1.1024842555550547;0.4762635653794512;0.5602999259144336;0.8646298813364857;10.000067889357922;1.0999906324982403;-0.6031680011349768;1.0453974082645632;0.9999940698941959;1.2545108992370495;0.999990549497207
43.410927;0.8499926448706336;0.9370950964352798;1.1024842271422044;0.4762635033422985;0.5602999215543355;0.8646299732977332;10.000067507235142;1.0999906282046796;-0.6031680011353429;1.0453976276151915;0.9999938375534195;1.2545111437488532;0.999990457440459
43.420927;0.8499926202379412;0.9370950125767826;1.102484196634156;0.47626344095387013;0.5602999216081549;0.8646300625444587;10.000067033819441;1.0999906265029067;-0.6031680011356644;1.0453978463514202;0.9999936107544792;1.2545113877223448;0.9999903670584687
43.430927;0.8499925971930751;0.9370949232258157;1.1024841644148184;0.4762633781801921;0.5602999260835222;0.8646301490990784;10.000066471141501;1.0999906275942217;-0.6031680011359207;1.0453980642493177;0.999993389567524;1.254511630276833;0.9999902785032954
43.440927;0.8499925758939322;0.9370948286381373;1.1024841307671174;0.4762633149601382;0.5602999350034006;0.86463023295258;10.00006582238686;1.0999906319581985;-0.6031680011361014;1.04539828108468;0.9999931740598432;1.2545118704634655;0.9999901918330539
43.450927;0.8499925565829901;0.9370947290121949;1.102484095898422;0.476263251196159;0.5602999483634757;0.8646303140627856;10.000065090916513;1.099990640353152;-0.6031680011362276;1.0453984965986478;0.9999929643291103;1.254512107346525;0.9999901070392391
43.460927;0.8499925396297777;0.9370946245634819;1.102484060035842;0.476263186771206;0.5602999661038695;0.8646303923708895;10.00006427900144;1.0999906536494954;-0.6031680011363564;1.0453987104870792;0.9999927604190809;1.2545123400609848;0.999990024113744
43.470927;0.8499925255221334;0.937094515487868;1.1024840234388082;0.47626312156575684;0.5602999881217859;0.8646304678593515;10.000063388313267;1.0999906726807465;-0.6031680011365482;1.0453989223471623;0.9999925622792555;1.2545125677943942;0.9999899430441197
43.480927;0.8499925147993442;0.9370944018938336;1.1024839863180407;0.4762630554653451;0.5603000143240814;0.8646305405637573;10.000062421134732;1.0999906982232277;-0.603168001136848;1.0453991316397202;0.9999923698411806;1.2545127897902446;0.9999898638337634
43.490927;0.8499925080202022;0.9370942838663114;1.1024839488272489;0.47626298836464614;0.5603000446706526;0.86463061048816;10.000061380316676;1.0999907309961579;-0.6031680011373011;1.0453993377708537;0.9999921830773554;1.2545130054628717;0.999989786531032
43.500927;0.849992505774242;0.9370941615464033;1.1024839111574718;0.4762629201681042;0.5603000791692826;0.8646306775519426;10.000060268650332;1.0999907716056208;-0.6031680011379543;1.0453995402147267;0.9999920020138953;1.2545132144956166;0.9999897112114513
43.510927;0.8499925086774311;0.9370940351287322;1.102483873628666;0.4762628508097367;0.560300117835098;0.8646307416429415;10.000059089031103;1.099990820503643;-0.6031680011388321;1.0453997385920095;0.9999918267349207;1.2545134167780596;0.9999896379729307
43.520927;0.8499925173339009;0.9370939048490686;1.102483836693812;0.476262780282529;0.560300160658727;0.8646308027053323;10.000057844544989;1.099990877999705;-0.6031680011399392;1.045399932690393;0.9999916573134063;1.2545136122908092;0.99998956700033
43.530927;0.8499925322734723;0.9370937709765607;1.1024838008725812;0.47626270863253034;0.5603002076198437;0.8646308607689076;10.000056538065556;1.0999909443002258;-0.6031680011412892;1.045400122406637;0.9999914937387555;1.2545138010621089;0.9999894986679964
43.540927;0.849992553904103;0.9370936337621775;1.1024837667699425;0.4762626359336614;0.5603002587095477;0.8646309158739249;10.000055172716683;1.0999910195495124;-0.6031680011429069;1.0454003076406415;0.9999913359783098;1.2545139831732703;0.9999894335445385
43.550927;0.8499925825161061;0.9370934933692419;1.1024837351883194;0.47626256228127817;0.5603003139215208;0.8646309680001772;10.000053752933505;1.0999911038270203;-0.6031680011448003;1.0454004882350714;0.9999911840547919;1.2545141587620259;0.9999893722517712
43.560927;0.8499926182928317;0.9370933498302206;1.1024837071173317;0.4762624877776456;0.5603003732600511;0.864631017102057;10.000052284845335;1.099991197118849;-0.603168001146948;1.0454006639824553;0.9999910379868421;1.2545143279862914;0.9999893153037459
43.570927;0.8499926612945162;0.937093203030532;1.102483683573188;0.47626241249587636;0.5603004367623456;0.8646310631363349;10.000050775684024;1.0999912993160266;-0.6031680011493236;1.0454008346391843;0.9999908977009709;1.2545144909883423;0.9999892630221336
43.580927;0.8499927114711697;0.9370930527312061;1.1024836654793562;0.476262336460515;0.5603005044668793;0.8646311060452013;10.000049232748811;1.099991410242213;-0.603168001151916;1.0454009999164318;0.9999907630424191;1.2545146478999072;0.9999892155634839
43.590927;0.8499927687032284;0.9370928986284845;1.1024836536073206;0.4762622596733411;0.5603005763530363;0.8646311458248941;10.000047663306308;1.0999915297189344;-0.6031680011547151;1.0454011594533263;0.9999906338114565;1.2545147988149292;0.9999891730253145
43.600927;0.8499928328093426;0.9370927404054054;1.1024836484618916;0.47626218216516897;0.5603006523322817;0.8646311826354433;10.000046075300867;1.0999916576225002;-0.6031680011576889;1.045401312793758;0.9999905097967897;1.2545149437353995;0.999989135508578
43.610927;0.849992903515472;0.9370925777786788;1.102483650167201;0.47626210401358;0.5603007323005837;0.8646312167913063;10.000044477339998;1.0999917938788404;-0.6031680011607798;1.0454014593765155;0.9999903908653375;1.2545150825995965;0.9999891031347827
43.620927;0.8499929804064;0.9370924105651219;1.1024836584896414;0.476262025329677;0.5603008161957531;0.8646312486366022;10.000042878264997;1.0999919384724353;-0.6031680011639217;1.045401598563583;0.9999902770253393;1.2545152153712027;0.9999890760709617
43.630927;0.849993062909357;0.9370922386953787;1.1024836729839809;0.47626194624912055;0.5603009040081605;0.8646312784200938;10.000041287114724;1.099992091476599;-0.6031680011670627;1.0454017297355567;0.9999901683626263;1.2545153420571082;0.9999890544758367
43.640927;0.8499931503665036;0.9370920621289403;1.1024836931235114;0.4762618668972517;0.5603009957533415;0.864631306273711;10.000039713021174;1.0999922530199706;-0.6031680011701736;1.0454018523514055;0.9999900649232548;1.2545154626364585;0.9999890383578445
43.650927;0.8499932421454635;0.9370918807666802;1.1024837183757938;0.4762617873418912;0.5603010914641301;0.8646313322911034;10.000038164966696;1.0999924232479223;-0.6031680011732443;1.0454019658794604;0.9999899666615706;1.2545155769989436;0.9999890275093295
43.660927;0.8499933376906526;0.9370916944485909;1.1024837483041343;0.4762617075970757;0.560301191190229;0.8646313565901017;10.000036651786164;1.0999926023002793;-0.6031680011763002;1.045402069698272;0.9999898734415825;1.2545156848999832;0.9999890215745033
43.670927;0.8499934365320739;0.9370915029917024;1.10248378263281;0.4762616276603467;0.5603012949500378;0.8646313793272549;10.000035182139047;1.0999927902209465;-0.6031680011794089;1.0454021630856756;0.9999897850163785;1.2545157859422968;0.9999890201418051
43.680927;0.8499935382953192;0.9370913061777322;1.1024838211931638;0.476261547528691;0.5603014026911671;0.8646314007062835;10.000033764165938;1.0999929868894096;-0.6031680011826441;1.0454022453018452;0.9999897010225305;1.2545158796602833;0.9999890227675778
43.690927;0.8499936426589247;0.9370911037116385;1.1024838638434542;0.4762614671917122;0.560301514329739;0.8646314209817905;10.000032405008339;1.0999931920921895;-0.6031680011860419;1.0454023157192571;0.9999896210644633;1.2545159656289797;0.999989028921013
43.700927;0.8499937492541352;0.9370908952531366;1.1024839104350581;0.47626138662258655;0.5603016298202776;0.8646314404508357;10.000031110248447;1.0999934056199925;-0.6031680011895886;1.0454023739138176;0.9999895448296536;1.2545160435291494;0.9999890379571553
43.710927;0.8499938576267528;0.937090680535539;1.1024839608416759;0.4762613057913867;0.5603017491703428;0.8646314594014263;10.000029883469551;1.0999936272332185;-0.6031680011932387;1.0454024196284974;0.999989472133806;1.2545161132061358;0.9999890491803264
43.720927;0.8499939673170629;0.9370904594761363;1.1024840150371071;0.4762612246933223;0.5603018723848587;0.8646314780602518;10.00002872652352;1.0999938565564045;-0.603168001196941;1.0454024526700971;0.9999894029120323;1.2545161746287832;0.9999890618819598
43.730927;0.8499940779555867;0.9370902322310474;1.1024840731181584;0.4762611433248949;0.5603019994068944;0.8646314966333655;10.00002764048839;1.099994093052452;-0.6031680012006504;1.0454024729042528;0.9999893372231434;1.254516227750127;0.9999890753457212
43.740927;0.849994189288163;0.9370899992103687;1.102484135233445;0.4762610616361765;0.5603021300928117;0.8646315153735636;10.00002662666863;1.0999943360698963;-0.603168001204325;1.0454024803162068;0.9999892752567743;1.2545162724772312;0.9999890888944862
43.750927;0.849994301169152;0.9370897610048434;1.1024842014738503;0.4762609795567966;0.5603022641948858;0.8646315345773127;10.000025686889467;1.0999945848738575;-0.603168001207928;1.0454024749629784;0.9999892172750728;1.2545163087595002;0.9999891019136417
43.760927;0.8499944135537623;0.9370895182546706;1.1024842718079126;0.4762608970619357;0.560302401363337;0.8646315545311349;10.000024822722986;1.0999948386812481;-0.6031680012114432;1.0454024568813862;0.9999891635133958;1.2545163365977703;0.9999891138895921
43.770927;0.8499945264918412;0.9370892716081282;1.1024843461583307;0.476260814200765;0.5603025412006604;0.8646315754473126;10.000024034667852;1.0999950967748007;-0.6031680012148793;1.0454024261105466;0.9999891141438395;1.2545163559668298;0.9999891245135951
43.780927;0.8499946401331995;0.9370890217606903;1.102484424524251;0.47626073107524036;0.5603026833369269;0.8646315974147578;10.000023322160414;1.0999953585955398;-0.6031680012182458;1.0454023827399197;0.9999890692895467;1.2545163667965178;0.9999891336637972
43.790927;0.849994754679875;0.9370887694666754;1.1024845069560933;0.4762606477844387;0.5603028274644456;0.8646316203728849;10.000022683583015;1.0999956236700859;-0.6031680012215355;1.0454023268687074;0.9999890290015652;1.2545163689762542;0.9999891412903592
43.800927;0.8499948702731419;0.9370885155435194;1.102484593448631;0.476260564388229;0.5603029733124025;0.8646316441101959;10.000022116238036;1.0999958914964496;-0.6031680012247423;1.0454022585344556;0.9999889931907342;1.2545163623651536;0.9999891474589544
43.810927;0.8499949869372461;0.9370882609058186;1.10248468389946;0.4762604809251476;0.560303120611297;0.8646316683163353;10.000021617084647;1.0999961615353626;-0.6031680012278738;1.0454021776832096;0.9999889616033568;1.2545163468874203;0.9999891524478602
43.820927;0.8499951046192157;0.9370880065504656;1.1024847781244786;0.4762603974486839;0.5603032690987295;0.8646316926808474;10.00002118303953;1.0999964332276109;-0.6031680012309425;1.045402084200485;0.999988933907606;1.2545163226229241;0.9999891566727281
43.830927;0.8499952232557528;0.9370877534339981;1.102484875918102;0.4762603140508326;0.5603034185457433;0.8646317169684621;10.00002081024805;1.0999967059743527;-0.6031680012339762;1.0454019779855104;0.9999889098116365;1.254516289786867;0.9999891605596035
43.840927;0.8499953428296516;0.9370875023077553;1.1024849771119454;0.4762602308776085;0.5603035687563559;0.8646317410306141;10.000020493960994;1.0999969791033781;-0.6031680012370526;1.0454018590038432;0.9999888890800163;1.2545162485850396;0.9999891645134137
43.850927;0.8499954633804384;0.9370872536089472;1.1024850815460705;0.4762601481506992;0.5603037195343842;0.8646317647706798;10.000020229129507;1.0999972518523815;-0.6031680012402963;1.0454017272875513;0.9999888714354058;1.254516199065163;0.9999891689263627
43.860927;0.8499955849379593;0.9370870074741106;1.1024851890278946;0.47626006617552064;0.560303870664689;0.8646317881104275;10.000020010648614;1.0999975234369432;-0.6031680012438374;1.0454015829545777;0.9999888564835293;1.2545161411636454;0.9999891742030581
43.870927;0.8499957074621921;0.9370867638595051;1.1024852993633165;0.4762599852783239;0.5603040219330284;0.864631810997078;10.000019833239906;1.0999977931725513;-0.6031680012477937;1.0454014262877158;0.9999888437632247;1.2545160748688688;0.9999891808300642
43.880927;0.8499958308844493;0.9370865226373216;1.1024854123775722;0.4762599057018169;0.5603041731303042;0.8646318334087646;10.000019691213309;1.0999980605286304;-0.6031680012522816;1.0454012578098864;0.9999888328483664;1.2545160002444509;0.9999891894307568
43.890927;0.8499959551971448;0.9370862836155099;1.1024855278713936;0.47625982757675367;0.560304324028149;0.8646318553105582;10.000019578752026;1.0999983250631762;-0.6031680012574143;1.045401078278965;0.9999888233860704;1.2545159172999774;0.9999892007303924
43.900927;0.849996080494041;0.9370860465851053;1.1024856455650378;0.4762597509760053;0.5603044743844773;0.8646318766003692;10.000019490995651;1.099998586274388;-0.6031680012632872;1.0454008885661972;0.9999888150601404;1.2545158259341218;0.9999892154324472
43.910927;0.8499962069035181;0.9370858114245546;1.1024857650614392;0.47625967594745594;0.5603046239575682;0.8646318970770618;10.00001942446328;1.0999988435275692;-0.6031680012699772;1.0454006895194803;0.9999888075615996;1.254515726022302;0.9999892340873533
43.920927;0.8499963344572019;0.9370855781711609;1.1024858858345201;0.4762596024914595;0.5603047724743591;0.864631916415321;10.000019376342424;1.0999990961600759;-0.6031680012775555;1.0454004819631861;0.9999888006042659;1.2545156175056382;0.9999892570634089
43.930927;0.8499964630582826;0.937085347009464;1.1024860072598546;0.47625953051703557;0.5603049196142994;0.8646319341807713;10.000019344076149;1.0999993436091775;-0.6031680012861127;1.045400266778798;0.9999887939433868;1.2545155004234547;0.9999892846233561
43.940927;0.8499965925480044;0.9370851181868943;1.1024861286916032;0.4762594598136725;0.5603050650699811;0.8646319499249009;10.000019325491678;1.0999995854231728;-0.6031680012957772;1.0454000449240979;0.9999887873655744;1.2545153749362405;0.9999893169818035
43.950927;0.8499967227205826;0.9370848919309661;1.10248624954475;0.4762593900931508;0.5603052086211899;0.8646319632747782;10.00001931877519;1.0999998212083977;-0.60316800130671;1.0453998173669525;0.9999887806389081;1.254515241373512;0.9999893543053582
43.960927;0.8499968533332428;0.9370846684660886;1.102486369303463;0.4762593210924866;0.5603053501650936;0.8646319739317901;10.000019322378982;1.100000050574633;-0.6031680013190762;1.045399584984503;0.9999887734757302;1.2545151002588435;0.9999893967496135
43.970927;0.8499969841878183;0.9370844480734242;1.1024864874901859;0.4762592526310948;0.5603054897200753;0.864631981632532;10.000019334902353;1.1000002731051648;-0.6031680013330261;1.0453993484918935;0.9999887656206375;1.2545149522275771;0.9999894445293129
43.980927;0.8499971151796358;0.9370842310705323;1.1024866036910506;0.4762591845857889;0.5603056273961695;0.8646319861379775;10.000019354549368;1.1000004883551728;-0.603168001348687;1.0453991084043537;0.9999887569857085;1.254514797927916;0.9999894979517601
43.990927;0.8499972462313843;0.9370840177362965;1.102486717581244;0.4762591168606679;0.5603057633388163;0.8646319872224185;10.000019378374244;1.100000695843058;-0.6031680013661578;1.0453988650465673;0.9999887476090408;1.2545146380148497;0.999989557417994
44.000927;0.8499973772049897;0.9370838082809864;1.1024868289207872;0.4762590493913215;0.5603058976986015;0.8646319846548624;10.000019402244522;1.1000008950715099;-0.603168001385502;1.0453986186710256;0.9999887375098112;1.2545144731325755;0.999989623397565
44.010927;0.8499975079052943;0.9370836028655426;1.1024869375875797;0.4762589821449123;0.560306030624006;0.8646319782386926;10.000019421472365;1.100001085623174;-0.6031680014067481;1.0453983695778728;0.999988726683649;1.2545143038299666;0.9999896963640705
44.020927;0.8499976381129631;0.9370834015911851;1.102487043565866;0.4762589150953623;0.5603061622577731;0.8646319678629714;10.00001943122585;1.100001267230571;-0.6031680014299016;1.0453981180946372;0.9999887152149071;1.254514130507098;0.9999897767000954
44.030927;0.8499977675952582;0.9370832044556708;1.1024871467961899;0.4762588482099702;0.5603062927556293;0.8646319534475583;10.000019426829967;1.1000014397203717;-0.603168001454962;1.045397864535226;0.9999887033625047;1.2545139534072673;0.9999898646301256
44.040927;0.8499978961510807;0.9370830113616169;1.1024872470438132;0.4762587814665498;0.5603064223214195;0.8646319348595449;10.000019404305577;1.100001602875293;-0.6031680014819328;1.0453976092247412;0.9999886915833943;1.2545137726432887;0.9999899602508112
44.050927;0.8499980236520593;0.9370828221903055;1.102487343940207;0.47625871486381854;0.5603065512276217;0.8646319119628998;10.000019360422455;1.100001756325836;-0.6031680015108257;1.0453973524758327;0.9999886804885048;1.254513588303102;0.999990063608091
44.060927;0.8499981500254234;0.9370826368496206;1.102487437069041;0.4762586484030885;0.5603066798128247;0.8646318847422264;10.000019291869549;1.1000018995267566;-0.6031680015416517;1.045397094522945;0.9999886707320302;1.254513400553981;0.9999901747167117
44.070927;0.8499982752142047;0.9370824552570106;1.102487525975508;0.47625858206741334;0.5603068084767925;0.864631853319269;10.000019194721139;1.1000020318112342;-0.6031680015744096;1.0453968355191472;0.9999886628941572;1.254513209634058;0.9999902935375115
44.080927;0.8499983991422037;0.9370822773133377;1.102487610145137;0.4762585158285023;0.5603069376900557;0.8646318178370223;10.000019064855746;1.1000021525036596;-0.6031680016090859;1.04539657559725;0.9999886574507882;1.2545130158017197;0.9999904199926605
44.090927;0.8499985217047327;0.9370821029107471;1.1024876889442394;0.476258449680607;0.5603070679846364;0.8646317783414158;10.000018898195552;1.100002260981348;-0.6031680016456574;1.0453963149258478;0.9999886548285252;1.2545128193643067;0.9999905540086395
44.100927;0.8499986427924355;0.937081931946682;1.1024877615799369;0.47625838366759365;0.5603071998889172;0.8646317347753981;10.000018690353988;1.1000023566233907;-0.6031680016840841;1.0453960536803177;0.9999886554289621;1.2545126207382558;0.9999906954868022
44.110927;0.8499987622881152;0.9370817642988989;1.1024878272068412;0.4762583178960456;0.5603073338427147;0.8646316870548486;10.000018436677768;1.1000024387843663;-0.6031680017243002;1.045395791949091;0.9999886596072624;1.2545124203944957;0.999990844193254
44.120927;0.8499988800040693;0.9370815998026938;1.1024878850551114;0.47625825254819815;0.5603074701379378;0.8646316351185036;10.000018132849563;1.100002506837036;-0.6031680017662076;1.0453955297144373;0.9999886676858217;1.2545122187559965;0.9999909997172884
44.130927;0.8499989956340367;0.9370814382820281;1.1024879344424094;0.47625818785998214;0.5603076088899445;0.8646315789527408;10.000017775440499;1.1000025602025896;-0.6031680018096719;1.0453952669153865;0.9999886799758807;1.2545120161927938;0.9999911615694661
44.140927;0.8499991088003275;0.9370812796029757;1.1024879747852872;0.47625812405690093;0.560307750047432;0.8646315186190815;10.000017362243401;1.1000025983805657;-0.6031680018545261;1.045395003452682;0.9999886967573001;1.254511813028844;0.9999913293059424
44.150927;0.849999219157708;0.9370811237229519;1.1024880056567643;0.4762580613036711;0.5603078934493159;0.8646314542251324;10.00001689215801;1.1000026209560945;-0.6031680019005815;1.045394739141645;0.9999887182584067;1.2545116095122313;0.9999915025661632
44.160927;0.8499993264477465;0.9370809707285322;1.102488026818239;0.47625799970773025;0.5603080389180185;0.8646313858565308;10.00001636450488;1.100002627567749;-0.603168001947631;1.045394473723776;0.9999887446886396;1.2545114058101703;0.9999916810257331
44.170927;0.8499994304917651;0.9370808208124115;1.1024880382181759;0.47625793935458194;0.5603081863401471;0.8646313135536167;10.000015778547189;1.1000026179222544;-0.6031680019954411;1.0453942069519913;0.9999887762979802;1.2545112019916822;0.9999918643724571
44.180927;0.849999531189931;0.9370806741678392;1.1024880399825023;0.4762578803002559;0.5603083356680677;0.8646312373125234;10.000015133538067;1.1000025918184546;-0.6031680020437549;1.045393938662932;0.9999888134067632;1.2545109980221787;0.9999920523757594
44.190927;0.8499996285356005;0.9370805309140825;1.1024880324577004;0.4762578225334612;0.5603084868771424;0.8646311570734492;10.000014428666592;1.100002549115217;-0.6031680020923278;1.0453936687420924;0.9999888564256156;1.2545107938716737;0.9999922449320974
44.200927;0.8499997226092768;0.9370803911283845;1.1024880162688795;0.4762577659820497;0.5603086399650019;0.864631072728999;10.000013662963672;1.1000024897404914;-0.6031680021409614;1.0453933970782416;0.9999889058930119;1.2545105896876712;0.9999924419828586
44.210927;0.8499998135229119;0.9370802548695705;1.1024879922434905;0.4762577105395213;0.560308794971651;0.8646309841500901;10.000012835569446;1.1000024137825124;-0.6031680021894882;1.0453931236495388;0.999988962486938;1.2545103858530617;0.9999926434034329
44.220927;0.8499999013020527;0.9370801221229703;1.1024879612475296;0.47625765608808635;0.5603089519714686;0.8646308911703308;10.0000119461034;1.1000023215505894;-0.6031680022377385;1.0453928485878488;0.9999890269502549;1.2545101828574126;0.9999928489818568
44.230927;0.8499999857830001;0.9370799927367107;1.1024879240842425;0.476257602540571;0.5603091110423303;0.8646307935273281;10.000010994713024;1.1000022135274075;-0.6031680022855495;1.0453925720684187;0.999989099945871;1.2545099811427336;0.9999930584758266
44.240927;0.8500000666387274;0.9370798664360621;1.102487881464629;0.47625754985779983;0.5603092722230678;0.8646306908424505;10.00000998201275;1.1000020902756873;-0.6031680023327911;1.0453922941761498;0.9999891819594595;1.2545097810680736;0.9999932716861774
44.250927;0.8500001435278992;0.9370797429315647;1.1024878340303974;0.476257498008679;0.5603094354791959;0.864630582671418;10.000008909277286;1.1000019523992552;-0.6031680023793534;1.045392014890703;0.9999892733257709;1.2545095829232857;0.9999934885052767
44.260927;0.8500002162347678;0.9370796220175863;1.1024877824071064;0.4762574469431103;0.5603096007053838;0.8646304685881347;10.000007778397126;1.100001800565946;-0.6031680024251157;1.0453917341620593;0.9999893743109445;1.2545093869458928;0.9999937089140569
44.270927;0.8500002847033042;0.93707950358863;1.1024877272261884;0.4762573966323972;0.5603097677745443;0.8646303482858864;10.000006591574712;1.1000016355063966;-0.6031680024699496;1.0453914520037375;0.9999894851451698;1.2545091933666843;0.9999939329177306
44.280927;0.8500003490258988;0.9370793876246505;1.1024876690859697;0.4762573471181439;0.5603099365952626;0.8646302216544722;10.000005351503805;1.100001457933035;-0.6031680025137452;1.045391168551806;0.9999896059669715;1.2545090024438665;0.9999941604507506
44.290927;0.8500004094656929;0.9370792741797186;1.1024876084545008;0.47625729848741194;0.5603101071122721;0.8646300887785677;10.00000406178822;1.100001268455927;-0.6031680025564365;1.0453908840817785;0.9999897367272533;1.2545088145126648;0.9999943913419842
44.300927;0.8500004664789607;0.9370791633523231;1.1024875456117786;0.4762572508003722;0.5603102792575706;0.864629949873714;10.000002727070518;1.1000010676055028;-0.6031680025980123;1.045390598972067;0.9999898771437528;1.2545086300696549;0.9999946253738665
44.310927;0.8500005206853474;0.9370790552530968;1.1024874807458362;0.4762572040729311;0.5603104529324632;0.8646298052114572;10.000001352871207;1.100000855933386;-0.6031680026384975;1.0453903136369247;0.9999900267262115;1.2545084498037258;0.9999948623385954
44.320927;0.8500005727983851;0.9370789499940068;1.102487414088893;0.47625715831775406;0.5603106280453136;0.864629655060762;9.99999994485711;1.1000006340850215;-0.6031680026779201;1.0453900284965572;0.9999901848619667;1.2545082745587464;0.9999951020520084
44.330927;0.8500006235582619;0.9370788476675452;1.1024873459307554;0.4762571135557533;0.5603108045358913;0.8646294996548205;9.999998507849696;1.1000004028448294;-0.603168002716282;1.0453897439669861;0.9999903509628635;1.2545081052452403;0.9999953443681175
44.340927;0.850000673679377;0.9370787482995424;1.1024872765746043;0.47625706979538396;0.5603109823385117;0.8646293392214706;9.999997045772908;1.1000001631457144;-0.6031680027535498;1.0453894603992164;0.9999905245759464;1.2545079427205146;0.9999955891923854
44.350927;0.8500007238019563;0.9370786518397232;1.1024872063241236;0.4762570270299302;0.5603111613206592;0.8646291740631005;9.999995562273726;1.0999999159540057;-0.6031680027896887;1.0453891780083744;0.9999907053810463;1.2545077877241162;0.9999958364821764
44.360927;0.8500007744579222;0.9370785582362966;1.1024871354744887;0.4762569852467679;0.560311341245725;0.8646290045900555;9.999994060791941;1.0999996621050965;-0.6031680028247043;1.0453888969188956;0.9999908931519662;1.2545076408791827;0.9999960862135447
44.370927;0.8500008260865675;0.9370784675298222;1.1024870643055378;0.47625694444210803;0.5603115217774797;0.8646288313131154;9.999992544250121;1.0999994022890005;-0.6031680028586311;1.0453886172702875;0.9999910877076057;1.2545075026808232;0.9999963383202403
44.380927;0.85000087910658;0.9370783799030518;1.102486993074581;0.47625690464139275;0.5603117025170318;0.8646286548432578;9.999991015081426;1.099999137177367;-0.6031680028915017;1.0453883392299124;0.9999912887850918;1.2545073735027132;0.9999965926574521
44.390927;0.8500009339645856;0.9370782956704629;1.102486922016676;0.47625686588799115;0.5603118830465151;0.8646284758422051;9.99998947559747;1.0999988674800336;-0.6031680029233363;1.0453880629738521;0.9999914959059542;1.2545072537163862;0.9999968489804606
44.400927;0.8500009910713103;0.9370782152152832;1.1024868513911987;0.47625682820887444;0.5603120629771018;0.8646282949541615;9.999987928325076;1.099998593884641;-0.6031680029541446;1.0453877887090204;0.9999917083961908;1.2545071438421669;0.9999971069385465
44.410927;0.8500010506942736;0.9370781389499111;1.1024867815099753;0.47625679161714224;0.5603122419936096;0.8646281128276915;9.999986376402065;1.0999983170387944;-0.6031680029839289;1.0453875166585396;0.9999919255197885;1.2545070445696604;0.9999973661272821
44.420927;0.8500011129724097;0.9370780673210455;1.1024867127119753;0.4762567561451877;0.5603124198322171;0.8646279301530351;9.999984823967994;1.099998037611726;-0.6031680030126912;1.0453872470320411;0.9999921465309487;1.2545069566194573;0.9999976261432616
44.430927;0.8500011780472663;0.9370780007836161;1.1024866453460558;0.47625672185452805;0.560312596186068;0.8646277476190379;9.999983275772161;1.0999977563095937;-0.6031680030404301;1.0453869800736553;0.9999923706206045;1.2545068805743869;0.9999978865708059
44.440927;0.8500012461385058;0.9370779397471156;1.1024865797717878;0.47625668881895133;0.5603127706599637;0.8646275658677234;9.999981736278428;1.0999974737807507;-0.6031680030671192;1.0453867161388646;0.9999925968823993;1.2545068168779767;0.999998146920339
44.450927;0.8500013175084912;0.937077884558718;1.1024865163422537;0.4762566571219603;0.5603129428310226;0.8646273854962001;9.999980209289111;1.0999971905079815;-0.6031680030926858;1.045386455739914;0.9999928243405153;1.2545067659730267;0.9999984065701165
44.460927;0.8500013924216225;0.93707783550514;1.102486455336762;0.47625662685589587;0.5603131123089036;0.8646272070598278;9.999978698023511;1.0999969068058097;-0.6031680031170179;1.045386199561036;0.9999930520011154;1.254506728329489;0.9999986647833748
44.470927;0.8500014711397025;0.9370777928075772;1.1024863969129033;0.47625659808299087;0.5603132787246599;0.8646270310627886;9.999977205249232;1.0999966229169296;-0.6031680031399957;1.0453859483785148;0.9999932788880878;1.2545067043304001;0.9999989207920033
44.480927;0.8500015539220191;0.9370777566423767;1.102486341154286;0.47625657080967676;0.5603134417274904;0.8646268579468928;9.999975733845293;1.0999963391353949;-0.6031680031615163;1.0453857028647522;0.9999935040667568;1.2545066941738496;0.9999991738424582
44.490927;0.8500016410254475;0.937077727182693;1.10248628812832;0.4762565450420936;0.560313601024816;0.8646266880647479;9.999974287682145;1.0999960558996182;-0.6031680031814945;1.045385463418205;0.9999937266975271;1.2545066978592372;0.999999423202157
44.500927;0.8500017326668315;0.9370777046137262;1.102486237877101;0.4762565208771122;0.5603137563764552;0.8646265216770128;9.999972871546975;1.0999957737847688;-0.6031680031998606;1.045385230156439;0.9999939461009797;1.254506715300123;0.9999996681722734
44.510927;0.850001828948146;0.9370776890862129;1.1024861903998608;0.47625649851201973;0.5603139075200779;0.8646263590355238;9.999971489882975;1.099995493415582;-0.603168003216554;1.0453850030318004;0.9999941617706793;1.2545067464693536;0.9999999080947315
44.520927;0.8500019298213076;0.9370776806423827;1.1024861456996335;0.4762564781626389;0.5603140541145636;0.8646262004517501;9.999970145450249;1.099995215467218;-0.6031680032315098;1.0453847819335143;0.9999943733295317;1.2545067914124677;1.0000001423629814
44.530927;0.8500020351137477;0.9370776791821283;1.1024861038439768;0.47625645999997457;0.5603141957656718;0.864626046226217;9.999968838900369;1.0999949407174512;-0.6031680032446591;1.0453845667365418;0.9999945804649216;1.2545068502163212;1.0000003704316753
44.540927;0.8500021446119006;0.9370776844415376;1.102486064932363;0.47625644412018464;0.5603143320864329;0.8646258965358211;9.99996756935786;1.099994669954238;-0.603168003255958;1.0453843573581176;0.9999947828877079;1.2545069230254897;1.0000005918227397
44.550927;0.8500022581653246;0.9370776959783624;1.1024860289997689;0.47625643051964206;0.5603144627134122;0.8646257514127397;9.999966334948093;1.0999944038514027;-0.6031680032654017;1.0453841538138826;0.999994980360614;1.2545070100445783;1.000000806152672
44.560927;0.8500023756976065;0.9370777132390816;1.102485995955107;0.476256419123647;0.5603145873043655;0.8646256107612582;9.99996513304187;1.099994142986051;-0.6031680032729981;1.0453839562017038;0.9999951727660349;1.2545071114614106;1.0000010131346329
44.570927;0.850002497129717;0.9370777356676987;1.1024859655775692;0.4762564098423201;0.5603147055410851;0.8646254743506401;9.999963960806543;1.0999938878610578;-0.603168003278743;1.04538376466576;0.9999953601138467;1.254507227289816;1.0000012125174809
44.580927;0.8500026223370901;0.9370777627532791;1.1024859375905942;0.4762564025844677;0.5603148171114947;0.864625341848885;9.999962815096723;1.099993638848738;-0.6031680032826269;1.045383579428956;0.999995542472974;1.254507357282507;1.000001404049717
44.590927;0.8500027511682147;0.9370777940161611;1.1024859117839672;0.4762563972451631;0.560314921691073;0.8646252128905731;9.999961690968584;1.0999933961944421;-0.6031680032846594;1.0453834008188276;0.9999957199348438;1.2545075009714022;1.0000015875383101
44.600927;0.8500028834950992;0.9370778290042338;1.1024858880664155;0.47625639371020523;0.560315018930059;0.8646250871163893;9.999960580618213;1.0999931601152395;-0.6031680032848751;1.0453832292215843;0.9999958926689941;1.2545076577105598;1.0000017629061626
44.610927;0.8500030192456471;0.937077867332987;1.1024858664125938;0.47625639188067476;0.5603151084565533;0.8646249642213581;9.999959474557082;1.0999929309131538;-0.6031680032833098;1.0453830650586653;0.9999960609625;1.2545078267406289;1.0000019301418364
44.620927;0.8500031583425629;0.9370779087195609;1.1024858467574683;0.4762563916700268;0.5603151899343787;0.8646248439826689;9.999958364057798;1.0999927090447665;-0.6031680032799691;1.045382908827771;0.9999962251255701;1.254508007324432;1.00000208919909
44.630927;0.8500033006224206;0.9370779529630804;1.1024858289370814;0.4762563929624687;0.560315263125735;0.8646247262038574;9.999957242580539;1.0999924950842332;-0.603168003274815;1.0453827611190571;0.9999963853812441;1.2545081988062143;1.0000022399814024
44.640927;0.8500034458697409;0.9370779998876324;1.1024858127429447;0.47625639559162797;0.5603153279063419;0.8646246106849493;9.999956105586616;1.0999922895903878;-0.6031680032677633;1.0453826225817975;0.9999965418983447;1.2545084005249965;1.0000023824476272
44.650927;0.8500035938997721;0.9370780492761117;1.1024857979821785;0.4762563993607736;0.5603153842770613;0.8646244972774078;9.999954949429673;1.0999920929867721;-0.603168003258694;1.0453824938732168;0.9999966948522926;1.254508611759881;1.000002516712111
44.660927;0.8500037445924199;0.9370781008152904;1.1024857844475804;0.47625640406806247;0.5603154323648327;0.8646243859066106;9.999953770134915;1.099991905539852;-0.6031680032474702;1.0453823755582146;0.9999968443825824;1.2545088318054491;1.0000026430045634
44.670927;0.8500038979250789;0.9370781541009936;1.1024857718915855;0.476256409509617;0.5603154723577838;0.8646242765471223;9.999952563395196;1.099991727419625;-0.6031680032339516;1.0453822679857425;0.9999969905555945;1.2545090600549524;1.0000027615697529
44.680927;0.8500040540202161;0.9370782087389761;1.1024857600790035;0.4762564154730432;0.5603155044305558;0.8646241692348904;9.999951325761858;1.0999915587272453;-0.6031680032180089;1.0453821712479752;0.9999971334188641;1.2545092960384994;1.0000028726752093
44.690927;0.8500042131347126;0.937078264437031;1.1024857488488966;0.4762564217549331;0.5603155287596713;0.8646240640917147;9.999950055436587;1.0999913994438208;-0.6031680031995429;1.0453820852181317;0.9999972730587909;1.2545095394616594;1.0000029766769847
44.700927;0.8500043755611407;0.9370783209747123;1.1024857381150017;0.47625642820503117;0.5603155455922121;0.8646239613260169;9.999948752193355;1.099991249433638;-0.6031680031785082;1.0453820095828195;0.9999974096228097;1.2545097901912743;1.000003074015576
44.710927;0.8500045414976691;0.9370783781603257;1.1024857278141702;0.4762564347571115;0.56031555525623;0.8646238612128473;9.999947416609764;1.0999911085631027;-0.6031680031549213;1.0453819438476406;0.9999975433672855;1.2545100481431362;1.0000031651692785
44.720927;0.8500047109713544;0.9370784358602653;1.1024857178778245;0.47625644142386453;0.5603155581132517;0.8646237640170288;9.999946049088624;1.099990976793228;-0.6031680031288335;1.0453818873359288;0.9999976747010272;1.2545103131635706;1.000003250574902
44.730927;0.8500048838367424;0.9370784939775628;1.1024857082592199;0.4762564482749708;0.5603155545243305;0.8646236699190677;9.999944649730141;1.099990854156911;-0.6031680031002995;1.0453818392185195;0.9999978041368693;1.2545105850071803;1.0000033304937401
44.740927;0.8500050598021952;0.9370785523468977;1.1024856989115437;0.47625645542565676;0.5603155448710103;0.8646235790674303;9.999943218906163;1.0999907406954381;-0.603168003069381;1.0453817985874294;0.9999979321879107;1.2545108633825168;1.0000034049489583
44.750927;0.850005238459584;0.937078610693815;1.1024856896638267;0.47625646304231095;0.5603155296181065;0.8646234916937644;9.999941757869239;1.0999906364094723;-0.6031680030361716;1.045381764497754;0.9999980593228501;1.2545111479728015;1.000003473811423
44.760927;0.8500054193289625;0.9370786687352048;1.1024856801160936;0.47625647133238;0.5603155093270198;0.8646234081354742;9.99994026943349;1.0999905411874684;-0.6031680030008164;1.0453817359476973;0.9999981859821158;1.2545114384125413;1.0000035368970674
44.770927;0.8500056018941788;0.9370787263024288;1.1024856696549454;0.4762564805015826;0.560315484572393;0.8646233287642534;9.999938758190186;1.0999904547308357;-0.6031680029635125;1.0453817118753435;0.9999983125817882;1.254511734237844;1.0000035939845238
44.780927;0.8500057856014614;0.9370787833677682;1.1024856575768711;0.4762564907037184;0.56031545584873;0.8646232539358336;9.999937229571263;1.0999903765746846;-0.6031680029244758;1.0453816912026563;0.9999984394778522;1.2545120348478997;1.000003644829962
44.790927;0.8500059698945257;0.9370788400038362;1.1024856432354464;0.4762565020084772;0.5603154235610995;0.864623184016358;9.999935688526646;1.0999903061871361;-0.6031680028839063;1.0453816729183742;0.9999985669015655;1.2545123395324922;1.0000036891992221
44.800927;0.8500061543128314;0.9370788963044504;1.1024856260620945;0.47625651441051725;0.5603153880878753;0.8646231194259129;9.999934139048404;1.0999902430306687;-0.6031680028419887;1.0453816561581881;0.9999986949613624;1.2545126475179063;1.0000037268512767
44.810927;0.850006338494824;0.9370789522663724;1.1024856054418497;0.47625652787066375;0.5603153498315716;0.864623060641657;9.99993258490044;1.0999901865793225;-0.6031680027989035;1.0453816401810423;0.9999988237770697;1.2545129579994525;1.0000037575270373
44.820927;0.8500065220590625;0.9370790077143031;1.1024855806311702;0.47625654234763354;0.5603153092064793;0.8646230081518619;9.9999310310688;1.0999901363240516;-0.6031680027548174;1.045381624282818;0.9999989536002283;1.2545132702103723;1.0000037810104103
44.830927;0.8500067045444464;0.9370790623352601;1.1024855508225853;0.4762565577919899;0.5603152665896837;0.8646229623595644;9.99992948456355;1.0999900917317513;-0.6031680027098683;1.0453816077781137;0.9999990847553513;1.2545135834297934;1.000003797146545
44.840927;0.8500068854571383;0.9370791157604704;1.1024855152861721;0.4762565741179257;0.5603152222936263;0.8646229235026855;9.999927953857618;1.0999900522073491;-0.6031680026641549;1.0453815900495447;0.9999992174854185;1.2545138968635203;1.000003805772841
44.850927;0.8500070643497842;0.9370791676237897;1.1024854734406182;0.4762565912072856;0.5603151765780272;0.864622891696368;9.999926447939123;1.0999900171686854;-0.6031680026177508;1.0453815705846248;0.9999993519145917;1.2545142096079587;1.0000038067204942
44.860927;0.8500072408852789;0.9370792176116551;1.1024854247814428;0.47625660894841926;0.5603151296629303;0.8646228670586632;9.999924975594734;1.0999899862038796;-0.603168002570745;1.0453815489639045;0.9999994881462612;1.2545145208028319;1.0000037999259286
44.870927;0.8500074148534862;0.9370792654957719;1.1024853688067275;0.4762566272419249;0.5603150817113111;0.864622849758816;9.999923544808413;1.0999899591379976;-0.6031680025232714;1.0453815248432987;0.9999996263149799;1.254514829770132;1.0000037855173491
44.880927;0.8500075861512162;0.9370793111185607;1.102485305072989;0.4762566459549519;0.5603150328045675;0.8646228399698886;9.999922162509836;1.0999899359121907;-0.603168002475503;1.045381497963308;0.9999997665756203;1.2545151360163598;1.0000037637989574
44.890927;0.8500077547325728;0.9370793543926331;1.1024852332967472;0.4762566648966631;0.5603149829641494;0.8646228378305691;9.999920834654796;1.0999899164296132;-0.6031680024276407;1.0453814681716849;0.9999999091734288;1.2545154391687363;1.0000037351650524
44.900927;0.8500079205452634;0.9370793953303285;1.1024851533883915;0.4762566838589512;0.5603149322122661;0.8646228434622911;9.999919566398678;1.0999899005456149;-0.6031680023799078;1.0453814354359894;1.000000054500162;1.2545157388813788;1.00000370001332
44.910927;0.8500080835239787;0.937079434014218;1.102485065428829;0.47625670267344805;0.560314880588786;0.8646228570293266;9.999918362420047;1.0999898881062147;-0.603168002332545;1.0453813998248145;1.0000002029895931;1.25451603477894;1.0000036587228553
44.920927;0.8500082436190756;0.9370794705285035;1.102484969649136;0.4762567212298099;0.5603148281066593;0.8646228787448179;9.999917227111947;1.0999898789172242;-0.6031680022858052;1.0453813615021883;1.0000003549860663;1.2545163265257466;1.000003611684622
44.930927;0.8500084007599874;0.9370795049570605;1.1024848664653701;0.47625673946929437;0.5603147747164451;0.8646229087777335;9.999916164195438;1.0999898727471973;-0.603168002239932;1.0453813207555605;1.000000510713974;1.2545166139307153;1.0000035592963306
44.940927;0.8500085548157622;0.9370795374363542;1.102484756509565;0.4762567573923093;0.5603147203147243;0.864622947151621;9.999915176300174;1.0999898694033263;-0.6031680021951229;1.0453812779692886;1.0000006703379714;1.2545168969933185;1.0000035019174986
44.950927;0.8500087056697205;0.9370795681762525;1.1024846405438382;0.4762567750707847;0.5603146647906992;0.8646229936758333;9.999914265096026;1.0999898687788607;-0.6031680021515089;1.0453812335041182;1.000000834053212;1.254517175921255;1.0000034398207485
44.960927;0.8500088533071313;0.937079597421491;1.1024845193402655;0.4762567926391553;0.5603146080878727;0.8646230479234273;9.999913431408231;1.09998987084011;-0.603168002109157;1.0453811875663668;1.0000010020801091;1.2545174511296568;1.000003373158133
44.970927;0.8500089977959753;0.9370796253951986;1.1024843936753554;0.47625681026198313;0.5603145502116488;0.8646231092936151;9.99991267492432;1.0999898755537882;-0.603168002068083;1.045381140188709;1.0000011745674766;1.2545177231813862;1.0000033019915002
44.980927;0.8500091392445193;0.9370796523137729;1.1024842644034523;0.47625682809322023;0.5603144911567137;0.8646231771309973;9.999911994097966;1.0999898827977614;-0.603168002028269;1.0453810913506443;1.0000013515199535;1.2545179926539698;1.0000032263353507
44.990927;0.8500092778107972;0.9370796784984151;1.102484132461802;0.4762568462553415;0.5603144308302342;0.8646232508306074;9.999911386798644;1.0999898923705498;-0.6031680019896931;1.0453810411090083;1.000001532761032;1.254518259998834;1.0000031461373493
45.000927;0.8500094137265367;0.9370797044470782;1.1024839987544228;0.4762568648431883;0.5603143690475956;0.8646233298900772;9.999910851166225;1.0999899040826813;-0.6031680019523374;1.0453809896417574;1.0000017179346559;1.2545185254863527;1.0000030612749196
45.010927;0.8500095473099784;0.9370797308115395;1.1024838640323826;0.47625688392851656;0.5603143056081104;0.8646234139085871;9.999910386069486;1.0999899177857246;-0.6031680019161683;1.0453809372514233;1.0000019065789207;1.2545187892354894;1.0000029716572836
45.020927;0.8500096789536268;0.9370797584036182;1.1024837289019849;0.4762569035573713;0.5603142403839443;0.8646235025250001;9.999909991304643;1.0999899333323155;-0.6031680018811402;1.0453808843297079;1.0000020982336695;1.2545190512664752;1.0000028773761835
45.030927;0.8500098090600288;0.9370797882058999;1.1024835939329583;0.47625692374849;0.5603141733502478;0.8646235953301231;9.999909667318132;1.0999899505863442;-0.6031680018472255;1.0453808312703274;1.0000022924744714;1.254519311579464;1.0000027787672217
45.040927;0.8500099379349367;0.9370798212417373;1.1024834597229425;0.476256944489705;0.5603141045610122;0.8646236918542035;9.999909414620282;1.0999899694727107;-0.6031680018144256;1.0453807784492182;1.0000024888330123;1.2545195702215157;1.0000026763476675
45.050927;0.8500100657177416;0.9370798583833411;1.1024833268671002;0.4762569657246147;0.5603140341028023;0.8646237916470272;9.999909233837942;1.0999899899846464;-0.6031680017827507;1.045380726291281;1.0000026867622271;1.2545198272794622;1.0000025706976472
45.060927;0.8500101924350344;0.9370799002899869;1.1024831958999195;0.4762569873559364;0.5603139620540308;0.864623894364388;9.999909126218036;1.0999900121949449;-0.60316800175219;1.045380675294541;1.000002885730636;1.2545200828823084;1.0000024623393633
45.070927;0.8500103181194476;0.9370799474824306;1.102483067250336;0.47625700930166814;0.5603138884870092;0.8646239997824328;9.9999090934549;1.0999900362811537;-0.6031680017227018;1.045380626017888;1.0000030853098825;1.254520337244203;1.0000023517241559
45.080927;0.8500104428402081;0.9370800004383832;1.1024829412144603;0.47625703154846644;0.5603138135026206;0.864624107725313;9.999909136974988;1.0999900624616736;-0.603168001694227;1.0453805790723962;1.0000032852035503;1.2545205906484416;1.0000022393616732
45.090927;0.8500105666179754;0.9370800596230779;1.1024828179138664;0.4762570541259198;0.560313737245744;0.8646242179869879;9.999909257852805;1.0999900908871956;-0.6031680016667055;1.0453805350864451;1.0000034852283786;1.2545208433723174;1.0000021258833225
45.100927;0.8500106893376376;0.9370801254482087;1.1024826972323256;0.47625707705671905;0.5603136598783591;0.8646243303059469;9.99990945736811;1.0999901216630472;-0.6031680016400791;1.0453804946835314;1.000003685203476;1.2545210956593096;1.0000020119695696
45.110927;0.8500108107545586;0.9370801982471443;1.1024825788582973;0.4762571003436464;0.5603135815398799;0.8646244443406015;9.999909737290034;1.099990154956801;-0.6031680016142815;1.0453804584368167;1.0000038848392847;1.2545213477653239;1.0000018983537513
45.120927;0.850010930591707;0.9370802782940474;1.1024824624612;0.4762571239569034;0.5603135023523889;0.8646245596386046;9.999910099790169;1.099990190941696;-0.6031680015892352;1.0453804267499225;1.000004083796894;1.2545215999681918;1.0000017859075574
45.130927;0.8500110486319206;0.9370803658149326;1.1024823478046233;0.4762571478048321;0.5603134224441682;0.8646246756580456;9.99991054714201;1.0999902296177928;-0.6031680015648664;1.0453803998163511;1.0000042818520567;1.2545218525143387;1.000001675593668
45.140927;0.8500111647062205;0.9370804609820766;1.1024822347284147;0.4762571717269946;0.5603133418988848;0.8646247918237092;9.999911080854693;1.0999902708318856;-0.6031680015411177;1.0453803777226267;1.0000044789410554;1.2545221056074538;1.0000015683171244
45.150927;0.8500112786171952;0.9370805638836234;1.1024821231089676;0.476257195533207;0.5603132606897817;0.8646249075967856;9.999911700881317;1.0999903144927112;-0.6031680015179444;1.0453803605605827;1.0000046750826537;1.2545223594212216;1.0000014648579545
