time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
45.160927;0.8500113900974966;0.9370806744813226;1.1024820128304273;0.47625721904002005;0.5603131787249553;0.864625022574802;9.999912405992557;1.0999903606688424;-0.6031680014952906;1.045380348473514;1.0000048703181932;1.254522614045538;1.0000013658867504
45.170927;0.8500114988003276;0.9370807925896446;1.1024819037363505;0.47625724205158926;0.5603130959327228;0.8646251365457647;9.999913194679705;1.0999904094902129;-0.6031680014730791;1.0453803416314849;1.0000050646803078;1.2545228693934787;1.000001271988714
45.180927;0.8500116043194647;0.9370809178895461;1.1024817955801711;0.4762572643227696;0.5603130122775865;0.8646252494018875;9.999914065517409;1.09999046104336;-0.6031680014512335;1.0453803401598385;1.0000052581610028;1.2545231251602704;1.0000011836567815
45.190927;0.8500117062880859;0.9370810499938528;1.1024816880692214;0.4762572855692791;0.5603129277423707;0.8646253609993741;9.999915017113633;1.0999905153717502;-0.6031680014297034;1.0453803440881624;1.000005450698504;1.2545233808564964;1.0000011012259928
45.200927;0.8500118044739472;0.937081188496312;1.1024815809984025;0.4762573055238625;0.5603128423158996;0.8646254711274162;9.999916048076049;1.0999905725015355;-0.603168001408471;1.04538035334975;1.000005642169638;1.2545236358807847;1.0000010247992372
45.210927;0.8500118987402621;0.9370813329509365;1.1024814743004172;0.47625732397898185;0.5603127559762664;0.8646255795918104;9.999917156939038;1.0999906323745494;-0.6031680013875459;1.0453803677754938;1.0000058323829657;1.2545238896339035;1.000000954221505
45.220927;0.8500119889222811;0.937081482900764;1.1024813679729306;0.4762573407684856;0.560312668666372;0.8646256863047103;9.999918342300099;1.099990694721771;-0.6031680013669481;1.0453803870492349;1.0000060211235884;1.2545241415971222;1.0000008890894239
45.230927;0.8500120747497836;0.9370816379985842;1.1024812620054465;0.476257355714376;0.5603125802850399;0.8646257912973883;9.999919603495425;1.0999907590608469;-0.6031680013466828;1.0453804107270495;1.0000062082531644;1.2545243912704187;1.0000008288106759
45.240927;0.8500121558753015;0.9370817980974854;1.1024811563350156;0.476257368602483;0.5603124907169301;0.864625894642772;9.999920940756233;1.0999908248568708;-0.6031680013267176;1.0453804383583318;1.0000063937642916;1.2545246381029544;1.000000772747664
45.250927;0.8500122319540149;0.9370819632655822;1.1024810508383482;0.47625737921361083;0.5603123998682357;0.8646259963916556;9.999922354049183;1.0999908916480086;-0.6031680013069836;1.0453804695783289;1.0000065777327185;1.2545248815985417;1.0000007203618104
45.260927;0.8500123026675818;0.9370821337345439;1.102480945417806;0.47625738737764034;0.5603123076736846;0.8646260966062603;9.999923841686867;1.0999909590487038;-0.6031680012874001;1.0453805041534634;1.0000067602563358;1.2545251214848405;1.0000006712454073
45.270927;0.8500123677023145;0.9370823097770399;1.1024808400819102;0.47625739299612957;0.5603122140891906;0.8646261953944159;9.999925399739755;1.0999910267484745;-0.6031680012678948;1.0453805420403959;1.0000069414581763;1.2545253577002478;1.000000625086591
45.280927;0.8500124267517442;0.9370824915854623;1.10248073486239;0.4762573960422671;0.5603121190773351;0.8646262928771886;9.999927022373164;1.0999910945655713;-0.6031680012484022;1.0453805833788854;1.0000071215109303;1.2545255902935841;1.0000005816443753
45.290927;0.8500124795291775;0.9370826792647134;1.102480629653754;0.4762573965754813;0.5603120225885515;0.864626389152521;9.999928703122796;1.0999911624684828;-0.6031680012288703;1.045380628397735;1.0000073006186587;1.2545258194430287;1.0000005407214534
45.300927;0.8500125257500627;0.9370828729346298;1.1024805241471936;0.47625739474360773;0.5603119245525808;0.8646264842640498;9.999930436516166;1.0999912304854762;-0.6031680012092733;1.0453806773511582;1.000007478941466;1.25452604540095;1.0000005021559044
45.310927;0.850012565101573;0.9370830727972329;1.1024804178718515;0.4762573907574283;0.560311824876903;0.8646265781776457;9.999932218777987;1.0999912985656957;-0.6031680011896022;1.045380730500862;1.000007656521213;1.2545262682711475;1.0000004658569215
45.320927;0.8500125972523352;0.9370832791233359;1.10248031028038;0.4762573848607825;0.560311723453372;0.864626670805892;9.999934047631415;1.0999913665085153;-0.6031680011698421;1.0453807881087298;1.00000783328661;1.2545264879020597;1.000000431797677
45.330927;0.8500126218959609;0.9370834922471734;1.102480200825231;0.4762573772883155;0.5603116201704219;0.8646267620386008;9.999935922093606;1.0999914340176136;-0.603168001149979;1.0453808504783046;1.0000080091289938;1.2545267040088628;1.0000003999487455
45.340927;0.8500126387732833;0.9370837125402683;1.1024800890347555;0.4762573682389238;0.5603115149164165;0.86462685172482;9.999937841612917;1.0999915008231307;-0.6031680011300049;1.0453809179930815;1.00000818395467;1.2545269163261372;1.0000003702769082
45.350927;0.850012647660418;0.9370839403221711;1.1024799746136724;0.47625735791261914;0.5603114076028666;0.8646269396550375;9.99993980443698;1.0999915667070796;-0.6031680011098909;1.04538099105593;1.0000083576450896;1.2545271245894618;1.0000003427931614
45.360927;0.8500126483345966;0.9370841757941984;1.1024798574848822;0.47625734654869784;0.5603112982314977;0.8646270256259904;9.999941807472936;1.0999916314445513;-0.6031680010895764;1.0453810700160988;1.0000085300052373;1.254527328426435;1.0000003175353311
45.370927;0.8500126405604459;0.9370844190409185;1.1024797377310118;0.47625733439788703;0.5603111869475368;0.8646271095361252;9.999943847759944;1.099991694839193;-0.6031680010690019;1.0453811551645726;1.0000087007925138;1.2545275273910772;1.0000002944962816
45.380927;0.8500126241360402;0.9370846700634856;1.1024796155154712;0.4762573216764577;0.5603110740243361;0.8646271913590468;9.999945922765578;1.099991756801225;-0.6031680010481443;1.0453812467499703;1.0000088697401013;1.2545277211356398;1.0000002735223983
45.390927;0.8500125989488411;0.9370849287959396;1.1024794910276399;0.4762573085550381;0.5603109598139612;0.8646272710267371;9.99994802956352;1.0999918173371517;-0.6031680010270182;1.0453813450320786;1.0000090365312124;1.2545279094848196;1.0000002542436375
45.400927;0.8500125650004843;0.937085195083048;1.1024793644523745;0.4762572951844145;0.5603108447087033;0.8646273483857132;9.999950164976356;1.099991876473195;-0.6031680010056709;1.0453814503409162;1.0000092008561559;1.2545280923254352;1.0000002361697728
45.410927;0.8500125224155636;0.9370854686504788;1.1024792359663327;0.4762572817488254;0.5603107291244636;0.8646274232265637;9.999952326142019;1.0999919341430047;-0.603168000984198;1.0453815630120762;1.0000093625488087;1.2545282694993165;1.0000002188823942
45.420927;0.850012471434982;0.937085749092151;1.1024791057523367;0.47625726851147643;0.560310613509591;0.8646274953202363;9.999954510350193;1.0999919901263167;-0.6031680009627558;1.0453816832513374;1.0000095216129261;1.2545284408199677;1.0000002021447163
45.430927;0.8500124123941868;0.9370860358709729;1.10247897396574;0.47625725580331496;0.5603104983483407;0.864627564472222;9.999956714729088;1.0999920441014484;-0.6031680009415373;1.045381811107858;1.0000096781127579;1.254528606113597;1.0000001859152328
45.440927;0.8500123457064249;0.9370863283258026;1.1024788406381663;0.476257243957349;0.560310384152548;0.8646276305805989;9.999958936255108;1.0999920956904141;-0.6031680009207341;1.0453819465487784;1.00000983206204;1.2545287652218498;1.0000001702982715
45.450927;0.8500122718732365;0.9370866256750942;1.1024787056491197;0.47625723324519575;0.5603102714706502;0.8646276936356708;9.99996117172053;1.0999921444410652;-0.6031680009005093;1.0453820894637416;1.0000099833560685;1.2545289180017627;1.000000155499297
45.460927;0.8500121915153122;0.9370869270572618;1.1024785687645757;0.47625722384483143;0.560310160869575;0.8646277536525852;9.999963418005269;1.0999921898668945;-0.6031680008809839;1.0453822395689902;1.0000101317329626;1.2545290643382294;1.0000001418688622
45.470927;0.8500121053724692;0.9370872316388299;1.1024784296515895;0.4762572158397564;0.5603100528525732;0.8646278105997787;9.999965672908031;1.0999922315661277;-0.6031680008622307;1.0453823963606;1.0000102767915513;1.2545292041700846;1.0000001299439514
45.480927;0.8500120142401923;0.9370875387036713;1.1024782879372281;0.4762572092575877;0.5603099477843067;0.8646278643620399;9.999967935263921;1.0999922692663975;-0.6031680008442576;1.0453825591823092;1.0000104180802805;1.2545293375067097;1.0000001203848023
45.490927;0.8500119188886962;0.9370878476526424;1.1024781433074073;0.47625720411478367;0.5603098458842023;0.8646279147208463;9.999970204226353;1.0999923027453098;-0.603168000826999;1.0453827273330023;1.00001055519523;1.2545294643918792;1.0000001138577317
45.500927;0.8500118200377291;0.9370881579335667;1.1024779955302213;0.4762572004127893;0.5603097472707038;0.8646279613452287;9.99997247912577;1.099992331784106;-0.603168000810352;1.0453829001177728;1.0000106878375363;1.2545295848524876;1.000000110917728
45.510927;0.8500117183923254;0.9370884689670227;1.1024778444178138;0.4762571980953125;0.5603096520083339;0.8646280038331186;9.999974759609113;1.0999923562185236;-0.6031680007942377;1.0453830768122843;1.0000108158430963;1.2545296989235413;1.000000111926604
45.520927;0.8500116146780169;0.9370887801603044;1.1024776897852964;0.4762571970384328;0.5603095601035624;0.8646280418172041;9.999977045008743;1.0999923759438563;-0.6031680007786389;1.04538325664436;1.0000109391835166;1.2545298067210755;1.0000001170493062
45.530927;0.8500115096170177;0.9370890909905641;1.102477531433255;0.4762571970985022;0.5603094714448102;0.864628075065098;9.99997933377158;1.0999923908744813;-0.6031680007635937;1.0453834388825813;1.0000110579235861;1.2545299084560007;1.000000126312222
45.540927;0.8500114038302531;0.9370894010335389;1.1024773692158392;0.47625719815612877;0.5603093857653797;0.8646281035320692;9.999981624159458;1.0999924010028226;-0.6031680007491648;1.0453836229398148;1.0000111721479326;1.2545300043914955;1.00000013968849
45.550927;0.8500112977586798;0.9370897099185814;1.1024772031478294;0.4762572001374536;0.5603093027047951;0.8646281273737891;9.999983915478962;1.0999924064541429;-0.6031680007354132;1.0453838083494842;1.000011281896897;1.2545300947812124;1.0000001571806494
45.560927;0.8500111916954163;0.9370900172803021;1.1024770333796763;0.4762572030388935;0.5603092219253254;0.8646281468879948;9.99998620854081;1.0999924073883063;-0.6031680007223847;1.0453839946391856;1.0000113871563772;1.2545301797998656;1.0000001788434787
45.570927;0.8500110858427468;0.9370903227463335;1.1024768600624997;0.4762572069204245;0.5603091431707028;0.8646281623872485;9.999988505018981;1.0999924039103948;-0.6031680007101073;1.0453841812860036;1.0000114879269535;1.2545302595280925;1.0000002047594774
45.580927;0.8500109803361909;0.937090625968056;1.102476683299878;0.47625721185405995;0.5603090662577064;0.8646281740737234;9.999990806247052;1.0999923961239793;-0.6031680006986114;1.0453843678248154;1.0000115843022233;1.2545303340028808;1.0000002350239467
45.590927;0.8500108753050416;0.9370909266483419;1.1024765032041695;0.4762572178857258;0.560308991058119;0.8646281820068797;9.999993112668758;1.0999923841999708;-0.6031680006879603;1.0453845539649835;1.0000116764247153;1.254530403288719;1.000000269703116
45.600927;0.850010770946593;0.9370912245442594;1.1024763199480176;0.4762572250379396;0.5603089174713516;0.8646281861883544;9.999995423947777;1.0999923683835002;-0.6031680006782577;1.045384739608411;1.0000117643638327;1.254530467535418;1.0000003087743403
45.610927;0.8500106675365262;0.9370915194898813;1.1024761337887732;0.4762572333366607;0.5603088453942906;0.8646281866442075;9.999997738908906;1.099992348953116;-0.6031680006696387;1.0453849248051992;1.0000118480793854;1.2545305269394795;1.0000003521496208
45.620927;0.8500105653951744;0.9370918114056584;1.102475945039424;0.4762572428276313;0.5603087747226232;0.8646281834212133;10.000000055768533;1.099992326109535;-0.6031680006622631;1.045385109699119;1.0000119274612613;1.2545305816134538;1.0000003997499372
45.630927;0.8500104648591417;0.9370921002194134;1.1024757539815702;0.47625725353606335;0.5603087053881076;0.864628176581082;10.000002372827975;1.0999922998918126;-0.6031680006563014;1.0453852944761923;1.0000120023376111;1.2545306315591902;1.0000004515314451
45.640927;0.8500103662587246;0.9370923857517098;1.1024755608361096;0.476257265405765;0.560308637391306;0.864628166249495;10.000004688807856;1.0999922702611888;-0.6031680006519247;1.045385479303724;1.0000120724922823;1.2545306768313367;1.0000005074764076
45.650927;0.8500102698953028;0.9370926676892285;1.1024753658372166;0.4762572783113024;0.5603085707918497;0.8646281526626671;10.00000700288332;1.099992237254881;-0.6031680006492991;1.0453856642695063;1.0000121377517157;1.254530717712219;1.0000005675814168
45.660927;0.8500101760233131;0.9370929456580954;1.1024751693247736;0.4762572921241052;0.5603085056888525;0.8646281361584212;10.000009314943318;1.099992201042186;-0.6031680006485506;1.0453858493570436;1.0000121980332044;1.2545307547235132;1.0000006318678163
45.670927;0.8500100848180666;0.9370932192897943;1.1024749717776519;0.47625730673784356;0.5603084422007647;0.8646281171229959;10.000011625686053;1.099992161900588;-0.6031680006497298;1.0453860344633552;1.000012253324031;1.2545307884736567;1.0000007004141631
45.680927;0.8500099963359858;0.9370934882018255;1.1024747737459086;0.47625732203675175;0.5603083804156763;0.8646280959658854;10.00001393634251;1.0999921201958938;-0.6031680006528363;1.0453862194368506;1.000012303682293;1.2545308194753062;1.0000007733683312
45.690927;0.8500099105199184;0.9370937519367546;1.102474575764773;0.4762573378529466;0.5603083203754005;0.8646280731492006;10.000016248468913;1.0999920763710638;-0.6031680006578786;1.0453864041149743;1.000012349210013;1.2545308480662851;1.0000008509303624
45.700927;0.85000982724313;0.9370940099459409;1.1024743783703683;0.47625735395266644;0.5603082621387089;0.8646280491914696;10.00001856343986;1.0999920309026872;-0.6031680006649104;1.0453865883440459;1.000012389973253;1.2545308744297408;1.0000009332903168
45.710927;0.8500097463563088;0.9370942616233746;1.1024741821290827;0.4762573700699464;0.5603082058444095;0.8646280246021663;10.000020881233475;1.099991984216015;-0.6031680006740182;1.0453867719819263;1.0000124259619807;1.2545308986394168;1.000001020585389
45.720927;0.8500096677523766;0.9370945063535812;1.1024739875785972;0.4762573859553337;0.5603081516937921;0.8646279997952137;10.000023199729462;1.0999919366124549;-0.6031680006852743;1.045386954897178;1.0000124570895832;1.254530920695903;1.0000011129504844
45.730927;0.8500095914036851;0.93709474355391;1.1024737951689834;0.4762574013889367;0.5603080998713191;0.8646279750182397;10.000025515377919;1.099991888314078;-0.6031680006987021;1.045387136935387;1.000012483195928;1.254530940567397;1.0000012105683065
45.740927;0.8500095173052666;0.9370949727074307;1.1024736052916568;0.4762574161569222;0.5603080504908081;0.8646279503040432;10.00002782409239;1.0999918396021302;-0.6031680007142749;1.0453873178969812;1.0000125040774372;1.254530958239598;1.000001313655639
45.750927;0.850009445400279;0.9370951933776839;1.1024734183536018;0.47625743002337245;0.5603080035964227;0.8646279254970204;10.000030121639252;1.0999917908493544;-0.6031680007319288;1.0453874976058257;1.0000125195342124;1.2545309737517845;1.0000014224007754
45.760927;0.8500093755756191;0.9370954051731594;1.1024732348038762;0.47625744272504494;0.5603079591756238;0.8646279003623172;10.000032403631593;1.0999917424368433;-0.6031680007515803;1.045387675949566;1.0000125293713988;1.2545309872084922;1.0000015368993682
45.770927;0.8500093076828352;0.9370956077018369;1.102473055069436;0.4762574539859558;0.5603079171524505;0.864627874651606;10.000034665064273;1.0999916947587833;-0.6031680007731344;1.045387852802361;1.0000125333849352;1.2545309987346247;1.0000016571573944
45.780927;0.8500092415258451;0.9370958006015209;1.1024728794690626;0.47625746353273163;0.5603078773684533;0.8646278480706935;10.000036900444483;1.0999916483308345;-0.6031680007964796;1.0453880279412993;1.0000125314012702;1.2545310083839565;1.0000017831147257
45.790927;0.8500091768363199;0.9370959835859696;1.1024727082131098;0.47625747111159017;0.5603078395978619;0.8646278202530654;10.00003910490159;1.0999916038392923;-0.6031680008214831;1.0453882010268085;1.0000125232755608;1.2545310161272378;1.0000019146266166
45.800927;0.850009113267255;0.9370961563985062;1.1024725414644818;0.47625747650558636;0.5603078035945492;0.8646277908333474;10.00004127467695;1.0999915620574536;-0.6031680008479889;1.0453883716169379;1.0000125087905212;1.2545310219037198;1.0000020514238277
45.810927;0.8500090503918626;0.9370963187757113;1.10247237937257;0.4762574795477662;0.5603077691132182;0.864627759567147;10.000043406729377;1.0999915237158642;-0.6031680008758141;1.0453885391720086;1.0000124876143939;1.254531025609535;1.0000021930834193
45.820927;0.850008987715518;0.9370964705387155;1.102472222063109;0.47625748012284463;0.5603077359137473;0.8646277263413246;10.000045498589262;1.0999914894454026;-0.6031680009047455;1.0453887030500046;1.0000124593778192;1.2545310271352623;1.0000023390593136
45.830927;0.8500089247300688;0.9370966116823654;1.1024720695988428;0.47625747815360003;0.5603077037765024;0.8646276910658781;10.000047548928396;1.099991459770388;-0.6031680009345471;1.0453888625189331;1.0000124237224073;1.2545310265032124;1.0000024887756012
45.840927;0.8500088610035811;0.9370967423383715;1.102471921932925;0.47625747360113685;0.5603076725090624;0.864627653614799;10.00004955844571;1.0999914350824642;-0.6031680009649939;1.0453890167932123;1.0000123802991348;1.2545310238480938;1.000002641669778
45.850927;0.8500087962671604;0.9370968626845257;1.1024717788767968;0.47625746646956063;0.5603076419448715;0.8646276138400552;10.000051529778634;1.099991415638232;-0.6031680009959125;1.0453891650938807;1.0000123288365834;1.2545310192213845;1.0000027971488894
45.860927;0.8500087304156073;0.9370969729071117;1.1024716401162553;0.4762574567834772;0.5603076119445203;0.864627571532085;10.000053466582957;1.0999914016067194;-0.6031680010271769;1.0453893067032232;1.0000122692588704;1.2545310125340272;1.0000029546029667
45.870927;0.8500086634191691;0.9370970732353939;1.1024715052840317;0.47625744457405944;0.5603075823976138;0.8646275263628282;10.00005537335884;1.0999913931077772;-0.6031680010586721;1.0453894409888795;1.0000122017409336;1.2545310036805968;1.0000031135172458
45.880927;0.8500085952867237;0.9370971640047622;1.102471374001978;0.4762574298977603;0.5603075532427376;0.8646274779203984;10.00005725549601;1.0999913902137406;-0.6031680010902855;1.0453895673780775;1.000012126674253;1.254530992608486;1.000003273533501
45.890927;0.8500085261001197;0.9370972456708188;1.1024712458318962;0.4762574128519248;0.5603075244819126;0.864627425803308;10.000059118694066;1.0999913929450778;-0.6031680011219229;1.0453896852853382;1.0000120445790677;1.2545309792766297;1.000003434388703
45.900927;0.8500084560213883;0.9370973187512314;1.1024711202246544;0.476257393551001;0.5603074961292556;0.8646273697288762;10.00006096861946;1.0999914013098309;-0.6031680011535129;1.0453897940879646;1.00001195602425;1.2545309636359303;1.0000035957935405
45.910927;0.8500083852776855;0.9370973838105677;1.1024709965402042;0.47625737207812835;0.5603074681327611;0.8646273095983382;10.000062811121392;1.099991415384026;-0.6031680011849981;1.045389893209829;1.0000118616098628;1.2545309456860811;1.0000037573636908
45.920927;0.8500083141208453;0.9370974414987949;1.1024708740667035;0.4762573484472752;0.5603074403597391;0.8646272454256559;10.00006465247001;1.099991435352229;-0.6031680012163443;1.045389982219753;1.0000117619770714;1.2545309254975705;1.000003918656276
45.930927;0.8500082427452731;0.9370974925252871;1.1024707520011592;0.47625732256496894;0.5603074126381397;0.8646271772068249;10.000066499327602;1.0999914614891164;-0.6031680012475515;1.0453900608194437;1.000011657815082;1.254530903127718;1.0000040791938245
45.940927;0.8500081712578409;0.9370975375910483;1.1024706294532167;0.4762572942115094;0.560307384778934;0.8646271048749716;10.000068358553303;1.0999914941197773;-0.6031680012786456;1.045390128789427;1.0000115498990154;1.2545308785658689;1.0000042384254855
45.950927;0.850008099726496;0.9370975773183292;1.1024705055179902;0.4762572631003397;0.5603073565551155;0.8646270283333618;10.0000702372146;1.0999915335591433;-0.603168001309646;1.0453901860192683;1.0000114391055432;1.254530851820269;1.0000043957555982
45.960927;0.8500080282081182;0.9370976122034319;1.1024703793941772;0.47625722898319106;0.5603073276953205;0.8646269475197409;10.00007214299387;1.099991580044705;-0.6031680013405437;1.0453902325334827;1.0000113263636559;1.2545308230291068;1.0000045506416702
45.970927;0.8500079567009654;0.9370976426680422;1.1024702504600077;0.47625719171281966;0.5603072979449484;0.8646268624908556;10.00007408398492;1.0999916336818054;-0.6031680013712963;1.0453902684295464;1.0000112126236256;1.2545307924937887;1.0000047026335304
45.980927;0.8500078850768968;0.9370976691344151;1.1024701182948746;0.4762571512434538;0.5603072671743794;0.8646267734820198;10.000076067326802;1.099991694443436;-0.6031680014018318;1.0453902938146853;1.0000110988561133;1.2545307606914617;1.0000048513685513
45.990927;0.850007813083322;0.9370976920500388;1.1024699827387459;0.4762571075987738;0.5603072354489658;0.8646266809005568;10.000078098548496;1.0999917622421709;-0.603168001432047;1.0453903088100038;1.000010986006108;1.2545307282399758;1.0000049965827331
46.000927;0.8500077404315536;0.9370977119296156;1.1024698439499665;0.4762570608183572;0.5603072029872396;0.8646265852742748;10.00008018258573;1.099991836970015;-0.6031680014618208;1.0453903135889138;1.0000108749352783;1.2545306957653959;1.0000051380635888
46.010927;0.8500076668825082;0.9370977294088539;1.1024697023463033;0.4762570109161181;0.560307170064274;0.8646264872046139;10.000082324662458;1.0999919184724947;-0.6031680014910399;1.0453903084005574;1.0000107664044093;1.2545306637811564;1.000005275573162
46.020927;0.8500075922321538;0.9370977452461072;1.1024695584843671;0.47625695788389166;0.5603071369502813;0.8646263873442093;10.00008452987628;1.0999920065635906;-0.6031680015196171;1.045390293593483;1.0000106610574873;1.2545306326587937;1.0000054088902768
46.030927;0.8500075162352627;0.9370977602426767;1.10246941295293;0.4762569017093516;0.5603071038857053;0.8646262863676109;10.00008680241493;1.0999921010874694;-0.6031680015474993;1.0453902696383053;1.0000105594269157;1.2545306026255265;1.0000055379075277
46.040927;0.8500074385723687;0.9370977751397273;1.1024692662834403;0.4762568424123529;0.5603070710785625;0.8646261849131354;10.000089145251565;1.0999922019258612;-0.6031680015746745;1.0453902371254564;1.0000104620008015;1.2545305737185257;1.0000056626187563
46.050927;0.8500073589108055;0.9370977906427295;1.1024691189222768;0.47625678011098077;0.5603070387017041;0.8646260835436023;10.000091560015862;1.0999923089440797;-0.603168001601184;1.0453901967602623;1.000010369284234;1.2545305457391516;1.0000057830201006
46.060927;0.8500072770360096;0.9370978075139034;1.1024689712495592;0.4762567150397014;0.5603070068828252;0.8646259827510309;10.00009404705474;1.0999924219115407;-0.6031680016271174;1.0453901493167863;1.00001028176433;1.2545305182970377;1.0000058990534857
46.070927;0.8500071929420444;0.9370978265052858;1.102468823578869;0.47625664748650826;0.5603069757223506;0.8646258829499232;10.000096606164817;1.099992540409191;-0.6031680016525821;1.0453900955219977;1.0000101998434432;1.2545304908992012;1.0000060106359843
46.080927;0.8500071068323549;0.937097848167163;1.1024686761470306;0.47625657771535207;0.5603069453332203;0.8646257844524069;10.00009923713633;1.0999926638163737;-0.6031680016776754;1.0453900359804946;1.0000101238713694;1.2545304629674856;1.0000061177126776
46.090927;0.8500070190699323;0.9370978727300467;1.1024685291188399;0.4762565059483015;0.5603069158548302;0.8646256874851239;10.000101939324635;1.0999927914062981;-0.603168001702482;1.045389971211651;1.0000100541921744;1.254530433862818;1.000006220247409
46.100927;0.8500069300917402;0.9370979001514661;1.10246838259994;0.4762564324280668;0.5603068874396231;0.8646255922477791;10.000104711547365;1.0999929224352518;-0.6031680017270774;1.045389901737521;1.0000099910812763;1.2545304030623878;1.0000063181336831
46.110927;0.8500068403202655;0.937097930295166;1.1024682366353784;0.4762563574813154;0.5603068602525341;0.8646254989770294;10.000107552711627;1.0999930561736124;-0.603168001751509;1.0453898281265759;1.0000099346450289;1.2545303703363675;1.0000064111333158
46.120927;0.8500067500951477;0.9370979630684273;1.1024680911941336;0.4762562815078442;0.5603068344604588;0.8646254079917682;10.00011046166351;1.0999931918895431;-0.6031680017757786;1.0453897509510794;1.0000098847720928;1.2545303356630166;1.0000064989314168
46.130927;0.8500066596341229;0.93709799840173;1.1024679461693812;0.47625620494220117;0.5603068101919597;0.8646253196718305;10.00011343616325;1.0999933288293189;-0.6031680017998492;1.0453896706898587;1.0000098411658598;1.2545302989502773;1.0000065812297978
46.140927;0.8500065690485344;0.9370980361963424;1.1024678013921136;0.47625612823313723;0.5603067875362227;0.8646252343964661;10.000116472464718;1.0999934662457975;-0.6031680018236608;1.0453895876332682;1.0000098034234284;1.2545302598262125;1.000006657779365
46.150927;0.8500064783604822;0.9370980763526695;1.102467656646079;0.4762560518032973;0.56030676658144;0.8646251525284978;10.000119566114472;1.0999936034209865;-0.6031680018471425;1.045389501842249;1.000009771066018;1.254530217648683;1.0000067283493603
46.160927;0.8500063874736443;0.9370981187949708;1.1024675116964031;0.4762559759899147;0.560306747420899;0.8646250743974289;10.000122712751667;1.0999937396609016;-0.6031680018702252;1.0453894132024326;1.0000097435171944;1.2545301716854012;1.0000067926910667
46.170927;0.850006296150558;0.9370981634193859;1.1024673663099465;0.4762559010206751;0.5603067301468375;0.8646250002509089;10.000125907901923;1.0999938742627595;-0.6031680018928456;1.0453893215478405;1.0000097201219686;1.2545301212681765;1.0000068505387667
46.180927;0.8500062040314663;0.9370982100355602;1.1024672202337429;0.4762558270306152;0.5603067148697803;0.8646249302815924;10.000129146624026;1.099994006435752;-0.603168001914942;1.045389226743631;1.0000097002381796;1.2545300658593599;1.0000069016154285
46.190927;0.8500061106772926;0.93709825837022;1.1024670731825532;0.47625575409189447;0.5603067017178013;0.8646248647161746;10.000132423296924;1.0999941353165834;-0.6031680019364772;1.0453891286801544;1.0000096833291656;1.2545300050618937;1.0000069456543568
46.200927;0.8500060156271589;0.9370983081444523;1.102466924872415;0.47625568223195197;0.5603066907993772;0.8646248038384519;10.000135731281748;1.0999942601144872;-0.6031680019574659;1.045389027260259;1.0000096690001126;1.2545299385216562;1.0000069824718831
46.210927;0.8500059184494383;0.9370983591888554;1.1024667750341177;0.47625561142691497;0.5603066821794166;0.8646247479217272;10.00013906330828;1.0999943801875325;-0.603168001977956;1.0453889224451554;1.000009656991473;1.2545298658384243;1.0000070120364337
46.220927;0.850005818731409;0.9370984114907874;1.1024666233964362;0.4762555415999434;0.5603066758805206;0.864624697131619;10.000142412373219;1.099994494986915;-0.6031680019979831;1.0453888143106929;1.0000096471481603;1.254529786624527;1.000007034483847
46.230927;0.8500057160372855;0.9370984651318068;1.1024664696880246;0.4762554726540264;0.5603066718814336;0.8646246514475634;10.000145772200778;1.0999946039587665;-0.6031680020175652;1.0453887030454634;1.000009639349917;1.2545297005396783;1.0000070500536524
46.240927;0.8500056099282899;0.9370985201792881;1.1024663136516233;0.4762554045159732;0.5603066701074596;0.8646246106185008;10.000149137451837;1.0999947065137252;-0.6031680020367344;1.0453885889090788;1.0000096334250599;1.2545296071953507;1.000007058956123
46.250927;0.8500055000218694;0.9370985765939961;1.1024661550522632;0.4762553371660019;0.5603066704426815;0.8646245741540178;10.00015250383834;1.0999948021195132;-0.6031680020555602;1.0453884721768227;1.0000096291411678;1.2545295061255815;1.0000070612649694
46.260927;0.8500053860319409;0.9370986342072154;1.102465993676872;0.4762552706466562;0.5603066727737704;0.8646245413329966;10.000155868248335;1.0999948904179433;-0.6031680020741464;1.045388353114138;1.0000096262493683;1.2545293969253908;1.0000070569537223
46.270927;0.850005267797203;0.9370986927889088;1.1024658293174845;0.4762552050434043;0.5603066770336115;0.8646245112451003;10.000159228908338;1.099994971273279;-0.6031680020926207;1.0453882320512453;1.0000096244239385;1.2545292793922276;1.0000070460661348
46.280927;0.8500051452849248;0.9370987521408469;1.1024656617497188;0.47625514044457157;0.5603066832239315;0.8646244829256081;10.000162584867551;1.0999950447606426;-0.6031680021111151;1.0453881094669186;1.0000096231285036;1.25452915352409;1.0000070288186387
46.290927;0.8500050185367657;0.9370988121412427;1.1024654907835787;0.47625507690083096;0.5603066913981436;0.8646244555278388;10.00016593486885;1.0999951111052884;-0.6031680021297383;1.0453879859552;1.0000096215973817;1.2545290193990686;1.0000070054792745
46.300927;0.8500048875965497;0.9370988727235072;1.1024653163634666;0.4762550144152436;0.5603067016041258;0.8646244283795866;10.000169276690187;1.0999951706088877;-0.6031680021485601;1.045387862134781;1.000009618953962;1.2545288770370189;1.0000069761503039
46.310927;0.8500047525055331;0.9370989338254823;1.102465138572705;0.4762549529759809;0.5603067138375631;0.8646244008862084;10.000172607156182;1.099995223628175;-0.6031680021676215;1.0453877385934514;1.00000961435273;1.2545287263675902;1.0000069407032943
46.320927;0.8500046133477319;0.9370989954051;1.1024649575783612;0.47625489258907583;0.5603067280269803;0.8646243724242789;10.000175922012078;1.0999952706182767;-0.6031680021869499;1.045387615883954;1.000009607070248;1.2545285673294648;1.0000068989128503
46.330927;0.850004470250314;0.937099057536609;1.1024647735904434;0.476254833276525;0.5603067440185696;0.8646243423697071;10.000179215585172;1.099995312177077;-0.603168002206564;1.0453874945444466;1.0000095965369091;1.254528399960304;1.0000068506199238
46.340927;0.8500043233269808;0.9370991204710661;1.1024645868058687;0.47625477505234803;0.5603067615531724;0.8646243101665122;10.000182480857513;1.0999953490224168;-0.6031680022264785;1.0453873751209137;1.0000095823227353;1.254528224401612;1.0000067958278847
46.350927;0.850004172643144;0.9370991846271186;1.1024643973787185;0.4762547179122931;0.5603067802800509;0.8646242753069997;10.000185710026747;1.099995381948632;-0.603168002246714;1.045387258234907;1.0000095640713254;1.2545280408467339;1.0000067347731132
46.360927;0.8500040182532136;0.9370992505594551;1.1024642054199836;0.4762546618586822;0.5603067998220966;0.8646242373071262;10.00018889516556;1.0999954118196726;-0.6031680022673003;1.0453871446547547;1.000009541415936;1.2545278494985292;1.0000066679364317
46.370927;0.8500038602321156;0.9370993188724681;1.1024640109885768;0.4762546069129978;0.5603068198309125;0.8646241957271447;10.000192028508915;1.099995439537341;-0.6031680022882735;1.0453870352147572;1.0000095139471008;1.2545276506401766;1.0000065959388265
46.380927;0.8500036986005551;0.9370993900895722;1.102463814123957;0.4762545530614083;0.5603068400162541;0.8646241501987042;10.000195102672766;1.0999954659521933;-0.6031680023096669;1.0453869305913497;1.0000094812252327;1.2545274447094392;1.0000065193883148
46.390927;0.8500035332481932;0.937099464606398;1.1024636149426577;0.476254500185289;0.5603068601808882;0.8646241004779488;10.000198111153223;1.0999954917795305;-0.603168002331502;1.0453868311298327;1.0000094428022945;1.2545272322259993;1.0000064387654901
46.400927;0.8500033639945016;0.9370995427400242;1.1024634137119587;0.47625444806332345;0.5603068802288087;0.8646240465126256;10.000201048052897;1.09999551759168;-0.6031680023537859;1.0453867368723353;1.000009398248394;1.2545270137306783;1.0000063544133104
46.410927;0.8500031906803515;0.9370996247483849;1.1024632108334624;0.4762543964424831;0.5603069001596985;0.864623988453411;10.000203906944554;1.0999955438919526;-0.60316800237652;1.0453866477607967;1.000009347166476;1.2545267898336627;1.0000062666216585
46.420927;0.8500030131841688;0.9370997107763179;1.1024630067497665;0.47625434510409165;0.5603069200930403;0.8646239265572057;10.000206680446334;1.0999955711932454;-0.6031680023997099;1.0453865638344613;1.0000092891955812;1.2545265612509107;1.0000061757072884
46.430927;0.8500028314223839;0.9370998007853815;1.1024628018217164;0.4762542938757231;0.5603069402415413;0.8646238610482604;10.000209360559674;1.09999560003502;-0.6031680024233629;1.0453864852836827;1.0000092240106635;1.2545263287948083;1.0000060820856747
46.440927;0.8500026453232503;0.9370998945459298;1.1024625962696541;0.47625424260944965;0.5603069607909353;0.8646237920789029;10.00021193854947;1.0999956309112457;-0.6031680024474727;1.0453864123926677;1.0000091513122493;1.2545260933621947;1.0000059863351283
46.450927;0.8500024547532102;0.9370999917122345;1.1024623902188468;0.47625419116669343;0.5603069818066772;0.8646237197754547;10.000214404790865;1.0999956641509268;-0.6031680024719887;1.0453863454707277;1.000009070812736;1.2545258559401218;1.0000058891465609
46.460927;0.8500022595129461;0.9371000919001354;1.1024621837725852;0.4762541394315359;0.5603070032523694;0.8646236442846956;10.000216749677241;1.0999956998834628;-0.6031680024967949;1.0453862848000754;1.0000089821836011;1.2545256176011879;1.0000057912027362
46.470927;0.8500020594529307;0.9371001947273843;1.1024619770653088;0.4762540873398549;0.5603070250452135;0.8646235658230853;10.000218964526242;1.0999957381286138;-0.6031680025217273;1.0453862305890234;1.0000088849819024;1.2545253794348485;1.0000056931424584
46.480927;0.8500018545865462;0.9371002998559815;1.1024617702988302;0.4762540348838762;0.5603070470692291;0.864623484680013;10.000221041332649;1.0999957788950352;-0.6031680025466127;1.045386182958889;1.0000087787132106;1.2545251424494634;1.0000055955895975
46.490927;0.8500016451038815;0.9371004070193534;1.1024615637106967;0.4762539820875033;0.560307069181194;0.8646234011622498;10.000222972575648;1.0999958221721609;-0.6031680025712899;1.0453861419542345;1.0000086630080585;1.2545249075183933;1.0000054991328793
46.500927;0.8500014313365738;0.9371005159980451;1.1024613574697564;0.4762539289798827;0.5603070912379363;0.8646233155975224;10.00022475177597;1.0999958678317323;-0.6031680025955972;1.0453861075541961;1.00000853766976;1.2545246753559962;1.0000054042755218
46.510927;0.8500012137168003;0.9371006265748213;1.1024611516139216;0.476253875575834;0.5603071130935996;0.8646232283902789;10.000226373951714;1.0999959155699164;-0.6031680026193642;1.0453860796807595;1.0000084025836402;1.2545244465215435;1.0000053114425662
46.520927;0.8500009927040945;0.9371007385032754;1.102460946078978;0.4762538218857541;0.5603071345566714;0.8646231400070108;10.000227835321764;1.0999959649301332;-0.6031680026424333;1.0453860581535435;1.0000082576712854;1.2545242215098311;1.0000052210008419
46.530927;0.8500007687299853;0.9371008515007413;1.1024607407504794;0.47625376797375746;0.5603071553825186;0.8646230508971032;10.000229132368714;1.0999960153121608;-0.6031680026646887;1.0453860426598451;1.0000081028929684;1.254524000847678;1.0000051332333164
46.540927;0.8500005421929054;0.9371009652910319;1.1024605354913404;0.47625371399017385;0.5603071753137125;0.8646229614456166;10.000230261482761;1.0999960659811907;-0.6031680026860643;1.0453860328654037;1.0000079382268128;1.2545237850596378;1.0000050483405485
46.550927;0.8500003134309737;0.9371010796699946;1.1024603301567597;0.4762536601228143;0.5603071940892234;0.8646228719774877;10.000231219754752;1.09999611617847;-0.603168002706528;1.045386028574961;1.0000077636679552;1.2545235745605425;1.0000049665000992
46.560927;0.8500000827057811;0.9371011945043518;1.1024601246118662;0.4762536065436113;0.5603072114038421;0.864622782773931;10.000232005814544;1.0999961652651187;-0.6031680027260705;1.0453860297697544;1.000007579259277;1.2545233695997795;1.0000048879190977
46.570927;0.849999850283957;0.9371013096910681;1.1024599187601658;0.47625355341475484;0.5603072268818802;0.8646226940955731;10.000232620011811;1.0999962127413845;-0.6031680027447182;1.0453860364919576;1.0000073851020226;1.2545231702615225;1.00000481282889
46.580927;0.8499996165449168;0.9371014251724046;1.1024597125625566;0.4762535009155024;0.5603072401194079;0.864622606203513;10.000233064331303;1.0999962581764022;-0.6031680027625348;1.0453860486829736;1.000007181370335;1.2545229764621382;1.0000047414519313
46.590927;0.8499993820084224;0.937101540956008;1.102459506002291;0.47625344923657076;0.5603072507777261;0.8646225193635614;10.00023334233096;1.0999963012278262;-0.6031680027795832;1.0453860660874237;1.000006968326036;1.2545227880049405;1.0000046740246282
46.600927;0.8499991472454638;0.9371016570553555;1.1024592990558628;0.47625339855313903;0.5603072586483142;0.8646224338194676;10.000233458517563;1.0999963417498824;-0.6031680027958912;1.0453860882419685;1.000006746279433;1.2545226047742708;1.0000046108722513
46.610927;0.8499989126857651;0.937101773418592;1.1024590917283819;0.47625334901697725;0.5603072636416404;0.8646223497393771;10.00023341704569;1.0999963798002463;-0.6031680028114582;1.0453861145521304;1.0000065155619677;1.2545224268581714;1.0000045524444166
46.620927;0.849998678456119;0.9371018899286869;1.1024588840338967;0.47625330076692507;0.5603072657350855;0.864622267216137;10.000233221109621;1.0999964155104796;-0.6031680028262655;1.0453861444465475;1.000006276568836;1.2545222543937562;1.000004499287574
46.630927;0.8499984444018873;0.9371020063966907;1.1024586758801993;0.4762532539423187;0.5603072649333217;0.8646221863273914;10.000232873525778;1.0999964489826444;-0.6031680028402726;1.0453861775013509;1.0000060297881017;1.2545220873782925;1.0000044520071414
46.640927;0.8499982102485397;0.9371021224965049;1.1024584670576965;0.4762532086873748;0.560307261272437;0.8646221071675925;10.000232377370418;1.0999964802643039;-0.6031680028534206;1.0453862134484142;1.0000057757454672;1.254521925709925;1.000004411219634
46.650927;0.8499979757516836;0.9371022377514633;1.1024582574201842;0.476253165131908;0.5603072548529063;0.8646220298419413;10.00023173599345;1.0999965093204347;-0.6031680028656385;1.0453862521102522;1.0000055149057523;1.2545217693072033;1.0000043774820497
46.660927;0.8499977407710624;0.9371023516142979;1.1024580470437932;0.47625312337142794;0.5603072458196048;0.8646219544287483;10.000230952548614;1.0999965360351365;-0.6031680028768481;1.0453862933419342;1.0000052476101107;1.2545216181042782;1.0000043512454644
46.670927;0.8499975052578164;0.937102463544611;1.1024578361825228;0.47625308346796674;0.5603072342903777;0.864621880921198;10.000230029499756;1.0999965602964963;-0.6031680028869605;1.045386337027672;1.0000049741007704;1.254521471962153;1.000004332838657
46.680927;0.8499972691923384;0.9371025730364733;1.1024576251180935;0.4762530454554045;0.5603072203352191;0.8646218092297762;10.000228968751463;1.0999965820439073;-0.6031680028958735;1.0453863831610393;1.00000469461139;1.2545213306125285;1.000004322461339
46.690927;0.8499970325693273;0.9371026796228867;1.1024574140511005;0.4762530093448224;0.5603072040118774;0.8646217392590034;10.00022777258446;1.0999966012067928;-0.6031680029034839;1.0453864319362196;1.0000044094098428;1.2545211937023573;1.0000043202227014
46.700927;0.8499967954160454;0.9371027828656607;1.1024572030488677;0.4762529751247988;0.5603071854065101;0.8646216709586674;10.000226444397448;1.099996617671055;-0.6031680029096981;1.0453864836975748;1.0000041188025148;1.2545210609009443;1.0000043262252485
46.710927;0.8499965577588875;0.9371028823598886;1.102456992085744;0.47625294273390706;0.5603071646574427;0.8646216042918754;10.000224988183566;1.099996631338681;-0.6031680029144226;1.0453865387428023;1.0000038232335329;1.2545209319525552;1.0000043405996326
46.720927;0.8499963195695863;0.937102977792344;1.1024567811533434;0.4762529120274828;0.5603071419547722;0.8646215391773158;10.00022340749447;1.0999966421678093;-0.6031680029175539;1.045386597157528;1.0000035233682905;1.2545208066672544;1.0000043634528546
46.730927;0.8499960807679189;0.9371030689791247;1.1024565702766598;0.4762528827945169;0.5603071175254006;0.8646214754800106;10.000221705339795;1.099996650187148;-0.603168002918979;1.0453866588316965;1.0000032199707096;1.2545206849180695;1.0000043948022794
46.740927;0.8499958412734749;0.9371031558071601;1.1024563594427867;0.47625285481003143;0.5603070916102332;0.8646214130614476;10.000219884794648;1.099996655557213;-0.6031680029185862;1.0453867235663696;1.0000029137056192;1.2545205666192147;1.0000044345352024
46.750927;0.8499956010534202;0.9371032381559863;1.1024561485959907;0.47625282787695866;0.5603070644562118;0.8646213518329253;10.000217949201794;1.0999966585506287;-0.6031680029162714;1.0453867910773966;1.0000026050690594;1.2545204516692898;1.0000044824053052
46.760927;0.8499953601284984;0.9371033158787249;1.1024559377162757;0.47625280185918917;0.5603070363181202;0.8646212917240634;10.000215902159479;1.0999966593851354;-0.6031680029119456;1.0453868609586219;1.0000022944328955;1.25452033991785;1.000004538081621
46.770927;0.8499951185366816;0.9371033888051327;1.1024557269066995;0.47625277668968763;0.5603070074390852;0.8646212326103107;10.000213747711225;1.099996658117402;-0.6031680029055521;1.045386932735695;1.0000019821370587;1.2545202311218255;1.0000046012120472
46.780927;0.849994876323361;0.9371034567097504;1.1024555164347862;0.47625275234396985;0.5603069780365889;0.8646211743615383;10.00021148964185;1.0999966546791362;-0.6031680028970705;1.04538700589086;1.0000016686025157;1.2545201248341153;1.0000046714466633
46.790927;0.8499946335819699;0.9371035192854541;1.102455306739111;0.47625272881774233;0.5603069483137781;0.8646211169941239;10.000209129732701;1.0999966489114568;-0.6031680028865113;1.0453870798311773;1.0000013544058493;1.2545200203387457;1.00000474841394
46.800927;0.8499943904581276;0.9371035762027702;1.1024550984196881;0.4762527061264192;0.5603069184724624;0.8646210607395198;10.000206667209296;1.09999664053323;-0.6031680028739267;1.0453871539683204;1.0000010402823487;1.2545199167424328;1.0000048316966956
46.810927;0.8499941471177839;0.9371036272191248;1.1024548921830835;0.47625268431700135;0.5603068887325733;0.8646210059693564;10.000204100249627;1.0999966291164518;-0.6031680028594215;1.0453872278237584;1.0000007270734355;1.254519813151311;1.0000049208462345
46.820927;0.8499939037590367;0.937103672228474;1.1024546887894793;0.47625266346806217;0.5603068593672403;0.8646209530898953;10.000201427651174;1.0999966141463848;-0.603168002843129;1.0453873010054975;1.0000004156414766;1.2545197087929356;1.0000050154110909
46.830927;0.849993660634507;0.9371037112134935;1.102454489046336;0.4762526436688216;0.5603068307101221;0.8646209024870443;10.000198649425272;1.0999965951432396;-0.6031680028251771;1.04538737316006;1.0000001068068478;1.2545196030220578;1.0000051149233853
46.840927;0.8499934180331763;0.937103744159999;1.1024542937604558;0.4762526250190492;0.5603068031193773;0.8646208544800488;10.00019576684861;1.0999965717412992;-0.60316800280569;1.045387443946234;0.9999998013037019;1.2545194953046823;1.0000052188290431
46.850927;0.8499931762451223;0.9371037710091761;1.1024541036329838;0.47625260765633765;0.5603067769654525;0.864620809260899;10.000192782433516;1.0999965436760186;-0.6031680027848167;1.0453875130260566;0.9999994997201145;1.2545193852231857;1.0000053264528201
46.860927;0.849992935544895;0.9371037916712925;1.1024539192120708;0.4762525917572045;0.5603067526456021;0.8646207668579329;10.000189699694443;1.0999965107395009;-0.6031680027627393;1.0453875801671546;0.9999992025045532;1.2545192724373702;1.0000054370597031
46.870927;0.8499926962344708;0.9371038060486212;1.1024537409364326;0.4762525775119283;0.5603067305462344;0.8646207271558397;10.000186522720266;1.0999964727714366;-0.6031680027396376;1.0453876453553699;0.9999989100542247;1.254519156623193;1.000005549925211
46.880927;0.8499924586946844;0.9371038139952295;1.1024535692029842;0.47625256509255864;0.5603067109943247;0.8646206899692432;10.000183256052724;1.0999964296903308;-0.6031680027156386;1.0453877087294887;0.9999986227333041;1.2545190374038258;1.000005664356202
46.890927;0.8499922233286671;0.9371038152798233;1.1024534044114602;0.47625255459012183;0.5603066942843126;0.8646206550909556;10.000179904971581;1.0999963815574645;-0.6031680026907934;1.0453877704209658;0.999998340775432;1.2545189143222293;1.0000057796889756
46.900927;0.8499919904218064;0.9371038096654555;1.1024532469733537;0.4762525459796557;0.560306680719825;0.8646206222790305;10.000176475392147;1.0999963286307717;-0.6031680026650944;1.0453878304713737;0.9999980642112091;1.2545187868892809;1.000005895263338
46.910927;0.8499917600447152;0.9371037970346764;1.1024530973148943;0.4762525391873186;0.5603066706046063;0.8646205912506597;10.000172973636552;1.0999962713237537;-0.6031680026385206;1.045387888834333;0.9999977929167226;1.2545186546042115;1.000006010393522
46.920927;0.8499915320651097;0.9371037774296198;1.102452955898947;0.47625253417487884;0.5603066642156762;0.8646205616953986;10.000169407225322;1.0999962100999372;-0.6031680026110834;1.0453879453905104;0.9999975267420677;1.2545185170029547;1.0000061243829377
46.930927;0.8499913062162323;0.9371037510198694;1.1024528231954742;0.47625253094663156;0.5603066617905772;0.8646205332693343;10.000165785606702;1.0999961454027862;-0.6031680025828418;1.0453879999974605;0.9999972656158678;1.254518373777169;1.0000062365622626
46.940927;0.8499910821410959;0.9371037180519238;1.102452699613391;0.4762525295118023;0.5603066635381863;0.8646205056047478;10.000162119176213;1.0999960776183648;-0.6031680025538796;1.0453880526026769;0.9999970095316653;1.2545182247746423;1.0000063462819808
46.950927;0.849990859443038;0.9371036787675179;1.1024525855149885;0.4762525298613371;0.5603066696560649;0.8646204783838205;10.000158417647212;1.0999960070790011;-0.6031680025242817;1.0453881033064658;0.9999967584731307;1.2545180699281864;1.000006452840334
46.960927;0.8499906377759989;0.9371036333051211;1.1024524812540624;0.4762525319729689;0.5603066803292904;0.8646204514303157;10.000154689309815;1.0999959341528969;-0.6031680024941158;1.045388152328671;0.9999965124189938;1.2545179093461083;1.0000065554114608
46.970927;0.8499904168762856;0.9371035816834155;1.1024523871371383;0.4762525358419704;0.5603066957211851;0.8646204247344831;10.00015094094296;1.0999958593484125;-0.603168002463411;1.0453881999816421;0.9999962714067975;1.2545177434584454;1.000006653069035
46.980927;0.8499901964979586;0.9371035239001464;1.102452303372704;0.476252541529179;0.5603067159681373;0.8646203984105105;10.00014717772018;1.0999957833129972;-0.603168002432133;1.045388246651383;0.999996035561017;1.254517572957829;1.0000067449432515
46.990927;0.8499899763730886;0.9371034600312057;1.1024522300364554;0.4762525491991612;0.5603067411819097;0.8646203726498586;10.000143403317095;1.099995706695311;-0.6031680024001811;1.0453882927400482;0.9999958050804933;1.2545173985807538;1.0000068304176077
47.000927;0.8499897562392483;0.9371033902684452;1.1024521670212444;0.47625255911070374;0.5603067714414655;0.8646203476589022;10.000139620898896;1.0999956299695965;-0.6031680023674123;1.0453883386503728;0.9999955801959508;1.2545172209925632;1.0000069091967547
47.010927;0.8499895358595247;0.9371033149326505;1.1024521140281274;0.4762525715387153;0.5603068067521143;0.8646203235733037;10.000135834532403;1.0999955533828705;-0.6031680023336737;1.0453883848403844;0.9999953610867744;1.2545170408549735;1.000006981181508
47.020927;0.849989315030615;0.9371032344470992;1.1024520706387901;0.4762525866747475;0.5603068470145868;0.8646203004394166;10.000132049502959;1.0999954770307352;-0.6031680022988233;1.0453884318252504;0.999995147784758;1.2545168589178561;1.0000070463189528
