time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
47.030927;0.8499890936050227;0.9371031492888461;1.1024520363650556;0.47625260460222496;0.5603068920453651;0.8646202782493804;10.000128271641787;1.0999954009333446;-0.603168002262745;1.045388480086999;0.9999949401311226;1.254516676016948;1.0000071046050054
47.040927;0.8499888715217563;0.9371030599959476;1.1024520106081366;0.47625262535824736;0.5603069416104914;0.8646202569493087;10.00012450714574;1.0999953251160295;-0.6031680022253582;1.0453885300140688;0.9999947378204413;1.2545164929694177;1.0000071561351889
47.050927;0.8499886488569414;0.9371029671840442;1.1024519926558862;0.47625264899462827;0.5603069954252697;0.8646202364552958;10.000120762455897;1.0999952497003538;-0.6031680021866046;1.0453885819436362;0.9999945405038227;1.2545163104666803;1.000007201049282
47.060927;0.8499884258536822;0.9371028714704929;1.1024519817885257;0.47625267559483053;0.560307053143797;0.8646202167085445;10.000117043038426;1.0999951748656724;-0.6031680021464292;1.0453886361994829;0.9999943479129484;1.2545161290891362;1.0000072394334687
47.070927;0.8499882028928318;0.9371027733789581;1.1024519773712158;0.47625270526385227;0.5603071143863151;0.8646201977209766;10.00011335242962;1.0999951007146846;-0.6031680021047774;1.0453886930277738;0.9999941599620871;1.2545159493649978;1.000007271277658
47.080927;0.849987980450006;0.9371026733438746;1.1024519788727125;0.47625273809858565;0.5603071787843174;0.8646201795556829;10.000109692720178;1.0999950272200278;-0.6031680020615935;1.04538875252666;0.9999939767717059;1.2545157717668816;1.0000072964470252
47.090927;0.8499877590281146;0.9371025717853874;1.1024519858384945;0.4762527741684069;0.5603072460023523;0.8646201622770319;10.000106065061557;1.0999949542558485;-0.6031680020168154;1.0453888146676402;0.9999937986406366;1.2545155967198662;1.000007314655347
47.100927;0.8499875390529189;0.9371024691618842;1.1024519978195209;0.4762528135359516;0.5603073157257786;0.8646201459850028;10.000102469687326;1.099994881644703;-0.6031680019703947;1.0453888793378439;0.9999936260192147;1.2545154246388002;1.0000073255252697
47.110927;0.8499873208397087;0.9371023659462688;1.1024520143276597;0.4762528562764089;0.560307387621787;0.8646201309100479;10.000098906574289;1.0999948092242455;-0.6031680019223346;1.045388946302344;0.9999934594392251;1.2545152559062713;1.0000073287026277
47.120927;0.8499871046547373;0.9371022625515785;1.102452034880665;0.4762529024538012;0.5603074613266424;0.864620117422165;10.000095376475098;1.099994736933588;-0.603168001872705;1.0453890151179288;0.9999932994162469;1.254515090855992;1.0000073239241145
47.130927;0.8499868907592164;0.9371021592927917;1.1024520590301643;0.47625295208786445;0.5603075364686945;0.8646201059440395;10.000091881022904;1.0999946648897647;-0.6031680018216271;1.0453890851149437;0.9999931464170725;1.2545149298647293;1.0000073110348118
47.140927;0.8499866794463617;0.9371020564247791;1.1024520862872402;0.4762530051441203;0.5603076126640248;0.8646200968657917;10.000088421701673;1.0999945934262925;-0.6031680017692403;1.0453891554871604;0.9999930008969807;1.2545147734224977;1.00000728998824
47.150927;0.8499864710947964;0.9371019541846961;1.102452116041965;0.4762530615070854;0.5603076895017056;0.8646200904994502;10.000084998749527;1.099994523071912;-0.6031680017156725;1.04538922540994;0.9999928633297943;1.254514622059729;1.0000072608617958
47.160927;0.8499862661089773;0.9371018527502896;1.1024521475823965;0.4762531209249005;0.5603077665594857;0.8646200870627494;10.000081611239276;1.0999944545038782;-0.6031680016610409;1.0453892940676934;0.9999927341725109;1.2545144762502811;1.0000072238649238
47.170927;0.8499860647736044;0.9371017521657754;1.1024521801820786;0.47625318301523056;0.5603078434157722;0.8646200866810418;10.000078258244846;1.0999943885225238;-0.6031680016054755;1.0453893605816698;0.9999926138335234;1.2545143364158315;1.000007179272609
47.180927;0.8499858672057755;0.9371016523493534;1.1024522131882937;0.4762532473445775;0.5603079196421904;0.8646200894084386;10.000074939450078;1.0999943260222174;-0.6031680015491137;1.0453894239989447;0.9999925027072408;1.2545142029747227;1.0000071273282054
47.190927;0.8499856734280167;0.9371015531537967;1.1024522461111692;0.4762533134676167;0.5603079947967478;0.8646200952719199;10.000071654492345;1.099994267957651;-0.6031680014920725;1.0453894834097768;0.9999924011949797;1.2545140763342073;1.0000070682243147
47.200927;0.8499854834858364;0.9371014543971439;1.1024522786842093;0.47625338092149366;0.5603080684277087;0.8646201043056219;10.00006840221278;1.0999942153410887;-0.6031680014344467;1.045389538021751;0.9999923096957567;1.254513956865804;1.000007002140165
47.210927;0.8499852975512701;0.9371013558946935;1.1024523108380087;0.4762534492637394;0.5603081400919885;0.8646201165430017;10.000065180515907;1.0999941692209327;-0.6031680013763274;1.0453895871463867;0.9999922286231938;1.2545138449363729;1.0000069292148663
47.220927;0.8499851159327835;0.9371012575281861;1.1024523426156472;0.4762535181248477;0.5603082093857897;0.8646201319992592;10.000061986612325;1.0999941306115397;-0.603168001317809;1.04538963025565;0.9999921584157282;1.254513740935622;1.0000068494913052
47.230927;0.849984938958297;0.9371011592818891;1.102452374078296;0.47625358720460603;0.560308275973556;0.8646201506770812;10.000058817435214;1.0999941004397247;-0.6031680012589924;1.045389667059262;0.9999920995257472;1.2545136452418557;1.0000067629676008
47.240927;0.8499847668457629;0.9371010611805461;1.102452405262165;0.47625365623854865;0.5603083395893157;0.8646201725636994;10.000055669852232;1.0999940794860332;-0.6031680011999956;1.0453896974731525;0.9999920524291253;1.254513558184081;1.0000066696770549
47.250927;0.849984599719951;0.937100963216946;1.102452436240292;0.47625372498501417;0.5603084000103178;0.8646201976203307;10.000052540806022;1.0999940682602494;-0.6031680011409567;1.0453897215884402;0.9999920176321485;1.2545134800487538;1.000006569689791
47.260927;0.8499844377519298;0.9371008653887056;1.102452467201679;0.4762537932431612;0.5603084570513129;0.8646202258109148;10.000049427916762;1.0999940669133261;-0.6031680010820233;1.0453897397187906;0.9999919956207088;1.2545134110843894;1.0000064631252386
47.270927;0.8499842812462793;0.9371007677585171;1.1024524984604354;0.476253860871315;0.5603085105870093;0.8646202571438603;10.00004633006402;1.0999940753178645;-0.6031680010233524;1.0453897523880178;0.9999919867548487;1.2545133514733195;1.0000063501756906
47.280927;0.849984130597988;0.9371006704515557;1.1024525304244486;0.4762539277714101;0.5603085605482776;0.8646202916637133;10.000043247351075;1.099994093254868;-0.6031680009651226;1.0453897601805389;0.9999919911692848;1.2545133013295289;1.0000062310845506
47.290927;0.8499839862013271;0.9371005736978725;1.102452563547924;0.47625399386752454;0.5603086068977119;0.8646203293909898;10.00004018076848;1.0999941205379755;-0.6031680009075238;1.0453897636205391;0.9999920087591391;1.2545132607119325;1.0000061061372756
47.300927;0.8499838484068104;0.93710047788886;1.1024525982804798;0.47625405911679164;0.5603086496384136;0.8646203702723521;10.000037132060621;1.0999941570254164;-0.6031680008507267;1.0453897632104963;0.9999920392696953;1.2545132295633865;1.000005975637749
47.310927;0.849983717531753;0.937100383481966;1.1024526350325092;0.4762541235187353;0.5603086888499356;0.8646204141828113;10.000034104175858;1.0999942025699048;-0.6031680007948591;1.045389759479316;0.9999920823889265;1.2545132076225456;1.0000058398703695
47.320927;0.8499835938992611;0.9371002908368763;1.102452674166917;0.47625418707898504;0.5603087246945094;0.8646204609554201;10.000031101633319;1.0999942569453054;-0.6031680007399984;1.045389752912921;0.999992137782833;1.2545131944314603;1.0000056991800532
47.330927;0.8499834779048153;0.9371002001494346;1.1024527159929576;0.4762542497547568;0.5603087573556539;0.8646205104333723;10.000028129575051;1.0999943198219941;-0.6031680006861779;1.045389743868451;0.999992205147852;1.2545131894321604;1.0000055540741326
47.340927;0.8499833700406632;0.9371001114627663;1.1024527607333432;0.47625431144083763;0.560308786954621;0.8646205625557274;10.000025192085594;1.099994390840585;-0.6031680006334115;1.0453897325736756;0.9999922842650374;1.2545131920347854;1.00000540516805
47.350927;0.8499832707969766;0.9371000247075529;1.1024528085444047;0.476254372008626;0.5603088135269674;0.8646206173971451;10.000022291221226;1.0999944696952668;-0.6031680005817359;1.0453897191904298;0.9999923749657866;1.254513201608702;1.0000052530910757
47.360927;0.8499831805205685;0.9370999397619106;1.1024528596285113;0.47625443134886214;0.5603088370663496;0.8646206750868076;10.000019427202162;1.099994556141398;-0.6031680005312463;1.045389703878046;0.9999924770511728;1.2545132175248233;1.0000050984731066
47.370927;0.8499830993309779;0.9370998564921768;1.1024529143200372;0.4762544893798454;0.5603088575922504;0.8646207357034336;10.000016599501027;1.0999946499735733;-0.6031680004820937;1.0453896868193977;0.9999925902556246;1.254513239297392;1.0000049419454895
47.380927;0.8499830270921344;0.9370997747396543;1.102452973065883;0.47625454603255263;0.5603088752033617;0.8646207992601503;10.000013807967397;1.0999947509991046;-0.6031680004344291;1.0453896682253936;0.9999927142596478;1.254513266616425;1.000004784129943
47.390927;0.8499829634745419;0.9370996942631786;1.1024530363155671;0.4762546012333775;0.5603088900916732;0.8646208657196397;10.000011053198785;1.0999948589937465;-0.6031680003883475;1.0453896483335094;0.9999928486880457;1.254513299221632;1.000004625661495
47.400927;0.8499829080975471;0.9370996147254728;1.1024531043821937;0.4762546549213523;0.5603089025058802;0.8646209349688996;10.000008336219416;1.0999949737115862;-0.6031680003438992;1.0453896273848307;0.9999929930718167;1.254513336829738;1.0000044672060986
47.410927;0.8499828605940876;0.93709953577761;1.1024531773676982;0.47625470711118334;0.560308912676462;0.8646210068156067;10.00000565800797;1.0999950949798618;-0.6031680003011349;1.045389605623147;0.9999931468395626;1.2545133791402223;1.0000043093924464
47.420927;0.8499828205656708;0.9370994571309134;1.1024532551969968;0.4762547579366494;0.5603089207646229;0.8646210810362287;10.00000301912233;1.0999952228015544;-0.603168000260119;1.0453895833404048;0.9999933093670975;1.2545134258153068;1.000004152722309
47.430927;0.8499827875714889;0.9370993785527905;1.102453337725812;0.4762548076296112;0.5603089268636395;0.8646211574042506;10.000000419426096;1.099995357375308;-0.6031680002209066;1.0453895608713137;0.9999934800206031;1.2545134764801467;1.0000039975507666
47.440927;0.8499827611527121;0.9370992998552031;1.1024534248250166;0.4762548564753693;0.5603089310134794;0.8646212357096562;9.999997858400935;1.0999954989863605;-0.6031680001835081;1.0453895385276644;0.9999936581628076;1.254513530793516;1.0000038440896717
47.450927;0.8499827408092046;0.937099220895161;1.1024535164051208;0.4762549047875176;0.5603089332255997;0.8646213157979592;9.999995335922824;1.0999956478444293;-0.6031680001478639;1.0453895165646718;0.9999938431836763;1.2545135885275387;1.0000036924273576
47.460927;0.8499827259897977;0.9370991416220034;1.1024536124109596;0.47625495288294173;0.5603089335229228;0.8646213975614812;9.999992852405223;1.0999958039891824;-0.6031680001138572;1.0453894951777443;0.999994034564853;1.2545136495870737;1.000003542613118
47.470927;0.8499827161763474;0.9370990621675888;1.1024537127731489;0.4762550010561529;0.56030893196011;0.8646214808949964;9.99999040844751;1.099995967283131;-0.6031680000813568;1.0453894745344985;0.9999942318989296;1.2545137139936584;1.0000033947161189
47.480927;0.8499827110052353;0.9370989828386427;1.1024538173864826;0.476255049591528;0.5603089286129331;0.8646215656439672;9.99998800539273;1.0999961374631462;-0.6031680000502437;1.045389454821838;0.9999944348258655;1.254513781894274;1.0000032487713837
47.490927;0.8499827102854158;0.9370989039891019;1.1024539261870945;0.4762550987844552;0.5603089235471798;0.8646216515519571;9.999985646746328;1.0999963142067237;-0.6031680000204078;1.0453894361709526;0.9999946429337526;1.2545138535539622;1.0000031047090265
47.500927;0.8499827138967704;0.9370988259111481;1.1024540392226778;0.4762551489261401;0.5603089168042338;0.8646217382894065;9.999983338378991;1.0999964971270593;-0.6031679999917452;1.0453894185066914;0.9999948557376173;1.254513929271847;1.0000029623554743
47.510927;0.8499827217137448;0.9370987488190947;1.102454156621194;0.476255200268006;0.5603089084473465;0.8646218255116694;9.999981086740949;1.0999966856769952;-0.6031679999641635;1.045389401532537;0.9999950727561272;1.2545140092599638;1.0000028214705632
47.520927;0.8499827336124427;0.937098672898534;1.1024542785015632;0.4762552529891198;0.560308898593947;0.8646219128178411;9.999978897194508;1.0999968790545673;-0.6031679999375712;1.0453893848428275;0.999995293554893;1.2545140935627823;1.0000026817832361
47.530927;0.8499827495074372;0.9370985983682817;1.1024544049140161;0.47625530719306386;0.5603088873515429;0.8646219996890727;9.999976773905088;1.0999970762126157;-0.6031679999118561;1.0453893680441586;0.9999955177236305;1.2545141820559151;1.0000025430358974
47.540927;0.8499827693702219;0.9370985254941862;1.1024545358226179;0.476255362951958;0.5603088747426024;0.8646220855316298;9.999974720131354;1.0999972759849337;-0.6031679998868761;1.0453893508769017;0.999995744863295;1.2545142745039233;1.0000024050563923
47.550927;0.849982793178002;0.9370984545392624;1.1024546710735674;0.4762554203498063;0.5603088607116138;0.8646221697605192;9.999972738310552;1.0999974772057923;-0.6031679998624637;1.0453893332708237;0.9999959745742858;1.2545143706391273;1.0000022678160372
47.560927;0.8499828208359737;0.9370983857307433;1.102454810364325;0.47625547946652824;0.5603088451840696;0.8646222518244332;9.999970830679983;1.0999976787519092;-0.6031679998384432;1.0453893152841498;0.9999962064206149;1.2545144702111362;1.0000021314008494
47.570927;0.8499828521829867;0.9370983192723439;1.1024549532716532;0.47625554034085726;0.5603088281127471;0.8646223312302749;9.999969000070985;1.0999978795926115;-0.603167999814664;1.045389297048878;0.9999964399444234;1.2545145729593707;1.000001995934771
47.580927;0.8499828870404584;0.9370982553358482;1.1024550992845803;0.47625560298845876;0.5603088094906492;0.8646224076205921;9.999967249911588;1.0999980788415016;-0.6031679997910134;1.0453892787789403;0.9999966747366881;1.2545146785611794;1.0000018615213955
47.590927;0.8499829252046701;0.937098194038398;1.1024552478163618;0.4762556674471752;0.5603087893550107;0.8646224808103871;9.999965583455237;1.0999982757305284;-0.6031679997673994;1.0453892607533033;0.9999969104435585;1.2545147866795407;1.0000017281748388
47.600927;0.8499829664328972;0.9370981354362221;1.1024553983031187;0.47625573377054925;0.5603087677876307;0.8646225507310651;9.999964003152478;1.0999984695691114;-0.6031679997437426;1.0453892432744156;0.999997146729995;1.2545148971305982;1.0000015957758372
47.610927;0.8499830105143736;0.9370980795041508;1.1024555503271236;0.4762558019969347;0.5603087448982991;0.8646226173626621;9.999962510799696;1.0999986597500309;-0.6031679997199815;1.0453892266999085;0.9999973833204631;1.254515010000132;1.000001464153134
47.620927;0.8499830573549688;0.9370980261157346;1.1024557036016196;0.47625587215478504;0.5603087208225097;0.8646226807518482;9.99996110802626;1.0999988457416827;-0.6031679996960676;1.0453892114978673;0.9999976200507363;1.2545151255655378;1.000001333200922
47.630927;0.8499831069313832;0.9370979750876935;1.102455857900706;0.47625594427006285;0.5603086957313659;0.8646227410951575;9.999959796344948;1.09999902707285;-0.6031679996719645;1.0453891981788161;0.9999978567985425;1.254515244124988;1.0000012028735128
47.640927;0.8499831591785535;0.937097926273251;1.1024560130138386;0.4762560183573406;0.5603086697857615;0.8646227987401918;9.999958576981;1.0999992033843609;-0.6031679996476602;1.045389187156887;0.9999980933329115;1.2545153659338562;1.0000010731435367
47.650927;0.8499832140100161;0.9370978796175945;1.102456168619605;0.4762560944222807;0.5603086430613116;0.8646228540890841;9.999957451017742;1.0999993744972751;-0.6031679996231789;1.045389178700439;0.9999983292444584;1.2545154912868384;1.000000944079458
47.660927;0.8499832714488771;0.9370978351589713;1.1024563241473575;0.4762561724514414;0.560308615538743;0.8646229075534017;9.999956419264732;1.0999995404475025;-0.6031679995985731;1.0453891729688676;0.9999985640446513;1.254515620594628;1.000000815963109
47.670927;0.8499833316852266;0.9370977930222077;1.102456478822632;0.4762562523810399;0.5603085871537398;0.864622959575014;9.999955481755462;1.099999701507748;-0.603167999573903;1.0453891700311009;0.9999987972875382;1.254515754369725;1.0000006892827604
47.680927;0.8499833950096825;0.9370977533640286;1.1024566318269;0.47625633408305534;0.5603085578430064;0.864623010597085;9.999954637524464;1.099999858121605;-0.6031679995492136;1.0453891698731725;0.9999990285417548;1.2545158932015972;1.0000005646372003
47.690927;0.8499834617078952;0.9370977162331;1.1024567824051013;0.47625641737397584;0.5603085275588329;0.8646230609892124;9.999953884628002;1.100000010735725;-0.6031679995245197;1.0453891724567699;0.9999992573203295;1.2545160377418545;1.0000004427161004
47.700927;0.8499835319987363;0.9370976814579439;1.1024569299378093;0.4762565020313143;0.5603084962519728;0.8646231110477344;9.999953220285379;1.10000015969516;-0.6031679994998065;1.0453891777620603;0.9999994831051521;1.2545161886690936;1.0000003243612339
47.710927;0.8499836060333176;0.9370976486243562;1.1024570740394546;0.47625658781119873;0.5603084638450457;0.8646231610779138;9.999952641227937;1.1000003052870073;-0.6031679994750573;1.0453891857508368;0.9999997054058568;1.254516346689762;1.0000002105916301
47.720927;0.8499836839303908;0.9370976170819686;1.1024572146301095;0.47625667446399694;0.5603084302406931;0.864623211438546;9.999952144304713;1.1000004478668295;-0.6031679994502946;1.0453891963369637;0.9999999237819609;1.2545165125111877;1.0000001025475205
47.730927;0.8499837658114292;0.9370975859765667;1.1024573518612015;0.4762567617332754;0.5603083953558268;0.8646232625126488;9.99995172676806;1.1000005879666421;-0.6031679994256007;1.0453892094006347;1.0000001378281045;1.2545166867027941;1.0000000013324086
47.740927;0.8499838518055451;0.9370975543364986;1.1024574859186824;0.4762568493200154;0.5603083591128908;0.864623314640276;9.999951385783662;1.1000007262690026;-0.6031679994011022;1.045389224751863;1.0000003471522485;1.2545168696283135;0.9999999078153855
47.750927;0.8499839420334109;0.9370975212037799;1.1024576168583549;0.47625693686046944;0.5603083214010484;0.8646233680298222;9.999951117876794;1.1000008634442677;-0.6031679993769347;1.0453892420452444;1.0000005514112105;1.2545170615383332;0.9999998225735595
47.760927;0.8499840366132967;0.9370974857306602;1.1024577445535644;0.47625702396249464;0.560308282083123;0.8646234227322154;9.999950918568477;1.1000010000222498;-0.6031679993532143;1.0453892607537136;1.0000007504192963;1.2545172626508014;0.9999997460087833
47.770927;0.8499841356917373;0.9370974471508859;1.1024578687409399;0.4762571102440292;0.5603082410332757;0.8646234787577062;9.999950782011686;1.100001136382768;-0.6031679993300342;1.0453892802476;1.0000009441768878;1.2545174731448305;0.9999996784614775
47.780927;0.8499842394172752;0.9370974047287576;1.102457989092555;0.4762571953343467;0.5603081981474536;0.8646235362032606;9.99995070124245;1.100001272742552;-0.6031679993074649;1.0453892999377816;1.0000011327241252;1.254517693113867;0.9999996202024223
47.790927;0.8499843478435848;0.9370973577938784;1.1024581053005051;0.47625727886813285;0.5603081533306891;0.8646235952210625;9.999950669001416;1.1000014090965016;-0.6031679992855438;1.0453893193716943;1.000001315992926;1.254517922521953;0.9999995713785855
47.800927;0.8499844608597499;0.9370973057407033;1.102458217196612;0.4762573604856896;0.5603081064707411;0.8646236559240734;9.999950678317248;1.1000015452496381;-0.6031679992642761;1.0453893382318749;1.0000014937939041;1.2545181612134149;0.9999995320259064
47.810927;0.8499845781706771;0.9370972479943794;1.1024583248200897;0.47625743984772817;0.560308057405638;0.8646237183730631;9.999950722920818;1.100001680958995;-0.6031679992436701;1.0453893563218957;1.0000016658623259;1.254518408937345;0.9999995021075744
47.820927;0.8499846992926331;0.9370971840987101;1.1024584283826213;0.47625751666704935;0.5603080059307175;0.8646237825908958;9.999950797370815;1.1000018160415448;-0.6031679992237582;1.0453893735775803;1.0000018318789679;1.254518665324657;0.9999994814794376
47.830927;0.8499848236062166;0.9370971138139239;1.1024585281659316;0.47625759070471596;0.5603079518577755;0.8646238485571697;9.999950896063012;1.1000019503847729;-0.6031679992045793;1.0453893900578213;1.0000019915084284;1.2545189298880555;0.9999994698325401
47.840927;0.8499849505018072;0.9370970370342846;1.1024586243978223;0.476257661722659;0.5603078950672762;0.864623916186095;9.999951011870849;1.1000020839225413;-0.6031679991861618;1.0453894059371542;1.0000021444800178;1.254519202093702;0.9999994666926344
47.850927;0.8499850795217324;0.937096953638394;1.1024587172053324;0.47625772947803996;0.5603078354894068;0.8646239852855648;9.999951136101428;1.1000022166155725;-0.6031679991685183;1.0453894215686335;1.0000022906185342;1.254519481397928;0.9999994714541797
47.860927;0.8499852103918639;0.9370968634736023;1.1024588066243717;0.4762577937704677;0.5603077730521221;0.8646240555738487;9.999951259918017;1.100002348427392;-0.6031679991516338;1.0453894375596933;1.0000024298284482;1.254519767185847;0.9999994834181674
47.870927;0.8499853429660338;0.9370967664631139;1.1024588925641614;0.4762578544590735;0.5603077076978091;0.8646241267677651;9.999951376254925;1.1000024793316798;-0.6031679991354612;1.045389454741011;1.0000025620942161;1.254520058718439;0.9999995018366332
47.880927;0.8499854771532959;0.9370966626654555;1.1024589748276628;0.47625791146144625;0.5603076394517238;0.8646241986297567;9.999951480761467;1.1000026093317294;-0.6031679991199348;1.0453894740748166;1.0000026874633727;1.2545203551785014;0.9999995259638408
47.890927;0.8499856128666176;0.9370965522062058;1.1024590532282077;0.4762579647865777;0.5603075684315671;0.8646242709416294;9.999951571244845;1.1000027384289242;-0.6031679991049913;1.0453894965711974;1.0000028060146298;1.2545206557656627;0.9999995551120512
47.900927;0.8499857500053758;0.9370964352088093;1.1024591276170201;0.47625801453507466;0.5603074947997966;0.8646243434906652;9.999951647138298;1.1000028666561386;-0.6031679990905776;1.0453895231543078;1.0000029178267376;1.2545209597479254;0.9999995887139894
47.910927;0.8499858884540799;0.9370963118514327;1.1024591977890108;0.47625806083147787;0.5603074187445791;0.8646244160976104;9.999951709568766;1.1000029942066925;-0.6031679990766503;1.0453895545242962;1.0000030229357872;1.2545212664299;0.9999996263395367
47.920927;0.8499860280822386;0.9370961824667513;1.1024592634125119;0.47625810377385835;0.5603073404910722;0.8646244886475759;9.999951761092978;1.100003121413236;-0.6031679990631792;1.0453895911430835;1.0000031213343517;1.2545215750546985;0.9999996676307156
47.930927;0.8499861687236937;0.9370960475439198;1.1024593240785492;0.4762581434454958;0.5603072603063776;0.8646245611281463;9.999951805420253;1.1000032485756135;-0.6031679990501522;1.0453896333052932;1.0000032130160932;1.2545218847555533;0.9999997122097561
47.940927;0.849986310138385;0.9370959076411888;1.1024593794488031;0.4762581799469989;0.5603071784956107;0.8646246336539188;9.999951847421405;1.1000033759273526;-0.603167999037565;1.045389681186477;1.0000032979850395;1.254522194665957;0.999999759607121
47.950927;0.8499864520350696;0.9370957632909596;1.1024594293329586;0.47625821339799196;0.5603070954009212;0.8646247064050779;9.999951892613405;1.1000035037675904;-0.6031679990254007;1.0453897348439167;1.0000033762536666;1.2545225040414885;0.9999998092439427
47.960927;0.8499865941772325;0.9370956149423637;1.1024594736091045;0.4762582439109343;0.5603070114198814;0.8646247795289042;9.99995194625577;1.1000036325519447;-0.6031679990136187;1.0453897941809316;1.000003447850226;1.2545228122178262;0.9999998604510975
47.970927;0.8499867364661773;0.9370954629383766;1.1024595121516454;0.4762582715818029;0.5603069270285279;0.8646248531272492;9.999952012934184;1.1000037628642527;-0.6031679990021518;1.0453898589408654;1.0000035127705555;1.254523118458204;0.9999999124713926
47.980927;0.8499868789401239;0.9370953075088542;1.1024595448643613;0.47625829649927837;0.560306842768609;0.864624927320099;9.999952096728874;1.100003895323401;-0.603167998990898;1.0453899287768218;1.0000035709364186;1.2545234218113122;0.9999999645003049
47.990927;0.8499870217746829;0.9370951487992796;1.1024595717450683;0.4762583187284135;0.5603067592051406;0.8646250022706954;9.999952201571151;1.100004030488987;-0.6031679989797251;1.0453900033149264;1.0000036222274538;1.254523721118117;1.0000000157885958
48.000927;0.8499871653144215;0.9370949869526622;1.1024595929228684;0.47625833826736036;0.5603066768983619;0.8646250781113954;9.999952331713576;1.1000041688278275;-0.6031679989684899;1.0453900821717694;1.0000036664957208;1.2545240152010713;1.0000000657299943
48.010927;0.8499873100324948;0.9370948221739565;1.1024596086363778;0.4762583550379407;0.5603065963957926;0.8646251548475075;9.999952491963677;1.1000043107555215;-0.6031679989570368;1.0453901649750792;1.000003703544064;1.2545243030490765;1.0000001139186836
48.020927;0.8499874564300056;0.9370946547175635;1.102459619201145;0.47625836893461765;0.5603065182435963;0.8646252323394497;9.999952687126786;1.1000044566689189;-0.6031679989451727;1.0453902513841913;1.0000037331690963;1.25452458382047;1.0000001601708377
48.030927;0.8499876049884318;0.9370944848630467;1.1024596250032075;0.47625837985836844;0.5603064429995912;0.864625310336007;9.999952921327228;1.1000046069222607;-0.603167998932679;1.0453903411033658;1.000003755239692;1.254524856692496;1.0000002044851957
48.040927;0.8499877561796911;0.9370943129019118;1.1024596264164865;0.47625838769528583;0.5603063711952994;0.8646253885089221;9.999953197876671;1.1000047617865687;-0.6031679989193536;1.0453904338820725;1.0000037697128366;1.2545251207602721;1.0000002469803668
48.050927;0.8499879104882383;0.937094139101308;1.1024596236575388;0.4762583923054104;0.5603063033005532;0.8646254665216676;9.999953519422702;1.1000049213871441;-0.6031679989050337;1.0453905294728663;1.0000037766302552;1.2545253750839491;1.0000002878817011
48.060927;0.8499880683998208;0.9370939636949552;1.102459616742639;0.47625839355133487;0.5603062397628781;0.8646255441276349;9.999953888338629;1.1000050856372487;-0.6031679988896007;1.0453906276006826;1.000003776127488;1.2545256187594462;1.0000003275870275
48.070927;0.8499882303238928;0.9370937868994496;1.102459605601685;0.47625839133656617;0.5603061810596159;0.8646256212256118;9.999954307098557;1.1000052542414578;-0.6031679988729823;1.0453907279949974;1.0000037683846288;1.2545258509796624;1.0000003667126371
48.080927;0.849988396520104;0.9370936089131577;1.1024595902494132;0.4762583856435041;0.5603061277110836;0.8646256978555579;9.99995477832915;1.1000054267630495;-0.6031679988551388;1.045390830433769;1.0000037535695834;1.2545260711270887;1.0000004060162235
48.090927;0.8499885670825258;0.937093429930845;1.10245957084071;0.4762583765585678;0.5603060802675596;0.8646257741807136;9.999955304777826;1.1000056027072738;-0.603167998836045;1.045390934729951;1.0000037318920751;1.2545262787965383;1.0000004462924537
48.100927;0.8499887419398318;0.9370932501455919;1.1024595475650207;0.4762583642680957;0.5603060392670511;0.8646258504677476;9.999955888952483;1.1000057815760325;-0.6031679988156947;1.0453910406861247;1.0000037036762528;1.254526473758865;1.000000488358032
48.110927;0.8499889208614537;0.9370930697135703;1.1024595205376724;0.47625834903764797;0.5603060051663088;0.8646259270324398;9.9999565323562;1.1000059628660832;-0.6031679987941133;1.045391148139489;1.000003669305243;1.254526655958701;1.0000005330456225
48.120927;0.8499891035031588;0.9370928887604008;1.1024594897907023;0.4762583311952182;0.5603059782944351;0.8646260041640421;9.999957235320341;1.1000061460641093;-0.603167998771354;1.0453912570471264;1.0000036290943177;1.2545268254405522;1.0000005811437778
48.130927;0.8499892894796426;0.93709270742338;1.1024594553026434;0.47625831112261874;0.5603059588826619;0.864626082054988;9.999957997679314;1.1000063306758194;-0.6031679987474805;1.0453913674315982;1.000003583191122;1.2545269821777243;1.000000633393932
48.140927;0.8499894783887855;0.937092525887773;1.1024594170365358;0.47625828924130303;0.560305947123487;0.8646261607483737;9.999958819191228;1.100006516250469;-0.6031679987225476;1.0453914792524919;1.0000035315147309;1.254527126012154;1.0000006905850904
48.150927;0.8499896697771486;0.9370923444091187;1.1024593750244802;0.47625826597920967;0.5603059431574868;0.8646262401884074;9.999959698856173;1.1000067023881919;-0.6031679986965939;1.0453915923741;1.000003473781407;1.2545272567817691;1.0000007535999809
48.160927;0.8499898631403572;0.9370921632335769;1.1024593294198237;0.4762582417505833;0.5603059470131195;0.8646263203800992;9.99996063388444;1.1000068887272194;-0.6031679986696701;1.045391706614033;1.0000034096609958;1.2545273744671461;1.0000008233305997
48.170927;0.8499900579649553;0.9370919824595266;1.1024592804390647;0.4762582169803534;0.5603059586098013;0.8646264014495157;9.999961620157931;1.1000070749171509;-0.6031679986418566;1.0453918217957017;1.0000033389394538;1.2545274792110057;1.0000009005948705
48.180927;0.849990253745207;0.9370918020498805;1.1024592282554708;0.4762581921323306;0.5603059778234124;0.8646264835111523;9.999962654085055;1.10000726063695;-0.6031679986132505;1.0453919378022227;1.0000032615800485;1.2545275712345532;1.000000986155132
48.190927;0.8499904500008005;0.9370916219824333;1.1024591729209732;0.4762581677020911;0.5603060045406713;0.8646265665391255;9.999963733375628;1.1000074456512257;-0.6031679985839601;1.0453920546382096;1.0000031777599425;1.2545276507483623;1.0000010807337147
48.200927;0.8499906463208008;0.9370914423607267;1.1024591143831124;0.47625814418840867;0.5603060386706975;0.8646266503593266;9.999964855551172;1.100007629816363;-0.6031679985541117;1.0453921724918795;1.0000030878660673;1.2545277179315362;1.000001184952401
48.210927;0.8499908423778344;0.9370912634422168;1.1024590525626266;0.47625812205251616;0.5603060801150647;0.864626734678525;9.999966016247113;1.100007813037222;-0.6031679985238512;1.045392291765421;1.0000029923896339;1.2545277729762454;1.000001299304419
48.220927;0.8499910378878833;0.9370910855810667;1.1024589873924238;0.4762581016683262;0.560306128756;0.8646268191100926;9.99996720954143;1.1000079952579742;-0.6031679984933335;1.0453924129982892;1.0000028918384072;1.2545278160940152;1.000001424186605
48.230927;0.8499912325863517;0.937090909094852;1.102458918857864;0.4762580832999514;0.5603061845057842;0.8646269032197894;9.999968429241203;1.1000081764587382;-0.6031679984627111;1.045392536713873;1.0000027867116494;1.254527847473302;1.0000015598878045
48.240927;0.8499914262734657;0.9370907341864714;1.1024588470799395;0.47625806715054825;0.5603062473425388;0.864626986596091;9.999969668917263;1.1000083565785161;-0.6031679984321219;1.0453926633202526;1.0000026774832704;1.25452786726876;1.0000017065921967
48.250927;0.8499916188664046;0.9370905609919935;1.1024587723489847;0.47625805346039046;0.560306317257825;0.8646270689320403;9.999970921258003;1.1000085354533817;-0.6031679984016753;1.0453927930919222;1.0000025646090827;1.2545278755727471;1.000001864458009
48.260927;0.8499918103862497;0.937090389667721;1.102458695074585;0.4762580425429052;0.5603063941624102;0.8646271500865375;9.999972178702771;1.1000087128562444;-0.6031679983714443;1.0453929262239592;1.0000024485627679;1.2545278723841358;1.0000020336437767
48.270927;0.8499920009048079;0.9370902204649814;1.1024586157073832;0.4762580347046092;0.5603064778574915;0.8646272301002815;9.99997343513508;1.1000088885617627;-0.6031679983414666;1.045393062957968;1.0000023298936795;1.254527857671791;1.0000022142705602
48.280927;0.8499921905295819;0.9370900537876427;1.1024585346335682;0.4762580301486632;0.5603065680709702;0.8646273091969267;9.999974687211648;1.1000090623747774;-0.6031679983117562;1.045393203648043;1.0000022092487455;1.254527831443318;1.0000024064090522
48.290927;0.8499923794394586;0.9370898901996216;1.1024584520806857;0.47625802894692043;0.5603066644807858;0.8646273877912177;9.999975934457826;1.100009234118027;-0.6031679982823168;1.0453933486755616;1.0000020872810442;1.254527793725187;1.0000026100633959
48.300927;0.8499925678999414;0.9370897303850247;1.1024583681497748;0.4762580310701053;0.5603067667294048;0.8646274664495828;9.999977177985912;1.1000094035938692;-0.6031679982531445;1.0453934983058057;1.0000019645273137;1.2545277444713783;1.0000028251423736
48.310927;0.8499927562425488;0.9370895750755144;1.1024582829765641;0.47625803644483944;0.5603068744402794;0.8646275457887574;9.999978419268043;1.1000095705178485;-0.603167998224225;1.0453936525927119;1.0000018413810736;1.254527683455936;1.0000030514473037
48.320927;0.849992944860371;0.9370894249685018;1.1024581968688882;0.4762580449899689;0.5603069872209825;0.8646276263887379;9.999979659554409;1.1000097344532203;-0.6031679981955447;1.0453938113788246;1.000001718142831;1.2545276103155372;1.0000032886456012
48.330927;0.8499931342362993;0.937089280712706;1.1024581103155127;0.47625805661517717;0.5603071046799096;0.8646277087739742;9.999980898955197;1.1000098948944856;-0.6031679981671042;1.0453939743675982;1.0000015950641379;1.2545275247881633;1.000003536267309
48.340927;0.8499933249926622;0.9370891429756163;1.1024580239296353;0.47625807121808345;0.5603072264412928;0.8646277934353476;9.999982136132061;1.10001005149792;-0.6031679981389249;1.0453941411687075;1.0000014723617812;1.2545274269224898;1.0000037937825237
48.350927;0.8499935179034734;0.9370890124948571;1.1024579384082838;0.4762580886942468;0.5603073521208398;0.864627880847154;9.999983369356318;1.1000102042088684;-0.6031679981110583;1.045394311285442;1.0000013502361085;1.2545273171103557;1.000004060662193
48.360927;0.8499937137922257;0.9370888900606685;1.1024578544958659;0.4762581089464802;0.5603074813022042;0.8646279714802754;9.999984597284728;1.1000103531869418;-0.6031679980836027;1.0453944841385545;1.0000012289398907;1.2545271960227329;1.0000043363499136
48.370927;0.84999391338812;0.9370887764605029;1.1024577729074103;0.4762581318906436;0.5603076135438936;0.8646280657860818;9.99998581879382;1.1000104987207493;-0.6031679980567024;1.0453946591298178;1.0000011088454632;1.2545270645327589;1.0000046202404276
48.380927;0.849994117264134;0.9370886724091584;1.1024576942413276;0.47625815745301947;0.5603077483885469;0.8646281641178338;9.999987032712944;1.1000106412263817;-0.6031679980305257;1.045394835638927;1.0000009904176337;1.2545269235841543;1.0000049117099044
48.390927;0.8499943258232575;0.9370885785065491;1.1024576189973978;0.4762581855537367;0.5603078853760824;0.864628266686486;9.999988237827024;1.1000107811938395;-0.6031679980052315;1.045395013012424;1.0000008741709416;1.2545267740185146;1.0000052101239527
48.400927;0.8499945393046334;0.9370884952280653;1.1024575476446115;0.4762582161049232;0.5603080240790669;0.8646283736114982;9.999989432871716;1.1000109190683145;-0.603167997980957;1.0453951906384535;1.0000007606651085;1.2545266165193039;1.0000055148156137
48.410927;0.8499947578583654;0.9370884228908108;1.102457480517929;0.4762582490371839;0.5603081641373824;0.8646284849563085;9.999990616095161;1.1000110551907374;-0.603167997957838;1.0453953680169619;1.00000065042466;1.2545264516873946;1.0000058250635226
48.420927;0.8499949816251049;0.9370883616195673;1.1024574176478994;0.4762582843148515;0.5603083052599273;0.8646286006970804;9.999991784619839;1.1000111898181135;-0.6031679979360346;1.0453955447487921;1.000000543841073;1.254526280082295;1.0000061400486615
48.430927;0.8499952107644989;0.9370883113554116;1.1024573588140911;0.47625832191634315;0.5603084471986931;0.8646287206994475;9.999992934343474;1.100011323177234;-0.6031679979157246;1.0453957204863393;1.0000004412056636;1.2545261022023757;1.0000064588171271
48.440927;0.8499954454843076;0.9370882718924969;1.1024573037391243;0.47625836179555303;0.5603085897223414;0.864628844775203;9.999994060397846;1.1000114555008094;-0.6031679978970856;1.0453958949330138;1.0000003427441941;1.254525918517401;1.0000067802951371
48.450927;0.8499956860588865;0.93708824292355;1.102457252190033;0.47625840386169116;0.5603087326069157;0.864628972800077;9.999995157549947;1.1000115869874678;-0.603167997880292;1.0453960679172187;1.0000002485724302;1.2545257295317624;1.0000071033269078
48.460927;0.8499959328170833;0.9370882240511106;1.102457204007869;0.4762584480098935;0.5603088756543853;0.8646291047869383;9.999996220135763;1.1000117176860698;-0.6031679978655011;1.0453962394269993;1.000000158730392;1.2545255357572045;1.0000074267467933
48.470927;0.8499961861131664;0.9370882147733289;1.102457159173865;0.47625849419007027;0.560309018714802;0.8646292408692877;9.999997241704177;1.1000118474254776;-0.6031679978528213;1.04539640950897;1.000000073269334;1.2545253375970342;1.0000077495279875
48.480927;0.849996446296467;0.9370882145285843;1.1024571178593086;0.47625854245436444;0.5603091616480461;0.8646293812268621;9.999998214919616;1.100011975864806;-0.6031679978422948;1.045396578135276;0.9999999922659536;1.2545251352446898;1.0000080709237675
48.490927;0.8499967137232114;0.9370882227904805;1.102457080344583;0.4762585929213974;0.5603093042516638;0.8646295259916271;9.99999913165727;1.1000121025439158;-0.6031679978338949;1.0453967451908988;0.9999999158334277;1.2545249286718227;1.0000083905019932
48.500927;0.8499969887646674;0.9370882391274533;1.1024570468978132;0.4762586456878545;0.5603094462419955;0.8646296751794836;9.999999982953074;1.1000122268957209;-0.6031679978275347;1.0453969105369514;0.9999998441662232;1.2545247176852212;1.000008708073313
48.510927;0.8499972717513464;0.9370882631892801;1.1024570177966795;0.47625870078399224;0.5603095872709389;0.8646298286664228;10.000000759392314;1.1000123483039812;-0.6031679978231069;1.0453970740053573;0.9999997775188222;1.2545245019522933;1.0000090235888786
48.520927;0.8499975628987597;0.9370882946311606;1.1024569934164605;0.4762587581916167;0.5603097269599877;0.8646299862067267;10.000001452403636;1.100012466157364;-0.6031679978205224;1.0453972353040046;0.9999997161151488;1.2545242809699548;1.0000093371000296
48.530927;0.849997862281296;0.9370883330696947;1.1024569741994747;0.47625881787561675;0.5603098649814203;0.8646301474885172;10.000002055418593;1.1000125798641798;-0.6031679978197257;1.0453973939406123;0.9999996601079528;1.2545240540818623;1.0000096487164047
48.540927;0.8499981698789425;0.9370883781394715;1.102456960533482;0.47625887981149423;0.5603100011451753;0.864630312202208;10.000002563749302;1.100012688865043;-0.6031679978206925;1.0453975492374432;0.9999996096353906;1.2545238205749238;1.0000099584790887
48.550927;0.8499984856291983;0.9370884295371981;1.1024569526911818;0.4762589440036805;0.5603101354308101;0.8646304800769368;10.000002973724596;1.1000127926334122;-0.6031679978234203;1.0453977004011485;0.999999564882257;1.2545235797686225;1.0000102662787698
48.560927;0.8499988094296225;0.9370884869807515;1.1024569508770405;0.4762590104687839;0.5603102679577796;0.8646306508366854;10.00000328223089;1.1000128906488555;-0.603167997827926;1.0453978466353298;0.99999952601419;1.2545233310530801;1.0000105719114192
48.570927;0.8499991411190807;0.9370885501563624;1.1024569552751664;0.47625907920328986;0.5603103989197553;0.8646308240983044;10.00000348654282;1.1000129823208906;-0.6031679978342384;1.045397987300831;0.9999994930004763;1.2545230738947755;1.0000108751391101
48.580927;0.8499994804422161;0.9370886187062819;1.102456966060398;0.47625915018003506;0.5603105285033078;0.8646309993167071;10.000003583820428;1.1000130669499646;-0.6031679978423682;1.0453981220287107;0.9999994655440144;1.254522807881788;1.0000111756650294
48.590927;0.8499998270100223;0.9370886922633045;1.1024569834169073;0.476259223359542;0.5603106568066922;0.864631175849372;10.000003570717706;1.1000131438433376;-0.6031679978522838;1.04539825071208;0.999999443215897;1.2545225328439913;1.0000114731144036
48.600927;0.8500001802765665;0.9370887705007552;1.1024570075219735;0.4762592986908321;0.5603107838140977;0.8646313531146689;10.000003443958567;1.1000132124700548;-0.6031679978639221;1.045398373397118;0.9999994256060847;1.2545222489410381;1.0000117670394282
48.610927;0.8500005395192333;0.9370888531744506;1.102457038507827;0.47625937609462127;0.5603109094462365;0.8646315307092126;10.000003201870921;1.1000132725175948;-0.6031679978772118;1.0453984901347553;0.9999994123614304;1.2545219566188548;1.0000120568657582
48.620927;0.8500009038390776;0.937088940153074;1.1024570764488075;0.47625945543237613;0.5603110336077352;0.8646317083634398;10.000002845658528;1.10001332386549;-0.6031679978920822;1.0453986009077696;0.9999994031785565;1.2545216564808996;1.0000123418382496
48.630927;0.8500012721985089;0.9370890313868483;1.1024571213176075;0.4762595364988227;0.5603111561970497;0.8646318858306162;10.000002379143169;1.100013366527011;-0.6031679979084583;1.0453987057029959;0.9999993978199465;1.2545213491889042;1.000012621070477
48.640927;0.8500016434877745;0.9370891268180488;1.1024571729351393;0.47625961907214187;0.5603112771155645;0.864632062844115;10.000001807575108;1.100013400615011;-0.6031679979262462;1.0453988046557383;0.9999993961199922;1.2545210354293987;1.000012893663911
48.650927;0.8500020165938542;0.937089226358373;1.102457230990754;0.4762597029889646;0.5603113962734279;0.864632239127318;10.000001137062242;1.1000134263308117;-0.6031679979453259;1.0453988981039384;0.9999993979370319;1.2545207158785177;1.0000131587741736
48.660927;0.8500023904295371;0.9370893299618908;1.1024572950886096;0.47625978815749964;0.5603115135913371;0.8646324144477361;10.000000374823896;1.10001344393078;-0.6031679979655452;1.0453989864820807;0.9999994031143289;1.2545203911602512;1.0000134155634268
48.670927;0.8500027639298673;0.937089437656105;1.10245736479994;0.47625987449141055;0.5603116289970052;0.8646325886829226;9.999999529008011;1.1000134536833572;-0.6031679979867007;1.045399070187276;0.9999994114721485;1.2545200618711276;1.0000136631758556
48.680927;0.8500031360665484;0.9370895494873807;1.1024574397376987;0.4762599618515447;0.5603117423899916;0.8646327617900522;9.999998607407925;1.1000134558184829;-0.6031679980085272;1.0453991495416506;0.9999994227768844;1.25451972864217;1.0000139008649895
48.690927;0.8500035059109308;0.9370896654717311;1.102457519580217;0.47626005004759914;0.5603118535822253;0.8646329337010423;9.99999761643534;1.1000134504574433;-0.6031679980307199;1.0453992248276838;0.99999943673454;1.2545193920988678;1.000014128105483
48.700927;0.8500038727007764;0.9370897855818133;1.1024576040282859;0.47626013887058155;0.5603119622646751;0.8646331042752143;9.999996561368087;1.1000134376077113;-0.6031679980529729;1.0453992963805738;0.9999994530418961;1.2545190527058505;1.000014344545047
48.710927;0.8500042358343955;0.9370899097343185;1.102457692793504;0.4762602281164313;0.5603120680585637;0.8646332733239771;9.999995447064425;1.1000134172548646;-0.6031679980750033;1.0453993647095996;0.9999994714223513;1.254518710723627;1.000014549929347
48.720927;0.8500045948306013;0.9370900378021977;1.102457785656705;0.4762603175681536;0.5603121706128544;0.8646334406504289;9.999994278645048;1.1000133894540502;-0.6031679980965479;1.045399430500708;0.9999994916180079;1.254518366358304;1.0000147440717524
48.730927;0.8500049492886409;0.9370901696826229;1.102457882534754;0.4762604069384521;0.5603122696467302;0.8646336061081512;9.999993062119769;1.1000133543702115;-0.6031679981173481;1.045399494461911;0.999999513372241;1.2545180198827042;1.0000149267985177
48.740927;0.8500052987915002;0.9370903053426696;1.1024579834815496;0.4762604958543244;0.5603123649391463;0.8646337696176439;9.99999180445958;1.1000133122845048;-0.603167998137143;1.0453995572092605;0.9999995364527525;1.254517671642576;1.0000150979207967
48.750927;0.8500056428448975;0.9370904447866769;1.1024580885983657;0.47626058393017157;0.5603124563136725;0.8646339310708758;9.999990513247544;1.1000132635935331;-0.6031679981556906;1.0453996193076023;0.9999995607304595;1.2545173220405044;1.0000152572933776
48.760927;0.850005980951771;0.9370905880067454;1.1024581979202923;0.4762606708322297;0.5603125436286085;0.864634090231373;9.999989196385098;1.1000132087935262;-0.6031679981728063;1.0453996813334565;0.999999586222711;1.2545169715014566;1.000015404859588
48.770927;0.8500063126799374;0.9370907349573694;1.1024583113743125;0.476260756272356;0.5603126267685918;0.8646342467303636;9.999987861660038;1.1000131483777027;-0.6031679981883635;1.0453997438565368;0.9999996130294235;1.2545166204024731;1.0000155406456113
48.780927;0.8500066376471079;0.9370908855541776;1.102458428739434;0.4762608399963189;0.5603127056367223;0.8646344001062161;9.999986516198575;1.1000130826567769;-0.6031679982022621;1.0453998073953747;0.9999996412394614;1.2545162690647973;1.0000156647320957
48.790927;0.8500069555202571;0.9370910397214861;1.1024585495380534;0.47626092178036256;0.5603127801572806;0.8646345498134476;9.999985165860444;1.100013011691863;-0.6031679982144136;1.045399872417141;0.9999996709043112;1.254515917828635;1.00001577718209
48.800927;0.8500072660175989;0.9370911974513886;1.102458673043318;0.4762610014007144;0.5603128502684166;0.8646346952266456;9.999983814916003;1.100012935435605;-0.603167998224734;1.0453999393766713;0.9999997020767536;1.2545155670467911;1.0000158780173471
48.810927;0.8500075688761214;0.937091358803238;1.1024587984630685;0.47626107860010186;0.5603129158856734;0.8646348356968483;9.99998246677996;1.1000128538880531;-0.6031679982331279;1.0454000087015296;0.9999997348470271;1.2545152170133416;1.000015967320134
48.820927;0.8500078638627679;0.93709152386901;1.1024589251151198;0.4762611530858882;0.560312976871661;0.8646349705945564;9.99998112487297;1.1000127670943094;-0.6031679982394901;1.0454000806980879;0.999999769322999;1.2545148679485028;1.000016045318771
48.830927;0.8500081508005553;0.9370916927482632;1.102459052515287;0.4762612245599221;0.5603130330517627;0.8646350992595853;9.999979792708986;1.1000126750771986;-0.6031679982437231;1.045400155512661;0.9999998055783094;1.2545145199753407;1.0000161123403464
48.840927;0.8500084295033875;0.9370918655368976;1.1024591803257098;0.47626129274992623;0.5603130842764927;0.8646352209520753;9.9999784741172;1.1000125778463954;-0.6031679982457474;1.0454002331936847;0.9999998436400082;1.2545141730645906;1.0000161687212517
48.850927;0.8500086996755765;0.9370920423117179;1.1024593081739882;0.4762613574101247;0.5603131304753661;0.8646353348948546;9.99997717353319;1.100012475437499;-0.6031679982455005;1.0454003137388246;0.9999998835228892;1.2545138270003278;1.0000162147625826
48.860927;0.8500089608987094;0.9370922230593749;1.102459435549519;0.4762614183013522;0.5603131716590466;0.8646354403577313;9.999975895604203;1.1000123678891638;-0.6031679982429481;1.0454003971117072;0.9999999252209754;1.2545134814433088;1.000016250705047
48.870927;0.850009212742633;0.9370924075758824;1.1024595618526758;0.4762614751808646;0.5603132078972757;0.8646355367400456;9.999974644561316;1.100012255216123;-0.6031679982380896;1.045400483322526;0.9999999686281829;1.2545131361476227;1.0000162767111256
48.880927;0.8500094549243915;0.9370925954125137;1.102459686485125;0.47626152781244635;0.5603132392845692;0.8646356236125645;9.999973423704933;1.1000121374235112;-0.6031679982309536;1.0454005725233975;1.0000000134931923;1.2545127911611182;1.000016292883369
48.890927;0.8500096873844074;0.9370927858870669;1.1024598089382198;0.4762615759828874;0.5603132658975023;0.8646357006903841;9.999972234971947;1.100012014486414;-0.6031679982216032;1.045400664950108;1.0000000594374825;1.2545124468423408;1.0000162993221087
