time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
48.900927;0.8500099102402459;0.9370929781703252;1.102459928853825;0.47626161951822316;0.5603132877972226;0.8646357678024508;9.999971079492072;1.1000118863126433;-0.6031679982101473;1.0454007607559064;1.0000001059566934;1.2545121037900744;1.000016296173626
48.910927;0.8500101237040418;0.9370931713943955;1.1024600459968934;0.4762616583048342;0.5603133050774848;0.8646358249204574;9.999969959191334;1.1000117527939741;-0.6031679981967253;1.0454008599612798;1.0000001524166464;1.254511762789503;1.000016283615816
48.920927;0.8500103280480198;0.9370933646969032;1.1024601602101396;0.47626169227631193;0.5603133178981763;0.8646358722165931;9.999968877666463;1.1000116138844345;-0.6031679981814844;1.045400962491416;1.0000001980853437;1.254511424717243;1.0000162617708446
48.930927;0.850010523590177;0.9370935572151301;1.1024602714584613;0.47626172135822364;0.5603133264800343;0.864635910035336;9.999967839958979;1.1000114695826662;-0.6031679981645818;1.0454010681662824;1.0000002422062533;1.2545110903517491;1.0000162306052383
48.940927;0.8500107106580815;0.9370937480750512;1.1024603798796662;0.4762617454391423;0.5603133310547926;0.8646359387584852;9.999966852054499;1.1000113198543;-0.6031679981461981;1.0454011767207252;1.000000284113293;1.2545107601709053;1.0000161899319457
48.950927;0.8500108895691388;0.9370939363808884;1.102460485751369;0.4762617643868829;0.56031333180013;0.8646359587246882;9.999965920198127;1.1000111645786363;-0.6031679981265388;1.0454012878674515;1.0000003232492303;1.2545104343255313;1.0000161395096754
48.960927;0.850011060627692;0.9370941212155688;1.102460589449971;0.4762617780832981;0.5603133288297882;0.8646359702641804;9.999965050374096;1.100011003585975;-0.6031679981058286;1.0454014012829507;1.0000003590388078;1.2545101128238385;1.0000160790976975
48.970927;0.8500112240981607;0.9370943016846245;1.102460691387455;0.47626178646739553;0.5603133222403424;0.8646359737354464;9.999964248053065;1.1000108367978167;-0.6031679980842982;1.0454015165669157;1.000000390876752;1.2545097956935638;1.0000160084828236
48.980927;0.8500113801844965;0.9370944770034049;1.1024607918514764;0.4762617895704898;0.5603133121458285;0.8646359694946781;9.99996351812555;1.1000106643379974;-0.6031679980621636;1.0454016333045184;1.000000418288225;1.254509482986191;1.000015927620812
48.990927;0.8500115290409953;0.937094646536367;1.1024608909159392;0.4762617875109763;0.5603132986683934;0.864635957845271;9.999962865231478;1.1000104865331333;-0.603167998039622;1.0454017511585736;1.0000004409847552;1.254509174742473;1.0000158367908285
49.000927;0.8500116707922982;0.9370948097056871;1.1024609885603371;0.4762617804419669;0.5603132819085189;0.8646359390562358;9.999962294013448;1.1000103038432592;-0.6031679980168687;1.045401869871642;1.000000458785099;1.2545088709967338;1.0000157365721125
49.010927;0.8500118055644061;0.9370949658942763;1.102461084836706;0.4762617685066586;0.5603132619444392;0.8646359134378917;9.99996180901526;1.1000101167514384;-0.603167997994114;1.0454019892297985;1.0000004715996533;1.2545085717470792;1.000015627723257
49.020927;0.8500119335163895;0.9370951145379506;1.10246117994761;0.47626175182664365;0.560313238883229;0.8646358813553423;9.999961414621058;1.1000099256840068;-0.6031679979715941;1.045402109014826;1.000000479460551;1.2545082769027376;1.0000155110996582
49.030927;0.8500120548248923;0.9370952553007325;1.1024612742719186;0.4762617304997482;0.5603132128908586;0.864635843150052;9.999961115116779;1.100009730997093;-0.6031679979495783;1.0454022289272444;1.0000004825086335;1.2545079863178148;1.0000153875917595
49.040927;0.8500121696351912;0.9370953880701954;1.1024613683441582;0.47626170461513884;0.5603131841637288;0.8646357990788371;9.999960914472936;1.1000095329569823;-0.6031679979283503;1.0454023485909976;1.000000480984629;1.2545076998557088;1.0000152580836261
49.050927;0.8500122780675812;0.9370955127904752;1.1024614627608893;0.4762616742788144;0.5603131529277433;0.8646357493328736;9.999960815729207;1.100009331705901;-0.6031679979081581;1.0454024676380254;1.000000475200703;1.2545074174082667;1.0000151234517693
49.060927;0.8500123802787485;0.9370956293457872;1.1024615580849624;0.47626163962463325;0.5603131194681215;0.8646356940798114;9.999960820493019;1.100009127255442;-0.6031679978891705;1.0454025856983709;1.000000465446156;1.2545071389614397;1.0000149845676523
49.070927;0.8500124765039003;0.9370957375691732;1.1024616548078738;0.47626160081057517;0.5603130841023793;0.8646356334841272;9.999960928813506;1.1000089195168983;-0.603167997871487;1.0454027023072774;1.0000004519399666;1.2545068646623498;1.0000148422945256
49.080927;0.8500125670592689;0.9370958372867427;1.1024617533341345;0.47626155802100345;0.5603130471231591;0.8646355677169595;9.999961139400435;1.1000087083717733;-0.6031679978551847;1.0454028168910743;1.0000004348884968;1.2545065947422016;1.0000146974863988
49.090927;0.8500126523044258;0.9370959283100773;1.1024618539742141;0.4762615114919214;0.5603130087915507;0.864635496957616;9.999961450073258;1.1000084937450576;-0.6031679978403445;1.0454029288476094;1.000000414543034;1.2545063293861538;1.0000145509363327
49.100927;0.8500127326026515;0.9370960104233595;1.1024619569436305;0.4762614615212857;0.5603129693614844;0.864635421391631;9.999961857983996;1.1000082756243121;-0.6031679978270444;1.0454030376249255;1.0000003912251219;1.2545060687094836;1.0000144032684195
49.110927;0.8500128083346102;0.9370960834171906;1.1024620623628583;0.47626140843436404;0.5603129290896561;0.8646353412031331;9.999962359863808;1.1000080540534294;-0.6031679978153576;1.0454031427643622;1.000000365355023;1.254505812798986;1.000014254893315
49.120927;0.8500128799424119;0.9370961470946837;1.1024621702696529;0.4762613525399691;0.5603128882342161;0.8646352565583937;9.999962952787934;1.1000078291487414;-0.6031679978053537;1.0454032439224619;1.000000337425822;1.2545055617444345;1.0000141060596954
49.130927;0.8500129479358237;0.9370962012597487;1.1024622806119233;0.4762612941160281;0.5603128470235442;0.8646351676026109;9.999963634475778;1.1000076010898037;-0.6031679977970856;1.045403340859758;1.0000003078928383;1.254505315747178;1.0000139569142807
49.140927;0.8500130128363438;0.9370962457647565;1.1024623932282551;0.4762612334128498;0.5603128056019647;0.8646350744556462;9.999964402411706;1.1000073700457467;-0.603167997790577;1.0454034334189204;1.0000002770727663;1.2545050752733793;1.000013807589709
49.150927;0.850013075104436;0.937096280534152;1.1024625078905839;0.47626117063438006;0.5603127640226047;0.8646349772121688;9.999965253059955;1.1000071361037644;-0.6031679977858397;1.0454035215070805;1.000000245142546;1.2545048409811697;1.0000136583139383
49.160927;0.8500131350798639;0.9370963055105127;1.1024626244085995;0.4762611059179656;0.5603127222902136;0.8646348759719475;9.999966182075584;1.1000068993007088;-0.6031679977829102;1.0454036050332567;1.0000002122136307;1.254504613435356;1.0000135094144382
49.170927;0.8500131929396415;0.9370963206070044;1.1024627426803444;0.4762610393603174;0.5603126803922963;0.8646347708229813;9.999967184736471;1.1000066597465645;-0.6031679977818721;1.045403683839049;1.0000001783919183;1.2545043929780157;1.000013361221237
49.180927;0.8500132486979839;0.937096325684311;1.102462862612242;0.47626097105656445;0.560312638300489;0.8646346617711458;9.999968256127985;1.1000064177152746;-0.603167997782834;1.0454037576671316;1.000000143763089;1.2545041798725254;1.0000132140001583
49.190927;0.8500133022437764;0.9370963205601246;1.102462984007957;0.47626090110014524;0.5603125959550275;0.8646345487612381;9.999969391315572;1.1000061736530111;-0.60316799778587;1.04540382616269;1.000000108333507;1.2545039744276418;1.0000130679934809
49.200927;0.8500133533855793;0.9370963050995856;1.1024631065451642;0.47626082955702337;0.5603125532431993;0.8646344317702349;9.999970585291173;1.1000059281545427;-0.6031679977909746;1.0454038889699864;1.0000000720086557;1.2545037768942684;1.000012923482524
49.210927;0.850013401877596;0.9370962793172093;1.1024632297982415;0.4762607564444626;0.5603125100056606;0.8646343108320916;9.999971832758206;1.1000056819428468;-0.6031679977980752;1.04540394583325;1.000000034632116;1.2545035873220924;1.0000127807585348
49.220927;0.8500134474229551;0.9370962433918693;1.102463353228312;0.4762606817243006;0.5603124661015294;0.8646341860158061;9.999973128228254;1.1000054358359799;-0.6031679978070802;1.045403996566881;0.9999999960601272;1.2545034055793671;1.0000126400858653
49.230927;0.8500134897034444;0.9370961976211823;1.1024634761714938;0.47626060533038433;0.5603124214933333;0.8646340574035296;9.999974465876631;1.100005190689449;-0.6031679978179099;1.0454040410406389;0.9999999562074074;1.2545032315186464;1.0000125017244286
49.240927;0.8500135284488087;0.9370961423671412;1.1024635979047706;0.4762605272341018;0.5603123762571106;0.864633925030567;9.999975838484406;1.1000049473542373;-0.6031679978304816;1.0454040792516335;0.9999999150480632;1.2545030652234492;1.000012365926076
49.250927;0.8500135634753203;0.9370960780010044;1.1024637177660843;0.4762604474905911;0.5603123304827313;0.8646337888219795;9.999977236364026;1.1000047066553602;-0.6031679978446793;1.0454041113256975;0.9999998726940597;1.2545029071709932;1.0000122329007481
49.260927;0.8500135946699185;0.9370960048575322;1.1024638352054268;0.476260366216894;0.5603122841703079;0.8646336486375354;9.999978647546465;1.1000044693472422;-0.603167997860347;1.0454041374620349;0.9999998295336144;1.2545027581425974;1.0000121028058269
49.270927;0.8500136219924784;0.9370959232392321;1.1024639497384787;0.4762602835491332;0.5603122372204711;0.864633504403729;9.999980059277892;1.1000042360664473;-0.6031679978773093;1.0454041579513278;0.9999997862203305;1.2545026189748771;1.0000119757353747
49.280927;0.8500136455194022;0.9370958335146387;1.1024640608979335;0.4762601996327757;0.5603121894722497;0.8646333561873842;9.999981459822298;1.1000040073245259;-0.6031679978953921;1.0454041732203112;0.9999997434733149;1.2545024903761064;1.0000118517179042
49.290927;0.8500136654423951;0.9370957362617537;1.1024641682299772;0.4762601146139339;0.5603121407423015;0.8646332042072008;9.9999828392285;1.100003783508264;-0.6031679979144356;1.0454041838461128;0.9999997018742108;1.2545023728856723;1.0000117307462293
49.300927;0.8500136819956395;0.937095632318216;1.1024642712922368;0.4762600286128505;0.5603120908836824;0.8646330488308236;9.99998418849458;1.100003564879204;-0.6031679979342934;1.045404190573766;0.9999996618178221;1.2545022669403765;1.0000116127784862
49.310927;0.8500136954212952;0.9370955226643918;1.1024643696694132;0.4762599417261475;0.5603120398426026;0.8646328904932697;9.999985498170172;1.1000033516196193;-0.6031679979548156;1.0454041942928955;0.999999623584705;1.2545021729784032;1.000011497692188
49.320927;0.8500137060552774;0.9370954082403977;1.1024644630904448;0.4762598540688541;0.5603119876506563;0.8646327295553516;9.999986757661492;1.100003143880613;-0.6031679979758382;1.045404195929369;0.9999995874196209;1.2545020914473461;1.0000113852579449
49.330927;0.850013714422398;0.9370952898570749;1.1024645515515419;0.4762597657971721;0.5603119343571548;0.8646325662230671;9.999987955432413;1.1000029417588628;-0.6031679979971852;1.0454041963319955;0.9999995535778521;1.254502022701248;1.0000112751856882
49.340927;0.8500137211641902;0.9370951682101781;1.1024646353107306;0.4762596770983949;0.5603118800009514;0.8646324005627658;9.999989079767593;1.1000027452144616;-0.6031679980186737;1.0454041962568108;0.9999995223590471;1.2545019669336126;1.0000111672357426
49.350927;0.8500137268497008;0.9370950439208289;1.1024647148517333;0.4762595882007428;0.5603118246526682;0.8646322325381728;9.99999011950669;1.1000025540199632;-0.6031679980401288;1.0454041964146996;0.9999994941117951;1.2545019242317217;1.000011061300003
49.360927;0.8500137318865411;0.9370949175939123;1.1024647908463903;0.4762594993866936;0.560311768452895;0.8646320620161804;9.999991064353619;1.1000023678339128;-0.603167998061399;1.0454041974871966;0.9999994691450261;1.254501894697474;1.0000109573795006
49.370927;0.850013736575571;0.9370947898696328;1.102464864049779;0.47625941096983515;0.5603117116178046;0.8646318887801363;9.999991904614024;1.1000021863463447;-0.6031679980823655;1.0454042001618544;0.9999994475970424;1.2545018784792292;1.0000108555285847
49.380927;0.8500137411390144;0.9370946614255795;1.1024649352318243;0.47625932327968007;0.5603116544161093;0.8646317125940429;9.999992630680195;1.1000020093911334;-0.6031679981029554;1.0454042051913788;0.9999994294207413;1.2545018756691306;1.0000107558657765
49.390927;0.8500137456685796;0.9370945329677354;1.1024650051810345;0.47625923667324666;0.5603115971221357;0.8646315332854412;9.999993233332392;1.1000018370115014;-0.6031679981231339;1.0454042133174641;0.9999994144824829;1.2545018862333204;1.0000106586255497
49.400927;0.8500137501374798;0.9370944052095983;1.102465074680077;0.47625915151909254;0.5603115400095972;0.8646313507740867;9.999993704589748;1.100001669461382;-0.603167998142867;1.0454042250897346;0.9999994026461836;1.2545019100286712;1.0000105641405332
49.410927;0.850013754515267;0.9370942788130479;1.1024651444651274;0.47625906814786884;0.5603114834146288;0.8646311650259271;9.999994037965577;1.1000015071186653;-0.6031679981621128;1.0454042407655568;0.9999993937649052;1.2545019468343663;1.0000104727217483
49.420927;0.8500137588535421;0.9370941543459096;1.102465215207437;0.476258986811284;0.5603114277779657;0.8646309760100045;9.99999422827225;1.100001350346221;-0.6031679981808467;1.045404260319877;0.9999993876206068;1.2545019964447472;1.0000103845258466
49.430927;0.8500137632556853;0.9370940322771603;1.1024652874839962;0.476258907657325;0.5603113735862666;0.8646307837505155;9.99999427127928;1.1000011993813363;-0.6031679981990701;1.0454042835130168;0.9999993839458756;1.2545020587836206;1.0000102995166438
49.440927;0.8500137678126845;0.93709391301467;1.102465361761599;0.47625883073038344;0.5603113212595952;0.8646305884216763;9.99999416321515;1.1000010543463217;-0.6031679982167806;1.0454043100268997;0.9999993825060325;1.2545021338939117;1.0000102175332644
49.450927;0.8500137726331177;0.9370937969877852;1.1024654384572063;0.47625875600463086;0.5603112710901129;0.8646303903679887;9.999993900576174;1.1000009153502124;-0.6031679982339283;1.0454043396475445;0.9999993831026901;1.254502221802827;1.00001013835625
49.460927;0.8500137779268585;0.9370936846597353;1.1024655180252994;0.4762586834180376;0.5603112232656894;0.864630190088806;9.999993480624207;1.100000782549925;-0.6031679982503967;1.045404372333112;0.9999993855233441;1.2545023224134597;1.0000100617269787
49.470927;0.8500137840316003;0.9370935764168894;1.1024656009379796;0.4762586128907902;0.5603111779157863;0.8646299882328492;9.99999290232849;1.100000656168482;-0.6031679982660169;1.0454044081072398;0.9999993895506973;1.2545024355629097;1.0000099873765769
49.480927;0.8500137914034233;0.9370934724657909;1.1024656875876218;0.4762585443478272;0.5603111351177177;0.8646297855364796;9.999992167095336;1.1000005365176995;-0.6031679982806075;1.0454044469987303;0.9999993950615105;1.2545025611606475;1.0000099150338284
49.490927;0.8500138006256691;0.9370933728252141;1.1024657782450296;0.4762584777548191;0.5603110948816038;0.86462958271625;9.999991278852805;1.1000004239600945;-0.6031679982940197;1.0454044891097845;0.9999994021255955;1.2545026992326742;1.0000098443881145
49.500927;0.8500138123820759;0.9370932773929624;1.1024658730471095;0.47625841313719824;0.5603110571417276;0.8646293803707765;9.999990243586472;1.1000003187713054;-0.6031679983061445;1.0454045346063237;0.9999994109766714;1.2545028498767408;1.000009775066422
49.510927;0.8500138273416704;0.9370931860419214;1.1024659720057817;0.476258350553466;0.5603110217544216;0.8646291789243933;9.999989068500284;1.1000002209852746;-0.6031679983168843;1.0454045836235122;0.9999994218917184;1.2545030131809662;1.0000097066469387
49.520927;0.8500138460496284;0.9370930987028607;1.1024660750945297;0.4762582900636899;0.5603109885284374;0.8646289786566823;9.99998776131525;1.1000001303637854;-0.6031679983261319;1.0454046362698404;0.999999435118838;1.2545031891368095;1.0000096386941058
49.530927;0.8500138689238571;0.9370930154244959;1.1024661823535196;0.47625823172888143;0.5603109572887052;0.864628779785218;9.999986330466344;1.100000046520186;-0.6031679983337853;1.0454046926963767;0.9999994508176471;1.2545033776487269;1.0000095707811536
49.540927;0.8500138962977862;0.9370929363788826;1.1024662939174876;0.4762581756085644;0.5603109279107497;0.8646285825205295;9.999984785615336;1.0999999690257076;-0.6031679983397791;1.0454047530947408;0.999999468928334;1.2545035786600183;1.0000095024967592
49.550927;0.8500139284198166;0.93709286178539;1.102466409935212;0.4762581217390211;0.560310900305096;0.8646283870629468;9.999983137499315;1.0999998974222993;-0.603167998344108;1.045404817633447;0.999999489091979;1.2545037922414823;1.0000094334683274
49.560927;0.8500139654263669;0.9370927918253457;1.1024665304644614;0.47625807010910703;0.5603108744049279;0.8646281935848873;9.999981397655809;1.0999998312749757;-0.603167998346822;1.0454048864014802;0.9999995107674404;1.254504018554245;1.0000093633881737
49.570927;0.8500140073398047;0.9370927266286714;1.102466655458377;0.4762580206482211;0.560310850180624;0.8646280022703061;9.999979578075013;1.0999997702905548;-0.6031679983480014;1.045404959363953;0.9999995334532861;1.2545042577396646;1.0000092920322825
49.580927;0.8500140541031235;0.9370926662985898;1.1024667848436323;0.4762579732402694;0.5603108276501773;0.8646278133728036;9.999977690071885;1.099999714371088;-0.6031679983477363;1.0454050363294909;0.9999995568081241;1.2545045098251448;1.0000092192510597
49.590927;0.8500141056306643;0.9370926108856766;1.1024669186056215;0.4762579277575109;0.5603108068555187;0.8646276271848472;9.999975743349522;1.0999996635720077;-0.6031679983461253;1.0454051169600165;0.9999995806375508;1.2545047747577287;1.0000091448988389
49.600927;0.8500141618128649;0.9370925603191014;1.1024670568056358;0.4762578840819819;0.5603107878261717;0.8646274439339187;9.999973746352266;1.099999618045212;-0.6031679983432687;1.0454052008096115;0.9999996048437916;1.2545050525056742;1.0000090688107088
49.610927;0.8500142224703644;0.9370925143913585;1.1024671994991802;0.4762578420997107;0.5603107705571297;0.8646272637310847;9.999971707229442;1.0999995779700866;-0.6031679983392491;1.045405287371795;0.9999996293988181;1.254505343044846;1.0000089908945688
49.620927;0.8500142873650096;0.9370924728065514;1.102467346596781;0.47625780168390447;0.5603107549709306;0.8646270866137118;9.999969634157475;1.0999995434768854;-0.6031679983341167;1.0454053761315005;0.9999996543591119;1.254505646324286;1.0000089111898929
49.630927;0.8500143562894916;0.9370924352295259;1.1024674977995363;0.4762577626825734;0.56031074087702;0.8646269125979719;9.999967535043815;1.099999514643934;-0.6031679983278828;1.0454054665912502;0.999999679844551;1.2545059623302697;1.0000088298302185
49.640927;0.8500144291162315;0.9370924013657208;1.102467652656063;0.4762577249229648;0.5603107279841222;0.8646267416984785;9.999965417911904;1.0999994915467068;-0.6031679983205164;1.0454055582761528;0.9999997059597939;1.2545062910745781;1.0000087470011083
49.650927;0.8500145057353794;0.9370923710855557;1.1024678106158177;0.4762576882375652;0.5603107159501115;0.8646265739457327;9.99996329159819;1.0999994742483485;-0.6031679983119498;1.0454056507752894;0.9999997327595347;1.2545066324353749;1.0000086629094205
49.660927;0.8500145859397488;0.9370923444570133;1.1024679710475267;0.4762576524896528;0.5603107044282938;0.8646264094159296;9.99996116472914;1.0999994627541618;-0.6031679983021032;1.0454057437841022;0.9999997602343702;1.2545069860002442;1.0000085777186087
49.670927;0.8500146693540799;0.9370923216064777;1.1024681332985635;0.4762576175707329;0.5603106931199553;0.8646262482492315;9.99995904329252;1.0999994570287188;-0.6031679982909188;1.045405837028261;0.9999997882480804;1.254507351027198;1.0000084914747958
49.680927;0.850014755465876;0.9370923025401067;1.1024682967387838;0.47625758335817875;0.5603106818424856;0.8646260906030853;9.999956929568805;1.0999994570480447;-0.6031679982783742;1.0454059301789;0.9999998164858006;1.254507726552283;1.0000084041038875
49.690927;0.8500148437445904;0.9370922870972567;1.1024684607572288;0.4762575496687626;0.5603106705484219;0.8646259365569454;9.999954823515806;1.099999462811478;-0.6031679982644667;1.045406022951667;0.9999998445124876;1.2545081115809018;1.000008315484369
49.700927;0.850014933720824;0.9370922750467615;1.1024686248131945;0.47625751628996804;0.5603106592630259;0.8646257860902518;9.999952724699021;1.0999994743157875;-0.6031679982492005;1.0454061152310294;0.9999998719129656;1.2545085052513376;1.000008225523056
49.710927;0.8500150249126706;0.9370922661804706;1.1024687884971864;0.4762574830624763;0.5603106480379716;0.8646256391494848;9.999950633103724;1.099999491493593;-0.6031679982325863;1.0454062070323165;0.9999998983326336;1.2545089068579731;1.0000081341971465
49.720927;0.8500151167215981;0.9370922602763915;1.1024689514868633;0.47625744988407887;0.5603106369812885;0.8646254956732986;9.999948549420893;1.0999995141510148;-0.603167998214636;1.0454062984006756;0.999999923410486;1.2545093157422433;1.0000080415629473
49.730927;0.850015208448676;0.9370922570193687;1.1024691134757143;0.4762574166599226;0.560310626284666;0.864625355577509;9.999946475575868;1.0999995420080582;-0.6031679981953486;1.045406389343578;0.9999999467856433;1.2545097312416214;1.0000079477485257
49.740927;0.8500152993606451;0.9370922560560696;1.1024692741706517;0.4762573833107656;0.5603106161901124;0.8646252187841688;9.999944414866373;1.0999995747963087;-0.6031679981746985;1.045406479806358;0.9999999681698933;1.2545101527444484;1.0000078529345993
49.750927;0.8500153887191454;0.9370922570940372;1.1024694333337686;0.47625734981312967;0.5603106069378696;0.8646250852563228;9.999942371212882;1.0999996122690023;-0.6031679981526387;1.0454065697003376;0.999999987372761;1.2545105797065583;1.0000077573093311
49.760927;0.8500154757928777;0.9370922598937493;1.102469590845606;0.4762573162097382;0.5603105987351676;0.8646249550032226;9.999940348542085;1.0999996541527417;-0.603167998129118;1.0454066589499982;1.0000000042662007;1.2545110115992282;1.0000076610383055
49.770927;0.8500155598605732;0.937092264273705;1.1024697467531965;0.4762572825888792;0.5603105917522386;0.8646248280746416;9.999938351086906;1.0999997001573831;-0.6031679981041007;1.0454067475093964;1.0000000187262796;1.25451144785004;1.000007564255782
49.780927;0.8500156401937906;0.9370922701586258;1.1024699012217958;0.4762572490507427;0.5603105861380342;0.8646247045463429;9.999936383393408;1.099999750031169;-0.6031679980775739;1.045406835317859;1.0000000306262704;1.2545118877963852;1.0000074670124044
49.790927;0.8500157160484257;0.9370922775142985;1.1024700544022479;0.47625721569013085;0.5603105820135287;0.8646245844949382;9.999934449224869;1.0999998035799718;-0.6031679980495382;1.0454069222169802;1.0000000399003246;1.2545123306667378;1.0000073692227973
49.800927;0.850015786691241;0.9370922861999776;1.102470206322252;0.4762571826113188;0.5603105794365079;0.8646244679738423;9.999932550894586;1.0999998606639523;-0.6031679980199863;1.045407007914982;1.0000000465942294;1.2545127756253422;1.0000072707028125
49.810927;0.8500158514483047;0.9370922959157175;1.1024703568582055;0.47625714994609136;0.5603105784029909;0.8646243550157219;9.999930689917887;1.0999999212336604;-0.6031679979888902;1.0454070920413443;1.0000000508474092;1.2545132218263868;1.000007171238221
49.820927;0.8500159097527886;0.9370923063101008;1.1024705058018203;0.47625711783419317;0.5603105788955491;0.864624245669391;9.999928867371986;1.0999999853884121;-0.6031679979562153;1.0454071742713185;1.0000000528189577;1.2545136683882308;1.0000070705966475
49.830927;0.8500159611569078;0.9370923171180857;1.1024706530112978;0.4762570863903981;0.5603105808925661;0.8646241400419691;9.999927083280332;1.1000000533623437;-0.603167997921946;1.0454072544938136;1.0000000526111308;1.2545141143482574;1.000006968546803
49.840927;0.8500160053104084;0.9370923281717201;1.1024707984909996;0.4762570557004274;0.5603105842972035;0.8646240383156873;9.99992533659634;1.1000001254061005;-0.603167997886095;1.045407332916073;1.000000050235015;1.2545145586574737;1.0000068649379812
49.850927;0.8500160419359883;0.9370923393136834;1.102470942293064;0.4762570258317232;0.5603105888784787;0.8646239407245504;9.999923626060442;1.1000002016790376;-0.6031679978487069;1.0454074099723578;1.000000045624988;1.2545150002033967;1.0000067597484599
49.860927;0.8500160707965341;0.9370923503418086;1.102471084427931;0.4762569968610269;0.5603105942998029;0.86462384750337;9.999921950781335;1.1000002822521853;-0.6031679978098582;1.045407486122646;1.000000038691007;1.2545154379242134;1.0000066530532383
49.870927;0.8500160916837388;0.9370923610475681;1.1024712249131647;0.47625696892023184;0.5603106001812475;0.8646237588366091;9.999920310298755;1.100000367205805;-0.6031679977696495;1.0454075617366716;1.0000000293724576;1.254515870959796;1.0000065449470528
49.880927;0.8500161044580321;0.9370923712880169;1.1024713638128467;0.47625694220644416;0.5603106061412513;0.8646236747982408;9.999918704111556;1.1000004567265111;-0.6031679977281926;1.0454076370755196;1.0000000176814448;1.2545162986431486;1.0000064354586637
49.890927;0.8500161090952604;0.9370923809751467;1.10247150117425;0.4762569169416722;0.5603106118103658;0.8646235953095966;9.999917131157043;1.1000005510836017;-0.6031679976855931;1.045407712288747;1.00000000373599;1.2545167203819916;1.0000063245085251
49.900927;0.8500161056926999;0.9370923900237479;1.102471636970102;0.47625689332338766;0.56031061682474;0.8646235201656356;9.999915590524779;1.1000006505407267;-0.6031679976419397;1.0454077873898704;0.9999999877261486;1.2545171356549787;1.000006211917141
49.910927;0.8500160944518338;0.9370923983552123;1.1024717711420196;0.4762568714815452;0.5603106208505356;0.8646234490895184;9.999914082846749;1.100000755368867;-0.6031679975973172;1.0454078622263123;0.9999999698013613;1.2545175440916359;1.0000060974337266
49.920927;0.8500160757132311;0.9370924059210382;1.102471903691497;0.4762568514587482;0.5603106236661564;0.8646233817748076;9.999912610065985;1.1000008658675722;-0.6031679975518299;1.045407936520732;0.9999999500114769;1.2545179454575723;1.000005980806723
49.930927;0.8500160500216144;0.9370924127340508;1.1024720346972898;0.47625683324530527;0.5603106252421094;0.8646233179077719;9.999911173600056;1.1000009822437447;-0.6031679975056223;1.045408009975655;0.9999999283714686;1.25451833953678;1.0000058618657082
49.940927;0.8500160180728328;0.9370924188865776;1.1024721642085735;0.47625681684174137;0.560310625740577;0.8646232571598848;9.999909773414538;1.1000011045114857;-0.603167997458886;1.0454080823604532;0.9999999048819591;1.2545187259798904;1.0000057405484772
49.950927;0.8500159805524606;0.9370924245007729;1.1024722921204595;0.4762568022894101;0.5603106254196956;0.8646231992073091;9.999908408362746;1.100001232540755;-0.6031679974118326;1.0454081535882027;0.9999998794187117;1.2545191042349912;1.0000056169125822
49.960927;0.8500159380415646;0.937092429701998;1.1024724181621073;0.47625678965638985;0.5603106245167219;0.8646231437738111;9.999907076380799;1.100001366156636;-0.6031679973646561;1.0454082237294182;0.999999851698672;1.2545194736850482;1.0000054911530087
49.970927;0.8500158910423949;0.9370924346616029;1.1024725419752113;0.47625677901556523;0.5603106232209945;0.8646230905799428;9.999905775077961;1.1000015052408805;-0.6031679973175159;1.0454082928656567;0.999999821426466;1.2545198338474897;1.0000053635833157
49.980927;0.8500158400315586;0.937092439620501;1.1024726631930466;0.47625677044887677;0.5603106217490118;0.8646230392598433;9.999904503052836;1.1000016497764848;-0.6031679972705299;1.0454083609385176;0.9999997884169488;1.254520184409442;1.0000052345780344
49.990927;0.8500157854763514;0.937092444898798;1.102472781474835;0.4762567640485808;0.5603106204058408;0.8646229894037731;9.999903260296264;1.1000017997654186;-0.603167997223773;1.0454084277871394;0.9999997525976797;1.2545205251321492;1.0000051045108425
50.000927;0.8500157278426843;0.9370924509361286;1.1024728964999497;0.47625675988386323;0.560310619571019;0.8646229406527374;9.999902047420713;1.1000019551319031;-0.6031679971772822;1.0454084932685772;0.9999997140266803;1.2545208557550938;1.0000049737164571
50.010927;0.8500156676223847;0.9370924583065229;1.102473007952576;0.47625675798288714;0.5603106196526291;0.8646228927417053;9.999900865607453;1.1000021156918138;-0.6031679971310605;1.0454085573238745;0.999999672930443;1.254521175936032;1.0000048424762649
50.020927;0.8500156053522485;0.9370924676518436;1.1024731155236809;0.47625675836438347;0.5603106210299982;0.8646228455404437;9.99989971767716;1.1000022810707473;-0.6031679970850955;1.0454086200230586;0.9999996296743221;1.2545214852190048;1.0000047110443098
50.030927;0.8500155415961285;0.9370924795851889;1.1024732189102593;0.47625676106348513;0.5603106240041821;0.8646227990839428;9.999898608468175;1.1000024506042851;-0.6031679970393803;1.0454086815946728;0.9999995847159515;1.2545217830268574;1.0000045796879018
50.040927;0.8500154768712613;0.9370924946428888;1.1024733177819364;0.4762567661176284;0.5603106288023854;0.864622753502711;9.999897543723236;1.1000026234388651;-0.603167996993901;1.0454087423785001;0.9999995386086956;1.2545220687171954;1.0000044486754274
50.050927;0.8500154115714628;0.9370925132995721;1.1024734117742572;0.4762567735410437;0.5603106356390342;0.8646227088898933;9.999896528424797;1.1000027987580676;-0.6031679969486171;1.0454088027208;0.9999994920060358;1.2545223417176292;1.0000043182611555
50.060927;0.8500153460272576;0.9370925359845057;1.1024735005438446;0.4762567833248749;0.5603106447722401;0.8646226652576829;9.99989556589747;1.100002975870198;-0.6031679969034781;1.045408862907818;0.9999994455977256;1.2545226016164623;1.0000041886872268
50.070927;0.8500152806739236;0.9370925630117829;1.1024735838000403;0.47625679548057515;0.5603106564926474;0.864622622587863;9.999894658374613;1.1000031541774042;-0.6031679968584714;1.0454089231653807;0.99999940002836;1.2545228480942623;1.000004060109542
50.080927;0.8500152161108061;0.9370925944928936;1.102473661274339;0.47625681007315174;0.5603106710658393;0.8646225808684257;9.999893808010766;1.1000033331865264;-0.6031679968136592;1.045408983677825;0.9999993558533429;1.254523080763996;1.0000039324942205
50.090927;0.8500151529971388;0.9370926303720742;1.1024737327116243;0.47625682718685314;0.5603106886847885;0.864622540111131;9.999893017162508;1.1000035125509973;-0.6031679967691798;1.04540904458299;0.9999993134923142;1.2545232990856268;1.000003805611558
50.100927;0.850015091925444;0.9370926705271246;1.1024737979011143;0.47625684689022446;0.5603107094525637;0.8646225003688549;9.999892288379487;1.1000036920296334;-0.6031679967252243;1.045409105936148;0.9999992732055059;1.2545235024385177;1.000003679130888
50.110927;0.8500150333855363;0.9370927148424769;1.1024738566649577;0.4762568692589166;0.5603107334045779;0.8646224617354145;9.999891624298945;1.1000038713760836;-0.6031679966820019;1.0454091677032955;0.9999992351415603;1.2545236902667432;1.0000035527353945
50.120927;0.8500149778041756;0.9370927632761852;1.1024739088292042;0.47625689439696434;0.5603107605428913;0.86462242432736;9.999891027089364;1.1000040503153221;-0.6031679966397053;1.045409229816928;0.9999991994091232;1.2545238621713848;1.0000034261487287
50.130927;0.8500149255305424;0.9370928158649794;1.102473954226648;0.47625692242903345;0.5603107908192742;0.8646223882508819;9.999890498078145;1.1000042286066585;-0.6031679965984839;1.0454092922557237;0.9999991661116329;1.2545240179058326;1.0000032990921883
50.140927;0.8500148767390093;0.9370928726091701;1.1024739926781444;0.47625695346966906;0.56031082408922;0.8646223535767503;9.999890037723633;1.1000044060583258;-0.6031679965584382;1.0454093551034864;0.9999991353387556;1.2545241573137627;1.0000031712980153
50.150927;0.8500148314306883;0.9370929334031727;1.1024740239382766;0.47625698756070484;0.56031086011352;0.8646223203630904;9.999889645261101;1.1000045825146254;-0.6031679965196503;1.0454094185165663;0.9999991071668923;1.2545242802789758;1.000003042535726
50.160927;0.8500147895833574;0.9370929981417349;1.102474047708057;0.47625702464273173;0.5603108985893979;0.8646222886973244;9.999889318524126;1.1000047579049186;-0.6031679964822069;1.0454094826157527;0.9999990817166432;1.2545243866570643;1.0000029125742673
50.170927;0.8500147512468877;0.9370930668411929;1.1024740637906785;0.47625706460093137;0.5603109391607265;0.864622258685979;9.99988905445715;1.1000049323169288;-0.6031679964461846;1.045409547446904;0.9999990592339297;1.2545244761845342;1.0000027811450753
50.180927;0.8500147165118835;0.937093139627601;1.1024740722356041;0.47625710731324467;0.5603109814195095;0.864622230416757;9.999888849326556;1.100005105984904;-0.6031679964116254;1.0454096130585988;0.9999990401188992;1.2545245485119267;1.0000026479347857
50.190927;0.850014685477687;0.9370932166597762;1.1024740732967946;0.47625715265538415;0.5603110249285201;0.8646222039305405;9.999888698534432;1.1000052791957846;-0.6031679963785381;1.0454096795701928;0.9999990248692779;1.2545246033345034;1.0000025125929293
50.200927;0.8500146582457876;0.937093298084857;1.1024740673037206;0.47625720048204107;0.560311069252593;0.8646221791817407;9.999888597304341;1.1000054522054477;-0.6031679963469261;1.0454097470851047;0.9999990139924416;1.254524640443118;1.000002374765454
50.210927;0.8500146348852867;0.9370933840215873;1.1024740546083178;0.4762572506162634;0.5603111139647329;0.8646221560537125;9.999888541895489;1.1000056251510553;-0.6031679963168215;1.045409815497056;0.9999990079764601;1.2545246597191528;1.0000022341228607
50.220927;0.8500146154022592;0.9370934745407086;1.1024740356139286;0.4762573028774744;0.5603111586408704;0.8646221344580466;9.999888530059204;1.1000057979730864;-0.6031679962882931;1.0454098844081912;0.9999990073204565;1.2545246610849634;1.0000020903527314
50.230927;0.8500145997382133;0.9370935696637016;1.1024740108071396;0.4762573571299865;0.5603112028628547;0.8646221143915157;9.999888560888206;1.10000597048565;-0.6031679962614267;1.0454099532546723;0.9999990125358607;1.2545246443421256;1.0000019431980727
50.240927;0.8500145877547893;0.9370936693694655;1.1024739807506643;0.47625741329071786;0.5603112462381695;0.8646220959388937;9.999888634373496;1.1000061425234744;-0.6031679962362987;1.0454100214857578;0.9999990240760546;1.2545246090783089;1.0000017926027003
50.250927;0.8500145792151741;0.9370937735734572;1.1024739460381312;0.47625747129076484;0.5603112884566389;0.864622079298908;9.99988875002488;1.1000063139384917;-0.6031679962129676;1.045410088613541;0.9999990422520693;1.2545245548169828;1.000001638800425
50.260927;0.8500145738332759;0.9370938821223432;1.1024739072004917;0.4762575310550554;0.5603113293353159;0.8646220647668013;9.99988890534631;1.100006484477197;-0.6031679961914888;1.0454101541520315;0.9999990672070351;1.2545244812446972;1.0000014822195313
50.270927;0.8500145713442423;0.9370939948530925;1.1024738645881267;0.47625759252173894;0.5603113688037384;0.8646220526448042;9.99988909617363;1.1000066537240576;-0.6031679961719302;1.0454102175952498;0.9999990989329646;1.2545243882956858;1.0000013233217933
50.280927;0.85001457146497;0.937094111657516;1.1024738183425442;0.47625765565351286;0.5603114068804307;0.8646220431946777;9.99988931801035;1.1000068211905567;-0.6031679961543732;1.0454102784617625;0.9999991372640558;1.2545242761501478;1.0000011624861882
50.290927;0.8500145738082963;0.9370942324748058;1.1024737685030122;0.4762577204187251;0.5603114436565934;0.8646220366569405;9.99988956635759;1.1000069864662245;-0.6031679961389023;1.0454103362946554;0.9999991818759806;1.2545241452969405;1.0000009999845343
50.300927;0.8500145778997742;0.9370943572613022;1.1024737150784154;0.47625778677505;0.5603114792594817;0.8646220332627229;9.999889836604135;1.1000071492517802;-0.6031679961255982;1.0454103906194259;0.9999992323755198;1.2545239965489876;1.000000836051786
50.310927;0.8500145832466166;0.9370944860159542;1.102473657974656;0.4762578546820148;0.5603115138163599;0.8646220332304548;9.99989012414469;1.100007309281469;-0.6031679961145442;1.0454104409388618;0.9999992884318503;1.2545238308799551;1.0000006708944487
50.320927;0.8500145893835659;0.9370946188301481;1.1024735969458048;0.4762579241212842;0.5603115474263465;0.8646220367533948;9.999890424437304;1.1000074663149184;-0.6031679961058366;1.0454104867423089;0.9999993498157855;1.2545236492627083;1.000000504579623
50.330927;0.8500145959209062;0.9370947558686759;1.1024735316926686;0.4762579950911175;0.5603115801233223;0.8646220439598614;9.999890733179132;1.100007620190632;-0.6031679960995698;1.0454105274833243;0.9999994163003415;1.2545234526854339;1.0000003370298822
50.340927;0.8500146025839177;0.9370948972503892;1.1024734619779466;0.47625806758737094;0.560311611841381;0.864622054900509;9.999891046330827;1.1000077707948395;-0.6031679960958168;1.0454105625255623;0.9999994874927857;1.254523242245924;1.000000168172908
50.350927;0.8500146092163103;0.937095042927917;1.10247338762539;0.47625814160734947;0.5603116424369535;0.8646220695868108;9.99989135964751;1.1000079179930222;-0.6031679960946394;1.045410591139653;0.9999995627554182;1.2545230191647767;0.9999999979627875
50.360927;0.8500146157656719;0.9370951926739733;1.102473308455205;0.47625821716188155;0.5603116717821331;0.8646220879957753;9.999891668399036;1.1000080616118995;-0.6031679960960825;1.0454106125904756;0.9999996412908994;1.2545227847308786;0.9999998262356123
50.370927;0.8500146222841716;0.9370953461228404;1.102473224268686;0.4762582942495173;0.5603116998270586;0.8646221100133483;9.999891967703055;1.1000082014133437;-0.6031679961001333;1.045410626166637;0.9999997222752698;1.254522540275043;0.9999996526724413
50.380927;0.8500146289326577;0.9370955027668532;1.10247313489083;0.47625837280178746;0.5603117265609515;0.864622135396677;9.999892252819926;1.1000083371018856;-0.6031679961067088;1.045410631102468;0.9999998049513189;1.2545222871725565;0.9999994769051638
50.390927;0.8500146359710317;0.9370956619551368;1.1024730402072618;0.476258452651268;0.5603117519294448;0.8646221637974727;9.999892519099717;1.1000084684125555;-0.6031679961156833;1.0454106265660736;0.9999998886966082;1.2545220268265445;0.9999992985741036
50.400927;0.8500146437630951;0.9370958229601537;1.1024729401643585;0.4762585335408106;0.5603117757936381;0.8646221947946476;9.99989276204562;1.1000085951862362;-0.6031679961269024;1.0454106118128168;0.9999999730259221;1.2545217605949637;0.9999991173355269
50.410927;0.8500146527516573;0.9370959850403513;1.1024728347234227;0.47625861515438167;0.5603117979570759;0.8646222279084869;9.999892977317023;1.1000087173719761;-0.6031679961401912;1.0454105863899914;1.0000000575184151;1.2545214896726968;0.9999989329274255
50.420927;0.8500146633620832;0.9370961474269541;1.1024727237836216;0.47625869714948055;0.5603118182053737;0.8646222626171133;9.999893160414347;1.1000088349134887;-0.6031679961553815;1.0454105502047821;1.0000001417548399;1.25452121504461;0.9999987452476048
50.430927;0.8500146759272152;0.9370963092555796;1.102472607162831;0.4762587791793782;0.5603118363019955;0.864622298395272;9.999893306626026;1.1000089476143078;-0.6031679961723356;1.0454105034275476;1.0000002253028757;1.254520937566227;0.9999985543576365
50.440927;0.850014690683308;0.9370964694675596;1.1024724846944838;0.4762588609112507;0.5603118519748336;0.8646223347807033;9.999893411166951;1.1000090551737822;-0.6031679961909454;1.045410446364539;1.0000003077485475;1.2545206581061095;0.9999983604091938
50.450927;0.8500147077966594;0.9370966267436506;1.102472356333741;0.47625894204499597;0.5603118649521216;0.8646223714178992;9.999893468895724;1.1000091573284274;-0.6031679962111144;1.0454103793778469;1.0000003887522828;1.2545203776608427;0.9999981635776884
50.460927;0.850014727386542;0.937096779601673;1.1024722221389716;0.47625902230982686;0.5603118750258574;0.8646224080297332;9.99989347401452;1.1000092539100002;-0.6031679962327384;1.0454103028201653;1.0000004680470471;1.2545200973406412;0.9999979640904217
50.470927;0.8500147495077348;0.9370969266038414;1.102472082187702;0.4762591014431098;0.5603118820848423;0.8646224443181459;9.999893420182069;1.100009344812169;-0.6031679962556987;1.0454102169467148;1.000000545357886;1.2545198182710364;0.9999977622869
50.480927;0.8500147741102414;0.9370970664731658;1.102471936574875;0.476259179196256;0.5603118860941355;0.864622479844831;9.999893300691031;1.100009429970932;-0.6031679962798782;1.0454101218908989;1.0000006203214806;1.2545195415711698;0.9999975586228759
50.490927;0.8500148010197239;0.9370971981097465;1.1024717855010508;0.4762592553632813;0.5603118870349533;0.8646225139677232;9.99989310875766;1.1000095093990476;-0.6031679963051871;1.045410017776513;1.0000006924934095;1.2545192683851776;0.9999973536254735
50.500927;0.8500148299485135;0.9370973206014774;1.1024716293411208;0.4762593297797706;0.5603118848499684;0.8646225458662674;9.99989283799942;1.1000095832216308;-0.6031679963315717;1.045409904814501;1.0000007614701705;1.2545189998331534;0.9999971478207057
50.510927;0.8500148605547138;0.9370974332253293;1.1024714686046309;0.4762594023131047;0.5603118794379015;0.8646225746458328;9.999892482621709;1.100009651651741;-0.6031679963589902;1.045409783263939;1.000000826987398;1.2545187368799304;0.9999969416965367
50.520927;0.8500148924944794;0.9370975354185134;1.1024713038066418;0.4762594728990356;0.5603118706808429;0.8646225994408273;9.999892037508229;1.1000097149299046;-0.6031679963873701;1.0454096533153043;1.0000008888715564;1.2545184802304712;0.9999967357635406
50.530927;0.850014925406581;0.9370976267664334;1.1024711353662255;0.4762595415702983;0.5603118584376585;0.8646226194445867;9.999891498525395;1.1000097733033294;-0.6031679964165874;1.0454095150145528;1.0000009469705964;1.2545182303418008;0.9999965305970787
50.540927;0.8500149589113298;0.9370977070409986;1.1024709636126138;0.4762596084229814;0.5603118425139045;0.8646226339193984;9.999890862453762;1.1000098270442127;-0.6031679964464811;1.045409368351188;1.0000010011548466;1.2545179875399364;0.999996326748816
50.550927;0.850014992664774;0.9370977762259939;1.1024707888452228;0.47625967356544024;0.5603118226894247;0.8646226422305386;9.999890126528417;1.1000098764463224;-0.603167996476862;1.0454092134116144;1.0000010513397701;1.254517752117272;0.9999961246536553
50.560927;0.850015026392706;0.937097834478101;1.1024706113970602;0.47625973707322866;0.5603117987942561;0.8646226438750702;9.999889288229285;1.1000099217806165;-0.6031679965075187;1.0454090503870899;1.0000010975556237;1.2545175243226396;0.9999959246208765
50.570927;0.8500150598778637;0.9370978821001622;1.1024704317210123;0.4762597989772691;0.5603117707550321;0.8646226384734772;9.999888345424564;1.1000099632796494;-0.6031679965382409;1.0454088794644336;1.0000011400061466;1.2545173042733988;0.9999957268135394
50.580927;0.8500150929155216;0.9370979195700342;1.1024702504079094;0.47625985931153475;0.5603117385901849;0.8646226257177505;9.999887296685772;1.1000100012089138;-0.6031679965688337;1.0454087007138695;1.0000011789855212;1.2545170918681747;0.9999955312048687
50.590927;0.8500151252542247;0.9370979475487371;1.102470068070838;0.4762599181381909;0.5603117023907183;0.8646226053333814;9.99988614151705;1.1000100359127487;-0.6031679965991055;1.045408514051792;1.0000012147256998;1.2545168868013694;0.9999953375824626
50.600927;0.8500151565674827;0.9370979668356642;1.102469885241994;0.4762599755137335;0.5603116622949447;0.8646225771216172;9.999884880333212;1.1000100677223725;-0.6031679966288533;1.0454083193400778;1.0000012473217907;1.2545166886816748;0.9999951455779578
50.610927;0.8500151864726216;0.9370979782801867;1.102469702374924;0.47626003146809304;0.5603116184448936;0.8646225410336753;9.999883514246196;1.100010096836453;-0.6031679966578736;1.0454081165282572;1.0000012767341173;1.254516497127733;0.999994954714093
50.620927;0.8500152145512645;0.9370979826608933;1.102469519903014;0.47626008600797165;0.5603115709537017;0.8646224971637491;9.999882044663698;1.1000101233107722;-0.6031679966859821;1.0454079057207049;1.0000013027915668;1.2545163117629146;0.9999947645082035
50.630927;0.8500152403454121;0.9370979806086064;1.102469338294223;0.4762601391100212;0.5603115198840036;0.8646224456609409;9.999880473000474;1.1000101471492478;-0.6031679967130193;1.0454076871622704;1.0000013251945616;1.254516132200729;0.9999945745606285
50.640927;0.8500152633990757;0.9370979726377139;1.1024691580627346;0.47626019072262954;0.5603114652341391;0.8646223866584568;9.99987880108814;1.1000101684141534;-0.6031679967388619;1.0454074611826305;1.0000013435356956;1.2545159581612022;0.9999943845478075
50.650927;0.8500152833751788;0.9370979592365128;1.1024689797509755;0.4762602407926433;0.5603114069714963;0.8646223202709806;9.999877032059219;1.1000101872439987;-0.603167996763445;1.0454072281589084;1.0000013573443463;1.2545157896278127;0.9999941942164216
50.660927;0.8500153000774341;0.9370979409154191;1.102468803879832;0.47626028928132935;0.5603113450811047;0.8646222466334148;9.999875170614883;1.1000102037417971;-0.6031679967867685;1.0454069884816002;1.0000013662040999;1.2545156268447388;0.9999940034567276
50.670927;0.8500153132959383;0.9370979182051851;1.1024686308681557;0.47626033615975283;0.560311279572038;0.8646221659170078;9.99987322233346;1.1000102178356355;-0.6031679968088873;1.0454067424889801;1.0000013698885293;1.2545154701785421;0.9999938123565644
50.680927;0.8500153226701196;0.9370978916657144;1.1024684609825897;0.4762603814056073;0.5603112104636842;0.8646220782949647;9.999871192763429;1.1000102291932587;-0.6031679968298986;1.045406490404;1.0000013683844615;1.2545153199948658;0.9999936211817252
50.690927;0.8500153276863399;0.9370978618812962;1.1024682943458022;0.4762604250016942;0.5603111377786667;0.864621983908409;9.999869087276302;1.100010237189082;-0.6031679968499148;1.0454062323359983;1.0000013618316286;1.2545151765827502;0.9999934303457102
50.700927;0.8500153277434792;0.9370978293989991;1.1024681310023752;0.47626046694579094;0.560311061532407;0.8646218828963605;9.999866911920407;1.1000102409413044;-0.6031679968690351;1.045405968372293;1.0000013504614387;1.2545150401117853;0.9999932403953727
50.710927;0.8500153222226784;0.9370977946819811;1.1024679709887968;0.4762605072675383;0.5603109817280384;0.8646217754615262;9.999864673952668;1.1000102394182223;-0.6031679968873309;1.045405698668543;1.0000013345112904;1.2545149106956437;0.9999930519711939
50.720927;0.850015310519592;0.9370977581451289;1.1024678143254396;0.47626054601346585;0.5603108983738473;0.8646216618841627;9.999862381099309;1.100010231542266;-0.603167996904842;1.0454054234670556;1.0000013141451305;1.2545147885382466;0.9999928657284678
50.730927;0.8500152920295059;0.9370977201986865;1.102467661002191;0.4762605832113363;0.560310811516726;0.8646215424745481;9.999860040498744;1.1000102162179541;-0.6031679969215757;1.0454051430819349;1.0000012894858015;1.2545146740152242;0.9999926822761125
50.740927;0.8500152661371944;0.9370976812139667;1.1024675110013393;0.47626061885837573;0.5603107212874393;0.8646214175047064;9.999857658591518;1.1000101923238799;-0.6031679969375101;1.0454048578832187;1.0000012607031012;1.2545145676394776;0.9999925021714341
50.750927;0.8500152322569264;0.9370976414673352;1.1024673642450717;0.4762606529283655;0.5603106279429876;0.864621287143687;9.999855241825896;1.1000101587872084;-0.6031679969526115;1.0454045682637934;1.0000012280279884;1.2545144699221047;0.9999923259684306
50.760927;0.850015189881127;0.9370976011379494;1.1024672205359787;0.47626068538521815;0.5603105318538978;0.8646211514559449;9.99985279695206;1.1000101147041295;-0.6031679969668624;1.0454042745847314;1.0000011917187541;1.2545143812094441;0.9999921542778375
50.770927;0.850015138585714;0.937097560329856;1.102467079646497;0.476260716211017;0.5603104334241976;0.8646210104974776;9.999850330989894;1.1000100593617204;-0.6031679969802634;1.0454039771763495;1.0000011520500207;1.2545143016498146;0.999991987763726
