time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
50.780927;0.8500150780335013;0.9370975190995497;1.1024669414570645;0.4762607454316032;0.5603103330055197;0.8646208644270977;9.999847851592602;1.1000099921647999;-0.6031679969928236;1.045403676419311;1.0000011093513939;1.2545142313083575;0.9999918270801634
50.790927;0.8500150080046621;0.9370974775250611;1.1024668059793477;0.4762607731310342;0.5603102308534197;0.8646207135490843;9.999845367026301;1.1000099125871203;-0.6031679970045803;1.0454033727795504;1.000001064088513;1.254514170298883;0.9999916727932812
50.800927;0.850014928428474;0.937097435777902;1.1024666732920065;0.47626079946205246;0.5603101271250802;0.8646205583249407;9.999842885558992;1.1000098201865365;-0.6031679970156226;1.0454030667501286;1.0000010168965665;1.2545141187758988;0.9999915253066798
50.810927;0.8500148394042517;0.937097394103145;1.102466543492883;0.47626082462910263;0.560310021915114;0.8646203994123213;9.999840415158078;1.1000097146284327;-0.6031679970260881;1.045402758791682;1.0000009685248046;1.254514076777046;0.9999913848367242
50.820927;0.8500147411797495;0.9370973527433263;1.1024664166928075;0.47626084884034203;0.5603099153298544;0.8646202376888007;9.999837963682097;1.1000095956980924;-0.6031679970361425;1.0454024492774585;1.0000009197884994;1.254514044159175;0.9999912514553907
50.830927;0.8500146340924731;0.9370973119113818;1.1024662930216;0.476260872274609;0.5603098075475107;0.8646200741714759;9.999835539283586;1.1000094633407496;-0.6031679970459611;1.045402138440285;1.000000871542927;1.2545140207074068;0.9999911251313759
50.840927;0.8500145185294408;0.9370972717616274;1.102466172622286;0.4762608950790622;0.5603096988120804;0.8646199098349769;9.999833150569415;1.1000093177399395;-0.6031679970557163;1.0454018264696159;1.0000008246073753;1.2545140061832485;0.9999910057168351
50.850927;0.8500143948833331;0.9370972323242142;1.1024660556374015;0.47626091735161163;0.5603095893900625;0.8646197454602235;9.999830806127775;1.1000091593598187;-0.6031679970655676;1.0454015137279997;1.0000007796800348;1.2545140002489739;0.9999908929110879
50.860927;0.8500142634765113;0.9370971935327825;1.1024659421713576;0.4762609391018564;0.5603094795203758;0.8646195816124143;9.999828513775036;1.1000089888434739;-0.6031679970756593;1.0454012008041822;1.0000007372990216;1.2545140023880565;0.9999907862927568
50.870927;0.8500141244999336;0.9370971553118559;1.1024658322228298;0.4762609602666147;0.5603093693583002;0.8646194187079844;9.999826280173693;1.1000088067984461;-0.6031679970861246;1.0454008883616133;1.000000697847572;1.2545140119086295;0.9999906854607719
50.880927;0.8500139779953365;0.9370971175274941;1.1024657256874855;0.4762609807960096;0.5603092589574313;0.8646192570886887;9.9998241107175;1.1000086136763627;-0.6031679970970761;1.0454005770048236;1.0000006615891444;1.2545140280607583;0.9999905901597035
50.890927;0.8500138238923509;0.9370970798344233;1.1024656224344607;0.47626100072093913;0.5603091483242789;0.8646190970528677;9.999822009475329;1.1000084098664478;-0.6031679971085921;1.045400267279236;1.0000006287140895;1.2545140501506018;0.9999905002862226
50.900927;0.8500136621184287;0.9370970416328959;1.1024655223020199;0.4762610201547435;0.5603090374900592;0.8646189388476505;9.999819979715983;1.1000081958655057;-0.6031679971207162;1.0453999597309263;1.0000005994285297;1.2545140775880852;0.9999904158218653
50.910927;0.8500134927129961;0.9370970022129863;1.1024654250036328;0.47626103925596774;0.5603089265318671;0.8646187826583914;9.999818024847773;1.1000079723516702;-0.6031679971334687;1.0453996549128837;1.0000005740433968;1.254514109895985;0.9999903367368682
50.920927;0.8500133158454096;0.9370969609580019;1.10246533008632;0.47626105818187453;0.5603088155430261;0.8646186286084226;9.999816148941845;1.100007740164811;-0.6031679971468534;1.0453993533357784;1.0000005529277074;1.25451414661028;0.9999902629526717
50.930927;0.8500131317692291;0.937096917418253;1.1024652369947743;0.4762610770745648;0.5603087046024555;0.8646184767626253;9.999814356724409;1.100007500251778;-0.603167997160857;1.045399055440583;1.000000536392956;1.2545141872169379;0.9999901944369717
50.940927;0.8500129408137351;0.937096871249797;1.1024651451584984;0.4762610961038577;0.5603085937644529;0.8646183271228544;9.999812653102724;1.1000072535652956;-0.6031679971754493;1.0453987616092193;1.0000005246782895;1.254514231311248;0.9999901312848519
50.950927;0.8500127434196509;0.9370968221618319;1.102465054039807;0.47626111551069755;0.5603084830470352;0.8646181796349224;9.99981104244597;1.1000070009619165;-0.6031679971905929;1.0453984721534375;1.0000005179738265;1.2545142787530836;0.9999900736687591
50.960927;0.8500125401341677;0.9370967699014173;1.1024649631777708;0.4762611355947048;0.5603083724401382;0.8646180342290939;9.999809528440911;1.1000067432010119;-0.6031679972062512;1.0453981872901483;1.0000005164017716;1.2545143296469305;0.9999900217586828
50.970927;0.8500123315111489;0.9370967142371361;1.1024648722134374;0.47626115667903207;0.5603082619547449;0.8646178908389811;9.999808114756846;1.1000064810140762;-0.6031679972223852;1.0453979071908743;1.0000005200022355;1.254514384216162;0.9999899756879223
50.980927;0.8500121179935308;0.9370966549603407;1.1024647808082029;0.47626117910758736;0.5603081516760126;0.8646177493638938;9.999806805481652;1.1000062151404613;-0.6031679972389503;1.0453976320806615;1.000000528692365;1.254514442658093;0.9999899355332043
50.990927;0.8500118998765166;0.9370965919224379;1.1024646884985183;0.4762612032479259;0.5603080417856069;0.864617609638361;9.999805604437778;1.1000059463166132;-0.6031679972559085;1.0453973622585166;1.00000054223311;1.2545145051015707;0.9999899012890754
51.000927;0.8500116773299718;0.9370965250800358;1.1024645946576834;0.4762612294341733;0.5603079325333874;0.8646174714747832;9.999804514134617;1.1000056752412821;-0.6031679972732286;1.0453970980285248;1.0000005603331557;1.2545145716302912;0.9999898729175107
51.010927;0.8500114504525893;0.9370964544912009;1.102464498600531;0.4762612578876405;0.560307824184914;0.8646173347379925;9.999803535532074;1.1000054024816415;-0.6031679972908698;1.045396839660646;1.0000005827931706;1.2545146422721418;0.9999898505003695
51.020927;0.8500112193603937;0.9370963802571632;1.1024643996871262;0.4762612886975867;0.5603077170198243;0.8646171993836037;9.999802668564305;1.100005128409662;-0.6031679973087654;1.0453965874273294;1.000000609522696;1.2545147170224218;0.9999898343167143
51.030927;0.8500109842256921;0.9370963024539387;1.1024642973342387;0.4762613218521115;0.5603076113653903;0.8646170654785865;9.999801912871632;1.1000048533469124;-0.6031679973268305;1.0453963416534269;1.0000006404518917;1.2545147958818996;0.9999898247773031
51.040927;0.850010745224279;0.9370962211009614;1.1024641910093285;0.4762613572866649;0.5603075075774269;0.864616933171513;9.9998012681358;1.1000045777177967;-0.603167997344999;1.045396102750528;1.0000006754188424;1.2545148788009297;0.9999898223448913
51.050927;0.8500105024914132;0.9370961362102511;1.1024640802966954;0.47626139492615105;0.5603074059949497;0.8646168025687381;9.999800733581967;1.1000043019396486;-0.6031679973632316;1.0453958712307219;1.0000007141315022;1.2545149656442884;0.9999898274788993
51.060927;0.8500102561301986;0.9370960478783422;1.1024639649764316;0.4762614346923326;0.5603073069389459;0.8646166736434555;9.999800307075045;1.1000040263198687;-0.6031679973814715;1.045395647659012;1.0000007562437239;1.2545150562587817;0.999989840549468
51.070927;0.8500100062349263;0.9370959563075376;1.10246384500552;0.47626147649099454;0.5603072107205549;0.864616546264675;9.999799984443493;1.1000037511909746;-0.6031679973996209;1.0453954325396853;1.0000008014266561;1.2545151504964154;0.9999898617282486
51.080927;0.8500097529427656;0.93709586172549;1.1024637204381558;0.47626152019380563;0.5603071176386489;0.8646164202534337;9.999799759398428;1.100003477006914;-0.603167997417564;1.0453952262234996;1.0000008493561003;1.2545152482043442;0.9999898909446344
51.090927;0.850009496459253;0.9370957643115587;1.1024635913868266;0.4762615656262428;0.560307027987132;0.8646162954155937;9.999799624324886;1.1000032042457364;-0.6031679974352041;1.0453950289316374;1.000000899661951;1.2545153492557044;0.9999899279276329
51.100927;0.8500092369854053;0.9370956641952348;1.1024634580527577;0.4762616125867908;0.5603069420287036;0.8646161715760559;9.999799571507138;1.1000029333077779;-0.6031679974524803;1.0453948408293987;1.0000009518823;1.2545154535549412;0.9999899722569298
51.110927;0.8500089746669106;0.9370955614499067;1.1024633207848908;0.47626166087911304;0.5603068599418087;0.864616048612449;9.999799593804376;1.1000026645052696;-0.6031679974693586;1.0453946620025574;1.0000010054700046;1.2545155610434287;0.9999900233920449
51.120927;0.8500087096437305;0.9370954560972402;1.102463180040772;0.476261710329742;0.5603067818199738;0.8646159264842735;9.999799684615757;1.1000023980815667;-0.6031679974858132;1.0453944923508458;1.000001059913194;1.2545156717470543;0.999990080718666
51.130927;0.8500084420706537;0.937095348198867;1.102463036233991;0.47626176080040944;0.560306707714666;0.8646158052367329;9.999799837790656;1.1000021342344246;-0.6031679975018245;1.045394331544485;1.0000011148788246;1.2545157858051723;0.9999901436319492
51.140927;0.850008172066311;0.9370952379101477;1.1024628896213984;0.4762618122003496;0.5603066376413901;0.8646156849558828;9.999800047635741;1.1000018731600678;-0.6031679975173914;1.045394179112897;1.000001170198168;1.2545159034672133;0.9999902115818177
51.150927;0.8500078997030317;0.9370951254208661;1.1024627402914813;0.4762618645025229;0.5603065715300617;0.8646155656737012;9.999800309012386;1.1000016151047858;-0.6031679975325416;1.0453940345623858;1.0000012257017723;1.2545160251111327;0.9999902840381469
51.160927;0.8500076250577244;0.9370950109312917;1.102462588230173;0.47626191775939536;0.5603065091925541;0.8646154472705433;9.999800617738938;1.1000013603429415;-0.6031679975473311;1.045393897433638;1.0000012811027503;1.254516151261158;0.9999903604788913
51.170927;0.8500073482459617;0.9370948946954303;1.1024624333881188;0.47626197208980403;0.560306450360186;0.86461532949423;9.99980097049829;1.1000011090699342;-0.6031679975618297;1.0453937673571077;1.0000013360663127;1.2545162825424658;0.9999904404269138
51.180927;0.8500070694273616;0.9370947770163573;1.1024622756585858;0.47626202765001613;0.5603063947423222;0.8646152121166709;9.999801363797298;1.1000008613891628;-0.6031679975761012;1.045393644113288;1.0000013903511633;1.2545164196236174;0.9999905234242497
51.190927;0.850006788800055;0.9370946581870984;1.1024621148498877;0.47626208462320246;0.5603063420525586;0.8646150950687908;9.99980179307093;1.100000617444869;-0.6031679975901967;1.045393527614715;1.0000014438315559;1.2545165631641118;0.9999906089637568
51.200927;0.8500065065585648;0.9370945384564084;1.1024619507437543;0.47626214320378374;0.5603062920081152;0.8646149784437915;9.99980225241787;1.1000003774937053;-0.6031679976041626;1.0453934178324389;1.0000014964168662;1.2545167137146374;0.9999906964916562
51.210927;0.8500062228379097;0.9370944180482911;1.102461783184031;0.4762622035664185;0.5603062443134122;0.86461486246083;9.99980273455174;1.1000001418551002;-0.6031679976180467;1.0453933147170167;1.00000154798433;1.254516871657009;0.9999907854798215
51.220927;0.850005937718267;0.937094297197677;1.102461612164839;0.47626226584734893;0.5603061986503968;0.8646147474596935;9.99980323095939;1.0999999108605456;-0.6031679976318949;1.0453932181184797;1.0000015983690294;1.2545170372462322;0.9999908754954369
51.230927;0.8500056512795293;0.937094176146493;1.1024614378748672;0.4762623301277776;0.5603061547014683;0.8646146338684634;9.999803732778018;1.0999996847861866;-0.6031679976457324;1.0453931278139872;1.0000016474071087;1.2545172106403084;0.9999909662174976
51.240927;0.8500053636276187;0.9370940550970626;1.102461260648227;0.47626239641742835;0.5603061121877557;0.8646145221381523;9.999804232479397;1.0999994637605675;-0.6031679976595418;1.0453930436800523;1.000001695018541;1.2545173918821413;0.9999910574215279
51.250927;0.850005074899801;0.9370939342014617;1.1024610808933097;0.476262464653726;0.5603060708873354;0.8646144126622913;9.999804725226252;1.0999992478054694;-0.6031679976732791;1.0453929657801602;1.0000017413026627;1.254517580912804;0.9999911489350058
51.260927;0.8500047853204142;0.9370938136218832;1.1024608990266371;0.47626253470333424;0.5603060306275239;0.864614305734327;9.99980520878461;1.0999990369858261;-0.6031679976869078;1.0453928942350357;1.0000017865676911;1.2545177776257759;0.9999912405235659
51.270927;0.8500044952690811;0.9370936935929075;1.1024607153957968;0.4762626063697508;0.5603059912751371;0.8646142016251626;9.99980568238413;1.0999988314489269;-0.6031679977003797;1.0453928290619774;1.000001831260115;1.254517981945846;0.9999913318012853
51.280927;0.8500042052577197;0.9370935744290106;1.1024605302440549;0.47626267941866424;0.5603059527244264;0.8646141006707646;9.999806145781656;1.0999986313459675;-0.6031679977135846;1.0453927701419197;1.0000018758927518;1.2545181939113932;0.9999914222812343
51.290927;0.8500039158390149;0.9370934564788159;1.1024603437282885;0.4762627536031855;0.5603059148850615;0.86461400324929;9.999806598775809;1.0999984367528122;-0.6031679977263431;1.0453927172838393;1.0000019210206295;1.2545184136640533;0.9999915115135197
51.300927;0.8500036275527338;0.9370933400853259;1.1024601559936886;0.4762628286797294;0.5603058776976391;0.8646139097385774;9.999807040678164;1.0999982476105834;-0.6031679977384362;1.045392670286196;1.0000019672074696;1.2545186413145923;0.999991599161299
51.310927;0.8500033409389967;0.9370932256187469;1.1024599672556084;0.4762629044234054;0.5603058411511407;0.8646138205127057;9.999807470211366;1.099998063715135;-0.6031679977496385;1.0453926289163706;1.0000020150005615;1.2545188767789677;0.9999916849529887
51.320927;0.8500030565614999;0.9370931135384636;1.1024597777577163;0.4762629806142597;0.5603058052737454;0.8646137359353665;9.999807886297656;1.0999978847632488;-0.6031679977597422;1.0453925928652628;1.00000206495007;1.2545191196946717;0.9999917686196249
51.330927;0.8500027749821664;0.9370930043657434;1.1024595876688659;0.4762630569954394;0.5603057701160578;0.8646136563633232;9.999808289023797;1.0999977103633904;-0.6031679977685704;1.0453925617556807;1.0000021176161675;1.2545193694940302;0.9999918499120998
51.340927;0.8500024967110721;0.9370928985772184;1.1024593970753056;0.4762631332852438;0.5603057357321464;0.8646135821708006;9.999808679614105;1.0999975399576656;-0.6031679977759841;1.045392535182388;1.0000021735406277;1.2545196255559905;0.9999919286538168
51.350927;0.8500022221987938;0.9370927965727931;1.1024592060345706;0.4762632092259594;0.5603057021807889;0.8646135137693394;9.999809059004043;1.0999973727609547;-0.603167997781881;1.0453925127342603;1.0000022332156198;1.2545198872980254;0.9999920047273004
51.360927;0.8500019518453616;0.9370926987015552;1.1024590146372406;0.47626328457540024;0.5603056695655407;0.8646134516221438;9.999809426179178;1.099997207818267;-0.6031679977861879;1.045392493941045;1.0000022970407076;1.2545201542292215;0.9999920779666939
51.370927;0.8500016859701969;0.9370926052105972;1.1024588230741106;0.4762633590779436;0.5603056380505513;0.8646133962312537;9.99980977773536;1.0999970440979217;-0.6031679977888483;1.0453924781688348;1.0000023652770753;1.2545204259903;0.9999921480938424
51.380927;0.8500014247894425;0.9370925162164442;1.102458631650907;0.47626343248393593;0.5603056078184442;0.8646133480980104;9.99981010854025;1.099996880560682;-0.6031679977898214;1.04539246460633;1.0000024380349224;1.254520702325439;0.9999922148145617
51.390927;0.8500011684499794;0.9370924318137346;1.1024584407387192;0.4762635045809995;0.5603055790445323;0.8646133077181783;9.99981041223902;1.0999967162471924;-0.6031679977891017;1.0453924523869924;1.000002515284998;1.254520983022247;0.9999922779735838
51.400927;0.8500009170824027;0.9370923521781532;1.1024582507115426;0.4762635752033736;0.5603055519219714;0.8646132755920574;9.999810681436582;1.0999965503272755;-0.6031679977867414;1.0453924406751096;1.0000025969159239;1.254521267864578;0.9999923375914855
51.410927;0.8500006708481164;0.9370922775213858;1.102458061925181;0.4762636442542565;0.5603055266591247;0.8646132521850478;9.99981090858987;1.099996382061648;-0.6031679977828438;1.0453924286142304;1.0000026828068758;1.2545215565404093;0.9999923937667468
51.420927;0.8500004299833305;0.937092207983813;1.1024578747410105;0.4762637117380325;0.5603055034178341;0.864613237891388;9.999811087518486;1.099996210755774;-0.6031679977775278;1.045392415322539;1.000002772794851;1.2545218485468566;0.9999924465917791
51.430927;0.8500001947907422;0.9370921436290123;1.1024576895491205;0.4762637777404312;0.5603054822761062;0.8646132330552136;9.999811214135987;1.0999960357790057;-0.6031679977708998;1.0453924000253052;1.0000028666079086;1.2545221431794098;0.9999924961432194
51.440927;0.8499999655517783;0.9370920845265874;1.1024575067834217;0.47626384236925323;0.5603054632524583;0.8646132379909242;9.999811285930965;1.0999958566304904;-0.6031679977630593;1.0453923821317097;1.000002963921196;1.2545224395441539;0.9999925424686162
51.450927;0.8499997424432582;0.9370920307921431;1.1024573269109825;0.4762639057255065;0.5603054463413712;0.8646132529532149;9.999811301284833;1.0999956729977607;-0.6031679977541259;1.045392361191974;1.0000030644432305;1.2545227365626905;0.9999925855680097
51.460927;0.849999525543815;0.9370919825591595;1.1024571504051186;0.47626396791610354;0.5603054315383933;0.8646132780959774;9.99981125923778;1.0999954847954805;-0.6031679977442586;1.0453923368733216;1.0000031679069965;1.2545230330507162;0.999992625421228
51.470927;0.849999314878889;0.9370919399308144;1.10245697774378;0.4762640290631613;0.5603054188686666;0.8646133134681361;9.999811159423981;1.0999952921620744;-0.6031679977336569;1.045392308997682;1.0000032740300993;1.2545233278508343;0.999992662032528
51.480927;0.8499991103946655;0.937091902952132;1.1024568093888683;0.4762640892694724;0.5603054084077187;0.8646133590209015;9.999811002250032;1.0999950953588014;-0.6031679977225338;1.0453922775917026;1.000003382494214;1.2545236198665388;0.999992695473718
51.490927;0.8499989118842841;0.9370918716483374;1.102456645726812;0.47626414857213056;0.560305400273915;0.8646134146029382;9.999810789288368;1.0999948945947091;-0.6031679977110651;1.0453922428834785;1.0000034929368329;1.2545239079960686;0.9999927259353353
51.500927;0.8499987190218155;0.937091846077748;1.1024564870185043;0.47626420694134086;0.5603053945941424;0.8646134799836376;9.999810523591403;1.099994689930894;-0.6031679976993635;1.0453922051622637;1.0000036049733652;1.254524191096879;0.9999927537055741
51.510927;0.8499985315123336;0.9370918262785725;1.1024563333926245;0.4762642643072139;0.560305391466334;0.8646135549257089;9.999810209737053;1.0999944813605849;-0.6031679976874872;1.0453921646034467;1.0000037182200865;1.2545244679617074;0.9999927790595383
51.520927;0.849998349183001;0.9370918121544872;1.1024561848718248;0.47626432056540663;0.560305390947755;0.8646136392381962;9.99980985353508;1.0999942689387865;-0.603167997675457;1.0453921212711836;1.0000038322924598;1.2545247372817427;0.9999928021923541
51.530927;0.8499981719648072;0.9370918034550474;1.102456041378715;0.4762643755463176;0.5603053930644929;0.8646137327394604;9.999809461588931;1.0999940528411098;-0.6031679976632703;1.0453920752116395;1.0000039468162971;1.2545249976649924;0.999992823258282
51.540927;0.8499979998123878;0.9370917998500332;1.1024559027541465;0.4762644289859847;0.5603053977998392;0.8646138351912379;9.999809040889604;1.0999938333788997;-0.6031679976509166;1.0453920264526928;1.0000040614352137;1.254525247749356;0.9999928424813747
51.550927;0.8499978326110228;0.9370918009595792;1.1024557688689125;0.4762644805491294;0.560305405050205;0.8646139462787467;9.999808598451049;1.0999936109670627;-0.603167997638402;1.045391974993605;1.0000041757806297;1.2545254863980269;0.9999928602720662
51.560927;0.8499976701551635;0.9370918063087805;1.102455639728875;0.4762645298797597;0.5603054146112821;0.8646140656157757;9.99980814105457;1.0999933860489481;-0.6031679976257653;1.0453919208643427;1.0000042894621737;1.2545257128216631;0.9999928772511083
51.570927;0.8499975121609139;0.9370918153216855;1.1024555154081446;0.476264576630723;0.560305426244696;0.8646141927609795;9.999807675288348;1.0999931590599221;-0.6031679976130652;1.0453918641894555;1.0000044021234151;1.254525926490549;0.9999928941786306
51.580927;0.8499973582457172;0.9370918274032304;1.102455395940905;0.4762646204767743;0.5603054397601045;0.8646143272285607;9.99980720779222;1.0999929304368814;-0.603167997600362;1.0453918052156852;1.0000045134758644;1.2545261269830028;0.9999929118973332
51.590927;0.8499972079476008;0.9370918420208973;1.1024552813685016;0.4762646611168486;0.5603054550220967;0.8646144684969109;9.999806745503006;1.0999927006301309;-0.6031679975877225;1.045391744305947;1.0000046232148605;1.2545263139506184;0.9999929312890242
51.600927;0.8499970608106991;0.9370918587145944;1.1024551718153117;0.4762646982580224;0.5603054719041602;0.8646146160682667;9.999806296095262;1.099992470099703;-0.6031679975752315;1.0453916819369888;1.0000047309268087;1.2545264871459845;0.9999929531903684
51.610927;0.8499969164453421;0.937091877063238;1.1024550675054359;0.4762647316036376;0.5603054902686824;0.8646147695249055;9.999805868239914;1.0999922392610197;-0.603167997562975;1.0453916186606262;1.0000048361265845;1.2545266464144131;0.9999929783517135
51.620927;0.8499967745351492;0.9370918966597943;1.102454968788042;0.4762647608775945;0.560305509994678;0.8646149284871469;9.999805470739224;1.0999920084177117;-0.6031679975510045;1.045391554965089;1.00000493830693;1.2545267916645906;0.9999930074422202
51.630927;0.8499966348460647;0.937091917103012;1.1024548761038973;0.47626478586465315;0.5603055310039045;0.8646150925341868;9.999805111178405;1.099991777777772;-0.6031679975393265;1.0453914911931605;1.0000050368954212;1.2545269228107956;0.9999930410107638
51.640927;0.849996497218607;0.9370919380310692;1.1024547898909838;0.4762648064198368;0.5603055532413275;0.8646152612176595;9.99980479579649;1.0999915475385116;-0.6031679975279413;1.0453914276180962;1.0000051312508402;1.254527039684677;0.9999930794395117
51.650927;0.8499963615169517;0.9370919591883324;1.1024547105308151;0.4762648224357676;0.5603055766434398;0.8646154341518342;9.9998045306034;1.0999913179645724;-0.6031679975168969;1.045391364511005;1.0000052207336718;1.2545271420613613;0.9999931229350988
51.660927;0.8499962275999282;0.937091980410239;1.1024546383538842;0.47626483378400153;0.5603056011542789;0.8646156110520472;9.999804322261747;1.099991089396804;-0.6031679975062978;1.0453913021239924;1.00000530472046;1.2545272298075163;0.9999931715499979
51.670927;0.8499960953335948;0.9370920015251849;1.1024545736913363;0.4762648402831607;0.5603056267686768;0.8646157917076084;9.999804178045455;1.0999908621605359;-0.6031679974962627;1.0453912406833192;1.0000053825938218;1.2545273029103388;0.9999932252441557
51.680927;0.8499959646160322;0.9370920223014917;1.1024545168846205;0.4762648417371662;0.5603056535328852;0.8646159759648475;9.999804105268124;1.0999906364882832;-0.6031679974868849;1.045391180417085;1.000005453782938;1.2545273613808074;0.999993283980274
51.690927;0.849995835423838;0.9370920424628345;1.1024544682338844;0.4762648380012299;0.5603056815108158;0.8646161637390699;9.999804110447066;1.0999904125757929;-0.6031679974782281;1.0453911215678142;1.0000055177736566;1.254527405269305;0.9999933477638302
51.700927;0.8499957078456504;0.9370920617365323;1.1024544280041808;0.4762648290115499;0.5603057107612288;0.8646163550465413;9.999804198680613;1.0999901906746883;-0.6031679974703359;1.045391064391573;1.000005574119836;1.2545274347596493;0.9999934165579276
51.710927;0.8499955820313881;0.9370920799183039;1.1024543964255955;0.4762648147750547;0.5603057413145156;0.8646165500145051;9.999804373632577;1.0999899711373815;-0.6031679974632393;1.0453910091447618;1.0000056225415228;1.254527450122619;0.9999934901993249
51.720927;0.8499954580923159;0.9370920969038833;1.1024543736122852;0.47626479536087607;0.5603057731374205;0.8646167488068407;9.999804637499073;1.0999897544472588;-0.6031679974569872;1.0453909560410202;1.000005662981757;1.2545274515643359;0.9999935684367567
51.730927;0.8499953360539881;0.9370921126390216;1.102454359521597;0.47626477090280583;0.5603058061037819;0.8646169515051204;9.999804990917271;1.0999895411789002;-0.6031679974516728;1.0453909052394217;1.0000056955376064;1.254527439148767;0.9999936510293773
51.740927;0.8499952158650339;0.9370921270510937;1.1024543539681146;0.4762647415879485;0.5603058399837992;0.8646171580545938;9.999805433640812;1.099989331871387;-0.6031679974474125;1.0453908568766768;1.0000057204029404;1.254527412840894;0.9999937378310795
51.750927;0.8499950974291083;0.9370921400616651;1.1024543566286475;0.47626470763159273;0.5603058744580759;0.8646173682974772;9.99980596559814;1.0999891269387434;-0.6031679974443092;1.0453908110998722;1.0000057378655782;1.2545273726155697;0.9999938288198109
51.760927;0.8499949807036395;0.9370921516273434;1.1024543670852522;0.4762646692479707;0.5603059091579582;0.8646175820163668;9.99980658726315;1.099988926670553;-0.6031679974424327;1.0453907681444476;1.0000057481988711;1.2545273185638417;0.9999939240800643
51.770927;0.8499948658337586;0.9370921617463043;1.1024543849328166;0.4762646266353604;0.5603059437131868;0.8646177989369522;9.999807299579471;1.0999887312837384;-0.6031679974418098;1.0453907283920445;1.0000057514735445;1.254527250956161;0.9999940238066197
51.780927;0.8499947531815321;0.9370921704693601;1.1024544098636162;0.47626458000126226;0.5603059777862616;0.8646180187082974;9.99980810402557;1.0999885409858114;-0.6031679974424347;1.045390692256007;1.0000057475261983;1.2545271702438656;0.9999941283135851
51.790927;0.8499946432133969;0.9370921779014463;1.1024544416382518;0.47626452960945814;0.5603060110961686;0.8646182408823027;9.999809002324758;1.0999883560081023;-0.6031679974442918;1.0453906599887157;1.0000057361107317;1.2545270770011547;0.9999942379730379
51.800927;0.8499945363637733;0.93709218419426;1.102454479984941;0.4762644758036739;0.5603060434359594;0.8646184649060991;9.99980999593297;1.0999881766037394;-0.6031679974473569;1.0453906315762778;1.0000057170372472;1.2545269718547631;0.9999943530789486
51.810927;0.8499944329748722;0.9370921895913602;1.10245452458221;0.47626441899231986;0.5603060746836815;0.8646186901672086;9.99981108611814;1.0999880030471962;-0.6031679974515803;1.04539060669861;1.0000056901843268;1.254526855453654;0.9999944737507297
51.820927;0.8499943332726239;0.9370921944660222;1.102454575168171;0.47626435961147295;0.5603061048121617;0.8646189160855333;9.999812274003885;1.0999878356270272;-0.6031679974568875;1.0453905847548677;1.0000056554821786;1.2545267284768997;0.9999945999857687
51.830927;0.8499942373368569;0.9370921992554428;1.102454631589987;0.4762642980884439;0.5603061338897598;0.8646191421603221;9.999813559817667;1.0999876745918427;-0.6031679974631969;1.0453905650144657;1.0000056129578554;1.2545265916315465;0.9999947317506617
51.840927;0.8499941451294883;0.937092204356223;1.102454693712779;0.4762642348167001;0.5603061620552658;0.8646193679423974;9.999814942308534;1.0999875201084874;-0.6031679974704316;1.045390546790292;1.000005562751571;1.2545264456284524;0.9999948689667053
51.850927;0.8499940565920585;0.9370922100785627;1.102454761374815;0.4762641701450761;0.5603061894751795;0.8646195930101508;9.999816419306015;1.0999873723156852;-0.6031679974785231;1.045390529488826;1.0000055050532388;1.2545262911807902;0.9999950114603331
51.860927;0.849993971709159;0.93709221666092;1.1024548344494136;0.4762641043776805;0.5603062162935664;0.8646198170069697;9.999817988476016;1.0999872313892909;-0.6031679974874179;1.0453905125680714;1.0000054400463207;1.2545261290528809;0.9999951589812002
51.870927;0.8499938904915687;0.9370922243066196;1.1024549129160972;0.47626403778859216;0.5603062425757361;0.8646200397066482;9.999819647050712;1.099987097541;-0.6031679974970714;1.0453904954844668;1.0000053679462009;1.254525960099155;0.999995311269699
51.880927;0.849993812945168;0.9370922332083923;1.1024549969172297;0.4762639706561986;0.5603062682756712;0.864620261008226;9.999821391188089;1.0999869710913288;-0.6031679975074314;1.0453904776575853;1.000005289086065;1.2545257852078349;0.9999954680941961
51.890927;0.8499937390595469;0.9370922435847725;1.1024550867610121;0.4762639032771125;0.5603062932648212;0.8646204808278082;9.999823216111661;1.0999868526259438;-0.6031679975184395;1.045390458477075;1.000005203914038;1.2545256052377673;0.9999956292276938
51.900927;0.8499936688000291;0.9370922557351722;1.1024551828514861;0.47626383593821486;0.560306317403474;0.8646206990070902;9.999825117088001;1.0999867429747472;-0.6031679975300477;1.0453904373473693;1.0000051129482108;1.2545254210843877;0.9999957944236212
51.910927;0.8499936021130311;0.9370922700300431;1.1024552856043655;0.4762637688877506;0.5603063405927023;0.8646209153324218;9.999827090554861;1.09998664301248;-0.60316799754223;1.0453904137212866;1.000005016781224;1.2545252337561275;0.9999959634377036
51.920927;0.8499935389529457;0.9370922868419207;1.1024553953801688;0.4762637023231427;0.5603063627846114;0.8646211295654458;9.99982913429719;1.0999865535371658;-0.6031679975549942;1.045390387049668;1.000004916039;1.2545250443004472;0.9999961360493499
51.930927;0.849993479315112;0.9370923065179582;1.1024555124727122;0.47626363639633007;0.5603063839675093;0.8646213413787098;9.999831246468778;1.0999864752475876;-0.6031679975683761;1.0453903566839184;1.000004811285574;1.2545248536993059;0.9999963120324733
51.940927;0.8499934232284052;0.9370923293880552;1.1024556371624075;0.47626357123961477;0.5603064041560714;0.8646215503034234;9.999833424725445;1.099986408704619;-0.603167997582398;1.0453903219018776;1.0000047029756851;1.254524662893633;0.9999964911388239
51.950927;0.8499933706953964;0.9370923557742316;1.1024557697367021;0.4762635069804407;0.5603064234038068;0.8646217558176168;9.999835666092478;1.0999863542968047;-0.6031679975970307;1.0453902820502843;1.0000045914292817;1.2545244728377078;0.9999966731302613
51.960927;0.8499933216851422;0.9370923860291857;1.1024559104278888;0.4762634437312305;0.5603064418055;0.8646219574736025;9.999837967386194;1.0999863122810212;-0.6031679976122063;1.0453902366325196;1.0000044767823828;1.2545242844526339;0.9999968577800601
51.970927;0.8499932762165376;0.9370924205605451;1.1024560592950796;0.4762633815733269;0.5603064594831214;0.8646221549493803;9.999840326087398;1.0999862828796405;-0.6031679976278499;1.0453901853013032;1.0000043589752674;1.254524098542723;0.9999970448156354
51.980927;0.8499932344052209;0.9370924597838902;1.1024562161112408;0.47626332054132275;0.5603064765922026;0.8646223480826548;9.999842740677408;1.0999862663367848;-0.6031679976438835;1.0453901277883684;1.0000042378573708;1.2545239157481864;0.9999972338626391
51.990927;0.8499931963883367;0.9370925040602134;1.1024563804143568;0.4762632606239503;0.5603064933510749;0.8646225368876171;9.999845209753836;1.099986262909737;-0.6031679976601991;1.0453900638476312;1.000004113339473;1.2545237365370643;0.9999974244367953
52.000927;0.8499931621906015;0.9370925536629373;1.1024565517235432;0.476263201794704;0.5603065100506815;0.8646227214725241;9.999847731292403;1.0999862728307799;-0.60316799767664;1.0453899933155277;1.0000039854165308;1.2545235612672072;0.9999976160160705
52.010927;0.8499931316662347;0.937092608764645;1.1024567296601557;0.47626314404920045;0.5603065270177058;0.8646229019302325;9.999850303272162;1.0999862962294187;-0.603167997693033;1.0453899162122342;1.000003854104028;1.2545233902693276;0.9999978081669371
52.020927;0.8499931045455436;0.9370926694667469;1.10245691387901;0.47626308741995904;0.5603065445694889;0.8646230783078103;9.999852924598903;1.099986333067356;-0.6031679977092456;1.0453898327609772;1.0000037194638376;1.2545232238598187;0.9999980005790576
52.030927;0.8499930804936189;0.9370927358703105;1.1024571039471873;0.476263031953217;0.5603065630017174;0.8646232506204797;9.999855595127588;1.0999863831528687;-0.6031679977251985;1.0453897433429593;1.0000035816688944;1.2545230623126906;0.9999981929969923
52.040927;0.8499930591525463;0.9370928080908587;1.1024572992592745;0.47626297767921927;0.5603065826006786;0.8646234188672574;9.999858315155382;1.0999864462087512;-0.6031679977408466;1.0453896484401708;1.0000034410218794;1.2545229057981104;0.9999983852158235
52.050927;0.8499930401944509;0.9370928861636858;1.1024574990376514;0.4762629246298527;0.560306603668918;0.8646235830368953;9.999861084763069;1.0999865219449532;-0.6031679977561719;1.0453895485707094;1.0000032979633517;1.2545227542573745;0.9999985771407919
52.060927;0.8499930233461291;0.937092969975722;1.1024577024198292;0.4762628728667422;0.5603066265382037;0.8646237430867413;9.999863903186846;1.0999866100582856;-0.6031679977711727;1.0453894442276292;1.0000031530224125;1.2545226073184974;0.9999987687978065
52.070927;0.8499930083501049;0.9370930593333382;1.1024579085380726;0.47626282245289336;0.560306651536337;0.8646238989291277;9.999866768956494;1.0999867101698597;-0.6031679977858396;1.0453893358400235;1.0000030066886012;1.2545224643765711;0.9999989602678206
52.080927;0.8499929949278114;0.9370931540558691;1.1024581165675091;0.47626277341367435;0.5603066789403941;0.8646240504643141;9.99986968086334;1.0999868217822966;-0.6031679978001456;1.0453892237091018;1.0000028593329222;1.2545223247575337;0.9999991515804915
52.090927;0.8499929828032292;0.9370932539966734;1.1024583257920693;0.47626272574928835;0.5603067089661862;0.8646241976206388;9.999872638351397;1.0999869442326327;-0.6031679978140569;1.0453891079670135;1.0000027112539078;1.2545221877840191;0.999999342636967
52.100927;0.8499929717594277;0.9370933590234805;1.102458535616829;0.4762626794673424;0.5603067417867671;0.8646243403411319;9.999875640326591;1.0999870767018018;-0.6031679978275385;1.045388988675257;1.0000025627505131;1.2545220527520582;0.9999995331885086
52.110927;0.8499929616789592;0.9370934690079478;1.1024587454612387;0.4762626346001046;0.560306777553489;0.8646244785316959;9.999878683820253;1.0999872183419017;-0.6031679978405599;1.0453888659424706;1.0000024141306116;1.2545219189094852;0.9999997228512512
52.120927;0.8499929525316692;0.9370935838279579;1.1024589546782986;0.47626259121225306;0.56030681641821;0.864624612038907;9.999881764483803;1.09998736834219;-0.6031679978531226;1.0453887399480946;1.0000022657094498;1.2545217854366173;0.9999999111618249
52.130927;0.8499929443129225;0.9370937033297717;1.1024591625771214;0.47626254939478635;0.5603068585518163;0.8646247406833536;9.999884878359746;1.0999875258927714;-0.6031679978652827;1.0453886109998471;1.0000021178324783;1.2545216514766515;1.0000000976820407
52.140927;0.849992936988817;0.937093827265076;1.102459368435712;0.4762625092391836;0.5603069041246183;0.864624864288863;9.999888022939428;1.0999876902493646;-0.6031679978771313;1.0453884796249941;1.000001970897267;1.2545215162318106;1.0000002821022531
52.150927;0.8499929304976757;0.9370939552873971;1.1024595714756844;0.47626247080884443;0.5603069532485005;0.8646249826474062;9.999891196942475;1.0999878608750642;-0.603167997888757;1.045388346564241;1.000001825394389;1.2545213790676155;1.0000004642691531
52.160927;0.8499929248049418;0.9370940870106421;1.1024597708313866;0.47626243412686614;0.5603070059196031;0.864625095508357;9.999894399464447;1.0999880374295419;-0.6031679979002336;1.0453882127041503;1.0000016819442992;1.2545212396318857;1.0000006441562916
52.170927;0.8499929199539353;0.9370942220764364;1.1024599655169132;0.47626239918302543;0.5603070619853542;0.8646252026691342;9.999897628814468;1.0999882196090869;-0.6031679979116249;1.0453880790271115;1.0000015412868883;1.254521097905448;1.0000008218507648
52.180927;0.8499929160456876;0.937094360184879;1.1024601544272197;0.4762623659446067;0.5603071211684101;0.8646253040449863;9.99990088180759;1.099988407048537;-0.6031679979229982;1.045387946580467;1.0000014042624383;1.2545209540571525;1.0000009975660331
52.190927;0.8499929131829898;0.9370945010911494;1.1024603364422092;0.47626233435430093;0.5603071831417031;0.8646253996600531;9.999904154223156;1.0999885993360932;-0.6031679979344436;1.0453878164439394;1.0000012717529463;1.2545208082281034;1.0000011716190513
52.200927;0.8499929114711303;0.9370946446145252;1.1024605106215957;0.47626230431094835;0.5603072475861025;0.8646254896217275;9.999907441353548;1.0999887960042765;-0.6031679979460808;1.045387689679421;1.0000011445143464;1.2545206604417172;1.0000013443321836
52.210927;0.849992911047002;0.9370947906324087;1.1024606763157163;0.47626227564803136;0.5603073142111573;0.8646255740672563;9.99991073817335;1.0999889964747371;-0.6031679979580322;1.0453875672862525;1.0000010230275094;1.2545205106501705;1.0000015159646611
52.220927;0.8499929120537294;0.9370949390074157;1.1024608331069985;0.476262248146899;0.5603073827538209;0.8646256530939356;9.999914040389841;1.0999892000625795;-0.603167997970383;1.0453874501667295;1.0000009075223826;1.254520358821131;1.0000016867933879
52.230927;0.8499929146044818;0.9370950895261679;1.1024609807140056;0.47626222158887827;0.5603074529593991;0.8646257267348609;9.999917346040895;1.099989406057019;-0.6031679979831759;1.0453873390978077;1.0000007980802115;1.254520204968228;1.0000018572433484
52.240927;0.8499929187911062;0.9370952419478148;1.1024611189713005;0.4762621957909639;0.5603075245745053;0.8646257949751476;9.99992065566933;1.0999896138282206;-0.6031679979964464;1.0453872347786828;1.000000694676919;1.2545200491290665;1.00000202790529
52.250927;0.8499929246856669;0.9370953960509986;1.102461247851876;0.47626217058566106;0.5603075973562734;0.8646258577549727;9.999923970659934;1.0999898229130045;-0.6031679980102447;1.0453871379268087;1.0000005972220791;1.2545198913749633;1.0000021994689052
52.260927;0.8499929323388105;0.9370955515542443;1.1024613674390735;0.47626214578974074;0.560307671069175;0.864625914972749;9.999927291397116;1.0999900330357901;-0.6031679980246247;1.0453870492933282;1.0000005056401609;1.2545197318639156;1.0000023726736837
52.270927;0.8499929418345461;0.9370957080528287;1.1024614778942736;0.4762621212285546;0.5603077454715568;0.86462596652098;9.999930616820645;1.0999902440919322;-0.6031679980396304;1.045386969649659;1.0000004199319894;1.2545195708480055;1.0000025482551476
52.280927;0.8499929533690233;0.9370958650950305;1.1024615795028683;0.47626209678079706;0.5603078203084334;0.8646260122700556;9.99993394520427;1.0999904561370555;-0.6031679980552885;1.045386899807208;1.0000003401838908;1.2545194086052833;1.0000027268554048
52.290927;0.8499929673059684;0.937096022285309;1.1024616726881549;0.47626207236574386;0.5603078953236623;0.8646260519918498;9.99993727469213;1.0999906693204107;-0.6031679980716044;1.0453868405733933;1.0000002665434409;1.2545192454095873;1.0000029089815647
52.300927;0.8499929842017276;0.9370961793146965;1.1024617579395795;0.4762620478926367;0.5603079702754674;0.8646260853938151;9.99994060284304;1.09999088373226;-0.6031679980885682;1.0453867926881395;1.0000001991655274;1.2545190815897582;1.0000030950239616
52.310927;0.8499930047653532;0.937096335964156;1.102461835771724;0.47626202323521843;0.5603080449233131;0.8646261122688976;9.999943926286669;1.0999910993050337;-0.6031679981061582;1.0453867568397108;1.0000001381221673;1.2545189175565516;1.0000032852395415
52.320927;0.8499930297529684;0.937096492121789;1.1024619067409749;0.47626199823857224;0.5603081190280451;0.8646261325586618;9.999947241470155;1.0999913158430479;-0.6031679981243275;1.0453867336646454;1.0000000833312594;1.2545187537089528;1.0000034796971196
52.330927;0.8499930598934552;0.9370966477790671;1.1024619714546438;0.4762619727477099;0.5603081923833225;0.8646261462757788;9.999950545557713;1.0999915330576426;-0.6031679981430113;1.0453867236766712;1.0000000345633744;1.2545185903479967;1.000003678234687
52.340927;0.8499930958716908;0.9370968029917834;1.1024620305476114;0.4762619466534717;0.5603082648184801;0.864626153401867;9.99995383644353;1.0999917505716499;-0.6031679981621656;1.0453867272138035;0.9999999915283369;1.2545184277801806;1.0000038804252498
52.350927;0.8499931382952404;0.9370969577877014;1.1024620846361737;0.4762619199207876;0.5603083361838196;0.8646261538409971;9.999957112106777;1.099991968015961;-0.603167998181809;1.0453867444557052;0.9999999540018131;1.254518266479973;1.0000040855776469
52.360927;0.8499931876683637;0.937097112024798;1.1024621342915493;0.47626189256711043;0.5603084063543771;0.8646261474520246;9.999960369855486;1.0999921851737795;-0.603167998202028;1.0453867755257054;0.9999999219005764;1.2545181070348705;1.000004292797453
52.370927;0.8499932443902596;0.9370972653178645;1.1024621800122765;0.4762618646101344;0.5603084752161008;0.8646261341320371;9.999963605643092;1.0999924020080678;-0.6031679982229446;1.0453868206246781;0.9999998952639833;1.2545179499098986;1.00000450107438
52.380927;0.8499933087209799;0.9370974170943263;1.1024622221141496;0.4762618360290663;0.5603085426286751;0.86462611389346;9.99996681354825;1.099992618629063;-0.6031679982446644;1.0453868800222068;0.9999998742050372;1.254517795217323;1.00000470939111
52.390927;0.8499933807631445;0.9370975666918492;1.1024622606589571;0.47626180677037794;0.560308608429578;0.8646260868947353;9.999969986106054;1.0999928352672186;-0.6031679982672543;1.0453869539139111;0.9999998588814624;1.2545176425819005;1.0000049168141711
52.400927;0.8499934605041755;0.9370977134295895;1.102462295558124;0.4762617767982139;0.5603086724650767;0.8646260534192515;9.99997311563832;1.099993052141656;-0.6031679982907643;1.045387042390695;0.9999998494696551;1.254517491166698;1.0000051225244113
52.410927;0.8499935478488487;0.9370978566392602;1.1024623267082974;0.4762617461462021;0.5603087345736348;0.8646260138480089;9.999976195172462;1.099993269292238;-0.603167998315257;1.0453871455158128;0.9999998461331272;1.2545173398512954;1.0000053258333792
52.420927;0.8499936426142316;0.9370979956607765;1.1024623540123997;0.4762617149210697;0.5603087945503238;0.8646259686065227;9.999979218399362;1.0999934865895287;-0.6031679983408141;1.0453872633125152;0.9999998490158301;1.2545171874577172;1.0000055261727208
52.430927;0.8499937445446252;0.937098129881876;1.1024623773097446;0.4762616832698279;0.5603088521573655;0.8646259180334974;9.99998217970249;1.0999937038828869;-0.6031679983675126;1.0453873957014206;0.9999998582524958;1.2545170329201185;1.0000057230314532
52.440927;0.8499938533418006;0.9370982588550971;1.1024623962936875;0.47626165136411863;0.5603089071759699;0.8646258622795225;9.99998507467457;1.0999939210469676;-0.6031679983953971;1.0453875424740529;0.9999998739341561;1.2545168753489944;1.0000059158800945
52.450927;0.8499939686707584;0.9370983823339055;1.102462410486262;0.4762616194071522;0.5603089594481993;0.8646258013504767;9.999987900560383;1.0999941378911415;-0.6031679984244683;1.0453877032682795;0.999999896014976;1.254516714023046;1.000006104104446
52.460927;0.8499940901989921;0.9370985001598501;1.1024624193251462;0.47626158761196546;0.5603090088845041;0.8646257352165599;9.999990656073408;1.0999943541117139;-0.6031679984546758;1.0453878775489582;0.9999999242474638;1.254516548381495;1.0000062870173092
52.470927;0.8499942176608162;0.9370986121904603;1.1024624223491335;0.47626155614911464;0.5603090554547521;0.864625663873578;9.999993340587983;1.0999945692877757;-0.6031679984859093;1.045388064604501;0.9999999582379567;1.2545163780145137;1.0000064639662694
52.480927;0.8499943508515962;0.9370987183229103;1.1024624193042267;0.4762615251252369;0.5603090991545038;0.8646255873814358;9.999995953523074;1.0999947828365884;-0.6031679985180102;1.0453882635534413;0.9999999975838068;1.2545162026484586;1.0000066344041318
52.490927;0.8499944896002586;0.9370988184890268;1.1024624100476519;0.4762614946009876;0.5603091399524593;0.8646255059142716;9.999998494535495;1.0999949940537885;-0.6031679985508082;1.0453884733636045;1.0000000419952386;1.2545160221573224;1.0000067978513696
52.500927;0.8499946337891208;0.9370989126065981;1.1024623944250935;0.47626146461788726;0.5603091777635119;0.8646254197429443;10.000000963601599;1.0999952022708024;-0.6031679985841533;1.0453886929034006;1.0000000913823113;1.2545158365683777;1.000006953842063
52.510927;0.8499947833590032;0.9370990004903295;1.1024623722720235;0.4762614352282115;0.5603092124578912;0.8646253291368301;10.000003360420493;1.0999954069504625;-0.6031679986179126;1.0453889210608756;1.000000145891333;1.2545156460894185;1.0000071019256151
52.520927;0.8499949382446325;0.9370990817408903;1.1024623434509142;0.4762614065005667;0.5603092438949597;0.8646252343079402;10.000005684623003;1.0999956076831183;-0.6031679986519519;1.0453891568910436;1.0000002058484359;1.25451545114475;1.0000072416676624
52.530927;0.8499950982936734;0.9370991557229292;1.1024623078940547;0.4762613784774947;0.5603092719718724;0.8646251354578042;10.000007937216434;1.0999958041738018;-0.6031679986861372;1.0453893997112473;1.0000002716430407;1.2545152522887004;1.0000073726306682
52.540927;0.8499952632415971;0.9370992216929753;1.1024622656706384;0.47626135113660867;0.5603092966607055;0.8646250328561309;10.000010121304284;1.0999959962294372;-0.6031679987203387;1.045389649111328;1.0000003436394482;1.2545150501105191;1.0000074944144617
52.550927;0.8499954327130754;0.9370992790113761;1.1024622169736646;0.47626132442328223;0.56030931800796;0.8646249268697127;10.00001224127535;1.0999961837612988;-0.6031679987544242;1.0453899048863369;1.000000422149253;1.2545148453287345;1.000007606717191
52.560927;0.8499956062403019;0.9370993272466848;1.1024621620359005;0.47626129832797115;0.560309336112115;0.8646248179458883;10.0000143018785;1.0999963668335868;-0.6031679987882611;1.0453901669168992;1.00000050744099;1.2545146389506787;1.00000770929613
52.570927;0.8499957833413819;0.9370993660558113;1.1024621011199633;0.4762612729192888;0.5603093511275258;0.8646247066089607;10.00001630798049;1.0999965456986562;-0.6031679988217271;1.045390435026455;1.0000005997460302;1.254514432279303;1.000007801881657
52.580927;0.8499959635928476;0.9370993950112443;1.1024620345979397;0.4762612483060572;0.5603093632869738;0.8646245934968272;10.000018264290782;1.0999967207690158;-0.603167998854723;1.0453907088874235;1.0000006992118242;1.2545142267473648;1.00000788414939
52.590927;0.8499961466620894;0.9370994135712822;1.1024619630223476;0.47626122457822123;0.5603093728946341;0.8646244793809577;10.000020175011073;1.099996892547894;-0.6031679988871738;1.045390988021488;1.0000008058070382;1.254514023710719;1.000007955708818
52.600927;0.8499963323727557;0.9370994211667699;1.1024618870986196;0.47626120178058945;0.5603093803138528;0.8646243651041714;10.00002204395833;1.0999970615919041;-0.6031679989190055;1.0453912718328775;1.000000919270686;1.2545138243101495;1.0000080161084226
52.610927;0.8499965207514933;0.937099417314897;1.1024618076023618;0.4762611799233687;0.560309385959295;0.8646242514612836;10.000023874712324;1.0999972285567505;-0.6031679989501342;1.045391559629202;1.0000010391772785;1.2545136294174342;1.0000080649258436
52.620927;0.8499967119652965;0.937099401707112;1.1024617253716764;0.4762611589964181;0.5603093902363891;0.8646241390921003;10.00002567058968;1.0999973942080863;-0.6031679989804928;1.0453918506516218;1.0000011650413996;1.2545134396582667;1.0000081018494817
52.630927;0.8499969062208804;0.937099374227605;1.1024616413227322;0.4762611389687145;0.5603093934605143;0.8646240284696701;10.000027434607548;1.099997559310132;-0.6031679990100612;1.0453921441050191;1.0000012963680007;1.2545132554884826;1.0000081266760077
52.640927;0.8499971036818454;0.9370993349026954;1.102461556404167;0.47626111978513336;0.5603093958400382;0.8646239199819172;10.000029169229105;1.099997724533017;-0.6031679990388623;1.045392439161601;1.000001432658623;1.2545130772770732;1.0000081393193516
52.650927;0.849997304378487;0.9370992838463716;1.1024614715377226;0.4762611013797035;0.5603093975131137;0.8646238139947542;10.0000308767163;1.0999978904675476;-0.6031679990669437;1.0453927349746228;1.0000015733743284;1.2545129053815844;1.00000813983791
