time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
52.660927;0.8499975081423985;0.9370992212884197;1.102461387536938;0.4762610837062793;0.5603093985758788;0.8646237108692281;10.00003256042302;1.0999980576811816;-0.6031679990943615;1.0453930307139612;1.0000017178779421;1.254512740219636;1.0000081284405096
52.670927;0.8499977146142902;0.9370991476536956;1.1024613050470013;0.47626106676210245;0.5603093990856578;0.8646236109718866;10.000034224895824;1.0999982267478052;-0.6031679991211664;1.0453933255873082;1.0000018654310434;1.2545125823140688;1.0000081055012824
52.680927;0.8499979233427594;0.9370990635156965;1.1024612245789276;0.47626105059252927;0.5603093990716829;0.8646235147058395;10.000035874051864;1.0999983981980792;-0.6031679991473978;1.0453936188703674;1.000002015222503;1.2545124322599719;1.0000080715101725
52.690927;0.8499981339325452;0.9370989694094808;1.1024611465353242;0.4762610352926591;0.5603093985739486;0.8646234225744746;10.00003751024572;1.0999985724045565;-0.6031679991730807;1.0453939099393705;1.000002166378662;1.2545122906250679;1.0000080269262355
52.700927;0.8499983461456421;0.9370988657343395;1.1024610711690952;0.4762610209829035;0.5603093976906469;0.8646233351889553;10.00003913558847;1.0999987495026997;-0.6031679991982201;1.045394198269139;1.0000023179924689;1.2545121578973808;1.0000079720957322
52.710927;0.8499985599149195;0.9370987528499222;1.1024609985595308;0.47626100773898983;0.5603093965928971;0.864623253143723;10.000040753005178;1.0999989294165813;-0.6031679992228026;1.0453944834363482;1.000002469161152;1.2545120344865182;1.0000079072933437
52.720927;0.8499987752989383;0.9370986312275758;1.1024609286511897;0.47626099555152407;0.5603093954686618;0.864623176865466;10.000042365544743;1.0999991119413683;-0.6031679992467988;1.0453947651140205;1.0000026189916673;1.2545119206906674;1.0000078327684405
52.730927;0.8499989924025115;0.9370985014929747;1.102460861355304;0.47626098436305414;0.5603093944286526;0.8646231065833249;10.000043975700828;1.0999992968007535;-0.6031679992701588;1.0453950430070988;1.0000027665989826;1.2545118166750926;1.0000077487490655
52.740927;0.8499992112739438;0.937098364371091;1.1024607966761337;0.476260974118281;0.5603093934900443;0.8646230424214361;10.000045585605312;1.0999994836868054;-0.6031679992928161;1.0453953167785877;1.0000029111382578;1.2545117225106828;1.000007655413702
52.750927;0.8499994318364015;0.9370982206375269;1.1024607347631503;0.4762609647908918;0.560309392654377;0.8646229845103249;10.000047197127135;1.0999996723125836;-0.603167999314692;1.045395585986011;1.0000030518887182;1.2545116381931645;1.000007552842917
52.760927;0.8499996539191288;0.9370980710380189;1.1024606758222661;0.4762609564089214;0.5603093919641351;0.8646229330323016;10.00004881175271;1.0999998624277922;-0.603167999335708;1.0453958500108502;1.0000031883353744;1.254511563629805;1.0000074410007076
52.770927;0.8499998773638828;0.9370979161674687;1.1024606199554614;0.47626094906589805;0.5603093915071573;0.8646228881895927;10.000050430627912;1.1000000537721453;-0.6031679993558073;1.04539610806753;1.0000033201593943;1.254511498707295;1.000007319748023
52.780927;0.8500001021311671;0.937097756441598;1.1024605670799486;0.4762609428986822;0.5603093914148498;0.8646228501438687;10.000052054632521;1.1000002460624823;-0.6031679993749689;1.045396359330114;1.0000034471743573;1.2545114434487397;1.000007188858534
52.790927;0.8500003283280646;0.9370975921773707;1.1024605169629875;0.4762609380537073;0.5603093918394342;0.8646228189745987;10.000053684237548;1.100000439035669;-0.6031679993931925;1.0453966030347965;1.0000035692997153;1.2545113980637386;1.00000704807707
52.800927;0.8500005561312173;0.9370974236538367;1.1024604692956599;0.47626093467539277;0.5603093929025768;0.8646227946895036;10.000055319185236;1.1000006324082872;-0.603167999410482;1.0453968384449852;1.0000036865225843;1.2545113627801678;1.0000068972586713
52.810927;0.8500007856782452;0.9370972511043095;1.1024604237626525;0.4762609329142129;0.560309394673806;0.8646227772723902;10.000056958321933;1.1000008257518379;-0.6031679994268396;1.045397064764601;1.0000037988168784;1.2545113376620427;1.0000067364569278
52.820927;0.8500010170099914;0.9370970747417265;1.1024603801079582;0.4762609329161992;0.5603093971936565;0.864622766683134;10.000058599747097;1.1000010184584643;-0.6031679994422637;1.0453972811357681;1.00000390608298;1.2545113226171873;1.0000065658661106
52.830927;0.8500012500935005;0.9370968948410989;1.1024603382137743;0.47626093481299037;0.5603094004813167;0.8646227628108201;10.000060241323071;1.100001209866281;-0.6031679994567566;1.0453974867023923;1.0000040081305026;1.2545113174927864;1.0000063857608725
52.840927;0.8500014848970671;0.9370967117561723;1.1024602981393195;0.47626093875428605;0.5603094045146253;0.8646227654531855;10.000061881365326;1.1000013994596562;-0.6031679994703374;1.0453976806693606;1.0000041047384594;1.2545113221035928;1.0000061964731481
52.850927;0.850001721431004;0.9370965258511433;1.1024602600480184;0.4762609449193953;0.5603094092272132;0.8646227743029096;10.00006351915831;1.1000015869780382;-0.6031679994830319;1.0453978623843636;1.0000041957766976;1.2545113362233866;1.0000059983378833
52.860927;0.8500019597019354;0.937096337443092;1.102460224123869;0.4762609534719673;0.5603094145216311;0.8646227889317276;10.00006515514523;1.1000017723588724;-0.603167999494849;1.045398031444199;1.0000042812642396;1.2545113596291213;1.0000057916848837
52.870927;0.8500021996430832;0.937096146797399;1.102460190533297;0.4762609645363094;0.5603094202586305;0.8646228088486801;10.000066790490825;1.1000019556233556;-0.6031679995057756;1.0453981877546454;1.000004361296591;1.254511392154165;1.0000055768956235
52.880927;0.8500024410861529;0.9370959541569911;1.1024601593563015;0.47626097821676167;0.5603094262360719;0.8646228336372093;10.000068426291914;1.10000213676424;-0.6031679995157938;1.045398331497282;1.0000044359074076;1.254511433660076;1.0000053544450203
52.890927;0.8500026837589467;0.9370957597534022;1.1024601305320412;0.4762609946123909;0.5603094322161916;0.8646228630397992;10.000070063335425;1.1000023156386567;-0.6031679995249027;1.0453984630059385;1.0000045049892459;1.2545114840108809;1.000005124909187
52.900927;0.8500029272961618;0.9370955637437377;1.1024601038391098;0.47626101380494495;0.5603094379794485;0.8646228969034787;10.00007170211433;1.1000024919232931;-0.6031679995331425;1.0453985826134693;1.000004568321864;1.25451154312002;1.0000048889561401
52.910927;0.850003171254567;0.937095366132064;1.1024600788638106;0.47626103582824697;0.5603094433402491;0.8646229350602832;10.000073342356705;1.100002665155635;-0.6031679995406011;1.0453986905591395;1.0000046256676902;1.2545116109163699;1.000004647353075
52.920927;0.8500034151126729;0.9370951667856015;1.1024600550278063;0.4762610606486825;0.5603094481408782;0.8646229772281232;10.000074982567757;1.1000028348483928;-0.603167999547394;1.045398786991674;1.0000046768896935;1.254511687198589;1.0000044009879723
52.930927;0.8500036582598429;0.9370949655075502;1.1024600317057616;0.47626108815678464;0.5603094522328173;0.8646230229827552;10.00007662030298;1.1000030005778647;-0.6031679995536321;1.0453988720279948;1.0000047220139106;1.2545117716026952;1.0000041508287698
52.940927;0.8500039000035943;0.9370947620584711;1.1024600083462743;0.4762611181463905;0.5603094554233018;0.8646230718346404;10.000078252884938;1.1000031619566217;-0.6031679995594059;1.0453989458014634;1.0000047611929523;1.2545118637068131;1.0000038977968242
52.950927;0.8500041396195555;0.9370945561061405;1.102459984538884;0.4762611503202808;0.5603094574376096;0.8646231233045845;10.000079877782719;1.100003318627896;-0.6031679995647922;1.0453990084485385;1.000004794665991;1.2545119630558432;1.0000036426657246
52.960927;0.8500043764238276;0.9370943472133566;1.1024599600032596;0.4762611843550412;0.5603094579549988;0.8646231769103258;10.000081492509132;1.1000034703478527;-0.6031679995698621;1.0453990600934353;1.0000048227521086;1.2545120691304006;1.000003386066825
52.970927;0.8500046098242687;0.9370941349411034;1.1024599345101675;0.4762612199608671;0.5603094567013649;0.8646232321682784;10.000083094660578;1.1000036169948673;-0.6031679995746821;1.0453991009563748;1.0000048457861344;1.254512181448064;1.0000031285526203
52.980927;0.8500048393428049;0.9370939189271423;1.102459907857147;0.47626125689506404;0.5603094535227175;0.8646232886579178;10.000084682200782;1.1000037584993463;-0.6031679995793217;1.0453991314955002;1.0000048640264945;1.254512299709757;1.0000028707007231
52.990927;0.8500050646181969;0.937093698895988;1.1024598799470113;0.4762612949604058;0.560309448363675;0.864623346039276;10.000086253254803;1.100003894837787;-0.6031679995838726;1.0453991523563388;1.0000048776639219;1.2545124238042875;1.0000026132371098
53.000927;0.8500052853572333;0.9370934747493704;1.1024598508397614;0.47626133401216747;0.5603094411971723;0.8646234039663194;10.000087805590246;1.1000040260720345;-0.6031679995884652;1.0453991641724858;1.0000048868999887;1.2545125537129282;1.0000023570483532
53.010927;0.8500055012681886;0.9370932466805106;1.10245982076432;0.47626137398331003;0.560309431999402;0.8646234619856081;10.0000893366437;1.1000041523337702;-0.6031679995932505;1.04539916747306;1.0000048919169298;1.2545126894039567;1.0000021030593278
53.020927;0.8500057120758291;0.9370930151558181;1.1024597901531243;0.4762614148938761;0.5603094207351405;0.8646235195213038;10.000090843781267;1.100004273777019;-0.6031679995983434;1.0453991627764427;1.0000048927180207;1.254512830735107;1.000001852119543
53.030927;0.8500059175626327;0.9370927808132364;1.1024597596379773;0.4762614568158309;0.5603094073325043;0.8646235759268074;10.000092324295203;1.1000043905596075;-0.6031679996037719;1.0453991507232556;1.0000048890394804;1.2545129774282842;1.0000016049739398
53.040927;0.850006117533285;0.937092544389261;1.1024597299990007;0.47626149984268706;0.5603093917021933;0.8646236305420204;10.00009377518344;1.1000045028690684;-0.6031679996094751;1.0453991320794283;1.000004880434333;1.2545131291193976;1.000001362257874
53.050927;0.85000631174835;0.9370923066759168;1.1024597021213034;0.47626154409105453;0.5603093737512077;0.8646236827387164;10.000095192717211;1.1000046109610015;-0.6031679996153392;1.0453991076001816;1.0000048664152126;1.2545132854116756;1.0000011244509879
53.060927;0.85000649993584;0.9370920684666039;1.1024596769449706;0.47626158971071286;0.560309353357116;0.8646237319507067;10.000096572148458;1.1000047151512402;-0.6031679996212358;1.0453990779366626;1.0000048465325286;1.2545134459320073;1.0000008918104553
53.070927;0.8500066818915769;0.9370918305049685;1.1024596554022867;0.4762616368794387;0.5603093303769416;0.8646237777037337;10.0000979078497;1.1000048157633213;-0.6031679996270426;1.0453990436751832;1.0000048203786327;1.2545136103604777;1.000000664379844
53.080927;0.8500068575223916;0.9370915934667845;1.102459638360214;0.4762616857620392;0.5603093046816834;0.8646238196525384;10.000099193677055;1.1000049130473837;-0.6031679996326355;1.045399005366784;1.000004787587518;1.2545137783809235;1.000000442107471
53.090927;0.8500070267893594;0.9370913579594904;1.1024596266064484;0.47626173646645564;0.5603092761621496;0.8646238575831305;10.000100423248982;1.1000050071253824;-0.6031679996378664;1.04539896346181;1.0000047478680476;1.2545139496538829;1.0000002249751858
53.100927;0.8500071896854559;0.9370911245321244;1.1024596208828448;0.4762617890572287;0.5603092447264852;0.8646238914056098;10.000101590488871;1.1000050980609628;-0.6031679996425675;1.0453989182378614;1.0000047010317727;1.254514123900161;1.000000013076604
53.110927;0.8500073462447414;0.9370908937280114;1.1024596218619245;0.4762618435951126;0.5603092103193738;0.8646239212124501;10.000102690959968;1.1000051859632312;-0.6031679996465886;1.0453988697981988;1.0000046469506085;1.254514300973266;0.999999806654954
53.120927;0.8500074965159083;0.9370906661735673;1.1024596300467864;0.47626190012894704;0.5603091729435691;0.8646239473504409;10.0001037230004;1.100005270970589;-0.6031679996498156;1.0453988181648661;1.0000045854348343;1.2545144808069044;0.9999996060838047
53.130927;0.8500076405391552;0.9370904426007246;1.1024596457155227;0.476261958659424;0.5603091326522838;0.8646239704135121;10.000104687418325;1.1000053531965364;-0.6031679996521607;1.0453987634421487;1.0000045161673685;1.2545146633322506;0.9999994117980103
53.140927;0.850007778336865;0.9370902237269078;1.1024596689433321;0.4762620191294678;0.5603090895322792;0.8646239911342274;10.000105586337181;1.1000054327331457;-0.6031679996535506;1.0453987059093361;1.0000044388191984;1.254514848492908;0.9999992242254163
53.150927;0.8500079098979446;0.9370900101032287;1.1024596996295737;0.47626208142778137;0.5603090437056605;0.8646240102420372;10.000106422222206;1.100005509636715;-0.603167999653931;1.0453986459565845;1.0000043531932976;1.2545150362561517;0.9999990437550699
53.160927;0.8500080351620538;0.9370898020932853;1.102459737520916;0.4762621453764952;0.5603089953261291;0.8646240284054935;10.000107197055703;1.100005583898403;-0.6031679996532777;1.0453985839954207;1.0000042592060034;1.254515226478715;0.9999988707182783
53.170927;0.8500081540065849;0.9370895999637492;1.1024597822796827;0.4762622107240142;0.5603089445521034;0.8646240462239769;10.000107911666761;1.1000056554646118;-0.6031679996515995;1.0453985204598297;1.0000041568083455;1.2545154187810217;0.9999987053669095
53.180927;0.8500082662676272;0.937089403938381;1.1024598335818014;0.47626227718585745;0.5603088915360341;0.8646240641725644;10.000108565827112;1.1000057242623167;-0.6031679996489341;1.045398455811233;1.0000040459908455;1.2545156125898531;0.9999985478805906
53.190927;0.8500083718320914;0.9370892141525831;1.1024598911419023;0.47626234451591504;0.5603088364607853;0.8646240825673949;10.000109159049579;1.1000057902145715;-0.6031679996453355;1.0453983904640864;1.000003926823281;1.2545158072463498;0.9999983983924964
53.200927;0.8500084707475298;0.9370890306014187;1.1024599546200884;0.47626241252510415;0.5603087795873316;0.8646241016131366;10.000109691221256;1.1000058532595107;-0.6031679996408337;1.045398324693443;1.0000037994912894;1.254516002096182;0.9999982570407987
53.210927;0.8500085632567731;0.9370888532053411;1.1024600235629356;0.4762624810231179;0.5603087212563901;0.8646241214605868;10.000110162363969;1.1000059133277746;-0.6031679996353956;1.045398258586518;1.0000036643472652;1.2545161965711473;0.9999981240737437
53.220927;0.8500086497362376;0.9370886819667539;1.10246009749198;0.4762625497554949;0.5603086618209678;0.8646241422456953;10.000110571810387;1.100005970313978;-0.6031679996289363;1.045398192042915;1.0000035219111547;1.2545163902403853;0.9999979999318387
53.230927;0.8500087306124906;0.9370885170576935;1.102460176008029;0.47626261840296336;0.5603086015614666;0.8646241641414277;10.000110918185195;1.100006024134478;-0.6031679996213454;1.0453981248120299;1.000003372812026;1.2545165828042468;0.9999978852335797
53.240927;0.8500088063315832;0.9370883587640235;1.10246025880134;0.47626268664236615;0.5603085406689785;0.8646241874015133;10.000111200290545;1.1000060748234033;-0.6031679996125032;1.0453980565645782;1.0000032177592049;1.2545167740265046;0.9999977806793197
53.250927;0.8500088773336861;0.9370882073670735;1.102460345601417;0.4762627542046119;0.5603084792990685;0.8646242123627714;10.000111417504549;1.1000061225635651;-0.6031679996023034;1.04539798698276;1.0000030575079475;1.2545169636878075;0.999997686881016
53.260927;0.8500089440077377;0.9370880630805231;1.1024604361075663;0.47626282087398647;0.5603084176221587;0.8646242393920682;10.000111569633448;1.100006167672842;-0.6031679995906634;1.0453979158190507;1.0000028927627824;1.2545171516221847;0.9999976041740125
53.270927;0.8500090066973296;0.9370879260517645;1.1024605299492445;0.4762628864636375;0.5603083558212961;0.8646242688081025;10.000111656797603;1.1000062105772626;-0.6031679995774932;1.0453978429402402;1.0000027241384957;1.2545173377469747;0.9999975325489262
53.280927;0.8500090657275026;0.9370877963753639;1.102460626729259;0.4762629508146503;0.5603082940621282;0.864624300834412;10.000111679484977;1.1000062517646954;-0.6031679995626652;1.0453977683705897;1.0000025522256182;1.2545175220604334;0.9999974717453775
53.290927;0.8500091213854107;0.9370876741267276;1.1024607261392911;0.4762630137905989;0.5603082324791251;0.8646243355627506;10.000111638803054;1.100006291733563;-0.6031679995460407;1.0453976922513386;1.0000023776281326;1.2545177046587632;0.9999974213938986
53.300927;0.8500091739060179;0.9370875594058976;1.1024608280724029;0.4762630752597744;0.5603081711744234;0.8646243729219184;10.000111536315307;1.1000063309272385;-0.60316799952752;1.0453976147258193;1.0000022009713168;1.2545178857206567;0.9999973810893693
53.310927;0.8500092234717967;0.9370874523414083;1.102460932611617;0.47626313510252727;0.560308110216411;0.864624412707735;10.00011137332321;1.1000063697099183;-0.6031679995070439;1.0453975358931586;1.0000020229948643;1.2545180654526604;0.9999973503761872
53.320927;0.8500092701496473;0.9370873530504771;1.102461039851321;0.4762631932226584;0.5603080496488322;0.8646244546302375;10.00011115049502;1.100006408445767;-0.603167999484557;1.0453974558371126;1.0000018446842394;1.2545182440851972;0.9999973287184953
53.330927;0.850009313828627;0.9370872615976763;1.1024611497080798;0.4762632495327389;0.5603079895103672;0.8646244983293169;10.000110867979263;1.100006447589265;-0.6031679994599869;1.0453973745838478;1.000001667250506;1.254518421913117;0.9999973155467314
53.340927;0.8500093542688492;0.937087177984035;1.1024612618783685;0.47626330394378347;0.5603079298315199;0.864624543416552;10.00011052534337;1.1000064876987428;-0.6031679994332544;1.0453972920394572;1.0000014919372493;1.2545185992793564;0.9999973103493011
53.350927;0.8500093911931045;0.9370871021652903;1.1024613758911799;0.47626335637271167;0.5603078706049771;0.8646245895243068;10.000110121505719;1.1000065293749686;-0.6031679994042923;1.0453972080284721;1.0000013198999955;1.2545187764672026;0.9999973127175305
53.360927;0.850009424340529;0.9370870341002718;1.1024614911369062;0.4762634067465696;0.5603078117894584;0.8646246362845846;10.000109655152984;1.100006573165167;-0.6031679993730568;1.0453971223263017;1.0000011522725853;1.2545189536159282;0.999997322349299
53.370927;0.8500094534774996;0.9370869737984292;1.1024616068815847;0.4762634550030824;0.5603077533515214;0.8646246832701022;10.000109125396063;1.1000066195218228;-0.6031679993395359;1.045397034634755;1.0000009902164106;1.2545191307705335;0.9999973390484096
53.380927;0.8500094783681779;0.9370869212995464;1.1024617223338302;0.4762635010950825;0.5603076952875582;0.8646247299720398;10.00010853239417;1.1000066688244006;-0.6031679993037752;1.0453969445920308;1.000000834806036;1.2545193079656434;0.9999973627138217
53.390927;0.8500094987438039;0.9370868766162636;1.1024618367314947;0.4762635449860526;0.5603076376237869;0.8646247758504612;10.000107877681597;1.1000067213929323;-0.6031679992658974;1.0453968518068304;1.0000006868903122;1.2545194852243418;0.9999973932756426
53.400927;0.8500095142905403;0.9370868397307297;1.1024619493716565;0.4762635866244176;0.5603075803969088;0.8646248204241576;10.000107163843836;1.1000067775145121;-0.6031679992260855;1.0453967558808812;1.0000005470827642;1.2545196625513113;0.9999974305637761
53.410927;0.8500095246755157;0.9370868106418552;1.1024620596416275;0.4762636259270667;0.5603075235942081;0.8646248633105355;10.00010639391196;1.1000068374898488;-0.6031679991845436;1.045396656467891;1.0000004158189952;1.2545198399527604;0.9999974742394105
53.420927;0.8500095296288327;0.9370867894046905;1.1024621671142731;0.4762636628106758;0.5603074671002766;0.8646249042121668;10.00010557102928;1.1000069016329503;-0.6031679991414666;1.0453965533507021;1.0000002933691523;1.2545200174274636;0.9999975238702304
53.430927;0.8500095289996863;0.9370867761363281;1.1024622715814791;0.47626369723482603;0.560307410713809;0.8646249429239519;10.00010469818123;1.1000069702447388;-0.6031679990970301;1.0453964464407424;1.0000001798284734;1.254520194975193;0.9999975789960577
53.440927;0.8500095227362449;0.9370867709873482;1.1024623729558776;0.47626372919304905;0.560307354211269;0.8646249793785322;10.000103777624135;1.1000070436336633;-0.6031679990513977;1.0453963357307567;1.0000000751770608;1.25452037263518;0.9999976390929697
53.450927;0.8500095108486144;0.9370867740981516;1.1024624711705377;0.47626375866117493;0.5603072974028172;0.8646250136780994;10.000102810475614;1.100007122168258;-0.6031679990047358;1.0453962212933463;0.9999999793823522;1.2545205505076458;0.9999977035325606
53.460927;0.8500094933828638;0.9370867855906629;1.1024625661995617;0.47626378556527094;0.5603072401581974;0.8646250460418244;10.00010179687256;1.1000072062966564;-0.6031679989572198;1.0453961033081294;0.9999998924351275;1.2545207287483828;0.999997771596555
53.470927;0.8500094703942096;0.9370868055962198;1.102462658191493;0.4762638097970228;0.5603071823930257;0.8646250766966012;10.000100736275973;1.1000072965072372;-0.6031679989090287;1.0453959820886178;0.9999998143338502;1.2545209075225419;0.9999978425258299
53.480927;0.850009441941225;0.93708683425452;1.102462747548937;0.47626383123865096;0.560307124023506;0.8646251058470265;10.000099627628588;1.10000739323136;-0.6031679988603289;1.0453958580888334;0.9999997450395604;1.2545210869545151;0.9999979155620551
53.490927;0.85000940810021;0.9370868717244697;1.1024628348196401;0.4762638497611359;0.5603070649221897;0.8646251337335852;10.000098469347046;1.10000749673726;-0.6031679988112569;1.0453957318295657;0.9999996843590242;1.2545212671472286;0.9999979899851078
53.500927;0.8500093689555467;0.9370869182483978;1.1024629205077436;0.47626386521915265;0.5603070049091925;0.8646251606427862;10.000097259547742;1.100007607089144;-0.6031679987619297;1.0453956038116428;0.9999996318676467;1.2545214482047653;0.9999980651765743
53.510927;0.8500093245559284;0.9370869741416774;1.1024630049333544;0.4762638774792891;0.5603069437810725;0.8646251868593052;10.000095997005133;1.1000077241455053;-0.6031679987124801;1.0453954745438838;0.9999995869898232;1.2545216301679967;0.9999981406580494
53.520927;0.8500092748730828;0.9370870396991581;1.102463088159458;0.4762638864650236;0.5603068813369703;0.8646252126646479;10.000094681975227;1.1000078475608552;-0.6031679986630801;1.0453953446127415;0.9999995491161128;1.2545218129697275;0.9999982160754126
53.530927;0.8500092197968033;0.9370871151575274;1.1024631700400913;0.4762638921522201;0.5603068173863196;0.8646252383568335;10.000093315751178;1.100007976832341;-0.6031679986139236;1.0453952146944825;0.9999995176341476;1.2545219964496774;0.9999982911847617
53.540927;0.8500091591503895;0.9370872007040008;1.102463250360283;0.4762638945038614;0.5603067517633102;0.8646252642268725;10.000091899456173;1.1000081113901108;-0.6031679985651823;1.045395085519879;0.9999994919345987;1.2545221803428808;0.9999983658718294
53.550927;0.850009092713197;0.9370872964853267;1.1024633289264383;0.47626389342870945;0.5603066843519346;0.8646252905742152;10.000090433367939;1.1000082506975937;-0.6031679985169833;1.045394957774064;0.9999994714553373;1.2545223642913932;0.9999984401704035
53.560927;0.8500090202986799;0.9370874026405538;1.1024634055967997;0.4762638888169221;0.560306615102271;0.8646253177584454;10.00008891722436;1.1000083943218526;-0.6031679984694195;1.0453948320134607;0.9999994557356597;1.2545225478928854;0.9999985142225246
53.570927;0.8500089418802842;0.9370875193039738;1.1024634803633317;0.47626388060725766;0.5603065440265251;0.8646253461447387;10.000087350878777;1.1000085419086107;-0.6031679984225687;1.045394708719154;0.9999994443988324;1.2545227307162177;0.9999985882107534
53.580927;0.85000885764243;0.9370876465361269;1.1024635534345235;0.4762638688025859;0.5603064711874347;0.8646253759840933;10.000085734777835;1.100008693116116;-0.603167998376507;1.045394588341128;0.9999994370275126;1.2545229123099089;0.999998662358032
53.590927;0.8500087679157792;0.937087784277431;1.1024636251638529;0.4762638534079539;0.5603063966878802;0.864625407350272;10.000084070142474;1.1000088476520928;-0.6031679983313085;1.045394471182032;0.9999994330859305;1.2545230922393829;0.9999987370024808
53.600927;0.8500086731372877;0.9370879323746423;1.1024636959002614;0.47626383436830194;0.5603063206408077;0.8646254401447091;10.000082358455247;1.100009005355288;-0.6031679982870389;1.0453943572898292;0.9999994319781732;1.2545232701426918;0.9999988126408259
53.610927;0.8500085739043233;0.93708809060022;1.1024637659071692;0.4762638115788517;0.5603062431416926;0.8646254741789929;10.000080600678508;1.1000091661517994;-0.6031679982437511;1.045394246504329;0.9999994330852576;1.254523445763067;0.9999988898731987
53.620927;0.850008470982407;0.9370882586176484;1.102463835329369;0.4762637849303751;0.5603061642954248;0.8646255092537205;10.000078797572268;1.1000093299302436;-0.6031679982014786;1.0453941385577392;0.9999994357317591;1.254523618919991;0.9999989693214544
53.630927;0.850008365182324;0.9370884359472009;1.1024639041796362;0.47626375431632245;0.5603060842387051;0.8646255451366159;10.000076951120409;1.1000094964878977;-0.6031679981602335;1.0453940331705818;0.9999994392114456;1.2545237894780685;0.9999990515784
53.640927;0.8500082572316348;0.9370886219969978;1.102463972360214;0.4762637196100439;0.5603060030873415;0.8646255815139837;10.000075065430671;1.1000096655869274;-0.6031679981200255;1.045393930141242;0.9999994428967459;1.2545239573536087;0.9999991371300812
53.650927;0.8500081477587851;0.937088816096566;1.1024640396926544;0.4762636806568835;0.5603059208939583;0.864625617978434;10.0000731459259;1.100009837025732;-0.6031679980808863;1.0453938293759155;0.9999994463226154;1.254524122489411;0.9999992262862983
53.660927;0.8500080373543878;0.9370890174638615;1.1024641059273494;0.47626363728493176;0.5603058376788033;0.8646256540527852;10.000071197584301;1.1000100106159563;-0.6031679980428728;1.0453937308567163;0.9999994491820977;1.2545242848096576;0.9999993192128274
53.670927;0.850007926599243;0.9370892252202688;1.1024641707846643;0.47626358932687024;0.5603057534757039;0.8646256892256402;10.000069224031124;1.1000101860996137;-0.6031679980060637;1.0453936345753656;0.9999994512905092;1.2545244441944416;0.9999994159653689
53.680927;0.8500078159912143;0.9370894385000149;1.102464234068913;0.4762635366440787;0.5603056683616867;0.8646257229527907;10.000067228052737;1.1000103631034313;-0.6031679979705624;1.0453935404688512;0.9999994525362588;1.2545246003927224;0.9999995164763295
53.690927;0.8500077058629204;0.9370896565262745;1.1024642957472193;0.47626347914376993;0.5603055824600224;0.8646257546804403;10.00006521261929;1.1000105411542127;-0.6031679979364958;1.0453934484391618;0.9999994527881673;1.2545247529294845;0.9999996206226289
53.700927;0.8500075964133704;0.9370898786031596;1.1024643558896337;0.476263416800883;0.5603054959200104;0.8646257839104875;10.000063181710305;1.1000107197402111;-0.6031679979039996;1.0453933584434691;0.9999994518490486;1.2545249011855004;0.9999997283305379
53.710927;0.850007487760055;0.9370901040566206;1.1024644145468165;0.47626334969240464;0.5603054089111051;0.8646258102078402;10.00006114052791;1.1000108983873158;-0.6031679978732033;1.0453932705001576;0.9999994495032378;1.2545250445700507;0.9999998395434007
53.720927;0.8500073798998701;0.9370903321978028;1.1024644716771872;0.4762632780250835;0.5603053216292501;0.8646258331568595;10.000059094544689;1.100011076675906;-0.6031679978442205;1.0453931845778166;0.9999994455329037;1.2545251825748545;0.9999999540806549
53.730927;0.8500072726629789;0.9370905623981954;1.1024645271246953;0.47626320211565054;0.560305234304537;0.8646258523568354;10.000057048196481;1.100011254187512;-0.6031679978171374;1.045393100522985;0.9999994396752562;1.2545253146826993;1.000000071590591
53.740927;0.8500071657582298;0.9370907942125972;1.1024645805835345;0.4762631223090022;0.5603051472147806;0.8646258674654551;10.000055004540798;1.1000114304642032;-0.6031679977920024;1.0453930181034519;0.9999994316270336;1.2545254402832091;1.0000001916469052
53.750927;0.8500070588864914;0.9370910273979753;1.1024646315526485;0.47626303889781807;0.5603050606700821;0.8646258782521814;10.000052965464091;1.100011604995699;-0.6031679977688301;1.0453929370757087;0.999999421100217;1.2545255587299602;1.0000003138224438
53.760927;0.850006951809886;0.9370912618183881;1.1024646793562853;0.4762629521162817;0.5603049749649542;0.8646258846242798;10.000050932023255;1.1000117772216929;-0.6031679977476075;1.0453928571873554;0.9999994078707145;1.254525669462994;1.0000004376681368
53.770927;0.8500068443451152;0.9370914973566107;1.1024647232082805;0.47626286219473585;0.5603048903520699;0.8646258866022561;10.000048905488654;1.1000119465413023;-0.6031679977282804;1.0453927781566288;0.9999993917991102;1.254525772046157;1.0000005627039914
53.780927;0.8500067363708383;0.9370917338952417;1.1024647622502366;0.4762627694001127;0.5603048070368339;0.8646258842367475;10.00004688848434;1.1000121122980342;-0.6031679977107599;1.0453926997066758;0.9999993728028754;1.2545258660831107;1.0000006884896255
53.790927;0.8500066278548286;0.9370919713423096;1.102464795589167;0.4762626740131167;0.560304725163639;0.8646258775042615;10.000044884958909;1.1000122738063802;-0.6031679976949513;1.0453926216052842;0.9999993508297198;1.2545259510899478;1.0000008147097825
53.800927;0.8500065188453326;0.9370922096787471;1.1024648223413185;0.47626257628408736;0.5603046447994018;0.8646258662777206;10.000042899411701;1.100012430471571;-0.6031679976807726;1.0453925436511153;0.9999993258871422;1.2545260264687403;1.0000009411695154
53.810927;0.8500064094376757;0.9370924489766099;1.102464841695109;0.4762624764325845;0.5603045659085001;0.8646258503762465;10.000040936388547;1.1000125819137652;-0.6031679976681585;1.0453924656903912;0.999999298066254;1.2545260916058016;1.0000010676948923
53.820927;0.8500062997375023;0.9370926893518732;1.102464853031591;0.47626237466303584;0.5603044883277791;0.864625829595727;10.000039000090977;1.1000127280134429;-0.6031679976570572;1.0453923876608344;0.9999992675327543;1.2545261459880177;1.0000011940409672
53.830927;0.8500061898421307;0.937092930888755;1.1024648559754109;0.47626227114562514;0.5603044117865967;0.8646258036883527;10.000037094072313;1.1000128688523303;-0.603167997647415;1.0453923095472368;0.999999234497442;1.2545261893059163;1.0000013198558761
53.840927;0.850006079826018;0.937093173572292;1.1024648503495456;0.4762621660057921;0.5603043359793692;0.8646257723525479;10.000035221385392;1.1000130045694834;-0.603167997639172;1.0453922312945692;0.9999991991699109;1.2545262215236095;1.0000014446837242
53.850927;0.8500059696977724;0.9370934172748893;1.1024648361896083;0.4762620593586016;0.5603042606428623;0.8646257353088546;10.000033384563697;1.10001313523;-0.6031679976322588;1.0453921527723244;0.999999161733461;1.254526242833365;1.0000015680153582
53.860927;0.8500058593910234;0.9370936618015159;1.1024648137229673;0.47626195131183907;0.5603041856056783;0.8646256924329777;10.000031584930122;1.1000132607657045;-0.603167997626579;1.0453920738118128;0.9999991223318095;1.2545262534785537;1.0000016893664425
53.870927;0.8500057488191557;0.9370939069185616;1.1024647832197052;0.4762618419197901;0.560304110804511;0.8646256437946457;10.000029822239494;1.1000133809484594;-0.6031679976219998;1.045391994288546;0.9999990810791873;1.2545262535304116;1.0000018083510005
53.880927;0.8500056379283587;0.937094152336671;1.1024647448823826;0.4762617311732099;0.5603040362386759;0.8646255895579406;10.000028095428442;1.1000134954044094;-0.6031679976183555;1.04539191415377;0.9999990381215288;1.2545262427551467;1.000001924783659
53.890927;0.8500055267113795;0.9370943976941594;1.1024646988190157;0.4762616190267307;0.5603039618790557;0.8646255298838154;10.00002640360289;1.1000136036888473;-0.6031679976154561;1.0453918334070127;0.9999989936637974;1.254526220675329;1.0000020387678379
53.900927;0.8500054151877507;0.9370946425952404;1.1024646450314994;0.47626150543083257;0.5603038876248715;0.8646254649235048;10.00002474633812;1.1000137053487156;-0.6031679976131066;1.0453917520895672;0.9999989479073167;1.2545261867697042;1.0000021506540093
53.910927;0.850005303377377;0.9370948866608897;1.1024645834434783;0.4762613903759355;0.5603038133445601;0.8646253948848209;10.000023123537687;1.1000137999359658;-0.6031679976111259;1.045391670315106;0.9999989009560234;1.2545261406266084;1.0000022608933368
53.920927;0.8500051913024628;0.9370951295217265;1.1024645139692537;0.47626127391879514;0.5603037389403676;0.8646253201138977;10.000021535528322;1.100013886986838;-0.6031679976093535;1.045391588303299;0.9999988527534459;1.2545260819579043;1.0000023699133311
53.930927;0.8500050790257054;0.9370953707893264;1.1024644365840737;0.47626115618741854;0.5603036643737397;0.8646252410919671;10.000019983390239;1.1000139659839576;-0.6031679976076465;1.0453915063881558;0.999998803092703;1.2545260105368987;1.000002478080807
53.940927;0.8500049666975873;0.9370956100280602;1.1024643513707986;0.4762610374105035;0.5603035896458886;0.8646251583493192;10.000018468606076;1.100014036393256;-0.6031679976058816;1.045391425007346;0.9999987516863491;1.2545259261472026;1.0000025857295118
53.950927;0.8500048545869068;0.9370958467503251;1.1024642585192088;0.476260917942998;0.560303514774759;0.8646250724208989;10.00001699204937;1.1000140977908504;-0.6031679976039528;1.0453913446796865;0.99999869821677;1.2545258285732332;1.0000026932136863
53.960927;0.8500047430584192;0.9370960804940643;1.1024641583188388;0.4762607982317333;0.5603034397969789;0.8646249838879062;10.000015554034407;1.1000141499067384;-0.6031679976017698;1.0453912659591613;0.9999986423495575;1.2545257176401303;1.0000028009536932
53.970927;0.850004632511603;0.9370963109100161;1.1024640511943702;0.4762606787608489;0.5603033647757926;0.8646248934387406;10.000014155859564;1.1000141925355005;-0.6031679975992573;1.045391189396891;0.9999985837330917;1.2545255932749886;1.0000029093930816
53.980927;0.8500045233703908;0.937096537766857;1.102463937740511;0.4762605600177286;0.5603032897835193;0.8646248018883338;10.000012800896872;1.1000142254645706;-0.603167997596354;1.0453911155133784;0.9999985220065561;1.2545254555174177;1.0000030188645535
53.990927;0.8500044161287587;0.9370967609119802;1.1024638187105986;0.4762604424682839;0.5603032148654392;0.8646247101517865;10.000011494023022;1.1000142484693618;-0.6031679975930061;1.0453910447522796;0.9999984568387517;1.2545253044982831;1.0000031295378293
54.000927;0.8500043113774419;0.9370969802212252;1.102463694951585;0.4762603265611378;0.5603031400308767;0.8646246191951656;10.000010240574296;1.1000142613357753;-0.6031679975891674;1.045390977488344;0.9999983879698278;1.254525140414413;1.0000032415441196
54.010927;0.8500042097803432;0.9370971955286483;1.1024635673180025;0.4762602127543975;0.5603030652826387;0.8646245299883525;10.000009045860805;1.10001426391159;-0.6031679975848137;1.0453909141047866;0.9999983152942392;1.2545249634474707;1.0000033550935232
54.020927;0.850004112036604;0.9370974065849657;1.1024634366141175;0.47626010152863113;0.5603029906513564;0.8646244434907617;10.000007914723042;1.100014256148569;-0.6031679975799437;1.0453908550240865;0.9999982389804619;1.2545247736882819;1.0000034704117657
54.030927;0.8500040188663903;0.9370976130794262;1.10246330354569;0.47625999338300384;0.560302916210725;0.8646243606423502;10.000006851283644;1.100014238093565;-0.6031679975745624;1.045390800672862;0.99999815947807;1.254524571175828;1.0000035875919009
54.040927;0.8500039309945979;0.9370978146735727;1.1024631686772604;0.47625988878623055;0.5603028420487305;0.8646242823000782;10.000005859578959;1.100014209874443;-0.6031679975686859;1.0453907514419063;0.9999980774289485;1.254524356009191;1.000003706525061
54.050927;0.8500038491124126;0.9370980110544561;1.1024630324655997;0.476259788097223;0.5603027682194665;0.8646242091697143;10.000004944207552;1.1000141716959382;-0.6031679975623633;1.0453907076576756;0.999997993589368;1.2545241284311759;1.0000038269551756
54.060927;0.8500037738473896;0.9370982020109124;1.1024628953603508;0.47625969155486725;0.5603026947503561;0.8646241417957926;10.000004110027385;1.1000141237836694;-0.603167997555676;1.0453906696085542;0.9999979087608959;1.2545238888695962;1.0000039485691337
54.070927;0.8500037057509117;0.9370983874214323;1.102462757870137;0.4762595993405005;0.5603026216876886;0.864624080575647;10.000003361668393;1.1000140663116027;-0.6031679975487255;1.045390637650127;0.9999978237458446;1.2545236379576883;1.000004071008117
54.080927;0.8500036452547465;0.9370985671703438;1.102462620571597;0.4762595116238559;0.5603025491161521;0.8646240257826946;10.000002703651841;1.1000139993833233;-0.6031679975416409;1.0453906122668137;0.9999977393039142;1.2545233765344983;1.000004193830077
54.090927;0.8500035925944499;0.9370987411242129;1.1024624840946344;0.4762594285591854;0.5603024771381239;0.8646239776096866;10.000002140424998;1.1000139230356922;-0.6031679975345847;1.04539059397247;0.9999976560622044;1.254523105641731;1.0000043165293175
54.100927;0.8500035477902533;0.9370989091593511;1.102462349102189;0.4762593502591632;0.560302405811104;0.8646239362012889;10.00000167573578;1.1000138372606418;-0.6031679975277464;1.045390583155344;0.9999975744679056;1.254522826491846;1.0000044386106721
54.110927;0.8500035107013932;0.937099071159228;1.10246221629839;0.47625927679085556;0.5603023351110905;0.8646239016358169;10.00000131232022;1.100013742068343;-0.6031679975213361;1.045390580057563;0.9999974948650341;1.2545225403804208;1.0000045596320652
54.120927;0.8500034810805496;0.9370992269766519;1.1024620864501251;0.47625920819900897;0.560302264981092;0.8646238738751094;10.000001052535607;1.100013637574704;-0.603167997515562;1.0453905848617628;0.9999974175940807;1.2545222485968386;1.0000046792094375
54.130927;0.8500034586315898;0.9370993764045984;1.102461960395648;0.4762591445158267;0.5603021953644939;0.8646238527561938;10.000000898778392;1.1000135240571518;-0.6031679975105966;1.0453905977212299;0.9999973430098762;1.2545219523823137;1.0000047970237373
54.140927;0.8500034430741941;0.9370995191723567;1.1024618390518903;0.4762590857436486;0.560302126170872;0.8646238380290489;10.00000085310373;1.1000134018927121;-0.6031679975065648;1.0453906187085598;0.9999972714435487;1.2545216529489462;1.0000049128195259
54.150927;0.8500034341415016;0.9370996549775967;1.102461723356351;0.47625903182078494;0.5603020572817045;0.8646238293911843;10.000000916714221;1.100013271461764;-0.603167997503547;1.0453906477648292;0.9999972031292873;1.2545213515321134;1.0000050263957758
54.160927;0.8500034315298682;0.9370997835561458;1.1024616141301027;0.476258982589331;0.5603019886237037;0.8646238265175734;10.000001089808894;1.100013133197432;-0.6031679975015704;1.0453906846752614;0.9999971381382052;1.2545210493794134;1.0000051375824015
54.170927;0.8500034349025366;0.9370999047248761;1.102461511993243;0.47625893780471473;0.5603019202036343;0.8646238290960385;10.00000137194607;1.1000129877009235;-0.6031679975006151;1.0453907290502606;0.9999970764232918;1.2545207476112468;1.0000052461993334
54.180927;0.8500034439366763;0.9371000183531051;1.1024614173506695;0.4762588971861391;0.5603018520650409;0.8646238368737932;10.000001762342606;1.1000128357187144;-0.6031679975006446;1.0453907803761118;0.9999970179374977;1.2545204470541036;1.0000053520436334
54.190927;0.8500034583234153;0.9371001243234338;1.1024613303856343;0.47625886046094495;0.5603017842305836;0.8646238496907183;10.000002259467204;1.100012677996106;-0.6031679975016389;1.0453908381935693;0.9999969626757909;1.2545201482320008;1.0000054548764692
54.200927;0.8500034777211443;0.9371002225583879;1.1024612510762168;0.476258827376908;0.5603017166774653;0.864623867449057;10.000002860235192;1.1000125151691056;-0.6031679975036159;1.0453909022415646;0.9999969106180591;1.2545198515117757;1.0000055543599868
54.210927;0.8500035017473845;0.9371003130489586;1.1024611792082142;0.4762587976889654;0.5603016493602946;0.8646238900601253;10.000003559610844;1.1000123477588293;-0.6031679975066339;1.045390972429132;0.9999968616575783;1.2545195571989638;1.0000056500196934
54.220927;0.8500035300332385;0.9371003958159654;1.1024611143495153;0.47625877114285164;0.5603015822715635;0.8646239174418697;10.000004351001872;1.100012176211882;-0.6031679975107755;1.0453910487729114;0.999996815581025;1.2545192654896598;1.0000057412925742
54.230927;0.8500035622756058;0.9371004709136642;1.102461055829671;0.4762587474668476;0.5603015154974725;0.8646239495265902;10.000005227001918;1.1000120009279066;-0.6031679975161404;1.0453911313867394;0.9999967721222044;1.2545189764029776;1.0000058276207295
54.240927;0.850003598254688;0.9371005385204315;1.1024610027830228;0.47625872637131395;0.5603014492316098;0.8646239862374151;10.000006179865164;1.1000118222542181;-0.6031679975228353;1.045391220412507;0.9999967310634864;1.2545186898333023;1.0000059085536543
54.250927;0.8500036378194918;0.937100599024684;1.102460954235694;0.47625870757003275;0.5603013837454192;0.8646240274852605;10.000007201544756;1.100011640448144;-0.6031679975309555;1.0453913158725876;0.9999966923199076;1.2545184056851437;1.0000059838288688
54.260927;0.8500036808164312;0.9371006530618011;1.1024609091729585;0.47625869081649813;0.5603013193407883;0.8646240731741395;10.000008283578373;1.1000114556503253;-0.6031679975405679;1.0453914175780628;0.9999966559492826;1.2545181239497745;1.0000060533777975
54.270927;0.8500037270262357;0.9371007014678244;1.102460866614244;0.47625867592307214;0.5603012562940218;0.8646241231839544;10.000009416936038;1.1000112679280527;-0.6031679975517091;1.045391525169154;0.9999966220838999;1.254517844683583;1.0000061172315808
54.280927;0.8500037761822155;0.9371007451565333;1.1024608257262065;0.47625866276051043;0.5603011948093658;0.8646241773882126;10.000010591505575;1.1000110773490928;-0.6031679975643862;1.0453916382054502;0.999996590829424;1.254517567969677;1.0000061753970533
54.290927;0.8500038279767768;0.9371007850100672;1.102460785891529;0.47625865125068845;0.560301135031634;0.8646242356970509;10.000011795692489;1.1000108840074054;-0.6031679975785795;1.0453917562065451;0.9999965621942707;1.254517293918393;1.000006227811155
54.300927;0.8500038820333691;0.9371008218195922;1.1024607466859524;0.476258641356061;0.5603010771032896;0.864624298050727;10.000013016942757;1.1000106880161893;-0.6031679975942638;1.0453918787053835;0.999996536085985;1.2545170226872013;1.0000062743665512
54.310927;0.8500039379596358;0.9371008562474261;1.1024607078523594;0.4762586330670412;0.5603010211996976;0.8646243643669447;10.000014242495734;1.1000104894877363;-0.6031679976114381;1.0453920053703512;0.9999965123701011;1.254516754474311;1.0000063149322054
54.320927;0.8500039954698575;0.9371008888162894;1.1024606693149837;0.4762586263804142;0.5603009675457714;0.8646244345092898;10.00001545995596;1.1000102884654686;-0.6031679976301231;1.0453921360471656;0.9999964909352392;1.2545164894895322;1.000006349352274
54.330927;0.8500040544628068;0.937100919958368;1.1024606311577485;0.4762586212725212;0.5603009164308618;0.8646245082971706;10.000016658326365;1.10001008486772;-0.6031679976503369;1.0453922706558494;0.9999964716562345;1.2545162279787603;1.0000063774420098
54.340927;0.8500041150231038;0.9371009500742282;1.102460593554274;0.47625861769211936;0.5603008681905955;0.8646245855323038;10.000017828854162;1.1000098785488897;-0.6031679976720888;1.045392409064925;0.9999964542585326;1.254515970284225;1.0000063990360724
54.350927;0.8500041773669761;0.9371009795095705;1.102460556697829;0.4762586155850448;0.5603008231674247;0.8646246660597371;10.000018964747031;1.100009669403688;-0.6031679976953891;1.045392551020793;0.9999964382486549;1.2545157168305783;1.0000064140943006
54.360927;0.8500042417625672;0.9371010085007998;1.1024605207563352;0.4762586149201935;0.560300781675008;0.8646247498332671;10.000020060291693;1.1000094573974055;-0.6031679977202473;1.0453926961637907;0.9999964229852365;1.2545154680514723;1.000006422738082
54.370927;0.8500043084833706;0.9371010371976761;1.1024604859246279;0.4762586156670242;0.5603007439478978;0.864624836889457;10.00002111039152;1.1000092425865533;-0.6031679977466529;1.0453928440935014;0.9999964078097233;1.2545152243397353;1.0000064251910326
54.380927;0.8500043777885226;0.9371010657252905;1.1024604525856363;0.4762586177398544;0.5603007101118346;0.864624927270726;10.000022111014543;1.100009025198907;-0.6031679977745755;1.0453929944136249;0.9999963921596144;1.2545149860224587;1.0000064217163354
54.390927;0.8500044498681394;0.9371010942139556;1.1024604213742033;0.47625862098294;0.5603006802169199;0.8646250210148108;10.000023059908614;1.100008805680059;-0.6031679978039992;1.0453931467612205;0.999996375609922;1.2545147533561822;1.0000064125437491
54.400927;0.8500045248025554;0.9371011228295947;1.1024603930301418;0.4762586251891955;0.5603006542920036;0.864625118180676;10.000023956327501;1.1000085846198777;-0.60316799783495;1.0453933008125469;0.9999963578307243;1.254514526549103;1.000006397800357
54.410927;0.8500046026029352;0.9371011518362478;1.1024603682676102;0.4762586300930046;0.5603006323851192;0.8646252188347975;10.00002479994708;1.100008362603639;-0.6031679978674872;1.045393456268737;0.9999963385540288;1.2545143057894048;1.00000637753418
54.420927;0.8500046832625363;0.9371011816337713;1.102460347776975;0.476258635357004;0.560300614561458;0.8646253230096298;10.000025590156683;1.1000081400849404;-0.6031679979016674;1.0453936128783896;0.9999963176201846;1.254514091305868;1.0000063518015594
54.430927;0.8500047667567681;0.9371012126740949;1.1024603322003272;0.47625864058594386;0.560300600841054;0.8646254306696576;10.000026325804166;1.1000079173802602;-0.6031679979375097;1.0453937704991199;0.999996295028433;1.2545138834126837;1.0000063207284422
54.440927;0.850004853039719;0.9371012453149686;1.1024603220895064;0.47625864536567786;0.5603005911709668;0.8646255417253094;10.000027005109617;1.1000076947766386;-0.6031679979749827;1.045393929149036;0.9999962709413145;1.254513682410812;1.0000062845079425
54.450927;0.8500049420825037;0.9371012797899555;1.1024603179375652;0.4762586493214303;0.5603005854993431;0.8646256560863498;10.000027626169906;1.1000074726047908;-0.6031679980140058;1.045394089006302;0.9999962456964008;1.2545134884499345;1.0000062433477055
54.460927;0.8500050339072198;0.9371013162666819;1.1024603201766712;0.47625865216779073;0.5603005838310698;0.8646257736859909;10.00002818792902;1.1000072512191255;-0.6031679980544671;1.0453942503411708;0.999996219786626;1.2545133015446397;1.000006197425407
54.470927;0.8500051285702533;0.9371013548514848;1.1024603290811168;0.4762586537318074;0.5603005861829496;0.8646258945047716;10.000028690478413;1.100007030914367;-0.6031679980962396;1.0453944134637858;0.9999961937561254;1.2545131217136976;1.00000614687615
54.480927;0.8500052261384049;0.9371013955455381;1.1024603447242376;0.4762586539378478;0.5603005925415705;0.8646260186622634;10.000029134472905;1.1000068118141988;-0.6031679981391733;1.045394578777983;0.999996168097771;1.2545129491047653;1.0000060918119826
54.490927;0.8500053267011638;0.9371014382359371;1.102460367088045;0.4762586527456845;0.5603006028737537;0.864626146483302;10.00002952087604;1.1000065938445351;-0.6031679981830856;1.0453947468428246;0.9999961432218827;1.2545127839848693;1.000006032373402
54.500927;0.8500054304102866;0.9371014827493387;1.102460396175616;0.4762586500922609;0.5603006171430255;0.8646262784304711;10.000029851389504;1.1000063767985655;-0.603167998227772;1.0453949183166344;0.9999961194750555;1.254512626614608;1.0000059687730483
54.510927;0.8500055374823917;0.937101528902535;1.1024604319972315;0.47625864589938605;0.5603006353342593;0.8646264149668617;10.000030128567126;1.1000061603612685;-0.6031679982730235;1.0453950938342234;0.9999960971556533;1.254512477192148;1.000005901310295
54.520927;0.8500056481299502;0.9371015765116414;1.1024604745055477;0.4762586401412961;0.5603006574598871;0.8646265564533346;10.00003035501794;1.100005944094438;-0.6031679983186323;1.045395273910192;0.9999960764899395;1.2545123359133035;1.0000058303785144
