time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
54.530927;0.8500057624898714;0.9371016254363581;1.10246052353324;0.47625863290507486;0.5603006835111597;0.8646267030794729;10.00003053238175;1.1000057274549828;-0.6031679983643838;1.0453954588995444;0.9999960576248302;1.2545122030102678;1.0000057564158904
54.540927;0.8500058805829301;0.937101675659397;1.102460578707422;0.47625862438207484;0.5603007134148338;0.8646268548098629;10.000030661276648;1.1000055098467914;-0.6031679984100644;1.0453956489949894;0.9999960407083907;1.2545120786837145;1.0000056797518195
54.550927;0.8500060023253354;0.9371017273005671;1.102460639390342;0.47625861480795284;0.5603007470391285;0.864627011418766;10.000030742336142;1.100005290701488;-0.6031679984554887;1.0453958442064542;0.9999960259583224;1.2545119629959367;1.0000056004769637
54.560927;0.8500061276143871;0.9371017805693119;1.1024607047619266;0.4762586044182996;0.5603007842320522;0.8646271726182125;10.000030777056217;1.1000050695333743;-0.6031679985005084;1.0453960443288508;0.9999960135901889;1.2545118558646708;1.0000055184294403
54.570927;0.8500062563887949;0.9371018356832348;1.1024607740262586;0.4762585934491579;0.5603008248740509;0.8646273381359018;10.000030767552543;1.100004845901219;-0.6031679985449903;1.0453962489870594;0.9999960037200951;1.2545117571221067;1.0000054332470159
54.580927;0.8500063886080441;0.9371018927668675;1.102460846591974;0.4762585821475248;0.5603008688996509;0.864627507696531;10.00003071627071;1.1000046193379989;-0.6031679985887919;1.0453964577633672;0.999995996365562;1.2545116665167892;1.0000053444822827
54.590927;0.8500065242342855;0.9371019518111038;1.1024609221328374;0.4762585707413154;0.5603009162600436;0.8646276810005485;10.000030626514869;1.1000043893637217;-0.603167998631753;1.0453966702901543;0.9999959914539032;1.2545115836932574;1.000005251734906
54.600927;0.8500066632865326;0.937102012689018;1.1024610004941229;0.47625855939611317;0.5603009668836786;0.8646278577182864;10.00003050251887;1.1000041555947357;-0.6031679986737049;1.0453968862776033;0.9999959887818102;1.2545115082073017;1.0000051546851338
54.610927;0.8500068058989133;0.9371020751655107;1.1024610814746965;0.47625854821764013;0.5603010206903876;0.8646280374555176;10.000030348486861;1.1000039178138974;-0.6031679987144903;1.0453971055092912;0.9999959879680945;1.25451143956839;1.0000050530842448
54.620927;0.8500069522765962;0.9371021389531552;1.1024611646448168;0.47625853728482437;0.5603010776204321;0.8646282197264011;10.000030167757648;1.1000036759315799;-0.6031679987539921;1.045397327775386;0.9999959884491308;1.2545113772833947;1.0000049468104102
54.630927;0.8500071026053746;0.9371022038376674;1.1024612493610544;0.4762585266831449;0.5603011376142694;0.8646284039752687;10.000029962680879;1.1000034299474528;-0.6031679987921583;1.0453975527701491;0.9999959895824128;1.2545113208437961;1.0000048359063025
54.640927;0.8500072570408524;0.9371022697356511;1.1024613349220498;0.4762585165199087;0.5603012005637519;0.8646285896029331;10.000029734723334;1.1000031799385617;-0.603167998829011;1.0453977800437388;0.9999959907872663;1.2545112696609666;1.0000047205154545
54.650927;0.8500074157925788;0.9371023366401795;1.1024614206688166;0.4762585068922872;0.560301266316915;0.8646287759666832;10.00002948424674;1.1000029259929471;-0.6031679988646359;1.045398009043862;0.9999959915701389;1.2545112230920736;1.0000046007421917
54.660927;0.8500075791886548;0.9371024045780427;1.1024615059700273;0.4762584978278634;0.5603013347325162;0.8646289623833665;10.000029210453468;1.100002668134637;-0.6031679988991787;1.045398239182153;0.9999959914743792;1.254511180596257;1.0000044765081155
54.670927;0.8500077476246055;0.9371024735778447;1.102461590177683;0.4762584892641939;0.5603014056841217;0.8646291481383162;10.00002891204762;1.1000024063139022;-0.6031679989328432;1.045398469829765;0.9999959900971159;1.2545111418379993;1.0000043475563185
54.680927;0.850007921459663;0.9371025436070238;1.102461672632109;0.4762584810820414;0.5603014789952717;0.8646293324570824;10.000028587595912;1.1000021404261988;-0.6031679989658615;1.04539870025314;0.9999959871682328;1.2545111066275556;1.0000042135991931
54.690927;0.8500081009519136;0.9371026145837072;1.1024617527059297;0.47625847313785474;0.5603015543863781;0.8646295144433362;10.000028235005779;1.1000018703617689;-0.6031679989984454;1.045398929568602;0.9999959825647455;1.2545110747608816;1.0000040744414782
54.700927;0.8500082862281084;0.9371026864667102;1.1024618298125646;0.47625846528103627;0.560301631482542;0.864629693080897;10.000027851529769;1.1000015960692995;-0.603167999030757;1.0453991567846272;0.9999959762326296;1.2545110458792115;1.0000039300788144
54.710927;0.8500084772822515;0.9371027592818807;1.1024619033889178;0.476258457375846;0.560301709867477;0.8646298673325341;10.000027435085693;1.1000013175677714;-0.6031679990629136;1.0453993809577233;0.9999959681285397;1.2545110194511637;1.0000037807902253
54.720927;0.8500086739973719;0.9371028330489308;1.1024619729015832;0.47625844930277517;0.5603017891300971;0.8646300362191581;10.00002698528471;1.1000010349466247;-0.6031679990950187;1.045399601347064;0.9999959582329119;1.254510994841841;1.0000036270769515
54.730927;0.8500088761226307;0.9371029077046968;1.102462037878573;0.4762584409324943;0.5603018688858897;0.864630198827744;10.000026502776738;1.1000007483442193;-0.6031679991272001;1.045399817416788;0.9999959465695191;1.2545109713573932;1.000003469464595
54.740927;0.850009083229518;0.9371029831224408;1.102462097964075;0.4762584321171734;0.5603019487940626;0.8646303542907251;10.000025988119774;1.1000004578542875;-0.6031679991596306;1.045400028732983;0.9999959331802413;1.2545109482572223;1.0000033084103284
54.750927;0.8500092947827698;0.9371030592295855;1.1024621529551943;0.47625842270251467;0.5603020285403697;0.8646305017541409;10.000025441841547;1.1000001634358334;-0.6031679991925138;1.0454002348698705;0.9999959180626942;1.254510924819697;1.000003144383303
54.760927;0.8500095102878892;0.9371031361360446;1.102462202820073;0.47625841251149625;0.5603021078088983;0.8646306403710581;10.000024865244304;1.0999998648848777;-0.6031679992260515;1.0454004353331967;0.9999959010931215;1.254510900463894;1.0000029779570365
54.770927;0.8500097293161426;0.9371032141673873;1.1024622476685735;0.47625840130810987;0.5603021863227043;0.864630769341672;10.000024260589356;1.0999995618411553;-0.6031679992604182;1.045400629564876;0.9999958819665504;1.2545108747893683;1.0000028098119125
54.780927;0.8500099514078282;0.9371032937517433;1.1024622875989305;0.476258388795266;0.560302263885892;0.8646308879672818;10.000023630720259;1.0999992538235066;-0.6031679992957425;1.045400817078131;0.9999958602081037;1.2545108474876858;1.0000026407044817
54.790927;0.8500101760562043;0.9371033752638357;1.1024623225676244;0.4762583746600036;0.5603023403468514;0.8646309956763534;10.000022978951359;1.0999989403154058;-0.6031679993320852;1.0454009975620864;0.9999958352624051;1.2545108182908384;1.0000024714655555
54.800927;0.8500104028074374;0.9371034589982352;1.1024623524130333;0.4762583586383001;0.5603024155559216;0.8646310920145385;10.00002230902749;1.0999986208761017;-0.603167999369438;1.0454011708552133;0.9999958066045656;1.254510787049663;1.0000023029760463
54.810927;0.8500106313151786;0.9371035452195261;1.102462376908716;0.4762583405434589;0.5603024893704157;0.8646311766461354;10.000021624890108;1.099998295231259;-0.6031679994077446;1.0454013369095372;0.9999957738263674;1.2545107537901694;1.000002136069819
54.820927;0.8500108612897509;0.937103634123056;1.1024623957739377;0.47625832024968034;0.5603025616769641;0.8646312493955362;10.000020930410935;1.0999979633406238;-0.6031679994469101;1.0454014957834243;0.9999957366519564;1.25451071865403;1.000001971429027
54.830927;0.850011092437165;0.9371037258072764;1.1024624086782717;0.4762582976806914;0.5603026324149779;0.8646313102980961;10.000020229122413;1.0999976254234085;-0.6031679994868125;1.0454016475658026;0.9999956948779889;1.2545106818438752;1.0000018095735563
54.840927;0.8500113244655907;0.9371038203880373;1.102462415293066;0.47625827279229493;0.5603027015929752;0.864631359581559;10.000019524488941;1.0999972818823471;-0.6031679995273251;1.0454017922720276;0.9999956483469802;1.2545106436341937;1.000001650937087
54.850927;0.8500115571185306;0.9371039181163556;1.1024624154416862;0.47625824552728097;0.5603027692838499;0.8646313975425525;10.000018820830348;1.099996933162902;-0.6031679995683303;1.0454019298411446;0.9999955970222523;1.2545106043360856;1.0000014959362844
54.860927;0.8500117901710625;0.9371040193938222;1.1024624092171937;0.4762582157978159;0.560302835608404;0.8646314244402943;10.000018123952112;1.0999965796371478;-0.6031679996097239;1.0454020602301444;0.9999955410565766;1.254510564167762;1.0000013449870717
54.870927;0.8500120234010385;0.937104124725536;1.102462396890544;0.4762581835276638;0.560302900726511;0.8646314404949004;10.000017441268152;1.0999962215403092;-0.6031679996514203;1.045402183508742;0.9999954807372679;1.2545105232339762;1.0000011984750545
54.880927;0.8500122565470152;0.9371042346157857;1.1024623787252366;0.4762581487054878;0.5603029648419364;0.8646314458872469;10.000016781514866;1.0999958589916938;-0.6031679996933377;1.0454022998959347;0.9999954163662514;1.2545104816959307;1.0000010567402469
54.890927;0.8500124892703779;0.9371043494490936;1.1024623549156947;0.4762581114052857;0.5603030282032719;0.8646314407015208;10.000016153774903;1.099995492066108;-0.6031679997353698;1.0454024097060974;0.9999953481874797;1.2545104398318987;1.0000009201183242
54.900927;0.8500127211618558;0.9371044694682443;1.1024623256530186;0.47625807177665574;0.5603030910788163;0.8646314249204179;10.000015566855877;1.099995120852782;-0.6031679997773904;1.0454025132167577;0.9999952763420252;1.254510397882495;1.0000007889536626
54.910927;0.850012951780276;0.9371045948258945;1.1024622911969628;0.47625803002744677;0.5603031537184517;0.8646313985345969;10.000015029540757;1.0999947455630683;-0.603167999819275;1.045402610573101;0.9999952008424294;1.2545103559278101;1.000000663566579
54.920927;0.8500131806760463;0.9371047255994742;1.1024622518881073;0.4762579864158461;0.5603032163226344;0.8646313616469604;10.000014550556715;1.0999943666662124;-0.6031679998608926;1.0454027017976562;0.9999951216448224;1.2545103139074705;1.0000005442599569
54.930927;0.8500134073823727;0.9371048617851719;1.1024622080818813;0.4762579412256396;0.5603032790337348;0.8646313144871416;10.000014138133185;1.0999939849249591;-0.6031679999020797;1.0454027868453122;0.9999950387445132;1.2545102716905556;1.0000004313436237
54.940927;0.8500136314048322;0.9371050033084706;1.1024621600215112;0.47625789472007235;0.5603033419717937;0.8646312574281273;10.000013799154823;1.0999936013276121;-0.6031679999426451;1.0454028656258598;0.9999949521705697;1.254510229097487;1.0000003251040213
54.950927;0.8500138522287153;0.9371051500035383;1.102462107745179;0.4762578471296441;0.560303405287999;0.8646311910106305;10.000013537757507;1.0999932169530173;-0.6031679999823902;1.0454029379542655;0.9999948619721273;1.254510185898364;1.0000002257052734
54.960927;0.85001406934207;0.9371053015831445;1.1024620510920924;0.47625779867467843;0.5603034691899282;0.8646311158503828;10.000013354502107;1.099992832816287;-0.6031680000211042;1.0454030035049675;0.9999947682644734;1.2545101419103288;1.0000001331150918
54.970927;0.8500142822671607;0.9371054576719102;1.1024619897621188;0.47625774958322636;0.5603035339414538;0.8646310324953284;10.00001324694813;1.0999924498281797;-0.6031680000585429;1.045403061857634;0.9999946712494533;1.254510097181358;1.000000047161675
54.980927;0.8500144905655417;0.9371056178908812;1.1024619233867237;0.4762577001019747;0.5603035998447449;0.8646309413878539;10.000013211183767;1.099992068893113;-0.6031680000944291;1.045403112580414;0.9999945712173697;1.2545100521058845;0.9999999676317473
54.990927;0.8500146938199342;0.9371057819232353;1.1024618516042817;0.4762576505000317;0.5603036672063568;0.8646308428767053;10.000013243136634;1.0999916909881302;-0.6031680001284841;1.0454031553031895;0.9999944685454277;1.2545100073915185;0.9999998942872326
55.000927;0.8500148916442676;0.9371059494798616;1.1024617741164469;0.4762576010618604;0.5603037363072065;0.8646307372111491;10.000013338818956;1.0999913171269948;-0.6031680001604693;1.0454031897777667;0.9999943636677343;1.2545099638952382;0.9999998268443016
55.010927;0.8500150837365105;0.937106120202858;1.1024616907253086;0.47625755207014653;0.5603038073784392;0.8646306245923443;10.000013494226264;1.0999909483059171;-0.6031680001902013;1.0454032158833189;0.9999942570777642;1.2545099224272804;0.9999997649562188
55.020927;0.8500152699379147;0.9371062936422703;1.1024616013636952;0.4762575037707212;0.5603038805642717;0.8646305052563253;10.000013705605728;1.0999905855226646;-0.6031680002175561;1.0454032335761307;0.9999941493407176;1.2545098836443407;0.9999997081899605
55.030927;0.8500154502286726;0.9371064693096489;1.102461506070839;0.4762574563401519;0.560303955885313;0.864630379477531;10.000013969464398;1.099990229825853;-0.6031680002424745;1.0454032428464446;0.9999940410520914;1.2545098480541252;0.9999996560192449
55.040927;0.8500156246586604;0.9371066467154142;1.1024614049219208;0.47625740988788473;0.5603040332496111;0.8646302475361365;10.00001428216275;1.0999898823430214;-0.603168000264968;1.0454032437074001;0.999993932769958;1.254509816082138;0.9999996078340817
55.050927;0.8500157933104175;0.9371068253537767;1.1024612980186732;0.4762573644856385;0.560304112505431;0.864630109739511;10.00001463955136;1.09998954425993;-0.6031680002850999;1.0454032361666779;0.9999938249468014;1.2545097881431015;0.9999995629530831
55.060927;0.8500159562905995;0.9371070046885288;1.1024611855121051;0.4762573202116749;0.5603041934782449;0.8646299664586962;10.000015036769929;1.0999892167121896;-0.6031680003029541;1.0454032201773975;0.9999937179054795;1.2545097646609955;0.9999995206542546
55.070927;0.8500161136750631;0.9371071841866304;1.1024610675598017;0.47625727718002;0.56030427598145;0.8646298181147886;10.00001546849073;1.0999889006532744;-0.6031680003186087;1.0454031956485157;0.9999936118524649;1.254509746056402;0.9999994802403817
55.080927;0.850016265458004;0.937107363342069;1.1024609442589866;0.47625723552038224;0.5603043598259493;0.8646296651379475;10.000015929672289;1.099988596849081;-0.6031680003321259;1.045403162492258;0.9999935068788226;1.2545097327794865;0.9999994411168928
55.090927;0.8500164115812593;0.937107541626228;1.1024608156107139;0.4762571953440815;0.5603044448340798;0.8646295079458923;10.000016416225481;1.099988305976692;-0.6031680003435621;1.0454031206295107;0.9999934029859601;1.2545097253237067;0.9999994028259579
55.100927;0.8500165520036392;0.9371077184249151;1.1024606815380107;0.47625715672499064;0.5603045308582015;0.8646293469287338;10.000016924932563;1.099988028641704;-0.603168000352985;1.0454030699921397;0.9999933001465785;1.2545097241382206;0.9999993650165938
55.110927;0.8500166867441254;0.937107893081716;1.1024605419778688;0.47625711966989837;0.5603046177946976;0.8646291824138996;10.000017452773111;1.0999877653073702;-0.6031680003604887;1.0454030105463423;0.9999931983646387;1.2545097295688599;0.999999327415796
55.120927;0.8500168158775139;0.9371080650087733;1.102460396977813;0.476257084081448;0.5603047055771598;0.8646290146590925;10.000017996618803;1.0999875163078903;-0.6031680003661961;1.0454029423010678;0.9999930976962201;1.2545097418598679;0.999999289851389
55.130927;0.8500169394459429;0.937108233692284;1.1024602467164177;0.47625704975509386;0.5603047941541855;0.8646288439364932;10.000018553772941;1.0999872819456253;-0.6031680003702382;1.0454028653146836;0.9999929981985365;1.2545097611333569;0.9999992522477423
55.140927;0.8500170573295076;0.9371083986025404;1.1024600914901155;0.4762570164349192;0.5603048834530184;0.8646286706054791;10.000019122669054;1.0999870624971673;-0.603168000372725;1.0454027797057546;0.9999928999009091;1.254509787444809;0.9999992145562687
55.150927;0.8500171692184316;0.9371085591673116;1.1024599317049792;0.476256983895911;0.5603049733396694;0.8646284950518451;10.000019702920618;1.0999868581048609;-0.6031680003737343;1.0454026856386602;0.9999928028660425;1.2545098208749603;0.9999991767080215
55.160927;0.8500172746920223;0.9371087148169189;1.1024597678346133;0.47625695198061474;0.5603050636200089;0.8646283176465933;10.000020294862825;1.0999866687039617;-0.6031680003733146;1.045402583288788;0.9999927072364865;1.2545098614412271;0.9999991386367196
55.170927;0.8500173733200213;0.937108865010971;1.1024596003977676;0.47625692056844837;0.5603051540869435;0.8646281388357888;10.000020899058336;1.099986494074372;-0.6031680003714911;1.0454024728345328;0.9999926132298642;1.254509908970951;0.9999991003307281
55.180927;0.8500174647493265;0.9371090092287184;1.1024594299801034;0.4762568895299901;0.5603052445622244;0.8646279591830998;10.000021515806122;1.0999863339492388;-0.603168000368275;1.0454023544714652;0.9999925211198059;1.254509963180113;0.9999990618512687
55.190927;0.8500175487359096;0.9371091469612856;1.1024592571607779;0.4762568587009277;0.5603053349116538;0.8646277793089482;10.000022144979171;1.099986188047784;-0.6031680003636728;1.0454022283750748;0.9999924312071131;1.254510023776383;0.9999990233670433
55.200927;0.8500176251403169;0.9371092776932186;1.102459082388949;0.47625682786989093;0.5603054250595642;0.8646275998388785;10.000022786632602;1.099986056043616;-0.6031680003576955;1.0454020946702005;0.9999923438153312;1.2545100904137463;0.9999989852332877
55.210927;0.8500176939205972;0.9371094008339207;1.1024589060059418;0.4762567967863292;0.5603055150115638;0.8646274213431793;10.00002344149587;1.0999859376000942;-0.6031680003503709;1.0454019535022256;0.9999922593052539;1.2545101626800905;0.9999989479759045
55.220927;0.8500177550919873;0.9371095156878809;1.1024587283596439;0.47625676518327603;0.560305604854886;0.864627244261648;10.000024110423722;1.0999858324692129;-0.603168000341753;1.045401805113921;0.999992178129415;1.2545102402206378;0.9999989121483098
55.230927;0.8500178086807532;0.9371096215284549;1.1024585498658923;0.4762567327975262;0.5603056947128023;0.8646270688744015;10.000024793611544;1.0999857405116948;-0.6031680003319153;1.0454016498766174;0.9999921009172983;1.2545103228433665;0.9999988781903388
55.240927;0.8500178547463102;0.93710971769188;1.1024583709978852;0.47625669937663184;0.5603057846900859;0.8646268952952119;10.000025490627428;1.099985661616047;-0.6031680003209313;1.0454014883033829;0.9999920284346246;1.254510410485055;0.9999988463757995
55.250927;0.8500178934325552;0.9371098036681664;1.1024581922084422;0.4762566646624198;0.5603058748493542;0.8646267234804556;10.0000262011949;1.0999855956484939;-0.6031680003088676;1.045401320992443;0.9999919614233665;1.2545105030692711;0.999998816827993
55.260927;0.8500179249476926;0.9371098791534216;1.1024580138188163;0.4762566283929638;0.5603059651927917;0.8646265532864815;10.000026926250127;1.099985542473806;-0.6031680002957952;1.045401148531574;0.9999919004777186;1.2545106003861481;0.9999987895087123
55.270927;0.8500179494958737;0.9371099439618346;1.1024578359454538;0.47625659034208423;0.5603060556361223;0.8646263845821459;10.000027668636719;1.0999855020246665;-0.6031680002817937;1.0454009714184813;0.9999918459991818;1.2545107020947779;0.9999987641604496
55.280927;0.8500179672421456;0.937109997892962;1.1024576584832841;0.47625655033125164;0.5603061460087577;0.864626217381354;10.000028432617572;1.0999854743904176;-0.6031680002669362;1.0454007900166362;0.9999917982471238;1.25451080777193;0.9999987403369192
55.290927;0.8500179782983117;0.9371100407291842;1.102457481127898;0.4762565082175852;0.560306236078731;0.8646260518758005;10.000029222885136;1.0999854597906493;-0.6031680002512787;1.045400604656752;0.9999917574583755;1.2545109169431101;0.9999987175973796
55.300927;0.8500179827129528;0.9371100723641975;1.1024573034485463;0.4762564639028036;0.5603063255792932;0.8646258883532324;10.000030044117741;1.0999854584303177;-0.6031680002348724;1.0454004158143175;0.9999917239102858;1.2545110291852253;0.9999986956846519
55.310927;0.8500179804978581;0.9371100929370494;1.102457124997386;0.4762564173354571;0.5603064142489427;0.8646257271358839;10.000030900350797;1.0999854704095415;-0.6031680002177766;1.0454002241303668;0.9999916978734701;1.2545111442695653;0.9999986745258294
55.320927;0.8500179716596811;0.9371101028130534;1.1024569453772524;0.47625636849813446;0.5603065018725165;0.864625568551449;10.000031793948365;1.099985495681356;-0.6031680002000589;1.0454000303109514;0.9999916795442256;1.2545112621412553;0.9999986541676207
55.330927;0.8500179561898552;0.9371101024154848;1.1024567642257102;0.4762563174097719;0.5603065882796316;0.8646254128950848;10.000032725089154;1.0999855339724747;-0.6031680001817872;1.0453998350500588;0.999991669071499;1.2545113826818917;0.9999986347510346
55.340927;0.8500179340572006;0.937110092105493;1.1024565811646734;0.47625626413334243;0.5603066733175623;0.8646252604118853;10.000033691898532;1.0999855848172058;-0.6031680001630241;1.0453996389530094;0.9999916666910544;1.2545115054965925;0.9999986164737303
55.350927;0.8500179052510481;0.9371100721853601;1.1024563958237095;0.4762562087700168;0.5603067568377502;0.8646251112860757;10.000034690711185;1.0999856477775065;-0.603168000143822;1.0453994424404014;0.9999916728356946;1.2545116299482764;0.9999985995585638
55.360927;0.8500178698249408;0.9371100429491495;1.102456207980984;0.4762561514548523;0.560306838672233;0.8646249656291355;10.000035716436772;1.0999857225993794;-0.6031680001242213;1.0453992457162165;0.999991688078888;1.2545117553286889;0.9999985842604329
55.370927;0.85001782787285;0.9371100047583663;1.1024560177072704;0.47625609236111377;0.5603069185864842;0.8646248235166957;10.000036763426014;1.0999858091585297;-0.6031680001042454;1.0453990488424718;0.9999917129736879;1.2545118809490272;0.9999985708363289
55.380927;0.8500177794880879;0.9371099580966691;1.1024558253588321;0.4762560316904928;0.5603069962521238;0.8646246850770638;10.00003782649789;1.099985907337258;-0.6031680000838866;1.0453988518368138;0.9999917479667229;1.2545120061244301;0.9999985595316341
55.390927;0.85001772478724;0.937109903540234;1.1024556314231808;0.47625596963641;0.5603070712806427;0.8646245505529826;10.000038901108377;1.0999860169751094;-0.603168000063087;1.0453986547079674;0.9999917933775039;1.25451213013551;0.9999985506577963
55.400927;0.8500176639800513;0.9371098416888427;1.1024554363958317;0.4762559063474992;0.5603071433065622;0.8646244202681379;10.000039982856668;1.0999861378756406;-0.6031680000417301;1.0453984574582436;0.9999918493289585;1.2545122522140064;0.9999985446010652
55.410927;0.8500175974069211;0.9371097731122658;1.1024552407416965;0.4762558419219071;0.5603072120633933;0.8646242945409902;10.000041067732887;1.0999862697989113;-0.6031680000196619;1.045398260065494;0.9999919156776407;1.2545123715469688;0.9999985417139121
55.420927;0.8500175254780092;0.9371096983446784;1.1024550448486634;0.4762557764218743;0.5603072774265854;0.8646241736489748;10.000042152967158;1.0999864124556855;-0.603167999996716;1.045398062402879;0.9999919920508317;1.2545124873166682;0.9999985422690612
55.430927;0.8500174485544559;0.9371096179241283;1.1024548490140382;0.476255709901735;0.5603073394086487;0.8646240578479666;10.000043237375927;1.0999865655163732;-0.6031679999727204;1.0453978641992714;0.999992077954192;1.2545125987560537;0.9999985464983253
55.440927;0.8500173668899742;0.9371095323794522;1.1024546534561237;0.47625564245513174;0.5603073980889427;0.8646239473545027;10.000044321172167;1.0999867286036193;-0.6031679999475031;1.0453976651402375;0.9999921728490835;1.2545127051315985;0.9999985546083537
55.450927;0.8500172806444568;0.9371094421496043;1.1024544582687859;0.47625557424508735;0.5603074535204324;0.8646238422804576;10.000045405581254;1.0999869013167056;-0.6031679999209006;1.0453974649424047;0.9999922762172274;1.2545128057045338;0.9999985667661944
55.460927;0.8500171898776874;0.9371093475589368;1.1024542633954475;0.47625550547982626;0.5603075056736091;0.8646237426169959;10.000046492349954;1.0999870833154473;-0.6031679998927562;1.0453972632407413;0.9999923876137059;1.254512899759754;0.9999985830584405
55.470927;0.8500170945097375;0.9371092488817604;1.1024540686529134;0.47625543636899387;0.5603075544564516;0.8646236482761492;10.000047582928332;1.0999872743549897;-0.6031679998629281;1.0453970594543587;0.9999925066042066;1.2545129866453777;0.9999986034239092
55.480927;0.850016994321647;0.9371091463935967;1.1024538737515372;0.4762553671171562;0.5603075997895229;0.8646235591152853;10.00004867770971;1.099987474199362;-0.6031679998313098;1.0453968528389588;0.9999926326625795;1.2545130657821768;0.999998627643895
55.490927;0.8500168890124588;0.9371090403551385;1.1024536783698493;0.4762552979334204;0.5603076416507052;0.8646234749527026;10.000049776015203;1.099987682501791;-0.6031679997978415;1.0453966426280221;0.999992765206992;1.2545131366681577;0.9999986554101434
55.500927;0.8500167782674077;0.9371089309915007;1.1024534822940666;0.4762552290108188;0.560307680053876;0.8646233955891844;10.000050876365876;1.0999878987660416;-0.6031679997625291;1.0453964280986934;0.9999929037045882;1.2545131988896394;0.9999986864055136
55.510927;0.8500166618172165;0.9371088185314844;1.1024532854859108;0.47625516050689537;0.5603077150132965;0.8646233208004445;10.000051976592827;1.09998812237861;-0.6031679997254572;1.045396208617656;0.9999930476880898;1.2545132521560263;0.9999987203928532
55.520927;0.8500165395046073;0.9371087032595824;1.1024530880120647;0.4762550925568901;0.5603077465535694;0.8646232503193353;10.000053074070431;1.099988352631446;-0.603167999686772;1.045395983767127;0.9999931967142728;1.25451329636652;0.9999987573022926
55.530927;0.8500164113323981;0.937108585487852;1.1024528899080133;0.4762550252741897;0.5603077747422808;0.8646231838409189;10.000054165808866;1.0999885887539398;-0.6031679996466583;1.0453957534529226;0.9999933503201708;1.2545133316336285;0.9999987972715128
55.540927;0.8500162774404756;0.9371084654700732;1.1024526911100256;0.47625495873871293;0.5603077996740645;0.8646231210483493;10.00005524791906;1.0999888300101937;-0.603167999605331;1.0453955178224588;0.9999935079739258;1.2545133582300887;0.9999988406184916
55.550927;0.8500161380400955;0.9371083433285546;1.1024524915374134;0.4762548930226236;0.5603078214252071;0.8646230616670852;10.000056315548955;1.0999890757573048;-0.6031679995630185;1.0453952770716017;0.9999936690835628;1.2545133765781464;0.9999988877354947
55.560927;0.8500159933706019;0.9371082190256103;1.1024522912243442;0.4762548281965587;0.5603078400564138;0.8646230054990572;10.000057364363867;1.099989325363313;-0.6031679995199349;1.0453950313600622;0.9999938330613286;1.2545133872287046;0.9999989389736579
55.570927;0.8500158437113386;0.9371080924139504;1.1024520903923862;0.4762547642924512;0.5603078556454637;0.864622952373948;10.000058391777632;1.0999895781114277;-0.6031679994762592;1.045394780862748;0.9999939993308525;1.2545133906659056;0.999998994630366
55.580927;0.8500156894210792;0.9371079633096002;1.1024518894855742;0.4762547013106759;0.5603078682743338;0.8646229021004522;10.000059396323069;1.0999898332324087;-0.6031679994321169;1.0453945258663409;0.9999941672907219;1.254513387121311;0.9999990550040779
55.590927;0.850015530924433;0.9371078314966634;1.1024516891432175;0.4762546392547145;0.560307877982358;0.8646228544839538;10.00006037676797;1.0999900899891535;-0.6031679993875738;1.045394266825444;0.9999943363200137;1.2545133766214576;0.9999991203953711
55.600927;0.850015368641436;0.9371076966954267;1.102451490067879;0.47625457812525285;0.5603078847508497;0.8646228093361152;10.000061332235939;1.0999903477040287;-0.6031679993426564;1.0453940043259373;0.9999945057864512;1.2545133591493915;0.999999191037733
55.610927;0.850015202945573;0.9371075585508797;1.1024512928810302;0.4762545179003669;0.5603078885499568;0.8646227664322376;10.00006226221078;1.099990605764018;-0.6031679992973882;1.0453937389962784;0.9999946750212927;1.254513334755497;0.99999926703085
55.620927;0.8500150341655658;0.9371074166729818;1.102451098085108;0.47625445854217135;0.5603078894166375;0.8646227254476118;10.00006316580277;1.0999908636128006;-0.6031679992518176;1.0453934714370725;0.9999948433125401;1.2545133035906517;0.9999993483475509
55.630927;0.85001486256146;0.9371072707323508;1.102450906097037;0.4762544000148755;0.5603078874698524;0.8646226859482654;10.00006404114412;1.099991120697548;-0.6031679992060155;1.0453932022222727;0.9999950099011705;1.2545132658683082;0.9999994348943193
55.640927;0.8500146882879308;0.9371071205129881;1.1024507172529079;0.4762543422888516;0.5603078828471318;0.8646226474695957;10.000064885672485;1.0999913764265987;-0.6031679991600486;1.0453929319833322;0.9999951739462136;1.254513221843713;0.9999995265083496
55.650927;0.8500145114391807;0.9371069658686951;1.1024505318247237;0.47625428534889086;0.5603078756622883;0.8646226095709648;10.000065697177615;1.0999916301584156;-0.6031679991139548;1.0453926615093985;0.9999953345390312;1.2545131719037508;0.9999996229171766
55.660927;0.850014332152235;0.9371068066748643;1.1024503500913003;0.4762542292214174;0.5603078660219115;0.8646225717909501;10.000066474707706;1.0999918811944636;-0.6031679990677338;1.0453923917458527;0.9999954908023495;1.2545131166042918;0.9999997237885818
55.670927;0.8500141506262742;0.9371066428316399;1.102450172353576;0.476254173985045;0.5603078540665631;0.864622533585454;10.000067218684041;1.099992128799193;-0.6031679990213538;1.0453921236733323;0.999995641978117;1.2545130565185243;0.9999998288146013
55.680927;0.8500139670133923;0.9371064743076785;1.102449998883638;0.4762541197402938;0.560307840012166;0.8646224943346325;10.000067930393842;1.0999923722477842;-0.6031679989747742;1.0453918581934105;0.9999957874293778;1.2545129921176787;0.9999999377149389
55.690927;0.8500137813003149;0.9371063011991789;1.1024498299286245;0.4762540665716141;0.5603078241600562;0.8646224534114141;10.00006861119403;1.0999926108804359;-0.6031679989279662;1.0453915960529503;0.9999959265421221;1.254512923847693;1.0000000501916224
55.700927;0.8500135933049962;0.9371061237418233;1.1024496657629665;0.47625401453003635;0.560307806858772;0.8646224102400093;10.000069262179014;1.0999928441874631;-0.6031679988809261;1.0453913377831436;0.9999960586262018;1.2545128522327766;1.0000001659376359
55.710927;0.8500134027829194;0.9371059422506308;1.1024495067030595;0.47625396363565226;0.5603077884574965;0.8646223643511904;10.000069884603255;1.099993071922909;-0.6031679988336736;1.045391083730793;0.9999961829958796;1.2545127778416125;1.0000002846982052
55.720927;0.8500132095412352;0.9371057570150655;1.1024493530874069;0.4762539139026454;0.5603077692942182;0.8646223154881255;10.000070479922648;1.099993294150875;-0.6031679987862244;1.0453908341698146;0.9999962991904255;1.2545127011562416;1.000000406280816
55.730927;0.8500130134709408;0.9371055682007271;1.1024492052944892;0.47625386535711683;0.5603077496981632;0.8646222636701757;10.000071049051607;1.099993511183982;-0.6031679987385647;1.045390589361331;0.9999964071014064;1.2545126224562453;1.0000005304924806
55.740927;0.8500128145062057;0.9371053758481837;1.1024490638028746;0.47625381801981853;0.5603077299611059;0.8646222091557114;10.000071591958061;1.0999937234891832;-0.6031679986906501;1.0453903495257135;0.9999965069043221;1.254512541793762;1.000000657070071
55.750927;0.8500126126036962;0.9371051799844289;1.1024489291768682;0.4762537718942785;0.560307710283255;0.8646221523901271;10.000072107921023;1.099993931574847;-0.6031679986424083;1.0453901147888849;0.9999965988645751;1.2545124590731864;1.0000007856470694
55.760927;0.8500124077583046;0.9371049807446992;1.102448801947996;0.47625372699210516;0.5603076907543895;0.8646220939389607;10.000072595482663;1.0999941358569327;-0.6031679985937526;1.0453898851425218;0.9999966831665186;1.2545123742044335;1.0000009157606295
55.770927;0.8500121999908894;0.9371047784249611;1.1024486825608975;0.47625368336587315;0.5603076713845002;0.8646220343849688;10.000073052217582;1.0999943365792633;-0.6031679985446101;1.0453896604411295;0.9999967598970148;1.254512287243003;1.0000010468590057
55.780927;0.8500119893461311;0.9371045734396237;1.1024485714553847;0.47625364112448526;0.5603076521351947;0.864621974273059;10.00007347502225;1.09999453379409;-0.6031679984949448;1.0453894404659612;0.9999968291517691;1.2545121984273606;1.0000011782912688
55.790927;0.8500117759395308;0.9371043662262528;1.1024484691426044;0.4762536004444279;0.5603076329541065;0.8646219141242477;10.000073860202574;1.0999947273568238;-0.6031679984447702;1.0453892250446408;0.9999968911368271;1.254512108125712;1.0000013093362823
55.800927;0.8500115599761116;0.9371041572040354;1.1024483762148733;0.476253561567788;0.5603076138177756;0.8646218544354599;10.000074203389715;1.0999949169439973;-0.6031679983941508;1.0453890141277666;0.9999969461986036;1.2545120167523958;1.0000014392759258
55.810927;0.8500113417283008;0.9371039468148455;1.1024482933285837;0.4762535247549221;0.5603075947273257;0.8646217956352483;10.000074500528726;1.0999951021103258;-0.6031679983431857;1.0453888077394777;0.999996994784036;1.2545119247223169;1.0000015674200833
55.820927;0.8500111214942428;0.9371037355933386;1.1024482211198001;0.47625349022073377;0.5603075756715943;0.8646217380260404;10.000074749199854;1.0999952823698462;-0.6031679982919796;1.0453886058835729;0.9999970373658019;1.2545118324874263;1.000001693080953
55.830927;0.8500108995092511;0.937103524202087;1.1024481600762202;0.47625345810922254;0.5603075566295682;0.8646216817227274;10.000074948542393;1.0999954572552793;-0.6031679982406168;1.0453884085055671;0.9999970743490322;1.2545117405740571;1.0000018156156207
55.840927;0.8500106758887055;0.9371033134085037;1.1024481104849102;0.4762534285011706;0.5603075375883241;0.8646216266488371;10.000075098229852;1.0999956263619597;-0.6031679981891511;1.045388215490225;0.999997105977911;1.2545116495203747;1.0000019345327424
55.850927;0.850010450675001;0.9371031040422692;1.1024480724544272;0.47625340143069217;0.5603075185258816;0.8646215726345969;10.000075198060713;1.0999957894216372;-0.6031679981376199;1.045388026659414;0.9999971322986502;1.2545115598158347;1.0000020495070623
55.860927;0.8500102239331407;0.9371028969349339;1.10244804596031;0.4762533769067014;0.5603074993953386;0.8646215195235329;10.000075248418876;1.0999959463248479;-0.6031679980860655;1.0453878417754239;0.9999971531964514;1.254511471977081;1.000002160271958
55.870927;0.8500099958569112;0.9371026928741617;1.102448030892188;0.4762533549231721;0.5603074801394438;0.8646214672202354;10.000075250290843;1.0999960970349207;-0.603167998034545;1.0453876605950443;0.9999971684245913;1.2545113866262867;1.0000022665287502
55.880927;0.8500097668033528;0.9371024926421557;1.1024480270609558;0.47625333544934495;0.5603074607029817;0.8646214156973332;10.000075204252479;1.0999962415167115;-0.6031679979831417;1.0453874829820717;0.9999971775927027;1.2545113044870695;1.0000023679367882
55.890927;0.8500095371787408;0.9371022970658954;1.1024480342189704;0.4762533184236005;0.5603074410474841;0.8646213649874915;10.000075109974688;1.0999963797584846;-0.6031679979319743;1.0453873089515973;0.9999971802202506;1.2545112264430505;1.0000024641139889
55.900927;0.8500093073279146;0.937102106982067;1.102448052112977;0.47625330377010416;0.5603074211940072;0.8646213151773781;10.000074966866048;1.0999965118347408;-0.6031679978811855;1.0453871385911904;0.9999971758672238;1.2545111536004552;1.0000025546210787
55.910927;0.8500090775512618;0.9371019231496207;1.1024480804542491;0.47625329142283795;0.5603074012577295;0.8646212663550715;10.00007477487221;1.099996637920434;-0.6031679978309221;1.04538697200762;0.9999971642620615;1.254511087162877;1.000002639007649
55.920927;0.8500088481220304;0.9371017462030521;1.1024481188334718;0.47625328133143185;0.5603073814247741;0.8646212185007777;10.000074534899523;1.0999967582319905;-0.6031679977813232;1.0453868093568317;0.999997145354578;1.25451102820626;1.0000027169493253
55.930927;0.8500086192293508;0.9371015766849132;1.1024481667295423;0.4762532734551354;0.5603073618610325;0.8646211714686166;10.000074248389454;1.0999968730332814;-0.6031679977325072;1.0453866508294032;0.9999971192281233;1.254510977568759;1.0000027883760132
55.940927;0.8500083909400417;0.9371014150935373;1.1024482236352977;0.4762532677552004;0.5603073426125891;0.8646211251049428;10.000073916326274;1.099996982718871;-0.6031679976845707;1.045386496558219;0.9999970860015113;1.2545109358701911;1.000002853450286
55.950927;0.8500081632198158;0.9371012618860806;1.1024482891690979;0.4762532641851521;0.5603073235878823;0.8646210793238494;10.000073538806873;1.0999970877662677;-0.6031679976376035;1.0453863465817101;0.999997045831493;1.2545109035770488;1.0000029123852217
55.960927;0.8500079359782193;0.9371011174529841;1.102448363032172;0.4762532626997441;0.5603073046035943;0.8646210340558061;10.000073115596079;1.0999971885917503;-0.6031679975916968;1.045386200916502;0.9999969988975626;1.254510881078172;1.0000029653032445
55.970927;0.8500077091153381;0.9371009821333313;1.1024484449176002;0.4762532632780177;0.5603072854194792;0.8646209891861434;10.000072647044611;1.0999972855325326;-0.6031679975469384;1.0453860596144797;0.999996945363952;1.254510868685567;1.0000030122703862
55.980927;0.8500074825847249;0.9371008562817568;1.1024485345938881;0.47625326590907874;0.5603072657582499;0.8646209445888532;10.000072134351601;1.09999737893719;-0.6031679975034072;1.045385922750398;0.9999968854020467;1.2545108665297402;1.0000030533861302
55.990927;0.8500072564845881;0.9371007402693253;1.1024486320522413;0.47625327053645444;0.5603072453322026;0.8646209002224007;10.000071578945494;1.0999974691900916;-0.6031679974611486;1.0453857904340365;0.9999968191972491;1.25451087447693;1.000003088810738
56.000927;0.8500070310904683;0.9371006343915894;1.1024487374795018;0.47625327702137643;0.5603072238724679;0.8646208561725529;10.000070981673664;1.0999975566374245;-0.6031679974201514;1.0453856628433833;0.9999967469042362;1.2545108921517047;1.000003118743614
56.010927;0.850006806765289;0.9371005387933139;1.1024488511444794;0.4762532851480921;0.560307201143288;0.8646208125787838;10.000070342621955;1.0999976415232229;-0.6031679973803712;1.0453855401876953;0.9999966686373165;1.254510919023173;1.000003143409906
56.020927;0.8500065838401933;0.9371004534672922;1.1024489733200382;0.47625329465524113;0.5603071769514766;0.8646207695156974;10.000069661452061;1.0999977240125711;-0.6031679973417726;1.0453854226049464;0.9999965845046014;1.2545109544873116;1.0000031630829422
56.030927;0.8500063625426009;0.9371003783160315;1.1024491041914937;0.4762533052883168;0.5603071511871773;0.8646207269706491;10.00006893759172;1.0999978042667764;-0.6031679973043504;1.0453853100584072;0.9999964946513247;1.2545109979369742;1.0000031781023178
56.040927;0.8500061429725861;0.9371003132276646;1.1024492437975708;0.4762533168562782;0.5603071238808379;0.8646206849103728;10.000068170385324;1.0999978824582042;-0.6031679972681302;1.0453852023076473;0.9999963992837639;1.254511048827127;1.0000031888433962
56.050927;0.8500059251500652;0.9371002581379302;1.1024493920601057;0.47625332926153474;0.5603070952144881;0.8646206433237819;10.000067359133839;1.0999979587076893;-0.6031679972331592;1.0453850989788644;0.9999962986393226;1.254511106659942;1.0000031956613504
56.060927;0.8500057091318828;0.937100213087965;1.1024495488403656;0.4762533424837365;0.5603070654610193;0.864620602245147;10.000066502874226;1.0999980330589139;-0.6031679971994898;1.0453849996389764;0.999996192966585;1.2545111708794472;1.000003198871837
56.070927;0.8500054951034303;0.9371001782111077;1.1024497139806264;0.4762533565362687;0.5603070348905718;0.8646205617783284;10.000065600635272;1.0999981055348358;-0.6031679971671604;1.045384903819891;0.9999960825756645;1.254511240832103;1.0000031987661908
56.080927;0.8500052833215502;0.9371001535813194;1.102449887339602;0.4762533714268422;0.5603070036955496;0.8646205220801383;10.0000646521831;1.0999981761772177;-0.6031679971361809;1.045384811040908;0.9999959678779647;1.2545113158310743;1.000003195603632
56.090927;0.8500050739549395;0.9371001390613531;1.102450068834511;0.4762533871380286;0.5603069719318058;0.8646204833191696;10.000063658333627;1.0999982449888681;-0.6031679971065276;1.0453847208731415;0.9999958493700721;1.2545113951987936;1.0000031895816333
56.100927;0.8500048670191485;0.9371001343215443;1.1024502584564266;0.47625340365292507;0.560306939479436;0.8646204456612051;10.000062620635292;1.0999983118944812;-0.6031679970781544;1.0453846330190593;0.9999957276358379;1.2545114783014228;1.0000031808531673
56.110927;0.8500046624731413;0.9371001389753502;1.1024504561917887;0.4762534209984921;0.5603069060641338;0.8646204092788172;10.000061541014825;1.0999983768215098;-0.6031679970510241;1.0453845472856824;0.9999956033563515;1.2545115646369789;1.0000031696178504
56.120927;0.8500044603422856;0.9371001527010427;1.1024506618718608;0.4762534392448601;0.5603068713215569;0.8646203743576407;10.000060421873355;1.0999984397818297;-0.6031679970251437;1.0453844634835463;0.999995477247139;1.2545116538884515;1.0000031562127434
56.130927;0.8500042607297239;0.9371001752729127;1.1024508750857493;0.4762534584862951;0.5603068348714929;0.8646203410959983;10.000059266313569;1.0999985008827173;-0.6031679970005634;1.0453843814035864;0.9999953499721402;1.254511745858564;1.0000031411282497
56.140927;0.8500040637552908;0.9371002064650849;1.102451095196578;0.47625347884498026;0.5603067963896875;0.8646203096950127;10.00005807786405;1.0999985602916569;-0.6031679969773501;1.045384300823392;0.9999952221395821;1.2545118403191415;1.0000031249642156
56.150927;0.8500038695598119;0.9371002459270269;1.1024513213299392;0.47625350047078147;0.5603067556341406;0.8646202803368271;10.000056859802942;1.0999986181590453;-0.6031679969555722;1.0453842215103357;0.9999950943757352;1.254511936883573;1.0000031083729959
56.160927;0.8500036783832909;0.9371002932001365;1.102451552337827;0.4762535235135548;0.5603067124263734;0.8646202531655769;10.00005561495696;1.099998674552612;-0.6031679969352964;1.0453841432838051;0.9999949673927139;1.254512035018368;1.0000030919664233
56.170927;0.850003490587183;0.9371003478514296;1.102451786913003;0.47625354808251574;0.5603066666334746;0.8646202282850671;10.00005434665588;1.0999987294275564;-0.6031679969165926;1.0453840660523843;0.9999948419877597;1.254512134170532;1.0000030761849703
56.180927;0.8500033065691002;0.9371004095418022;1.1024520238120616;0.4762535742311717;0.5603066181527488;0.86462020578901;10.000053059730316;1.099998782625998;-0.6031679968995458;1.0453839897859527;0.9999947189608916;1.254512233868252;1.0000030612624984
56.190927;0.8500031266760274;0.9371004779781393;1.1024522619558517;0.4762536019893671;0.5603065668943886;0.8646201858019356;10.000051759963316;1.099998833898518;-0.6031679968842324;1.0453839145145905;0.9999945990164988;1.2545123337691342;1.0000030473470316
56.200927;0.8500029511879635;0.9371005528508396;1.1024525004266967;0.47625363139696514;0.5603065127854243;0.8646201684836159;10.000050452765679;1.0999988829133633;-0.6031679968706763;1.0453838403644848;0.9999944827689904;1.254512433661417;1.000003034639679
56.210927;0.8500027803337659;0.9371006338404214;1.1024527385090708;0.47625366248645185;0.5603064557870037;0.8646201539945595;10.000049142584833;1.0999989293079377;-0.6031679968588431;1.0453837675986446;0.9999943708324;1.2545125333381877;1.000003023435328
56.220927;0.8500026143191936;0.937100720691981;1.102452975707621;0.476253695246285;0.5603063958764014;0.8646201424437235;10.000047833192184;1.0999989727962856;-0.6031679968486681;1.045383696621486;0.9999942638537896;1.2545126324298879;1.0000030140578917
56.230927;0.8500024533849234;0.9371008132703689;1.1024532116959722;0.4762537296330616;0.5603063329990081;0.8646201338702713;10.000046528140317;1.0999990132000546;-0.6031679968400864;1.0453836278877622;0.9999941624743801;1.2545127303474195;1.000003006699295
56.240927;0.850002297852077;0.9371009115279834;1.1024534462661402;0.4762537656120957;0.5603062670886139;0.8646201282632714;10.000045230705663;1.0999990504166566;-0.6031679968330625;1.045383561787544;0.9999940673127172;1.2545128263036;1.0000030012908843
56.250927;0.8500021481001205;0.9371010154240017;1.1024536793054012;0.47625380317689925;0.5603061981665567;0.8646201255054841;10.000043943659243;1.0999990844543475;-0.6031679968276117;1.0453834986166994;0.99999397899831;1.254512919372561;1.0000029975813876
56.260927;0.8500020045368967;0.9371011248416674;1.102453910779095;0.4762538423721237;0.5603061263753816;0.8646201252430382;10.000042669137613;1.0999991154687274;-0.6031679968237963;1.0453834385658454;0.9999938981660296;1.2545130086006728;1.0000029953095129
56.270927;0.8500018675985753;0.9371012395249034;1.1024541406603936;0.47625388331333024;0.5603060519074999;0.8646201268517186;10.000041408426949;1.0999991436898662;-0.6031679968217146;1.045383381654718;0.9999938253564767;1.2545130931073671;1.0000029942517756
56.280927;0.8500017377096497;0.9371013590953691;1.1024543688350972;0.47625392616316237;0.5603059749491771;0.8646201295612783;10.000040162231414;1.0999991693080786;-0.6031679968214935;1.0453833277246054;0.9999937609493488;1.2545131721232956;1.0000029941606592
56.290927;0.8500016151805729;0.9371014831729118;1.1024545950812985;0.47625397108495415;0.5603058956845389;0.8646201326046937;10.000038931325477;1.099999192420925;-0.6031679968232564;1.0453832765186288;0.9999937052083588;1.2545132449972973;1.0000029947033071
56.300927;0.8500015001170086;0.937101611485992;1.1024548191249521;0.4762540182041611;0.5603058142778017;0.8646201352540486;10.000037716901122;1.0999992130528582;-0.6031679968270819;1.0453832276910722;0.9999936583334567;1.2545133112089975;1.0000029954369605
56.310927;0.8500013924311683;0.9371017438533277;1.1024550407085518;0.47625406757606475;0.5603057308098127;0.8646201367856878;10.000036520692303;1.099999231210851;-0.6031679968329906;1.0453831807397314;0.9999936205000601;1.2545133703639975;1.000002995831213
56.320927;0.8500012919275625;0.9371018800976804;1.1024552596115562;0.47625411915773824;0.560305645267358;0.864620136485226;10.000035344669866;1.0999992469514568;-0.6031679968409646;1.045383135008305;0.9999935919114546;1.2545134221792011;1.0000029953457412
56.330927;0.850001198338226;0.9371020200336299;1.1024554756030154;0.4762541728124271;0.5603055576179007;0.864620133684679;10.000034190021271;1.0999992604046813;-0.6031679968509724;1.0453830897691767;0.9999935727946437;1.2545134665421638;1.0000029935189731
56.340927;0.8500011112838575;0.9371021635193506;1.1024556883792926;0.4762542283606203;0.5603054678697924;0.8646201278048034;10.000033056209492;1.0999992716883213;-0.603167996862993;1.045383044297766;0.999993563337344;1.2545135035767214;1.0000029900065486
56.350927;0.8500010302694421;0.9371023104482997;1.1024558975256078;0.47625428563177896;0.5603053760465649;0.8646201184002932;10.000031941357253;1.0999992808040997;-0.6031679968770199;1.045382997938043;0.9999935636111223;1.2545135335698658;1.0000029845861864
56.360927;0.8500009547718707;0.9371024606703601;1.1024561024807307;0.47625434447537063;0.5603052821215595;0.8646201051857245;10.0000308440126;1.0999992876339444;-0.6031679968930461;1.045382950192015;0.9999935735026857;1.2545135568325438;1.0000029771681507
56.370927;0.8500008843207859;0.9371026139357861;1.1024563025252478;0.4762544047509083;0.5603051860200907;0.8646200880225864;10.000029764703433;1.0999992919838824;-0.6031679969110529;1.0453829007569162;0.9999935927170166;1.254513573652596;1.0000029677914384
56.380927;0.8500008184938828;0.9371027699055717;1.1024564968566644;0.47625446632829627;0.5603050877123976;0.8646200668499013;10.000028705844711;1.0999992936141458;-0.603167996931015;1.0453828494747188;0.9999936208542426;1.254513584324032;1.000002956586627
56.390927;0.8500007568898114;0.9371029282004419;1.1024566847098598;0.47625452908045357;0.5603049872882957;0.8646200416243396;10.000027670109548;1.0999992922839648;-0.6031679969529019;1.0453827963077589;0.9999936574864076;1.2545135891332564;1.0000029437404883
