time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
56.400927;0.8500006991457074;0.9371030884320916;1.1024568654268136;0.4762545928598724;0.560304884944382;0.8646200123285186;10.000026658695939;1.0999992878380498;-0.603167996976683;1.0453827413601617;0.9999937022136582;1.25451358835176;1.000002929484803
56.410927;0.8500006449959719;0.9371032501756887;1.102457038499083;0.47625465749116064;0.5603047809320496;0.8646199789673007;10.00002567107972;1.0999992802817944;-0.603167997002346;1.0453826848829797;0.999993754689404;1.2545135823116644;1.0000029140754902
56.420927;0.8500005943064509;0.9371034129070959;1.102457203650101;0.4762547227815954;0.5603046755143316;0.8646199415428852;10.000024706368816;1.0999992697643148;-0.6031679970298994;1.0453826272624756;0.9999938146016212;1.2545135714228912;1.0000028977260906
56.430927;0.8500005470190538;0.9371035759822286;1.1024573609085182;0.47625478854197223;0.560304568945304;0.8646199000853594;10.000023765048887;1.0999992564853136;-0.6031679970593481;1.0453825689653702;0.9999938816274925;1.2545135560800909;1.0000028805338819
56.440927;0.8500005030883364;0.9371037386773501;1.1024575105841108;0.47625485461840866;0.5603044614716729;0.8646198546825108;10.000022849991002;1.0999992406055101;-0.6031679970906814;1.0453825104756334;0.9999939553650599;1.2545135365897033;1.0000028624815518
56.450927;0.8500004624916903;0.9371039002658041;1.1024576531477455;0.47625492091051846;0.560304353349449;0.8646198054270414;10.00002196601154;1.0999992222320174;-0.6031679971238695;1.045382452296709;0.9999940352978997;1.2545135131368048;1.0000028434866695
56.460927;0.8500004252399989;0.9371040601154506;1.1024577891234888;0.4762549873649477;0.560304244863968;0.8646197523275622;10.00002111799351;1.0999992014905555;-0.6031679971588554;1.045382394987893;0.9999941208604197;1.2545134857600764;1.0000028234152574
56.470927;0.8500003913833987;0.9371042177280947;1.1024579190705148;0.4762550539511406;0.560304136309464;0.8646196952694689;10.000020308780188;1.0999991785880625;-0.6031679971955686;1.0453823391848505;0.9999942115081872;1.2545134543847072;1.0000028021095815
56.480927;0.850000361028644;0.9371043726675544;1.1024580435362652;0.4762551206206771;0.5603040279362614;0.8646196340642021;10.000019538346198;1.0999991537579066;-0.6031679972339538;1.0453822855410322;0.9999943066953008;1.2545134189066374;1.0000027794753872
56.490927;0.850000334286794;0.9371045244360778;1.1024581629251342;0.476255187296578;0.5603039199457094;0.8646195685429451;10.000018804652964;1.0999991271353162;-0.6031679972739639;1.0453822346006458;0.9999944058420864;1.2545133792556338;1.0000027555253121
56.500927;0.8500003111914616;0.937104672402679;1.102458277451737;0.47625525393672663;0.5603038125180695;0.8646194985987224;10.000018105143866;1.0999990987737023;-0.6031679973155365;1.0453821867545634;0.9999945083217543;1.2545133354377846;1.0000027303147707
56.510927;0.8500002916763035;0.9371048158428336;1.1024583872354468;0.4762553206023236;0.5603037058001231;0.8646194241698417;10.000017437483233;1.0999990688479908;-0.6031679973586008;1.0453821423108545;0.9999946134022256;1.254513287565012;1.000002703846213
56.520927;0.850000275594571;0.9371049540106077;1.1024584924195195;0.4762553874526374;0.5603035998813852;0.8646193452663448;10.000016799408074;1.0999990377664226;-0.603167997403098;1.0453821015920044;0.9999947202276889;1.2545132358357036;1.00000267603596
56.530927;0.8500002627525441;0.9371050861639366;1.102458593212576;0.4762554546996014;0.5603034948041086;0.8646192620380416;10.000016188387955;1.099999006042633;-0.6031679974489829;1.0453820649894536;0.9999948279079135;1.2545131805049126;1.0000026467450671
56.540927;0.8500002529318796;0.937105211610917;1.1024586898472724;0.4762555225772666;0.5603033905885746;0.8646191747566355;10.000015601599365;1.0999989741431375;-0.6031679974962197;1.0453820329106671;0.9999949356349469;1.2545131218754877;1.0000026158022934
56.550927;0.8500002458864395;0.9371053297770866;1.1024587825735093;0.4762555913203817;0.560303287259925;0.864619083717165;10.000015036556402;1.0999989424763954;-0.6031679975447773;1.0453820056869716;0.9999950427868055;1.2545130602688985;1.0000025830061192
56.560927;0.8500002413310103;0.9371054401768247;1.102458871739043;0.4762556611314754;0.5603031848598375;0.8646189891655778;10.000014491418042;1.0999989114319064;-0.6031679975946168;1.0453819835821534;0.9999951489640595;1.254512996011207;1.0000025481525647
56.570927;0.8500002389423237;0.9371055423085896;1.1024589578204758;0.47625573215137856;0.5603030834376728;0.8646188912800461;10.00001396376242;1.0999988813813562;-0.6031679976456884;1.0453819668718658;0.999995253917363;1.2545129294612718;1.0000025110747386
56.580927;0.8500002383862051;0.9371056356299396;1.1024590413397175;0.47625580444635873;0.5603029830543484;0.8646187902152258;10.000013449425694;1.0999988526557636;-0.6031679976979424;1.0453819558634416;0.9999953574648272;1.2545128610086598;1.0000024716578246
56.590927;0.850000239363264;0.937105719654199;1.1024591227794043;0.4762558780013415;0.5603028837830403;0.8646186861690387;10.000012943124515;1.0999988255180895;-0.6031679977513453;1.0453819508586701;0.9999954594607015;1.2545127910361236;1.0000024298195576
56.600927;0.8500002416420978;0.9371057940304696;1.102459202564072;0.4762559527188333;0.5603027856598185;0.8646185793549919;10.000012439481939;1.09999880018081;-0.6031679978058746;1.0453819521590633;0.9999955597835509;1.2545127199218096;1.00000238544921
56.610927;0.8500002450600486;0.9371058585114256;1.102459281071778;0.4762560284213909;0.5603026886244445;0.8646184698902306;10.000011933194857;1.099998776889552;-0.603167997861492;1.0453819600823322;0.9999956582906585;1.254512648087337;1.0000023383913592
56.620927;0.8500002494971344;0.9371059128681107;1.1024593586034268;0.4762561048769915;0.560302592548298;0.8646183577514188;10.000011419511367;1.099998755991123;-0.6031679979181386;1.0453819748957607;0.9999957547199209;1.25451257599248;1.0000022885368443
56.630927;0.8500002548410741;0.9371059568387962;1.1024594353028139;0.47625618188080465;0.5603024973290376;0.8646182428506799;10.000010895710401;1.0999987379108775;-0.6031679979757588;1.0453819967256037;0.9999958486378805;1.2545125040383336;1.000002235893058
56.640927;0.8500002609570906;0.9371059901511122;1.102459511116429;0.4762562593350612;0.5603024029055841;0.864618125124552;10.000010361808842;1.099998723059288;-0.6031679980343095;1.0453820255261173;0.9999959395072862;1.2545124325057786;1.0000021805648747
56.650927;0.8500002676693149;0.9371060125808524;1.1024595858185209;0.4762563372371367;0.5603023091775926;0.8646180045738597;10.00000981938511;1.0999987117427472;-0.6031679980937396;1.045382061059562;0.9999960268175395;1.2545123616016336;1.0000021227361895
56.660927;0.8500002747559834;0.9371060239573495;1.1024596590455369;0.476256415598766;0.5603022159675185;0.8646178812894917;10.000009270231335;1.0999987041046648;-0.6031679981539871;1.0453821028855157;0.9999961101805925;1.2545122915191862;1.0000020626625197
56.670927;0.8500002819506435;0.9371060241110745;1.1024597303281871;0.4762564943889913;0.5603021230654999;0.8646177554609128;10.000008715961071;1.099998700089695;-0.6031679982149877;1.0453821504420147;0.9999961893288868;1.254512222421727;1.000002000631133
56.680927;0.8500002889545639;0.9371060128520092;1.1024597991856468;0.4762565735497362;0.5603020302725613;0.8646176273621292;10.00000815777293;1.099998699464007;-0.6031679982766714;1.0453822031462785;0.9999962640755501;1.2545121543357252;1.0000019369209268
56.690927;0.8500002954561952;0.9371059900084406;1.102459865272114;0.4762566530469441;0.5603019373995888;0.8646174973529864;10.000007596144355;1.099998701917718;-0.6031679983389735;1.0453822603899863;0.999996334333244;1.2545120870365374;1.0000018717597638
56.700927;0.8500003011448547;0.9371059554784268;1.1024599284379626;0.47625673288304327;0.5603018442496356;0.8646173659067803;10.000007030678121;1.0999987072121404;-0.6031679984018502;1.0453823215174802;0.9999964001528506;1.2545120200304172;1.0000018052829729
56.710927;0.8500003057426545;0.9371059092564094;1.102459988657923;0.47625681305629675;0.5603017505930533;0.8646172336545542;10.000006459844712;1.0999987152460478;-0.6031679984652671;1.0453823858784637;0.9999964617028385;1.2545119526093573;1.0000017375893993
56.720927;0.8500003090442233;0.93710585143992;1.1024600459301934;0.4762568935294931;0.5603016561448712;0.8646171014088585;10.0000058810625;1.0999987260011883;-0.6031679985291669;1.0453824528611264;0.9999965191651045;1.2545118839228042;1.000001668865477
56.730927;0.8500003109255208;0.937105782236528;1.1024601002326593;0.47625697425673;0.5603015605702988;0.8646169701051338;10.00000529167061;1.0999987394948578;-0.603167998593463;1.0453825218799058;0.9999965725892778;1.254511813059892;1.0000015993914655
56.740927;0.8500003113434373;0.9371057019605484;1.1024601515378523;0.47625705522545436;0.5603014635164096;0.8646168406675662;10.000004689792856;1.0999987557424122;-0.6031679986580508;1.0453825924156555;0.9999966218046348;1.2545117391449372;1.000001529421435
56.750927;0.8500003103420093;0.9371056110253945;1.1024601998495092;0.47625713645375184;0.5603013646550916;0.8646167138777037;10.00000407435448;1.0999987746685311;-0.6031679987228071;1.0453826640855317;0.999996666422274;1.254511661455931;1.0000014591281852
56.760927;0.8500003080309096;0.9371055099308051;1.1024602452057661;0.4762572179622174;0.5603012637088247;0.8646165903306615;10.000003444956423;1.0999987960843016;-0.6031679987875842;1.0453827366314004;0.9999967058978421;1.2545115794648707;1.000001388644218
56.770927;0.850000304548052;0.9371053991677483;1.1024602876251965;0.47625729975917447;0.5603011604571031;0.8646164705152911;10.000002801864078;1.0999988197897255;-0.603167998852218;1.0453828098217421;0.999996739626375;1.25451149274152;1.0000013180658758
56.780927;0.8500003000444983;0.937105279100858;1.102460327044178;0.47625738185559535;0.5603010547748739;0.8646163549220436;10.000002145767954;1.099998845673738;-0.6031679989165444;1.0453828833548955;0.999996767038079;1.2545114008977618;1.000001247396003
56.790927;0.8500002946278644;0.9371051499947488;1.102460363304603;0.47625746430328986;0.5603009466976724;0.8646162440529079;10.000001477262025;1.09999887371894;-0.6031679989804145;1.0453829568249748;0.9999967876798385;1.2545113036186595;1.0000011764947603
56.800927;0.8500002882507427;0.937105012098548;1.1024603961819315;0.47625754719986974;0.5603008364421475;0.8646161383654991;10.00000079620138;1.0999989039080629;-0.6031679990436929;1.0453830297207376;0.9999968012729418;1.2545112006888366;1.000001105065577
56.810927;0.8500002807134884;0.9371048656371904;1.102460425427805;0.47625763063374277;0.5603007243734209;0.8646160382447043;10.000000101488746;1.0999989361136127;-0.6031679991062386;1.0453831014150408;0.9999968077450035;1.2545110920349838;1.0000010326695992
56.820927;0.8500002718255576;0.9371047108002226;1.102460450843613;0.47625771461553545;0.560300610952606;0.864615944024002;9.999999391668311;1.0999989701116597;-0.6031679991678912;1.0453831711700519;0.9999968072163271;1.2545109777419767;1.000000958752659
56.830927;0.8500002615272173;0.9371045478006143;1.1024604723300497;0.4762577990438661;0.5603004966546494;0.8646158560234505;9.99999866574287;1.0999990056724334;-0.6031679992284826;1.0453832382017205;0.9999967999402763;1.2545108580479079;1.0000008826673328
56.840927;0.8500002498574816;0.9371043768932934;1.1024604898766976;0.47625788372635025;0.5603003818882345;0.8646157745507236;9.999997923351296;1.0999990425585988;-0.6031679992878503;1.0453833017854586;0.9999967862630857;1.2545107333896897;1.0000008037373431
56.850927;0.8500002368877799;0.9371041983443106;1.102460503562422;0.47625796844003077;0.560300266997451;0.8646156998760717;9.99999716387542;1.0999990804652637;-0.6031679993458445;1.045383361300648;0.9999967666242302;1.2545106043871963;1.0000007214162474
56.860927;0.8500002227340954;0.9371040124496417;1.1024605135301158;0.4762580529852993;0.5603001523256989;0.8646156322387287;9.999996385212887;1.0999991190104552;-0.6031679994023502;1.0453834161784745;0.9999967415584681;1.2545104717299662;1.0000006354491078
56.870927;0.8500002075555086;0.9371038195682853;1.1024605199210298;0.4762581371988748;0.5603000382378966;0.8646155718559659;9.999995583514036;1.0999991577590387;-0.6031679994572992;1.045383465849805;0.9999967116744451;1.2545103361041576;1.0000005458948404
56.880927;0.8500001914734749;0.9371036201366995;1.1024605228883853;0.4762582209259349;0.5602999250795153;0.8646155188799391;9.9999947538954;1.0999991962670348;-0.6031679995106591;1.0453835097539288;0.9999966776152922;1.2545101981925677;1.0000004530177908
56.890927;0.8500001745445248;0.9371034146839048;1.1024605226372877;0.47625830398043506;0.560299813149692;0.8646154733482605;9.999993891629714;1.0999992340960798;-0.6031679995624285;1.0453835474089026;0.9999966400112462;1.2545100586630622;1.000000357159122
56.900927;0.8500001568373966;0.9371032037892252;1.1024605193742834;0.47625838613535;0.5602997027068475;0.864615435202934;9.999992993180904;1.099999270734606;-0.6031679996126528;1.045383578497583;0.9999965994606597;1.254509918113861;1.000000258677282
56.910927;0.8500001385018934;0.9371029879824495;1.1024605132469443;0.4762584671588289;0.5602995939692137;0.8646154043780813;9.999992056077476;1.0999993055966877;-0.6031679996614292;1.045383602864968;0.9999965565752704;1.2545097770761213;1.000000157974569
56.920927;0.8500001197720682;0.9371027676888116;1.1024605043608384;0.47625854685061153;0.5602994871191329;0.8646153808802446;9.999991078098219;1.0999993381901225;-0.6031679997088792;1.0453836204451339;0.9999965119811147;1.254509636072897;1.00000005549864
56.930927;0.850000100978916;0.9371025432635509;1.1024604928567274;0.47625862502732147;0.5602993823375639;0.8646153647682537;9.999990057369104;1.099999368242491;-0.6031679997551146;1.0453836312205613;0.9999964662168128;1.2545094956025338;0.9999999516414317
56.940927;0.8500000826302921;0.9371023150462424;1.1024604789645407;0.47625870148299304;0.5602992798403453;0.8646153560892391;9.999988993178174;1.099999395720181;-0.6031679998002294;1.0453836352112262;0.9999964196794516;1.2545093561452136;0.9999998466581882
56.950927;0.8500000654143832;0.9371020833654052;1.1024604629586616;0.47625877598337596;0.5602991798494539;0.8646153549240757;9.999987885895738;1.0999994208034514;-0.6031679998443079;1.045383632492514;0.9999963726785545;1.2545092182949684;0.9999997407289326
56.960927;0.850000050047083;0.9371018485070527;1.1024604450936;0.47625884828804976;0.5602990825366756;0.8646153614608447;9.999986736253627;1.0999994437671075;-0.6031679998874231;1.045383623237474;0.9999963255028563;1.254509082779516;0.9999996340618025
56.970927;0.8500000371598992;0.9371016106839968;1.102460425636621;0.4762589181658631;0.5602989880188215;0.8646153759261161;9.999985545166057;1.0999994648488685;-0.6031679999296259;1.045383607674712;0.9999962784283302;1.2545089502773334;0.99999952688582
56.980927;0.8500000273416527;0.9371013700319526;1.1024604049430509;0.4762589854045113;0.5602988963690658;0.864615398461784;9.999984313564582;1.099999484237578;-0.6031679999709345;1.0453835859805733;0.9999962316802834;1.2545088212944226;0.9999994193852756
56.990927;0.8500000212044576;0.9371011266318214;1.102460383464054;0.4762590498170527;0.5602988076200169;0.8646154290974636;9.99998304171287;1.0999995021252151;-0.6031680000113457;1.0453835582866737;0.9999961854261663;1.2545086962054275;0.9999993117037693
57.000927;0.8500000193388181;0.9371008804932454;1.1024603617362485;0.47625911123504333;0.5602987217752669;0.864615467800927;9.999981728489134;1.0999995187575107;-0.6031680000508612;1.045383524797427;0.9999961397984527;1.2545085753486889;0.9999992040227244
57.010927;0.8500000222149343;0.9371006314857759;1.1024603404048836;0.4762591694867546;0.5602986388177108;0.8646155145168143;9.999980371084483;1.099999534457023;-0.603168000089496;1.0453834858525062;0.9999960948412601;1.2545084591407103;0.999999096644076
57.020927;0.8500000301734606;0.9371003793519714;1.1024603201852077;0.47625922438527946;0.5602985587259532;0.8646155691600583;9.999978965724297;1.0999995495865524;-0.603168000127285;1.0453834419087396;0.999996050414169;1.2545083481200585;0.999998990030814
57.030927;0.8500000434691032;0.9371001238325954;1.1024603017546206;0.476259275761149;0.5602984814797971;0.8646156315809771;9.999977509116228;1.0999995644910383;-0.6031680001643198;1.0453833934907288;0.999996006221537;1.2545082427801426;0.9999988847991664
57.040927;0.8500000622533163;0.9370998647248032;1.102460285690894;0.4762593235125833;0.5602984070145842;0.8646157015440245;9.999975998985958;1.099999579465966;-0.6031680002007548;1.0453833411011484;0.9999959619777372;1.2545081433652292;0.9999987816683522
57.050927;0.8500000865459963;0.9370996018413472;1.102460272484345;0.4762593676223995;0.5602983351921877;0.8646157787866771;9.999974433409125;1.0999995947197083;-0.6031680002367491;1.0453832851228448;0.9999959175820895;1.2545080498883565;0.9999986813928359
57.060927;0.8500001162858207;0.9370993350436928;1.1024602625471542;0.47625940816076207;0.560298265867262;0.8646158631196684;9.999972810510572;1.0999996103223533;-0.6031680002724079;1.0453832257889237;0.9999958732019293;1.2545079622812867;0.9999985847112876
57.070927;0.8500001513707398;0.9370990643700029;1.102460256174826;0.47625944528525843;0.5602981989827133;0.8646159544452275;9.999971129311772;1.099999626210093;-0.6031680003077811;1.0453831632337156;0.9999958292123883;1.2545078804938972;0.9999984923273105
57.080927;0.85000019159583;0.9370987900650516;1.102460253530795;0.47625947920920514;0.5602981345775958;0.8646160526758963;9.999969390400722;1.0999996422359506;-0.6031680003428949;1.0453830975633125;0.999995786048256;1.2545078044945703;0.9999984049013106
57.090927;0.8500002366139076;0.9370985124288601;1.10246025475343;0.4762595101604404;0.5602980727072469;0.8646161576498004;9.99996759531783;1.0999996582186595;-0.6031680003777742;1.0453830288753438;0.9999957441035301;1.254507734198106;0.9999983229961866
57.100927;0.8500002859931671;0.9370982316471976;1.1024602600808713;0.4762595383605285;0.5602980133896068;0.8646162691547622;9.999965745760365;1.0999996740023492;-0.6031680004124457;1.04538295728128;0.9999957037129567;1.2545076694432433;0.9999982469904837
57.110927;0.8500003392722368;0.9370979477440432;1.1024602697793497;0.4762595640188362;0.5602979566385445;0.864616387030439;9.99996384358378;1.0999996895119388;-0.6031680004469369;1.0453828830132477;0.9999956651738152;1.2545076100793957;0.9999981770692292
57.120927;0.8500003959823647;0.9370976606274886;1.1024602839804525;0.47625958733496804;0.5602979025020951;0.8646165111802927;9.999961891024931;1.09999970476018;-0.6031680004812877;1.0453828064665802;0.9999956287883353;1.254507556081049;0.9999981133109487
57.130927;0.8500004556500153;0.9370973701644135;1.102460302656725;0.4762596085017552;0.5602978510291663;0.8646166414581923;9.999959891186023;1.0999997198013443;-0.6031680005155593;1.045382728067115;0.9999955948593057;1.254507507603435;0.9999980557762574
57.140927;0.8500005177628139;0.9370970762289696;1.1024603256632697;0.47625962771491687;0.5602978022285073;0.8646167775712549;9.999957848984618;1.0999997346919883;-0.6031680005498087;1.0453826481860629;0.9999955636664711;1.254507464908936;0.9999980045474536
57.150927;0.8500005817323457;0.9370967787207195;1.1024603527513885;0.47625964519427644;0.5602977560819642;0.8646169190989335;9.999955771265881;1.0999997494797056;-0.6031680005840524;1.0453825672184558;0.9999955354853476;1.2545074281939137;0.9999979597106053
57.160927;0.8500006469101871;0.9370964776399383;1.1024603836199296;0.47625966119311275;0.5602977125476977;0.8646170655656601;9.99995366580651;1.0999997641388768;-0.6031680006182557;1.0453824856174312;0.9999955105531723;1.254507397455048;0.9999979213038382
57.170927;0.8500007126514119;0.937096173197534;1.102460418001453;0.4762596759622589;0.5602976715319671;0.8646172164578823;9.999951540591624;1.099999778496794;-0.6031680006523509;1.0453824037964594;0.9999954889967355;1.2545073724422813;0.9999978893051693
57.180927;0.8500007783568356;0.9370958658076689;1.1024604557144992;0.47625968967709587;0.560297632898084;0.864617371189324;9.999949403668138;1.0999997922841214;-0.6031680006862525;1.0453823220467597;0.9999954708114015;1.254507352665001;0.9999978636924319
57.190927;0.8500008434835564;0.9370955559872234;1.1024604966637392;0.4762597024012028;0.560297596516228;0.8646175290708907;9.999947263065735;1.0999998052422024;-0.6031680007198541;1.0453822405742326;0.9999954558699026;1.2545073374581985;0.9999978445281321
57.200927;0.8500009076017675;0.9370952443109783;1.1024605408031345;0.4762597141248763;0.5602975623193617;0.8646176893130559;9.99994512640576;1.0999998171410204;-0.6031680007530293;1.0453821595889374;0.9999954439697982;1.2545073260836288;0.9999978319662255
57.210927;0.8500009704668874;0.9370949314159532;1.1024605880419032;0.4762597248185927;0.5602975303414417;0.8646178510707663;9.999943000170333;1.0999998277440313;-0.6031680007856595;1.0453820793568604;0.999995434890694;1.254507317810378;0.9999978261438094
57.220927;0.8500010319753092;0.9370946179857468;1.1024606381301931;0.4762597344682242;0.5602975007202338;0.8646180134955507;9.99994088955412;1.099999836810647;-0.6031680008176598;1.0453820002389673;0.9999954283814031;1.2545073119370087;0.9999978271016876
57.230927;0.850001092046378;0.937094304744569;1.1024606906642476;0.4762597431238681;0.5602974736783306;0.8646181757519193;9.999938799153552;1.0999998440960763;-0.6031680008489728;1.045381922709748;0.9999954240819825;1.2545073077025846;0.9999978348340561
57.240927;0.8500011505855936;0.9370939924800342;1.102460745171143;0.4762597509389468;0.5602974494901264;0.8646183370343975;9.999936733499274;1.0999998493507883;-0.6031680008795606;1.0453818473171825;0.99999542144517;1.254507304184944;0.9999978493617608
57.250927;0.8500012075006349;0.9370936820359166;1.1024608010975638;0.47625975815888366;0.5602974284476518;0.8646184966397897;9.999934697393469;1.0999998523710541;-0.6031680009094169;1.0453817746569336;0.9999954197611376;1.2545073003820555;0.9999978707259963
57.260927;0.8500012626805977;0.9370933742433001;1.1024608577304014;0.47625976507540935;0.5602974108446757;0.8646186540456395;9.999932696238348;1.09999985298393;-0.6031680009385697;1.045381705410701;0.999995418284146;1.2545072953843441;0.9999978989164899
57.270927;0.8500013159985098;0.9370930698575027;1.102460914205286;0.4762597719850194;0.5602973969708913;0.8646188089131083;9.999930736042952;1.0999998509416629;-0.6031680009670608;1.0453816403460314;0.9999954163187669;1.2545072884238504;0.999997933809126
57.280927;0.8500013673677516;0.9370927695686142;1.1024609696528906;0.47625977917224793;0.5602973871319522;0.8646189610188042;9.999928823560689;1.099999845913275;-0.6031680009949323;1.0453815801927409;0.9999954132543529;1.254507278825967;0.9999979751426209
57.290927;0.8500014168013197;0.9370924740331122;1.102461023381524;0.4762597868704422;0.5602973816953848;0.8646191101951385;9.999926966241832;1.0999998375806792;-0.6031680010222363;1.0453815255238887;0.9999954086287116;1.2545072659589969;0.9999980224780631
57.300927;0.8500014644574722;0.9370921838532065;1.1024610749675157;0.4762597951968207;0.5602973810945114;0.8646192563219935;9.999925171569235;1.099999825713123;-0.6031680010490627;1.0453814767667358;0.9999954021662092;1.25450724921974;0.999998075153949
57.310927;0.85000151063844;0.937091899534253;1.1024611242687208;0.476259804158291;0.5602973857696745;0.8646193993097897;9.999923446856144;1.099999810227264;-0.6031680010755472;1.045381434280607;0.9999953937248024;1.254507228082805;0.9999981323164175
57.320927;0.8500015557191845;0.937091621478887;1.10246117144649;0.4762598137210307;0.5602973961143867;0.8646195390690826;9.99992179977865;1.099999791258916;-0.6031680011018422;1.0453813984477112;0.9999953832212628;1.2545072021282513;0.9999981930169911
57.330927;0.8500016000599522;0.937091349992635;1.1024612169563508;0.4762598238523055;0.560297412474389;0.8646196755285848;9.999920239113058;1.0999997692047554;-0.6031680011280869;1.0453813697403718;0.9999953706060952;1.2545071709945135;0.9999982563127263
57.340927;0.8500016439773134;0.9370910852552978;1.1024612614419125;0.4762598345288604;0.5602974351651397;0.8646198086585413;9.999918775251402;1.0999997446272212;-0.6031680011544163;1.0453813487157932;0.9999953558699757;1.2545071343689684;0.9999983213359238
57.350927;0.8500016877788659;0.9370908273107782;1.1024613055623904;0.47625984573980856;0.5602974644541167;0.8646199384371572;9.999917419783388;1.0999997179785377;-0.6031680011809716;1.0453813359633815;0.9999953390543093;1.2545070920363441;0.9999983873456583
57.360927;0.8500017317539427;0.9370905761285115;1.1024613498199658;0.4762598574877882;0.5602975005201419;0.8646200647919917;9.99991618460336;1.099999689406991;-0.6031680012078864;1.0453813319984313;0.999995320262645;1.2545070439096175;0.9999984537671659
57.370927;0.8500017760488948;0.9370903316672826;1.1024613944816748;0.47625986978379636;0.5602975434402725;0.8646201875653612;9.999915081170908;1.0999996588575252;-0.6031680012352785;1.0453813371397844;0.9999952996779248;1.254506989993184;0.999998520203974
57.380927;0.8500018205429588;0.9370900938775244;1.1024614396211607;0.47625988263287816;0.5602975932225702;0.864620306537973;9.999914119318285;1.099999626234504;-0.6031680012632489;1.045381351504418;0.999995277594286;1.2545069302731575;0.9999985864216591
57.390927;0.8500018648686528;0.9370898626984091;1.1024614851701113;0.47625989602527885;0.5602976498522823;0.8646204214963581;9.99991330605294;1.099999591422529;-0.6031680012918575;1.0453813750845138;0.9999952544198465;1.2545068646647;0.9999986522859104
57.400927;0.850001908560179;0.9370896381132625;1.1024615309144872;0.47625990992613443;0.560297713312708;0.8646205322535634;9.999912645522596;1.0999995542582621;-0.6031680013210922;1.0453814077801729;0.9999952306065183;1.2545067930723368;0.9999987176622401
57.410927;0.8500019512158717;0.9370894202360671;1.1024615764719807;0.47625992424765595;0.5602977835705135;0.8646206386211226;9.999912139849291;1.0999995145638606;-0.6031680013508758;1.0453814494042688;0.9999952065537348;1.2545067154575125;0.9999987823349967
57.420927;0.8500019925557795;0.9370892093282007;1.102461621306389;0.4762599388380022;0.5602978605273845;0.8646207404211695;9.999911789578483;1.0999994722365911;-0.6031680013811024;1.04538149969441;0.999995182558097;1.2545066318691769;0.9999988459960938
57.430927;0.850002032377034;0.9370890056966258;1.102461664813527;0.4762599535079014;0.5602979439738695;0.8646208375346118;9.999911593573934;1.099999427270704;-0.6031680014116556;1.045381558318988;0.9999951588268176;1.2545065424484891;0.9999989083382009
57.440927;0.8500020705629707;0.9370888096041985;1.1024617064141302;0.47625996805125026;0.5602980335806099;0.8646209299175861;9.99991154940609;1.0999993796379617;-0.6031680014424102;1.045381624892622;0.999995135506178;1.2545064474250835;0.9999989691450772
57.450927;0.8500021071572194;0.937088621298377;1.1024617455947248;0.47625998224375965;0.5602981289018248;0.864621017559644;9.999911653605448;1.0999993291739307;-0.6031680014732372;1.045381699012715;0.9999951126779474;1.2545063471439828;0.9999990282167075
57.460927;0.850002142351835;0.9370884410541219;1.1024617819453841;0.4762599958529865;0.5602982293935581;0.8646211004488344;9.999911900917477;1.099999275644038;-0.603168001504005;1.0453817803185799;0.999995090328781;1.254506242108023;0.9999990852263536
57.470927;0.8500021763610989;0.9370882691487655;1.1024618151972152;0.4762600086624907;0.5602983344680748;0.8646211786049478;9.99991228429708;1.0999992188603518;-0.6031680015345824;1.045381868539709;0.9999950683297749;1.2545061329545912;0.9999991396985667
57.480927;0.8500022092899774;0.9370881058296716;1.1024618452099777;0.47626002049102123;0.5602984435211001;0.8646212520940776;9.999912796124063;1.0999991586381281;-0.6031680015648624;1.0453819634660537;0.9999950464600719;1.254506020329093;0.9999991911009939
57.490927;0.8500022411037463;0.937087951296893;1.1024618719585852;0.4762600311938525;0.5602985559151178;0.864621320948376;9.999913428824646;1.0999990947185;-0.6031680015947821;1.0453820648620766;0.999995024476787;1.2545059047318814;0.9999992389418184
57.500927;0.8500022716684796;0.9370878056870849;1.102461895579952;0.4762600406567592;0.5602986710023115;0.8646213850934729;9.999914174871007;1.0999990268296191;-0.60316800162433;1.0453821724112564;0.9999950022039994;1.254505786476629;0.9999992828112638
57.510927;0.8500023007833105;0.9370876691034871;1.1024619163958955;0.47626004881134415;0.5602987881957668;0.8646214444078182;9.999915026707335;1.099998954771755;-0.6031680016535464;1.0453822857145043;0.9999949795622958;1.254505665782954;0.9999993223615024
57.520927;0.8500023282425707;0.9370875416765043;1.1024619348600517;0.4762600556433548;0.5602989070146579;0.8646214988521589;9.999915976085193;1.0999988783859653;-0.603168001682515;1.0453824043080127;0.9999949565154755;1.254505542858743;0.9999993572622111
57.530927;0.8500023539269834;0.9370874235614436;1.1024619515341139;0.47626006115162833;0.5602990270634652;0.8646215484988401;9.999917013534313;1.099998797480577;-0.6031680017113441;1.0453825276851585;0.9999949330340775;1.2545054178964552;0.9999993872043518
57.540927;0.8500023778123239;0.9370873148832575;1.1024619671108224;0.47626006528777076;0.5602991479897614;0.86462159345562;9.99991812849028;1.0999987118272265;-0.6031680017401386;1.045382655349283;0.9999949091112769;1.2545052910589682;0.9999994119250389
57.550927;0.8500023998967461;0.9370872157207167;1.1024619823483492;0.4762600679266773;0.5602992694742289;0.8646216338356837;9.999919309500521;1.0999986212184243;-0.6031680017689757;1.0453827868775478;0.9999948847972043;1.2545051624828298;0.9999994311674197
57.560927;0.850002420161869;0.9370871261108569;1.1024619979231416;0.4762600688950451;0.5602993912352899;0.8646216698053819;9.999920544964091;1.0999985255645726;-0.6031680017978972;1.0453829219237807;0.999994860226006;1.2545050322843743;0.9999994446555139
57.570927;0.8500024385757011;0.9370870460178482;1.1024620143757353;0.47626006802905035;0.5602995130136569;0.8646217015919186;9.999921824315054;1.099998424976384;-0.603168001826922;1.0453830601795668;0.9999948355743629;1.2545049006415743;0.9999994521517949
57.580927;0.8500024550860734;0.9370869753197384;1.1024620321361722;0.47626006519129266;0.5602996345402793;0.8646217294404999;9.999923138355985;1.0999983197560168;-0.6031680018560529;1.045383201333601;0.9999948109938529;1.254504767919219;0.9999994535012429
57.590927;0.8500024696272177;0.9370869138336901;1.102462051513362;0.47626006026197815;0.5602997555330387;0.8646217536366718;9.999924478497336;1.0999982103387762;-0.6031680018852803;1.0453833450198657;0.9999947866269255;1.254504634641004;0.9999994486248155
57.600927;0.8500024821332753;0.937086861334556;1.1024620727307988;0.4762600531538657;0.5602998757270521;0.864621774569872;9.999925835964415;1.0999980972608199;-0.603168001914586;1.04538349080489;0.9999947626667166;1.2545045013299811;0.9999994374767833
57.610927;0.8500024925454472;0.9370868175499417;1.10246209606585;0.47626004381875237;0.5602999948624181;0.8646217927279551;9.999927201576421;1.0999979811308753;-0.6031680019439362;1.0453836382034105;0.9999947394067624;1.2545043684292152;0.9999994199787845
57.620927;0.8500025008737381;0.9370867821319065;1.1024621219547603;0.4762600322217727;0.5603001126237421;0.8646218086507107;9.999928565629293;1.0999978625604927;-0.6031680019732789;1.0453837866939582;0.9999947172751724;1.2545042363178283;0.9999993960248472
57.630927;0.8500025072770753;0.9370867546656333;1.1024621509350752;0.47626001831724263;0.5603002286292215;0.8646218229019963;9.999929917988933;1.0999977420646785;-0.6031680020025662;1.0453839358094592;0.9999946967988496;1.2545041053670734;0.9999993655586656
57.640927;0.8500025120512413;0.9370867347213898;1.1024621834623223;0.4762600020358494;0.5603003424928842;0.8646218360468546;9.99993124874964;1.0999976200037056;-0.6031680020317722;1.0453840852076057;0.9999946785205156;1.2545039760525918;0.9999993286023444
57.650927;0.8500025155291443;0.9370867218445187;1.102462219764025;0.47625998327433355;0.5603004538923831;0.8646218486245726;9.999932548907298;1.0999974966239345;-0.6031680020608811;1.0453842345881226;0.9999946629515007;1.2545038489802876;0.9999992852230016
57.660927;0.8500025179810944;0.9370867154976499;1.1024622598348495;0.4762599619214407;0.5603005625875621;0.8646218611165772;9.99993381044049;1.099997372081598;-0.6031680020898583;1.0453843835814751;0.9999946505846201;1.2545037247252124;0.9999992355017545
57.670927;0.8500025196060352;0.9370867150603727;1.1024623035211187;0.47625993792186216;0.5603006683758665;0.8646218739035476;9.999935025702086;1.0999972463563876;-0.6031680021186473;1.0453845317454042;0.9999946419299021;1.2545036037202932;0.9999991795325882
57.680927;0.8500025206007894;0.9370867199229768;1.1024623506183668;0.47625991129770334;0.5603007710497125;0.8646218872255326;9.99993618695038;1.0999971192063012;-0.6031680021471948;1.0453846786646195;0.9999946374728185;1.254503486357512;0.9999991174228431
57.690927;0.850002521190313;0.93708672961623;1.1024624009594153;0.4762598821010342;0.5603008704217736;0.8646219011815688;9.999937286678048;1.0999969902419657;-0.6031680021754634;1.0453848240472519;0.9999946375625409;1.2545033730780486;0.9999990492458525
57.700927;0.8500025215977836;0.9370867438540071;1.1024624544428145;0.4762598503717476;0.5603009663778087;0.8646219158015251;9.999938317994626;1.099996859015817;-0.6031680022034167;1.0453849677145821;0.9999946423545217;1.2545032642399208;0.9999989749913194
57.710927;0.8500025220334124;0.9370867624741701;1.102462510981725;0.4762598161391399;0.5603010588994999;0.8646219311515333;9.999939274800909;1.0999967250343892;-0.6031680022310075;1.0453851095555105;0.9999946518075764;1.254503159940283;0.999998894568926
57.720927;0.8500025227275079;0.9370867853868183;1.1024625704747555;0.47625977943348746;0.5603011480328369;0.8646219473848976;9.999940152126833;1.0999965877311886;-0.6031680022581909;1.0453852495459264;0.9999946656906488;1.2545030600298739;0.9999988078181623
57.730927;0.8500025239638112;0.9370868125674363;1.102462632819003;0.47625974028935364;0.5603012338027916;0.8646219647158394;9.999940945856114;1.099996446569013;-0.6031680022849382;1.0453853877575694;0.9999946836341258;1.254502964203331;0.999998714534242
57.740927;0.8500025260883304;0.9370868440335711;1.102462697899981;0.47625969874504387;0.5603013161542003;0.8646219833787588;9.999941651599132;1.099996301272197;-0.6031680023112267;1.045385524281993;0.9999947052244081;1.2545028720449356;0.9999986145402998
57.750927;0.8500025295179039;0.9370868797919358;1.102462765643893;0.47625965485750826;0.5603013949978515;0.8646220036099768;9.999942264324549;1.0999961519585544;-0.603168002337023;1.045385659171878;0.9999947300998511;1.254502783131326;0.9999985077115677
57.760927;0.8500025347440217;0.9370869198261539;1.102462836136433;0.47625960874141765;0.5603014703122018;0.8646220256362542;9.999942779415928;1.099995999081001;-0.6031680023622723;1.0453857924435748;0.9999947580181521;1.2545026971574682;0.9999983939217554
57.770927;0.8500025422895768;0.9370869641472964;1.1024629096298997;0.4762595605828908;0.5603015422018004;0.8646220496580701;9.99994319377514;1.0999958432795884;-0.6031680023868938;1.0453859240632686;0.9999947888725852;1.2545026139425746;0.9999982730209691
57.780927;0.8500025526196632;0.9370870128572383;1.1024629864379674;0.4762595105975557;0.5603016108867608;0.8646220758023516;9.999943506004488;1.0999956852293342;-0.6031680024107926;1.0453860539609616;0.9999948226760507;1.2545025333579087;0.9999981448967415
57.790927;0.8500025660616309;0.9370870661645482;1.1024630668428026;0.4762594589791724;0.5603016766628919;0.8646221040637541;9.999943716208652;1.099995525548194;-0.6031680024338807;1.0453861820712524;0.9999948595222211;1.2545024552845456;0.9999980095605564
57.800927;0.8500025827602855;0.9370871243317133;1.1024631510176395;0.47625940589556376;0.5603017398920539;0.8646221343053787;9.999943825800573;1.0999953647805394;-0.6031680024560838;1.0453863083003498;0.9999948995240313;1.2545023795985397;0.9999978671849253
57.810927;0.8500026026679359;0.9370871876089675;1.102463238959645;0.47625935151326027;0.5603018010234145;0.8646221663163575;9.999943837040874;1.099995203416161;-0.6031680024773233;1.045386432461274;0.9999949428071679;1.2545023062098244;0.9999977180972974
57.820927;0.8500026256130823;0.9370872561950174;1.1024633305070701;0.47625929599240086;0.5603018605683334;0.8646221998614196;9.999943752687882;1.099995041948921;-0.6031680024974966;1.045386554254455;0.9999949895471807;1.2545022352030017;0.9999975627957011
57.830927;0.8500026514463863;0.9370873302171038;1.102463425438342;0.47625923946081516;0.5603019190210036;0.8646222346839552;9.999943575866924;1.0999948809266722;-0.6031680025164832;1.0453866732977657;0.9999950399250055;1.254502166955944;0.99999740196769
57.840927;0.8500026801467878;0.9370874097265065;1.102463523537837;0.4762591819946929;0.5603019768045258;0.8646222704923452;9.999943309846861;1.0999947209003045;-0.6031680025341725;1.0453867891381396;0.9999950940520949;1.254502102057018;0.9999972364513406
57.850927;0.8500027117936451;0.9370874946918377;1.102463624577412;0.4762591236090236;0.5603020342853902;0.8646223069679316;9.999942958172088;1.0999945623369383;-0.6031680025504971;1.0453869012149466;0.9999951519666156;1.2545020410710612;0.9999970671518844
57.860927;0.8500027464624257;0.9370875850029818;1.1024637283290208;0.4762590642833862;0.5603020918317693;0.8646223437703919;9.999942524976214;1.0999944056012227;-0.6031680025654492;1.0453870088895127;0.9999952136411087;1.2545019843696799;0.9999968949659972
57.870927;0.8500027841572104;0.9370876804976708;1.1024638346609819;0.4762590040205095;0.5603021498238621;0.8646223805520397;9.999942014798027;1.0999942509551046;-0.6031680025790647;1.0453871115492774;0.9999952789663807;1.2545019321100366;0.9999967207507304
57.880927;0.8500028248075577;0.9370877809678637;1.10246394355586;0.47625894288616505;0.5603022085820324;0.8646224170261998;9.99994143225039;1.0999940985323349;-0.6031680025913793;1.0453872086610816;0.9999953477274537;1.2545018843109061;0.999996545343048
57.890927;0.8500028682990947;0.9370878861827691;1.1024640550659703;0.4762588809891037;0.5603022683372216;0.8646224530333899;9.999940782029794;1.0999939483694736;-0.6031680026023991;1.0453872997529225;0.9999954195808761;1.2545018409710784;0.9999963695884566
57.900927;0.8500029145117717;0.9370879959602534;1.102464169391653;0.4762588184336958;0.5603023293116645;0.8646224885532152;9.999940068855599;1.0999938005113887;-0.603168002612113;1.045387384392804;0.9999954940666747;1.2545018021326768;0.9999961943232911
57.910927;0.8500029633562953;0.9370881101621364;1.1024642869633385;0.47625875533439516;0.5603023917957878;0.8646225237179174;9.999939297379607;1.0999936550773646;-0.6031680026205334;1.045387462217679;0.9999955706651916;1.2545017678442147;0.9999960203563418
57.920927;0.8500030148207436;0.9370882285860418;1.1024644083367696;0.47625869187824477;0.5603024561407532;0.8646225588440632;9.999938473019242;1.099993512263407;-0.6031680026277261;1.0453875329957876;0.9999956488731244;1.2545017381418182;0.9999958485126095
57.930927;0.8500030690166709;0.9370883509094212;1.1024645339818329;0.47625862833986105;0.5603025227235855;0.8646225944071163;9.99993760290716;1.09999337233326;-0.6031680026337871;1.0453875966485877;0.9999957282457291;1.254501713111415;0.9999956796431949
57.940927;0.8500031261764736;0.9370884767372177;1.1024646641398923;0.4762585650353059;0.5603025919379067;0.8646226309410407;9.999936695343743;1.0999932355405722;-0.6031680026387938;1.0453876532068576;0.9999958083831777;1.2545016929202601;0.9999955145606741
57.950927;0.8500031865951883;0.9370886056829817;1.1024647988438478;0.4762585022516992;0.5603026642062151;0.864622668946931;9.999935758410128;1.099993102000256;-0.6031680026428077;1.045387702787709;0.9999958889125552;1.2545016777656215;0.9999953540344613
57.960927;0.8500032505622963;0.9370887374436742;1.1024649380369316;0.47625844018662555;0.5603027399781286;0.8646227088361282;9.999934799070827;1.0999929716787733;-0.6031680026459085;1.0453877456390663;0.9999959694989782;1.2545016677882546;0.9999951988521939
57.970927;0.8500033183370853;0.9370888718088414;1.1024650816291015;0.47625837894824136;0.5603028196803426;0.864622750860599;9.999933823223223;1.0999928445026181;-0.6031680026481991;1.045387782145109;0.9999960498647419;1.2545016629541146;0.9999950498227222
57.980927;0.8500033901523739;0.9370890085705451;1.1024652294250954;0.4762583186257825;0.5603029036550659;0.8646227950652612;9.999932836234219;1.099992720398586;-0.6031680026497881;1.0453878127806076;0.999996129784444;1.254501662962751;0.9999949077400648
57.990927;0.8500034661824101;0.9370891474494789;1.102465381040225;0.47625825935008026;0.5603029921342725;0.8646228412998572;9.99993184317103;1.0999925992599326;-0.6031680026507875;1.0453878380997201;0.9999962090394183;1.2545016672480576;0.9999947733652587
58.000927;0.8500035465027987;0.9370892881184866;1.1024655359519069;0.4762582012768205;0.5603030852262766;0.8646228892346682;9.999930848983539;1.0999924809948989;-0.6031680026513165;1.0453878587025793;0.9999962874029308;1.2545016750066356;0.9999946474003393
58.010927;0.8500036310960908;0.937089430230661;1.1024656936350457;0.47625814453425847;0.5603031829034552;0.8646229383711542;9.999929858661698;1.0999923656084558;-0.6031680026515022;1.045387875152508;0.9999963647308994;1.2545016852576165;0.9999945304868109
58.020927;0.8500037198949953;0.9370895734119515;1.102465853637135;0.4762580891931202;0.5603032850322403;0.8646229880728173;9.999928876809166;1.099992253174725;-0.603168002651478;1.0453878879402807;0.9999964410537762;1.254501697009433;0.9999944232512709
58.030927;0.8500038128223477;0.9370897172613022;1.1024660155617227;0.47625803525947447;0.5603033914297407;0.8646230375798508;9.99992790727792;1.0999921437448859;-0.6031680026513785;1.0453878975212825;0.9999965165569208;1.254501709431534;0.9999943263314637
58.040927;0.8500039097903196;0.9370898613018784;1.1024661789963095;0.4762579826830886;0.5603035018746395;0.8646230860383922;9.999926953376455;1.0999920372875913;-0.6031680026513255;1.04538790435317;0.9999965914777896;1.2545017218966605;0.9999942403678777
58.050927;0.8500040106620873;0.937090004895964;1.1024663434631305;0.47625793137486366;0.5603036160701984;0.8646231325992435;9.99992601786803;1.0999919336985198;-0.6031680026514058;1.0453879088682432;0.9999966659606286;1.2545017339595987;0.9999941659880981
58.060927;0.8500041151934942;0.9370901472982095;1.1024665084832703;0.4762578812354893;0.5603037336274741;0.8646231764946307;9.999925102644644;1.0999918328991614;-0.6031680026516512;1.0453879114133517;0.9999967399729152;1.254501745349951;0.99999410375601
58.070927;0.8500042230168766;0.937090287872092;1.1024666736879285;0.47625783219024376;0.5603038541180967;0.8646232170522286;9.99992420900677;1.0999917349588124;-0.6031680026520417;1.0453879122589926;0.9999968133829182;1.254501755924697;0.9999940540786688
58.080927;0.8500043337165465;0.9370904262755971;1.1024668388251104;0.47625778418706066;0.5603039771502668;0.8646232537291585;9.999923338582878;1.099991640139115;-0.603168002652526;1.0453879116713496;0.9999968860747217;1.254501765582435;0.9999940171238162
58.090927;0.8500044468986144;0.9370905624613749;1.102467003710427;0.47625773715546305;0.5603041023779503;0.8646232861427777;9.99992249359884;1.0999915488980574;-0.6031680026530426;1.0453879099576977;0.9999969579615139;1.25450177423772;0.9999939927851377
58.100927;0.8500045621786365;0.9370906965153134;1.102467168183921;0.47625769098629195;0.5603042294578868;0.8646233140519237;9.999921675740634;1.0999914618975453;-0.6031680026535338;1.045387907495828;0.999997028914632;1.2545017818369963;0.9999939807086586
58.110927;0.8500046791657626;0.9370908285130812;1.1024673319739522;0.4762576455547204;0.5603043580181802;0.8646233373227356;9.99992088462072;1.099991379927768;-0.6031680026539461;1.0453879047400674;0.9999970986842851;1.2545017883153564;0.9999939803667834
58.120927;0.8500047974700381;0.9370909585452424;1.1024674945673403;0.4762576007500194;0.5603044876608003;0.8646233558886312;9.999920117356943;1.0999913037444633;-0.6031680026542222;1.0453879021533843;0.9999971669165328;1.2545017934762879;0.9999939911304255
58.130927;0.8500049166891357;0.937091086851654;1.1024676552450428;0.4762575564946507;0.5603046179978486;0.8646233697207188;9.99991936912958;1.0999912339783473;-0.6031680026542866;1.0453879001737116;0.9999972332699134;1.254501796883137;0.9999940123233894
58.140927;0.8500050364114404;0.9370912138754701;1.1024678131729928;0.4762575127489057;0.560304748684943;0.8646233788396761;9.999918633876137;1.0999911711553134;-0.6031680026540296;1.045387899300422;0.9999972974990876;1.2545017979327213;0.999994043274856
58.150927;0.8500051562422658;0.9370913401389792;1.1024679674808737;0.47625746947624725;0.5603048794343007;0.8646233833473723;9.999917905559942;1.0999911157162976;-0.6031680026533122;1.0453879001437811;0.9999973594635594;1.2545017960836982;0.999994083329796
58.160927;0.8500052757971138;0.9370914660791871;1.1024681173767217;0.4762574265993978;0.5603050100151109;0.8646233834369004;9.999917179417212;1.0999910680141614;-0.6031680026519985;1.0453879032767042;0.9999974191189004;1.2545017909877425;0.999994131788048
58.170927;0.8500053946726919;0.9370915920194014;1.1024682622314252;0.47625738400739637;0.5603051402276207;0.8646233793676898;9.999916451741994;1.0999910283173304;-0.6031680026499773;1.045387909001216;0.9999974764793352;1.2545017824759497;0.9999941878954188
58.180927;0.8500055124487331;0.9370917182317899;1.102468401583676;0.4762573416056562;0.5603052698809609;0.8646233714148716;9.99991571921253;1.099990996842118;-0.6031680026471563;1.045387917276868;0.9999975315382842;1.2545017705452317;0.9999942509895572
58.190927;0.8500056287470554;0.9370918449812764;1.102468535114076;0.4762572993694292;0.5603053987990094;0.8646233598173615;9.999914979147865;1.0999909738270484;-0.6031680026434495;1.0453879278936036;0.9999975842089716;1.2545017553802682;0.9999943206591195
58.200927;0.8500057433037225;0.9370919725525971;1.1024686625830977;0.4762572573581283;0.5603055268223004;0.864623344747773;9.999914230279852;1.099990959572889;-0.6031680026387677;1.0453879407275188;0.9999976343017155;1.2545017373466705;0.9999943967350419
58.210927;0.8500058559515238;0.9370921012826825;1.1024687837402172;0.47625721568252954;0.5603056538088746;0.8646233263043258;9.999913473006595;1.0999909543767783;-0.6031680026330255;1.045387955845912;0.9999976814992236;1.2545017169343757;0.9999944791385424
58.220927;0.8500059665184526;0.9370922315560883;1.102468898295378;0.47625717448795396;0.5603057796383666;0.8646233045218341;9.999912708928994;1.0999909584070449;-0.6031680026261663;1.0453879734281988;0.9999977253602294;1.2545016947075025;0.9999945677540065
58.230927;0.8500060747626723;0.9370923637418833;1.102469005948858;0.47625713396106334;0.5603059041867113;0.864623279413977;9.999911940421587;1.0999909716282785;-0.6031680026181796;1.0453879936706671;0.9999977653951729;1.2545016713027461;0.999994662420245
58.240927;0.8500061803537886;0.9370924981510607;1.1024691064287546;0.47625709429722385;0.5603060272910981;0.8646232510320068;9.999911170444129;1.0999909938470909;-0.6031680026090914;1.0453880167614702;0.9999978011536473;1.2545016474066426;0.9999947629433803
58.250927;0.8500062828389275;0.9370926350708182;1.1024691995392675;0.4762570556524855;0.5603061487480246;0.8646232194788809;9.999910402498042;1.0999910248105784;-0.6031680025989572;1.045388042853928;0.9999978322727108;1.2545016236478428;0.9999948690517267
58.260927;0.850006381616465;0.9370927748149518;1.1024692851672968;0.4762570181567645;0.5603062683208033;0.8646231848783213;9.999909640658451;1.099991064229641;-0.6031680025878583;1.0453880720207953;0.9999978585392905;1.2545016005006624;0.9999949803969345
