time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
58.270927;0.8500064759700493;0.9370929177350884;1.1024693632217686;0.47625698195532024;0.5603063857320112;0.8646231473622679;9.999908889261231;1.099991111699803;-0.6031680025758779;1.0453881042387487;0.9999978799939896;1.2545015782883648;0.999995096658213
58.280927;0.8500065651735146;0.9370930642162605;1.102469433589106;0.4762569471962298;0.5603065006668957;0.86462310705794;9.999908152768283;1.0999911665960054;-0.6031680025630821;1.04538813938122;0.9999978969980755;1.2545015572507163;0.9999952176016218
58.290927;0.8500066485926699;0.9370932146605047;1.1024694961817434;0.4762569139934543;0.5603066128011626;0.8646230640402778;9.999907436605064;1.0999912280592732;-0.6031680025495302;1.0453881772280178;0.9999979101611363;1.254501537625373;0.9999953429849162
58.300927;0.8500067257190825;0.937093369461361;1.1024695510688218;0.47625688242915354;0.560306721831662;0.8646230183043234;9.999906747929902;1.0999912951002646;-0.6031680025352729;1.0453882175098619;0.9999979201619866;1.2545015196946208;0.9999954724203648
58.310927;0.8500067961863617;0.9370935290044589;1.1024695985531705;0.47625685258210776;0.5603068274778209;0.8646229698020531;9.999906094974065;1.099991366691472;-0.60316800252033;1.0453882599437212;0.9999979276390523;1.2545015037527971;0.9999956053401391
58.320927;0.8500068597960152;0.9370936936783517;1.1024696390841335;0.4762568245462522;0.5603069294532377;0.8646229185163152;9.999905485700335;1.0999914417898056;-0.6031680025046873;1.0453883042914731;0.9999979332029463;1.2545014900135154;0.9999957410591699
58.330927;0.8500069165238144;0.9370938638645668;1.102469673130171;0.47625679841371105;0.5603070274518017;0.8646228645005394;9.999904926995484;1.0999915194032697;-0.6031680024883186;1.0453883504435288;0.9999979374815389;1.2545014785723314;0.999995878865874
58.340927;0.8500069665082932;0.9370940398923541;1.1024697011697953;0.4762567742338802;0.5603071211613693;0.8646228078454058;9.999904424154067;1.099991598711651;-0.6031680024712048;1.0453883984201922;0.999997941184985;1.2545014694754306;0.9999960180861127
58.350927;0.8500070100023657;0.9370942219852418;1.1024697237320655;0.47625675201119666;0.5603072102565425;0.8646227486017553;9.999903980351126;1.099991679107013;-0.6031680024533412;1.045388448300651;0.9999979451692126;1.254501462757823;0.9999961580840342
58.360927;0.8500070472983194;0.9370944102510518;1.1024697413560607;0.47625673175913535;0.5603072943525252;0.8646226867290778;9.99990359658294;1.0999917601488243;-0.6031680024347464;1.0453885001671264;0.999997950401646;1.2545014584137753;0.9999962982191403
58.370927;0.8500070787001714;0.9370946046699523;1.102469754505798;0.47625671353902027;0.5603073729717928;0.8646226221354981;9.99990327221471;1.0999918415132504;-0.603168002415472;1.045388554073034;0.9999979578226577;1.2545014564083983;0.9999964377981584
58.380927;0.85000710453895;0.9370948050546318;1.1024697635793699;0.4762566974250062;0.5603074455611793;0.8646225547547992;9.99990300546858;1.0999919229581039;-0.6031680023956082;1.0453886100543135;0.9999979682285571;1.254501456711767;0.9999965760290811
58.390927;0.8500071251766478;0.9370950110697631;1.1024697689978804;0.47625668342603306;0.5603075115612056;0.864622484557197;9.999902793726202;1.0999920043200861;-0.6031680023752835;1.0453886681899136;0.9999979822626205;1.2545014593474795;0.9999967120127993
58.400927;0.850007141000205;0.9370952223177179;1.1024697712105838;0.47625667145040523;0.5603075705191269;0.8646224115332085;9.9999026343271;1.0999920855365173;-0.6031680023546456;1.0453887286359904;0.9999980004486786;1.2545014644776231;0.9999968448123098
58.410927;0.8500071523992577;0.9370954383740565;1.1024697706192883;0.47625666135166966;0.5603076221872345;0.8646223357228952;9.999902525495898;1.0999921666652632;-0.6031680023338285;1.0453887916025661;0.9999980231915959;1.2545014723916466;0.9999969735429376
58.420927;0.8500071597009594;0.9370956587563806;1.1024697675648891;0.47625665299559433;0.5603076665248723;0.8646222572470342;9.99990246621234;1.0999922479132471;-0.6031680023129291;1.0453888573129435;0.9999980507733576;1.254501483398406;0.9999970974254606
58.430927;0.8500071631037989;0.9370958829419501;1.1024697623911264;0.4762566462849035;0.5603077036125906;0.8646221762896629;9.999902454997477;1.0999923296118956;-0.6031680022920116;1.0453889259720877;0.9999980834168928;1.2545014978044837;0.999997215808612
58.440927;0.8500071626832154;0.9370961104139761;1.1024697554601885;0.47625664114472965;0.5603077336025558;0.864622093060428;9.999902488930724;1.0999924120550104;-0.6031680022711361;1.0453889977593602;0.9999981214037754;1.2545015159577984;0.9999973281411031
58.450927;0.8500071584661263;0.9370963406454441;1.1024697470730664;0.4762566374962941;0.5603077567725505;0.8646220077763856;9.999902564207064;1.0999924953379334;-0.6031680022503926;1.045389072871728;0.9999981651307893;1.254501538209862;0.9999974339458452
58.460927;0.8500071505383784;0.9370965730833319;1.1024697374475285;0.47625663524681056;0.5603077735709839;0.8646219206763891;9.999902677651368;1.0999925793682348;-0.6031680022298981;1.0453891515652325;0.999998215043349;1.254501564825529;0.9999975329045883
58.470927;0.85000713913769;0.937096807144756;1.1024697268395842;0.4762566342891275;0.560307784544322;0.8646218320397214;9.999902827364636;1.099992663958765;-0.6031680022097589;1.045389234074865;0.9999982715106245;1.2545015959324504;0.9999976249385563
58.480927;0.8500071246297664;0.9370970421475;1.102469715678152;0.4762566344741988;0.5603077902170671;0.8646217421675603;9.999903012457755;1.0999927489327934;-0.6031680021900593;1.0453893204692843;0.9999983347543782;1.2545016315255832;0.9999977101024534
58.490927;0.850007107384063;0.937097277233805;1.1024697045923577;0.4762566355965875;0.5603077910509947;0.8646216513578527;9.999903232803565;1.0999928342586895;-0.6031680021708907;1.045389410612865;0.9999984048807468;1.2545016715215112;0.9999977884013203
58.500927;0.8500070877161642;0.9370975113868284;1.1024696943209782;0.47625663746306274;0.5603077874668536;0.8646215598852331;9.999903488908304;1.099992920071994;-0.6031680021523856;1.0453895041937866;0.9999984819877628;1.2545017158298346;0.9999978597306366
58.510927;0.8500070659208745;0.9370977435406707;1.1024696855610698;0.4762566399738328;0.5603077798239544;0.8646214679394517;9.999903781863278;1.099993006537253;-0.6031680021347234;1.0453896007318184;0.9999985662505395;1.254501764380884;0.9999979238902136
58.520927;0.8500070422953461;0.937097972705061;1.102469678838834;0.47625664310620325;0.5603077683661282;0.8646213755861947;9.999904113253935;1.0999930937109443;-0.6031680021181037;1.0453896996658192;0.999998657902642;1.2545018170929487;0.9999979805559258
58.530927;0.8500070171360391;0.9370981980218426;1.102469674443175;0.47625664684525726;0.5603077532176242;0.8646212828529888;9.99990448491557;1.099993181480014;-0.6031680021027174;1.0453898004964508;0.9999987571590698;1.2545018738423381;0.999998029276447
58.540927;0.8500069907193581;0.9370984187800367;1.102469672452102;0.47625665116262667;0.5603077344366535;0.864621189862818;9.999904898529156;1.0999932695444694;-0.6031680020887399;1.0453899028066604;0.9999988641212728;1.2545019344976733;0.9999980695555506
58.550927;0.8500069632724753;0.9370986344471984;1.102469672869469;0.4762566560374431;0.5603077120717306;0.8646210968465914;9.999905355152526;1.0999933574244727;-0.6031680020763253;1.045390006169382;0.9999989787146133;1.2545019990025206;0.9999981009790982
58.560927;0.850006934980476;0.9370988446908034;1.102469675773055;0.4762566614631075;0.5603076861876423;0.8646210040572828;9.999905855018598;1.0999934445208936;-0.6031680020655904;1.0453901100788447;0.9999991007400949;1.2545020674415812;0.9999981233408921
58.570927;0.8500069060342806;0.9370990493426249;1.102469681385772;0.4762566674460131;0.5603076568742297;0.8646209117510582;9.999906397619752;1.099993530210009;-0.6031680020566118;1.0453902139785034;0.9999992299543407;1.2545021399943441;0.9999981366644906
58.580927;0.8500068766693013;0.9370992483054486;1.1024696900890976;0.4762566740151807;0.5603076242514103;0.8646208202400866;9.999906981841125;1.09999361386867;-0.6031680020494319;1.045390317370317;0.9999993660862562;1.254502216779888;0.9999981411028069
58.590927;0.8500068471630937;0.9370994414645772;1.1024697023595134;0.4762566812100951;0.5603075884673466;0.8646207299104209;9.999907606015846;1.0999936948679745;-0.6031680020440555;1.045390419908822;0.9999995088423166;1.2545022977734654;0.9999981368474932
58.600927;0.8500068177947944;0.9370996286493978;1.1024697186476964;0.47625668904649154;0.5603075496934171;0.8646206411645869;9.999908267964527;1.0999937726421396;-0.6031680020404347;1.0453905213924004;0.9999996578922232;1.2545023828783428;0.999998124108252
58.610927;0.8500067887978108;0.9370998096178699;1.1024697393106428;0.4762566975127728;0.56030750812139;0.8646205543290607;9.999908965415008;1.0999938467582746;-0.6031680020384851;1.045390621670321;0.9999998128204057;1.254502471992854;0.9999981031160993
58.620927;0.8500067603291497;0.937099984068056;1.1024697646345865;0.4762567066012776;0.5603074639736194;0.8646204696122046;9.999909696637857;1.0999939169101645;-0.6031680020381295;1.0453907205796216;0.999999973131851;1.2545025649445616;0.9999980741004152
58.630927;0.8500067324447168;0.9371001517040991;1.1024697948904134;0.4762567163248968;0.5603074175258154;0.8646203871355929;9.9999104600819;1.0999939829067351;-0.6031680020393241;1.0453908179657678;1.000000138315199;1.2545026614071635;0.9999980372628852
58.640927;0.8500067050854669;0.9371003123159478;1.1024698302854927;0.47625672670826885;0.5603073691214662;0.8646203070008415;9.999911252973515;1.0999940446926115;-0.6031680020420428;1.0453909136932962;1.0000003078714612;1.254502760946403;0.9999979927896536
58.650927;0.8500066780981688;0.9371004658219487;1.1024698707978857;0.4762567377869484;0.5603073191571368;0.8646202293409689;9.99991207043211;1.0999941023611128;-0.6031680020462495;1.045391007601489;1.0000004813071233;1.254502863133056;0.9999979408945129
58.660927;0.8500066512904096;0.9371006122626483;1.102469916106954;0.4762567496061104;0.5603072680321154;0.8646201543314127;9.999912905784049;1.0999941561312534;-0.6031680020518971;1.0453910994903644;1.0000006581417578;1.2545029675803658;0.9999978818526727
58.670927;0.8500066244927431;0.9371007517600054;1.1024699656898058;0.4762567621960224;0.5603072161113191;0.8646200822185643;9.999913751940017;1.0999942062600374;-0.6031680020589459;1.0453911891667018;1.0000008379000216;1.2545030738721952;0.9999978159795935
58.680927;0.8500065975824773;0.9371008844785996;1.1024700189378858;0.4762567755680147;0.5603071637459528;0.8646200133630971;9.999914603324749;1.09999425292963;-0.603168002067366;1.04539127647487;1.0000010200221139;1.2545031814990106;0.9999977436246705
58.690927;0.8500065704702311;0.9371010105980703;1.1024700752210614;0.47625678975836616;0.5603071113085192;0.8646199481877548;9.999915456987376;1.0999942962309572;-0.6031680020771287;1.04539136127537;1.000001203738279;1.2545032898919566;0.9999976652576498
58.700927;0.8500065431094754;0.9371011302665188;1.1024701339212948;0.4762568048650113;0.5603070591870366;0.8646198870345616;9.99991631219705;1.0999943362460007;-0.6031680020882063;1.0453914433882812;1.0000013880618241;1.254503398491471;0.999997581551505
58.710927;0.8500065155020976;0.9371012435523829;1.1024701944441193;0.47625682103379663;0.5603070077395939;0.8646198300778629;9.999917169223618;1.099994373074016;-0.6031680021005799;1.0453915225137755;1.0000015719463289;1.2545035068276642;0.9999974933330468
58.720927;0.8500064876204988;0.9371013504607599;1.1024702561990407;0.4762568384139039;0.5603069572525535;0.8646197773748894;9.999918028281758;1.0999944067515974;-0.6031680021142426;1.0453915982378867;1.0000017544415754;1.2545036145688715;0.9999974014312746
58.730927;0.8500064593167143;0.9371014510007062;1.1024703185878761;0.4762568571212437;0.5603069079331565;0.864619728977441;9.999918889022036;1.0999944372025305;-0.6031680021291915;1.0453916702002368;1.00000193470056;1.2545037214556272;0.9999973065836135
58.740927;0.8500064303292919;0.9371015452112005;1.1024703810428922;0.47625687722544846;0.5603068599103253;0.8646196849738469;9.999919750286157;1.0999944642480648;-0.6031680021454099;1.045391738234876;1.0000021119245996;1.2545038272337057;0.9999972094597991
58.750927;0.8500064003462057;0.9371016331302409;1.1024704431064265;0.47625689875947963;0.5603068132287427;0.8646196454406462;9.999920610048505;1.0999944876061731;-0.6031680021628597;1.045391802326057;1.0000022853901636;1.254503931644783;0.9999971107035791
58.760927;0.8500063690606244;0.9371017147841164;1.1024705044830314;0.47625692174150025;0.5603067678729122;0.8646196103721706;9.999921465608223;1.099994506959061;-0.6031680021814928;1.0453918625063536;1.0000024544928203;1.2545040343812386;0.9999970109148872
58.770927;0.8500063362088494;0.9371017902026771;1.1024705649433197;0.4762569461775754;0.5603067238184314;0.8646195796623226;9.999922314011972;1.09999452212833;-0.6031680022012615;1.0453919188287784;1.0000026186976427;1.2545041350347792;0.9999969106086494
58.780927;0.8500063015408484;0.937101859400345;1.1024706241521403;0.47625697205823586;0.5603066810688287;0.8646195531832943;9.99992315280141;1.0999945332169105;-0.6031680022221112;1.0453919713909583;1.0000027774657614;1.2545042331161411;0.9999968102270477
58.790927;0.8500062647398747;0.9371019223803736;1.102470681639984;0.4762569993927589;0.5603066396722758;0.8646195308657647;9.999923980619604;1.0999945405974887;-0.6031680022439664;1.0453920203533342;1.0000029302354456;1.254504328147217;0.9999967102029801
58.800927;0.850006225388419;0.9371019792275513;1.1024707368759077;0.4762570282353488;0.5603065997126764;0.8646195126820151;9.999924796846171;1.0999945447370432;-0.6031680022667307;1.045392065899392;1.000003076433952;1.2545044197581992;0.9999966110310666
58.810927;0.8500061829816735;0.937102030157094;1.102470789273505;0.47625705864209683;0.5603065612881326;0.8646194986129982;9.999925600715237;1.0999945460226028;-0.6031680022902959;1.0453921081565167;1.000003215504454;1.2545045077112258;0.9999965133274957
58.820927;0.8500061369598277;0.9371020754282459;1.1024708382060477;0.47625709062442934;0.5603065245319452;0.8646194886403834;9.99992639163078;1.0999945447931903;-0.6031680023145435;1.0453921471707348;1.0000033469264484;1.2545045918784354;0.999996417845767
58.830927;0.8500060867743059;0.9371021152451754;1.1024708831435233;0.4762571241836116;0.5603064896504076;0.8646194827021721;9.99992717058967;1.0999945415012986;-0.6031680023393391;1.0453921829542943;1.0000034702140856;1.2545046722293225;0.9999963254349755
58.840927;0.8500060319684908;0.9371021497234766;1.1024709237700865;0.4762571593736732;0.5603064568957037;0.8646194806777472;9.999927940724762;1.0999945367836188;-0.603168002364534;1.0453922155427509;1.00000358493934;1.2545047487716792;0.9999962369720677
58.850927;0.8500059722487716;0.9371021788736487;1.1024709599461602;0.4762571963050774;0.5603064264848168;0.8646194824863734;9.999928706353124;1.099994531399684;-0.6031680023899861;1.045392245005402;1.0000036908102614;1.2545048214747163;0.9999961532932345
58.860927;0.8500059075319601;0.9371022025984157;1.102470991593302;0.47625723510007456;0.5603063985427703;0.8646194881726978;9.99992947157;1.099994526161046;-0.6031680024155953;1.0453922713922097;1.0000037877319963;1.2545048903731901;0.9999960751543427
58.870927;0.8500058379415146;0.937102220727992;1.1024710186049682;0.47625727583148025;0.5603063731146752;0.8646194978502741;9.999930239634411;1.0999945219215717;-0.6031680024413142;1.0453922946799015;1.0000038757299818;1.2545049558118955;0.999996003248813
58.880927;0.8500057637559333;0.9371022330518045;1.1024710408153449;0.4762573184579997;0.560306350207789;0.8646195116092525;9.999931013233686;1.0999945195436724;-0.6031680024671158;1.045392314807468;1.000003954803744;1.254505018507979;0.9999959382223027
58.890927;0.8500056853459863;0.9371022393389763;1.1024710580238921;0.476257362809338;0.5603063298070612;0.8646195294962935;9.9999317946121;1.0999945198351355;-0.6031680024929535;1.0453923317774918;1.000004024905445;1.2545050793319075;0.9999958806261239
58.900927;0.8500056031267925;0.9371022393931079;1.1024710700397906;0.47625740864307115;0.5603063118760465;0.8646195515338039;9.999932585790292;1.099994523566752;-0.6031680025187606;1.0453923456899596;1.0000040859756159;1.2545051390816226;0.9999958308855306
58.910927;0.850005517542103;0.9371022331170636;1.1024710766957337;0.476257455713297;0.5603062963455762;0.8646195777566629;9.999933389499777;1.099994531481988;-0.6031680025444633;1.0453923566721346;1.0000041379025018;1.2545051984702873;0.9999957893415086
58.920927;0.8500054290806833;0.937102220544092;1.102471077819144;0.4762575038017415;0.5603062830798703;0.8646196082049853;9.999934209482726;1.099994544220056;-0.6031680025699863;1.0453923648483552;1.0000041804876822;1.254505258172214;0.9999957562963707
58.930927;0.8500053382702384;0.9371022018321198;1.1024710731763756;0.47625755271464787;0.5603062718681655;0.8646196428657609;9.999935049657799;1.0999945622954843;-0.6031680025952536;1.045392370441524;1.0000042134378784;1.254505318734152;0.9999957320112612
58.940927;0.8500052455829624;0.9371021772201502;1.1024710624022178;0.47625760226530817;0.560306262465764;0.8646196816764325;9.999935913924668;1.099994586125167;-0.603168002620186;1.0453923739021929;1.0000042363632722;1.2545053804733224;0.9999957167227614
58.950927;0.8500051513026041;0.9371021469633429;1.1024710449829613;0.47625765226065636;0.5603062546334993;0.864619724551668;9.999936806607082;1.0999946160160714;-0.60316800264469;1.0453923759090578;1.0000042488370484;1.2545054435592897;0.9999957107175892
58.960927;0.8500050555103414;0.9371021112984412;1.10247102034636;0.47625770251866195;0.5603062481317983;0.864619771366952;9.999937732384668;1.0999946521761332;-0.603168002668674;1.0453923772210034;1.0000042504428086;1.2545055081975565;0.999995714350616
58.970927;0.8500049582248608;0.9371020704780546;1.102470987999584;0.4762577529114455;0.5603062426973696;0.8646198219496416;9.99993869645379;1.099994694706653;-0.6031680026920762;1.0453923785004269;1.0000042407661769;1.2545055746833127;0.9999957279264265
58.980927;0.8500048595484422;0.9371020248125611;1.1024709476330743;0.4762578033793354;0.5603062380281558;0.8646198760644743;9.999939704812556;1.0999947435282231;-0.6031680027148684;1.045392380196152;1.0000042194363852;1.254505643355567;0.9999957515744442
58.990927;0.8500047597282733;0.9371019746594426;1.102470899138027;0.476257853915352;0.5603062337643913;0.864619933385572;9.999940763371656;1.099994798386096;-0.6031680027370503;1.0453923825337197;1.0000041862120803;1.2545057146159995;0.9999957852692417
59.000927;0.8500046591683945;0.9371019204384963;1.1024708425286411;0.4762579045669567;0.5603062294942027;0.8646199934844316;9.999941876573653;1.0999948589775637;-0.6031680027586489;1.0453923856261704;1.0000041410438023;1.2545057889458813;0.9999958289518006
59.010927;0.8500045583775325;0.9371018627180222;1.102470777821687;0.476257955426401;0.5603062248087918;0.864620055830454;9.999943046950143;1.0999949250345864;-0.6031680027797086;1.045392389616184;1.0000040841362294;1.2545058668210622;0.9999958825965708
59.020927;0.85000445787189;0.937101802237623;1.1024707049530276;0.47625800657738715;0.5603062193557169;0.8646201198359827;9.999944275704957;1.0999949962899829;-0.6031680028002739;1.045392394778234;1.000004015966796;1.2545059486032066;0.9999959461365313
59.030927;0.8500043581400926;0.9371017397689126;1.102470623775021;0.47625805805791116;0.5603062128440507;0.8646201849380613;9.99994556383436;1.0999950724302083;-0.6031680028203857;1.0453924015328941;1.0000039371871112;1.2545060344572552;0.9999960193207804
59.040927;0.8500042596372511;0.9371016759669927;1.1024705341194165;0.47625810986564027;0.5603062050359711;0.8646202506623257;9.999946913153863;1.0999951531085346;-0.6031680028400787;1.0453924103625405;1.000003848506481;1.2545061243013833;0.9999961017087401
59.050927;0.8500041627441068;0.9371016113716225;1.102470435882718;0.47625816196845594;0.5603061957470762;0.8646203166511968;9.999948326286086;1.0999952380010274;-0.603168002859377;1.045392421745651;1.0000037506637744;1.2545062178794475;0.9999961928449949
59.060927;0.8500040677252225;0.9371015464724326;1.1024703290618219;0.4762582143276369;0.5603061848198735;0.864620382617181;9.999949805840622;1.0999953268545941;-0.6031680028782943;1.0453924361393092;1.0000036444381057;1.2545063149046873;0.9999962923580465
59.070927;0.8500039747095371;0.9371014817472095;1.10247021372944;0.476258266934646;0.5603061720808096;0.864620448246658;9.999951353988541;1.099995419511809;-0.6031680028968333;1.045392453916224;1.0000035306483739;1.2545064150810967;0.9999963998601324
59.080927;0.8500038837207546;0.937101417690541;1.1024700900582047;0.47625831980266203;0.5603061573214057;0.8646205131555076;9.999952972492885;1.09999551591755;-0.6031680029149745;1.045392475259682;1.00000341013098;1.2545065180314254;0.9999965148632499
59.090927;0.8500037947443978;0.9371013548081353;1.1024699584178415;0.47625837289592265;0.5603061403008067;0.864620576902202;9.999954662895105;1.0999956160726876;-0.603168002932675;1.0453925000832789;1.0000032837222759;1.254506623303978;0.9999966368182313
59.100927;0.8500037077806427;0.937101293556999;1.102469819414522;0.47625842607949725;0.5603061207537298;0.8646206390308766;9.99995642657467;1.099995719967194;-0.6031680029498864;1.045392528054405;1.00000315231262;1.2545067304344129;0.9999967651556265
59.110927;0.8500036228760155;0.9371012342385883;1.1024696738030364;0.47625847915554814;0.560306098413447;0.8646206991805693;9.999958264280403;1.099995827574945;-0.6031680029665735;1.0453925587661466;1.0000030168843728;1.2545068389255685;0.999996899282699
59.120927;0.8500035401357497;0.9371011768881271;1.1024695223525018;0.4762585319314623;0.5603060730624289;0.8646207572076285;9.999960175865839;1.0999959389245115;-0.6031680029827139;1.0453925919213172;1.0000028784075223;1.2545069481799351;0.9999970385834889
59.130927;0.8500034597184483;0.9371011212991966;1.1024693657918447;0.4762585842479649;0.5603060445652662;0.8646208131605475;9.999962160456752;1.0999960541669878;-0.603168002998291;1.045392627347044;1.0000027377024288;1.2545070574771493;0.99999718245156
59.140927;0.85000338183234;0.9371010672329103;1.1024692048789058;0.4762586359650932;0.5603060128505909;0.8646208671116683;9.999964216147529;1.099996173512115;-0.6031680030132859;1.0453926648655372;1.0000025954013596;1.2545071659679408;0.999997330343424
59.150927;0.8500033067267802;0.9371010146319119;1.1024690404762425;0.4762586869271878;0.5603059778898842;0.8646209190167233;9.999966339399725;1.0999962970867596;-0.603168003027666;1.0453927041965656;1.0000024519575221;1.2545072726639717;0.9999974818064061
59.160927;0.8500032346399897;0.9371009636385458;1.1024688735105759;0.4762587369487123;0.560305939686444;0.8646209686626024;9.999968524923583;1.0999964248823966;-0.603168003041385;1.0453927449800962;1.0000023076545868;1.254507376448306;0.9999976364455554
59.170927;0.8500031657240943;0.9371009144667573;1.10246870490218;0.47625878584177345;0.5603058982545192;0.864621015660937;9.999970766513187;1.0999965567668528;-0.6031680030543939;1.0453927868476673;1.0000021626536177;1.2545074761339512;0.9999977938129266
59.180927;0.8500031000406917;0.9371008673270449;1.1024685355741304;0.47625883342971304;0.5603058536092156;0.8646210594838551;9.999973058711861;1.099996692493226;-0.603168003066652;1.045392829456784;1.000002017045602;1.2545075705467386;0.9999979532808286
59.190927;0.8500030376550043;0.9371008224320487;1.1024683664275898;0.4762588795170226;0.5603058057663418;0.8646210995489054;9.99997539795743;1.0999968317254245;-0.6031680030781305;1.0453928724928958;1.0000018708399814;1.2545076586057393;0.999998113981471
59.200927;0.8500029787349609;0.9371007799974105;1.102468198228416;0.4762589238710853;0.5603057547430611;0.8646211353096396;9.999977782306422;1.0999969740645026;-0.6031680030888117;1.045392915689062;1.000001723932417;1.2545077394297137;0.99999827482888
59.210927;0.8500029235615866;0.9371007402458164;1.1024680315969593;0.47625896624009223;0.5603057005887033;0.8646211663018313;9.999980210159713;1.0999971190592477;-0.6031680030986839;1.0453929588491635;1.0000015761446968;1.2545078123681517;0.9999984346233975
59.220927;0.8500028724567917;0.9371007034100423;1.102467867132035;0.47625900636232105;0.560305643439554;0.8646211921437637;9.999982678679736;1.0999972661972786;-0.6031680031077256;1.0453930018149953;1.0000014273273194;1.2545078769238307;0.9999985921663831
59.230927;0.8500028256928409;0.9371006696718077;1.1024677054439975;0.47625904395996566;0.5603055835299482;0.8646212124872308;9.99998518319649;1.099997414880728;-0.6031680031158997;1.045393044412238;1.0000012774278249;1.254507932721179;0.9999987463331929
59.240927;0.8500027834405371;0.9371006390628182;1.102467547070348;0.4762590787544593;0.5603055211442077;0.8646212269489979;9.999987718144052;1.0999975644234024;-0.6031680031231613;1.04539308645024;1.000001126492975;1.2545079794709153;0.9999988961393433
59.250927;0.8500027457720255;0.9371006114427778;1.1024673924277948;0.4762591104925805;0.5603054565771716;0.8646212350986344;9.99999027802246;1.0999977140767714;-0.6031680031294541;1.0453931277468993;1.000000974672761;1.2545080168665268;0.9999990407728149
59.260927;0.850002712702438;0.9371005866060501;1.1024672418137362;0.4762591389309295;0.560305390125048;0.8646212365035268;9.999992857433257;1.0999978630669773;-0.6031680031346938;1.0453931681189286;1.0000008222625236;1.2545080446185646;0.9999991795858252
59.270927;0.8500026842573752;0.9371005644183025;1.1024670954221805;0.4762591637932555;0.5603053220748492;0.8646212307992434;9.999995450650838;1.0999980106317835;-0.603168003138757;1.0453932073561276;1.0000006697369253;1.2545080626605611;0.9999993120967982
59.280927;0.8500026605146385;0.9371005448487338;1.102466953357607;0.47625918477432383;0.560305252706211;0.8646212177546406;9.999998051774073;1.0999981560626666;-0.603168003141486;1.0453932452179386;1.0000005176999007;1.254508071214368;0.9999994379718438
59.290927;0.850002641547789;0.9371005279193283;1.1024668156491408;0.4762592015863577;0.5603051823108331;0.8646211972638889;10.00000065603409;1.099998298783112;-0.6031680031427059;1.0453932814492204;1.0000003667409945;1.2545080706317393;0.9999995569742635
59.300927;0.8500026273239879;0.9371005136847081;1.1024666823035243;0.4762592140041999;0.5603051111796399;0.8646211692669695;10.000003260663112;1.0999984384561476;-0.6031680031422412;1.0453933157992392;1.0000002173293165;1.2545080613028383;0.9999996689525815
59.310927;0.8500026177091342;0.9371005022340678;1.1024665533521447;0.47625922189864917;0.5603050395576471;0.864621133695459;10.000005864397508;1.0999985750334236;-0.6031680031399289;1.045393348051436;1.000000069814877;1.2545080436886453;0.9999997738291208
59.320927;0.8500026125888639;0.9371004936347803;1.1024664288657968;0.4762592252157851;0.5603049676213141;0.8646210904864927;10.000008466867394;1.099998708691543;-0.6031680031356311;1.045393378069199;0.999999924444751;1.2545080183081645;0.9999998715422783
59.330927;0.8500026119284998;0.9371004878683576;1.1024663089841826;0.47625922388304853;0.5603048954820826;0.8646210395871626;10.000011068021806;1.0999988397006493;-0.6031680031292462;1.0453934058120842;0.9999997813654494;1.254507985722854;0.9999999620304637
59.340927;0.8500026157024203;0.9371004848794461;1.1024661938971427;0.4762592177373813;0.5603048231807531;0.8646209809212818;10.000013667247089;1.099998968294452;-0.6031680031207114;1.0453934313192015;0.9999996406510195;1.2545079465495599;1.0000000452595192
59.350927;0.8500026238281341;0.9371004847000785;1.1024660837189597;0.47625920656583576;0.5603047506882921;0.8646209144029309;10.000016262851595;1.099999094628023;-0.6031680031099885;1.0453934547333537;0.9999995023734884;1.2545079013859746;1.0000001212095084
59.360927;0.8500026361996135;0.9371004875002653;1.1024659784143493;0.47625919019744667;0.5603046779487975;0.8646208399796422;10.00001885203072;1.0999992188222654;-0.6031680030970533;1.0453934763567354;0.9999993666798259;1.254507850662838;1.000000189814949
59.370927;0.8500026527502151;0.9371004935143364;1.1024658778656047;0.47625916854014416;0.5603046049189001;0.8646207576221605;10.000021430678023;1.0999993409537778;-0.6031680030819032;1.0453934966527092;0.9999992337617793;1.2545077945734349;1.0000002509072017
59.380927;0.85000267342398;0.9371005029082794;1.1024657819184795;0.47625914157806143;0.5603045315533726;0.8646206673047946;10.000023993196805;1.0999994609893171;-0.6031680030645642;1.0453935161741346;0.9999991037253299;1.2545077331520187;1.0000003042197056
59.390927;0.850002698051046;0.9371005157084197;1.1024656903527732;0.4762591093807822;0.5603044577853802;0.8646205690515995;10.00002653321758;1.0999995788072305;-0.6031680030450728;1.0453935354874517;0.9999989765254483;1.2545076664224035;1.0000003494495309
59.400927;0.8500027262706394;0.937100531842048;1.1024656028728825;0.47625907209659485;0.560304383541036;0.8646204630016595;10.000029044832104;1.09999969427635;-0.6031680030234524;1.0453935551615778;0.9999988520251683;1.254507594558402;1.000000386295923
59.410927;0.8500027575784821;0.9371005512052853;1.1024655191689419;0.4762590299140046;0.5603043087576682;0.8646203493783575;10.000031522866207;1.0999998072978652;-0.6031680029996964;1.0453935758021473;0.9999987300853265;1.2545075179960945;1.000000414450604
59.420927;0.8500027914027657;0.9371005737035801;1.102465439045062;0.4762589830351876;0.5603042334003503;0.8646202283948252;10.000033962427473;1.0999999178469222;-0.6031680029737635;1.0453935980715632;0.9999986106022472;1.254507437310942;1.0000004336066937
59.430927;0.8500028271210696;0.9371005992719215;1.1024653624674654;0.47625893167193734;0.5603041574805044;0.864620100258055;10.000036359063111;1.1000000260025757;-0.6031680029455899;1.045393622680858;0.999998493461017;1.2545073529331399;1.000000443567343
59.440927;0.8500028640467792;0.9371006278534085;1.1024652894198823;0.4762588760514973;0.5603040810500246;0.8646199652689213;10.000038709311585;1.1000001319033126;-0.6031680029151071;1.0453936503491017;0.9999983784353175;1.2545072651042577;1.0000004443836277
59.450927;0.850002901462652;0.9371006593479297;1.1024652197283715;0.4762588164430485;0.5603040041827146;0.864619823887334;10.00004101086036;1.1000002356768817;-0.6031680028822541;1.045393681715936;0.9999982651516034;1.2545071740852103;1.0000004363343111
59.460927;0.8500029387172428;0.9371006935874044;1.10246515302238;0.4762587531921991;0.5603039269451682;0.8646196767481794;10.000043262259611;1.1000003374188128;-0.6031680028469875;1.0453937172827676;0.9999981531778659;1.2545070802621068;1.000000419769206
59.470927;0.8500029753118815;0.9371007303068573;1.102465088810369;0.4762586867353619;0.5603038493452086;0.8646195246493399;10.000045462631238;1.1000004372225887;-0.6031680028092968;1.0453937574485026;0.9999980421273111;1.2545069841124925;1.0000003949939573
59.480927;0.8500030109049964;0.9371007690933283;1.1024650265739044;0.4762586175782643;0.5603037713101127;0.8646193684931339;10.00004761204689;1.1000005351803384;-0.6031680027692248;1.0453938025607503;0.9999979316573064;1.2545068861702233;1.0000003622203244
59.490927;0.8500030452080471;0.9371008094506407;1.1024649657969912;0.4762585462279156;0.5603036927189815;0.8646192092274072;10.000049712100362;1.1000006312969541;-0.6031680027268671;1.045393852911231;0.9999978214474323;1.2545067870158522;1.0000003215400988
59.500927;0.8500030778328485;0.9371008509669062;1.1024649059748794;0.4762584731283826;0.5603036134435139;0.864619047796845;10.000051765439173;1.1000007254264201;-0.6031680026823402;1.0453939086690092;0.9999977112877384;1.2545066873113977;1.0000002729522528
59.510927;0.8500031082463031;0.9371008933734459;1.1024648466762252;0.4762583986703813;0.5603035333599476;0.8646188850774438;10.00005377461494;1.1000008173052747;-0.6031680026357431;1.0453939697916323;0.999997601166512;1.254506587830595;1.0000002164424868
59.520927;0.8500031359076791;0.937100936474367;1.102464787565519;0.47625832323804257;0.5603034523538621;0.8646187218697245;10.00005574166773;1.1000009066258394;-0.6031680025871522;1.0453940359851335;0.9999974912270387;1.254506489383675;1.0000001520626134
59.530927;0.8500031604301291;0.937100980079674;1.1024647283083573;0.47625824722369203;0.560303370347908;0.8646185589453875;10.000057668458261;1.1000009931046582;-0.603168002536626;1.0453941067461208;0.9999973817091705;1.2545063927187234;1.0000000799836957
59.540927;0.8500031815888475;0.9371010239803609;1.1024646685195088;0.4762581710121277;0.5603032873132169;0.8646183970397662;10.000059556602679;1.1000010764465658;-0.6031680024841927;1.0453941814881729;0.9999972729482374;1.254506298573664;1.0000000005045189
59.550927;0.8500031992285544;0.9371010679505823;1.1024646078890514;0.4762580949652293;0.5603032032564499;0.8646182368016281;10.000061406743331;1.1000011562044492;-0.6031680024298407;1.0453942596893033;0.9999971653610612;1.2545062077675562;0.9999999139963031
59.560927;0.8500032132199883;0.9371011117942806;1.10246454629164;0.4762580194253165;0.5603031182196022;0.8646180787640624;10.000063217989878;1.1000012317754428;-0.6031680023735437;1.0453943409740296;0.9999970594219567;1.2545061211100215;0.9999998208307148
59.570927;0.850003223500629;0.9371011554083148;1.1024644837045996;0.4762579447288183;0.5603030322615272;0.8646179233310444;10.00006498838754;1.1000013025998028;-0.6031680023153035;1.0453944251048242;0.9999969556084726;1.2545060392585248;0.9999997213537181
59.580927;0.8500032301334999;0.9371011987939192;1.1024644201181608;0.4762578712125228;0.5603029454196816;0.8646177707712719;10.00006671611337;1.1000013683181835;-0.6031680022551674;1.0453945119240426;0.9999968542846858;1.2545059627715958;0.9999996159167512
59.590927;0.8500032333261747;0.937101242020149;1.102464355580887;0.476257799206085;0.560302857724951;0.8646176212677271;10.000068399995637;1.100001428703532;-0.60316800219322;1.0453946013306483;0.9999967556160635;1.254505892266777;0.9999995049479132
59.600927;0.8500032333884994;0.9371012851740695;1.1024642902421549;0.476257729014342;0.560302769258881;0.8646174749921014;10.000070039049819;1.1000014834657705;-0.6031680021295727;1.0453946932832685;0.9999966595821526;1.2545058284279167;0.9999993889871821
59.610927;0.850003230660531;0.9371013283128193;1.1024642243116873;0.47625766090632704;0.5603026801736917;0.8646173320899587;10.000071632187009;1.1000015321827854;-0.6031680020643582;1.045394787764668;0.9999965660709162;1.2545057718556802;0.9999992686545862
59.620927;0.8500032254870737;0.9371013714483318;1.1024641579763952;0.476257595125512;0.5603025906817648;0.864617192636252;10.000073178291041;1.1000015744304643;-0.6031680019977187;1.0453948847292485;0.9999964750194751;1.2545057229867884;0.999999144613064
59.630927;0.8500032182385234;0.9371014145846369;1.1024640912816384;0.4762575319107537;0.5603025010437159;0.8646170566745716;10.000074676191026;1.1000016098981127;-0.6031680019297794;1.0453949840508145;0.9999963864965955;1.254505682179238;0.99999901753296
59.640927;0.8500032093158305;0.937101457801991;1.1024640240591383;0.47625747149681186;0.5603024115247385;0.8646169242588412;10.000076125138307;1.100001638308367;-0.6031680018606308;1.045395085497875;0.9999963006748007;1.2545056497696823;0.9999988880902032
59.650927;0.8500031991096979;0.9371015013297394;1.1024639559929454;0.4762574140808006;0.5603023223463985;0.8646167954317487;10.0000775255989;1.1000016593073392;-0.6031680017903434;1.0453951887879545;0.9999962178061187;1.2545056259870235;0.9999987570120906
59.660927;0.8500031879259771;0.9371015455127553;1.1024638867044434;0.47625735978976724;0.5603022336783569;0.8646166702103655;10.000078878897543;1.1000016725594692;-0.6031680017189864;1.045395293641876;0.9999961382530108;1.2545056109057067;0.9999986250468317
59.670927;0.8500031759527185;0.9371015907343527;1.102463815750729;0.47625730869128285;0.5603021456252817;0.8646165486049858;10.000080186151807;1.1000016778764492;-0.6031680016466326;1.0453953997861685;0.9999960624956215;1.2545056045055614;0.9999984928250328
59.680927;0.8500031633295922;0.9371016374087526;1.1024637426547297;0.47625726083358644;0.5603020581995543;0.8646164306298194;10.000081448038145;1.1000016751956554;-0.6031680015733791;1.0453955069787824;0.9999959911024556;1.2545056067194094;0.9999983607528142
59.690927;0.8500031502597108;0.9371016859581399;1.1024636669823749;0.47625721627428086;0.5603019713428466;0.8646163162890931;10.000082665249728;1.100001664573077;-0.6031680014993924;1.0453956150200137;0.9999959246982498;1.2545056174614315;0.9999982290274387
59.700927;0.8500031370291475;0.9371017367332338;1.1024635883326708;0.47625717508767396;0.5603018849856987;0.8646162055573161;10.000083838767138;1.1000016462382396;-0.6031680014249166;1.0453957236875666;0.9999958639613408;1.2545056366232332;0.9999980976962126
59.710927;0.850003123922011;0.9371017899931262;1.1024635062681756;0.4762571373613888;0.5603017990796845;0.8646160983693681;10.00008496950707;1.1000016206039738;-0.6031680013502251;1.0453958326786597;0.9999958096576397;1.2545056640247618;0.9999979666681189
59.720927;0.8500031111728907;0.937101845961624;1.102463420320105;0.4762571031863798;0.5603017136049383;0.8646159946329941;10.000086057868252;1.1000015882220422;-0.6031680012755727;1.04539594160239;0.9999957626069759;1.2545056994122201;0.9999978357165364
59.730927;0.8500030989728365;0.9371019048723147;1.1024633301069118;0.47625707264765005;0.5603016285761634;0.8646158942758929;10.000087104411474;1.10000154965732;-0.6031680012011813;1.0453960499924488;0.9999957235591884;1.2545057424946038;0.999997704525708
59.740927;0.8500030874481225;0.9371019669532218;1.102463235460256;0.47625704581179573;0.5603015440331778;0.8646157972765474;10.000088111079236;1.1000015053149759;-0.6031680011272501;1.0453961573329642;0.9999956931038735;1.2545057929300445;0.9999975727703131
59.750927;0.8500030766369937;0.9371020323786701;1.1024631364376223;0.47625702268657105;0.560301460013137;0.864615703639245;10.000089080966056;1.100001455365067;-0.6031680010539835;1.045396263085791;0.9999956716654081;1.2545058502985895;0.999997440194729
59.760927;0.850003066458795;0.9371021012506281;1.1024630332326288;0.47625700315993863;0.5603013765140544;0.8646156133917023;10.000090016938547;1.1000013997865308;-0.6031680009816155;1.0453963667232546;0.9999956595594136;1.2545059140914716;0.9999973066452972
59.770927;0.8500030566643447;0.9371021735875994;1.1024629260503684;0.4762569869871807;0.5603012934752806;0.8646155266561139;10.000090920824098;1.1000013384300518;-0.6031680009104039;1.0453964677838699;0.9999956570348651;1.254505983643358;0.9999971720761996
59.780927;0.8500030468506975;0.9371022492483938;1.1024628150362568;0.47625697386549365;0.5603012108152217;0.864615443698144;10.000091793404767;1.1000012710377383;-0.6031680008406012;1.0453965659434303;0.999995664244384;1.2545060580900547;0.9999970365828548
59.790927;0.8500030365268412;0.9371023278472748;1.1024627003321479;0.4762569635163993;0.5603011285067794;0.864615364857818;10.000092634840698;1.1000011972316257;-0.6031680007724313;1.0453966610674452;0.9999956811995007;1.2545061364751702;0.9999969004045142
59.800927;0.8500030251685315;0.9371024087673633;1.1024625821455951;0.47625695569041715;0.5603010466345895;0.8646152904105067;10.00009344528779;1.1000011165526704;-0.6031680007060811;1.045396753209685;0.9999957077593683;1.2545062178796285;0.9999967638826176
59.810927;0.85000301229201;0.9371024912390854;1.1024624606995261;0.47625695013018426;0.5603009654021269;0.8646152204681345;10.000094225205057;1.1000010285850805;-0.6031680006416906;1.0453968425711384;0.9999957436672374;1.2545063014550462;0.9999966274277096
59.820927;0.850002997540483;0.9371025743944869;1.1024623361470878;0.47625694656817347;0.5603008850654267;0.8646151549685013;10.000094975240383;1.1000009330821827;-0.6031680005793434;1.0453969294388996;0.9999957886384747;1.2545063864342048;0.9999964914541128
59.830927;0.8500029807236774;0.9371026573122613;1.1024622085794227;0.4762569447658585;0.5603008058429475;0.8646150937307086;10.000095695735052;1.1000008300449242;-0.6031680005190666;1.0453970141078137;0.9999958424361137;1.254506472160824;0.9999963562944326
59.840927;0.8500029617872188;0.9371027391308856;1.1024620781258174;0.4762569445567056;0.5603007278944326;0.8646150365285225;10.000096385963255;1.100000719717847;-0.6031680004608307;1.0453970968290422;0.9999959049017283;1.2545065580444341;0.999996222175331
59.850927;0.8500029407304098;0.9371028191915587;1.1024619450287836;0.4762569458669142;0.5603006513425521;0.8646149831579582;10.000097043795765;1.1000006024667879;-0.603168000404549;1.045397177816421;0.999995975990268;1.2545066434481442;0.9999960892486813
59.860927;0.850002917533901;0.937102897051368;1.1024618096362966;0.47625694870340346;0.5603005762760218;0.8646149334684136;10.000097665791012;1.1000004786717295;-0.6031680003501091;1.0453972572808474;0.9999960557902431;1.254506727684333;0.9999959576145356
59.870927;0.8500028921680214;0.9371029723522084;1.1024616724040317;0.4762569531233869;0.56030050276155;0.8646148873202544;10.000098247327797;1.1000003487591397;-0.6031680002974106;1.0453973354669428;0.9999961444624814;1.2545068101480337;0.9999958273111239
59.880927;0.8500028646283178;0.9371030447089257;1.102461533911147;0.4762569592076649;0.5603004308646473;0.8646148445380968;10.000098783121018;1.1000002133045959;-0.6031680002463499;1.0453974126554744;0.9999962421607658;1.2545068904518786;0.9999956982927454
59.890927;0.850002834880591;0.9371031137002995;1.1024613948335868;0.4762569670439556;0.5603003606378469;0.8646148049308545;10.0000992680941;1.1000000730810504;-0.6031680001967757;1.045397489089498;0.9999963490521131;1.2545069684299919;0.999995570427353
59.900927;0.8500028027911324;0.9371031789453224;1.1024612559289204;0.47625697672918604;0.5603002921035347;0.8646147683055952;10.000099698098037;1.0999999289794675;-0.6031680001484844;1.0453975648921616;0.9999964653863849;1.254507043977054;0.9999954435601845
59.910927;0.8500027681838436;0.9371032401806464;1.1024611179989972;0.47625698837511315;0.5603002252696713;0.8646147344590303;10.000100070051143;1.099999781875255;-0.6031680001012438;1.0453976400660352;0.9999965914810255;1.2545071168697137;0.9999953175895293
59.920927;0.8500027309551429;0.9371032972172157;1.102460981778489;0.4762570020820685;0.5603001601574835;0.8646147032110872;10.000100381719387;1.0999996325723291;-0.6031680000548236;1.045397714561545;0.9999967276305745;1.2545071867175694;0.9999951924421804
59.930927;0.8500026911294623;0.9371033498406028;1.102460847867137;0.4762570178960678;0.5603000968249947;0.8646146744114764;10.000100631667035;1.099999481815297;-0.6031680000090217;1.0453977883484011;0.9999968740534853;1.2545072530761097;0.9999950680145959
59.940927;0.8500026488522243;0.9371033978132167;1.1024607167338363;0.47625703579834605;0.5603000353960277;0.8646146479064231;10.000100818808848;1.0999993302770414;-0.6031679999636752;1.0453978614248793;0.9999970308914959;1.2545073156159332;0.9999949441885293
59.950927;0.850002604346653;0.9371034409280629;1.1024605886870187;0.47625705574545096;0.5602999760848965;0.8646146235612552;10.000100941611484;1.0999991784654501;-0.6031679999186521;1.0453979337738009;0.9999971981869678;1.2545073741826787;0.999994820890963
59.960927;0.8500025578616631;0.9371034789767705;1.1024604638521691;0.47625707772092013;0.560299919186568;0.8646146012793253;10.000100998437073;1.0999990266399862;-0.6031679998738441;1.0453980053314136;0.9999973758625819;1.2545074288063602;0.9999946981260043
59.970927;0.8500025096278627;0.9371035116708956;1.1024603422500001;0.47625710174414043;0.5602998650310606;0.8646145809680407;10.000100988881467;1.0999988748624612;-0.6031679998291739;1.0453980760148618;0.9999975637765234;1.2545074797535067;0.9999945759463592
59.980927;0.8500024598483191;0.9371035386741046;1.1024602238889867;0.47625712784097934;0.5602998139371311;0.8646145625166685;10.000100914122317;1.0999987230691255;-0.6031679997846002;1.0453981457848474;0.999997761805715;1.2545075275051278;0.9999944544432602
59.990927;0.8500024087315273;0.9371035597584678;1.1024601088089676;0.476257156027227;0.5602997661857435;0.864614545807204;10.000100775674628;1.0999985710534297;-0.6031679997401073;1.0453982146694945;0.9999979698698176;1.2545075726179828;0.9999943338244992
60.000927;0.8500023565027212;0.9371035749052501;1.102459997176659;0.4762571863296108;0.5602997220147684;0.8646145307441262;10.000100574117093;1.09999841845713;-0.6031679996957;1.0453982827524853;0.999998187889776;1.2545076156340698;0.9999942144344031
60.010927;0.8500023033778543;0.9371035842471336;1.1024598894178645;0.47625721880330046;0.5602996816368405;0.8646145172276548;10.000100309249309;1.0999982648170503;-0.6031679996514064;1.0453983501884976;0.9999984157238154;1.2545076571189129;0.9999940966448088
60.020927;0.8500022495677712;0.9371035879354584;1.1024597862258363;0.4762572535081188;0.5602996452753759;0.8646145050609882;10.000099980886036;1.0999981096319649;-0.6031679996072639;1.045398417236608;0.9999986531158593;1.2545076976914553;0.9999939807856594
60.030927;0.850002195346793;0.93710358605875;1.1024596884373428;0.47625729048130355;0.5602996131918787;0.8646144939367613;10.000099589007933;1.09999795241018;-0.6031679995632867;1.0453984842683428;0.999998899681379;1.2545077380018608;0.9999938671538637
60.040927;0.8500021411484386;0.9371035786842666;1.1024595969342401;0.4762573297398313;0.5602995856728017;0.864614483528177;10.000099134183069;1.0999977926636673;-0.6031679995194372;1.0453985517581639;0.9999991549415733;1.2545077787406087;0.999993756004647
60.050927;0.8500020876197294;0.9371035659556994;1.102459512653856;0.4762573712927003;0.5602995629841593;0.864614473562221;10.000098618303442;1.0999976298737602;-0.6031679994756227;1.0453986202596046;0.9999994183786178;1.2545078206431768;0.9999936475200317
60.060927;0.8500020355495256;0.9371035481161636;1.1024594366488611;0.47625741514933667;0.5602995453163213;0.864614463840923;10.00009804404357;1.0999974634722762;-0.6031679994317166;1.0453986903808532;0.9999996894531212;1.2545078644554872;0.9999935418073576
60.070927;0.8500019856786901;0.9371035254564527;1.1024593700774252;0.476257461334495;0.5602995327344974;0.8646144542712295;10.000097413837043;1.099997292859495;-0.6031679993875854;1.0453987627714352;0.9999999675693766;1.2545079108582857;0.9999934389625114
60.080927;0.8500019385652079;0.9371034982620914;1.1024593140637704;0.4762575099144493;0.5602995251647811;0.8646144448984748;10.000096729990434;1.0999971174149084;-0.6031679993431189;1.0453988380566952;1.0000002520508156;1.2545079603744667;0.9999933391632148
60.090927;0.850001894609743;0.9371034667926639;1.1024592695410627;0.4762575609971709;0.5602995224114337;0.8646144358852839;10.00009599534589;1.099996936507481;-0.6031679992982508;1.0453989167156772;1.00000054215564;1.2545080133861035;0.9999932427187135
60.100927;0.8500018541349502;0.9371034312834986;1.1024592372006077;0.47625761467795175;0.5602995241790059;0.8646144274827468;10.000095213308327;1.099996749614039;-0.603167999252959;1.0453989990041173;1.00000083711259;1.2545080702122196;0.9999931500462246
60.110927;0.8500018173777872;0.9371033919335647;1.1024592175164403;0.47625767098537697;0.5602995301057951;0.86461442005324;10.000094387285397;1.0999965564741083;-0.6031679992072642;1.0453990849969432;1.000001136181263;1.2545081310898787;0.9999930616409357
60.120927;0.8500017844277787;0.9371033489108949;1.1024592107925348;0.4762577298799756;0.5602995397925364;0.8646144140827086;10.0000935203076;1.09999635711377;-0.6031679991612219;1.0453991746786047;1.000001438715524;1.2545081961692048;0.9999929780706509
60.130927;0.850001755235454;0.9371033024135684;1.1024592172110168;0.47625779127994866;0.5602995528054178;0.8646144101222897;10.000092614885109;1.0999961517631256;-0.603167999114909;1.0453992679781245;1.0000017441634337;1.2545082656143718;0.9999928998815788
