time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
60.140927;0.8500017296487592;0.9371032527306224;1.1024592368373773;0.4762578550829195;0.5602995686816802;0.8646144086973899;10.000091672943542;1.0999959407563291;-0.6031679990684018;1.0453993648032314;1.0000020520269213;1.2545083396782255;0.9999928274262062
60.150927;0.8500017073980091;0.9371032003128714;1.10245926960239;0.47625792118775534;0.5602995869434919;0.8646144102613441;10.000090696106948;1.0999957244521121;-0.603167999021743;1.0453994651097391;1.0000023618834497;1.2545084187335573;0.9999927608120327
60.160927;0.8500016881195102;0.9371031458500442;1.1024593153443472;0.4762579895115317;0.5602996071149012;0.8646144151844475;10.000089685687767;1.0999955032198594;-0.6031679989749105;1.0453995689357276;1.0000026734355614;1.254508503277847;0.9999927000152866
60.170927;0.8500016714539279;0.9371030902261722;1.1024593738820627;0.4762580599854846;0.5602996287628988;0.8646144237236121;10.000088642189567;1.0999952774867503;-0.6031679989278235;1.0453996763858278;1.000002986469916;1.2545085938514766;0.9999926449895302
60.180927;0.8500016570865832;0.9371030343838247;1.1024594449878846;0.4762581325502325;0.5602996515407632;0.8646144360159502;10.000087565688517;1.0999950477734757;-0.6031679988803806;1.0453997876038936;1.000003300745308;1.2545086909494736;0.9999925956862528
60.190927;0.85000164466646;0.9371029792380532;1.102459528268036;0.4762582071657017;0.5602996752044918;0.8646144521302228;10.000086457035557;1.0999948146832028;-0.6031679988324967;1.045399902750703;1.0000036159081176;1.254508794982148;0.9999925520745471
60.200927;0.8500016337497873;0.9371029255867251;1.1024596231366688;0.4762582838070076;0.5602996995929755;0.8646144721145226;10.000085318181492;1.0999945788674663;-0.6031679987841493;1.0454000219925779;1.0000039315035443;1.2545089062695614;0.999992514170574
60.210927;0.8500016238963148;0.9371028739454329;1.1024597289587037;0.47625836244108055;0.5602997245597228;0.8646144960136612;10.00008415117456;1.099994341007483;-0.6031679987354193;1.045400145516422;1.0000042470760382;1.2545090251026052;0.9999924820090188
60.220927;0.8500016147802967;0.9371028244793568;1.1024598451717917;0.4762584429951088;0.5602997499177511;0.8646145238688643;10.00008295701502;1.0999941018149437;-0.6031679986864846;1.0454002735228844;1.000004562230643;1.2545091517788696;0.9999924555653554
60.230927;0.8500016061740857;0.9371027771463103;1.1024599712453842;0.47625852530585117;0.5602997754528221;0.864614555704754;10.000081735314968;1.0999938620477279;-0.6031679986375785;1.0454004061072597;1.0000048765768887;1.254509286556751;0.999992434675527
60.240927;0.8500015978867025;0.9371027318600015;1.1024601066157935;0.4762586090746571;0.5602998009520765;0.8646145915450059;10.00008048463609;1.0999936225452922;-0.6031679985889395;1.0454005431197284;1.0000051896409667;1.2545094296778736;0.999992419024406
60.250927;0.8500015896995219;0.9371026885377035;1.1024602507224972;0.47625869388293157;0.5602998262214299;0.8646146314521673;10.00007920319272;1.0999933842285492;-0.6031679985407811;1.045400684209791;1.0000055008110091;1.2545095814708902;0.9999924082049475
60.260927;0.8500015812860522;0.9371026471043788;1.1024604030519325;0.47625877926187915;0.5602998511154943;0.8646146755311064;10.000077889784665;1.099993148057273;-0.603167998493285;1.0454008290300034;1.0000058092903914;1.2545097423520626;0.9999924017585632
60.270927;0.8500015722034262;0.9371026075132398;1.1024605631435507;0.4762588647524152;0.5602998755622457;0.8646147239288086;10.000076544481626;1.0999929150220011;-0.6031679984466013;1.0454009773905084;1.0000061140811851;1.2545099126965749;0.9999923992051931
60.280927;0.85000156196768;0.9371025697801778;1.1024607306122416;0.4762589499391136;0.5602998995453562;0.8646147768614305;10.000075168708642;1.099992686143398;-0.6031679984008503;1.0454011292665624;1.0000064140380203;1.2545100927199728;0.9999924001101551
60.290927;0.8500015501169099;0.9371025339864455;1.1024609051250231;0.47625903448583323;0.5602999230616432;0.8646148345783711;10.000073764950885;1.0999924624167083;-0.6031679983561529;1.0454012847102305;1.0000067079405726;1.2545102824223016;0.9999924041556736
60.300927;0.8500015362161161;0.9371025002188594;1.1024610862909034;0.47625911814984206;0.5602999461304534;0.8646148972452514;10.000072336359748;1.0999922447766646;-0.6031679983126671;1.0454014437599621;1.0000069945624217;1.2545104815604122;0.9999924111643841
60.310927;0.8500015198154384;0.9371024685124365;1.1024612735652504;0.4762592007554102;0.5602999688430512;0.8646149648801028;10.000070886738984;1.099992034102457;-0.6031679982705948;1.045401606407051;1.000007272768961;1.2545106896553413;0.9999924210522763
60.320927;0.8500015004155226;0.9371024388718161;1.1024614662316323;0.4762592821594251;0.5602999913546252;0.8646150374096992;10.000069420884433;1.0999918311686754;-0.6031679982301599;1.0454017725636617;1.0000075416057514;1.2545109060740864;0.9999924337684547
60.330927;0.8500014774937517;0.9371024113395682;1.1024616634346052;0.47625936222790044;0.5603000138352421;0.8646151147511892;10.000067944387713;1.0999916365964624;-0.6031679981915872;1.0454019419637794;1.0000078003245334;1.2545111301870466;0.9999924492888823
60.340927;0.8500014505821455;0.9371023860193901;1.1024618642250814;0.4762594408199966;0.5603000364449109;0.864615196827828;10.000066463102005;1.0999914508579258;-0.6031679981550886;1.0454021140848262;1.000008048318818;1.2545113615285879;0.9999924676202878
60.350927;0.850001419356807;0.9371023630275342;1.1024620675907049;0.47625951778480696;0.5603000593272163;0.8646152835675924;10.000064983185927;1.0999912742584013;-0.6031679981208634;1.0454022882105702;1.0000082850097993;1.2545115998571628;0.999992488751799
60.360927;0.8500013836784996;0.937102342434583;1.102462272450571;0.47625959298692816;0.5603000826217247;0.8646153749448722;10.000063511379384;1.0999911069520523;-0.6031679980890959;1.0454024635889305;1.0000085098100853;1.2545118450948871;0.9999925125965903
60.370927;0.8500013435428294;0.9371023242578936;1.1024624776392216;0.476259666329057;0.5603001064830276;0.8646154709751604;10.000062054766106;1.099990949062395;-0.6031679980599345;1.045402639536105;1.0000087221889682;1.2545120971864323;0.9999925389983791
60.380927;0.8500012990058041;0.937102308477387;1.1024626819909582;0.47625973772333463;0.5603001310652322;0.8646155716371487;10.000060620134676;1.0999908007906565;-0.6031679980334732;1.0454028154328743;1.0000089217318882;1.254512355990016;0.9999925677816432
60.390927;0.8500012501670311;0.9371022950306979;1.1024628845069648;0.4762598070541919;0.5603001565070048;0.8646156768713802;10.00005921330694;1.099990662407625;-0.6031679980097627;1.0454029906574354;1.0000091081430484;1.2545126213315567;0.9999925987873792
60.400927;0.8500011972211196;0.9371022837839297;1.1024630843874934;0.47625987418433113;0.5603001829699095;0.8646157866796602;10.000057838611298;1.0999905342140432;-0.6031679979888288;1.045403164519208;1.000009281242267;1.2545128930621559;0.9999926318931245
60.410927;0.8500011405297885;0.9371022744662766;1.10246328092136;0.47625993897524355;0.5603002106777201;0.8646159011703314;10.000056498856939;1.099990416588836;-0.6031679979706815;1.0454033362428803;1.000009440981057;1.2545131709477328;0.9999926670145477
60.420927;0.8500010806293331;0.9371022666280755;1.1024634734275898;0.4762600012883525;0.5603002399160283;0.8646160204654638;10.00005519611393;1.0999903100300679;-0.6031679979553071;1.0454035049936101;1.0000095874561739;1.2545134546037722;0.9999927041018841
60.430927;0.8500010181786681;0.9371022597132941;1.1024636612724263;0.4762600609636496;0.5603002710191128;0.8646161445827274;10.000053932545102;1.099990215056491;-0.603167997942642;1.0454036699525053;1.0000097208835372;1.2545137436202234;0.9999927431423574
60.440927;0.8500009539028551;0.9371022531704791;1.1024638438941057;0.47626011780463195;0.5603003043155459;0.864616273429134;10.000052710003583;1.099990132047891;-0.6031679979325647;1.0454038304291036;1.000009841490399;1.254514037709205;0.9999927841324296
60.450927;0.8500008885208344;0.9371022464892584;1.1024640208203988;0.47626017161841966;0.560300340031264;0.8646164068590387;10.00005152898052;1.0999900611304005;-0.6031679979249138;1.045403985899738;1.0000099494145234;1.2545143367406655;0.9999928270322646
60.460927;0.8500008226546327;0.937102239196771;1.1024641916807554;0.4762602222747117;0.5603003782611211;0.8646165446772159;10.000050388394246;1.0999900021410864;-0.6031679979195071;1.0454041359704485;1.0000100447126063;1.254514640657541;0.9999928717310547
60.470927;0.8500007567412865;0.9371022308502228;1.1024643562360248;0.4762602696964462;0.5603004190348385;0.8646166865849729;10.000049285763975;1.0999899546736025;-0.6031679979161559;1.045404280376643;1.000010127406556;1.2545149493199905;0.9999929180200857
60.480927;0.8500006909830086;0.9371022210344264;1.1024645143918677;0.4762603137936298;0.5603004623701971;0.8646168321477152;10.00004821726316;1.0999899181444865;-0.6031679979146918;1.0454044189954483;1.0000101974973938;1.2545152624123634;0.9999929656028762
60.490927;0.8500006253779061;0.9371022094213924;1.102464666121214;0.47626035441567455;0.5603005082623247;0.8646169808222808;10.000047178482884;1.0999898918387268;-0.6031679979149849;1.0454045517835735;1.0000102549744365;1.254515579499855;0.9999930141766514
60.500927;0.8500005598317822;0.937102195840906;1.1024648113852709;0.4762603913578194;0.5603005566426474;0.864617132027279;10.000046165802646;1.0999898749482595;-0.6031679979169453;1.045404678697586;1.0000102998517806;1.254515900130735;0.9999930635270156
60.510927;0.8500004942852809;0.9371021802373882;1.1024649501870853;0.4762604243991684;0.5603006073703565;0.8646172852018684;10.000045177074167;1.0999898666203651;-0.6031679979205288;1.0454047996845415;1.0000103322219565;1.2545162238435728;0.9999931135452049
60.520927;0.850000428769026;0.9371021625800884;1.1024650826729867;0.47626045334534445;0.5603006602910992;0.8646174398121359;10.000044210829643;1.0999898660484262;-0.6031679979257362;1.0454049147100626;1.000010352326023;1.2545165501434061;0.9999931642141514
60.530927;0.8500003633598048;0.9371021428872078;1.1024652091429703;0.4762604780608261;0.5603007152894349;0.8646175953453226;10.000043265152671;1.099989872576768;-0.6031679979325887;1.0454050237490495;1.0000103606302206;1.2545168785716103;0.99999321562238
60.540927;0.8500002980811304;0.93710212129874;1.1024653299864056;0.47626049846994817;0.5603007722678454;0.8646177513391214;10.000042337704983;1.099989885694548;-0.6031679979411017;1.045405126738573;1.000010357794855;1.2545172087589502;0.9999932679687383
60.550927;0.8500002328437462;0.9371020980444282;1.1024654456102396;0.476260514541167;0.5603008310913826;0.8646179074156807;10.000041426295851;1.0999899049201656;-0.6031679979512703;1.045405223571294;1.0000103444999957;1.2545175403249693;0.999993321580564
60.560927;0.8500001674701725;0.9371020733752045;1.1024655563710684;0.4762605262805503;0.5603008915558562;0.8646180632588312;10.000040529256195;1.0999899297314064;-0.6031679979630691;1.045405314148133;1.0000103213130922;1.2545178727413424;0.9999933769108216
60.570927;0.8500001017301855;0.9371020475660086;1.1024656625359575;0.47626053371913635;0.5603009533915304;0.8646182185655319;10.000039645632802;1.0999899595552591;-0.6031679979764629;1.0454053984280225;1.000010288708405;1.254518205289553;0.9999934344212735
60.580927;0.850000035350392;0.937102020937368;1.1024657643071112;0.4762605368949845;0.560301016266483;0.8646183730515433;10.00003877479879;1.0999899937530222;-0.6031679979914241;1.0454054764480292;1.0000102471556673;1.2545185370645722;0.9999934944435692
60.590927;0.8499999680544853;0.9371019938311403;1.1024658618905692;0.4762605358666498;0.5603010797872274;0.8646185264850301;10.000037916063615;1.099990031695863;-0.6031679980079423;1.0454055482939333;1.0000101972336242;1.2545188669941623;0.9999935571177648
60.600927;0.8499998996224389;0.9371019665614886;1.102465955527142;0.4762605307480829;0.5603011435306415;0.8646186786881072;10.000037068898894;1.0999900729223828;-0.6031679980260121;1.0454056140149401;1.0000101397030687;1.2545191938994529;0.9999936224256255
60.610927;0.8499998299109152;0.9371019393791918;1.1024660454050703;0.47626052171786937;0.5603012070858607;0.8646188294880006;10.00003623284182;1.099990117174239;-0.6031679980456064;1.0454056735420125;1.0000100754295145;1.254519516567687;0.9999936903093608
60.620927;0.8499997588626326;0.9371019124521042;1.1024661315581457;0.47626050898167144;0.5603012700816453;0.8646189786471339;10.000035407076348;1.0999901643013505;-0.6031679980666619;1.0454057266621506;1.0000100052514438;1.2545198338034045;0.9999937607296582
60.630927;0.8499996865035947;0.9371018858559896;1.1024662138883559;0.4762604927061488;0.560301332196016;0.8646191258623267;10.000034590681972;1.0999902142026179;-0.603167998089084;1.0454057730549664;1.0000099299368534;1.2545201444567564;0.9999938336196369
60.640927;0.8499996128971756;0.9371018595777366;1.102466292222604;0.47626047299781143;0.5603013931414467;0.8646192708327073;10.00003378318616;1.099990266827911;-0.6031679981127607;1.045405812346317;1.0000098501922867;1.2545204474760134;0.9999939088773571
60.650927;0.8499995381187249;0.9371018335441232;1.102466366305146;0.47626044997036726;0.5603014526612916;0.8646194132873707;10.000032984633071;1.0999903221546259;-0.6031679981375718;1.045405844107011;1.0000097666787047;1.2545207419657296;0.9999939864126218
60.660927;0.8499994622885587;0.9371018076594336;1.1024664357662186;0.476260423830449;0.5603015105722675;0.8646195529722369;10.000032195176116;1.099990380107442;-0.6031679981633953;1.0454058678134717;1.0000096800383529;1.254521027163637;0.9999940661807009
60.670927;0.8499993856001232;0.937101781801573;1.1024665000810336;0.4762603948918564;0.5603015668156034;0.8646196896829281;10.000031414449767;1.0999904404797014;-0.6031679981901132;1.045405882852166;1.0000095908950724;1.2545213023860489;0.9999941482047948
60.680927;0.84999930830798;0.9371017557962723;1.1024665585341995;0.47626036351160944;0.5603016214476755;0.8646198233173978;10.000030640996364;1.0999905029517842;-0.6031679982176269;1.0454058885960407;1.000009499812563;1.25452156697006;0.9999942325597316
60.690927;0.8499992307021025;0.9371017294213019;1.102466610279443;0.4762603300186535;0.5603016745711276;0.8646199538779572;10.000029872105587;1.0999905672246402;-0.6031679982458823;1.0454058845155096;1.0000094072647292;1.2545218201772215;0.9999943192958448
60.700927;0.8499991530700549;0.937101702409687;1.1024666544837114;0.4762602946881702;0.5603017262755845;0.8646200814410646;10.000029104153453;1.0999906331284768;-0.603167998274884;1.0454058702180664;1.0000093136421715;1.2545220611567147;0.9999944084022315
60.710927;0.849999075647823;0.937101674414528;1.1024666904592322;0.4762602577507182;0.5603017766091636;0.8646202061498901;10.00002833311231;1.0999907005824612;-0.6031679983046758;1.0454058453613544;1.0000092192939358;1.2545222890202694;0.9999944998431785
60.720927;0.8499989985979266;0.9371016449791613;1.1024667177737923;0.47626021943371927;0.5603018255665783;0.864620328219662;10.000027554732467;1.0999907694809792;-0.6031679983353047;1.0454058095502499;1.0000091245864553;1.2545225029599385;0.999994593565585
60.730927;0.8499989220036976;0.9371016135371737;1.1024667363046508;0.4762601799999273;0.5603018731135655;0.8646204478967134;10.000026764211896;1.0999908396146165;-0.6031679983667968;1.0454057623253024;1.0000090299000142;1.254522702364463;0.9999946894825708
60.740927;0.8499988458354895;0.9371015794191776;1.102466746158344;0.47626013971476727;0.5603019192440767;0.8646205654357146;10.00002595613449;1.0999909106574879;-0.6031679983991569;1.0454057032512563;1.0000089355696633;1.254522886851959;0.9999947874733185
60.750927;0.8499987699419889;0.9371015418815257;1.1024667474869005;0.4762600988023743;0.5603019640295445;0.864620681158668;10.000025125015153;1.0999909822451086;-0.6031679984323788;1.0454056320448428;1.0000088418588058;1.2545230561696554;0.9999948873482489
60.760927;0.8499986941487425;0.9371015001761329;1.102466740325453;0.4762600574662045;0.5603020076388;0.8646207954669036;10.000024265433659;1.0999910540950673;-0.6031679984664531;1.0454055486220704;1.0000087489790046;1.2545232100964128;0.9999949888383142
60.770927;0.8499986183795122;0.9371014536106216;1.102466724566501;0.47626001590749906;0.5603020503073645;0.864620908773189;10.000023371521246;1.099991126071434;-0.603167998501356;1.045405453036943;1.0000086571333038;1.2545233484686358;0.9999950916836883
60.780927;0.8499985426493982;0.9371014015309364;1.1024667000848236;0.4762599743061984;0.560302092252929;0.8646210214763723;10.000022436754042;1.0999911981651238;-0.6031679985370333;1.0454053454157737;1.000008566548575;1.2545234712745361;0.9999951957148969
60.790927;0.849998466991235;0.9371013433039167;1.1024666668991352;0.47625993280777806;0.5603021336033672;0.8646211339634243;10.000021454869275;1.099991270416967;-0.6031679985734046;1.0454052259626285;1.0000084774820839;1.2545235786558302;0.9999953008047854
60.800927;0.8499983914557341;0.9371012784180118;1.1024666251854502;0.4762598915142146;0.5603021744018373;0.86462124658321;10.00002042138467;1.0999913428207742;-0.6031679986103897;1.0454050950007714;1.0000083902277137;1.2545236707248293;0.9999954067538207
60.810927;0.8499983161382113;0.9371012065865302;1.1024665751125535;0.47625985047383956;0.5603022146658378;0.8646213596619292;10.000019333839909;1.099991415300955;-0.6031679986479063;1.0454049529681047;1.0000083050977762;1.2545237473834707;0.9999955132843261
60.820927;0.8499982411689265;0.9371011277314206;1.1024665167505083;0.47625980968819;0.5603022544253218;0.8646214735751623;10.000018190325568;1.0999914878195298;-0.6031679986858486;1.0454048003563987;1.0000082223702091;1.2545238083532733;0.999995620094359
60.830927;0.8499981667343809;0.9371010419346993;1.1024664502193502;0.4762597691322125;0.5603022937097628;0.8646215887504415;10.000016988492076;1.099991560443803;-0.6031679987240817;1.0454046376488528;1.0000081422535583;1.254523853322584;0.9999957268036386
60.840927;0.8499980931516236;0.9371009493911786;1.1024663758859274;0.47625972876750067;0.5603023325090687;0.8646217055429382;10.000015726697752;1.0999916332584943;-0.6031679987624395;1.0454044652702945;1.000008064876437;1.2545238820530742;0.9999958329079798
60.850927;0.849998020884223;0.9371008503217367;1.1024662943389236;0.47625968853836154;0.5603023707436192;0.8646218241190673;10.000014405723423;1.0999917062904774;-0.6031679988007116;1.045404283531017;1.0000079903010672;1.254523894419178;0.9999959378425392
60.860927;0.8499979504441016;0.9371007448681181;1.1024662061873094;0.4762596483595394;0.5603024082615508;0.8646219444582575;10.00001302874051;1.0999917795102745;-0.6031679988386565;1.045404092572604;1.0000079185769262;1.2545238903950895;0.9999960410283715
60.870927;0.8499978822803443;0.9371006330301201;1.102466111960282;0.4762596081082488;0.5603024448381364;0.8646220664042573;10.000011599982761;1.0999918528099204;-0.6031679988760532;1.0454038923741973;1.000007849763595;1.2545238700018249;0.9999961418704069
60.880927;0.8499978167287797;0.9371005147376241;1.102466012164557;0.4762595676298652;0.5603024801798404;0.8646221897107519;10.000010123837495;1.0999919259875883;-0.6031679989127439;1.0454036828760578;1.0000077838758064;1.254523833265162;0.9999962397509295
60.890927;0.849997754035961;0.937100390019985;1.1024659073272844;0.476259526748309;0.560302513977423;0.8646223140974779;10.000008604932818;1.0999919987623519;-0.6031679989486335;1.0454034641425427;1.0000077208304923;1.2545237802526366;0.9999963340302789
60.900927;0.8499976944424059;0.9371002590962286;1.1024657979771375;0.4762594852643954;0.560302545976832;0.8646224392646573;10.000007048680237;1.0999920708029352;-0.6031679989836666;1.0454032364230093;1.000007660418475;1.2545237111584382;0.999996424100111
60.910927;0.8499976382250056;0.9371001223510871;1.102465684613869;0.47625944294788797;0.5603025760032229;0.8646225648278614;10.000005461175123;1.0999921418170877;-0.6031679990178066;1.0454030000937684;1.0000076022700093;1.254523626324531;0.9999965094622584
60.920927;0.8499975856838418;0.9370999802633548;1.1024655676798645;0.47625939954020335;0.5603026039441247;0.8646226902784356;10.000003848273353;1.0999922116187502;-0.6031679990510218;1.0454027555533216;1.0000075458775797;1.2545235261716865;0.9999965897180381
60.930927;0.8499975371601114;0.9370998333006815;1.102465447560743;0.47625935477454523;0.5603026297390638;0.8646228150336686;10.000002214871596;1.0999922800769721;-0.6031679990832911;1.0454025031718686;1.0000074906968734;1.2545234111270933;0.9999966644950518
60.940927;0.8499974930550823;0.9370996818497692;1.1024653246055944;0.4762593084008865;0.5603026533929828;0.8646229384756141;10.000000565267023;1.0999923470570052;-0.6031679991146217;1.0454022433701888;1.0000074362544795;1.2545232815849987;0.9999967334579473
60.950927;0.8499974538002172;0.9370995262496788;1.1024651990876275;0.4762592602062549;0.5603026749669319;0.8646230599651291;9.999998904670049;1.0999924124605707;-0.6031679991450536;1.0454019767062708;1.0000073822076714;1.2545231378733748;0.9999967963894377
60.960927;0.8499974198164332;0.9370993668512803;1.102465071123059;0.4762592100348991;0.5603026945286881;0.864623178905667;9.999997240372606;1.0999924763168953;-0.6031679991746564;1.0454017037949368;1.0000073283155253;1.2545229802484545;0.9999968531970883
60.970927;0.8499973914587686;0.9370992040404248;1.1024649406856655;0.47625915779203265;0.5603027121234658;0.8646232948083897;9.999995581018336;1.0999925388273506;-0.6031679992035301;1.0454014251799764;1.0000072743592365;1.254522808897315;0.9999969038542689
60.980927;0.8499973689600983;0.937099038254582;1.1024648077141146;0.4762591034269752;0.5603027277755303;0.8646234073153387;9.99999393503607;1.0999926003222227;-0.6031679992317922;1.0454011413710085;1.0000072201038568;1.2545226239028542;0.9999969483888513
60.990927;0.8499973524384827;0.937098869963161;1.1024646721761229;0.47625904693667714;0.5603027414975712;0.8646235161933981;9.99999231014975;1.0999926611347288;-0.6031679992595449;1.0454008529908525;1.0000071652948581;1.2545224252360847;0.9999969869065686
61.000927;0.8499973419407066;0.9370986995667456;1.1024645340717498;0.47625898838664105;0.5603027533073291;0.8646236212937708;9.999990713836386;1.0999927214634493;-0.6031679992868614;1.0454005608601562;1.0000071096272967;1.2545222128504123;0.9999970195876231
61.010927;0.849997337475348;0.9370985272779988;1.1024643933937055;0.47625892789254415;0.5603027632232251;0.8646237225119929;9.999989153636559;1.09999278135403;-0.6031679993138035;1.0454002659483241;1.0000070527081095;1.2545219868278656;0.9999970466248048
61.020927;0.8499973390270555;0.9370983531192502;1.1024642500371762;0.4762588655555427;0.5603027712506785;0.8646238197861289;9.999987637168338;1.099992840778174;-0.6031679993404445;1.0453999692337141;1.0000069940898793;1.2545217474410686;0.9999970681264212
61.030927;0.8499973465259137;0.9370981770701723;1.1024641037651621;0.47625880141400956;0.5603027774029329;0.8646239130947293;9.99998617195681;1.0999928996233461;-0.6031679993668786;1.0453996715946694;1.0000069333453634;1.2545214950737176;0.9999970841226226
61.040927;0.8499973598200161;0.9370979991737591;1.102463954303868;0.4762587354591973;0.5603027817385253;0.8646240024094265;9.999984765142361;1.0999929575736824;-0.6031679993932093;1.045399373802807;1.000006870093689;1.2545212301046684;0.9999970946836935
61.050927;0.8499973787175924;0.9370978195001751;1.1024638014666925;0.476258667683953;0.5603027843746489;0.8646240876604367;9.99998342369723;1.0999930141035017;-0.6031679994195014;1.0453990765567078;1.0000068039930325;1.2545209529144663;0.9999970999347763
61.060927;0.849997403034268;0.9370976381262052;1.1024636451964032;0.47625859812236926;0.5603027854787307;0.8646241687901277;9.999982154918309;1.0999930686825954;-0.6031679994457434;1.0453987804874816;1.0000067347558843;1.25452066398591;0.9999970999109239
61.070927;0.8499974325929917;0.9370974551829415;1.102463485534715;0.47625852686493675;0.5603027852671192;0.8646242458128639;9.999980965806548;1.099993120985637;-0.6031679994718627;1.0453984861496435;1.0000066622056605;1.2545203638834768;0.9999970944782584
61.080927;0.8499974672302375;0.9370972708820542;1.1024633225983247;0.47625845403471123;0.5603027840006637;0.8646243187583929;9.999979861871735;1.099993170896446;-0.603167999497741;1.0453981940513237;1.0000065863497627;1.2545200531109033;0.999997083420734
61.090927;0.8499975068177504;0.9370970854877798;1.102463156579658;0.47625837975165636;0.5603027819753365;0.8646243875910194;9.999978847246833;1.0999932183383443;-0.60316799952321;1.0453979047204163;1.0000065073806623;1.2545197320571877;0.9999970665368287
61.100927;0.8499975512748985;0.9370968992651351;1.1024629877111842;0.47625830412776304;0.5603027795512537;0.8646244522524028;9.999977925569995;1.0999932631251441;-0.6031679995480795;1.04539761871616;1.0000064255462051;1.2545194010485419;0.9999970436945066
61.110927;0.8499976005724201;0.9370967124541201;1.1024628161941896;0.47625822728192657;0.5603027771910103;0.864624512740186;9.999977099992803;1.0999933050000232;-0.6031679995721833;1.0453973365766949;1.000006341029229;1.2545190603672667;0.999997014894496
61.120927;0.8499976546850099;0.937096525260245;1.1024626421276031;0.47625814935250566;0.5603027754208649;0.8646245691080474;9.999976372311227;1.0999933438015708;-0.6031679995953804;1.045397058766376;1.00000625398429;1.2545187102370614;0.9999969802764508
61.130927;0.8499977135232626;0.9370963378511014;1.1024624654625503;0.47625807051795677;0.5603027747423396;0.8646246214544232;9.999975742442313;1.0999933795322852;-0.6031679996175244;1.0453967855895299;1.000006164585759;1.2545183508479119;0.9999969400364803
61.140927;0.8499977769548732;0.9370961503673826;1.102462286049174;0.47625799100504224;0.5603027755991884;0.8646246699531154;9.999975209009513;1.099993412260068;-0.6031679996384387;1.0453965170999568;1.0000060729537505;1.2545179823602657;0.9999968943463575
61.150927;0.8499978448856069;0.9370959629385303;1.102462103758956;0.47625791104634424;0.5603027784014339;0.8646247148684686;9.999974770083492;1.099993442040277;-0.603167999657918;1.0453962531833578;1.0000059791301539;1.2545176048758788;0.9999968433575286
61.160927;0.8499979172734942;0.9370957757516022;1.102461918590454;0.47625783082704404;0.5603027835532339;0.8646247565364079;9.999974423005463;1.0999934689525037;-0.6031679996757466;1.0453959937757031;1.0000058831781442;1.2545172184855293;0.9999967872509841
61.170927;0.8499979940386944;0.9370955891348455;1.1024617307242324;0.4762577504671959;0.5603027914784531;0.8646247953501834;9.99997416351754;1.0999934931097688;-0.6031679996917222;1.0453957389493282;1.0000057852183997;1.2545168233734;0.9999967262494606
61.180927;0.8499980749824523;0.9370954035405469;1.1024615404851204;0.47625767003126407;0.5603028026290572;0.8646248316920684;9.99997398526421;1.0999935146131248;-0.6031679997056861;1.0453954888730552;1.0000056853750294;1.2545164199144634;0.9999966606378153
61.190927;0.8499981598120085;0.9370952194877037;1.102461348220882;0.4762575895617397;0.5603028174639298;0.8646248657864543;9.999973880818771;1.0999935335363389;-0.603167999717542;1.0453952437836258;1.0000055837422832;1.2545160087630645;0.999996590811187
61.200927;0.849998248235842;0.9370950375555251;1.102461154248951;0.4762575091185338;0.5603028364276001;0.8646248976447164;9.9999738430706;1.0999935499569737;-0.6031679997272483;1.0453950038759687;1.0000054803641605;1.2545155908300916;0.9999965172285002
61.210927;0.8499983400763949;0.9370948583959836;1.1024609589033767;0.476257428798046;0.5603028599317228;0.8646249271472289;9.999973864981133;1.0999935640235796;-0.6031679997348096;1.0453947692034498;1.0000053752530376;1.254515167091844;0.9999964402768223
61.220927;0.8499984353128878;0.9370946827081424;1.1024607625618301;0.47625734874387843;0.5603028883122735;0.8646249541166726;9.999973939084713;1.0999935759514932;-0.6031679997402728;1.0453945397565494;1.0000052684807608;1.2545147384332922;0.9999963602171054
61.230927;0.8499985339893924;0.9370945111480502;1.1024605656192072;0.4762572691495282;0.5603029218132174;0.8646249783672503;9.999974058178456;1.0999935859064671;-0.6031679997437087;1.045394315533527;1.0000051602032893;1.254514305733646;0.999996277236695
61.240927;0.8499986360846138;0.9370943442474486;1.1024603684211896;0.4762571902316966;0.5603029606534787;0.8646249997610134;9.999974215795067;1.0999935939608125;-0.6031679997451849;1.0453940965052995;1.0000050505516567;1.254513870078085;0.9999961914825783
61.250927;0.8499987414715845;0.9370941824346516;1.1024601712233177;0.4762571122020781;0.5603030050774808;0.8646250182086934;9.999974405928523;1.0999936002023318;-0.6031679997447693;1.045393882595792;1.0000049395530453;1.254513432785523;0.9999961030520315
61.260927;0.8499988499512054;0.9370940261008173;1.1024599742496615;0.4762570352803061;0.5603030552992874;0.8646250336409798;9.99997462291983;1.0999936048195842;-0.6031679997425454;1.0453936736659337;1.0000048271658308;1.2545129952026182;0.9999960119980776
61.270927;0.8499989612525409;0.93709387561828;1.102459777767973;0.4762569597202687;0.5603031114360809;0.8646250460423004;9.999974861800924;1.0999936080481572;-0.6031679997386094;1.045393469520178;1.0000047133192225;1.2545125585483679;0.9999959183567466
61.280927;0.8499990749899874;0.9370937313184861;1.1024595820891288;0.47625688580412867;0.5603031735241467;0.8646250555139515;9.999975119099373;1.099993610075871;-0.6031679997330761;1.0453932700161157;1.0000045979367458;1.2545121239423696;0.99999582218382
61.290927;0.849999190640076;0.9370935934532166;1.1024593875280664;0.4762568138151294;0.5603032415620621;0.8646250622652322;9.999975393702128;1.099993610982957;-0.6031679997260885;1.0453930751331382;1.0000044810004958;1.254511692460681;0.9999957235660206
61.300927;0.849999307559021;0.9370934621913289;1.102459194374563;0.4762567440159502;0.560303315517087;0.864625066501258;9.999975686821115;1.0999936107233799;-0.603167999717793;1.045392884903732;1.0000043625809303;1.254511265135454;0.9999956225748962
61.310927;0.8499994250419599;0.9370933376898419;1.1024590029037489;0.47625667663422083;0.5603033953208706;0.8646250683251897;9.999976000680743;1.0999936091984504;-0.6031679997083108;1.0453926993858602;1.000004242787854;1.2545108429445773;0.9999955192242043
61.320927;0.8499995423881506;0.9370932201362944;1.102458813434462;0.4762566118598974;0.5603034808751415;0.8646250677723547;9.999976336764073;1.0999936063997968;-0.6031679996977334;1.0453925187029114;1.000004121723488;1.254510426805329;0.99999541346086
61.330927;0.8499996589376723;0.9370931096849446;1.1024586263435874;0.4762565498480419;0.5603035720614202;0.8646250648626084;9.999976694957288;1.099993602523414;-0.6031679996861248;1.0453923429787282;1.000003999453164;1.254510017560822;0.9999953051486169
61.340927;0.8499997741104612;0.9370930063550174;1.1024584420122245;0.47625649070674886;0.5603036687627473;0.8646250595774314;9.99997707396807;1.099993598004061;-0.6031679996735281;1.0453921722252892;1.000003875983482;1.2545096159312157;0.9999951941062052
61.350927;0.8499998874486081;0.9370929100004676;1.1024582608108853;0.4762564344911361;0.5603037708880045;0.8646250518520651;9.999977472339483;1.0999935934382703;-0.6031679996599852;1.0453920063596038;1.000003751292027;1.2545092224299284;0.9999950802228936
61.360927;0.8499999986363654;0.9370928203512982;1.1024580831152166;0.47625638121910974;0.5603038783773014;0.8646250416155844;9.999977889341013;1.0999935894323087;-0.6031679996455499;1.0453918452946913;1.0000036254003486;1.2545088373556412;0.9999949634693404
61.370927;0.8500001075377711;0.937092737008357;1.1024579092590754;0.4762563308857395;0.5603039911682848;0.8646250288335335;9.999978325364355;1.099993586476989;-0.6031679996302693;1.045391688954491;1.0000034984136161;1.254508460927627;0.9999948437655978
61.380927;0.8500002142459228;0.9370926594044146;1.1024577394512292;0.4762562834733813;0.5603041091545325;0.8646250135330477;9.999978781630878;1.099993584914942;-0.6031679996141515;1.0453915372118743;1.0000033704765205;1.2545080934688186;0.9999947209615229
61.390927;0.8500003190465074;0.9370925868179119;1.1024575737621236;0.476256238977143;0.5603042322021843;0.8646249957842971;9.999979259288384;1.099993585013692;-0.60316799959717;1.0453913898694125;1.0000032417044031;1.2545077354879186;0.9999945949755913
61.400927;0.8500004222786623;0.9370925184284401;1.102457412192017;0.4762561974485154;0.5603043601912557;0.8646249756077035;9.999979759007587;1.0999935870406865;-0.6031679995793062;1.0453912467156732;1.000003112166808;1.2545073875801582;0.9999944658414874
61.410927;0.8500005241954833;0.9370924534367907;1.102457254725867;0.4762561590232461;0.560304493027796;0.8646249529077102;9.999980281809762;1.0999935912642553;-0.6031679995605792;1.0453911075303957;1.000002981906461;1.2545070502517417;0.9999943336063474
61.420927;0.8500006249112445;0.9370923912134402;1.1024571013422584;0.4762561239002605;0.5603046306612361;0.8646249275583284;9.999980829830195;1.0999935979509279;-0.6031679995410506;1.0453909719838081;1.0000028509686747;1.254506723854693;0.9999941982345465
61.430927;0.8500007244096481;0.9370923313489911;1.1024569520170058;0.47625609228664045;0.5603047731127028;0.8646248995160282;9.99998140580205;1.0999936073514427;-0.6031679995208108;1.0453908395537852;1.00000271942215;1.2545064086496924;0.9999940596066961
61.440927;0.8500008225408062;0.9370922736125139;1.102456806736784;0.47625606435848256;0.5603049204720626;0.864624868797546;9.99998201187623;1.0999936196382838;-0.6031679994999647;1.0453907095729846;1.0000025873471792;1.2545061048961421;0.9999939175783777
61.450927;0.8500009190251103;0.9370922179018054;1.1024566655249255;0.4762560402643517;0.5603050728594782;0.8646248354285587;9.999982649256864;1.099993634855603;-0.6031679994786294;1.0453905813546374;1.0000024548310318;1.2545058129096247;0.9999937719969025
61.460927;0.8500010135220677;0.9370921642212952;1.102456528488658;0.47625602013859897;0.5603052303773713;0.8646247994966445;9.999983318826063;1.0999936529325391;-0.6031679994569233;1.0453904543009405;1.000002322009171;1.2545055330706851;0.999993622666568
61.470927;0.8500011057524604;0.937092112669679;1.1024563958744267;0.4762560040993753;0.5603053930794495;0.864624761191829;9.999984021159772;1.099993673782191;-0.6031679994349305;1.045390327988802;1.0000021891119106;1.2545052658141789;0.9999934693235574
61.480927;0.8500011956057392;0.9370920634219955;1.1024562680714316;0.4762559922533231;0.5603055609697444;0.8646247207502341;9.999984755740503;1.0999936974412754;-0.6031679994126615;1.0453902022068622;1.0000020564498902;1.2545050116221812;0.9999933116481925
61.490927;0.8500012831703196;0.9370920167236929;1.1024561455191875;0.47625598470585573;0.5603057340288333;0.8646246784456141;9.999985521183287;1.0999937241106301;-0.6031679993900403;1.045390076906228;1.0000019243626872;1.2545047709569086;0.9999931493679292
61.500927;0.8500013686922798;0.9370919728578231;1.1024560285638652;0.4762559815378953;0.5603059122326374;0.8646246346238484;9.999986316551507;1.0999937540349787;-0.6031679993669342;1.0453899521369505;1.0000017932085556;1.2545045441798317;0.9999929824299743
61.510927;0.8500014525177226;0.9370919320771554;1.1024559173752178;0.476255982753423;0.5603060955200463;0.8646245896334378;9.999987141933886;1.0999937873351744;-0.6031679993432097;1.0453898280355693;1.0000016633491349;1.254504331594674;0.9999928111040166
61.520927;0.8500015350689142;0.9370918945816927;1.1024558119970125;0.4762559882590432;0.5603062837534865;0.8646245437627563;9.99998799787749;1.0999938239313007;-0.6031679993187824;1.0453897048336023;1.0000015350737184;1.2545041334893692;0.9999926359508796
61.530927;0.8500016168457285;0.9370918605255651;1.1024557124465102;0.47625599790117923;0.5603064767313556;0.8646244973104076;9.9999888848362;1.0999938636162185;-0.6031679992936443;1.0453895828524067;1.0000014085631221;1.2545039500572714;0.9999924576987294
61.540927;0.8500016983798048;0.9370918300129069;1.1024556187553824;0.47625601151396824;0.5603066742070341;0.8646244506351364;9.999989803287704;1.0999939062259976;-0.6031679992678743;1.045389462480888;1.0000012839510553;1.2545037813545352;0.9999922771351776
61.550927;0.8500017801390815;0.9370918031229759;1.1024555309860993;0.4762560289265024;0.560306875867877;0.8646244040739114;9.999990754242603;1.0999939517549449;-0.6031679992416287;1.0453893441569622;1.0000011613798607;1.2545036273215282;0.9999920951081395
61.560927;0.8500018624797258;0.9370917799169296;1.1024554492656007;0.47625604994234216;0.5603070812952097;0.8646243578465875;9.99999173930293;1.099994000335537;-0.6031679992151012;1.045389228358748;1.0000010409844164;1.2545034877910444;0.999991912559462
61.570927;0.8500019456867479;0.9370917603961483;1.102455373808182;0.4762560743304182;0.5603072899475305;0.8646243120595904;9.999992759751713;1.0999940521181524;-0.6031679991884716;1.0453891155403514;1.000000922884239;1.2545033625359938;0.9999917304811996
61.580927;0.8500020300225349;0.9370917444928373;1.1024553048793713;0.4762561018267368;0.560307501186826;0.8646242667755123;9.999993815624947;1.0999941071392878;-0.6031679991618782;1.045389006015076;1.0000008072356419;1.2545032513448213;0.9999915498504076
61.590927;0.850002115714522;0.9370917320695203;1.1024552426901375;0.47625613213134077;0.560307714314216;0.864624222071024;9.999994905881062;1.0999941652887555;-0.6031679991354295;1.0453888999171643;1.0000006942425763;1.254503154047899;0.9999913716280622
61.600927;0.8500022029298755;0.9370917228965067;1.1024551873090016;0.476256164905786;0.5603079285924257;0.8646241780598358;9.999996029125603;1.0999942263798397;-0.6031679991092169;1.0453887972755005;1.0000005840533353;1.2545030704926823;0.9999911967555917
61.610927;0.8500022917621547;0.9370917166761693;1.1024551386789032;0.4762561997899965;0.5603081432684128;0.8646241348903353;9.999997183969663;1.0999942902122815;-0.6031679990833082;1.0453886980862617;1.0000004766784132;1.2545030005428244;0.9999910260854166
61.620927;0.8500023822275202;0.9370917131041884;1.1024550967060187;0.47625623644355564;0.5603083575808575;0.8646240926931544;9.999998368994511;1.0999943565743628;-0.6031679990577407;1.0453886023256829;1.0000003720632302;1.2545029440928386;0.9999908603145217
61.630927;0.8500024743204673;0.9370917119087349;1.1024550613150925;0.4762562745859293;0.5603085707542907;0.8646240514701178;9.99999958215853;1.09999442522291;-0.6031679990325256;1.0453885099254014;1.0000002702083202;1.254502900970672;0.9999906999636323
61.640927;0.8500025680610385;0.9370917128768461;1.102455032405845;0.476256314000218;0.5603087820112892;0.8646240110433109;10.000000819715169;1.0999944958549157;-0.603167999007671;1.0453884207341233;1.0000001711887656;1.2545028708198551;0.9999905454206378
61.650927;0.8500026634676321;0.9370917158730623;1.1024550097518167;0.47625635450573384;0.5603089906112388;0.8646239711481382;10.000002075812706;1.0999945680641277;-0.6031679989832189;1.045388334535198;1.0000000750666764;1.2545028531549525;0.9999903970471722
61.660927;0.8500027605625786;0.937091720827086;1.102454992959752;0.4762563959431684;0.5603091959083711;0.8646239315424109;10.00000334338264;1.0999946413467048;-0.6031679989592529;1.0453882511546462;0.9999999817882422;1.2545028474877302;0.9999902552286989
61.670927;0.850002859412628;0.9370917276986738;1.1024549815443416;0.4762564381760288;0.5603093973624966;0.8646238920309214;10.00000461556068;1.0999947151835445;-0.603167998935873;1.0453881705485049;0.9999998912107737;1.2545028533510203;0.9999901203236743
61.680927;0.8500029600876824;0.9370917364264902;1.1024549750207027;0.4762564811020624;0.5603095944624067;0.8646238524757767;10.000005886603585;1.099994789061261;-0.6031679989131709;1.045388092805645;0.9999998032226697;1.2545028702236325;0.9999899926342816
61.690927;0.8500030625654508;0.9370917468981868;1.102454972891958;0.4762565246928498;0.5603097866611885;0.8646238128203134;10.000007151837712;1.0999948623792681;-0.6031679988912149;1.0453880181698683;0.9999997177078193;1.2545028974171795;0.9999898724681421
61.700927;0.8500031666697458;0.9370917589755277;1.1024549745819612;0.47625656902279473;0.5603099733862903;0.8646237730651973;10.000008407510647;1.0999949344397146;-0.603167998870048;1.0453879470900203;0.999999634337837;1.254502934022277;0.9999897602199237
61.710927;0.8500032720222378;0.9370917725011244;1.1024549794608527;0.4762566142501863;0.5603101540844826;0.8646237332115182;10.00000965126543;1.0999950045779014;-0.6031679988497106;1.045387880141329;0.9999995524725209;1.254502978979319;0.9999896563912652
61.720927;0.8500033780182067;0.9370917872973076;1.102454986931272;0.476256660585709;0.5603103282790445;0.8646236932252918;10.000010882051697;1.0999950722560992;-0.603167998830277;1.0453878178589318;0.9999994712842374;1.254503031232544;0.9999895615717571
61.730927;0.8500034839275478;0.9370918032367523;1.1024549964336259;0.4762567082780221;0.5603104956037542;0.8646236530134868;10.000012098955946;1.0999951370856857;-0.6031679988118646;1.0453877606702366;0.999999389945253;1.2545030899170682;0.9999894764162456
61.740927;0.850003589063652;0.9370918202945323;1.1024550074012323;0.47625675759850344;0.5603106557716824;0.8646236124179817;10.00001330040013;1.09999519883651;-0.6031679987946086;1.0453877088811556;0.9999993077627998;1.2545031544330534;0.9999894015951706
61.750927;0.8500036928448431;0.937091838511849;1.1024550192843614;0.4762568087891734;0.5603108085243406;0.8646235712387164;10.000014484443664;1.0999952573625311;-0.6031679987786411;1.0453876626269876;0.999999224248557;1.2545032243147658;0.9999893377556089
61.760927;0.8500037947618097;0.9370918579409367;1.1024550316188193;0.47625686200253803;0.5603109536372822;0.8646235292552159;10.000015649435705;1.0999953124676776;-0.603167998764083;1.0453876218826497;0.9999991390990486;1.2545032991001106;0.9999892855165587
61.770927;0.8500038943756355;0.9370918786090663;1.1024550440447551;0.47625691731636405;0.560311090973066;0.8646234862471981;10.000016794164317;1.0999953639153421;-0.6031679987510297;1.0453875865577595;0.9999990521662742;1.254503378287024;0.9999892454355521
61.780927;0.8500039913459795;0.9370919005107954;1.102455056253909;0.47625697480642426;0.5603112204994236;0.8646234420403276;10.000017917421735;1.0999954115807977;-0.6031679987395452;1.0453875565567996;0.9999989635087023;1.254503461233952;0.9999892179410916
61.790927;0.8500040854234644;0.9370919236379351;1.1024550679081873;0.4762570345921851;0.5603113422502953;0.8646233965681456;10.00001901749674;1.0999954555340028;-0.6031679987296849;1.0453875317831125;0.9999988733879501;1.2545035470765742;0.9999892032835366
61.800927;0.8500041764244437;0.9370919480106283;1.1024550786660754;0.47625709682677925;0.5603114562807282;0.864623349906905;10.000020091954108;1.0999954959890013;-0.6031679987215268;1.0453875121447838;0.9999987821283642;1.2545036348577074;0.9999892015750756
61.810927;0.8500042642473992;0.937091973644494;1.1024550883413144;0.4762571616465725;0.5603115626152093;0.8646233022603228;10.000021137652324;1.0999955332317997;-0.6031679987151737;1.0453874975277733;0.9999986900442395;1.2545037238014547;0.9999892129027725
61.820927;0.850004348911444;0.9370920004606084;1.1024550969922033;0.4762572291455583;0.5603116611927474;0.8646232539090456;10.000022150754006;1.0999955676169135;-0.6031679987107227;1.045387487708238;0.9999985975170581;1.2545038134467497;0.9999892373915096
61.830927;0.8500044305411636;0.9370920282497951;1.1024551049092943;0.4762572994034049;0.560311751872567;0.8646232051572909;10.000023126931252;1.099995599584474;-0.6031679987082372;1.045387482299677;0.9999985050218632;1.2545039035474455;0.9999892751956547
61.840927;0.8500045092999098;0.9370920567399269;1.1024551125651354;0.4762573724861972;0.5603118345115132;0.8646231563125613;10.000024062025613;1.099995629618193;-0.6031679987077401;1.0453874808582233;0.9999984130369571;1.2545039939407026;0.9999893264489647
61.850927;0.8500045853418058;0.9370920856566928;1.1024551204517195;0.4762574484019778;0.5603119090493629;0.8646231076819899;10.000024952991813;1.099995658149053;-0.6031679987092263;1.045387483062645;0.9999983219589749;1.2545040844765751;0.9999893911870639
61.860927;0.8500046587794038;0.9370921147004626;1.1024551288747706;0.4762575270920517;0.5603119755542062;0.8646230595477067;10.000025798870276;1.0999956854549027;-0.603167998712681;1.0453874887141268;0.9999982320734738;1.2545041749282941;0.9999894693001987
61.870927;0.8500047296301685;0.9370921435138484;1.1024551378991403;0.47625760847110354;0.5603120342360715;0.864623012133144;10.000026600897904;1.0999957116361332;-0.6031679987180852;1.0453874975934383;0.9999981435887251;1.2545042649440323;0.9999895605228133
61.880927;0.8500047977682332;0.9370921716902744;1.1024551474803372;0.4762576924678104;0.5603120854323047;0.8646229655629163;10.000027361481585;1.0999957366904625;-0.6031679987254149;1.0453875094055205;0.999998056729679;1.2545043540723457;0.9999896644493517
61.890927;0.8500048629177851;0.937092198785378;1.102455157600854;0.47625777903910643;0.560312129565568;0.8646229198281913;10.000028083085036;1.099995760613153;-0.6031679987346307;1.0453875237611585;0.9999979717998565;1.254504441761521;0.9999897806034385
61.900927;0.8500049246964672;0.9370922243318213;1.1024551682570083;0.47625786813882265;0.5603121671093784;0.8646228748229084;10.000028767462096;1.0999957834909422;-0.6031679987456814;1.0453875401543344;0.9999978891214979;1.25450452737505;0.9999899085380624
61.910927;0.8500049827041918;0.9370922478848064;1.1024551793963377;0.47625795966663675;0.560312198569422;0.8646228304314492;10.000029415431497;1.0999958055980423;-0.6031679987585297;1.0453875580571086;0.9999978089532439;1.2545046102757405;0.9999900478804693
61.920927;0.8500050366080492;0.9370922690657296;1.1024551909513602;0.4762580534696805;0.560312224455682;0.8646227865739969;10.000030027542234;1.0999958274494823;-0.6031679987731644;1.0453875770578704;0.9999977315163489;1.2545046899316232;0.9999901982797492
61.930927;0.850005086157419;0.937092287568946;1.102455202911377;0.4762581493998385;0.5603122452377721;0.8646227432259567;10.00003060484133;1.0999958497814342;-0.6031679987895806;1.0453875968925321;0.9999976570226288;1.2545047659907977;0.9999903593429149
61.940927;0.8500051311740822;0.9370923031655319;1.1024552153143787;0.47625824736409217;0.5603122613041321;0.8646227004558511;10.000031148819387;1.0999958734756163;-0.6031679988077645;1.04538761737277;0.999997585626406;1.254504838251536;0.9999905306295164
61.950927;0.8500051716067298;0.9370923156910792;1.1024552282232667;0.4762583473319724;0.5603122729493231;0.8646226584230831;10.00003166088652;1.0999958994540533;-0.6031679988276977;1.0453876382950844;0.9999975174297164;1.254504906605579;0.9999907116606201
61.960927;0.8500052075832663;0.9370923249842543;1.102455241792609;0.47625844930331607;0.5603122803827321;0.8646226173357948;10.000032142070063;1.0999959286056185;-0.6031679988493717;1.045387659400956;0.9999974525512999;1.2545049710518608;0.9999909019058301
61.970927;0.8500052393373588;0.9370923308348126;1.1024552563463546;0.4762585532649704;0.5603122837385166;0.8646225774611006;10.000032592968115;1.0999959617489168;-0.6031679988727883;1.0453876803752438;0.9999973911674143;1.254505031652145;0.999991100748825
61.980927;0.8500052670676659;0.9370923329403621;1.1024552723421315;0.47625865916820487;0.560312283103793;0.8646225391571618;10.000033013826465;1.0999959995680437;-0.6031679988979294;1.0453877008519235;0.9999973335706454;1.2545050884075764;0.999991307451737
61.990927;0.8500052908667515;0.937092330870894;1.10245529025619;0.4762587669237507;0.5603122785782364;0.8646225028296707;10.000033404854783;1.0999960425599025;-0.6031679989247215;1.0453877204568616;0.9999972802401269;1.2545051412335992;0.9999915211754581
62.000927;0.850005310726304;0.93709232415178;1.102455310521523;0.4762588763950607;0.5603122703181007;0.8646224688540435;10.000033766552944;1.0999960910798587;-0.6031679989530428;1.0453877388585482;0.9999972318087514;1.254505190053238;0.9999917410688812
