time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
62.010927;0.8500053265637059;0.9370923124246799;1.1024553335486884;0.47625898738513756;0.5603122585318835;0.8646224375284997;10.000034099634215;1.09999614545313;-0.6031679989827573;1.0453877557343438;0.9999971889615834;1.2545052348569654;0.9999919663445538
62.020927;0.8500053382511887;0.9370922955505925;1.1024553597594562;0.4762590996219313;0.5603122434452279;0.8646224090340856;10.000034404404513;1.099996206040676;-0.6031679990137292;1.0453877707010804;0.9999971523626336;1.254505275714843;0.9999921962790932
62.030927;0.8500053456664551;0.9370922736852428;1.1024553896130045;0.47625921275536404;0.5603122252575375;0.8646223834284242;10.000034679914677;1.099996273227656;-0.6031679990458226;1.0453877833197225;0.9999971226092338;1.254505312878679;0.9999924301964962
62.040927;0.8500053487733077;0.9370922473230897;1.1024554236225093;0.4762593263763132;0.5603122041158997;0.8646223607251038;10.000034923947304;1.0999963474079957;-0.6031679990789042;1.045387793144595;0.999997100233837;1.254505346910719;0.9999926674735878
62.050927;0.8500053476432492;0.937092217191758;1.1024554623508864;0.47625944005101273;0.5603121801411263;0.8646223409870208;10.00003513405872;1.0999964290125595;-0.603167999112848;1.045387799802988;0.9999970857657628;1.2545053786267368;0.999992907502661
62.060927;0.8500053423637137;0.9370921840399914;1.1024555064076351;0.47625955335414877;0.5603121534836432;0.8646223243251008;10.000035308363659;1.0999965185291254;-0.6031679991475468;1.0453878031290356;0.999997079754181;1.2545054089127312;0.9999931496253878
62.070927;0.8500053329322768;0.9370921485130267;1.1024555564302696;0.47625966590773494;0.5603121243243187;0.8646223108265225;10.000035445427374;1.0999966164542092;-0.6031679991829189;1.0453878032567157;0.999997082708838;1.2545054386343528;0.9999933931119167
62.080927;0.8500053192108175;0.9370921111732867;1.1024556129986904;0.47625977744179776;0.5603120928333257;0.864622300497418;10.000035543843008;1.0999967231819219;-0.6031679992189026;1.0453878005950799;0.9999970950369288;1.254505468653428;0.9999936371768066
62.090927;0.8500053009588583;0.937092072546511;1.1024556765385278;0.4762598878383475;0.5603120591735934;0.8646222932280571;10.0000356017463;1.0999968388866135;-0.6031679992554521;1.0453877957030866;0.9999971170419389;1.2545054998273915;0.9999938810570274
62.100927;0.8500052779627;0.9370920331351853;1.102455747299058;0.47625999711962236;0.5603120235278958;0.8646222887895874;10.000035616400268;1.0999969634481293;-0.6031679992925346;1.045387789137646;0.9999971489853098;1.2545055329523707;0.9999941241533408
62.110927;0.8500052501672821;0.9370919934413479;1.1024558253498622;0.4762601054068598;0.560311986079852;0.8646222868754873;10.00003558456873;1.0999970964186272;-0.6031679993301216;1.045387781413562;0.9999971911449271;1.2545055687346314;0.9999943660877859
62.120927;0.850005217684179;0.9370919539735236;1.1024559105492588;0.4762602128763395;0.5603119469514702;0.8646222871437126;10.000035503527604;1.0999972370715116;-0.6031679993681724;1.0453877730907164;0.9999972437870694;1.2545056078370205;0.9999946066339198
62.130927;0.8500051806929145;0.9370919152128239;1.1024560025675174;0.47626031970104044;0.5603119061477262;0.8646222892240376;10.00003537131477;1.099997384563151;-0.6031679994066238;1.045387764826444;0.9999973070582303;1.254505650873794;0.9999948456611181
62.140927;0.8500051393541626;0.9370918775894971;1.1024561009974858;0.47626042598708984;0.5603118635580133;0.8646222926842367;10.000035186021236;1.0999975380928892;-0.6031679994453855;1.0453877572986592;0.9999973809188636;1.2545056982921128;0.9999950831339437
62.150927;0.850005093794529;0.937091841459501;1.1024562054488751;0.4762605317624588;0.5603118190246187;0.8646222970204258;10.000034945552258;1.0999976969586236;-0.6031679994843567;1.0453877511187615;0.9999974651746873;1.2545057503075225;0.9999953190993651
62.160927;0.8500050441271223;0.9370918070565776;1.1024563155651463;0.4762606370284727;0.5603117724316026;0.8646223017391669;10.000034648453864;1.0999978605324676;-0.603167999523456;1.0453877469038422;0.9999975595143051;1.2545058069990125;0.999995553652438
62.170927;0.8500049904412904;0.9370917745082072;1.102456430994725;0.47626074180822187;0.5603117237702996;0.8646223064554295;10.000034294943676;1.0999980281840802;-0.6031679995626353;1.0453877454172726;0.9999976635018053;1.254505868490971;0.9999957868882078
62.180927;0.8500049327499604;0.9370917439535582;1.102456551380294;0.47626084615562797;0.5603116731701521;0.8646223109315895;10.000033887056725;1.0999981991820806;-0.6031679996018717;1.0453877475566222;0.99999777657584;1.2545059350823957;0.9999960188440522
62.190927;0.850004870970323;0.9370917156361359;1.1024566764630934;0.47626095012542596;0.5603116208796597;0.864622315086602;10.000033427645139;1.0999983726667268;-0.6031679996411405;1.0453877542213865;0.9999978981177671;1.2545060072219347;0.9999962494473444
62.200927;0.8500048049703387;0.9370916898997801;1.1024568062140792;0.4762610537348833;0.5603115672114488;0.8646223189945388;10.000032919122098;1.0999985477268983;-0.6031679996803821;1.0453877662232405;0.9999980275597883;1.2545060854591568;0.9999964784791526
62.210927;0.8500047346207401;0.9370916671400772;1.1024569407801776;0.4762611569756508;0.5603115124841936;0.8646223228551612;10.000032362896512;1.0999987234594453;-0.6031679997195041;1.0453877842393897;0.999998164440574;1.2545061704919545;0.9999967055874183
62.220927;0.8500046598231158;0.9370916477155022;1.1024570803176497;0.47626125984405665;0.5603114569519181;0.8646223269287923;10.000031759641761;1.099998898892891;-0.6031679997584282;1.0453878087626585;0.9999983083996224;1.2545062631154014;0.9999969303599884
62.230927;0.850004580545678;0.9370916318450943;1.1024572249220643;0.4762613623368957;0.5603114007672042;0.8646223314625923;10.000031109637792;1.099999072889282;-0.603167999797125;1.0453878400996355;0.9999984591554457;1.2545063639729153;0.9999971523649146
62.240927;0.8500044968598804;0.9370916195577899;1.1024573746734714;0.4762614644546186;0.5603113440470573;0.8646223366281367;10.000030412536635;1.0999992442248707;-0.6031679998356004;1.0453878784135044;0.9999986164920758;1.2545064733322457;0.999997371121451
62.250927;0.8500044089174427;0.9370916107079418;1.1024575296878063;0.4762615662212577;0.5603112869453204;0.8646223424822913;10.000029667592145;1.0999994117826326;-0.6031679998738623;1.0453879237643018;0.999998780253355;1.2545065910553999;0.9999975861368036
62.260927;0.8500043169038131;0.9370916050932905;1.1024576900809648;0.4762616676671371;0.5603112296334233;0.8646223490064769;10.000028874704633;1.0999995746255833;-0.6031679999118982;1.0453879761702989;0.9999989503136314;1.254506716737559;0.9999977970205672
62.270927;0.8500042210386084;0.9370916025952896;1.102457855872244;0.4762617687795492;0.5603111722822729;0.8646223561825298;10.000028034306029;1.0999997319545312;-0.6031679999496806;1.0453880356434493;0.9999991265211116;1.254506849902537;0.9999980035043333
62.280927;0.8500041215635814;0.9370916031482958;1.1024580269142867;0.4762618694746573;0.5603111151006988;0.864622363960242;10.000027146070204;1.0999998831088027;-0.6031679999871806;1.0453881021277445;0.9999993086515174;1.2545069901327843;0.9999982053379308
62.290927;0.8500040187162562;0.9370916065927976;1.1024582028584475;0.4762619695902421;0.5603110583395454;0.8646223721667509;10.000026208886618;1.100000027592322;-0.6031680000243629;1.0453881754267502;0.9999994964020195;1.254507137151414;0.9999984021952457
62.300927;0.8500039127555441;0.9370916126244879;1.1024583831642965;0.47626206888160916;0.5603110022391451;0.864622380549546;10.00002522204773;1.1000001650612847;-0.6031680000611698;1.0453882552272364;0.9999996894074332;1.2545072908699095;0.9999985936973738
62.310927;0.8500038040058213;0.937091620870066;1.1024585671611988;0.4762621670581974;0.5603109469769149;0.8646223889153132;10.000024185692421;1.1000002953110561;-0.6031680000975062;1.0453883411978662;0.9999998872147137;1.2545074513076497;0.9999987795320124
62.320927;0.8500036928886443;0.9370916310158374;1.1024587540858415;0.47626226385876724;0.5603108926326152;0.8646223971807631;10.000023100599467;1.100000418262632;-0.603168000133235;1.0453884330682064;1.0000000892240068;1.2545076184569466;0.9999989594842119
62.330927;0.8500035798898268;0.937091642914833;1.1024589430895189;0.4762623590940241;0.5603108391810607;0.8646224053437336;10.000021968319716;1.1000005339333865;-0.6031680001682143;1.045388530629604;1.0000002947056574;1.2545077922043637;0.9999991333070171
62.340927;0.850003465431698;0.9370916565742635;1.1024591333083837;0.47626245262366435;0.5603107865252442;0.8646224134676578;10.000020791299299;1.1000006424138695;-0.6031680002023476;1.0453886336923015;1.0000005029268269;1.254507972280919;0.999999300622037
62.350927;0.8500033498024342;0.937091672046345;1.1024593239766958;0.4762625442902825;0.5603107345421889;0.864622421660139;10.000019572606053;1.1000007438900365;-0.603168000235583;1.0453887420309504;1.0000007132710511;1.2545081582787179;0.9999994609481748
62.360927;0.8500032332259448;0.9370916893805065;1.102459514457648;0.4762626338701331;0.5603106830917969;0.8646224300488735;10.000018315539705;1.1000008387243128;-0.6031680002678622;1.045388855327286;1.0000009252576567;1.2545083497454428;0.9999996137505086
62.370927;0.8500031159367821;0.9370917086588879;1.1024597041976758;0.4762627210973791;0.560310631995526;0.8646224388100309;10.000017023107512;1.1000009274922262;-0.6031680002990891;1.0453889731636865;1.0000011385205507;1.2545085461928507;0.999999758427591
62.380927;0.8500029981743873;0.9370917299875768;1.1024598927264857;0.4762628057178486;0.560310581027811;0.8646224482034447;10.00001569757573;1.1000010109201304;-0.6031680003291396;1.045389095068438;1.0000013527917637;1.2545087469692815;0.9999998942611892
62.390927;0.8500028801650145;0.9370917533883171;1.102460079665329;0.47626288750128376;0.5603105299231389;0.8646224585322287;10.000014340600572;1.1000010898312367;-0.6031680003578855;1.0453892205597395;1.000001567836493;1.2545089512286385;1.0000000204101025
62.400927;0.8500027621587877;0.9370917786677049;1.1024602646475241;0.47626296623092507;0.5603104783899965;0.8646224700598165;10.000012953604616;1.1000011651441117;-0.6031680003852017;1.0453893491508717;1.0000017833728954;1.2545091580862289;1.000000135985454
62.410927;0.8500026444775143;0.937091805417728;1.1024604472580253;0.4762630416909391;0.5603104261094086;0.8646224829680725;10.000011537945447;1.1000012378577035;-0.6031680004109601;1.0453894802816057;1.0000019990505138;1.2545093667501435;1.0000002401475654
62.420927;0.8500025274776231;0.9370918331472375;1.1024606270699504;0.4762631136517367;0.5603103727241451;0.8646224973756531;10.000010094829465;1.1000013090039034;-0.6031680004350185;1.045389613258623;1.0000022144397391;1.2545095765557923;1.0000003321524886
62.430927;0.8500024114628185;0.9370918613610207;1.1024608036752215;0.47626318188617073;0.5603103178852931;0.8646225133715779;10.000008624790338;1.1000013796033015;-0.6031680004572029;1.0453897473219984;1.0000024289941893;1.2545097869946469;1.0000004113315755
62.440927;0.850002296670127;0.9370918895817238;1.102460976697482;0.4762632462134821;0.5603102613323759;0.864622531031816;10.000007127174394;1.1000014506269045;-0.6031680004772995;1.0453898817608205;1.0000026420849988;1.2545099977344372;1.00000047704896
62.450927;0.8500021833241265;0.937091917421619;1.1024611458371658;0.4762633065293753;0.5603102029086084;0.8646225504272096;10.00000560050108;1.1000015229709332;-0.6031680004950724;1.0453900159402119;1.0000028531600385;1.2545102085883755;1.0000005286973206
62.460927;0.8500020716645915;0.937091944642349;1.102461310870598;0.476263362816817;0.5603101425026532;0.8646225716114823;10.000004043287301;1.100001597466996;-0.603168000510293;1.0453901492348294;1.000003061868899;1.2545104193950471;1.000000565739501
62.470927;0.8500019619149706;0.93709197114519;1.1024614715674879;0.47626341513772114;0.5603100799955072;0.864622594614314;10.00000245440811;1.1000016748778763;-0.6031680005227752;1.045390280951851;1.0000032680447695;1.2545106298439381;1.0000005877248783
62.480927;0.8500018542423498;0.9370919969254095;1.102461627622871;0.47626346358158306;0.5603100152681155;0.864622619481865;10.000000833059795;1.1000017558460766;-0.6031680005323979;1.0453904103271596;1.00000347164291;1.2545108393884634;1.0000005942267465
62.490927;0.8500017487812905;0.9370920219947674;1.1024617786741442;0.4762635081969792;0.5603099482240851;0.8646226462833888;9.999999178712597;1.1000018408823442;-0.6031680005390857;1.0453905366126415;1.000003672652222;1.2545110473041385;1.000000584769867
62.500927;0.8500016456930294;0.9370920463064225;1.1024619243408207;0.47626354896756956;0.5603098787741783;0.8646226750539199;9.999997491114845;1.1000019304482858;-0.6031680005427756;1.0453906591716515;1.0000038709574859;1.2545112528429214;1.000000558809754
62.510927;0.8500015451485873;0.9370920697323122;1.1024620641952936;0.47626358583601436;0.5603098068218062;0.8646227058102423;9.99999577044274;1.1000020250011295;-0.6031680005434189;1.0453907774838944;1.0000040662660834;1.254511455405888;1.0000005157480694
62.520927;0.8500014472479605;0.9370920920743995;1.10246219772721;0.4762636187440194;0.5603097322828458;0.8646227386304906;9.999994017673803;1.1000021248930059;-0.6031680005410058;1.0453908910609655;1.0000042581119106;1.254511654624161;1.0000004549688462
62.530927;0.8500013519934858;0.9370921131003123;1.102462324382815;0.4762636476662681;0.5603096551292617;0.8646227736334877;9.999992234563306;1.1000022302592383;-0.6031680005355828;1.0453909993960568;1.0000044458801542;1.2545118503105492;1.0000003758598863
62.540927;0.8500012593307525;0.9370921326339958;1.102462443609463;0.4762636726324976;0.5603095754413822;0.8646228108965305;9.999990422800224;1.1000023410364;-0.6031680005272518;1.0453911020101159;1.0000046288971394;1.2545120423546692;1.0000002778252226
62.550927;0.8500011691777777;0.9370921506474034;1.1024625548342741;0.476263693735347;0.5603094934107421;0.8646228504448273;9.999988583241485;1.1000024570361762;-0.6031680005161619;1.0453911984828992;1.0000048065654;1.2545122306305077;1.0000001603248168
62.560927;0.850001081416744;0.937092167211757;1.1024626574000906;0.47626371109330934;0.5603094092611745;0.864622892305043;9.999986716269007;1.100002577977942;-0.6031680005024922;1.0453912884390084;1.0000049784238507;1.2545124149587683;1.0000000228839812
62.570927;0.8500009959125544;0.9370921823410971;1.1024627505449462;0.4762637247752942;0.5603093231721317;0.8646229365915062;9.999984822857233;1.10000270351483;-0.6031680004864456;1.0453913715554806;1.000005144108217;1.2545125951632226;0.9999998650760235
62.580927;0.850000912596905;0.937092195938595;1.1024628334965956;0.4762637347534504;0.5603092352874195;0.864622983564189;9.9999829049165;1.1000028332823466;-0.6031680004682619;1.0453914475492847;1.0000053033375693;1.2545127711602975;0.9999996865597796
62.590927;0.8500008315260829;0.9370922078938719;1.1024629055915751;0.47626374091814283;0.5603091457704156;0.8646230335560411;9.999980964646824;1.1000029669111917;-0.6031680004482087;1.0453915161294067;1.0000054559671157;1.254512942925953;0.9999994871276076
62.600927;0.8500007528327564;0.9370922182070821;1.102462966305282;0.476263743139359;0.5603090548298227;0.8646230868011358;9.999979003918366;1.1000031039684999;-0.6031680004265453;1.045391576989535;1.000005602003164;1.2545131103562832;0.9999992667047488
62.610927;0.8500006766705597;0.9370922270437939;1.1024630152680552;0.47626374132645305;0.5603089627124289;0.8646231433368639;9.999977024313942;1.1000032439432645;-0.603168000403502;1.045391629873369;1.0000057415649748;1.2545132732337878;0.9999990253339383
62.620927;0.8500006032417521;0.9370922347148171;1.1024630523263284;0.47626373544388445;0.5603088696847006;0.8646232030793544;9.99997502750879;1.1000033863766656;-0.6031680003792788;1.0453916746713303;1.0000058748356502;1.2545134313159128;0.9999987631864516
62.630927;0.8500005328323159;0.9370922416303941;1.102463077558674;0.4762637254992332;0.560308776010281;0.8646232659588544;9.999973015437037;1.100003530978839;-0.6031680003540407;1.045391711472746;1.0000060020190358;1.2545135843657296;0.9999984805792272
62.640927;0.8500004657863766;0.9370922482305447;1.1024630912025635;0.476263711531818;0.5603086819395059;0.8646233319655462;9.999970990542584;1.1000036775913293;-0.6031680003279168;1.0453917405276596;1.0000061233477424;1.2545137321321818;0.9999981779601465
62.650927;0.8500004024117319;0.9370922549107552;1.1024630935462256;0.47626369360210286;0.5603085877057873;0.8646234010920705;9.999968956286178;1.1000038260803917;-0.6031680003010046;1.0453917621537865;1.0000062391112523;1.2545138743837165;0.9999978559278392
62.660927;0.8500003428655781;0.9370922620200671;1.1024630848703851;0.4762636717900921;0.5603084935140965;0.8646234732567629;9.999966917335854;1.1000039762540499;-0.603168000273388;1.0453917766712386;1.0000063496091005;1.2545140109369386;0.9999975152945221
62.670927;0.8500002871409492;0.9370922699133408;1.102463065498148;0.4762636462235778;0.5603083995232587;0.8646235483082138;9.999964879215252;1.100004127841553;-0.6031680002451655;1.0453917844007081;1.000006455056716;1.254514141603838;0.9999971570634144
62.680927;0.85000023512883;0.9370922789698506;1.102463035888925;0.4762636171149477;0.5603083058212631;0.864623626116368;9.999962847520163;1.1000042805258121;-0.6031680002164592;1.045391785696817;1.0000065555452178;1.254514266114978;0.9999967823476156
62.690927;0.8500001866190033;0.9370922895394481;1.1024629966743695;0.4762635847548186;0.5603082124169163;0.8646237066350307;9.999960827307605;1.1000044339791415;-0.6031680001873997;1.045391780974634;1.0000066510922845;1.254514384105916;0.9999963923668326
62.700927;0.8500001412786362;0.9370923018507905;1.1024629485935158;0.47626354946704663;0.5603081192780223;0.864623789845176;9.999958823292385;1.1000045878805118;-0.6031680001581129;1.0453917706680782;1.00000674173007;1.2545144951652691;0.9999959885030552
62.710927;0.8500000987340466;0.9370923159489488;1.1024628923256625;0.4762635115804646;0.5603080263853003;0.8646238756446682;9.999956840340374;1.1000047419317787;-0.6031680001287196;1.0453917551079988;1.0000068275381728;1.2545145989047788;0.9999955723023312
62.720927;0.8500000586888954;0.9370923317054697;1.1024628283512787;0.4762634714393684;0.5603079337485769;0.8646239638136545;9.99995488347432;1.100004895903903;-0.6031680000993237;1.0453917344410286;1.0000069086056436;1.2545146950176935;0.9999951453813527
62.730927;0.8500000209139965;0.9370923488943586;1.1024627569893262;0.4762634294114257;0.5603078414062197;0.8646240540729614;9.999952956909794;1.100005049675659;-0.6031680000700043;1.0453917086616717;1.0000069849567863;1.2545147832622396;0.9999947093229079
62.740927;0.8499999851658533;0.9370923672509581;1.1024626785262173;0.47626338585375105;0.560307749434232;0.864624146144833;9.99995106275426;1.1000052032042662;-0.6031680000408401;1.0453916776952519;1.0000070565125427;1.254514863372954;0.9999942656750875
62.750927;0.8499999512082373;0.9370923864753407;1.1024625932481789;0.47626334106665325;0.5603076579303528;0.8646242397485551;9.999949201461153;1.1000053564312027;-0.6031680000119237;1.0453916414912043;1.0000071231471124;1.254514935023611;0.9999938160137268
62.760927;0.8499999188948163;0.9370924062441647;1.1024625013780147;0.4762632952906585;0.5603075669936125;0.8646243345825481;9.999947373902405;1.1000055091740442;-0.6031679999833397;1.0453916000887857;1.0000071847427592;1.254514997907909;0.9999933619253724
62.770927;0.8499998881826593;0.9370924262348841;1.1024624030807402;0.4762632487423415;0.5603074767229479;0.8646244303484705;9.999945582333963;1.1000056611016518;-0.6031679999551386;1.0453915536355922;1.0000072411865881;1.254515051827803;0.9999929049210243
62.780927;0.8499998590909478;0.9370924461312095;1.1024622985622754;0.47626320163025154;0.5603073871830367;0.8646245267606878;9.999943829308664;1.1000058118185008;-0.603167999927325;1.0453915023788785;1.0000072923730863;1.2545150966773406;0.999992446374679
62.790927;0.8499998316615865;0.9370924656547144;1.1024621881377115;0.4762631541276033;0.5603072983618751;0.8646246235487017;9.999942115868631;1.1000059609614052;-0.6031679998998704;1.0453914466169145;1.000007338184297;1.2545151324071595;0.9999919874857074
62.800927;0.8499998059352798;0.9370924846131439;1.1024620722273768;0.47626310633275837;0.560307210192866;0.8646247205067701;9.99994044070478;1.1000061082180543;-0.603167999872738;1.0453913866673212;1.0000073784552406;1.2545151590570156;0.9999915292848676
62.810927;0.8499997819395357;0.9370925028663075;1.1024619512998253;0.4762630582597037;0.560307122610603;0.8646248174961548;9.999938800955302;1.1000062532380257;-0.603167999845908;1.0453913228771115;1.0000074130102015;1.2545151767676233;0.9999910727291796
62.820927;0.8499997596795649;0.9370925202727245;1.1024618258190155;0.47626300987024545;0.5603070355925509;0.8646249143585458;9.999937193565595;1.1000063955192094;-0.6031679998193971;1.0453912555767997;1.0000074417237457;1.254515185763912;0.9999906188106764
62.830927;0.8499997391440905;0.9370925367653571;1.102461696248413;0.47626296110524297;0.5603069491977929;0.8646250108657432;9.999935615706415;1.1000065344052459;-0.603167999793258;1.0453911850113446;1.0000074645239614;1.2545151863764006;0.999990168546578
62.840927;0.8499997203205729;0.937092552468427;1.1024615630433474;0.47626291189975284;0.56030686357551;0.8646251067844019;9.999934063853285;1.1000066692222208;-0.6031679997675511;1.0453911113615095;1.0000074813321793;1.2545151790369922;0.9999897228162449
62.850927;0.8499997032047988;0.9370925676892614;1.1024614266099193;0.4762628622147962;0.5603067789062187;0.8646252019947683;9.999932532848481;1.100006799423769;-0.6031679997423119;1.0453910348229363;1.000007491973784;1.2545151642394805;0.9999892821705825
62.860927;0.8499996878568898;0.9370925828203832;1.1024612873336768;0.47626281206734866;0.5603066953512912;0.864625296537962;9.999931016464927;1.1000069245998203;-0.6031679997175522;1.0453909556544358;1.000007496150698;1.2545151425172751;0.9999888468272956
62.870927;0.8499996744920136;0.9370925982634042;1.1024611456809434;0.47626276152479846;0.5603066130693177;0.8646253905855295;9.99992950870533;1.1000070444194197;-0.6031679996932848;1.0453908741870113;1.000007493498302;1.2545151143745104;0.9999884168637825
62.880927;0.8499996634674921;0.93709261436533;1.1024610022627879;0.4762627106805866;0.5603065322183847;0.8646254844176053;9.999928004228384;1.1000071586042584;-0.6031679996695303;1.0453907908129663;1.0000074836535304;1.25451508016898;0.9999879923651538
62.890927;0.8499996551348632;0.9370926313246404;1.1024608577998003;0.4762626596337542;0.5603064529085967;0.864625578411619;9.999926498290847;1.1000072668845366;-0.6031679996463112;1.0453907059347967;1.000007466313335;1.2545150401000407;0.9999875734307493
62.900927;0.8499996497012638;0.9370926491345043;1.102460713012432;0.47626260848241925;0.5603063751707182;0.8646256730047857;9.999924987219964;1.1000073689363912;-0.6031679996236644;1.0453906198773997;1.0000074412658242;1.2545149943398757;0.9999871601326117
62.910927;0.8499996471961313;0.9370926676280691;1.1024605685098774;0.47626255731646444;0.5603062989664499;0.8646257686045085;9.999923468858263;1.1000074643330118;-0.6031679996016523;1.0453905328405781;1.0000074083930746;1.254514943124923;0.999986752491413
62.920927;0.8499996474797668;0.937092686576824;1.1024604247379721;0.47626250618771054;0.5603062242246785;0.8646258654782737;9.999921942508612;1.100007552545135;-0.6031679995803456;1.0453904449520697;1.0000073677131516;1.2545148867010125;0.9999863505215617
62.930927;0.8499996502447595;0.9370927057894958;1.1024602820196763;0.4762624550935041;0.5603061508859835;0.8646259637247459;9.999920408866178;1.1000076330327289;-0.6031679995597929;1.0453903563777078;1.0000073194332564;1.254514825261657;0.999985954316436
62.940927;0.8499996550455334;0.9370927251971776;1.102460140648168;0.47626240400831577;0.5603060789293136;0.8646260633381931;9.999918869939393;1.100007705342584;-0.6031679995400145;1.0453902673858357;1.0000072639215318;1.2545147589710532;0.999985564086531
62.950927;0.8499996613573921;0.9370927448924287;1.1024600009117187;0.4762623529283852;0.5603060083576655;0.8646261642743275;9.999917328477453;1.1000077691265893;-0.603167999521006;1.045390178303144;1.000007201608654;1.2545146879564577;0.9999851801463028
62.960927;0.8499996686394576;0.9370927650879806;1.1024598630754638;0.47626230188820684;0.560305939151541;0.8646262664553541;9.999915786875835;1.1000078241549718;-0.6031679995027307;1.0453900894028483;1.0000071329308677;1.2545146122232504;0.9999848028561259
62.970927;0.8499996763693614;0.9370927859965031;1.1024597274498698;0.47626225093883445;0.5603058712395105;0.8646263697374873;9.99991424652631;1.1000078703553657;-0.6031679994851338;1.0453900008563766;1.0000070583994305;1.2545145316336115;0.9999844325167004
62.980927;0.8499996840320003;0.9370928077081185;1.1024595944714481;0.4762622001116167;0.5603058045076171;0.8646264738944179;9.999912708332097;1.100007907776535;-0.6031679994681848;1.0453899128080681;1.0000069786921326;1.2545144460467272;0.9999840693000195
62.990927;0.8499996910938091;0.9370928301445575;1.1024594646661514;0.4762621494055537;0.5603057388201269;0.8646265786373523;9.999911173757607;1.1000079364932187;-0.6031679994518941;1.0453898254636005;1.0000068946059915;1.2545143554916527;0.9999837132778591
63.000927;0.8499996969951849;0.9370928530856637;1.1024593385534613;0.47626209878680836;0.5603056740483595;0.8646266836763717;9.999909645393878;1.1000079566014023;-0.6031679994362954;1.0453897391212543;1.000006806915043;1.2545142601803851;0.9999833644881427
63.010927;0.8499997012003647;0.9370928762620954;1.1024592166033131;0.4762620481793298;0.5603056100879066;0.8646267887995986;9.999908126702653;1.10000796833186;-0.6031679994214301;1.0453896542056198;1.000006716287822;1.254514160454371;0.9999830229973574
63.020927;0.8499997032946243;0.9370928994899598;1.1024590992526966;0.47626199747753656;0.5603055468061702;0.8646268938939531;9.999906621778791;1.100007972158089;-0.6031679994073454;1.045389571265799;1.000006623302525;1.2545140568382849;0.9999826889522776
63.030927;0.8499997030202814;0.937092922763551;1.1024589869285402;0.4762619465902709;0.560305483978185;0.864626998863317;9.999905135769534;1.1000079688162943;-0.6031679993940962;1.0453894908525667;1.0000065284778625;1.2545139500639269;0.9999823626087839
63.040927;0.8499997002215136;0.9370929462649352;1.1024588801157882;0.4762618954620806;0.5603054213222239;0.8646271035273088;9.999903675004965;1.100007959272189;-0.6031679993817348;1.0453894133911144;1.0000064322890805;1.2545138409175394;0.9999820443828533
63.050927;0.8499996947497896;0.9370929702932543;1.102458779460318;0.47626184404430577;0.5603053585850025;0.8646272076037366;9.999902246195672;1.100007944658004;-0.6031679993702812;1.0453893391806939;1.000006335187643;1.2545137300303013;0.9999817349090752
63.060927;0.849999686344997;0.9370929951543154;1.1024586857382472;0.4762617922683314;0.5603052955791148;0.8646273107582517;9.999900855795584;1.100007926164536;-0.6031679993596926;1.0453892684607606;1.0000062375926777;1.2545136178048182;0.9999814349918245
63.070927;0.8499996746000293;0.9370930210852993;1.1024585997065586;0.4762617400597672;0.5603052321942328;0.8646274126744623;9.999899510295883;1.1000079049398224;-0.6031679993498622;1.0453892014568449;1.000006139885165;1.2545135045020175;0.9999811454713113
63.080927;0.8499996590950553;0.9370930482132878;1.1024585220135859;0.47626168735907604;0.5603051683877042;0.8646275130981881;9.99989821663127;1.1000078820585717;-0.6031679993406444;1.0453891383939038;1.0000060424583066;1.2545133903128136;0.9999808671796614
63.090927;0.8499996395534586;0.9370930765410185;1.1024584531903403;0.4762616341288691;0.5603051041150282;0.8646276117797042;9.999896982149128;1.1000078585117445;-0.6031679993318855;1.0453890794869787;1.0000059457656063;1.2545132753523331;0.9999806010096819
63.100927;0.8499996158870864;0.9370931060076825;1.1024583936632046;0.47626158035066574;0.5603050392726309;0.8646277083795478;9.999895814354218;1.1000078351534606;-0.6031679993234395;1.0453890249080977;1.0000058503132252;1.2545131596944596;0.9999803479148783
63.110927;0.8499995881623739;0.9370931365665873;1.1024583437879796;0.47626152598554805;0.5603049737238207;0.8646278024842247;9.999894720559352;1.1000078126680828;-0.6031679993151534;1.0453889747471727;1.0000057566182623;1.2545130434549072;0.9999801088039869
63.120927;0.8499995565252633;0.937093168182967;1.1024583038970404;0.47626147092835974;0.5603049073363818;0.8646278936891288;9.999893707751108;1.10000779159901;-0.6031679993068555;1.0453889290161893;1.0000056651792213;1.2545129268382302;0.9999798844721659
63.130927;0.8499995211116823;0.9370932008053913;1.102458274266519;0.47626141503761493;0.5603048399888444;0.8646279816290694;9.999892782482098;1.1000077723762172;-0.6031679992983646;1.045388887667256;1.0000055764739941;1.2545128101052518;0.9999796756013279
63.140927;0.8499994819869436;0.9370932343941052;1.102458254971052;0.47626135821764903;0.5603047716053065;0.8646280659557871;9.999891949916673;1.1000077553473708;-0.6031679992895109;1.0453888505561197;1.000005490957038;1.254512693498578;0.999979482802724
63.150927;0.8499994391248534;0.9370932689455511;1.102458245760023;0.47626130045852216;0.5603047022107792;0.8646281463315387;9.999891212650672;1.1000077408720836;-0.6031679992801441;1.0453888174256158;1.0000054090575397;1.2545125772130399;0.9999793066910148
63.160927;0.8499993924305242;0.9370933044441943;1.1024582460608034;0.47626124182401064;0.5603046319053948;0.8646282224780018;9.999890570963615;1.1000077293916763;-0.603167999270119;1.045388787982272;1.0000053311874029;1.254512461389618;0.9999791479122102
63.170927;0.8499993418154053;0.9370933408279214;1.1024582551003081;0.47626118240635024;0.5603045607656885;0.8646282942186694;9.99989002387996;1.1000077213870119;-0.6031679992592709;1.0453887619781352;1.0000052577111744;1.2545123460796788;0.9999790070882107
63.180927;0.8499992872669322;0.9370933780503524;1.102458272086344;0.4762611222508708;0.5603044888195463;0.8646283614448992;9.999889569563276;1.10000771734162;-0.6031679992474065;1.0453887392263;1.0000051889135562;1.2545122312368941;0.9999788847391416
63.190927;0.8499992288284437;0.9370934161586514;1.1024582963889216;0.47626106131031903;0.5603044161338472;0.8646284240528823;9.999889205438677;1.1000077177719807;-0.6031679992343034;1.04538871955027;1.0000051250818736;1.2545121167814597;0.9999787812152461
63.200927;0.8499991665073804;0.9370934552700091;1.1024583276200621;0.47626099945379213;0.5603043428967986;0.8646284819238775;9.999888928299042;1.100007723233029;-0.6031679992197022;1.0453887026940687;1.0000050665939317;1.2545120026900536;0.9999786966195986
63.210927;0.8499991002309254;0.9370934954566905;1.1024583654796072;0.4762609364928229;0.5603042694211554;0.8646285349541696;9.999888733961345;1.100007734264387;-0.6031679992033029;1.0453886882764434;1.000005013801939;1.2545118890499931;0.9999786307761445
63.220927;0.8499990299162945;0.9370935366059318;1.102458409509346;0.4762608722372753;0.5603041960915646;0.8646285830740637;9.99988861702963;1.1000077513439737;-0.6031679991847857;1.0453886758064186;1.0000049668232007;1.254511776077005;0.9999785833049053
63.230927;0.8499989555563132;0.9370935783223172;1.1024584590738362;0.4762608065691558;0.5603041232984074;0.8646286261996997;9.99988857160679;1.1000077749296873;-0.6031679991638362;1.0453886646979598;1.0000049254707297;1.2545116641133254;0.999978553710257
63.240927;0.8499988772055606;0.9370936199624347;1.1024585135514655;0.47626073947520714;0.5603040514036346;0.8646286641739662;9.999888592274544;1.1000078055527829;-0.60316799914016;1.0453886542867887;1.0000048893619713;1.2545115535717775;0.9999785414275362
63.250927;0.8499987949357632;0.937093660772167;1.1024585724936313;0.4762606710339843;0.5603039807665208;0.8646286967812788;9.999888674027652;1.1000078438695706;-0.6031679991134902;1.0453886438821156;1.000004858116306;1.2545114448439512;0.9999785459070788
63.260927;0.8499987088425761;0.9370937000222187;1.102458635654419;0.47626060137014936;0.5603039117830724;0.8646287238160512;9.999888812046903;1.1000078906353914;-0.6031679990835939;1.0453886328104764;1.0000048314963248;1.254511338275926;0.9999785666773205
63.270927;0.8499986190382686;0.9370937371254853;1.1024587029071689;0.4762605306046035;0.5603038448762361;0.8646287451054274;9.9998890023204;1.1000079465792176;-0.6031679990502924;1.0453886203923815;1.0000048094088865;1.2545112342073972;0.9999786032731479
63.280927;0.8499985256058178;0.9370937716951474;1.1024587741304506;0.4762604588468358;0.5603037804572791;0.8646287604791856;9.999889241298327;1.1000080122358211;-0.6031679990134847;1.045388605917507;1.0000047918130264;1.254511132979664;0.9999786551128925
63.290927;0.8499984286038288;0.9370938034928709;1.1024588491621572;0.4762603862204286;0.5603037189020125;0.8646287698035965;9.99988952399386;1.1000080878646221;-0.6031679989731353;1.0453885887056247;1.0000047786038966;1.2545110349350619;0.9999787214504224
63.300927;0.8499983281285859;0.9370938323467424;1.102458927822192;0.47626031288386395;0.5603036605373453;0.8646287730417107;9.99988984315208;1.1000081734970353;-0.6031679989292424;1.0453885682065214;1.0000047695148742;1.254510940436118;0.9999788013974703
63.310927;0.8499982243262441;0.9370938581199876;1.1024590099576408;0.4762602390260334;0.5603036056409432;0.8646287701967328;9.999890190490754;1.1000082690525488;-0.6031679988818301;1.0453885440663875;1.0000047640854175;1.2545108498523547;0.9999788939680694
63.320927;0.8499981173438709;0.9370938807163621;1.102459095498999;0.47626016484498573;0.5603035544854743;0.8646287612028808;9.999890558232876;1.1000083744233906;-0.6031679988309626;1.0453885161348402;1.0000047616827388;1.2545107635603172;0.9999789981362925
63.330927;0.8499980073150362;0.9370939000955086;1.1024591844955511;0.4762600905464904;0.5603035074024859;0.8646287459068832;9.999890939811822;1.1000084894447386;-0.6031679987767459;1.0453884844024828;1.00000476149942;1.2545106819944547;0.999979112867355
63.340927;0.8499978944116157;0.9370939162823614;1.1024592770503014;0.47626001637323856;0.5603034647832139;0.8646287241381905;9.99989132983636;1.1000086138267031;-0.6031679987193176;1.0453884488956362;1.0000047625694497;1.254510605625234;0.9999792371199536
63.350927;0.8499977789063734;0.9370939293583316;1.102459373219854;0.47625994261289895;0.5603034269962293;0.8646286957932633;9.999891723719104;1.1000087471810591;-0.6031679986588476;1.0453884095972383;1.0000047638714469;1.2545105348254966;0.9999793699387627
63.360927;0.8499976611610486;0.9370939394282698;1.1024594730033184;0.4762598695738978;0.5603033942961648;0.8646286608815912;9.999892117338096;1.100008889063173;-0.603167998595544;1.0453883664313885;1.0000047644392367;1.2545104697867444;0.9999795105696511
63.370927;0.849997541516401;0.9370939465818893;1.1024595763340468;0.47625979759450776;0.5603033668098903;0.8646286195147137;9.999892506745743;1.1000090389165633;-0.6031679985296398;1.0453883192616533;1.0000047634366025;1.2545104105551836;0.99997965840926
63.380927;0.8499974201936238;0.9370939508869284;1.1024596830385316;0.47625972707472275;0.5603033445927466;0.8646285718744798;9.99989288806058;1.100009196027885;-0.6031679984613821;1.0453882678689959;1.0000047602350683;1.2545103570827385;0.9999798128705848
63.390927;0.8499972973141198;0.9370939523997092;1.10245979288772;0.47625965845859614;0.5603033276664812;0.8646285182094658;9.99989325760112;1.1000093596123393;-0.603167998391042;1.0453882119588411;1.0000047544718473;1.2545103092833452;0.9999799733108269
63.400927;0.8499971729849194;0.9370939511769205;1.1024599057052997;0.4762595921598454;0.56030331600347;0.864628458835047;9.99989361225847;1.1000095289412206;-0.6031679983189084;1.0453881512235068;1.0000047460256816;1.254510267116148;0.9999801390232506
63.410927;0.8499970473369703;0.9370939473263761;1.1024600214233795;0.47625952849968584;0.560303309485025;0.8646283941031504;9.99989395011442;1.1000097033891887;-0.6031679982452732;1.0453880854397957;1.0000047349295345;1.2545102305697011;0.9999803092587635
63.420927;0.849996920516794;0.9370939410930066;1.1024601400946685;0.4762594677138153;0.5603033078894483;0.8646283243623818;9.999894270790419;1.100009882436473;-0.6031679981704418;1.0453880145897232;1.0000047212943568;1.2545101995772094;0.9999804832775596
63.430927;0.8499967926811768;0.9370939329141842;1.1024602618704678;0.47625940996897786;0.5603033109564542;0.8646282499207095;9.999894575163031;1.1000100656961684;-0.6031679980947308;1.0453879389302227;1.0000047052382914;1.254510174024872;0.9999806604359213
63.440927;0.8499966639714316;0.9370939233774804;1.1024603869271903;0.47625935534248387;0.5603033184534931;0.864628171013987;9.999894864879463;1.100010252926313;-0.6031679980184246;1.0453878589126064;1.0000046868318377;1.2545101537854368;0.999980840168739
63.450927;0.8499965344530166;0.9370939130733591;1.1024605153302423;0.47625930382436327;0.5603033301586161;0.8646280877713596;9.999895142110622;1.100010443941779;-0.6031679979417436;1.0453877750194924;1.0000046661108721;1.2545101386956479;0.9999810218006842
63.460927;0.84999640408795;0.9370939024659883;1.1024606469250697;0.4762592553500238;0.5603033458151396;0.8646280001761045;9.999895409128204;1.1000106384679662;-0.6031679978648606;1.0453876876718275;1.0000046431151708;1.2545101285343871;0.9999812044413057
63.470927;0.8499962727814068;0.9370938919159703;1.1024607814005447;0.47625920983170944;0.5603033651230335;0.8646279080998441;9.99989566758877;1.1000108360927188;-0.6031679977879335;1.045387597226127;1.0000046179116275;1.254510122978369;0.9999813870811805
63.480927;0.8499961404728675;0.9370938817470139;1.1024609184028804;0.47625916718660516;0.5603033877632951;0.8646278114321791;9.99989591819718;1.1000110363327755;-0.6031679977111246;1.0453875040058662;1.0000045906194595;1.2545101215382013;0.9999815686776227
63.490927;0.8499960072324468;0.9370938721742804;1.102461057505982;0.4762591273321738;0.5603034134173447;0.8646277101938992;9.999896160692321;1.1000112386937428;-0.6031679976345977;1.045387408341434;1.0000045614517123;1.2545101236418537;0.9999817481777239
63.500927;0.8499958733074403;0.9370938632115402;1.102461198137324;0.4762590901601379;0.5603034417518462;0.8646276045701056;9.99989639396528;1.1000114426914367;-0.6031679975585085;1.0453873105951244;1.000004530767826;1.2545101288271898;0.9999819246086072
63.510927;0.8499957390883739;0.9370938547470979;1.1024613395748448;0.4762590555567041;0.5603034724083504;0.8646274949062928;9.999896616654752;1.1000116478568314;-0.6031679974829998;1.0453872111530802;1.000004499099123;1.2545101367522702;0.9999820971928532
63.520927;0.8499956050183977;0.9370938466622142;1.1024614809501376;0.47625902345116594;0.5603035050328973;0.8646273816759653;9.999896827664205;1.1000118537421102;-0.6031679974081925;1.0453871104045844;1.0000044671137782;1.2545101470813618;0.9999822653735457
63.530927;0.8499954715091452;0.9370938387940377;1.102461621247247;0.4762589938172519;0.5603035393210122;0.8646272653745051;9.999897025845664;1.1000120599392202;-0.6031679973341726;1.0453870087497226;1.0000044355386748;1.2545101594877477;0.999982428766133
63.540927;0.8499953389440059;0.9370938308449807;1.1024617593340627;0.47625896662900224;0.5603035750411833;0.8646271463977995;9.999897209331085;1.1000122660901375;-0.603167997260987;1.0453869066280814;1.000004405086946;1.2545101736719182;0.9999825871082144
63.550927;0.8499952077330843;0.9370938224262179;1.1024618939980293;0.47625894181254574;0.5603036120020681;0.86462702503205;9.999897375278538;1.100012471891819;-0.6031679971886621;1.0453868045411654;1.0000043764181277;1.2545101893218522;0.9999827402542024
63.560927;0.8499950783305683;0.9370938131922374;1.1024620240140133;0.47625891921151975;0.5603036499976899;0.8646269015503072;9.999897520284591;1.1000126770778547;-0.603167997117243;1.0453867030945145;1.0000043501099962;1.2545102061693985;0.9999828881891575
63.570927;0.8499949512099989;0.9370938029376135;1.1024621482516728;0.4762588986052226;0.560303688815111;0.8646267763077552;9.999897641053368;1.100012881374073;-0.6031679970468256;1.0453866030351986;1.0000043266205942;1.254510224136529;0.9999830310094059
63.580927;0.8499948268017155;0.9370937916245314;1.102462265755552;0.4762588797814837;0.5603037282744601;0.8646266497537465;9.999897735090865;1.1000130845089953;-0.6031679969775545;1.0453865052297;1.000004306309924;1.2545102434020532;0.9999831689203331
63.590927;0.8499947054318158;0.9370937793728308;1.1024623758057257;0.476258862566879;0.5603037682161128;0.8646265223585212;9.999897801961005;1.1000132862364929;-0.6031679969095938;1.0453864106136808;1.0000042895468706;1.2545102643372676;0.9999833022691053
63.600927;0.8499945873147708;0.9370937664531573;1.1024624779309329;0.4762588467792214;0.5603038084690861;0.8646263945340046;9.999897844113468;1.1000134862501378;-0.6031679968430954;1.045386320139938;1.0000042767721875;1.2545102873883558;0.999983431529336
63.610927;0.8499944725784987;0.937093753280898;1.102462571835176;0.47625883219163945;0.5603038488666106;0.8646262665899274;9.999897865544927;1.1000136840626913;-0.6031679967781839;1.045386234711225;1.0000042684696566;1.2545103129544302;0.9999835572513002
63.620927;0.8499943613181292;0.9370937403715678;1.1024626573501977;0.47625881854633134;0.5603038892661242;0.864626138709275;9.999897869493338;1.1000138789895302;-0.6031679967149524;1.045386155125699;1.000004265111551;1.2545103412696994;0.9999836800366941
63.630927;0.8499942536735658;0.9370937282685705;1.1024627344667457;0.47625880556529904;0.5603039295213306;0.864626010992572;9.999897857246433;1.1000140702486458;-0.6031679966534829;1.045386082090964;1.0000042671151153;1.2545103723505078;0.999983800521716
63.640927;0.8499941498658469;0.9370937174712405;1.102462803358751;0.47625879293987117;0.5603039694501077;0.864625883595397;9.999897828062016;1.1000142570863132;-0.6031679965938784;1.04538601627388;1.0000042748211921;1.2545104060858454;0.9999839193727481
63.650927;0.84999405016606;0.9370937083577392;1.1024628643890724;0.47625878034555613;0.5603040088439749;0.8646257568527129;9.999897779834056;1.1000144388395048;-0.6031679965362696;1.0453859582557359;1.0000042884662939;1.2545104424525992;0.9999840372726178
63.660927;0.8499939548428036;0.9370937011316935;1.102462918120079;0.476258767501052;0.5603040474970497;0.8646256312982619;9.999897709863786;1.1000146149800727;-0.6031679964808037;1.045385908392237;1.0000043081242684;1.2545104816714974;0.9999841548333946
63.670927;0.8499938641322313;0.9370936958160324;1.1024629652608324;0.47625875422044905;0.5603040852197393;0.8646255075920621;9.999897614868056;1.1000147851860056;-0.6031679964276325;1.0453858667672624;1.0000043336626143;1.254510524150804;0.9999842724968687
63.680927;0.8499937782439176;0.9370936922914439;1.102463006552208;0.47625874041285293;0.5603041218489929;0.8646253863861734;9.999897490919935;1.1000149493676046;-0.6031679963768841;1.0453858332964434;1.0000043647544465;1.2545105703392538;0.9999843905166286
63.690927;0.8499936973868291;0.9370936903908199;1.1024630427338944;0.4762587260486022;0.5603041572744387;0.8646252681719249;9.999897333580874;1.100015107633401;-0.6031679963286315;1.0453858078305804;1.0000044009039932;1.2545106206676784;0.9999845090122665
63.700927;0.8499936217616672;0.9370936900217794;1.1024630746074897;0.4762587111411355;0.5603041914361521;0.8646251532097734;9.999897137721204;1.1000152602545819;-0.6031679962829085;1.0453857901961563;1.0000044414591411;1.2545106755812825;0.9999846280561007
63.710927;0.8499935514932656;0.9370936912460259;1.10246310302954;0.4762586957487619;0.5603042242675658;0.8646250415832338;9.999896897840975;1.1000154076142106;-0.6031679962397622;1.0453857801974427;1.000004485697275;1.2545107355613356;0.9999847477653637
63.720927;0.8499934865756545;0.9370936942517366;1.1024631288023867;0.47625867997218124;0.5603042556464334;0.8646249333149243;9.999896609200404;1.1000155501165263;-0.6031679961992786;1.0453857775895954;1.0000045329679852;1.2545108010961628;0.9999848683733195
63.730927;0.8499934269120654;0.9370936992432539;1.1024631526085529;0.47625866395370176;0.5603042854064482;0.8646248284704688;9.999896268612273;1.1000156881284562;-0.6031679961615706;1.045385782059902;1.000004582738372;1.2545108726663803;0.9999849902312481
63.740927;0.8499933724189549;0.9370937063642306;1.1024631750522011;0.4762586478654004;0.5603043133977281;0.8646247271794292;9.999895874024435;1.1000158219626766;-0.6031679961267737;1.0453857932292676;1.0000046345811204;1.254510950747297;0.9999851137514663
63.750927;0.8499933230999769;0.9370937156947386;1.1024631967050522;0.4762586318717207;0.5603043395392031;0.8646246295841633;9.999895423423697;1.100015951838866;-0.6031679960950627;1.04538581065224;1.0000046881990206;1.2545110357947125;0.9999852393813362
63.760927;0.8499932790506431;0.9370937272527963;1.1024632180965463;0.47625861612307624;0.5603043637986291;0.8646245358172594;9.999894914494936;1.100016077861174;-0.6031679960666539;1.0453858337822803;1.000004743391804;1.2545111282207242;0.9999853676126446
63.770927;0.8499932404165332;0.9370937410067582;1.1024632397200482;0.4762586007900858;0.5603043861267271;0.8646244460152507;9.999894345284073;1.1000162000225133;-0.6031679960417861;1.0453858619078615;1.0000047999723396;1.2545112283087982;0.999985498953155
63.780927;0.8499932073579394;0.9370937569439803;1.1024632620647195;0.4762585860568208;0.560304406434945;0.8646243602797025;9.999893714940095;1.100016318182459;-0.6031679960206975;1.0453858941371004;1.0000048577409937;1.2545113360663005;0.9999856338676251
63.790927;0.8499931800545283;0.9370937750959533;1.1024632856568077;0.47625857207016825;0.560304424635787;0.8646242785727248;9.999893024191286;1.1000164320320698;-0.6031679960036173;1.04538592945795;1.0000049164714553;1.2545114511628241;0.9999857727504607
63.800927;0.8499931587033609;0.9370937954616048;1.1024633111269577;0.47625855892585633;0.5603044406802675;0.8646242006456967;9.999892275259773;1.1000165410645286;-0.6031679959907655;1.045385966869967;1.0000049758671714;1.2545115730378298;0.999985915917531
63.810927;0.8499931434857636;0.9370938179544145;1.102463339198898;0.47625854669603007;0.5603044545552508;0.8646241260725901;9.999891470844826;1.1000166445936002;-0.6031679959823618;1.0453860055508144;1.0000050355921954;1.2545117010370834;0.9999860635768328
63.820927;0.8499931345634075;0.9370938424479448;1.1024633705990194;0.4762585354508428;0.5603044662882407;0.8646240543303587;9.999890613071841;1.1000167418667703;-0.6031679959786215;1.04538604490492;1.0000050954202628;1.2545118344505584;0.9999862158289051
63.830927;0.8499931321238158;0.9370938688401695;1.1024634060751277;0.47625852527948126;0.5603044759757962;0.8646239848707554;9.99988970337878;1.1000168321620423;-0.6031679959797243;1.0453860844562115;1.0000051553525535;1.2545119725464244;0.9999863727295609
63.840927;0.8499931364002641;0.9370938970557746;1.1024634464762113;0.47625851630207516;0.5603044837841844;0.8646239172293381;9.999888742879998;1.1000169147881478;-0.6031679959857851;1.0453861237406692;1.0000052155639554;1.2545121146838083;0.9999865342943449
63.850927;0.8499931475780181;0.9370939270306897;1.1024634926977352;0.47625850863763325;0.5603044899171636;0.8646238511134394;9.999887732576097;1.1000169891132054;-0.6031679959968436;1.0453861623159133;1.0000052762458531;1.254512260352002;0.9999867004102256
63.860927;0.8499931656473425;0.9370939587346336;1.1024635455736498;0.47625850237159423;0.5603044945867516;0.8646237863490681;9.999886673438116;1.1000170546763248;-0.6031679960128662;1.0453861998488037;1.0000053374649513;1.2545124090400888;0.9999868708380945
63.870927;0.8499931903846235;0.9370939921695425;1.1024636058678774;0.47625849757260985;0.5603044979924896;0.8646237227925863;9.999885566416834;1.1000171112719799;-0.6031679960337708;1.0453862361367463;1.0000053990983393;1.2545125601405582;0.9999870453228029
