time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
63.880927;0.8499932214864875;0.93709402730284;1.102463674266918;0.4762584943147699;0.5603045002886367;0.8646236603189194;9.99988441209772;1.1000171589213628;-0.6031679960594536;1.0453862710426007;1.0000054608862052;1.2545127130132754;0.9999872236012434
63.890927;0.8499932586796013;0.9370940640092866;1.1024637512976507;0.4762584926659281;0.5603045015373678;0.8646235988132713;9.999883210153849;1.1000171977553042;-0.6031679960897924;1.0453863044345317;1.0000055225524809;1.254512867112387;0.9999874052956744
63.900927;0.8499933017004646;0.9370941020861008;1.1024638373302857;0.47625849264993037;0.5603045017042321;0.864623538132275;9.999881959417595;1.1000172279112497;-0.6031679961246474;1.0453863361301168;1.0000055839185853;1.2545130220935026;0.999987589881919
63.910927;0.8499933502361693;0.937094141310436;1.1024639327158423;0.4762584941873307;0.5603045007154529;0.8646234780613451;9.99988065837372;1.1000172495156164;-0.6031679961638639;1.0453863658594573;1.0000056449766248;1.2545131778019427;0.9999877767923794
63.920927;0.8499934039302753;0.9370941814712851;1.1024640378414252;0.4762584970710434;0.5603044984857567;0.8646234182994303;9.999879305344905;1.1000172627283429;-0.6031679962072686;1.045386393272448;1.0000057058515408;1.2545133341388808;0.999987965549468
63.930927;0.8499934624474615;0.9370942223547875;1.1024641530293025;0.4762585010358644;0.5603044948887471;0.8646233584995633;9.999877898590421;1.1000172677977993;-0.6031679962546714;1.0453864179114365;1.0000057666744775;1.2545134909735622;0.9999881558305524
63.940927;0.8499935255134785;0.937094263723396;1.1024642784590923;0.4762585058459777;0.5603044897646341;0.8646232983162676;9.999876436355125;1.1000172651093671;-0.603167996305871;1.0453864391431036;1.0000058275183747;1.2545136481341534;0.9999883474318231
63.950927;0.8499935928602728;0.9370943053095069;1.1024644141773066;0.47625851131410785;0.560304482975802;0.8646232374293837;9.999874916570768;1.1000172551686314;-0.6031679963606659;1.0453864561872057;1.0000058884252399;1.2545138053520277;0.9999885401574314
63.960927;0.849993664172546;0.9370943467733526;1.1024645601298968;0.4762585172955101;0.5603044744220103;0.864623175582554;9.999873336616014;1.10001723850892;-0.6031679964188739;1.0453864682838903;1.000005949434697;1.2545139621581038;0.9999887337296914
63.970927;0.8499937391529235;0.9370943876380252;1.102464716202308;0.4762585236858028;0.5603044640154441;0.8646231126028104;9.9998716938001;1.1000172156602923;-0.6031679964803295;1.0453864748325281;1.0000060105749193;1.2545141178737127;0.9999889278152096
63.980927;0.8499938175768188;0.9370944273161199;1.1024648822611747;0.4762585303763797;0.560304451664602;0.8646230483729624;9.999869986108575;1.1000171871587938;-0.6031679965448536;1.0453864754043876;1.000006071814085;1.2545142717075277;0.9999891221098957
63.990927;0.8499938992240682;0.9370944652283045;1.1024650581513975;0.4762585371887717;0.560304437256151;0.8646229828119533;9.999868212328549;1.1000171534725343;-0.6031679966122431;1.0453864697281525;1.0000061330131573;1.254514422843417;0.9999893163715362
64.000927;0.8499939837988628;0.9370945008804706;1.1024652435950004;0.47625854385647093;0.5603044206369683;0.8646229158661934;9.999866372255909;1.1000171149463807;-0.6031679966822864;1.0453864576761203;1.0000061939628848;1.2545145705023715;0.9999895104465116
64.010927;0.8499940708965125;0.9370945338609944;1.1024654380560739;0.4762585500619758;0.5603044016244952;0.8646228475091191;9.999864467337607;1.1000170718819524;-0.6031679967547667;1.0453864392157828;1.0000062544690762;1.2545147139878212;0.9999897043118617
64.020927;0.8499941600033495;0.9370945638205114;1.1024656406850872;0.4762585554915423;0.5603043800601316;0.8646227777757389;9.999862500392334;1.1000170246726668;-0.6031679968294397;1.0453864143725533;1.0000063143493432;1.2545148526784913;0.999989898030502
64.030927;0.8499942505632002;0.9370945904727519;1.1024658503481808;0.47625855987066074;0.5603043558807543;0.8646227067766596;9.999860474732008;1.1000169738661625;-0.603167996906009;1.0453863831969294;1.0000063733582094;1.2545149859898415;0.9999900916593195
64.040927;0.8499943420603325;0.9370946136145987;1.1024660657425522;0.47625856297484664;0.5603043291346324;0.8646226346851555;9.999858394275327;1.1000169201059296;-0.6031679969841189;1.0453863457121964;1.0000064312236185;1.254515113386358;0.9999902852118593
64.050927;0.849994434025376;0.9370946331217389;1.102466285560259;0.4762585646265304;0.5603042999438483;0.8646225617934096;9.99985626396529;1.100016863985374;-0.6031679970633889;1.045386301939377;1.0000064878140498;1.2545152344385306;0.9999904786450171
64.060927;0.8499945259764627;0.9370946489104739;1.1024665085740883;0.4762585646926109;0.5603042684807085;0.8646224885823512;9.99985408925468;1.1000168059224054;-0.6031679971434691;1.0453862520184254;1.0000065432137484;1.2545153488582748;0.9999906718523578
64.070927;0.8499946173917248;0.9370946609467306;1.1024667336507483;0.47625856310684334;0.560304234974968;0.8646224156845336;9.999851875532482;1.1000167461396348;-0.6031679972240688;1.0453861962612336;1.0000065976383634;1.2545154565249153;0.9999908646990849
64.080927;0.8499947077819331;0.937094669308161;1.1024669597621195;0.476258559905045;0.5603041997335028;0.864622343790917;9.99984962864331;1.100016684692232;-0.603167997304944;1.0453861351024394;1.0000066513593158;1.2545155574604514;0.9999910570700168
64.090927;0.8499947967848542;0.9370946741861022;1.1024671859664723;0.4762585552341554;0.5603041631320221;0.8646222735774617;9.999847355950767;1.100016621494595;-0.603167997385887;1.0453860690837884;1.0000067047049117;1.2545156517341773;0.9999912488693667
64.100927;0.8499948841571456;0.9370946758317062;1.1024674113698032;0.4762585493331531;0.5603041255805025;0.864622205660514;9.999845066746513;1.1000165563875812;-0.6031679974667273;1.0453859988632435;1.0000067580533085;1.2545157394612307;0.9999914399972918
64.110927;0.8499949696901203;0.9370946745450195;1.1024676351452518;0.47625854249005467;0.5603040875183185;0.8646221405732086;9.999842771472412;1.1000164891982829;-0.6031679975473367;1.0453859251679503;1.0000068117717864;1.2545158209044027;0.9999916303926039
64.120927;0.8499950531420781;0.937094670696797;1.102467856608221;0.47625853496651566;0.5603040494345086;0.864622078751783;9.999840480058767;1.100016419718037;-0.603167997627636;1.045385848732435;1.000006866182974;1.2545158965034062;0.9999918201220284
64.130927;0.8499951342046808;0.9370946647231956;1.1024680752460356;0.476258526936253;0.5603040118705966;0.8646220205658662;9.999838200687464;1.100016347676618;-0.6031679977075951;1.0453857702411968;1.0000069215894636;1.2545159668428707;0.9999920093782565
64.140927;0.849995212504528;0.9370946570855196;1.1024682906723813;0.4762585184840811;0.5603039754003964;0.864621966392531;9.999835940304353;1.1000162727912446;-0.6031679977872205;1.0453856902760246;1.0000069782395111;1.2545160325916564;0.9999921983610724
64.150927;0.84999528767168;0.9370946482365635;1.1024685025781122;0.47625850964464755;0.5603039405922595;0.8646219166386503;9.999833706234176;1.1000161948063167;-0.6031679978665249;1.0453856093630574;1.0000070362374445;1.2545160943549698;0.9999923871858304
64.160927;0.8499953594119983;0.9370946386282143;1.102468710721997;0.4762585004572262;0.5603039079564905;0.8646218716765625;9.999831507103726;1.100016113472237;-0.6031679979455055;1.0453855280530107;1.0000070955385632;1.2545161525484243;0.9999925758873822
64.170927;0.8499954274924465;0.9370946287433509;1.1024689149484534;0.4762584910044558;0.5603038779144678;0.8646218317745854;9.99982935254224;1.1000160285307712;-0.6031679980241557;1.0453854468446846;1.0000071560145123;1.2545162074470324;0.9999927644531746
64.180927;0.8499954917148658;0.9370946191224382;1.1024691151717727;0.476258481399778;0.5603038508250718;0.8646217970971561;9.999827252485636;1.100015939717284;-0.6031679981024872;1.0453853660570616;1.0000072174963428;1.2545162593514432;0.9999929528804722
64.190927;0.8499955519492852;0.937094610351813;1.1024693113118398;0.4762584717573183;0.5603038270274767;0.8646217677522603;9.999825216893448;1.1000158467616052;-0.60316799818052;1.0453852858391914;1.0000072797964712;1.254516308672291;0.9999931412792696
64.200927;0.8499956081746285;0.9370946029956586;1.1024695032543566;0.4762584621879809;0.5603038068599637;0.8646217438183211;9.999823255420234;1.1000157493986553;-0.6031679982582486;1.045385206259767;1.0000073427093468;1.2545163558497845;0.9999933299484749
64.210927;0.8499956604854491;0.9370945975290271;1.1024696908367162;0.4762584528115774;0.5603037906676813;0.8646217253600641;9.999821376505647;1.1000156474028355;-0.6031679983356297;1.0453851274027546;1.0000074059892645;1.2545164012521433;0.9999935193400968
64.220927;0.8499957090656358;0.9370945942995399;1.10246987382445;0.4762584437620139;0.5603037787860203;0.8646217124416707;9.99981958644702;1.1000155406612748;-0.603167998412598;1.0453850494647472;1.0000074693576633;1.254516445186429;0.9999937099289348
64.230927;0.8499957541634395;0.9370945934702187;1.1024700519491992;0.4762584351782931;0.5603037715005176;0.8646217050989291;9.999817888825715;1.1000154291947375;-0.603167998489097;1.0453849728042388;1.0000075325367528;1.2545164879834372;0.9999939021140105
64.240927;0.849995796084019;0.9370945949936056;1.1024702250166436;0.47625842718500744;0.5603037690305004;0.8646217033254542;9.99981628474613;1.1000153130526906;-0.6031679985651005;1.0453848979223523;1.00000759527071;1.2545165300698233;0.999994096221278
64.250927;0.8499958351625194;0.9370945986866812;1.1024703929717121;0.47625841987442136;0.560303771528579;0.8646217071049614;9.9998147740462;1.1000151922470898;-0.603167998640603;1.0453848254037983;1.0000076573519356;1.254516571952721;0.9999942925179024
64.260927;0.8499958717281174;0.9370946043219436;1.1024705558666197;0.47625841330638785;0.560303779051058;0.8646217163803506;9.99981335634173;1.1000150668542545;-0.6031679987155992;1.045384755842938;1.0000077186381964;1.2545166141079525;0.9999944911719764
64.270927;0.849995906132399;0.9370946116361294;1.1024707137850605;0.4762584075205194;0.5603037915279723;0.8646217309518759;9.999812031471873;1.1000149371487646;-0.6031679987900723;1.0453846898100643;1.0000077790182584;1.2545166569100352;0.9999946922200286
64.280927;0.849995938816037;0.9370946202935013;1.1024708668372905;0.47625840253080287;0.5603038087929202;0.8646217504554954;9.999810799786964;1.1000148035833164;-0.6031679988639748;1.045384627898153;1.000007838371292;1.2545167006874791;0.9999948955903111
64.290927;0.8499959703090195;0.9370946298688749;1.1024710152357764;0.47625839829218736;0.560303830640406;0.86462177445867;9.999809661889278;1.100014666576783;-0.6031679989372142;1.0453845707882095;1.0000078965638524;1.2545167457689368;0.9999951011806386
64.300927;0.8499960011999779;0.9370946398149024;1.10247115931372;0.4762583946786621;0.56030385682056;0.864621802582388;9.999808617575075;1.100014526300831;-0.6031679990096768;1.045384519254559;1.0000079534316124;1.254516792418597;0.9999953089508223
64.310927;0.8499960321438336;0.9370946494330152;1.1024712994534265;0.4762583915172951;0.560303886998517;0.8646218345602815;9.999807665046408;1.1000143827037587;-0.603167999081265;1.045384474085501;1.000008008746039;1.2545168407852307;0.9999955189336468
64.320927;0.8499960638591132;0.937094657944841;1.1024714360169232;0.4762583886345727;0.5603039207800363;0.8646218701879472;9.999806801556101;1.1000142356891454;-0.6031679991519023;1.0453844359667126;1.000008062235108;1.2545168909839464;0.999995731176127
64.330927;0.8499960970845573;0.9370946646079683;1.1024715692799982;0.47625838584955904;0.5603039577648676;0.8646219092398642;9.999806024573095;1.100014085201094;-0.6031679992215186;1.0453844054305172;1.0000081136213437;1.254516943178703;0.9999959457317059
64.340927;0.8499961325242603;0.9370946687877475;1.1024716993736159;0.476258382959262;0.5603039975451732;0.8646219514588016;9.999805331745083;1.1000139312161368;-0.6031679992900428;1.0453843828805016;1.0000081626213047;1.2545169975122146;0.999996162677311
64.350927;0.8499961708336531;0.9370946699759989;1.1024718263047988;0.4762583797621013;0.5603040396920589;0.8646219966194543;9.99980472038328;1.100013773761533;-0.6031679993574004;1.0453843686078994;1.0000082089689148;1.2545170540185457;0.9999963820351838
64.360927;0.8499962126485135;0.9370946677552755;1.1024719499918667;0.476258376080525;0.5603040837845338;0.8646220445864617;9.999804187543768;1.100013612942214;-0.6031679994235037;1.045384362759871;1.0000082524736293;1.2545171126924726;0.9999966036554317
64.370927;0.849996258578376;0.9370946617868834;1.102472070258817;0.47625837177805047;0.560304129445484;0.8646220952834509;9.999803729672983;1.1000134489372293;-0.6031679994882374;1.0453843652961388;1.0000082930070455;1.2545171736086687;0.9999968271898847
64.380927;0.8499963091624306;0.9370946518303371;1.1024721868601084;0.4762583667836665;0.560304176341363;0.8646221486357009;9.999803341752374;1.1000132820071917;-0.6031679995514593;1.0453843759927586;1.0000083304189185;1.254517236919407;0.999997052162408
64.390927;0.8499963648630052;0.9370946377011738;1.1024722994975966;0.47625836108441333;0.5603042241586434;0.864622204613905;9.99980301763773;1.1000131125169668;-0.6031679996130169;1.045384394476862;1.0000083645160596;1.2545173027673007;0.9999972780675715
64.400927;0.8499964260960019;0.9370946192353953;1.1024724077938441;0.47625835468270755;0.5603042725830694;0.8646222633247463;9.999802751477832;1.1000129409046813;-0.6031679996727602;1.0453844202397666;1.000008395129176;1.2545173712620863;0.9999975044134751
64.410927;0.8499964932559213;0.9370945963344165;1.1024725113152323;0.4762583475699221;0.5603043213111556;0.8646223249944739;9.999802538520578;1.100012767603164;-0.6031679997305337;1.045384452668536;1.0000084221311152;1.2545174425289394;0.9999977306989408
64.420927;0.8499965667414325;0.937094569001911;1.1024726096592365;0.4762583397473649;0.5603043701057249;0.8646223898319495;9.99980237495313;1.1000125930068025;-0.6031679997861564;1.0453844911188401;1.0000084453501599;1.2545175166607647;0.9999979564072161
64.430927;0.8499966469772339;0.9370945373231788;1.1024727025279215;0.47625833128832284;0.5603044188269847;0.8646224578877926;9.999802257695375;1.1000124175058608;-0.6031679998394266;1.045384534968984;1.0000084645157583;1.254517593592348;0.999998181052232
64.440927;0.8499967344204296;0.9370945014150611;1.1024727897374296;0.4762583223804319;0.5603044673935926;0.8646225290139653;9.999802184790427;1.1000122415156979;-0.6031679998901586;1.0453845836505433;1.0000084793127775;1.2545176731283592;0.9999984042349924
64.450927;0.8499968295821674;0.9370944613658437;1.102472871202044;0.47625831328102286;0.5603045157494244;0.8646226029268731;9.99980215564374;1.1000120654605814;-0.6031679999382116;1.0453846366854653;1.0000084894170078;1.254517755108341;0.9999986256733674
64.460927;0.8499969330230759;0.9370944171833989;1.1024729469762984;0.47625830424290777;0.560304563880168;0.8646226792838216;9.99980217030789;1.1000118897638533;-0.6031679999834884;1.0453846937335143;1.0000084944513319;1.2545178394916683;0.9999988452122086
64.470927;0.8499970452581217;0.9370943687688764;1.102473017318211;0.4762582955001393;0.5603046118060067;0.8646227576939229;9.999802228626443;1.1000117148692972;-0.6031680000259251;1.045384754589892;1.0000084939753788;1.254517926323902;0.9999990627882862
64.480927;0.8499971666355608;0.9370943159055823;1.1024730826744837;0.47625828727479075;0.5603046595276575;0.8646228376730183;9.999802330124535;1.1000115412558698;-0.6031680000654827;1.0453848190771653;1.0000084875264983;1.25451801569997;0.9999992783487706
64.490927;0.8499972972701789;0.937094258252027;1.1024731435815212;0.47625827978438695;0.5603047070015172;0.8646229186396392;9.999802474313956;1.1000113694439089;-0.6031680001021377;1.0453848869495377;1.0000084746281794;1.2545181077870895;0.9999994918203926
64.500927;0.8499974370496167;0.9370941953611801;1.1024732005574185;0.47625827328823095;0.5603047541695588;0.8646229999899996;9.9998026607715;1.1000112000226923;-0.6031680001358718;1.0453849579376437;1.000008454816739;1.2545182028769102;0.9999997031467386
64.510927;0.8499975856929429;0.9370941267418598;1.102473254083746;0.4762582681208118;0.5603048010102396;0.8646230811389092;9.999802888994898;1.10001103370956;-0.6031680001666568;1.0453850318444176;1.0000084277488386;1.2545183014201096;0.9999999122987061
64.520927;0.849997742804233;0.9370940519408726;1.1024733046830688;0.47625826466424537;0.5603048475664847;0.8646231614933104;9.99980315835472;1.100010871360843;-0.6031680001944691;1.0453851085367916;1.000008393266654;1.2545184039896315;1.000000119219162
64.530927;0.8499979078879191;0.9370939705859322;1.1024733529985913;0.47625826329378973;0.5603048939033534;0.8646232404687271;9.999803468125155;1.1000107138508572;-0.6031680002193353;1.0453851878487375;1.0000083513373967;1.2545185111500674;1.0000003237467594
64.540927;0.8499980803369518;0.9370938823879885;1.1024733997822993;0.47625826433258905;0.5603049400249511;0.8646233175739295;9.99980381752844;1.1000105619512368;-0.6031680002413363;1.045385269490628;1.0000083019790145;1.254518623359646;1.0000005255832067
64.550927;0.8499982594357771;0.9370937871718042;1.1024734457613836;0.4762582680241833;0.5603049858226687;0.8646233924980997;9.999804205877759;1.1000104163590956;-0.6031680002605487;1.0453853529717043;1.0000082452389178;1.2545187409813658;1.0000007243346036
64.560927;0.8499984444156207;0.9370936849102661;1.1024734915057683;0.47625827451974445;0.560305031083783;0.8646234651337673;9.999804632771648;1.1000102777609917;-0.6031680002769999;1.0453854375477976;1.0000081811666481;1.2545188642523142;1.0000009195894382
64.570927;0.8499986345518024;0.9370935757228654;1.102473537414518;0.47625828390259145;0.5603050755489227;0.8646235355073087;9.99980509843222;1.1000101468247425;-0.6031680002906733;1.0453855222554749;1.0000081097640885;1.2545189931823333;1.0000011109886802
64.580927;0.8499988292339697;0.9370934598830966;1.1024735837697017;0.47625829625345756;0.5603051189553795;0.8646236036498216;9.9998056043947;1.1000100241935755;-0.6031680003015213;1.0453856060296847;1.0000080309676527;1.2545191275109229;1.0000012983017512
64.590927;0.8499990279439473;0.9370933378087832;1.102473630796769;0.47625831169836885;0.5603051610366414;0.8646236694656804;9.999806153941853;1.100009910483604;-0.603168000309476;1.0453856878069723;1.0000079446654062;1.2545192667511615;1.0000014814753984
64.600927;0.8499992301733621;0.9370932100059998;1.1024736786916431;0.47625833040190757;0.56030520150789;0.864623732694967;9.999806750919543;1.1000098062263879;-0.6031680003144707;1.0453857665496942;1.0000078506759025;1.2545194103696182;1.000001660595737
64.610927;0.8499994353377284;0.9370930770422808;1.1024737275758483;0.4762583525240937;0.560305240050312;0.8646237929846361;9.999807397419731;1.1000097118392769;-0.603168000316453;1.0453858412387562;1.0000077487176686;1.25451955802969;1.0000018358368639
64.620927;0.8499996427176385;0.9370929395292359;1.102473777432695;0.4762583781847522;0.5603052763012577;0.8646238499409871;9.999808093026296;1.1000096276826175;-0.6031680003153729;1.0453859108739896;1.0000076384706376;1.2545197096226761;1.0000020074522882
64.630927;0.8499998514764249;0.9370927980402554;1.1024738280601736;0.4762584074551306;0.5603053098500268;0.8646239031279436;9.999808836004721;1.1000095541203139;-0.6031680003111747;1.0453859745045062;1.0000075196705442;1.2545198650689562;1.0000021757267448
64.640927;0.8500000607541619;0.937092653050829;1.1024738790241109;0.47625844035617204;0.5603053402615972;0.8646239520815354;9.999809624128627;1.1000094915221226;-0.6031680003038148;1.0453860313047134;1.000007392154231;1.2545200241145171;1.0000023408559238
64.650927;0.8500002697801318;0.9370925050155127;1.1024739296746187;0.47625847688029366;0.5603053671463921;0.8646239963443457;9.99981045490767;1.1000094402256921;-0.6031680002932748;1.0453860806158588;1.0000072558812274;1.2545201862454167;1.0000025028711113
64.660927;0.8500004779412905;0.937092354509726;1.1024739792630687;0.47625851703600885;0.560305390210166;0.8646240354837239;9.999811326596502;1.1000094004664573;-0.6031680002795509;1.0453861219056122;1.0000071109385715;1.254520350728519;1.000002661676067
64.670927;0.8500006847482399;0.9370922022515632;1.1024740270870688;0.4762585608504248;0.5603054092425396;0.8646240691022653;9.999812239038823;1.1000093722765516;-0.6031680002626282;1.045386154754579;1.0000069575576431;1.2545205167337665;1.0000028170743052
64.680927;0.8500008897417072;0.9370920489861693;1.102474072585637;0.47625860834923267;0.5603054240773635;0.8646240968780934;9.99981319276567;1.1000093554073822;-0.6031680002424595;1.0453861789384706;1.000006796127976;1.2545206834871785;1.0000029687495657
64.690927;0.8500010924578308;0.9370918953705345;1.1024741153319817;0.47625865955444807;0.5603054345510848;0.8646241186044286;9.999814187305462;1.1000093493328684;-0.603168000218977;1.0453861944827472;1.00000662711954;1.254520850364357;1.0000031163258738
64.700927;0.8500012924558162;0.9370917419045109;1.1024741549566677;0.4762587144477342;0.5603054404945073;0.8646241341589851;9.999815220468616;1.1000093533164;-0.6031680001921305;1.0453862016215163;1.0000064509787243;1.254521016875391;1.000003259486464
64.710927;0.8500014893255147;0.9370915889376212;1.102474191124663;0.4762587729152608;0.560305441769145;0.8646241434494806;9.999816288572664;1.100009366487637;-0.6031680001619109;1.0453862007177097;1.000006268107747;1.2545211826459384;1.0000033980092395
64.720927;0.8500016826638197;0.9370914367622767;1.1024742235867786;0.476258834759823;0.5603054382690024;0.8646241464218348;9.999817386586779;1.1000093879011512;-0.6031680001283425;1.0453861921555385;1.0000060788926324;1.254521347435651;1.00000353172591
64.730927;0.8500018720785231;0.9370912856744348;1.1024742522029334;0.47625889976604086;0.5603054298605689;0.8646241431091706;9.999818508504491;1.1000094165563825;-0.6031680000914821;1.045386176270012;1.0000058837235735;1.2545215111413153;1.000003660508168
64.740927;0.8500020572222728;0.9370911359796681;1.1024742769051994;0.476258967737131;0.5603054163671563;0.8646241336699383;9.999819648471997;1.1000094514363266;-0.6031680000514197;1.045386153375665;1.0000056830169775;1.254521673798534;1.000003784292958
64.750927;0.8500022377790655;0.937090988041279;1.1024742976337831;0.47625903848878365;0.5603053976336722;0.864624118393475;9.999820801769605;1.1000094916593963;-0.6031680000082432;1.0453861238198803;1.0000054772479263;1.2545218355804042;1.0000039030950043
64.760927;0.8500024133860786;0.937090842343175;1.1024743142502569;0.4762591118417151;0.560305373577454;0.8646240976558225;9.999821964836086;1.1000095366215548;-0.6031679999619974;1.0453860880130552;1.000005266950272;1.2545219967024468;1.0000040169820097
64.770927;0.8500025836022018;0.9370906994557409;1.1024743264733199;0.47625918760931407;0.5603053441937695;0.864624071855414;9.999823134587805;1.1000095859456358;-0.603167999912688;1.0453860464645242;1.0000050526472741;1.2545221572052545;1.0000041260294361
64.780927;0.8500027479973793;0.9370905599139431;1.1024743339121643;0.47625926557755316;0.5603053095652657;0.8646240413802806;9.999824307855416;1.100009639351646;-0.6031679998603137;1.0453859997957515;1.000004834744075;1.2545223168484778;1.000004230262904
64.790927;0.8500029062414999;0.9370904241239015;1.1024743361567173;0.4762593455166499;0.5603052698738967;0.8646240066272114;9.999825481273314;1.1000096966248147;-0.6031679998048893;1.0453859486624428;1.0000046134728444;1.2545224752776323;1.0000043295818566
64.800927;0.8500030580972224;0.9370902923353538;1.1024743328325413;0.4762594271975832;0.5603052253981744;0.8646239680601301;9.999826651292903;1.100009757600005;-0.6031679997464501;1.0453858936107623;1.0000043889240764;1.2545226322017884;1.000004423705413
64.810927;0.8500032034034127;0.9370901646852484;1.1024743236675119;0.47625951036933084;0.560305176503115;0.8646239262312979;9.999827814396278;1.1000098221138659;-0.6031679996850535;1.0453858349791028;1.000004161086679;1.2545227873833842;1.0000045122334282
64.820927;0.8500033420849145;0.937090041289;1.1024743086160949;0.47625959474859897;0.5603051236010477;0.8646238817364902;9.99982896748087;1.1000098899889588;-0.6031679996208044;1.0453857729223963;1.000003929873434;1.254522940543395;1.0000045948226657
64.830927;0.8500034741555915;0.937089922257218;1.1024742879086487;0.4762596800606518;0.5603050671012826;0.8646238352007805;9.999830107596818;1.1000099609908653;-0.6031679995538797;1.045385707513753;1.0000036951725009;1.2545230912966383;1.0000046713205795
64.840927;0.8500035997074952;0.9370898076688433;1.1024742619335193;0.4762597660838391;0.5603050073916392;0.8646237873267573;9.999831230957534;1.100010034752172;-0.6031679994845183;1.0453856388485634;1.000003456879126;1.2545232391579448;1.0000047417499809
64.850927;0.8500037188661448;0.9370896976007229;1.102474231055469;0.47625985267062665;0.5603049448208764;0.864623738913206;9.999832332437995;1.1000101107645353;-0.60316799941298;1.0453855671530734;1.0000032148890403;1.2545233835516914;1.0000048061840219
64.860927;0.8500038317498991;0.9370895921437519;1.1024741955135873;0.4762599397542165;0.5603048796691887;0.8646236908103391;9.999833406266518;1.1000101884859228;-0.6031679993395054;1.0453854928699566;1.0000029691243058;1.2545235238215406;1.0000048646222672
64.870927;0.8500039384784263;0.9370894913778736;1.1024741554275446;0.47626002732216594;0.5603048121327745;0.8646236438675919;9.999834447318651;1.100010267485492;-0.6031679992643041;1.0453854166487253;1.0000027195474481;1.2545236593499038;1.0000049169634122
64.880927;0.8500040392153353;0.9370893953643851;1.1024741108515068;0.47626011536096596;0.5603047423255365;0.8646235988823587;9.99983545201544;1.1000103474710647;-0.6031679991875711;1.0453853392359633;1.0000024661103013;1.2545237896713768;1.0000049630823198
64.890927;0.8500041342291228;0.9370893041630695;1.10247406182564;0.47626020381050727;0.5603046703180198;0.8646235565294053;9.999836418200346;1.1000104282219936;-0.6031679991095059;1.0453852613425083;1.0000022087359768;1.254523914417764;1.000005002941038
64.900927;0.8500042239335514;0.9370892178695689;1.1024740083981597;0.47626029252688507;0.5603045962189349;0.8646235172999926;9.99983734417893;1.1000105095498198;-0.6031679990303193;1.0453851835767025;1.0000019473597968;1.2545240332540337;1.0000050366354132
64.910927;0.8500043088753356;0.93708913666702;1.1024739506050818;0.4762603812480276;0.5603045202253402;0.8646234814545042;9.999838228077532;1.1000105912734908;-0.6031679989502355;1.0453851064741455;1.0000016819664495;1.2545241459493006;1.00000506434772
64.920927;0.8500043896507985;0.9370890608284207;1.102473888435923;0.4762604695958554;0.560304442593103;0.864623448978631;9.99983906833968;1.1000106732022112;-0.6031679988694919;1.0453850305698156;1.0000014126348424;1.2545242524508737;1.0000050862405123
64.930927;0.8500044667750047;0.937088990624867;1.1024738218401136;0.4762605571227185;0.5603043635994494;0.8646234196057894;9.999839864238455;1.1000107551805731;-0.6031679987883307;1.045384956428979;1.0000011395841246;1.2545243528790528;1.0000051023695065
64.940927;0.8500045405955468;0.9370889262219659;1.102473750761283;0.4762606433663383;0.5603042835513156;0.8646233929355319;9.999840615247368;1.1000108371589745;-0.6031679987069863;1.0453848846399012;1.000000863165174;1.2545244475057138;1.0000051127380718
64.950927;0.8500046112638219;0.9370888676709719;1.1024736751253656;0.4762607278763504;0.5603042027893852;0.8646233685657112;9.999841320202306;1.1000109191746406;-0.6031679986256598;1.0453848157826442;1.00000058380043;1.254524536724719;1.0000051174419455
64.960927;0.8500046787575847;0.9370888149704781;1.1024735947875148;0.4762608102230549;0.5603041216560433;0.864623346191626;9.999841977331645;1.1000110012156574;-0.6031679985444874;1.0453847503364821;1.0000003019128685;1.2545246209883087;1.0000051167119968
64.970927;0.8500047429939354;0.9370887680949292;1.1024735095111862;0.4762608900344583;0.5603040404608828;0.864623325682269;9.999842584841392;1.1000110830931855;-0.6031679984635412;1.0453846886039393;1.0000000178688433;1.2545247007002231;1.0000051108552939
64.980927;0.85000480397366;0.9370887269829439;1.1024734190276693;0.4762609670344808;0.5603039594696423;0.8646233070599254;9.999843141416482;1.1000111644699087;-0.603167998382876;1.04538463073439;0.9999997319646886;1.254524776106888;1.000005100197226
64.990927;0.8500048618427039;0.937088691551884;1.1024733231415713;0.4762610410149499;0.56030387891998;0.8646232903606899;9.999843646593058;1.1000112450075883;-0.6031679983025625;1.0453845767459446;0.9999994444484503;1.2545248473055597;1.0000050850357416
65.000927;0.8500049167778057;0.9370886617234169;1.102473221772989;0.4762611117834749;0.5603037990463615;0.8646232755369282;9.999844100923651;1.1000113244561605;-0.6031679982226766;1.0453845265013197;0.9999991555068278;1.2545249143601946;1.0000050656104473
65.010927;0.850004968760732;0.9370886374151967;1.102473114911507;0.4762611791840273;0.5603037200816817;0.8646232624895445;9.999844505623916;1.1000114026423868;-0.6031679981432828;1.0453844797637777;0.9999988652551436;1.254524977380764;1.000005042082311
65.020927;0.8500050175051326;0.9370886185134891;1.1024730025664236;0.4762612431684349;0.5603036422609414;0.8646232511273261;9.999844862522249;1.1000114794357119;-0.6031679980644404;1.045384436336757;0.9999985738387023;1.254525036566044;1.000005014533122
65.030927;0.8500050625920331;0.9370886048535398;1.1024728847567797;0.4762613038073315;0.5603035658414547;0.8646232413693012;9.99984517475614;1.1000115547231497;-0.6031679979862195;1.0453843961299663;0.9999982815631533;1.254525092257773;1.0000049830272533
65.040927;0.8500051035964924;0.9370885962144557;1.1024727615683811;0.4762613612262627;0.5603034910761764;0.8646232331101543;9.999845446734204;1.1000116283901704;-0.6031679979087017;1.0453843591381944;0.9999979889109686;1.2545251449172532;1.0000049476827555
65.050927;0.8500051401229909;0.9370885923283258;1.1024726332823602;0.47626141555188345;0.5603034181445744;0.8646232261917564;9.999845683074254;1.1000117002599035;-0.6031679978319808;1.0453843254466897;0.9999976964490994;1.2545251950527438;1.00000490865489
65.060927;0.8500051718421429;0.9370885929065752;1.1024725004353135;0.4762614668891538;0.5603033471101256;0.8646232203936356;9.999845887713883;1.1000117699985825;-0.6031679977561588;1.0453842952521453;0.9999974047137671;1.2545252432040084;1.0000048660346
65.070927;0.850005198572965;0.937088597685663;1.1024723637296594;0.4762615153015402;0.5603032779204528;0.8646232154331247;9.999846063746974;1.1000118371015668;-0.6031679976813316;1.045384268824318;0.9999971141499742;1.2545252898644474;1.0000048197634823
65.080927;0.8500052203331168;0.9370886064570481;1.1024722238971267;0.47626156080930176;0.5603032104417683;0.8646232109879578;9.999846214242998;1.1000119009651608;-0.603167997607569;1.0453842464607779;0.9999968250902792;1.2545253353105048;1.0000047696811158
65.090927;0.8500052372867213;0.9370886190249279;1.1024720815759959;0.47626160340949575;0.5603031445112131;0.8646232067699761;9.99984634292069;1.1000119609824868;-0.6031679975349002;1.0453842285272958;0.9999965377432689;1.2545253795387112;1.000004715689356
65.100927;0.8500052496703163;0.9370886351274786;1.1024719372521372;0.47626164309502206;0.5603030799919272;0.8646232026196926;9.999846453306315;1.1000120166560086;-0.603167997463307;1.0453842154987423;0.9999962522321828;1.2545254223423878;1.0000046578628634
65.110927;0.8500052577570164;0.9370886544276319;1.1024717913292936;0.4762616798790467;0.5603030168259494;0.8646231985458662;9.999846547812076;1.1000120676387544;-0.6031679973927407;1.0453842078633089;0.9999959686815431;1.2545254634327947;1.0000045963997155
65.120927;0.8500052617839706;0.9370886765756836;1.1024716442267681;0.47626171381904686;0.560302955049559;0.864623194685787;9.999846628024853;1.100012113639265;-0.6031679973231564;1.0453842059639453;0.999995687292449;1.2545255025378295;1.0000045315259918
65.130927;0.8500052618820746;0.9370887012614793;1.102471496387672;0.4762617449990944;0.5603028947628361;0.8646231912500232;9.999846694988099;1.100012154335891;-0.6031679972545368;1.045384209934358;0.9999954083424192;1.2545255394136021;1.000004463490474
65.140927;0.8500052581352119;0.9370887282457013;1.1024713482286497;0.4762617734629928;0.5603028360908177;0.8646231885159341;9.99984674888062;1.100012189421513;-0.6031679971869048;1.0453842197502052;0.9999951321280632;1.2545255738148031;1.0000043926085709
65.150927;0.850005250712351;0.9370887573970261;1.1024712000978718;0.47626179915326533;0.5603027791669934;0.8646231868195623;9.999846788991423;1.1000122186479846;-0.6031679971203292;1.045384235293042;0.9999948589432877;1.254525605486341;1.0000043192953654
65.160927;0.8500052399242193;0.9370887886766945;1.102471052293041;0.4762618219110214;0.5603027241594497;0.8646231864884669;9.99984681396673;1.100012241738381;-0.6031679970549234;1.0453842563473652;0.9999945890577934;1.254525634155573;1.0000042440739711
65.170927;0.8500052261940222;0.9370888220206598;1.10247090511737;0.47626184151131684;0.5603026712978814;0.8646231877703651;9.99984682174039;1.1000122582982064;-0.6031679969908325;1.0453842825854884;0.9999943226529653;1.254525659561321;1.000004167496453
65.180927;0.8500052100218872;0.9370888572318551;1.102470758886138;0.47626185768637186;0.5603026208471984;0.8646231907930928;9.999846809661287;1.1000122678787554;-0.6031679969282256;1.0453843136216334;0.9999940598022952;1.2545256815263326;1.000004090039129
65.190927;0.8500051919642723;0.9370888939878386;1.1024706138937654;0.4762618701476142;0.5603025730528005;0.8646231955354817;9.999846775077607;1.1000122700957637;-0.6031679968672958;1.045384349109718;0.9999938005290381;1.2545256999491232;1.0000040121297444
65.200927;0.8500051726069215;0.937088931906008;1.102470470415011;0.47626187861489844;0.5603025280958388;0.8646232018185599;9.999846715656776;1.1000122646665502;-0.603167996808253;1.0453843887913152;0.9999935448993813;1.2545257147491689;1.0000039342625904
65.210927;0.8500051525345498;0.9370889705977545;1.1024703287539257;0.47626188283434173;0.5603024860737434;0.8646232093525027;9.99984662923558;1.1000122514023611;-0.6031679967513116;1.0453844324553145;0.9999932930533303;1.254525725909428;1.0000038570597893
65.220927;0.8500051323280479;0.9370890096962455;1.1024701893098914;0.47626188258572744;0.5603024470096827;0.8646232178591978;9.999846513574157;1.100012230212148;-0.6031679966966864;1.0453844798916914;0.9999930451139609;1.2545257334733253;1.0000037812571745
65.230927;0.850005112585;0.9370890488498639;1.1024700525947528;0.47626187770614115;0.5603024108707929;0.8646232272007216;9.99984636635077;1.1000122010730822;-0.6031679966445873;1.0453845309228176;0.9999928011229564;1.254525737388374;1.000003707675305
65.240927;0.8500050938725514;0.937089087673145;1.1024699191565068;0.47626186813253935;0.5603023775800019;0.8646232374179844;9.99984618574151;1.1000121639525036;-0.6031679965952024;1.0453845854414399;0.9999925611256786;1.2545257374196928;1.0000036372024363
65.250927;0.850005076608435;0.9370891256818171;1.1024697894976168;0.47626185391157455;0.5603023470342009;0.8646232486615468;9.999845971316574;1.1000121187820315;-0.6031679965486799;1.0453846433501426;0.9999923252993691;1.2545257331839823;1.0000035707368136
65.260927;0.8500050610332702;0.9370891622859426;1.1024696640810707;0.47626183515288917;0.5603023191416658;0.8646232610478957;9.999845724500384;1.100012065547002;-0.6031679965051272;1.045384704515567;0.9999920939868222;1.254525724136946;1.0000035090765906
65.270927;0.8500050473200144;0.9370891968557419;1.1024695433430254;0.47626181198246714;0.5603022938485737;0.8646232745577881;9.99984544870679;1.100012004404125;-0.6031679964646262;1.0453847688468438;0.9999918676219478;1.254525709575774;1.0000034527922266
65.280927;0.8500050356816069;0.9370892287981968;1.1024694276534794;0.47626178453084056;0.5603022711229114;0.864623289065575;9.999845149523264;1.100011935716752;-0.6031679964272566;1.0453848363044465;0.999991646606019;1.254525688779473;1.000003402109346
65.290927;0.850005026371688;0.9370892575814035;1.1024693172970113;0.47626175292166123;0.5603022509332234;0.864623304428851;9.99984483451032;1.1000118599879884;-0.6031679963931031;1.0453849067772143;0.999991431200805;1.2545256611583486;1.0000033569391769
65.300927;0.8500050195839913;0.9370892826999577;1.1024692124873587;0.4762617172471928;0.5603022332445242;0.8646233205478919;9.999844512266522;1.100011777815698;-0.6031679963622363;1.0453849800870891;0.9999912214906187;1.2545256262664903;1.0000033171024758
65.310927;0.850005015363304;0.9370893036471404;1.1024691134222278;0.4762616775661682;0.5603022180114323;0.864623337355155;9.999844191347922;1.1000116899575145;-0.6031679963346943;1.0453850561219349;0.9999910173976216;1.2545255837267217;1.0000032825193337
65.320927;0.8500050136160265;0.937089319906768;1.1024690203681735;0.4762616339436781;0.5603022051796045;0.8646233547499786;9.999843879932985;1.100011597327181;-0.6031679963104992;1.0453851348492298;0.9999908186997458;1.2545255331903429;1.0000032532212937
65.330927;0.8500050141678583;0.9370893309390973;1.102468933629683;0.4762615865159606;0.5603021946781243;0.8646233725656259;9.999843586212027;1.1000115008369615;-0.6031679962896925;1.0453852162145467;0.9999906251085994;1.254525474374555;1.000003229278172
65.340927;0.8500050168255259;0.9370893362012181;1.1024688533872495;0.47626153553449146;0.5603021864051607;0.8646233906194953;9.999843318790003;1.100011401290404;-0.6031679962723434;1.0453853000972597;0.9999904364115849;1.254525407057946;1.0000032107626766
65.350927;0.850005021444529;0.9370893352118949;1.1024687796157007;0.4762614813267114;0.5603021802484331;0.8646234087847124;9.999843086564299;1.1000112993943179;-0.6031679962585315;1.0453853863855158;0.9999902525234311;1.2545253309665054;1.0000031978082158
65.360927;0.8500050279617455;0.9370893276290548;1.1024687121829904;0.4762614241935581;0.56030217607828;0.8646234270036162;9.999842898001596;1.1000111957862646;-0.6031679962483343;1.045385475066756;0.9999900734626477;1.2545252457137728;1.0000031906734197
65.370927;0.8500050363717335;0.937089313315994;1.1024686509989645;0.47626136434469285;0.560302173700014;0.8646234452504886;9.999842760317119;1.1000110910530532;-0.6031679962418117;1.0453855662498055;0.9999898993514813;1.2545251508806041;1.0000031896917507
65.380927;0.8500050466806415;0.9370892923465532;1.1024685960717155;0.4762613018892587;0.5603021728812457;0.8646234634995813;9.999842679156224;1.1000109857147318;-0.6031679962389842;1.0453856601783633;0.9999897303587779;1.254525046134394;1.0000031951658128
65.390927;0.8500050588672053;0.9370892649258487;1.102468547472748;0.4762612368491188;0.5603021734432192;0.8646234817334476;9.999842659002335;1.1000108801834543;-0.6031679962398352;1.0453857572055496;0.9999895666231455;1.2545249313028217;1.0000032072860043
65.400927;0.8500050728607468;0.9370892313031828;1.1024685052989516;0.47626116920612416;0.5603021752900057;0.8646234999664717;9.999842703950113;1.1000107748167065;-0.6031679962443138;1.045385857673625;0.9999894083322235;1.254524806378273;1.0000032260535705
65.410927;0.8500050885451907;0.9370891917452508;1.1024684696721767;0.4762610989523662;0.5603021783609378;0.8646235182443757;9.999842817952707;1.100010670012404;-0.6031679962523085;1.0453859618192882;0.9999892558596712;1.2545246714976857;1.0000032512616892
65.420927;0.8500051057568321;0.9370891465236777;1.1024684407258785;0.47626102610338444;0.5603021825987441;0.8646235366494898;9.9998430043366;1.100010566177993;-0.6031679962636307;1.0453860697455726;0.9999891097391073;1.2545245269099519;1.0000032825601128
65.430927;0.8500051242544032;0.9370890959171001;1.1024684185893117;0.476260950716781;0.5603021879774706;0.8646235553400706;9.999843265483484;1.1000104636511292;-0.6031679962780468;1.0453861813983913;0.9999889705229517;1.254524372898259;1.0000033195025257
65.440927;0.8500051437472911;0.9370890402796838;1.102468403439725;0.4762608729260121;0.560302194548156;0.8646235745819543;9.999843603365976;1.1000103626898798;-0.6031679962953093;1.045386296572886;0.9999888386835352;1.2545242097549778;1.0000033615757598
65.450927;0.8500051640083556;0.9370889800817018;1.1024683955157417;0.4762607929489249;0.5603022024445207;0.864623594741635;9.999844020613697;1.1000102634804458;-0.6031679963151492;1.045386414946823;0.9999887146094231;1.2545240378827722;1.0000034082935028
65.460927;0.8500051849413408;0.9370889158498558;1.1024683949772758;0.47626071108096196;0.5603022118324199;0.8646236162409543;9.99984452080933;1.1000101661646795;-0.6031679963372737;1.0453865361016248;0.9999885986605276;1.2545238578536793;1.0000034593165432
65.470927;0.8500052065488121;0.9370888481190642;1.1024684017799082;0.47626062767236;0.5603022228347532;0.864623639462073;9.999845107379526;1.1000100708876275;-0.603167996361388;1.0453866595555812;0.9999884911913571;1.2545236703115719;1.0000035144916262
65.480927;0.8500052288928823;0.9370887774299057;1.1024684156914344;0.47626054306597143;0.560302235489035;0.8646236646559881;9.999845782446547;1.1000099778065928;-0.603167996387218;1.0453867848204166;0.999988392510386;1.2545234758980846;1.0000035737921575
65.490927;0.8500052520893682;0.9370887042831939;1.1024684363015247;0.4762604575383225;0.5603022497737691;0.8646236919483619;9.999846546709797;1.100009887097891;-0.6031679964145245;1.0453869114155505;0.9999883028157531;1.2545232753047437;1.0000036372444263
65.500927;0.8500052762866436;0.9370886290678484;1.1024684629777965;0.47626037128897414;0.560302265674696;0.8646237214235628;9.999847399726487;1.1000097989380422;-0.6031679964431186;1.0453870388243331;0.9999882221458122;1.2545230692855336;1.0000037049061714
65.510927;0.8500053016006974;0.9370885520302973;1.102468494924412;0.4762602844443719;0.56030228322831;0.8646237531998701;9.999848339806434;1.1000097134086264;-0.6031679964728612;1.045387166471204;0.9999881503759552;1.254522858564148;1.0000037768921106
65.520927;0.8500053280456811;0.9370884732846678;1.1024685313376201;0.47626019704927114;0.5603023024891352;0.8646237874361468;9.9998493637784;1.1000096304348295;-0.6031679965036414;1.0453872937309783;0.9999880872864371;1.2545226437857906;1.0000038533777933
65.530927;0.8500053555549157;0.9370883928754057;1.102468571488656;0.4762601090772204;0.5603023234615587;0.8646238242522374;9.99985046769078;1.1000095498074383;-0.6031679965353561;1.045387419970454;0.9999880327093279;1.2545224256117409;1.0000039345221083
65.540927;0.8500053840986388;0.9370883109060673;1.1024686146797598;0.47626002046845034;0.5603023461205875;0.8646238636520165;9.999851648220488;1.100009471244452;-0.6031679965679136;1.0453875446530847;0.9999879866677205;1.2545222048460625;1.0000040203386067
65.550927;0.8500054137529763;0.9370882276254731;1.1024686601630924;0.4762599311549485;0.5603023704935602;0.8646239055394481;9.999852902940727;1.1000093945045468;-0.6031679966012505;1.0453876673857692;0.999987949381648;1.2545219824082718;1.0000041106239066
65.560927;0.8500054446570862;0.9370881433927088;1.1024687071571453;0.47625984104665925;0.5603023966682058;0.8646239497496513;9.999854229163859;1.1000093194912008;-0.6031679966353454;1.0453877878440172;0.9999879211786714;1.2545217591946574;1.000004205045125
65.570927;0.850005476940896;0.9370880586326459;1.1024687549713639;0.47625975000436654;0.5603024247463846;0.8646239960249146;9.99985562323026;1.1000092462565678;-0.6031679966702127;1.0453879057510447;0.9999879023995539;1.2545215360486193;1.0000043032682842
65.580927;0.8500055106634284;0.9370879738501066;1.102468803058807;0.47625965784295726;0.5603024548206569;0.8646240440093952;9.99985708098013;1.1000091749396008;-0.6031679967058847;1.0453880209518347;0.9999878933140752;1.2545213138678202;1.0000044049337407
65.590927;0.8500055457774833;0.9370878896172694;1.102468850929571;0.4762595643641172;0.5603024869652613;0.8646240933042117;9.999858598403277;1.1000091056801322;-0.6031679967424053;1.0453881334478752;0.9999878941090864;1.254521093666349;1.0000045095967263
65.600927;0.8500055821276666;0.9370878065064303;1.1024688980731345;0.4762594693822356;0.5603025212381514;0.8646241435483802;9.99986017201838;1.100009038538311;-0.6031679967798395;1.0453882434049515;0.9999879049591065;1.2545208764967553;1.0000046167720769
65.610927;0.850005619440819;0.9370877250505403;1.1024689439801396;0.47625937273953917;0.5603025577129539;0.8646241944881138;9.99986179895561;1.1000089734793912;-0.6031679968182653;1.0453883511510964;0.9999879260517994;1.254520663347157;1.0000047259902658
65.620927;0.850005657343423;0.9370876457692765;1.1024689882350744;0.47625927434142873;0.5603025964981525;0.8646242459754655;9.999863476315634;1.1000089103970656;-0.6031679968577376;1.0453884570848524;0.9999879575006746;1.2545204551318176;1.000004836834167
65.630927;0.8500056954323241;0.93708756918535;1.1024690305933278;0.4762591742026314;0.5603026376908241;0.8646242978710394;9.999865200176648;1.1000088491493056;-0.6031679968982647;1.045388561571044;0.9999879992375375;1.2545202526944903;1.0000049489662068
65.640927;0.8500057333199704;0.9370874957477221;1.1024690709641725;0.476259072454577;0.5603026813235484;0.86462434994964;9.999866965575864;1.1000087895824502;-0.6031679969398219;1.0453886649215962;0.9999880510066343;1.2545200567217858;1.0000050621023875
65.650927;0.8500057706349712;0.9370874257101671;1.1024691093241408;0.47625896932163136;0.5603027273892808;0.8646244019214478;9.999868767526538;1.100008731472562;-0.6031679969823724;1.0453887673603506;0.9999881124293205;1.2545198676670961;1.0000051759722388
65.660927;0.8500058070260711;0.9370873591213247;1.1024691456024986;0.47625886510274124;0.5603027759049782;0.8646244535102512;9.999870601529029;1.1000086744811506;-0.603167997025872;1.045388868943336;0.9999881830479213;1.2545196857775311;1.0000052903011838
65.670927;0.8500058421779733;0.937087295949577;1.102469179605122;0.4762587601346047;0.5603028269202636;0.8646245044751296;9.999872463421081;1.1000086181915358;-0.6031679970702676;1.0453889695808611;0.9999882623773767;1.2545195111522238;1.000005404761866
65.680927;0.8500058758088512;0.9370872361801402;1.1024692110865772;0.4762586547327047;0.5603028804573764;0.8646245546192881;9.9998743497682;1.1000085621272828;-0.6031679971155032;1.045389069197346;0.9999883499910689;1.2545193438041182;1.0000055188948334
65.690927;0.850005907644191;0.9370871798103041;1.1024692398983882;0.4762585491682352;0.5603029364504906;0.8646246038509945;9.999876258303473;1.1000085057524283;-0.6031679971615168;1.0453891678700693;0.9999884455619199;1.2545191837086982;1.0000056321254278
65.700927;0.8500059374003746;0.9370871268271644;1.1024692660143;0.4762584436821587;0.5603029947479465;0.8646246522139728;9.999878187441926;1.1000084484776003;-0.6031679972082334;1.0453892658278432;0.9999885488143408;1.2545190307768617;1.0000057439136267
65.710927;0.850005964787317;0.9370870772398311;1.102469289426325;0.4762583384889814;0.5603030551595523;0.864624699820029;9.999880135595568;1.100008389666717;-0.603167997255564;1.0453893633910774;0.9999886594767808;1.254518884813412;1.0000058538491174
65.720927;0.8500059895211677;0.9370870311332603;1.102469310059278;0.4762582337802045;0.5603031174888456;0.8646247467698039;9.999882100885864;1.100008328665941;-0.6031679973034061;1.0453894609453858;0.9999887773037324;1.2545187455713243;1.000005961597358
65.730927;0.85000601136952;0.937086988648829;1.1024693277816475;0.4762581297504246;0.5603031815369124;0.864624793138486;9.999884080960824;1.1000082648297878;-0.6031679973516364;1.0453895588983568;0.9999889021065378;1.254518612897552;1.0000060668311976
65.740927;0.8500060302102481;0.9370869498951055;1.102469342493836;0.47625802661614514;0.5603032471021998;0.8646248390090636;9.999886072859056;1.100008197508211;-0.6031679974001146;1.0453896575906734;0.9999890337412803;1.2545184868448684;1.0000061692322355
65.750927;0.8500060459883457;0.9370869148963971;1.1024693542028328;0.4762579245946476;0.5603033140118506;0.8646248845122652;9.999888073229814;1.1000081260338948;-0.603167997448709;1.0453897572366437;0.9999891720639169;1.2545183676188933;1.000006268516513
