time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
65.760927;0.8500060585687786;0.9370868835751555;1.1024693630102886;0.47625782386789034;0.5603033821840057;0.8646249298128019;9.999890078902679;1.1000080497848561;-0.6031679974973164;1.0453898579456864;0.9999893168796026;1.2545182554631924;1.0000063644230346
65.770927;0.8500060676598897;0.9370868557120653;1.1024693690724652;0.4762577245929596;0.5603034516282972;0.8646249750590334;9.99989208682339;1.1000079682643822;-0.6031679975458536;1.0453899597703322;0.9999894679062107;1.2545181507250287;1.0000064566672022
65.780927;0.850006072869167;0.937086830958618;1.102469372579456;0.4762576269537149;0.5603035223436881;0.8646250203912029;9.999894093276863;1.1000078810800056;-0.6031679975942377;1.0453900627146133;0.9999896247690149;1.254518054045156;1.000006544907749
65.790927;0.8500060737803555;0.9370868089280052;1.1024693737122888;0.4762575311802096;0.5603035942321093;0.8646250659987584;9.999896093908012;1.1000077878844492;-0.6031679976423795;1.045390166731007;0.9999897870576422;1.2545179663871553;1.000006628745528
65.800927;0.8500060699709509;0.9370867892850823;1.1024693726008756;0.47625743752769256;0.5603036671186234;0.8646251121260584;9.999898084488228;1.1000076883870056;-0.6031679976901886;1.0453902717617536;0.999989954396922;1.2545178888530513;1.0000067077485506
65.810927;0.850006061009688;0.9370867717896888;1.1024693693362633;0.47625734626836475;0.560303740830886;0.864625158992309;9.999900061334527;1.1000075824131692;-0.6031679977375726;1.0453903778108067;0.9999901264514074;1.2545178224498863;1.0000067814880627
65.820927;0.8500060465021446;0.9370867562444261;1.1024693640542576;0.4762572576826661;0.5603038152566702;0.8646252067145508;9.999902021628701;1.1000074699729623;-0.6031679977844275;1.0453904849849913;0.9999903029244385;1.2545177679283883;1.0000068495890486
65.830927;0.8500060261432801;0.9370867423773434;1.1024693570063775;0.4762571720079989;0.5603038903473425;0.864625255308293;9.999903963497218;1.1000073513053572;-0.6031679978306288;1.0453905934619339;0.9999904835935584;1.2545177257594409;1.000006911795596
65.840927;0.850005999710905;0.937086729837887;1.102469348463571;0.47625708937285993;0.5603039660890046;0.8646253047111315;9.999905885276709;1.1000072268340793;-0.6031679978760349;1.045390703387182;0.9999906682844382;1.2545176962526106;1.0000069679735517
65.850927;0.8500059670209938;0.9370867183312316;1.1024693385842257;0.476257009757585;0.5603040424731829;0.8646253547789501;9.999907784799056;1.1000070970496556;-0.6031679979205044;1.0453908147908857;0.9999908568119464;1.2545176796907294;1.0000070180143699
65.860927;0.8500059278645604;0.9370867076840532;1.1024693274680137;0.47625693301722605;0.5603041194681113;0.8646254052922541;9.999909659544969;1.1000069624157487;-0.6031679979639173;1.045390927640982;0.9999910490052325;1.2545176763617787;1.0000070617453813
65.870927;0.8500058819714037;0.9370866978098916;1.1024693152329454;0.4762568589704562;0.5603041969874677;0.8646254559880472;9.999911507300233;1.1000068233440004;-0.6031679980061853;1.0453910419688364;0.9999912447390531;1.2545176865301235;1.0000070989403684
65.880927;0.8500058290633521;0.9370866886736501;1.1024693019596785;0.4762567874614716;0.560304274901745;0.8646255065881432;9.999913326447535;1.100006680219105;-0.6031679980472182;1.0453911579008117;0.999991443876797;1.2545177104271914;1.0000071294077952
65.890927;0.85000576893678;0.9370866802181005;1.1024692877066338;0.47625671834991484;0.560304353111655;0.8646255568100547;9.999915115504672;1.10000653342749;-0.6031679980868928;1.0453912755826487;0.999991646205208;1.254517748269303;1.0000071530736347
65.900927;0.8500057015097856;0.937086672302255;1.1024692726677447;0.47625665149791163;0.5603044316081776;0.8646256063448667;9.999916872773404;1.100006383319145;-0.6031679981250704;1.045391395092058;0.9999918514423244;1.2545178002875808;1.000007169965555
65.910927;0.8500056268720798;0.9370866647266591;1.102469257219896;0.4762565867877116;0.560304510472335;0.8646256548170208;9.99991859691793;1.1000062301124933;-0.6031679981616234;1.0453915164228684;0.9999920592996885;1.254517866711877;1.0000071801005084
65.920927;0.8500055453265182;0.9370866572214644;1.1024692418236153;0.47625652413495817;0.560304589845901;0.8646257018027097;9.999920287832182;1.1000060738783817;-0.6031679981964209;1.0453916395394653;0.9999922695253995;1.2545179476916326;1.0000071834188076
65.930927;0.8500054573374421;0.9370866493777821;1.1024692269739518;0.47625646347438133;0.5603046698951413;0.864625746930924;9.999921946843909;1.100005914657751;-0.6031679982293277;1.0453917643736936;0.9999924818983515;1.2545180432416858;1.000007179839405
65.940927;0.8500053634025846;0.9370866406889173;1.1024692131799163;0.4762564047450151;0.5603047507770182;0.8646257899811242;9.999923576160596;1.1000057525790912;-0.6031679982602406;1.0453918907391413;0.9999926962699882;1.2545181532335805;1.000007169335616
65.950927;0.8500052639607882;0.9370866306823195;1.102469200880083;0.47625634790313776;0.5603048326401401;0.8646258308943047;9.99992517813872;1.100005587890878;-0.6031679982891195;1.0453920183386398;0.9999929126950035;1.2545182774067571;1.000007151926607
65.960927;0.8500051593510043;0.9370866189546857;1.1024691903957975;0.47625629294732946;0.5603049156654115;0.8646258697325435;9.99992675492299;1.100005420954246;-0.6031679983159829;1.0453921469067642;0.999993131490228;1.2545184153939508;1.0000071276079303
65.970927;0.8500050498016202;0.9370866051196206;1.1024691820036912;0.47625623993349886;0.5603050000628752;0.8646259066420554;9.99992830843057;1.100005252189707;-0.6031679983408902;1.0453922763097694;0.9999933531157046;1.2545185666633787;1.0000070963130228
65.980927;0.8500049355089914;0.9370865888394132;1.1024691759842156;0.47625618897709143;0.5603050859849822;0.8646259417733142;9.999929840460407;1.1000050819913578;-0.6031679983639323;1.0453924065229216;0.9999935780049931;1.2545187303858478;1.0000070579662519
65.990927;0.8500048167419635;0.937086569919679;1.1024691725341293;0.47625614023877155;0.5603051734650685;0.8646259751567806;9.999931352866515;1.100004910715751;-0.6031679983852346;1.0453925375398778;0.9999938065006848;1.254518905457099;1.0000070126004936
66.000927;0.8500046938078428;0.9370865483104627;1.1024691717094264;0.4762560938884904;0.5603052624458981;0.8646260066501532;9.999932847468354;1.10000473872973;-0.6031679984049361;1.0453926692636004;0.9999940388716292;1.254519090645344;1.00000696042168
66.010927;0.8500045669349715;0.9370865240104482;1.1024691735214924;0.47625605007219757;0.5603053528284454;0.8646260360042421;9.999934325611221;1.1000045664143348;-0.6031679984231465;1.0453928014543192;0.9999942753176648;1.2545192846141333;1.0000069017898796
66.020927;0.8500044362340202;0.9370864969578495;1.1024691780485123;0.47625600891740927;0.5603054444973572;0.8646260629652182;9.99993578811611;1.1000043941307747;-0.6031679984399316;1.0453929337546166;0.9999945159735741;1.2545194858994095;1.000006837208194
66.030927;0.850004301718961;0.9370864670097186;1.1024691854570516;0.4762559705773016;0.5603055373228916;0.8646260873406081;9.999937235744163;1.1000042221747441;-0.603167998455336;1.0453930657364459;0.9999947609425351;1.2545196930085207;1.000006767276263
66.040927;0.8500041633249125;0.9370864340649553;1.102469195982911;0.4762559352772089;0.5603056311297837;0.8646261090175686;9.999938669467072;1.1000040507168725;-0.6031679984694094;1.0453931969892674;0.9999950103010342;1.254519904564338;1.0000066925314548
66.050927;0.8500040209567811;0.9370863981631995;1.1024692099136901;0.4762559033286088;0.5603057256886218;0.8646261279532488;9.99994009058267;1.1000038797767324;-0.603167998482226;1.0453933272637985;0.9999952640126343;1.2545201193630466;1.0000066133466303
66.060927;0.8500038745722113;0.9370863594305123;1.102469227543138;0.4762558751034962;0.5603058207764299;0.8646261441700306;9.999941500649602;1.100003709259582;-0.6031679984938902;1.0453934565919392;0.9999955218310381;1.254520336359604;1.0000065300153334
66.070927;0.8500037242278845;0.9370863180011962;1.1024692490986452;0.47625585098137163;0.5603059162263839;0.8646261577445882;9.999942900693354;1.1000035389830205;-0.6031679985045149;1.0453935852730998;0.9999957833259431;1.2545205546915563;1.00000644284378
66.080927;0.8500035700413564;0.9370862740002952;1.1024692747232991;0.47625583129447413;0.5603060119092155;0.864626168778672;9.999944290535788;1.1000033686182982;-0.6031679985141898;1.0453937136996865;0.9999960480096808;1.2545207736938833;1.000006352129204
66.090927;0.8500034121012505;0.9370862275196387;1.1024693045064076;0.4762558162985941;0.5603061077022696;0.864626177389596;9.99994566905273;1.1000031976322415;-0.6031679985229631;1.0453938421915019;0.999996315452785;1.2545209928152783;1.0000062581265412
66.100927;0.8500032504007496;0.9370861785643904;1.1024693384486712;0.4762558061741077;0.560306203467232;0.8646261837211229;9.999947034333571;1.100003025359116;-0.6031679985308336;1.0453939709733626;0.999996585293195;1.2545212115387394;1.0000061609908264
66.110927;0.8500030848466485;0.937086127044835;1.1024693763749327;0.47625580103738485;0.56030629901893;0.8646261879549171;9.999948383773404;1.100002851121591;-0.6031679985377415;1.0453941001692968;0.9999968571523562;1.2545214293900822;1.0000060606810166
66.120927;0.8500029153351089;0.9370860728566901;1.102469417946292;0.47625580093944103;0.5603063941309605;0.8646261903036628;9.99994971492734;1.1000026742703832;-0.6031679985435745;1.0453942296973067;0.9999971306019252;1.2545216459583888;1.0000059570261
66.130927;0.8500027418200183;0.9370860159541178;1.1024694627712337;0.4762558058687735;0.5603064885941661;0.8646261909615083;9.999951025819424;1.1000024942061424;-0.6031679985482056;1.0453943591483166;0.9999974051879488;1.2545218608712796;1.0000058499523778
66.140927;0.850002564302483;0.937085956314773;1.1024695104661992;0.4762558157783989;0.5603065822554539;0.8646261900449291;9.999952314295257;1.1000023104785164;-0.6031679985515295;1.045394487754928;0.9999976804060494;1.2545220737758493;1.0000057395724453
66.150927;0.8500023827841833;0.9370858938583501;1.1024695606586392;0.47625583060836707;0.5603066749949214;0.8646261875562036;9.999953578449418;1.1000021229066097;-0.6031679985534719;1.0453946144749822;0.9999979557152494;1.2545222843679227;1.000005626046953
66.160927;0.8500021972963502;0.9370858284347224;1.1024696129919667;0.4762558502827594;0.5603067666878742;0.8646261833796499;9.999954817837786;1.100001931587424;-0.6031679985539772;1.0453947381657662;0.9999982306670021;1.2545224924188287;1.000005509410483
66.170927;0.8500020079825199;0.9370857599066176;1.1024696670925023;0.47625587469084246;0.5603068571984434;0.8646261773148314;9.999956033449784;1.1000017367768953;-0.603167998553003;1.0453948577688272;0.9999985049811224;1.2545226977350858;1.0000053895028067
66.180927;0.8500018151182439;0.9370856882765844;1.10246972249305;0.47625590367548304;0.560306946383925;0.8646261691176356;9.999957227304597;1.100001538784869;-0.6031679985505228;1.0453949724098284;0.9999987784821655;1.254522900115352;1.000005266034313
66.190927;0.8500016190587518;0.9370856137691314;1.102469778602835;0.4762559370504188;0.5603070340925353;0.8646261585449735;9.999958403058177;1.1000013379382576;-0.6031679985465177;1.0453950813843298;0.9999990510295139;1.2545230993988232;1.0000051387545654
66.200927;0.8500014201572802;0.9370855368041195;1.102469834741489;0.4762559746348573;0.5603071201843256;0.8646261454211381;9.999959566283177;1.1000011345106286;-0.6031679985409718;1.0453951840797575;0.9999993225422139;1.2545232955568348;1.0000050075727633
66.210927;0.8500012186783473;0.9370854578790241;1.1024698901290906;0.47625601627233916;0.5603072045723336;0.8646261297029979;9.99996072355185;1.1000009286190082;-0.6031679985338976;1.0453952799296644;0.9999995930404132;1.2545234887422594;1.000004872526815
66.220927;0.8500010147666538;0.937085377432889;1.1024699438360261;0.47625606182080044;0.5603072872307612;0.8646261114793873;9.999961881663342;1.1000007202102193;-0.60316799852536;1.0453953684389086;0.999999862565044;1.2545236792599261;1.0000047337335136
66.230927;0.8500008084753838;0.9370852957794715;1.1024699948372934;0.4762561111377612;0.5603073681674959;0.8646260908943728;9.999963047467165;1.1000005091585707;-0.6031679985154733;1.0453954492016968;1.0000001310228543;1.254523867486946;1.0000045914192426
66.240927;0.8500005997909219;0.9370852131183596;1.102470042155814;0.4762561640849219;0.5603074474095927;0.864626068071837;9.9999642273563;1.100000295374742;-0.603167998504379;1.045395521880292;1.0000003981123364;1.2545240538095421;1.0000044459551818
66.250927;0.8500003886601187;0.9370851295378463;1.1024700849460523;0.47625622054182115;0.5603075249947669;0.8646260431042136;9.999965426781046;1.1000000788291926;-0.6031679984922235;1.0453955862079152;1.0000006633683685;1.2545242385383433;1.0000042978505153
66.260927;0.850000175054312;0.9370850450024552;1.102470122510516;0.4762562804085616;0.5603076009415663;0.864626016110128;9.99996665066112;1.0999998595137386;-0.6031679984791611;1.0453956420041628;1.0000009262801537;1.2545244217815907;1.0000041476875077
66.270927;0.8499999590389056;0.9370849593841704;1.1024701543057789;0.47625634359560554;0.5603076752199898;0.8646259872686379;9.999967903638707;1.0999996374270853;-0.6031679984653826;1.045395689159632;1.0000011863951288;1.2545246034215467;1.0000039960004465
66.280927;0.8499997408130247;0.9370848725037632;1.1024701799007424;0.476256410008538;0.5603077477399859;0.8646259567450264;9.999969189403046;1.0999994125891643;-0.6031679984511336;1.0453957276373003;1.0000014433350182;1.2545247832509168;1.00000384318588
66.290927;0.8499995207540373;0.9370847841780977;1.102470198883444;0.47625647953830585;0.5603078183577503;0.8646259246141531;9.999970510576572;1.0999991850662654;-0.6031679984366995;1.0453957574885404;1.0000016967744334;1.2545249610834563;1.000003689508761
66.300927;0.8499992994426779;0.9370846943008938;1.1024702108083466;0.4762565520627069;0.560307886890944;0.8646258908919242;9.999971869616918;1.0999989550021112;-0.6031679984223715;1.0453957788201846;1.0000019464390795;1.2545251367307786;1.0000035352036956
66.310927;0.8499990775642977;0.9370846028687263;1.1024702152383652;0.476256627451265;0.5603079531147562;0.8646258556077738;9.999973269366706;1.099998722578184;-0.6031679984084257;1.0453957917468009;1.0000021920792719;1.2545253099897495;1.0000033806183606
66.320927;0.849998855754711;0.9370845099564438;1.1024702118223555;0.4762567055763374;0.5603080167533389;0.8646258188396198;9.999974712782764;1.0999984878924287;-0.6031679983951324;1.0453957963513392;1.0000024334060509;1.254525480693126;1.0000032262802212
66.330927;0.8499986345448701;0.9370844157373441;1.1024702003319804;0.47625678633186036;0.5603080775063436;0.8646257807077048;9.999976202119443;1.0999982508817319;-0.6031679983827672;1.0453957926406838;1.0000026700546385;1.2545256486660625;1.000003072820538
66.340927;0.8499984143605921;0.9370843204791494;1.1024701806781638;0.4762568696334787;0.5603081351073638;0.8646257413568079;9.999977737914513;1.099998011334698;-0.6031679983716145;1.045395780549573;1.0000029015977903;1.254525813578716;1.0000029208314505
66.350927;0.8499981954912859;0.9370842244894642;1.1024701529161325;0.4762569553998863;0.5603081894062496;0.8646257009641538;9.999979318681136;1.0999977689666292;-0.6031679983619749;1.0453957599829684;1.0000031275372958;1.2545259749093571;1.0000027708051935
66.360927;0.8499979780888984;0.9370841281204566;1.102470117179882;0.47625704355490034;0.5603082404313515;0.8646256597401901;9.999980941522168;1.0999975234982726;-0.6031679983541808;1.0453957308285826;1.0000033472420202;1.254526132091878;1.0000026231859653
66.370927;0.8499977622348623;0.9370840318157502;1.1024700735690625;0.4762571340442791;0.560308288357507;0.8646256178780416;9.9999826028709;1.0999972746789075;-0.6031679983485871;1.0453956929755797;1.0000035599429005;1.2545262846794107;1.0000024783946537
66.380927;0.8499975480123679;0.9370839361379054;1.1024700220678156;0.4762572268214894;0.5603083334113012;0.8646255755056472;9.999984299037166;1.0999970223265612;-0.6031679983455387;1.045395646372344;1.000003764825783;1.2545264324103158;1.00000233678722
66.390927;0.8499973355499377;0.9370838417468069;1.1024699625404093;0.4762573218281593;0.5603083757998916;0.8646255326860618;9.999986026377428;1.0999967664220922;-0.6031679983453411;1.0453955910223174;1.0000039611267983;1.2545265751958756;1.0000021986500325
66.400927;0.8499971250265255;0.9370837492739994;1.102469894807202;0.4762574190049807;0.5603084156774862;0.8646254894393745;9.999987780760472;1.0999965071805682;-0.6031679983482496;1.045395526890749;1.0000041482076372;1.2545267130480144;1.0000020642237506
66.410927;0.8499969166148083;0.9370836591815885;1.1024698187038948;0.47625751829174573;0.5603084531342472;0.8646254457609304;9.999989556815173;1.0999962450746383;-0.6031679983544712;1.0453954538621741;1.0000043255907751;1.254526845987571;1.000001933709954
66.420927;0.8499967104121814;0.9370835717550232;1.102469734054163;0.47625761960157637;0.5603084882105798;0.864625401618099;9.999991347651942;1.0999959808083928;-0.6031679983641719;1.045395371797436;1.000004492899294;1.2545269740164138;1.000001807320004
66.430927;0.8499965064556417;0.9370834872033939;1.1024696406441337;0.4762577228067387;0.5603085209171642;0.8646253569396511;9.999993144971125;1.0999957152719397;-0.6031679983774859;1.0453952805943727;1.000004649775997;1.2545270971568798;1.0000016853550704
66.440927;0.849996304775936;0.9370834057385548;1.10246953827747;0.47625782775981695;0.5603085512414446;0.8646253116324003;9.999994939681914;1.0999954495372397;-0.6031679983945312;1.045395180228624;1.0000047958793432;1.2545272154586804;1.0000015682090737
66.450927;0.8499961053658674;0.9370833275319093;1.1024694268430906;0.4762579343235263;0.5603085791628033;0.8646252656119612;9.999996723467955;1.0999951848523526;-0.6031679984154208;1.0453950708167192;1.000004930929682;1.254527328950227;1.000001456273014
66.460927;0.8499959081057408;0.9370832525797653;1.102469306281305;0.4762580423753697;0.5603086046749733;0.8646252188333845;9.999998490352018;1.099994922576063;-0.6031679984402568;1.0453949526600252;1.0000050547185841;1.2545274376120144;1.0000013498239577
66.470927;0.8499957127748228;0.9370831806494578;1.1024691765044938;0.4762581518121062;0.5603086278034229;0.8646251713124442;10.00000023693883;1.0999946640731182;-0.6031679984691017;1.0453948262298869;1.0000051670661414;1.2545275413814014;1.0000012489777719
66.480927;0.8499955191362594;0.9370831113777401;1.1024690374331105;0.4762582625661566;0.5603086486289689;0.864625123107852;10.00000196178496;1.099994410601347;-0.6031679985019428;1.0453946921228379;1.000005267825908;1.254527640175785;1.0000011537226168
66.490927;0.8499953270008005;0.9370830444043295;1.1024688890977143;0.4762583746191385;0.5603086672945573;0.8646250742894943;10.000003664812294;1.0999941632659591;-0.6031679985386724;1.0453945509877272;1.0000053569665581;1.2545277339554552;1.0000010640199009
66.500927;0.8499951362699497;0.9370829794416183;1.1024687316476596;0.4762584879959976;0.560308683971695;0.8646250249475321;10.000005346479329;1.0999939230627103;-0.6031679985791097;1.045394403445902;1.0000054346123453;1.2545278228106873;1.000000979908627
66.510927;0.8499949469921799;0.9370829162795986;1.1024685653308772;0.47625860271841836;0.5603086988090843;0.8646249752008712;10.000007006677409;1.0999936909046664;-0.6031679986230397;1.0453942500838675;1.0000055009705213;1.2545279070194946;1.0000009015245148
66.520927;0.8499947593669717;0.937082854750254;1.1024683905605877;0.4762587187652353;0.5603087118962613;0.8646249251474396;10.000008644589602;1.0999934676371537;-0.6031679986702281;1.0453940914966326;1.0000055562328212;1.2545279869737658;1.0000008290591023
66.530927;0.8499945736715045;0.9370827946979181;1.102468207953229;0.47625883607143554;0.5603087232549558;0.8646248748142703;10.0000102597027;1.0999932540709558;-0.6031679987204182;1.045393928277241;1.0000056005668194;1.2545280629946787;1.0000007627267427
66.540927;0.8499943901750302;0.9370827359982319;1.1024680182168398;0.47625895451800937;0.5603087328655048;0.8646248241680586;10.000011852343675;1.0999930509248312;-0.6031679987733342;1.0453937609783455;1.000005634172573;1.2545281352280386;1.0000007027387066
66.550927;0.8499942090587709;0.9370826785810003;1.1024678220036612;0.4762590739291747;0.5603087407262405;0.8646247731594968;10.000013423186104;1.0999928587535426;-0.6031679988286816;1.0453935901246267;1.0000056573116438;1.2545282036504872;1.0000006492895834
66.560927;0.8499940303858545;0.9370826224094657;1.1024676199480632;0.4762591941074519;0.5603087468914942;0.8646247217307926;10.00001497250497;1.099992678035495;-0.6031679988861497;1.0453934162337855;1.0000056703107518;1.2545282681178649;1.0000006025876167
66.570927;0.8499938541807447;0.9370825674975742;1.10246741286221;0.47625931486223844;0.5603087514541258;0.8646246697688925;10.000016499508101;1.0999925092911083;-0.6031679989454243;1.0453932397978791;1.000005673596502;1.2545283284929671;1.000000562913765
66.580927;0.849993680528613;0.9370825140214895;1.102467201791938;0.4762594360310937;0.5603087545057145;0.864624617099366;10.00001800235517;1.099992353085861;-0.6031679990061934;1.045393061260269;1.0000056677413658;1.254528384812208;1.000000530614459
66.590927;0.8499935095811526;0.9370824624139801;1.1024669878800362;0.4762595575094281;0.5603087560981581;0.8646245635838214;10.00001947891545;1.099992210005969;-0.603167999068145;1.0453928809917763;1.0000056534596242;1.2545284373378454;1.0000005059947497
66.600927;0.8499933415004299;0.9370824133323028;1.1024667722376478;0.4762596792305034;0.56030875622797;0.8646245092220949;10.000020926786055;1.099992080651705;-0.6031679991309825;1.045392699239197;1.0000056315504504;1.2545284864486332;1.0000004892451988
66.610927;0.849993176436321;0.9370823675194141;1.102466555877934;0.47625980109273613;0.5603087548538507;0.864624454138635;10.000022342446089;1.099991965609081;-0.6031679991944606;1.0453925160797404;1.0000056028332849;1.2545285324813;1.0000004804761182
66.620927;0.8499930145660961;0.9370823256673501;1.1024663396862686;0.47625992291496144;0.5603087519187979;0.8646243984974777;10.000023720864174;1.0999918654427794;-0.6031679992583989;1.0453923314016804;1.0000055681135285;1.2545285756364057;1.0000004797604476
66.630927;0.8499928561269868;0.9370822883883965;1.1024661244291092;0.47626004443935105;0.5603087473828731;0.864624342457164;10.000025055925997;1.0999917807389537;-0.6031679993226465;1.045392144910062;1.0000055281571831;1.2545286159935607;1.0000004871254515
66.640927;0.8499927013783066;0.9370822562785812;1.1024659107615304;0.4762601653649497;0.5603087412729135;0.8646242862024482;10.000026341623741;1.0999917121051364;-0.6031679993870435;1.0453919561881617;1.0000054836463448;1.2545286535889746;1.0000005025414527
66.650927;0.8499925505422742;0.9370822299619745;1.1024656992489732;0.4762602853994313;0.5603087336867498;0.8646242300058523;10.000027573699846;1.0999916601008326;-0.6031679994514146;1.0453917647793871;1.0000054351807819;1.2545286884602573;1.000000525955938
66.660927;0.8499924037949941;0.9370822100535976;1.1024654904468256;0.47626040426971494;0.5603087247440732;0.8646241742123597;10.000028750508141;1.0999916252044226;-0.6031679995155724;1.0453915702244294;1.0000053833743863;1.2545287206664526;1.0000005573285362
66.670927;0.849992261304697;0.9370821971055349;1.1024652849478995;0.4762605216782184;0.5603087145657225;0.8646241191453833;10.000029872306621;1.0999916078018575;-0.6031679995793047;1.045391372042928;1.000005328943538;1.2545287502560036;1.0000005965707404
66.680927;0.849992123275669;0.9370821915991729;1.1024650833599667;0.4762606372702976;0.560308703312736;0.8646240650433173;10.000030939869676;1.0999916081014258;-0.6031679996423668;1.0453911697082896;1.0000052726777617;1.2545287771394145;1.000000643458511
66.690927;0.8499919899537027;0.9370821939387491;1.1024648863113575;0.4762607506377138;0.5603086912174833;0.8646240120378261;10.000031953456947;1.0999916260715334;-0.6031679997044883;1.045390962734199;1.0000052153452463;1.254528801033623;1.0000006976549018
66.700927;0.849991861604713;0.9370822044507652;1.102464694479297;0.4762608613302589;0.5603086785567807;0.8646239601157243;10.000032912337408;1.0999916615538603;-0.6031679997653892;1.0453907508426308;1.0000051576569013;1.2545288215685801;1.000000758751157
66.710927;0.8499917384942383;0.9370822233957558;1.1024645085460372;0.4762609688590237;0.5603086656069284;0.8646239090916157;10.000033815147757;1.0999917144448808;-0.6031679998247931;1.0453905340073866;1.0000051003102366;1.2545288383800586;1.000000826235662
66.720927;0.8499916208651949;0.9370822509161613;1.1024643290978349;0.4762610727137108;0.5603086526055147;0.8646238586523967;10.000034660762951;1.0999917847147525;-0.6031679998824289;1.0453903123440875;1.0000050440271173;1.2545288510614392;1.0000008995224414
66.730927;0.8499915089591068;0.9370822869782315;1.102464156593658;0.47626117239057614;0.5603086397217766;0.8646238084224925;10.000035448903292;1.0999918722829838;-0.6031679999380382;1.0453900860080398;1.0000049895585665;1.2545288590791968;1.0000009780688301
66.740927;0.8499914030763144;0.9370823314009769;1.1024639914192025;0.4762612673903587;0.560308627053201;0.8646237579636554;10.000036180507411;1.0999919769261495;-0.6031679999913913;1.0453898551567957;1.0000049376765732;1.254528861806303;1.0000010614382273
66.750927;0.8499913035630594;0.9370823839311853;1.1024638339022799;0.47626135720993357;0.5603086146377508;0.8646237067467594;10.000036857983929;1.09999209825369;-0.6031680000422851;1.0453896199125041;1.0000048891234903;1.2545288586193895;1.000001149298781
66.760927;0.8499912107413682;0.9370824443227341;1.1024636843016957;0.476261441369211;0.5603086024781644;0.8646236541628325;10.000037485319575;1.099992235739121;-0.6031680000905404;1.0453893803431145;1.0000048445486769;1.2545288489441786;1.0000012414530504
66.770927;0.8499911249321025;0.9370825123526586;1.102463542858471;0.4762615194524235;0.5603085905711319;0.8646235995898744;10.000038067877147;1.0999923888101137;-0.6031680001360141;1.0453891365327865;1.000004804482999;1.2545288322890191;1.0000013378562722
66.780927;0.8499910465305159;0.9370825877277534;1.1024634098356778;0.4762615911266573;0.5603085789077676;0.8646235425137603;10.000038611536514;1.0999925569082485;-0.6031680001786;1.045388888695014;1.0000047693670273;1.25452880826093;1.000001438539383
66.790927;0.8499909759684343;0.9370826700013373;1.102463285458576;0.4762616561278251;0.5603085674416081;0.8646234826293667;10.000039121442889;1.0999927394422222;-0.6031680002182094;1.0453886372218182;1.0000047396261775;1.25452877652095;1.0000015435093288
66.800927;0.8499909136269692;0.937082758605474;1.1024631698161222;0.47626171424673175;0.5603085560598001;0.8646234198410065;10.000039601269359;1.0999929357015892;-0.6031680002547615;1.0453883826359847;1.0000047157118381;1.2545287367848397;1.000001652736251
66.810927;0.8499908598330214;0.937082852955077;1.1024630628440553;0.47626176533798814;0.5603085446020215;0.8646233541895196;10.000040053569712;1.099993144844668;-0.6031680002881955;1.045388125488581;1.0000046980956976;1.2545286889125171;1.0000017661751794
66.820927;0.8499908148763096;0.9370829525257554;1.1024629644052237;0.4762618093220634;0.5603085329091086;0.8646232857789183;10.000040480241813;1.0999933659829746;-0.6031680003184835;1.045387866261469;1.000004687258976;1.254528632944057;1.0000018837308453
66.830927;0.8499907789832601;0.9370830568406355;1.1024628743788314;0.47626184615761763;0.5603085208349956;0.8646232147442653;10.000040882035645;1.099993598250815;-0.6031680003456237;1.0453876053462792;1.0000046836632899;1.254528569013542;1.0000020052548821
66.840927;0.8499907522967767;0.9370831654007393;1.102462792727544;0.4762618758074718;0.5603085082276339;0.8646231412307896;10.00004125821602;1.0999938407442058;-0.6031680003696278;1.045387343117074;1.0000046877181017;1.2545284972547255;1.000002130622321
66.850927;0.8499907348898631;0.9370832776522671;1.1024627195631027;0.4762618982323908;0.5603084949337154;0.8646230653411568;10.000041607485661;1.0999940924150928;-0.6031680003905066;1.0453870800124898;1.000004699750674;1.254528417795984;1.0000022597470664
66.860927;0.8499907267917063;0.9370833930240149;1.1024626551429808;0.4762619134050077;0.5603084808313032;0.8646229870997667;10.00004192909628;1.0999943520907793;-0.603168000408262;1.0453868165553735;1.0000047199672275;1.254528330779191;1.0000023925260204
66.870927;0.8499907279954055;0.9370835109885267;1.102462599690615;0.4762619213158516;0.5603084658502951;0.8646229064772214;10.000042223174278;1.0999946185907024;-0.6031680004228969;1.0453865533131197;1.0000047483919583;1.254528236326753;1.0000025288099716
66.880927;0.8499907384385366;0.9370836310753401;1.10246255311476;0.4762619219627274;0.5603084499666634;0.8646228234298758;10.000042490750644;1.0999948907912238;-0.6031680004344151;1.045386290863306;1.0000047847826006;1.254528134548211;1.0000026683800376
66.890927;0.8499907579967494;0.937083752822268;1.102462514893829;0.4762619153256284;0.5603084331914133;0.8646227379094004;10.000042733657182;1.0999951675742425;-0.6031680004428008;1.0453860298202158;1.000004828653733;1.254528025669124;1.0000028108914933
66.900927;0.8499907865408356;0.9370838757596252;1.1024624842432718;0.4762619013623389;0.5603084155505395;0.8646226498462392;10.000042954188716;1.0999954477195037;-0.6031680004480103;1.0453857708620407;1.0000048794812315;1.254527910130408;1.0000029558287877
66.910927;0.8499908240298011;0.9370839994616305;1.1024624603455757;0.47626188005038217;0.5603083970473655;0.8646225591370262;10.000043155006065;1.0999957298781315;-0.6031680004499953;1.0453855146622806;1.0000049368799209;1.254527788488237;1.0000031025502005
66.920927;0.849990870522449;0.9370841235432877;1.1024624424460414;0.47626185143351074;0.5603083776625448;0.8646224656581118;10.000043339186819;1.099996012699657;-0.6031680004487249;1.0453852617876938;1.0000050005447907;1.2545276612290526;1.0000032504032712
66.930927;0.849990926080454;0.9370842475851986;1.1024624298784012;0.47626181563142156;0.5603083574086742;0.8646223692988281;10.000043510287771;1.0999962950111244;-0.6031680004441885;1.0453850126958257;1.000005070055057;1.2545275286815343;1.0000033987742991
66.940927;0.8499909906842656;0.9370843711125937;1.1024624220676682;0.4762617728099095;0.5603083363418713;0.8646222700155751;10.00004367248037;1.099996575897972;-0.6031680004363995;1.0453847678282515;1.000005144791365;1.254527391046259;1.0000035470594504
66.950927;0.8499910642087116;0.9370844936411848;1.102462418489192;0.47626172313767295;0.560308314516093;0.8646221678761855;10.000043829888874;1.0999968546906067;-0.6031680004253972;1.045384527719118;1.0000052240196573;1.2545272485105181;1.0000036946626818
66.960927;0.8499911464233924;0.9370846147366759;1.1024624186538636;0.4762616667648096;0.5603082919708439;0.8646220629846401;10.000043985285851;1.099997130913783;-0.6031680004112335;1.0453842930379178;1.000005306965783;1.2545271013326356;1.0000038410310905
66.970927;0.8499912370149046;0.9370847340762147;1.1024624221651391;0.47626160383348787;0.5603082687540479;0.8646219553330378;10.00004413985356;1.0999974042070946;-0.6031680003939525;1.0453840645112604;1.0000053927824197;1.2545269498131706;1.000003985702381
66.980927;0.8499913355807408;0.9370848514711918;1.102462428768465;0.47626153451028125;0.5603082449398519;0.8646218448147269;10.000044294013836;1.0999976742988473;-0.6031680003735891;1.0453838427751037;1.0000054805654455;1.2545267942933416;1.0000041283385466
66.990927;0.8499914415601292;0.9370849668614851;1.1024624383511858;0.47626145899310707;0.5603082206339832;0.8646217314071765;10.00004444793487;1.0999979410142313;-0.6031680003502057;1.0453836283107807;1.0000055695330194;1.2545266352301765;1.000004268719156
67.000927;0.8499915542161983;0.9370850803004463;1.1024624509320848;0.4762613774722196;0.5603081959562035;0.8646216152867319;10.000044601848952;1.0999982041784837;-0.6031680003239135;1.0453834215271234;1.0000056591981556;1.2545264731674965;1.0000044067481209
67.010927;0.8499916727553871;0.9370851918834809;1.1024624666473097;0.4762612901167614;0.5603081710170809;0.8646214967821187;10.000044756701868;1.099998463516904;-0.6031680002948308;1.0453832228327624;1.0000057493773664;1.2545263086187999;1.0000045424732529
67.020927;0.8499917964631089;0.9370853016700429;1.1024624857227165;0.47626119711549386;0.5603081459109288;0.8646213762882571;10.000044914281464;1.0999987186960294;-0.6031680002630286;1.0453830326101812;1.0000058401009637;1.2545261420918725;1.0000046760282055
67.030927;0.8499919247122814;0.9370854096610455;1.1024625084345387;0.4762610987042013;0.5603081207187823;0.8646212542305213;10.000045076574828;1.0999989694060617;-0.603168000228514;1.0453828511838492;1.000005931522299;1.254525974225819;1.0000048075148675
67.040927;0.8499920569092329;0.9370855158216345;1.1024625350733237;0.4762609951662368;0.5603080955276675;0.8646211310421246;10.000045245612236;1.0999992154088019;-0.6031680001912267;1.0453826788011853;1.0000060238202613;1.2545258058257163;1.0000049369122719
67.050927;0.8499921925182022;0.9370856201722562;1.1024625659373912;0.4762608868524624;0.560308070449915;0.8646210071298002;10.000045424092141;1.0999994565432192;-0.603168000151052;1.0453825156153487;1.0000061170882024;1.2545256377751;1.00000506405597
67.060927;0.8499923311164413;0.9370857228951806;1.1024626013385657;0.4762607742038262;0.5603080456081191;0.8646208828680914;10.000045615553935;1.0999996926810374;-0.6031680001078608;1.0453823617067848;1.000006211269815;1.2545254709318723;1.0000051886767192
67.070927;0.8499924723694542;0.9370858243309234;1.1024626415392733;0.4762606577328764;0.5603080210937688;0.8646207586203772;10.000045823584031;1.099999923706059;-0.6031680000615458;1.0453822171179543;1.0000063061790831;1.2545253060604378;1.0000053104343134
67.080927;0.8499926159809712;0.9370859248934119;1.1024626866027445;0.47626053796935136;0.56030799693184;0.8646206347319729;10.000046050360236;1.100000149535118;-0.6031680000120322;1.0453820818583415;1.000006401579804;1.2545251438143914;1.0000054289394298
67.090927;0.8499927616814604;0.9370860250227113;1.102462736277647;0.47626041540384095;0.5603079730725713;0.8646205115034693;10.000046294892961;1.100000370113429;-0.6031679999592646;1.0453819558874224;1.0000064972634921;1.2545249847651347;1.000005543773487
67.100927;0.849992909205802;0.9370861251380675;1.102462789993668;0.4762602904684286;0.5603079493925172;0.8646203891833892;10.000046552436787;1.1000005853452635;-0.6031679999031869;1.0453818391328753;1.0000065930306299;1.2545248294534301;1.000005654491971
67.110927;0.8499930582459471;0.9370862255525974;1.1024628469357662;0.4762601635776397;0.560307925697306;0.8646202679736177;10.000046816233523;1.1000007949885586;-0.6031679998437326;1.0453817315505205;1.0000066886019905;1.2545246784496427;1.0000057606617512
67.120927;0.8499932084478545;0.9370863264540018;1.1024629061697335;0.47626003518230475;0.5603079017490684;0.8646201480749716;10.000047080121837;1.1000009985654042;-0.6031679997808287;1.0453816331076204;1.0000067836020583;1.2545245323860084;1.0000058619227181
67.130927;0.8499933594787507;0.9370864279491137;1.1024629667696404;0.4762599057457;0.5603078772934678;0.864620029760464;10.000047339814458;1.1000011953255195;-0.6031679997144175;1.0453815436684026;1.0000068775998625;1.2545243919083335;1.0000059579934752
67.140927;0.849993511084936;0.937086530071039;1.1024630278942318;0.4762597756585628;0.5603078520535972;0.8646199133831772;10.000047592204055;1.1000013843489407;-0.6031679996444849;1.0453814629301845;1.000006970152832;1.2545242575754438;1.0000060486379125
67.150927;0.8499936630780265;0.937086632766851;1.1024630888143019;0.4762596451968999;0.5603078257171712;0.864619799334996;10.00004783408567;1.100001564734299;-0.6031679995710613;1.0453813904566447;1.0000070609045932;1.2545241297808838;1.000006133645006
67.160927;0.8499938153156024;0.9370867359555011;1.1024631489060523;0.47625951456416926;0.5603077979519675;0.8646196880116926;10.000048062098253;1.1000017356611027;-0.6031679994941989;1.04538132572114;1.0000071496856333;1.254524008755932;1.0000062128181444
67.170927;0.8499939677451555;0.9370868396563943;1.1024632076397822;0.47625938397238216;0.5603077684495514;0.864619579764701;10.000048273489355;1.100001896371849;-0.6031679994139556;1.0453812681552581;1.00000723652275;1.2545238946518922;1.0000062859748835
67.180927;0.8499941204470234;0.9370869440838818;1.1024632646087984;0.47625925368220534;0.5603077369884104;0.8646194748819808;10.000048466785842;1.1000020462365059;-0.6031679993303798;1.0453812172436754;1.000007321565875;1.2545237875910218;1.0000063529577514
67.190927;0.8499942736007284;0.9370870496338429;1.1024633195839768;0.4762591239784355;0.5603077034927783;0.8646193736290999;10.000048642399976;1.1000021848137338;-0.6031679992434857;1.045381172596272;1.0000074050065337;1.2545236876672599;1.0000064136351587
67.200927;0.8499944274428248;0.9370871567821514;1.1024633724883188;0.4762589951334225;0.5603076680390343;0.8646192762554518;10.00004880234292;1.1000023118056175;-0.6031679991532577;1.045381133941582;1.0000074870414337;1.2545235949913105;1.0000064678961655
67.210927;0.8499945822787521;0.9370872659869012;1.1024634232381394;0.4762588674086288;0.560307630806782;0.8646191829533562;10.000048948688463;1.1000024269720912;-0.6031679990596928;1.0453811010928489;1.0000075678144253;1.2545235097477765;1.000006515614235
67.220927;0.849994738449618;0.9370873776627376;1.1024634716005366;0.47625874107974275;0.5603075920223858;0.8646190938856565;10.000049081903802;1.100002530102965;-0.6031679989628453;1.0453810738703255;1.0000076473412867;1.2545234321922354;1.0000065565789291
67.230927;0.8499948962044396;0.9370874921770425;1.1024635172052581;0.4762586164350528;0.5603075519375168;0.8646190092754753;10.000049199719399;1.1000026210523752;-0.6031679988628494;1.0453810519715152;1.000007725540178;1.2545233626030357;1.00000659048897
67.240927;0.849995055632164;0.9370876098256917;1.102463559630366;0.4762584937562714;0.5603075108527408;0.8646189294144406;10.000049296978448;1.1000026997701602;-0.603167998759916;1.0453810349291266;1.0000078023324797;1.254523301216387;1.000006616990063
67.250927;0.8499952167688442;0.9370877308169665;1.10246359846583;0.4762583733106562;0.5603074691318431;0.8646188545684996;10.000049366846772;1.1000027663210135;-0.6031679986543117;1.0453810221900708;1.0000078776941888;1.2545232481311;1.000006635637879
67.260927;0.8499953797277229;0.9370878552863247;1.1024636333292686;0.4762582553401423;0.5603074271468131;0.8646187849324901;10.00004940260532;1.1000028208887986;-0.603167998546335;1.045381013220496;1.0000079516265603;1.254523203173335;1.0000066458322991
67.270927;0.8499955446527038;0.9370879833346671;1.1024636638405645;0.4762581400378534;0.5603073852097272;0.8646187206729634;10.000049398719332;1.100002863721872;-0.6031679984362905;1.0453810075968752;1.0000080240848306;1.2545231658442624;1.0000066468477105
67.280927;0.849995711558606;0.9370881150594513;1.1024636896364068;0.476258027521773;0.5603073435792645;0.8646186619434096;10.000049350848277;1.1000028950696716;-0.6031679983244531;1.0453810050375834;1.000008094945309;1.2545231354222073;1.0000066379307333
67.290927;0.8499958802459265;0.9370882505525424;1.1024637104569686;0.4762579178352877;0.5603073024985401;0.8646186088492025;10.000049255652375;1.1000029152368522;-0.6031679982110423;1.0453810053570878;1.0000081640486225;1.2545231110406097;1.0000066183913183
67.300927;0.8499960503543611;0.9370883898438606;1.102463726235857;0.47625781098763736;0.5603072621971377;0.8646185614284783;10.000049111114018;1.1000029247500673;-0.6031679980962317;1.0453810083603112;1.0000082312892868;1.2545230917019217;1.0000065876598216
67.310927;0.8499962214802838;0.9370885328225415;1.1024637371231607;0.47625770699606085;0.5603072228967163;0.8646185196920448;10.00004891706638;1.1000029244163119;-0.6031679979801664;1.0453810137140795;1.0000082966812158;1.2545230763952926;1.0000065452674953
67.320927;0.849996393252651;0.9370886792125089;1.1024637434263893;0.47625760589880883;0.5603071848393135;0.864618483709198;10.000048675185331;1.100002915150365;-0.6031679978629731;1.0453810209066667;1.0000083603235568;1.254523064195785;1.0000064907696327
67.330927;0.84999656536664;0.9370888286125061;1.1024637455243975;0.4762575077427822;0.5603071482703644;0.8646184536620586;10.00004838837067;1.100002897761947;-0.6031679977447683;1.0453810293136363;1.0000084222830732;1.2545230541844425;1.0000064237176753
67.340927;0.849996737620054;0.9370889805448287;1.10246374380957;0.47625741257136384;0.5603071133871408;0.8646184298103281;10.000048060232388;1.1000028728657467;-0.603167997625678;1.0453810382972406;1.0000084825089566;1.2545230454194902;1.0000063437279822
67.350927;0.8499969099236007;0.9370891344828116;1.102463738648674;0.4762573204300098;0.5603070803457121;0.8646184123776957;10.000047694866117;1.100002840900612;-0.6031679975058682;1.045381047284205;1.0000085408698793;1.2545230370793017;1.00000625057226
67.360927;0.8499970822782792;0.937089289916624;1.1024637303561968;0.47625723136603876;0.5603070492998621;0.8646184014565056;10.000047296459389;1.1000028021999693;-0.6031679973855565;1.045381055780929;1.000008597238954;1.2545230285268498;1.0000061442126948
67.370927;0.8499972547704459;0.9370894464524976;1.1024637192131421;0.4762571454114223;0.560307020377275;0.8646183970222489;10.000046868861132;1.1000027570429973;-0.6031679972649868;1.0453810633933958;1.0000086514999258;1.2545230191685306;1.0000060247780178
67.380927;0.8499974275895293;0.9370896038189855;1.102463705487302;0.4762570625781539;0.5603069936352048;0.8646183990066484;10.00004641562496;1.1000027056914274;-0.6031679971444178;1.0453810698570816;1.0000087035146301;1.2545230083279397;1.0000058925309605
67.390927;0.849997601049678;0.9370897618210707;1.1024636893543367;0.47625698288263835;0.5603069690797053;0.8646184073383272;10.000045940678135;1.1000026484457854;-0.6031679970241323;1.045381074962965;1.0000087531240052;1.2545229953029087;1.0000057479060076
67.400927;0.8499977755902506;0.9370899203467756;1.1024636707887856;0.4762569063645626;0.560306946686183;0.8646184219098894;10.000045448992935;1.1000025856603186;-0.6031679969044312;1.045381078453157;1.0000088001324996;1.2545229794500432;1.0000055915897066
67.410927;0.8499979517113081;0.9370900793721554;1.1024636495857776;0.47625683305372857;0.5603069263589955;0.8646184425007092;10.000044946146723;1.1000025176864698;-0.6031679967856146;1.0453810800435643;1.0000088442514947;1.2545229601852463;1.0000054244943088
67.420927;0.8499981298855519;0.9370902389577569;1.1024636254395381;0.4762567629173746;0.5603069079127622;0.864618468777817;10.000044436980911;1.1000024448217953;-0.6031679966679757;1.0453810795202811;1.0000088850631252;1.2545229369678337;1.0000052475852768
67.430927;0.8499983105173919;0.937090399263091;1.1024635979227408;0.4762566958609671;0.5603068911362931;0.8646185003747549;10.000043925058208;1.1000023672879555;-0.6031679965518014;1.0453810767591045;1.0000089220390598;1.2545229092898424;1.0000050617055396
67.440927;0.8499984939089771;0.937090560494583;1.1024635664254079;0.4762566317834859;0.5603068758735963;0.8646185368935729;10.000043413600325;1.1000022852509785;-0.6031679964373654;1.0453810716779353;1.0000089546045061;1.254522876693192;1.0000048675133548
67.450927;0.8499986802217027;0.937090722769666;1.1024635301729255;0.4762565706279016;0.5603068620460055;0.8646185778508906;10.00004290638135;1.1000021989429947;-0.6031679963249146;1.0453810642584314;1.000008982259527;1.2545228388025016;1.0000046655317558
67.460927;0.8499988695051548;0.9370908860640161;1.1024634883469129;0.47625651239300576;0.5603068496253688;0.8646186227420487;10.000042407205784;1.1000021087648648;-0.6031679962146623;1.0453810546549513;1.0000090047177368;1.254522795320547;1.000004456260462
67.470927;0.8499990617481659;0.9370910503055491;1.1024634402479376;0.4762564571392269;0.5603068386085791;0.864618671198732;10.00004191880308;1.1000020151988372;-0.6031679961067986;1.0453810432414377;1.0000090219247795;1.2545227460677857;1.0000042402624565
67.480927;0.8499992568687633;0.937091215423064;1.1024633854162604;0.4762564050100634;0.5603068290078925;0.8646187230537268;10.000041442343852;1.1000019186470615;-0.6031679960015116;1.0453810305196023;1.00000903394911;1.2545226911082765;1.000004018157823
67.490927;0.8499994547134884;0.9370913812681791;1.1024633236684587;0.47625635622092416;0.5603068208397242;0.8646187782758751;10.00004097753054;1.1000018193904484;-0.603167995899001;1.0453810170122957;1.0000090408834974;1.254522630820059;1.0000037905694361
67.500927;0.8499996551233501;0.9370915475687658;1.102463255041394;0.4762563110008296;0.5603068141168017;0.8646188368708753;10.000040523197795;1.1000017176631938;-0.6031679957994681;1.045381003249343;1.0000090428180792;1.2545225658608747;1.0000035581065996
67.510927;0.8499998579761612;0.9370917139813355;1.1024631796757232;0.476256269547591;0.5603068088540822;0.864618898786538;10.000040078334466;1.1000016137367041;-0.6031679957030929;1.0453809897906527;1.0000090398763322;1.254522497094642;1.0000033213758792
67.520927;0.8500000631215398;0.9370918801246668;1.1024630977221668;0.47625623201547146;0.5603068050718614;0.8646189638523253;10.000039642211723;1.1000015078981094;-0.603167995610019;1.045380977229655;1.0000090322576738;1.2545224254731822;1.0000030809388145
67.530927;0.8500002702837308;0.9370920455520143;1.1024630093676697;0.47625619850662504;0.5603068028058622;0.8646190317977157;10.000039213229426;1.1000014003618992;-0.6031679955203534;1.045380966220257;1.0000090202144836;1.2545223519140996;1.000002837200732
67.540927;0.850000479081182;0.9370922097955526;1.1024629149499467;0.4762561690673871;0.5603068021230752;0.8646191023048645;10.000038788497994;1.1000012912980446;-0.6031679954341703;1.0453809575093822;1.0000090039877712;1.254522277287428;1.0000025903231098
67.550927;0.8500006891332815;0.9370923724897584;1.102462814995632;0.4762561437029099;0.5603068031111745;0.8646191750496819;10.000038365249393;1.1000011809394825;-0.6031679953515048;1.0453809518701662;1.000008983730319;1.2545222024641822;1.0000023402787404
67.560927;0.8500009001065144;0.937092533385072;1.1024627101421443;0.476256122414508;0.5603068058640591;0.8646192497335355;10.000037942405765;1.1000010695935845;-0.6031679952723388;1.0453809499731708;1.0000089594114971;1.2545221282811883;1.0000020870421247
67.570927;0.8500011117097412;0.9370926922594852;1.1024626010609202;0.4762561052316978;0.5603068104868724;0.8646193260639401;10.000037520574152;1.1000009575810772;-0.6031679951966189;1.045380952314505;1.0000089307657967;1.254522055477182;1.00000183075214
67.580927;0.8500013236743241;0.9370928488798649;1.1024624884015761;0.47625609218804466;0.5603068170884729;0.8646194036918314;10.000037101027402;1.1000008451903114;-0.603167995124296;1.0453809591840177;1.0000088973440269;1.2545219846917044;1.0000015717311186
67.590927;0.8500015356494294;0.9370930029756596;1.1024623727060692;0.47625608324853524;0.5603068257498789;0.8646194821962883;10.00003668488708;1.1000007326648173;-0.6031679950553427;1.04538097065471;1.0000088586400384;1.2545219164628931;1.0000013104152823
67.600927;0.8500017471044128;0.9370931541664266;1.1024622543647722;0.47625607826157007;0.5603068365029297;0.8646195611309149;10.000036272512505;1.100000620262113;-0.6031679949897416;1.0453809866517305;1.0000088142131685;1.2545218512123386;1.000001047261394
67.610927;0.8500019574200773;0.9370933019587487;1.1024621336567886;0.4762560769948727;0.5603068493276114;0.8646196400734808;10.000035863132442;1.1000005083632751;-0.6031679949274625;1.0453810070422809;1.000008763761304;1.254521789218857;1.0000007826400763
67.620927;0.8500021660778218;0.9370934458964321;1.1024620108107142;0.4762560792144127;0.5603068641499589;0.8646197186407975;10.000035455243491;1.1000003975056682;-0.603167994868444;1.0453810316336452;1.0000087071426162;1.2545217305879173;1.0000005167714894
