time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
67.630927;0.8500023727246936;0.9370935857189825;1.102461886070938;0.4762560847212528;0.5603068808605204;0.8646197964804943;10.00003504769343;1.1000002882732176;-0.6031679948125923;1.045381060132982;1.0000086443365948;1.2545216753124007;1.0000002497346803
67.640927;0.8500025770911805;0.9370937213636641;1.1024617597374167;0.47625609335424557;0.5603068993489739;0.8646198732955167;10.000034640642111;1.1000001811651399;-0.6031679947597967;1.0453810921719624;1.000008575401519;1.2545216233801462;0.9999999815057955
67.650927;0.8500027788977963;0.9370938528702375;1.1024616321540346;0.476256104994454;0.5603069194972525;0.8646199488880935;10.000034235696967;1.1000000765911022;-0.603167994709949;1.045381127346706;1.000008500464066;1.2545215747759355;0.9999997119787681
67.660927;0.8500029778270939;0.9370939803061612;1.1024615037133036;0.4762561195411827;0.5603069411381024;0.864620023153254;10.000033835260798;1.0999999749291958;-0.6031679946629492;1.045381165232102;1.0000084196632497;1.2545215293613592;0.9999994409903631
67.670927;0.8500031735146656;0.9370941037253799;1.102461374856312;0.4762561368550739;0.5603069640363411;0.8646200959971206;10.000033441540618;1.0999998765077634;-0.6031679946186995;1.0453812054402982;1.0000083330702865;1.2545214867790584;0.9999991684236459
67.680927;0.8500033655244795;0.9370942231380822;1.102461246036221;0.4762561567432872;0.560306987899345;0.8646201671982688;10.000033056019046;1.0999997815564622;-0.603167994577106;1.0453812476668212;1.0000082406869997;1.2545214465444883;0.9999988943098884
67.690927;0.8500035533256914;0.9370943384990752;1.1024611177285921;0.47625617901062883;0.5603070123869268;0.8646202363480445;10.000032679688903;1.0999996902329137;-0.6031679945380876;1.0453812916633574;1.0000081424884408;1.254521408221137;0.9999986187677201
67.700927;0.8500037362745376;0.9370944497224076;1.1024609904441238;0.47625620348860054;0.5603070370925024;0.8646203029494663;10.000032313083974;1.099999602681758;-0.6031679945015834;1.0453813372453309;1.000008038449229;1.2545213714320698;0.9999983418892543
67.710927;0.8500039136452016;0.937094556694925;1.1024608646410294;0.47625623001350154;0.5603070615025056;0.8646203664989095;10.000031955815562;1.0999995190519818;-0.6031679944675445;1.0453813843293573;1.0000079285689654;1.2545213357910696;0.9999980637317429
67.720927;0.8500040847377894;0.9370946592913424;1.1024607406460256;0.4762562584328712;0.5603070849868736;0.8646204264473043;10.000031606166049;1.099999439484649;-0.6031679944359025;1.0453814329141893;1.0000078128896168;1.2545213009652465;0.9999977843239635
67.730927;0.8500042489653947;0.9370947574162526;1.1024606187046089;0.47625628864728775;0.5603071068477669;0.864620482173789;10.000031260822714;1.099999364090747;-0.6031679944065426;1.0453814830349306;1.0000076915035554;1.2545212667373873;0.9999975036690321
67.740927;0.850004405847528;0.9370948510169214;1.1024604990866085;0.4762563206178389;0.5603071263975012;0.8646205330773603;10.000030915209539;1.099999292942557;-0.603167994379314;1.0453815347250024;1.0000075645505677;1.2545212329040503;0.9999972218371314
67.750927;0.8500045549642772;0.9370949400436456;1.1024603821322452;0.47625635433028746;0.5603071430234046;0.8646205786852851;10.000030564581179;1.099999226069726;-0.6031679943540524;1.0453815879718424;1.000007432160064;1.2545211991322889;0.9999969390658762
67.760927;0.8500046959480113;0.9370950244363997;1.1024602682010087;0.476256389742609;0.560307156207989;0.8646206186416833;10.000030204905872;1.0999991634288544;-0.6031679943305742;1.0453816426655433;1.000007294375548;1.2545211649376593;0.9999966557740515
67.770927;0.8500048285268748;0.9370951041167321;1.1024601575773108;0.4762564267407051;0.5603071655190697;0.8646206526557172;10.000029833328073;1.0999991049147817;-0.6031679943086757;1.0453816986029643;1.0000071511786932;1.2545211298170944;0.9999963725360718
67.780927;0.8500049525586185;0.9370951789491279;1.1024600504176376;0.4762564651596785;0.5603071706138975;0.864620680524444;10.000029448673004;1.0999990504198236;-0.6031679942881666;1.0453817555506462;1.0000070026189185;1.2545210933713402;0.9999960900309108
67.790927;0.8500050679833827;0.9370952487696657;1.102459946737871;0.47625650487818766;0.5603071712378286;0.8646207021754196;10.000029051390745;1.099998999834177;-0.6031679942688951;1.0453818132464856;1.0000068489048033;1.254521055248363;0.9999958089426454
67.800927;0.8500051747202225;0.9370953135025644;1.1024598464158843;0.4762565458638786;0.5603071672010758;0.8646207176411531;10.000028642442247;1.0999989530105632;-0.6031679942507558;1.0453818713506828;1.0000066903330724;1.2545210150730437;0.9999955298888272
67.810927;0.8500052726240171;0.9370953732369806;1.1024597492475414;0.476256588091944;0.5603071583826802;0.8646207269865378;10.00002822219836;1.0999989097647878;-0.6031679942336858;1.045381929458288;1.0000065271061542;1.2545209725063604;0.9999952534556013
67.820927;0.8500053615269575;0.9370954281852217;1.1024596550336945;0.47625663144973196;0.5603071447393023;0.864620730285729;10.000027790287735;1.0999988698876062;-0.6031679942176577;1.045381987138491;1.0000063592437918;1.2545209272592035;0.9999949802554666
67.830927;0.8500054412724862;0.937095478605815;1.1024595635926464;0.4762566757499893;0.5603071262685114;0.8646207276683806;10.00002734580144;1.0999988331452042;-0.6031679942026641;1.045382043960148;1.000006186670633;1.2545208790203788;0.999994710869457
67.840927;0.850005511743891;0.9370955247781292;1.1024594747151233;0.4762567208082938;0.560307102984247;0.8646207193563342;10.000026887380768;1.0999987992424318;-0.6031679941886987;1.0453820995677245;1.0000060092992478;1.2545208274537345;0.9999944457350495
67.850927;0.8500055729359665;0.9370955669901677;1.1024593881650273;0.47625676647854537;0.5603070749450622;0.8646207056231102;10.000026413489387;1.0999987677536844;-0.6031679941757475;1.0453821537542973;1.000005826994849;1.2545207722366303;0.9999941851192261
67.860927;0.8500056249998031;0.9370956055371731;1.102459303687702;0.47625681264201963;0.5603070422831731;0.8646206867094515;10.000025923070163;1.0999987381004028;-0.6031679941637944;1.045382206401628;1.0000056395438144;1.2545207130684233;0.9999939291243725
67.870927;0.8500056682001979;0.9370956407419163;1.1024592209846356;0.4762568592027969;0.560307005211632;0.8646206628180413;10.000025416560812;1.0999987095856292;-0.6031679941528257;1.0453822573549065;1.0000054467009418;1.2545206497087213;0.9999936776861416
67.880927;0.8500057028527155;0.9370956729417043;1.1024591397439862;0.47625690608697163;0.5603069640163081;0.8646206341692823;10.000024896375107;1.0999986814616247;-0.6031679941428315;1.045382306386394;1.0000052482088577;1.2545205819991792;0.9999934306348401
67.890927;0.8500057293159365;0.9370957024951732;1.1024590596982535;0.47625695321784617;0.5603069190316178;0.8646206009692957;10.000024365861997;1.099998653023717;-0.6031679941338058;1.0453823532702817;1.0000050437279278;1.2545205097871976;0.9999931877661294
67.900927;0.850005748016796;0.9370957298483136;1.1024589806037173;0.4762570004807243;0.5603068706451964;0.8646205633368168;10.000023827766086;1.0999986236754962;-0.6031679941257507;1.045382397897233;1.0000048327987592;1.2545204328406403;0.9999929488273593
67.910927;0.8500057594367324;0.93709575552726;1.1024589021892737;0.4762570477205854;0.5603068193246366;0.8646205213199291;10.00002328405272;1.0999985929121474;-0.6031679941186813;1.0453824403263514;1.000004614914679;1.254520350827205;0.9999927134519484
67.920927;0.8500057640369448;0.9370957800261076;1.1024588241514501;0.47625709477861156;0.5603067655724479;0.8646204749712836;10.000022736757664;1.0999985602185032;-0.6031679941126169;1.0453824807556773;1.000004389599443;1.2545202633689514;0.9999924811085603
67.930927;0.8500057621907199;0.9370958037299126;1.102458746195533;0.47625714151396314;0.5603067098465082;0.8646204244345111;10.000022187652597;1.0999985249827469;-0.6031679941075533;1.0453825194937518;1.0000041564188515;1.254520170170183;0.9999922511153277
67.940927;0.8500057541889474;0.937095826931607;1.1024586681075605;0.4762571877762348;0.5603066525819683;0.8646203700296761;10.000021636631406;1.099998486536967;-0.6031679941034471;1.045382556942181;1.0000039149773599;1.2545200711107052;0.9999920227428883
67.950927;0.8500057402717178;0.9370958498772755;1.1024585898062895;0.4762572333642815;0.560306594284017;0.8646203122748506;10.000021081385935;1.0999984442585;-0.6031679941002275;1.045382593551444;1.000003664954937;1.2545199662082038;0.9999917953423438
67.960927;0.8500057206204421;0.9370958727571792;1.1024585113010628;0.4762572780234583;0.5603065355712138;0.8646202518245265;10.00002051897501;1.0999983976167689;-0.6031679940978146;1.0453826297998399;1.0000034061737342;1.2545198555453996;0.9999915684121192
67.970927;0.850005695359343;0.9370958956575204;1.1024584325696802;0.476257321475285;0.5603064771539156;0.8646201893882511;10.000019947143905;1.099998346174497;-0.6031679940961254;1.0453826662618213;1.0000031386202188;1.2545197393052798;0.999991341617705
67.980927;0.850005664626534;0.9370959185967462;1.1024583534561552;0.47625736342902936;0.5603064197672768;0.8646201256825466;10.000019364128514;1.0999982895774454;-0.6031679940950659;1.0453827036830847;1.0000028623916517;1.2545196178333837;0.9999911148064147
67.990927;0.8500056286413252;0.937095941620244;1.1024582737146085;0.4762574035738055;0.5603063640823599;0.8646200614030775;10.000018767804276;1.0999982275444131;-0.6031679940945303;1.045382742915336;1.0000025776297041;1.2545194915551303;0.9999908879762721
68.000927;0.8500055876788873;0.9370959647789382;1.1024581931830773;0.4762574415780239;0.5603063106453651;0.8646199971768138;10.000018155663781;1.099998159903565;-0.603167994094418;1.045382784763859;1.0000022844844962;1.2545193608154024;0.9999906611806246
68.010927;0.8500055420275555;0.9370959880233269;1.1024581118539039;0.47625747708720184;0.5603062598533399;0.8646199335456856;10.00001752571289;1.0999980866412558;-0.6031679940946464;1.0453828299040613;1.0000019830956586;1.2545192258577869;0.9999904344657086
68.020927;0.8500054920150134;0.9370960111786779;1.102458029808046;0.4762575097201928;0.5603062119636644;0.8646198710340065;10.000016877064747;1.0999980078699216;-0.6031679940951373;1.0453828788649138;1.000001673604842;1.254519086975625;0.9999902079103115
68.030927;0.850005438033611;0.9370960339735893;1.1024579472246314;0.4762575390746539;0.5603061671601977;0.864619810210648;10.000016209712097;1.0999979237485837;-0.6031679940958043;1.045382932020543;1.000001356201695;1.2545189446445937;0.9999899816772868
68.040927;0.8500053805039925;0.9370960560376398;1.1024578644240908;0.4762575647435271;0.5603061256473487;0.8646197516821535;10.000015524043386;1.09999783444353;-0.6031679940965661;1.0453829895952769;1.0000010311580791;1.254518799500895;0.9999897559892914
68.050927;0.8500053198279811;0.9370960769192695;1.1024577817752583;0.47625758634219095;0.5603060876772751;0.8646196960618845;10.000014820416858;1.0999977401534904;-0.6031679940973725;1.045383051663353;1.0000006988411256;1.25451865223081;0.9999895311123455
68.060927;0.8500052563894406;0.9370960961262347;1.1024576995482496;0.4762576035380329;0.560306053485052;0.8646196439578753;10.000014098814411;1.0999976411504446;-0.6031679940982129;1.0453831181167945;1.0000003596714626;1.2545185034909596;0.9999893073821866
68.070927;0.850005190589299;0.9370961131153893;1.1024576178784637;0.4762576160749075;0.5603060232210093;0.8646195959763747;10.000013359055462;1.0999975377679665;-0.6031679940991007;1.0453831886501659;1.0000000140106835;1.2545183538804965;0.9999890851704792
68.080927;0.8500051228324432;0.9370961272429117;1.1024575368423017;0.4762576237856577;0.5603059969286533;0.8646195527331929;10.000012601505153;1.0999974303575428;-0.6031679941000612;1.0453832628077087;0.9999996620980429;1.2545182039762444;0.9999888648350413
68.090927;0.8500050534537782;0.9370961377585664;1.102457456511714;0.4762576265811055;0.5603059745514928;0.8646195148704406;10.000011827444963;1.0999973192517132;-0.6031679941011184;1.0453833400338706;0.9999993041301108;1.2545180544238466;0.9999886467445589
68.100927;0.8500049826923934;0.9370961439001125;1.102457376894323;0.47625762440089664;0.5603059559685601;0.8646194830259789;10.0000110385994;1.0999972047497584;-0.6031679941022859;1.0453834196812097;0.9999989404182326;1.2545179059329672;0.9999884312898956
68.110927;0.8500049107485074;0.9370961450359938;1.1024572978270655;0.47625761716666437;0.5603059410293564;0.8646194577485974;10.000010235921884;1.099997087134707;-0.6031679941035732;1.0453835010373995;0.9999985714994409;1.2545177591507262;0.9999882188468964
68.120927;0.8500048378340711;0.9370961407454473;1.102457218964011;0.47625760480098334;0.5603059295541166;0.8646194394498525;10.000009419002751;1.0999969666316354;-0.6031679941050051;1.045383583398059;0.9999981981540016;1.2545176145965173;0.9999880097654533
68.130927;0.8500047642086279;0.9370961308197415;1.1024571398841807;0.47625758724554673;0.5603059213459683;0.8646194284404315;10.000008587048113;1.0999968433003373;-0.6031679941066338;1.0453836661098805;0.9999978213500882;1.2545174726798112;0.99998780437787
68.140927;0.8500046902642716;0.9370961152292423;1.1024570602067425;0.47625756441561706;0.5603059162461871;0.8646194250042032;10.000007739809202;1.0999967170388025;-0.6031679941085274;1.0453837485301771;0.9999974421526074;1.2545173337145976;0.9999876029749967
68.150927;0.8500046165725463;0.9370960940388401;1.102456979624779;0.47625753618403904;0.5603059141746072;0.8646194294029987;10.000006877527364;1.0999965876948017;-0.6031679941107465;1.0453838299717848;0.9999970616419109;1.254517197987698;0.999987405739364
68.160927;0.8500045437818438;0.9370960673064583;1.1024568978714433;0.47625750242303777;0.5603059151178355;0.8646194417766446;10.00000600118383;1.0999964551262027;-0.6031679941133308;1.0453839097292572;0.9999966808351264;1.254517065881535;0.9999872126848466
68.170927;0.8500044724583118;0.9370960350300115;1.1024568146377172;0.4762574630166007;0.560305919101617;0.8646194620529236;10.000005112765901;1.0999963192371183;-0.6031679941162957;1.0453839871791941;0.999996300607628;1.2545169378561332;0.999987023707222
68.180927;0.850004402979055;0.9370959971062728;1.1024567294787817;0.476257417840888;0.560305926179011;0.8646194899792763;10.00000421436904;1.09999618005296;-0.6031679941196318;1.0453840619218622;0.9999959216777934;1.2545168142587677;0.9999868387338494
68.190927;0.8500043354836693;0.9370959533288142;1.102456641811243;0.47625736677920283;0.5603059364209386;0.8646195252260416;10.000003307326418;1.0999960377565057;-0.6031679941233207;1.045384133893155;0.9999955446455554;1.2545166952092226;0.9999866578097972
68.200927;0.8500042699052742;0.9370959034729985;1.102456551020873;0.47625730978492076;0.5603059498901473;0.8646195674258845;10.000002392432432;1.099995892632745;-0.6031679941273675;1.0453842032929648;0.9999951700286944;1.2545165806361251;0.9999864811001672
68.210927;0.850004206081113;0.9370958473683679;1.1024564565824688;0.4762572469416329;0.5603059665938362;0.8646196161764387;10.000001470342767;1.0999957449720972;-0.6031679941318059;1.0453842703778544;0.9999947983062679;1.2545164703031964;0.999986308897075
68.220927;0.8500041438889593;0.9370957848859156;1.1024563581165236;0.47625717846418264;0.5603059864564441;0.864619671104293;10.000000541439686;1.0999955950089317;-0.603167994136677;1.0453843354052041;0.9999944299734815;1.25451636382893;0.9999861415666814
68.230927;0.8500040833430663;0.9370957159090721;1.1024562553962292;0.4762571046296416;0.5603060093847879;0.8646197319249967;9.999999605574416;1.0999954429446954;-0.603167994142026;1.0453843987555986;0.9999940655876336;1.254516260793959;0.999985979409644
68.240927;0.8500040246009463;0.9370956403735141;1.1024561483582447;0.476257025682412;0.5603060353851113;0.8646197984473194;9.999998661958417;1.0999952889957034;-0.6031679941479072;1.0453844609936485;0.9999937057584503;1.2545161608776525;0.999985822575826
68.250927;0.8500039679096549;0.9370955583472428;1.1024560371059355;0.47625694178506034;0.5603060645965815;0.8646198705844339;9.9999977085201;1.0999951333656948;-0.6031679941543904;1.0453845228295877;0.9999933510705773;1.254516063905865;0.9999856710798869
68.260927;0.8500039135334352;0.9370954700543797;1.1024559218273686;0.4762568530365401;0.5603060972219167;0.8646199483525753;9.999996741070374;1.0999949762381274;-0.603167994161579;1.045384585019945;0.9999930020574846;1.2545159697573698;0.9999855248528857
68.270927;0.8500038617021676;0.9370953758231488;1.1024558026510216;0.47625675951023466;0.5603061334482208;0.8646200317883822;9.999995754110232;1.0999948178706154;-0.6031679941696149;1.0453846482162072;0.9999926592590971;1.2545158782526264;0.9999853837828245
68.280927;0.8500038126447895;0.9370952760177126;1.1024556795704195;0.476256661281583;0.5603061734018607;0.8646201208592676;9.9999947434525;1.0999946586465645;-0.6031679941786577;1.0453847129252742;0.9999923232450826;1.2545157891932066;0.9999852476908706
68.290927;0.8500037666430996;0.9370951709945415;1.102455552470153;0.476256558448978;0.5603062171462057;0.8646202154321811;9.999993708456905;1.099994499034699;-0.6031679941888693;1.0453847795981268;0.9999919945908137;1.2545157025120044;0.9999851162690113
68.300927;0.8500037240182406;0.9370950610713428;1.1024554212067437;0.47625645113647935;0.5603062647107292;0.8646203152197891;9.999992652266908;1.0999943395388019;-0.6031679942004112;1.0453848486604376;0.9999916738562169;1.2545156183516495;0.9999849890756413
68.310927;0.8500036850904563;0.9370949465082323;1.102455285689737;0.4762563394677735;0.5603063160907845;0.8646204197441267;9.999991580486965;1.0999941806423121;-0.6031679942134192;1.0453849204975845;0.9999913615835949;1.254515536982492;0.9999848656404337
68.320927;0.8500036501326477;0.9370948275288529;1.1024551458889762;0.47625622354554603;0.5603063712219827;0.864620528442465;9.999990499352084;1.0999940227698475;-0.6031679942279744;1.045384995488402;0.9999910583351092;1.2545154586879972;0.9999847456243665
68.330927;0.8500036193372307;0.937094704362149;1.102455001806173;0.4762561034771009;0.560306429985174;0.8646206407968529;9.999989414289509;1.0999938663392856;-0.6031679942441135;1.0453850740352466;0.99999076473253;1.2545153837413419;0.999984628851668
68.340927;0.8500035928119994;0.937094577255642;1.102454853501976;0.47625597941725994;0.5603064922296548;0.8646207563178109;9.999988329553666;1.099993711859755;-0.6031679942618514;1.0453851565606933;0.9999904814392887;1.2545153124394184;0.9999845151783996
68.350927;0.8500035705425131;0.9370944464765075;1.1024547011527788;0.47625585157518946;0.5603065577920604;0.8646208744834597;9.999987248818355;1.0999935599348163;-0.6031679942811911;1.045385243481918;0.9999902091119209;1.2545152451328392;0.9999844043998153
68.360927;0.8500035523058951;0.9370943123543269;1.1024545450887928;0.47625572018947965;0.5603066265181577;0.8646209947696418;9.999986175935785;1.0999934111721348;-0.6031679943021317;1.045385335170809;0.9999899483462579;1.2545151821787954;0.9999842963067728
68.370927;0.8500035375989777;0.9370941753238051;1.1024543858312141;0.47625558550848773;0.5603066982829497;0.8646211167065387;9.999985115339442;1.0999932661083571;-0.6031679943246656;1.0453854319558988;0.9999896995858488;1.2545151238077452;0.9999841907931235
68.380927;0.8500035256429761;0.9370940358670933;1.1024542241016644;0.4762554477995857;0.5603067729996739;0.8646212398985734;9.999984072134046;1.09999312518677;-0.6031679943487526;1.0453855341851133;0.999989463072079;1.2545150700808694;0.9999840878582746
68.390927;0.8500035154659974;0.937093894395049;1.1024540607241755;0.47625530736870625;0.5603068506132315;0.8646213639961214;9.999983051969311;1.0999929887739082;-0.6031679943742982;1.0453856422994396;0.9999892389276437;1.2545150210261673;0.9999839875135542
68.400927;0.8500035060163251;0.9370937511901407;1.1024538964734094;0.47625516453506445;0.5603069310728788;0.8646214885917305;9.999982060775897;1.0999928571881772;-0.6031679944011504;1.0453857568528238;0.9999890272601885;1.2545149767334591;0.9999838897488667
68.410927;0.8500034962663856;0.9370936064141282;1.1024537320105745;0.4762550195817964;0.5603070143013188;0.8646216131279013;9.999981104433957;1.0999927307091704;-0.6031679944291243;1.045385878442592;0.9999888281874169;1.254514937299781;0.9999837945786174
68.420927;0.8500034852616545;0.9370934601417293;1.102453567902143;0.47625487276683715;0.5603071002033255;0.8646217369225604;9.999980188454973;1.0999926095437085;-0.6031679944580415;1.0453860075645613;0.9999886418419615;1.254514902801206;0.9999837020573555
68.430927;0.8500034721184846;0.9370933124474897;1.102453404621525;0.476254724361931;0.5603071886803128;0.8646218592589178;9.999979317843577;1.0999924937951993;-0.6031679944877552;1.0453861444847712;0.9999884683679885;1.2545148733607578;0.9999836122740298
68.440927;0.8500034560450448;0.9370931635158118;1.1024532425124687;0.47625457464959575;0.5603072795889973;0.8646219794785275;9.999978497185378;1.099992383518949;-0.6031679945181506;1.0453862892295884;0.9999883078694084;1.2545148491781275;0.9999835253936173
68.450927;0.8500034364035666;0.937093013661234;1.1024530818025569;0.47625442392119416;0.5603073727002124;0.8646220970724643;9.999977730824156;1.0999922788313958;-0.603167994549124;1.0453864416327487;0.999988160369823;1.254514830389472;0.9999834417065137
68.460927;0.8500034127351341;0.9370928632427754;1.1024529227392106;0.476254272502751;0.5603074677119007;0.8646222117074837;9.99997702293002;1.0999921799612318;-0.6031679945805597;1.0453866013562363;0.9999880258133256;1.2545148168697076;0.9999833616429794
68.470927;0.8500033847135526;0.9370927125602736;1.1024527656988068;0.4762541207492239;0.5603075642958969;0.8646223231659859;9.999976377406547;1.0999920872213083;-0.6031679946123325;1.0453867679304751;0.9999879040569922;1.2545148082362287;0.9999832857372251
68.480927;0.8500033521120945;0.9370925618049722;1.1024526111008548;0.4762539689893594;0.5603076621461811;0.8646224312690237;9.999975797731686;1.0999920010014796;-0.6031679946443148;1.0453869408252368;0.9999877948878241;1.2545148040479779;0.9999832145158144
68.490927;0.8500033148018407;0.9370924111054041;1.1024524592762268;0.4762538174738566;0.5603077609949465;0.8646225358293327;9.999975286698302;1.0999919217875183;-0.6031679946763865;1.0453871195286342;0.9999876980473177;1.2545148039515248;0.999983148416678
68.500927;0.8500032726955652;0.9370922606143328;1.1024523104906767;0.4762536663494035;0.5603078606039201;0.8646226366444728;9.99997484603714;1.0999918501123587;-0.6031679947084523;1.0453873035998045;0.9999876131979747;1.2545148076337667;0.9999830878540951
68.510927;0.8500032256585716;0.9370921105039086;1.102452165077768;0.476253515652184;0.5603079607396247;0.8646227335189423;9.999974476251408;1.0999917864796853;-0.6031679947404434;1.045387492593381;0.9999875399023515;1.2545148147094884;0.9999830333144424
68.520927;0.8500031734883089;0.9370919608780208;1.1024520235265232;0.4762533653451728;0.5603080611460282;0.8646228263166519;9.999974176730333;1.099991731356578;-0.6031679947722923;1.0453876858935294;0.999987477675643;1.2545148247501083;0.9999829853403954
68.530927;0.8500031159873354;0.9370918117453065;1.102451886455989;0.4762532153984122;0.5603081615571203;0.8646229150034661;9.999973945796862;1.099991685207738;-0.6031679948039135;1.0453878826790663;0.9999874260755997;1.2545148374324497;0.9999829444484509
68.540927;0.8500030530580682;0.9370916630702387;1.102451754540075;0.47625306585259697;0.5603082617211036;0.8646229995947989;9.99997378082391;1.099991648466035;-0.6031679948352091;1.0453880820982333;0.9999873847605382;1.254514852645413;0.9999829110502773
68.550927;0.8500029847057007;0.9370915148104372;1.1024516284643846;0.4762529168183396;0.5603083613818546;0.8646230800648126;9.99997367854559;1.0999916214406849;-0.6031679948660916;1.0453882834746566;0.999987353453109;1.2545148704884956;0.9999828853767502
68.560927;0.8500029109562274;0.9370913668862535;1.1024515089220726;0.47625276842800324;0.5603084602273666;0.864623156345869;9.999973635301595;1.0999916042746092;-0.6031679948965061;1.045388486328236;0.9999873318565106;1.2545148911627453;0.9999828674376073
68.570927;0.8500028317901033;0.9370912191029827;1.1024513965944949;0.47625262080488345;0.5603085578681536;0.8646232284202712;9.999973647634091;1.099991596972421;-0.6031679949264396;1.0453886902222704;0.9999873196191299;1.254514914842686;0.9999828570656797
68.580927;0.8500027471318811;0.937091071164316;1.1024512920868088;0.47625247407826593;0.5603086538796496;0.8646232963945157;9.999973713509467;1.0999915994504768;-0.6031679949559046;1.0453888946393406;0.9999873163606213;1.2545149416968218;0.9999828540290655
68.590927;0.850002656915744;0.9370909228208165;1.102451195879579;0.47625232839174336;0.5603087478505772;0.8646233604745751;9.999973832948024;1.0999916116044304;-0.6031679949849258;1.045389098965292;0.9999873217232895;1.2545149720290558;0.9999828581551489
68.600927;0.8500025611885177;0.9370907739659454;1.1024511083575437;0.47625218386980955;0.5603088394094778;0.8646234208895014;9.99997400721185;1.0999916333795285;-0.6031679950135546;1.04538930251722;0.9999873354044299;1.2545150062953732;0.9999828693968144
68.610927;0.8500024601532226;0.9370906245989898;1.1024510298880537;0.47625204058862536;0.560308928240436;0.8646234778480172;9.999974237459398;1.099991664806638;-0.6031679950418801;1.0453895045913493;0.9999873571408491;1.2545150449390374;0.9999828878063644
68.620927;0.8500023541249876;0.937090474782647;1.1024509608241342;0.47625189858716704;0.5603090140747693;0.8646235315617572;9.999974524088344;1.0999917059923356;-0.6031679950700131;1.045389704517283;0.9999873866604998;1.2545150883036942;0.9999829134553659
68.630927;0.8500022434666645;0.9370903246474427;1.1024509013606416;0.4762517578969473;0.5603090966901256;0.8646235823056837;9.999974867180606;1.0999917570568816;-0.6031679950980728;1.045389901659427;0.9999874236532265;1.254515136702684;0.9999829463697485
68.640927;0.850002128588271;0.9370901743902142;1.102450851417851;0.47625161856436377;0.5603091759044576;0.8646236304496054;9.999975267356692;1.0999918180411992;-0.6031679951262016;1.0453900953512618;0.9999874678105637;1.2545151904449563;0.999982986514003
68.650927;0.8500020099772656;0.9370900242426213;1.1024508106966548;0.4762514806660228;0.5603092515097036;0.8646236764441816;9.999975726093599;1.0999918888563571;-0.6031679951545845;1.045390284830533;0.9999875188760827;1.2545152498066305;0.9999830338003894
68.660927;0.850001888181492;0.9370898743919732;1.1024507787969773;0.47625134432754646;0.5603093232208666;0.8646237207941007;9.999976245447153;1.099991969328735;-0.6031679951834642;1.0453904692550926;0.9999875766239192;1.2545153150146122;0.9999830881095725
68.670927;0.8500017637475724;0.9370897248733685;1.1024507553140646;0.47625120972569784;0.5603093907254558;0.8646237640374947;9.999976827384407;1.0999920593291563;-0.603167995213129;1.0453906477916597;0.9999876408484095;1.254515386186229;0.9999831492897505
68.680927;0.8500016371506168;0.9370895755315984;1.1024507398702543;0.47625107704666464;0.5603094537692627;0.864623806706504;9.999977473157069;1.0999921588623454;-0.6031679952438835;1.0453908196792059;0.9999877114184206;1.254515463259502;0.9999832171036875
68.690927;0.8500015087520273;0.937089426077171;1.1024507320320998;0.47625094644316307;0.5603095121871703;0.8646238492772967;9.999978183288917;1.099992267971536;-0.6031679952760349;1.0453909842427052;0.9999877882623283;1.2545155459946968;0.9999832911905248
68.700927;0.8500013788036288;0.9370892761572395;1.102450731241956;0.47625081803841846;0.5603095658758758;0.8646238921991487;9.99997895804492;1.0999923865339853;-0.603167995309893;1.0453911408861727;0.9999878712827825;1.2545156340554167;0.9999833710866532
68.710927;0.8500012475130803;0.9370891254295821;1.102450736898088;0.47625069195073144;0.5603096147710711;0.8646239360029782;9.99997979806254;1.0999925141666964;-0.603167995345758;1.0453912890701258;0.9999879603783803;1.254515727087742;0.9999834562967785
68.720927;0.8500011151575525;0.9370889736515579;1.1024507485091768;0.4762505683093442;0.5603096588657422;0.8646239813298366;9.999980704408546;1.0999926503411566;-0.603167995383898;1.045391428310105;0.9999880555340863;1.2545158247011314;0.9999835463864919
68.730927;0.8500009821545051;0.9370888206982803;1.102450765835297;0.4762504472581492;0.5603096982139683;0.8646240288087712;9.999981677780738;1.0999927945933665;-0.603167995424526;1.045391558170024;0.9999881568313799;1.2545159263999126;0.9999836409967039
68.740927;0.8500008490504647;0.9370886664809394;1.1024507889897164;0.4762503289434512;0.5603097328715105;0.8646240789136308;9.999982718355465;1.0999929465983826;-0.6031679954677731;1.0453916782449577;0.9999882643789164;1.2545160315128494;0.9999837397458513
68.750927;0.8500007164886412;0.9370885108900721;1.1024508184210622;0.47625021349007945;0.5603097628481944;0.8646241319132385;9.999983826315445;1.0999931060560244;-0.6031679955136566;1.0453917882342472;0.9999883781756993;1.2545161391607318;0.9999838421626993
68.760927;0.8500005851555286;0.9370883538341414;1.1024508547444223;0.4762501009712036;0.5603097881520431;0.8646241879179174;9.999985001664252;1.0999932725874477;-0.603167995562076;1.0453918880436448;0.9999884979769795;1.2545162483969816;0.9999839477538285
68.770927;0.8500004556694887;0.9370881953076848;1.1024508985260435;0.47624999139776497;0.5603098088383336;0.8646242469642518;9.999986243969243;1.0999934457476719;-0.6031679956128537;1.0453919777567258;0.9999886232944614;1.2545163584453842;0.9999840560798641
68.780927;0.850000328467525;0.9370880354346522;1.1024509501169695;0.47624988474882507;0.5603098249650252;0.8646243090422203;9.999987552340833;1.099993625076448;-0.6031679956657868;1.0453920575186104;0.9999887535433858;1.2545164687692747;0.999984166710688
68.790927;0.8500002037743722;0.9370878744753146;1.1024510095849789;0.47624978099217563;0.5603098365485323;0.864624374049666;9.99998892487378;1.099993810134338;-0.6031679957206668;1.0453921275044427;0.999988888240889;1.254516578938123;0.9999842791294871
68.800927;0.8500000816935555;0.9370877127805728;1.1024510768011118;0.47624968007292634;0.5603098436020001;0.864624441769378;9.999990358248201;1.0999940005002327;-0.6031679957772818;1.045392187996941;0.9999890271060108;1.25451668849149;0.9999843926909773
68.810927;0.8499999623615087;0.9370875507200936;1.1024511516253948;0.476249581922654;0.5603098461946954;0.8646245119105624;9.999991847934979;1.0999941957650134;-0.6031679958354335;1.045392239415193;0.9999891700068927;1.2545167969178461;0.999984506623246
68.820927;0.8499998460322697;0.9370873886324076;1.102451234044475;0.4762494864820583;0.5603098444772658;0.8646245841782652;9.999993388582004;1.099994395555211;-0.6031679958949587;1.0453922822134807;0.9999893168262641;1.2545169036807156;0.9999846200469048
68.830927;0.8499997330883549;0.9370872267462421;1.1024513242049974;0.4762493937024708;0.5603098386494528;0.8646246583627251;9.999994974655657;1.0999945994966343;-0.6031679959557231;1.0453923167480716;0.9999894673402333;1.254517008223835;0.9999847320649731
68.840927;0.8499996240406733;0.9370870650901606;1.102451422372036;0.4762493035458878;0.5603098288938264;0.8646247344442055;9.999996600960683;1.0999948070985515;-0.6031679960175961;1.0453923432439771;0.9999896212234206;1.2545171100173578;0.9999848418909019
68.850927;0.84999951945958;0.9370869035386379;1.102451528893976;0.4762492159852731;0.5603098153512234;0.8646248126340405;9.999998262572847;1.0999950176733917;-0.6031679960804347;1.0453923618609238;0.9999897781435013;1.2545172086381084;0.9999849488973905
68.860927;0.8499994198355303;0.9370867419253185;1.102451644203635;0.47624913099690813;0.5603097981550306;0.8646248932692281;9.999999954762009;1.0999952304067155;-0.6031679961440807;1.045392372795085;0.9999899377788182;1.2545173037444421;0.9999850526030678
68.870927;0.8499993255256844;0.9370865800889012;1.1024517687700857;0.47624904857740685;0.5603097774663091;0.8646249766211564;10.000001673444382;1.0999954445358158;-0.6031679962083655;1.0453923763899824;0.9999900997351275;1.2545173949843273;0.9999851526672419
68.880927;0.8499992368190799;0.9370864179093115;1.1024519029956326;0.476248968774532;0.5603097534620679;0.8646250627810275;10.000003415576147;1.099995659407281;-0.6031679962731182;1.0453923731507666;0.9999902634879664;1.2545174819996743;0.9999852488981356
68.890927;0.8499991539791643;0.937086255324912;1.102452047152995;0.4762488916809314;0.5603097262880081;0.8646251517014596;10.000005178643681;1.0999958743884197;-0.6031679963381765;1.045392363644808;0.9999904284807212;1.254517564545155;0.9999853412466694
68.900927;0.8499990772258202;0.9370860923075983;1.1024522014060245;0.47624881741043873;0.5603096960295352;0.8646252433027394;10.000006959725106;1.0999960888440214;-0.6031679964033974;1.0453923484393328;0.9999905943149721;1.2545176426566338;0.9999854297076783
68.910927;0.8499990067093492;0.9370859288664738;1.1024523658706051;0.4762487460962383;0.5603096627343532;0.8646253374817456;10.000008755339678;1.09999630217826;-0.6031679964686583;1.0453923280624047;0.9999907608084498;1.2545177167724608;0.9999855141668682
68.920927;0.8499989424921913;0.9370857650364924;1.1024525406411054;0.47624867790503006;0.5603096264553855;0.8646254340100922;10.000010561914356;1.0999965138201615;-0.6031679965338468;1.0453923029033738;0.9999909278993625;1.2545177877118963;0.9999855944135063
68.930927;0.8499988845708667;0.9370856007972842;1.1024527257696577;0.4762486130488201;0.5603095872747951;0.8646255324623254;10.000012375848486;1.0999967231804724;-0.6031679965988536;1.0453922731844998;0.9999910955579543;1.2545178565295192;0.9999856703298837
68.940927;0.8499988329122921;0.937085436033292;1.102452921256794;0.47624855176640013;0.5603095453164636;0.8646256322529725;10.000014193312564;1.0999969296266654;-0.6031679966635823;1.045392239083552;0.9999912637313446;1.2545179243323121;0.9999857419800099
68.950927;0.8499987874418085;0.937085270610506;1.1024531270929698;0.4762484942757138;0.5603095007441729;0.8646257327119278;10.000016010480802;1.0999971324818338;-0.6031679967279552;1.045392200831056;0.9999914322956888;1.2545179921491143;0.9999858094854404
68.960927;0.8499987480260005;0.9370851044849302;1.1024533432888481;0.4762484407413788;0.5603094537244572;0.8646258331096086;10.000017824194444;1.0999973310509494;-0.6031679967919029;1.0453921586706754;0.9999916010707787;1.2545180609140292;0.9999858728743858
68.970927;0.8499987144595402;0.9370849377556736;1.1024535698292464;0.4762483912716688;0.5603094043853649;0.8646259326848001;10.000019632284957;1.0999975246458122;-0.6031679968553665;1.0453921127781902;0.9999917698691286;1.2545181314936211;0.9999859320596441
68.980927;0.8499986864155692;0.9370847706475571;1.1024538066152523;0.47624834593761667;0.5603093528012867;0.8646260307540665;10.000021433080079;1.0999977126081824;-0.6031679969182974;1.0453920632275964;0.9999919385086093;1.2545182046876902;0.9999859869215567
68.990927;0.849998663449438;0.9370846034591397;1.1024540534462361;0.476248304807256;0.5603092989850521;0.864626126826622;10.000023224833198;1.0999978943535207;-0.6031679969806413;1.0453920100068494;0.9999921068060375;1.254518281233128;0.9999860374180509
69.000927;0.8499986450959693;0.9370844365254192;1.1024543100184143;0.4762482679590224;0.5603092428876418;0.8646262206181292;10.000025005572844;1.0999980694431284;-0.603167997042324;1.0453919530570868;0.9999922745652234;1.2545183617714701;0.9999860836588166
69.010927;0.8499986309072539;0.9370842701918414;1.1024545759341913;0.4762482354629875;0.5603091844157266;0.8646263119676691;10.00002677305722;1.0999982376480566;-0.6031679971032515;1.0453918922995558;0.9999924416023795;1.2545184467612993;0.999986125907327
69.020927;0.8499986203895635;0.9370841047713409;1.1024548507080776;0.4762482073728356;0.5603091234622445;0.8646264007215063;10.00002852480429;1.0999983988940776;-0.6031679971633142;1.0453918276414156;0.9999926078361453;1.254518536418189;0.999986164528712
69.030927;0.8499986129664486;0.9370839404964096;1.1024551337850685;0.47624818375069056;0.5603090599426909;0.8646264866591257;10.000030257906824;1.0999985531003884;-0.6031679972223865;1.0453917589952224;0.999992773298647;1.2545186306969651;0.9999861999445753
69.040927;0.8499986080120224;0.9370837775059199;1.1024554246090954;0.4762481646926435;0.5603089938281565;0.8646265694906154;10.000031968127084;1.0999987000912839;-0.6031679972803182;1.0453916863361188;0.9999929380004047;1.2545187292829507;0.9999862326227129
69.050927;0.8499986049084898;0.9370836158769681;1.1024557226755507;0.4762481503384999;0.5603089251607323;0.8646266488755852;10.000033649087866;1.099998839686952;-0.6031679973369243;1.0453916098069456;0.9999931018636367;1.2545188316071443;0.9999862630485726
69.060927;0.8499986030526613;0.9370834556677091;1.1024560274569064;0.4762481408920567;0.5603088540050424;0.8646267244714094;10.000035292813427;1.0999989718549574;-0.6031679973919872;1.0453915298305059;0.9999932648617652;1.2545189368894762;0.9999862916461212
69.070927;0.8499986018048982;0.9370832969340267;1.1024563382673769;0.47624813663801885;0.5603087803491589;0.8646267960636163;10.000036891043436;1.09999909670123;-0.6031679974452697;1.0453914471386503;0.9999934271536637;1.2545190442000542;0.9999863187040641
69.080927;0.8499986004846556;0.9370831396932173;1.1024566542757075;0.4762481379240765;0.5603087040698872;0.8646268636509377;10.00003843592352;1.0999992143541613;-0.6031679974965163;1.0453913627102138;0.9999935890152064;1.2545191525572976;0.9999863443265962
69.090927;0.8499985984347193;0.9370829839024704;1.1024569746602526;0.47624814512938934;0.560308625004438;0.8646269273394087;10.00003992003059;1.0999993249695426;-0.603167997545448;1.045391277674822;0.9999937506773986;1.254519261028531;0.9999863683979011
69.100927;0.8499985950677379;0.9370828295888852;1.1024572987077241;0.47624815864180986;0.5603085430385324;0.8646269872021777;10.000041336544644;1.0999994287697272;-0.6031679975917771;1.0453911932294888;0.9999939122609828;1.254519368770772;0.9999863906122235
69.110927;0.8499985898561169;0.9370826770130768;1.1024576258136012;0.47624817884279874;0.5603084581259976;0.8646270432884791;10.000042679685288;1.0999995259169009;-0.6031679976352418;1.0453911105706812;0.9999940738351186;1.2545194750361295;0.9999864105832357
69.120927;0.8499985823159145;0.9370825266177027;1.1024579554682958;0.47624820608681184;0.560308370271649;0.864627095687488;10.000043944730544;1.0999996163458288;-0.6031679976756218;1.0453910308020362;0.9999942354608151;1.2545195792099353;0.9999864279512867
69.130927;0.8499985720396918;0.9370823788325603;1.1024582872607511;0.4762482406670197;0.5603082795381353;0.8646271444988538;10.000045127451028;1.0999996997511072;-0.6031679977127281;1.0453909548399778;0.9999943971462454;1.2545196809187384;0.9999864424064874
69.140927;0.849998558743405;0.9370822339661522;1.1024586208678508;0.4762482827910027;0.5603081860495188;0.8646271897304626;10.000046223386704;1.0999997757083162;-0.6031679977464075;1.0453908833904428;0.9999945588192748;1.2545197801158197;0.9999864536444261
69.150927;0.849998542236851;0.9370820922472679;1.1024589559744888;0.4762483325718189;0.5603080899834237;0.8646272312337727;10.000047227347132;1.099999843859663;-0.6031679977765548;1.0453908169852826;0.9999947203554753;1.2545198769888837;0.9999864613428575
69.160927;0.8499985223417802;0.9370819539273718;1.102459292176461;0.4762483900246297;0.5603079915872379;0.8646272687152288;10.000048133555673;1.0999999040413446;-0.6031679978031045;1.045390756035935;0.999994881607654;1.2545199717448845;0.9999864651648356
69.170927;0.8499984988795527;0.937081819304931;1.1024596289842445;0.476248455084011;0.5603078911833074;0.8646273018181774;10.000048936045008;1.0999999562342242;-0.6031679978260124;1.0453907009792427;0.9999950424495622;1.254520064446897;0.999986464717679
69.180927;0.8499984717141147;0.9370816886451183;1.1024599658462813;0.476248527625392;0.5603077891330686;0.8646273302392598;10.000049628919895;1.1000000004800503;-0.6031679978452504;1.045390652472159;0.9999952028207582;1.2545201549311658;0.9999864595280016
69.190927;0.8499984407729432;0.9370815621147154;1.1024603020987218;0.4762486074712324;0.5603076858043141;0.8646273537948407;10.000050207353853;1.1000000368986464;-0.6031679978608195;1.0453906113704523;0.9999953627241729;1.2545202427982116;0.9999864491327336
69.200927;0.8499984060793393;0.9370814398223241;1.1024606369900558;0.47624869440405404;0.5603075815699647;0.8646273724392632;10.000050668998975;1.1000000657099978;-0.6031679978727795;1.045390578500125;0.9999955222178627;1.254520327525451;0.9999864331643882
69.210927;0.849998367800789;0.9370813219300754;1.1024609698228873;0.4762487881843775;0.5603074768226096;0.8646273862445286;10.000051013923171;1.1000000872336941;-0.6031679978812741;1.0453905545171618;0.9999956814519984;1.2545204085939554;0.999986411302266
69.220927;0.849998326273973;0.9370812087074138;1.102461300033934;0.47624888856708303;0.5603073719761351;0.8646273953162468;10.00005124306185;1.1000001019084282;-0.6031679978865185;1.0453905399401258;0.999995840672777;1.2545204854951701;0.9999863832012531
69.230927;0.8499982820110377;0.9370811004704527;1.1024616271627428;0.47624899532057385;0.5603072674429649;0.8646273997316148;10.000051357224232;1.100000110239983;-0.6031679978887513;1.045390535227321;0.9999960001320425;1.25452055768919;0.9999863485189827
69.240927;0.8499982356413897;0.9370809974992412;1.1024619508251001;0.47624910823286193;0.5603071635999152;0.8646273995503375;10.000051357696218;1.1000001126409862;-0.6031679978881833;1.0453905407809436;0.9999961600306455;1.2545206245742742;0.999986307016605
69.250927;0.849998187786203;0.9370808999927392;1.1024622707268785;0.47624922710137124;0.560307060748807;0.8646273948481474;10.000051247458096;1.1000001093292175;-0.6031679978849797;1.0453905568675703;0.9999963205790047;1.2545206854696895;0.9999862586564372
69.260927;0.8499981389687727;0.9370808081028739;1.1024625866443;0.47624935171025073;0.5603069590919882;0.8646273857578877;10.000051031624238;1.1000001004055706;-0.6031679978792779;1.0453905835667812;0.9999964820537202;1.254520739668925;0.9999862036205721
69.270927;0.8499980895928475;0.9370807220450244;1.1024628983531106;0.4762494818151016;0.560306858759942;0.8646273724914719;10.00005071708636;1.100000086030055;-0.6031679978712112;1.0453906208150816;0.9999966447755052;1.254520786578398;0.9999861422741904
69.280927;0.8499980399653402;0.9370806421284492;1.1024632055567527;0.47624961715741254;0.5603067598730137;0.8646273553133597;10.000050312031656;1.1000000665449745;-0.6031679978609159;1.0453906684773915;0.9999968090583519;1.2545208258629403;0.9999860751644984
69.290927;0.8499979903277396;0.9370805686871425;1.1024635078468874;0.4762497574726287;0.5603066625765923;0.8646273345140727;10.000049825159289;1.1000000424681782;-0.6031679978485339;1.045390726365253;0.9999969751447013;1.2545208574675155;0.9999860030044456
69.300927;0.8499979408560837;0.9370805020378439;1.1024638047228492;0.47624990246345494;0.5603065670341463;0.8646273104227931;10.000049264395452;1.1000000144224225;-0.6031679978342166;1.045390794201815;0.999997143153897;1.254520881461732;0.9999859265783322
69.310927;0.8499978916608748;0.937080442458954;1.1024640956701715;0.47625005176592505;0.56030647340691;0.8646272834239079;10.000048635891678;1.0999999831157068;-0.6031679978181266;1.0453908715877311;0.9999973131098248;1.2545208978337388;0.9999858467009908
69.320927;0.8499978428174974;0.9370803901829878;1.102464380233899;0.4762502049525672;0.5603063818427336;0.8646272539503719;10.000047944038883;1.0999999493367225;-0.6031679978004469;1.0453909580019156;0.9999974850189445;1.2545209064232634;0.9999857642985361
69.330927;0.8499977943925244;0.9370803454297929;1.1024646580270305;0.4762503615772433;0.5603062924785018;0.8646272224683181;10.000047192197275;1.099999913835153;-0.6031679977813913;1.04539105286109;0.9999976589139966;1.2545209070070036;0.9999856804377455
69.340927;0.8499977464169528;0.9370803084251733;1.1024649287030766;0.4762505211955544;0.5603062054400608;0.8646271894682827;10.000046383580303;1.0999998771427033;-0.6031679977611922;1.045391155628881;0.999997834855487;1.2545208994118044;0.9999855961908611
69.350927;0.8499976988105752;0.937080279381625;1.1024651919525497;0.47625068333849047;0.5603061208188701;0.8646271554702752;10.000045521960022;1.0999998395545831;-0.6031679977400822;1.0453912658642825;0.9999980129260319;1.2545208836119066;0.9999855124751323
69.360927;0.8499976513435705;0.9370802585184345;1.102465447504339;0.4762508475089758;0.5603060386287705;0.8646271210243852;10.00004461190236;1.0999998012850782;-0.6031679977182813;1.045391383177376;0.9999981931686033;1.2545208597745365;0.9999854300165383
69.370927;0.8499976036802575;0.9370802461566615;1.10246569507268;0.47625101322306074;0.5603059587714285;0.8646270866735517;10.000043658773466;1.0999997625618356;-0.6031679976959945;1.0453915072272963;0.9999983754602967;1.2545208281976872;0.9999853493936328
69.380927;0.8499975554357934;0.9370802427548816;1.1024659343150989;0.476251180038375;0.5603058810535796;0.8646270528870942;10.00004266883914;1.099999723552694;-0.6031679976734089;1.0453916377733248;0.9999985594800146;1.254520789205225;0.9999852710851136
69.390927;0.8499975061819875;0.9370802487898459;1.1024661649102052;0.4762513475543747;0.5603058052683172;0.864627020020509;10.000041649139304;1.0999996842743696;-0.6031679976506967;1.0453917746218175;0.9999987448327431;1.254520743092067;0.9999851955088715
69.400927;0.8499974554248371;0.937080264614718;1.1024663866524682;0.4762515154144716;0.5603057312622425;0.864626988340616;10.000040607084566;1.0999996446217897;-0.6031679976280253;1.0453919175062498;0.9999989311967673;1.2545206901009152;0.9999851230232749
69.410927;0.8499974026362982;0.9370802904023862;1.1024665994740144;0.4762516832948615;0.5603056589085281;0.8646269581080371;10.000039550048822;1.0999996044476765;-0.6031679976055493;1.0453920660892122;0.9999991183815377;1.2545206303834726;0.9999850538925189
69.420927;0.8499973473502681;0.9370803261259701;1.1024668035033611;0.47625185088106853;0.5603055880278685;0.8646269296799846;10.000038485058486;1.0999995635895792;-0.6031679975833888;1.0453922200412347;0.9999993062968306;1.2545205639994863;0.9999849882705224
69.430927;0.8499972892127012;0.9370803715684871;1.1024669991081881;0.4762520178873018;0.5603055183453531;0.8646269035595995;10.00003741904868;1.0999995219104701;-0.603167997561621;1.0453923790610087;0.9999994949141842;1.2545204910160137;0.9999849262588565
69.440927;0.8499972279755856;0.93708042637441;1.1024671867988236;0.4762521840991067;0.5603054495231525;0.8646268803486682;10.000036359600097;1.099999479402245;-0.6031679975402904;1.045392542878265;0.9999996842782191;1.2545204116442188;0.9999848680201086
69.450927;0.849997163527848;0.9370804900931211;1.1024673671156113;0.476252349368384;0.560305381251492;0.8646268606809845;10.000035315146334;1.0999994362755003;-0.6031679975194241;1.0453927112820218;0.9999998745115253;1.254520326307668;0.9999848138055785
69.460927;0.8499970959174701;0.9370805621957918;1.102467540546109;0.47625251358275544;0.5603053133220972;0.8646268452015909;10.000034294582875;1.0999993929639358;-0.6031679974990446;1.0453928841406228;1.0000000657543273;1.2545202356057;0.9999847638311941
69.470927;0.8499970252731807;0.9370806420846486;1.102467707374923;0.4762526766762171;0.5603052456260522;0.8646268345234888;10.000033306730604;1.099999350036109;-0.6031679974791776;1.045393061372457;1.0000002580806686;1.2545201402168045;0.9999847181491596
69.480927;0.8499969516820747;0.9370807290925631;1.1024678675603907;0.4762528386529079;0.5603051780981119;0.8646268291474482;10.000032359581754;1.099999308106775;-0.6031679974598609;1.0453932428462487;1.0000004514531227;1.254520040806328;0.9999846766480237
69.490927;0.8499968751323556;0.9370808224647467;1.1024680207739408;0.47625299956269973;0.5603051106664558;0.864626829451266;10.000031459873643;1.0999992678074153;-0.6031679974411612;1.0453934282981718;1.0000006457318718;1.2545199379754044;0.9999846391211801
