time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
69.500927;0.8499967955581139;0.9370809213920773;1.102468166552948;0.4762531594688256;0.560305043241159;0.8646268357550121;10.00003061358097;1.0999992297518524;-0.6031679974231761;1.0453936173348526;1.0000008407246903;1.2545198322358677;0.9999846053211948
69.510927;0.8499967129212612;0.9370810251392326;1.1024683044484243;0.47625331844621754;0.5603049757228123;0.864626848371226;10.000029826655474;1.0999991945053915;-0.6031679974060125;1.045393809470924;1.0000010362435787;1.2545197239742962;0.9999845750112318
69.520927;0.8499966272218648;0.9370811331260365;1.102468434104141;0.476253476556955;0.5603049080102515;0.8646268676306355;10.000029105207322;1.0999991626084904;-0.6031679973897721;1.0453940041892442;1.0000012321089424;1.2545196134394858;0.9999845480111862
69.530927;0.8499965384522655;0.9370812448905782;1.1024685552839553;0.47625363380589286;0.5603048400219037;0.8646268939054136;10.000028455086193;1.0999991346097842;-0.6031679973745604;1.0453942010076775;1.0000014281194929;1.2545195007995993;0.9999845242022987
69.540927;0.8499964465953251;0.9370813600513478;1.1024686678531945;0.4762537901549214;0.5603047717236218;0.8646269275629825;10.00002788115157;1.099999111065955;-0.6031679973604865;1.0453943994864314;1.0000016241185479;1.2545193862445765;0.9999845034983404
69.550927;0.849996351661012;0.9370814782922716;1.1024687716995623;0.47625394556540435;0.5603047031120391;0.864626968845073;10.000027386607089;1.099999092489862;-0.6031679973476389;1.0453945992087368;1.0000018201504355;1.254519270111711;0.9999844858588299
69.560927;0.8499962536966817;0.9370815993154537;1.1024688666766627;0.4762540999832508;0.5603046341514086;0.8646270178109287;10.000026972685852;1.099999079252876;-0.6031679973360795;1.0453947997801036;1.0000020165062409;1.2545191530232398;0.9999844713578131
69.570927;0.8499961527723822;0.9370817228197132;1.102468952621912;0.47625425331371785;0.5603045647679976;0.8646270743825598;10.000026638866775;1.0999990715263217;-0.6031679973258653;1.0453950008236155;1.000002213608922;1.254519035936528;0.9999844602012115
69.580927;0.8499960489664372;0.9370818485523149;1.1024690293549066;0.47625440545536696;0.5603044949497148;0.8646271383820066;10.000026383702036;1.0999990693328145;-0.6031679973170471;1.0453952019939432;1.0000024119074793;1.2545189200476323;0.999984452664466
69.590927;0.849995942335345;0.937081976338124;1.1024690966646111;0.47625455633876235;0.5603044248107673;0.8646272095273451;10.00002620571266;1.0999990726466056;-0.6031679973096512;1.0453954030159764;1.0000026118400298;1.25451880666038;0.9999844490313133
69.600927;0.849995832890936;0.9370821060194913;1.1024691543904068;0.4762547059054967;0.5603043545214875;0.8646272874361433;10.000026103526546;1.099999081434765;-0.6031679973036915;1.0453956036882943;1.0000028138180628;1.2545186970683473;0.9999844495549152
69.610927;0.8499957206356213;0.9370822374071919;1.102469202460793;0.4762548540588074;0.5603042842222614;0.8646273716442661;10.000026075637546;1.0999990956654764;-0.6031679972991981;1.0453958038611442;1.00000301823694;1.254518592396272;0.9999844544244331
69.620927;0.8499956056018511;0.937082370327483;1.1024692407769272;0.4762550006434054;0.5603042140277336;0.8646274616365702;10.000026120689526;1.0999991153133386;-0.6031679972962246;1.0453960034556473;1.0000032254575104;1.25451849347756;0.9999844637671511
69.630927;0.8499954878463918;0.9370825047032152;1.1024692691599152;0.4762551454525175;0.5603041440560019;0.864627556884715;10.000026237504274;1.099999140282177;-0.6031679972948374;1.045396202477839;1.000003435753966;1.2545184008924706;0.9999844776878068
69.640927;0.8499953674472579;0.937082640585677;1.102469287463725;0.4762552882352388;0.5603040744249171;0.8646276568853122;10.000026424091732;1.0999991703186864;-0.6031679972951038;1.0453964009580072;1.0000036493388114;1.2545183150902919;0.9999844962903324
69.650927;0.8499952445214801;0.9370827781178226;1.10246929571485;0.4762554287257388;0.5603040052449909;0.8646277611878568;10.000026677125854;1.0999992050777707;-0.6031679972970754;1.0453965988856313;1.000003866430643;1.2545182364498066;0.9999845196830769
69.660927;0.8499951192342553;0.9370829174568178;1.102469294193765;0.4762555667032834;0.5603039366134948;0.864627869363007;10.00002699274349;1.0999992442754367;-0.6031679973007756;1.0453967961732151;1.0000040872450373;1.2545181653028872;0.9999845480047651
69.670927;0.8499949917770866;0.9370830586909776;1.1024692834171903;0.47625570201523537;0.5603038685995827;0.8646279809423096;10.000027367226306;1.0999992877498987;-0.6031679973062136;1.0453969926179663;1.0000043118980317;1.254518101922046;0.9999845814295544
69.680927;0.8499948623376248;0.9370832017789216;1.1024692640182703;0.47625583455395426;0.5603038012476171;0.8646280954328948;10.000027796791096;1.0999993354058388;-0.6031679973133998;1.04539718788946;1.0000045402686724;1.2545180464525634;0.9999846201000071
69.690927;0.8499947311159829;0.9370833465443573;1.1024692365871849;0.47625596425604505;0.5603037346231012;0.8646282123927524;10.000028277232468;1.0999993871741354;-0.6031679973223427;1.0453973815509756;1.000004771905746;1.2545179989380237;0.9999846640459369
69.700927;0.8499945983597067;0.9370834927203068;1.1024692015793403;0.47625609108989525;0.5603036688855704;0.8646283314573875;10.000028803807723;1.0999994430282078;-0.6031679973330357;1.0453975730987595;1.000005006081795;1.254517959432172;0.9999847131764752
69.710927;0.8499944643531077;0.937083639986285;1.102469159371321;0.4762562149891362;0.5603036043195027;0.8646284522496263;10.000029371564406;1.0999995029458485;-0.6031679973454404;1.0453977619764596;1.0000052419450747;1.2545179279541587;0.999984767338409
69.720927;0.8499943294107496;0.9370837880018852;1.1024691103688944;0.47625633583360727;0.5603035412858712;0.8646285742332463;10.000029975981327;1.0999995668181546;-0.603167997359488;1.0453979475160424;1.0000054786148327;1.2545179043310937;0.9999848263719574
69.730927;0.8499941939210339;0.9370839364824799;1.1024690550714638;0.4762564535172871;0.5603034801431036;0.8646286966838352;10.000030613103954;1.0999996344399003;-0.6031679973750912;1.0453981288929304;1.0000057151991377;1.2545178882267154;0.9999848901333092
69.740927;0.8499940583493684;0.9370840852400131;1.102468994128794;0.47625656798901694;0.560303421195728;0.8646288188360854;10.000031279732362;1.0999997055750208;-0.6031679973921532;1.0453983052364975;1.0000059508077581;1.254517879308161;0.9999849585006109
69.750927;0.8499939231654432;0.9370842340991878;1.102468928330455;0.47625667922466564;0.5603033647020207;0.864628940049091;10.000031974171266;1.0999997799791337;-0.6031679974105971;1.0453984758340857;1.0000061845844836;1.2545178772968892;0.9999850313786455
69.760927;0.8499937887932313;0.9370843827820527;1.102468858495576;0.47625678720727876;0.5603033109049398;0.8646290598589754;10.000032695625166;1.0999998574310503;-0.6031679974303918;1.0453986401910016;1.0000064157393733;1.2545178819126015;0.9999851087138307
69.770927;0.8499936556223617;0.9370845308957061;1.1024687853993576;0.4762568919402955;0.560303260027529;0.86462917795483;10.000033442149542;1.099999937865491;-0.6031679974515315;1.0453987978879549;1.0000066435640456;1.2545178927899856;0.9999851905012933
69.780927;0.8499935240202352;0.9370846780178911;1.1024687097501726;0.476256993450765;0.5603032122559111;0.8646292941407384;10.000034210101882;1.1000000214300627;-0.6031679974740105;1.0453989484385942;1.0000068674465639;1.2545179094144678;0.9999852767400053
69.790927;0.8499933943297374;0.9370848237681071;1.1024686321178703;0.4762570917634214;0.5603031677354162;0.8646294082977969;10.00003499550005;1.1000001083112039;-0.6031679974978305;1.0453990913027738;1.000007086896651;1.254517931204457;0.9999853673930947
69.800927;0.8499932669073853;0.937084967807258;1.1024685528704439;0.4762571868602969;0.5603031265625452;0.8646295203731913;10.000035795066614;1.1000001985132615;-0.6031679975230053;1.0453992260144727;1.0000073015538977;1.2545179577010042;0.9999854624138957
69.810927;0.8499931421832823;0.9370851098318859;1.1024684722346147;0.47625727865955036;0.5603030887878714;0.8646296304166343;10.000036606056351;1.1000002918202523;-0.6031679975495543;1.0453993522910179;1.0000075111414437;1.254517988630528;0.9999855617373667
69.820927;0.8499930206289907;0.9370852495810711;1.102468390400337;0.4762573670413249;0.5603030544467358;0.8646297386051116;10.00003742534356;1.1000003879185403;-0.6031679975775015;1.0453994700267681;1.000007715386158;1.2545180237765032;0.9999856652249944
69.830927;0.8499929026264357;0.9370853868183534;1.1024683075317547;0.4762574518944141;0.5603030235845471;0.8646298452077121;10.0000382489382;1.1000004865264297;-0.6031679976068908;1.0453995791963444;1.0000079139961369;1.2545180628001227;0.9999857726828734
69.840927;0.8499927883967738;0.9370855213253285;1.1024682237552743;0.4762575331322861;0.5603029962415896;0.8646299505197391;10.000039072941949;1.100000587463639;-0.6031679976377993;1.0453996798356522;1.0000081066874598;1.2545181051359413;0.9999858839062673
69.850927;0.8499926780346134;0.9370856528960646;1.1024681392111528;0.4762576106770013;0.560302972415726;0.8646300548002915;10.000039895114888;1.1000006906593625;-0.60316799767032;1.0453997721801103;1.000008293156291;1.2545181500169127;0.9999859986579193
69.860927;0.8499925715280676;0.9370857812993975;1.1024680541228016;0.4762576844420019;0.5603029520555565;0.864630158248976;10.000040715403786;1.1000007961174179;-0.6031679977045254;1.0453998567421772;1.000008473038896;1.2545181965744823;0.9999861166477612
69.870927;0.8499924687894853;0.9370859062993735;1.1024679688371508;0.4762577543331857;0.5603029350803702;0.8646302610277392;10.000041535296978;1.1000009038549876;-0.6031679977404513;1.0453999341539435;1.0000086459695365;1.254518243908685;0.9999862375842783
69.880927;0.8499923697751668;0.9370860277498033;1.1024678837932242;0.476257820281867;0.5603029213744238;0.8646303632592537;10.000042357317882;1.1000010137858873;-0.6031679977780964;1.0454000049368608;1.0000088116585182;1.2545182911118913;0.999986361233386
69.890927;0.8499922745844374;0.9370861456100021;1.1024677994755239;0.476257882278395;0.5603029107577384;0.8646304649744723;10.000043185015171;1.1000011256143098;-0.6031679978174237;1.045400069402407;1.0000089698527794;1.254518337251974;0.9999864873857602
69.900927;0.8499921834654468;0.9370862598328911;1.1024677164760208;0.4762579403492221;0.5603029029773555;0.8646305660660446;10.000044022630378;1.1000012388611349;-0.6031679978583663;1.0454001276683333;1.0000091202326111;1.2545183813292025;0.9999866157556765
69.910927;0.8499920967892305;0.9370863702678642;1.102467635599225;0.4762579945129031;0.5603028977387361;0.8646306662937498;10.000044874300205;1.100001352972781;-0.6031679979008377;1.0454001797102312;1.0000092623669674;1.254518422327854;0.9999867459467885
69.920927;0.849992014998966;0.9370864766693461;1.102467557823492;0.47625804478198674;0.5603028947469061;0.8646307653586046;10.000045743136324;1.1000014673635812;-0.6031679979447433;1.0454002254658674;1.0000093957026164;1.2545184594097605;0.9999868775585613
69.930927;0.8499919385298038;0.9370865787542036;1.1024674841217321;0.47625809118453544;0.5603028937204285;0.8646308630204859;10.000046630667695;1.1000015813865835;-0.6031679979899783;1.0454002649625147;1.0000095195899255;1.2545184920496337;0.999987010327187
69.940927;0.8499918677665034;0.9370866762402589;1.1024674153400842;0.47625813377177684;0.5603028943787834;0.8646309591581159;10.000047536801524;1.1000016943341304;-0.6031679980364089;1.0454002983004604;1.000009633443894;1.2545185199768;0.9999871441645398
69.950927;0.8499918030740374;0.9370867688507576;1.102467352183756;0.47625817261956077;0.5603028964260602;0.8646310537232065;10.000048459864367;1.1000018054620526;-0.6031679980838689;1.0454003254803528;1.0000097369079175;1.2545185430638315;0.9999872790942264
69.960927;0.8499917448538692;0.9370868563080864;1.1024672952109844;0.47625820782001704;0.5603028995653178;0.8646311466783748;10.000049396961598;1.1000019140099695;-0.6031679981321962;1.04540034629762;1.000009829812188;1.254518561248962;0.9999874151367911
69.970927;0.8499916935841254;0.9370869383594956;1.102467244836892;0.4762582394696448;0.5603029035132232;0.8646312379672697;10.000050344710278;1.1000020192643534;-0.6031679981812708;1.0454003603918214;1.0000099120483432;1.2545185744571796;0.9999875521947469
69.980927;0.8499916498258515;0.9370870148445882;1.102467201372478;0.47625826767341306;0.5603029079616696;0.8646313274813475;10.000051299387108;1.1000021206204704;-0.6031679982310354;1.0454003673583372;1.0000099835259761;1.254518582582386;0.9999876899901143
69.990927;0.8499916141737676;0.9370870857475172;1.1024671650364144;0.47625829256013047;0.5603029125453831;0.8646314150306402;10.000052256622391;1.1000022175638637;-0.6031679982815098;1.045400366853927;1.0000100441530222;1.2545185855453629;0.9999878281040121
70.000927;0.8499915871746577;0.9370871511845484;1.1024671359202012;0.4762583142784706;0.5603029168803443;0.864631500351239;10.000053211659095;1.100002309607062;-0.6031679983327821;1.0454003586556926;1.0000100938312646;1.2545185833375592;0.9999879660998516
70.010927;0.8499915692722777;0.9370872113743839;1.102467114010099;0.4762583329654416;0.560302920652387;0.8646315831333996;10.000054159958857;1.1000023962466285;-0.603167998384977;1.0454003426840925;1.0000101324887254;1.254518576010804;0.999988103585431
70.020927;0.8499915608250731;0.9370872666372517;1.1024670992419174;0.4762583487299101;0.560302923707886;0.8646316630255659;10.000055097345584;1.1000024769936845;-0.6031679984382314;1.0454003189992225;1.0000101600630873;1.2545185636338423;0.9999882401890218
70.030927;0.84999156217013;0.9370873173920113;1.102467091420017;0.47625836167868985;0.5603029260660037;0.864631739611733;10.000056019586362;1.1000025514717175;-0.6031679984926845;1.0454002877462865;1.0000101764627176;1.2545185463022324;0.9999883755672846
70.040927;0.8499915736136059;0.9370873641390862;1.102467090072585;0.4762583719410772;0.5603029278159911;0.8646318123649186;10.000056922196697;1.100002619462903;-0.6031679985484724;1.0454002491062413;1.0000101816011095;1.2545185241732715;0.9999885094303219
70.050927;0.8499915953319083;0.9370874074547969;1.1024670944594501;0.4762583796455332;0.5603029290149371;0.8646318806251739;10.000057800955291;1.1000026808693482;-0.6031679986057192;1.045400203317662;1.0000101754801034;1.2545184973806478;0.9999886415627244
70.060927;0.849991627338352;0.9370874479879746;1.102467103705888;0.47625838488379235;0.5603029297000293;0.8646319436955052;10.000058652198046;1.1000027356791315;-0.6031679986645325;1.0454001507161383;1.000010158263888;1.2545184659021364;0.9999887719050206
70.070927;0.8499916695630679;0.9370874864177137;1.1024671169139277;0.4762583877245179;0.560302929951484;0.8646320009665904;10.000059472216105;1.1000027839492448;-0.6031679987249918;1.0454000916782482;1.000010130306617;1.2545184295458838;0.9999889006225093
70.080927;0.8499917219183811;0.937087523397307;1.1024671332463758;0.47625838825618944;0.5603029298937364;0.8646320519396854;10.000060256579237;1.1000028257730254;-0.6031679987871134;1.0454000264890657;1.0000100920776092;1.254518388080084;0.999989028031602
70.090927;0.8499917842730311;0.9370875595426768;1.1024671520200013;0.4762583865929444;0.5603029296505806;0.8646320962167773;10.000061000475839;1.1000028612398198;-0.6031679988508256;1.0453999553026558;1.0000100439893596;1.2545183414289192;0.9999891544194989
70.100927;0.8499918564103076;0.9370875954319063;1.1024671727342024;0.4762583828455904;0.5603029293359518;0.864632133524647;10.000061699827317;1.1000028903807983;-0.6031679989159937;1.0453998782360248;1.0000099862941083;1.254518289770286;0.9999892799011926
70.110927;0.8499919380869759;0.937087631590294;1.1024671949989238;0.4762583770941133;0.5603029290818294;0.8646321637064351;10.000062351698134;1.100002913121774;-0.6031679989824646;1.0453997954557348;1.0000099191412266;1.2545182334247809;0.9999894044155774
70.120927;0.8499920291417115;0.9370876684891466;1.1024672184774793;0.476258369363391;0.560302929046458;0.8646321866536514;10.000062953562535;1.100002929295566;-0.6031679990500892;1.045399707187867;1.000009842627043;1.2545181726577186;0.9999895278133026
70.130927;0.84999212949827;0.9370877065246193;1.1024672428676159;0.4762583596171496;0.5603029293933118;0.8646322022610063;10.000063502708079;1.100002938674376;-0.6031679991187212;1.0453996137093227;1.0000097567467965;1.254518107597018;0.9999896499329398
70.140927;0.849992239092806;0.9370877459540647;1.102467267823876;0.47625834778934795;0.5603029302578554;0.8646322104220393;10.000063996545961;1.1000029409579997;-0.6031679991882135;1.0453995153562239;1.000009661402676;1.254518038252044;0.9999897706413833
70.150927;0.8499923578286073;0.9370877868441875;1.1024672928998418;0.4762583338198993;0.5603029317283302;0.8646322110376811;10.000064433265084;1.1000029357808856;-0.6031679992584189;1.045399412508085;1.0000095565525406;1.254517964524117;0.9999898897977939
70.160927;0.849992485555594;0.9370878290682219;1.102467317603308;0.47625831766846677;0.5603029338698498;0.8646322040767533;10.00006481209438;1.100002922773361;-0.603167999329184;1.045399305558237;1.0000094423494588;1.2545178862183233;0.9999900071884154
70.170927;0.8499926220797658;0.9370878723544013;1.1024673414302035;0.47625829932182334;0.5603029367549445;0.8646321896653651;10.000065133167173;1.1000029015893578;-0.6031679994003414;1.0453991949150232;1.0000093191185266;1.2545178030714241;0.9999901225797915
70.180927;0.8499927671897443;0.937087916380066;1.1024673638182636;0.47625827879686633;0.5603029404649184;0.8646321681189616;10.000065397257066;1.1000028719072683;-0.6031679994716989;1.0453990810151592;1.000009187256733;1.254517714815613;0.9999902358045742
70.190927;0.8499929206607691;0.9370879608611927;1.1024673841896526;0.4762582561248528;0.5603029450955418;0.8646321398778785;10.000065605197221;1.1000028334498242;-0.6031679995430447;1.045398964354802;1.0000090471936613;1.2545176213212246;0.9999903467384145
70.200927;0.8499930822340784;0.9370880055749284;1.1024674021288499;0.4762582313285373;0.5603029507778345;0.8646321053920709;10.00006575777137;1.100002785964228;-0.6031679996141794;1.0453988455140215;1.000008899404845;1.254517522755269;0.9999904552431267
70.210927;0.8499932515762404;0.9370880503395688;1.1024674174776496;0.47625820442589134;0.5603029576833738;0.8646320650774165;10.00006585665159;1.1000027291804249;-0.6031679996849443;1.0453987251282588;1.000008744453656;1.2545174196159201;0.9999905611388216
70.220927;0.8499934282800412;0.9370880950383093;1.102467430211841;0.4762581754475914;0.560302966008296;0.8646320193718771;10.000065904696784;1.1000026628581727;-0.6031679997552101;1.045398603852566;1.000008583028132;1.2545173126215872;0.9999906642043991
70.230927;0.849993611923022;0.9370881396858979;1.1024674402600363;0.47625814442061765;0.560302975959702;0.8646319687688642;10.000065905071711;1.1000025868959935;-0.6031679998248464;1.045398482320921;1.00000841591945;1.2545172026395204;0.999990764245689
70.240927;0.8499938020853584;0.9370881844086885;1.1024674474436411;0.476258111328746;0.5603029877595256;0.8646319137895839;10.000065860616902;1.1000025013360428;-0.6031679998936995;1.0453983610600717;1.0000082439672215;1.2545170907015986;0.9999908611914777
70.250927;0.8499939983148659;0.9370882293094626;1.102467451518864;0.47625807609471943;0.5603030016488882;0.8646318549695311;10.000065774095658;1.1000024062535307;-0.6031679999615934;1.0453982404075428;1.0000080680081915;1.254516977887231;0.999990955101584
70.260927;0.8499942001147045;0.9370882743773716;1.1024674522430544;0.4762580385893141;0.5603030178642029;0.8646317928223031;10.000065649076355;1.1000023017070109;-0.6031680000283655;1.0453981205269107;1.0000078888240527;1.2545168651190133;0.9999910460802585
70.270927;0.8499944069731725;0.9370883195067307;1.1024674494192104;0.4762579986437606;0.5603030366109244;0.8646317277595865;10.000065490425627;1.1000021877864887;-0.6031680000938974;1.045398001511885;1.00000770710511;1.2545167531437391;0.999991134184123
70.280927;0.8499946184020905;0.9370883645303177;1.1024674428998311;0.4762579560659875;0.5603030580903482;0.8646316600837591;10.000065303297847;1.1000020646522333;-0.6031680001581023;1.0453978834421385;1.000007523435221;1.2545166426572494;0.9999912193858329
70.290927;0.8499948339501459;0.9370884092262337;1.1024674325890376;0.4762579106861504;0.560303082532044;0.8646315900550403;10.000065091617168;1.1000019325515287;-0.6031680002208947;1.0453977663451446;1.0000073382573433;1.2545165343942208;0.9999913015899504
70.300927;0.8499950531649606;0.937088453325689;1.1024674184878636;0.47625786241540824;0.5603031101697749;0.8646315179324334;10.000064857777675;1.100001791847335;-0.60316800028219;1.0453976501430453;1.0000071518561628;1.2545164291652502;0.9999913806797355
70.310927;0.849995275529608;0.9370884965587591;1.102467400726954;0.476257811263622;0.5603031412128414;0.8646314439495596;10.000064602920641;1.100001643015487;-0.6031680003419164;1.0453975346480486;1.0000069644371097;1.2545163278183558;0.9999914565983248
70.320927;0.8499955004608408;0.9370885387577603;1.102467379525071;0.47625775731209424;0.5603031758478585;0.8646313682700826;10.000064326796315;1.1000014865451142;-0.6031680004000003;1.0453974196396119;1.0000067762378804;1.2545162311415987;0.9999915293994481
70.330927;0.8499957273669408;0.9370885799475661;1.1024673551567759;0.4762577006871904;0.5603032142446083;0.8646312910163821;10.00006402820807;1.1000013227896073;-0.603168000456335;1.045397304956315;1.0000065875580935;1.2545161398392344;0.9999915991824491
70.340927;0.8499959556617955;0.9370886203170873;1.1024673279859991;0.4762576415438428;0.5603032565291333;0.8646312123494146;10.000063706213048;1.1000011519632629;-0.60316800051078;1.0453971905120227;1.0000063987111822;1.2545160545219496;0.9999916659755315
70.350927;0.8499961847353518;0.9370886600680006;1.1024672985206756;0.47625758004442903;0.5603033027035931;0.8646311325074547;10.000063360482804;1.1000009743226575;-0.6031680005632098;1.0453970762632419;1.0000062099710738;1.2545159755684345;0.9999917297041897
70.360927;0.8499964139643442;0.9370886992474462;1.102467267447048;0.4762575163459364;0.5603033525898231;0.8646310518191135;10.000062990602345;1.1000007902474738;-0.6031680006135626;1.045396962178914;1.0000060215860453;1.2545159029907385;0.9999917902668062
70.370927;0.8499966427525111;0.9370887377038865;1.1024672355527827;0.47625745061230607;0.5603034058641511;0.8646309707059443;10.000062595516063;1.1000006000930929;-0.6031680006618351;1.0453968482414344;1.0000058339037687;1.254515836449859;0.9999918475934063
70.380927;0.8499968705851308;0.9370887752129247;1.1024672035542677;0.47625738304535287;0.5603034621063396;0.8646308896408406;10.00006217351057;1.1000004040648483;-0.6031680007080312;1.0453967344972772;1.0000056474924017;1.2545157754108136;0.9999919015999301
70.390927;0.8499970971153696;0.9370888116222611;1.1024671720095855;0.47625731390550724;0.5603035207978887;0.8646308090732183;10.0000617226741;1.1000002023076407;-0.6031680007521323;1.045396621108161;1.0000054631028779;1.2545157193710825;0.9999919521116742
70.400927;0.8499973221852761;0.9370888468505655;1.102467141366453;0.47625724350566706;0.5603035813360618;0.8646307293545982;10.000061241516875;1.0999999950964539;-0.6031680007941279;1.0453965083322976;1.0000052815351579;1.2545156679432767;0.9999919988642775
70.410927;0.8499975457241784;0.9370888808107508;1.1024671120261462;0.4762571721878258;0.5603036431193893;0.8646306507235795;10.000060728929343;1.0999997828817965;-0.6031680008340672;1.0453963964536674;1.000005103532825;1.254515620742201;0.9999920415718132
70.420927;0.8499977676429848;0.9370889134103844;1.1024670843536764;0.47625710030797286;0.560303705648463;0.8646305733486255;10.000060183497594;1.099999566184024;-0.6031680008720722;1.0453962857330485;1.0000049297564524;1.254515577338072;0.9999920799467358
70.430927;0.8499979878015798;0.9370889446162682;1.102467058683427;0.47625702824403415;0.5603037685751541;0.8646304973174783;10.000059603317654;1.0999993455434987;-0.6031680009083159;1.045396176415707;1.000004760828028;1.254515537304658;0.9999921136486734
70.440927;0.849998206012478;0.937088974459403;1.102467035324975;0.47625695640226406;0.560303831681774;0.8646304226083243;10.000058986923914;1.0999991215294556;-0.6031680009429903;1.0453960687659964;1.0000045973672453;1.2545155002415112;0.9999921423023039
70.450927;0.8499984220383586;0.9370890029707302;1.1024670145071658;0.4762568851924128;0.5603038948112488;0.8646303491718069;10.000058334320691;1.0999988947023565;-0.6031680009762826;1.0453959630834555;1.000004439983112;1.2545154658117619;0.9999921656236953
70.460927;0.849998635558937;0.9370890301731635;1.1024669963026297;0.4762568149709962;0.5603039578269029;0.8646302770252567;10.000057647203349;1.0999986655470089;-0.6031680010083665;1.0453958597153423;1.000004289242637;1.254515433779574;0.9999921834899158
70.470927;0.8499988461591054;0.937089056150976;1.1024669805970326;0.47625674599028195;0.5603040206348053;0.8646302062261696;10.000056928923481;1.099998434418517;-0.6031680010394069;1.0453957590618448;1.000004145638377;1.2545154039633966;0.9999921958848661
70.480927;0.8499990534060723;0.9370890810868735;1.1024669670883949;0.4762566783856571;0.5603040831932785;0.8646301368259116;10.000056184564238;1.099998201531809;-0.6031680010695469;1.0453956615226383;1.0000040095914509;1.2545153761185852;0.9999922028758921
70.490927;0.8499992569351905;0.9370891052355763;1.1024669553420197;0.47625661218695053;0.5603041454605793;0.8646300688963393;10.00005542053352;1.0999979669785382;-0.6031680010988804;1.0453955674355462;1.000003881484646;1.2545153498861539;0.9999922046796156
70.500927;0.8499994564422964;0.9370891288794239;1.1024669449324866;0.4762565473580522;0.5603042073371018;0.8646300025609707;10.000054643543656;1.0999977307722946;-0.6031680011274503;1.0453954770719753;1.0000037616642183;1.254515324864464;0.9999922016859147
70.510927;0.8499996516352373;0.9370891522943686;1.1024669355821;0.47625648388438535;0.5603042686580995;0.8646299379793551;10.000053859595276;1.0999974929614844;-0.6031680011552815;1.0453953906732922;1.0000036503883047;1.254515300670211;0.9999921944159592
70.520927;0.8499998422455336;0.9370891757715636;1.102466927158441;0.476256421855743;0.560304329221066;0.8646298753171808;10.00005307326913;1.0999972537196112;-0.6031680011824222;1.0453953085052132;1.0000035477673181;1.2545152769466665;0.9999921834834026
70.530927;0.8500000280746476;0.9370891996769541;1.102466919565843;0.4762563614583489;0.5603043888274336;0.8646298147539987;10.00005228742818;1.0999970133184216;-0.6031680012089832;1.0453952308714427;1.000003453745998;1.2545152533660677;0.999992169559151
70.540927;0.8500002090073006;0.9370892244700093;1.1024669127157742;0.47625630288793214;0.5603044473044958;0.8646297565233563;10.000051503306311;1.0999967720794195;-0.603168001235144;1.045395158077405;1.000003368127052;1.2545152296161022;0.9999921533420816
70.550927;0.8500003850202262;0.937089250671378;1.1024669065392552;0.4762562462933854;0.5603045044654412;0.8646297009327136;10.000050720848192;1.0999965304204067;-0.6031680012611187;1.0453950904158278;1.0000032906476495;1.2545152054088382;0.9999921355146377
70.560927;0.850000556180631;0.9370892787755152;1.1024669008994243;0.476256191799752;0.5603045600782507;0.8646296483503133;10.000049939715197;1.0999962889293935;-0.6031680012871097;1.0453950281816087;1.0000032210956127;1.2545151805488042;0.9999921166371798
70.570927;0.8500007225971824;0.93708930913972;1.1024668955023167;0.4762561395571321;0.5603046139201062;0.8646295991595891;10.000049160490095;1.0999960483508313;-0.6031680013132752;1.0453949716756223;1.0000031593201322;1.2545151550087574;0.9999920970661661
70.580927;0.8500008843801738;0.9370893419285982;1.1024668899087673;0.4762560897592705;0.5603046658340386;0.8646295537002338;10.000048384513585;1.0999958095277396;-0.6031680013397304;1.045394921170519;1.0000031051005818;1.2545151289313012;0.9999920769942235
70.590927;0.8500010416371617;0.9370893771078873;1.1024668836173752;0.4762560426101728;0.560304715721907;0.8646295122550277;10.000047612695703;1.0999955733595383;-0.6031680013665732;1.0453948768439814;1.0000030580835637;1.2545151025460521;0.9999920565098708
70.600927;0.8500011944354339;0.9370894144712695;1.102466876147115;0.47625599827298243;0.5603047635227506;0.8646294750848975;10.000046844728983;1.0999953407296674;-0.6031680013938872;1.0453948387201788;1.0000030178705663;1.2545150760648351;0.999992035601251
70.610927;0.8500013427478106;0.9370894537155628;1.102466867050828;0.47625595687134864;0.5603048091797451;0.864629442482653;10.000046078439564;1.099995112407339;-0.603168001421735;1.045394806627336;1.0000029841102025;1.2545150496098365;0.999992014192137
70.620927;0.8500014865021238;0.9370894945246583;1.1024668559048527;0.4762559185249865;0.560304852599605;0.8646294148187409;10.000045309284905;1.0999948889895075;-0.6031680014501901;1.0453947801785801;1.0000029565237543;1.2545150231976765;0.9999919922298182
70.630927;0.8500016256925063;0.9370895366120902;1.1024668423690678;0.47625588334922164;0.5603048936723855;0.864629392513281;10.000044531049337;1.0999946708810162;-0.6031680014793604;1.0453947588340582;1.0000029348551787;1.2545149967242064;0.9999919697805645
70.640927;0.8500017603818083;0.9370895797369504;1.1024668262586066;0.47625585144443283;0.5603049323346199;0.8646293759472877;10.000043737169003;1.0999944582716932;-0.6031680015093619;1.0453947420368999;1.000002918774006;1.2545149699675686;0.9999919470680377
70.650927;0.8500018906215313;0.9370896237232522;1.1024668075140962;0.47625582291214164;0.5603049685914601;0.8646293654327389;10.000042921395487;1.0999942511447667;-0.6031680015402853;1.0453947293173917;1.000002907864256;1.254514942699469;0.9999919243479893
70.660927;0.8500020164525554;0.9370896684332527;1.1024667861616602;0.4762557978630142;0.5603050024918836;0.8646293612417068;10.000042078127855;1.0999940493651597;-0.603168001572193;1.0453947202972496;1.000002901707123;1.2545149147991268;0.9999919017160788
70.670927;0.8500021379743606;0.9370897136616333;1.102466762365035;0.4762557764085664;0.5603050341026081;0.8646293635677359;10.000041203106106;1.0999938527480138;-0.6031680016051123;1.0453947146389124;1.000002899919076;1.2545148862944506;0.999991879073774
70.680927;0.8500022553356168;0.9370897590793288;1.1024667364629226;0.4762557586514859;0.5603050634744178;0.864629372461903;10.000040294110761;1.0999936610172063;-0.6031680016390217;1.0453947120172267;1.000002902132795;1.2545148574028264;0.9999918562126107
70.690927;0.8500023686458269;0.9370898043274211;1.102466708941315;0.4762557446823857;0.5603050905790611;0.8646293878806898;10.000039351008128;1.0999934737673867;-0.6031680016738488;1.0453947121180573;1.00000290800459;1.2545148285469623;0.9999918328648904
70.700927;0.8500024779190058;0.9370898491530788;1.1024666803790346;0.4762557346035136;0.560305115284228;0.8646294097651173;10.000038374962124;1.0999932904956897;-0.6031680017094815;1.045394714637864;1.0000029172018838;1.254514800296509;0.9999918087295384
70.710927;0.8500025830727685;0.9370898934473497;1.1024666513377732;0.4762557285537477;0.5603051374253734;0.8646294380409278;10.00003736758273;1.0999931105986474;-0.6031680017457755;1.0453947192830695;1.0000029292972628;1.2545147732252033;0.9999917835016567
70.720927;0.8500026839493076;0.9370899371844946;1.1024666222900619;0.4762557266918224;0.5603051568969493;0.8646294725851906;10.000036330706239;1.0999929333327236;-0.6031680017825537;1.045394725759794;1.0000029436628268;1.2545147477533642;0.9999917568928719
70.730927;0.8500027803288996;0.9370899803716392;1.102466593701962;0.47625572916862446;0.5603051736854954;0.8646295131963379;10.000035266314288;1.099992757819327;-0.6031680018196198;1.0453947337526446;1.000002959513188;1.2545147241099452;0.9999917286337651
70.740927;0.8500028719295977;0.93709002306779;1.1024665661406687;0.4762557361318562;0.56030518787164;0.8646295595706293;10.000034176368576;1.0999925830651385;-0.6031680018567765;1.0453947429397203;1.0000029760975797;1.2545147024026089;0.9999916984531536
70.750927;0.8500029584386523;0.9370900654197182;1.102466540269438;0.4762557477349845;0.5603051996300383;0.8646296112752391;10.000033063053332;1.0999924079757966;-0.60316800189383;1.0453947530469763;1.0000029928465715;1.254514682723744;0.9999916660944455
70.760927;0.8500030395970811;0.937090107655505;1.1024665167741894;0.4762557641113979;0.5603052092111342;0.8646296677296637;10.000031929156572;1.0999922313970114;-0.6031680019305843;1.0453947638340901;1.0000030093519734;1.2545146652160748;0.9999916314212751
70.770927;0.8500031152619328;0.9370901500558342;1.1024664962765918;0.4762557853387195;0.5603052168875801;0.8646297282628279;10.000030777650137;1.0999920521849562;-0.6031680019668477;1.0453947749938997;1.0000030252885888;1.254514650018267;0.9999915945157963
70.780927;0.8500031853996959;0.9370901929687182;1.1024664792598595;0.47625581142998435;0.5603052228885093;0.8646297922355781;10.000029610980386;1.0999918692777604;-0.603168002002445;1.0453947860923278;1.0000030403741753;1.2545146371943825;0.999991555632146
70.790927;0.8500032500842849;0.9370902368165772;1.1024664660830645;0.4762558423485479;0.5603052273943686;0.8646298591260189;10.000028431503186;1.0999916817377122;-0.6031680020372243;1.0453947965702195;1.0000030543493843;1.254514626732766;0.9999915150398109
70.800927;0.8500033095190338;0.9370902820109072;1.102466457061109;0.47625587803485986;0.5603052305956192;0.8646299285145087;10.000027242161135;1.099991488795428;-0.6031680020710757;1.0453948057261364;1.0000030669366282;1.2545146185889877;0.99999147292488
70.810927;0.8500033639906032;0.9370903288423066;1.1024664525172068;0.4762559184365105;0.5603052327282755;0.8646300000133041;10.000026045771072;1.099991289927003;-0.6031680021039488;1.0453948126883321;1.000003077794795;1.2545146127964812;0.9999914293872021
70.820927;0.8500034137600064;0.9370903774223884;1.1024664528365176;0.4762559635233929;0.5603052340622623;0.8646300732445963;10.000024843955936;1.0999910848753676;-0.6031680021358424;1.0453948164708808;1.0000030865505518;1.2545146095498616;0.999991384438076
70.830927;0.8500034590195226;0.9370904276786967;1.1024664584798665;0.47625601328299555;0.560305234857351;0.8646301478835767;10.000023637157586;1.0999908735560662;-0.6031680021667678;1.0453948161394586;1.0000030928835513;1.2545146091714199;0.9999913380142126
70.840927;0.8500034999388832;0.9370904793696437;1.1024664699010025;0.47625606771938506;0.5603052352987425;0.8646302236991836;10.000022424926572;1.0999906559401393;-0.6031680021967217;1.045394810953698;1.000003096557482;1.2545146120405786;0.9999912900621115
70.850927;0.8500035367204806;0.93709053207442;1.1024664875003638;0.47625612686318003;0.560305235462282;0.8646303005581668;10.000021205847558;1.099990432019245;-0.6031680022256787;1.0453948003659026;1.000003097393887;1.2545146185055578;0.9999912406095499
70.860927;0.8500035696390174;0.9370905852039331;1.1024665116089223;0.4762561907652633;0.5603052353245939;0.8646303783891678;10.000019978059772;1.0999902018685481;-0.6031680022535787;1.0453947839452158;1.0000030952355066;1.2545146287845972;0.9999911897368281
70.870927;0.8500035990565208;0.9370906380797837;1.1024665423944362;0.4762562594683075;0.5603052348057391;0.864630457128719;10.000018740314312;1.0999899657097874;-0.6031680022803133;1.0453947613613088;1.0000030899134715;1.2545146429289065;0.999991137477743
70.880927;0.8500036254000478;0.9370906900056093;1.1024665798323585;0.476256332967052;0.5603052338375012;0.8646305366938597;10.000017492344684;1.099989723877721;-0.6031680023057419;1.0453947324080282;1.0000030812419078;1.2545146608637088;0.9999910837288417
70.890927;0.850003649084255;0.9370907403025086;1.1024666237917247;0.4762564111620765;0.5603052324127565;0.864630616957124;10.000016234609717;1.099989476798717;-0.6031680023297251;1.04539469695935;1.0000030690575332;1.2545146824844435;0.9999910282225724
70.900927;0.8500036703993108;0.9370907883725871;1.1024666740559086;0.47625649385826957;0.5603052305825371;0.8646306976890614;10.000014968230385;1.099989225096487;-0.6031680023521325;1.045394654912027;1.0000030532581172;1.254514707723664;0.9999909705974045
70.910927;0.8500036895132691;0.937090833802766;1.1024667303048434;0.4762565808309434;0.5603052284201139;0.8646307785613959;10.000013694774443;1.0999889696711243;-0.603168002372827;1.0453946062038837;1.0000030337693884;1.2545147364918028;0.9999909105384351
70.920927;0.8500037065934737;0.9370908764161529;1.102466792187883;0.4762566718948592;0.5603052259978635;0.8646308592591555;10.0000124153203;1.0999887115861122;-0.6031680023916581;1.0453945508238554;1.0000030104727609;1.2545147685650457;0.9999908478668509
70.930927;0.8500037218436429;0.9370909161653499;1.1024668594180322;0.47625676694279195;0.5603052234203891;0.8646309395703382;10.000011129694759;1.0999884518808776;-0.6031680024084735;1.045394488802975;1.0000029831994464;1.2545148035782554;0.9999907825328684
70.940927;0.8500037354675812;0.9370909529603302;1.1024669317571965;0.4762568659449371;0.560305220885419;0.8646310193696884;10.000009836738329;1.099988191498763;-0.603168002423144;1.0453944202577214;1.000002951779178;1.2545148411407978;0.9999907145902378
70.950927;0.8500037477174569;0.9370909866346132;1.1024670088998536;0.4762569689009792;0.5603052186766708;0.8646310985752023;10.000008534942253;1.0999879313228964;-0.6031680024355872;1.0453943453898304;1.0000029160618897;1.2545148809521183;0.9999906441537044
70.960927;0.8500037589749863;0.9370910170541192;1.1024670903781848;0.47625707579443244;0.5603052170716056;0.8646311771551021;10.000007222880987;1.0999876722121174;-0.6031680024457675;1.045394264406301;1.0000028759295945;1.2545149228308594;0.9999905713353953
70.970927;0.8500037697464972;0.93709104421;1.102467175551358;0.47625718657508903;0.5603052162499459;0.8646312551503496;10.000005899531207;1.099987414976126;-0.603168002453676;1.0453941774956361;1.0000028313185008;1.2545149666890467;0.99999049625511
70.980927;0.8500037805939928;0.937091068234836;1.1024672636476993;0.4762573011391419;0.5603052162593439;0.8646313326588678;10.000004564419323;1.0999871602902125;-0.6031680024593217;1.0453940848493262;1.0000027822437125;1.254515012504345;0.9999904191057783
70.990927;0.8500037920727986;0.9370910894083377;1.1024673538012693;0.4762574193147499;0.5603052170241282;0.8646314097871552;10.000003217828409;1.0999869086426992;-0.6031680024627305;1.0453939866239468;1.0000027288387163;1.254515060328613;0.9999903401522826
71.000927;0.8500038046848457;0.9370911081682136;1.1024674450737295;0.4762575408792395;0.5603052183691166;0.8646314865763307;10.000001861262014;1.0999866604223376;-0.6031680024639393;1.045393882910752;1.0000026713722652;1.2545151103509014;0.9999902597104041
71.010927;0.8500038188117738;0.9370911250952081;1.1024675365105114;0.4762576655935171;0.5603052200548005;0.8646315629390215;10.000000497863873;1.099986416055593;-0.6031680024630011;1.0453937738228252;1.0000026102341817;1.2545151629341056;0.999990178185184
71.020927;0.8500038346649296;0.9370911408779922;1.10246762720628;0.4762577932378483;0.5603052218162624;0.8646316386711078;9.999999132755022;1.09998617602838;-0.6031680024600035;1.045393659599306;1.0000025459161928;1.2545152185380621;0.9999900960627711
71.030927;0.8500038523092353;0.9370911562363832;1.1024677163653256;0.476257923648457;0.5603052233831801;0.8646317135242445;9.999997773008074;1.09998594081062;-0.6031680024550806;1.045393540531199;1.0000024789153252;1.254515277579388;0.9999900138459062
71.040927;0.8500038716884414;0.9370911718026478;1.1024678033898396;0.47625805673435107;0.5603052244888422;0.8646317872723529;9.999996426581518;1.099985710818538;-0.6031680024484168;1.0453934167995091;1.0000024095614137;1.2545153403479885;0.9999899320746071
71.050927;0.8500038926041953;0.9370911880297278;1.1024678879116425;0.47625819244272405;0.5603052248774147;0.864631859717998;9.9999951006386;1.099985486513824;-0.6031680024402303;1.0453932884494135;1.0000023379738634;1.2545154070168156;0.9999898513627566
71.060927;0.850003914726358;0.9370912051507321;1.1024679697288793;0.4762583306854449;0.5603052242947256;0.8646319306364451;9.999993800562429;1.0999852685478893;-0.603168002430723;1.045393155459113;1.0000022642042128;1.2545154776266292;0.999989772304659
71.070927;0.8500039376471255;0.9370912232124027;1.102468048732474;0.4762584712925956;0.5603052224909338;0.864631999717262;9.999992529954751;1.0999850577421761;-0.6031680024200404;1.045393017811079;1.0000021883643961;1.2545155520359175;0.9999896953523055
71.080927;0.8500039609070666;0.937091242211371;1.1024681248338364;0.4762586140343413;0.5603052192597519;0.8646320665505041;9.999991290782283;1.0999848549255098;-0.6031680024082682;1.0453928755602526;1.0000021106424224;1.2545156300267466;0.9999896207793294
71.090927;0.8500039839954412;0.9370912622485856;1.1024681979218418;0.47625875866999184;0.5603052144592876;0.8646321306694803;9.999990083676817;1.0999846608218158;-0.6031680023954451;1.0453927288330334;1.0000020312612603;1.25451571148667;0.9999895487013079
71.100927;0.850004006385959;0.937091283563793;1.102468267935295;0.47625890496221157;0.5603052079792897;0.8646321916339618;9.999988908946678;1.099984475983578;-0.6031680023815734;1.0453925777910267;1.0000019504251763;1.2545157963795652;0.9999894791379926
71.110927;0.8500040275992999;0.9370913064198036;1.1024683349411462;0.4762590526612686;0.5603051997129248;0.8646322490932834;9.99998776767358;1.0999843006815084;-0.6031680023666349;1.0453924226503504;1.0000018682582157;1.2545158845611415;0.999989412093455
71.120927;0.8500040472358151;0.9370913310096104;1.1024683990474244;0.47625920149279394;0.5603051896018502;0.8646323028094818;9.999986661787007;1.099984134862525;-0.6031680023506139;1.0453922636817914;1.0000017847745433;1.2545159756919997;0.9999893475987628
71.130927;0.8500040649776599;0.9370913575120979;1.10246846028372;0.4762593511525322;0.5603051776994161;0.8646323526926175;9.999985593038359;1.0999839782340104;-0.603168002333509;1.0453921011687117;1.000001699967994;1.2545160692478072;0.9999892856936297
71.140927;0.8500040805663561;0.9370913861420327;1.1024685186443228;0.4762595013115367;0.5603051641367642;0.8646323988303316;9.999984562152063;1.0999838303211202;-0.6031680023153256;1.0453919353929162;1.000001613939436;1.2545161645353144;0.9999892263832038
71.150927;0.8500040937523147;0.9370914170715853;1.1024685742163642;0.4762596516339628;0.5603051490273596;0.8646324414504103;9.999983569188336;1.0999836904400715;-0.603168002296054;1.045391766636282;1.000001526910484;1.25451626075933;0.9999891696323583
71.160927;0.8500041042886282;0.937091450343262;1.102468627225673;0.47625980180443955;0.5603051324193794;0.8646324808474045;9.999982614360714;1.0999835577341726;-0.6031680022756387;1.045391595194338;1.000001439170824;1.2545163570607973;0.9999891153477838
71.170927;0.8500041120144292;0.9370914859185834;1.1024686779688222;0.4762599515769095;0.5603051142926334;0.8646325173223781;9.999981697737404;1.0999834313569359;-0.6031680022539708;1.0453914213726094;1.000001351027143;1.2545164523987982;0.999989063353578
71.180927;0.8500041169245588;0.9370915238275018;1.1024687267303366;0.476260100824424;0.5603050945669604;0.8646325511350562;9.999980817941246;1.09998331065322;-0.6031680022309248;1.0453912454538274;1.0000012627461208;1.2545165454789378;0.9999890134698675
71.190927;0.8500041191139869;0.9370915642473742;1.102468773763612;0.47626024953960033;0.5603050731389118;0.8646325824582453;9.999979971876181;1.0999831952139036;-0.6031680022064002;1.0453910677195728;1.0000011745464559;1.2545166349723929;0.9999889656066115
71.200927;0.8500041186747276;0.9370916074408459;1.102468819283026;0.4762603977993105;0.560305049942666;0.8646326113658486;9.999979156026368;1.09998308481861;-0.6031680021803284;1.0453908884792515;1.0000010866876685;1.2545167198594704;0.9999889197552685
71.210927;0.8500041157188178;0.9370916536528274;1.1024688634099138;0.4762605457434664;0.5603050250024044;0.8646326378710705;9.999978367992949;1.0999829792788514;-0.603168002152648;1.0453907080386977;1.0000009995525563;1.2545167995940645;0.999988875929083
71.220927;0.8500041105132538;0.9370917030436692;1.1024689061525343;0.4762606935462643;0.5603049984307178;0.864632661923971;9.999977607422373;1.099982878307402;-0.6031680021232788;1.0453905267189525;1.0000009135979129;1.2545168740388684;0.9999888341268963
71.230927;0.850004103543155;0.9370917556493555;1.10246894746288;0.47626084135481916;0.5603049703665868;0.8646326833500836;9.999976875601853;1.0999827815427605;-0.6031680020921204;1.0453903449301343;1.0000008292339433;1.254516943272845;0.9999887943336571
71.240927;0.8500040954387004;0.9370918113642128;1.1024689872341864;0.47626098925979576;0.5603049409392583;0.8646327018570541;9.999976173715067;1.099982688628076;-0.6031680020590732;1.0453901631526412;1.0000007467636614;1.254517007404349;0.9999887565053078
71.250927;0.8500040868762548;0.9370918699592113;1.1024690252136333;0.47626113733218955;0.56030491029661;0.864632717126543;9.999975501687798;1.099982599239712;-0.6031680020240536;1.0453899818824666;1.0000006663831744;1.2545170664859855;0.9999887205555597
71.260927;0.8500040785118562;0.9370919311267902;1.1024690610266097;0.47626128565727993;0.5603048786196161;0.8646327288731087;9.999974858836172;1.0999825130930745;-0.6031680019869952;1.0453898017084304;1.0000005881886216;1.2545171204872203;0.9999886863898979
71.270927;0.8500040708951069;0.9370919945246043;1.102469094365722;0.47626143430730694;0.5603048460844151;0.8646327368124251;9.999974244960608;1.099982429929387;-0.6031680019478415;1.0453896234176632;1.0000005122088425;1.254517169301148;0.9999886539285185
71.280927;0.8500040644005005;0.9370920598122768;1.1024691251640615;0.4762615832785196;0.5603048128347063;0.8646327405950087;9.999973660472683;1.0999823494757102;-0.6031680019065455;1.045389447948128;1.000000438466926;1.254517212846501;0.9999886231364362
71.290927;0.8500040592582865;0.9370921266758078;1.1024691536161375;0.4762617324633338;0.5603047790091478;0.8646327398076707;9.999973105751113;1.0999822714704406;-0.603168001863071;1.0453892762754458;1.000000367024877;1.2545172512029164;0.9999885941165378
71.300927;0.8500040556188898;0.937092194831516;1.1024691800650908;0.47626188167435995;0.5603047447788962;0.8646327340635466;9.999972580521243;1.099982195759991;-0.6031680018173985;1.0453891093932302;1.0000002980362253;1.2545172846201316;0.9999885671428171
71.310927;0.8500040535725862;0.9370922640493049;1.1024692048489935;0.4762620306717355;0.5603047103300612;0.864632723061927;9.999972083533407;1.0999821222863972;-0.6031680017695631;1.045388948352783;1.000000231810184;1.254517313388179;0.9999885425520472
71.320927;0.8500040531591091;0.9370923341997868;1.1024692281725068;0.4762621791849233;0.5603046757948816;0.8646327065522653;9.999971612351946;1.0999820509596043;-0.6031680017196891;1.0453887942437932;1.0000001688036382;1.2545173377349514;0.9999885206275414
71.330927;0.8500040544059301;0.9370924052364222;1.1024692500547604;0.4762623269456171;0.5603046412108159;0.8646326843125359;9.999971163565224;1.099981981611216;-0.6031680016679695;1.0453886480954293;1.0000001095397935;1.25451735786472;0.9999885016132904
71.340927;0.850004057387514;0.9370924771115023;1.1024692704065273;0.4762624737085188;0.5603046065456796;0.8646326561996837;9.999970733401929;1.0999819140698617;-0.603168001614619;1.0453885107772578;1.000000054514389;1.2545173740654594;0.9999884858341178
71.350927;0.8500040622641896;0.9370925497342362;1.1024692891634826;0.476262619255036;0.5603045717415372;0.8646326221885821;9.999970317875755;1.0999818482381571;-0.6031680015598663;1.0453883829736772;1.0000000041392665;1.2545173867513684;0.9999884737739101
71.360927;0.850004069258894;0.9370926229824675;1.1024693062856508;0.47626276339562706;0.5603045367733078;0.8646325823734675;9.999969912351782;1.0999817840696293;-0.6031680015039704;1.04538826521928;0.9999999587713317;1.2545173963984657;0.9999884660422396
