time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
71.370927;0.8500040785845789;0.9370926967229243;1.102469321607014;0.47626290595182835;0.5603045017165216;0.8646325369465119;9.999969511438358;1.0999817214564234;-0.6031680014472037;1.0453881579208808;0.9999999187779348;1.2545174034597104;0.9999884632886766
71.380927;0.8500040903886144;0.9370927708460811;1.1024693347639503;0.4762630467317048;0.5603044667403141;0.864632486121579;9.999969109858089;1.099981660144385;-0.6031680013898109;1.0453880613504527;0.9999998845636546;1.2545174083647026;0.9999884660820209
71.390927;0.8500041047458;0.9370928453234375;1.1024693452720116;0.47626318554752256;0.5603044320468777;0.8646324300471604;9.99996870354495;1.0999815997326101;-0.6031680013319707;1.0453879757024698;0.9999998565385277;1.254517411568966;0.999988474775689
71.400927;0.8500041216479773;0.9370929202731089;1.1024693525782467;0.47626332223706946;0.5603043978511297;0.8646323687881556;9.999968289719376;1.0999815397169632;-0.6031680012737837;1.045387901208491;0.9999998350134266;1.2545174135362698;0.9999884894489542
71.410927;0.850004140967317;0.9370929959656995;1.1024693560828518;0.4762634566390835;0.5603043643802086;0.8646323023422291;9.99996786643234;1.0999814795493;-0.6031680012152961;1.045387838163968;0.9999998200897574;1.2545174146493594;0.9999885099203389
71.420927;0.8500041624670415;0.9370930727410114;1.102469355236864;0.4762635885818061;0.5603043318509138;0.8646322306527209;9.999967432463361;1.0999814186742192;-0.6031680011565358;1.0453877868543988;0.9999998116471209;1.2545174151386163;0.9999885357923333
71.430927;0.850004185896012;0.9370931509527778;1.1024693496514146;0.4762637179235491;0.5603043004390911;0.8646321536640362;9.999966986898343;1.0999813565023548;-0.6031680010975244;1.0453877474783337;0.999999809418853;1.2545174151048901;0.9999885665499695
71.440927;0.8500042110723675;0.937093230994198;1.1024693391276164;0.4762638445874018;0.5603042702567663;0.8646320714087994;9.999966527937628;1.0999812923731767;-0.603168001038274;1.045387720113276;0.9999998130460115;1.2545174146308748;0.9999886016708678
71.450927;0.8500042378701387;0.9370933133072625;1.1024693236181184;0.4762639685475959;0.5603042413390974;0.8646319840561845;9.9999660519786;1.0999812255581765;-0.6031680009787858;1.0453877047068707;0.9999998220597969;1.2545174138240063;0.9999886406711327
71.460927;0.8500042661581575;0.9370933983271893;1.1024693031570423;0.4762640897938777;0.5603042136530357;0.8646318919193974;9.999965554244262;1.0999811552721908;-0.6031680009190604;1.0453877010687302;0.9999998358638696;1.254517412729072;0.9999886830729171
71.470927;0.8500042957681432;0.9370934864207257;1.1024692778031286;0.47626420830927424;0.5603041871346136;0.8646317954131593;9.9999650306299;1.0999810807278982;-0.6031680008591038;1.045387708897228;0.9999998537603075;1.254517411305453;0.9999887283385905
71.480927;0.8500043264869458;0.937093577871836;1.1024692476503082;0.47626432407559616;0.5603041617148725;0.8646316949566873;9.99996447886278;1.0999810012872486;-0.6031680007989196;1.0453877278589223;0.9999998750428879;1.2545174094898226;0.9999887758488155
71.490927;0.8500043580651448;0.9370936728632978;1.1024692128518354;0.47626443709567234;0.5603041373105446;0.8646315909407328;9.999963897969728;1.0999809166100616;-0.6031680007385086;1.045387757670932;0.9999998991628664;1.2545174071522498;0.9999888249308305
71.500927;0.8500043902629187;0.9370937714324573;1.102469173537447;0.47626454739621327;0.5603041138229485;0.8646314837867559;9.99996328684657;1.099980826691203;-0.6031680006778818;1.045387798117525;0.9999999258227822;1.2545174040300262;0.9999888748778045
71.510927;0.8500044228972915;0.9370938734986157;1.10246912969553;0.4762646550130234;0.5603040911669498;0.8646313739531716;9.999962643305407;1.0999807318065113;-0.6031680006170629;1.0453878489771402;0.9999999548990876;1.2545173998438783;0.9999889249776218
71.520927;0.8500044558303023;0.9370939789579874;1.1024690811857893;0.4762647599773225;0.560304069293912;0.8646312618320977;9.999961964305951;1.0999806324238985;-0.6031680005560852;1.0453879099359342;0.9999999862938885;1.2545173945030645;0.9999889746049501
71.530927;0.850004488904724;0.9370940877283274;1.1024690278264724;0.47626486229605086;0.5603040481967693;0.8646311476487181;9.999961246510892;1.099980529122547;-0.6031680004949871;1.0453879805523234;1.0000000198141588;1.2545173882016893;0.9999890232865124
71.540927;0.8500045218926676;0.9370941997493167;1.10246896938524;0.4762649619517719;0.5603040279120666;0.8646310314958262;9.999960486496956;1.0999804225642014;-0.6031680004338036;1.045388060243772;1.0000000551024202;1.2545173813995234;0.9999890706632462
71.550927;0.8500045545010337;0.9370943150142753;1.1024689055307644;0.4762650589437883;0.5603040085163322;0.8646309134737695;9.999959681320442;1.0999803135133492;-0.6031680003725663;1.045388148279714;1.000000091641751;1.2545173747428902;0.9999891164555069
71.560927;0.8500045864228664;0.937094433577846;1.1024688359097887;0.47626515332498254;0.560303990100819;0.8646307937593938;9.99995882934057;1.099980202835498;-0.6031680003113015;1.045388243829262;1.0000001288209865;1.2545173689000468;0.9999891604649797
71.570927;0.8500046173967246;0.9370945554772183;1.1024687602596406;0.4762652451958223;0.5603039727121304;0.8646306725399246;9.999957930552759;1.099980091453415;-0.6031680002500089;1.0453883460653701;1.0000001659876228;1.254517364392648;0.9999892025676579
71.580927;0.8500046472153738;0.9370946806494272;1.1024686783971582;0.47626533468719107;0.5603039563070155;0.8646305499226142;9.99995698646057;1.0999799802854413;-0.6031680001886488;1.0453884542299032;1.0000002024719605;1.254517361587137;0.99998924273879
71.590927;0.8500046756742375;0.9370948089321355;1.1024685901398;0.47626542196409655;0.5603039407669772;0.8646304259093355;9.999955999715207;1.0999798701058947;-0.6031680001271426;1.0453885676087602;1.0000002376656811;1.2545173607977098;0.9999892810723642
71.600927;0.8500047025458686;0.9370949401070412;1.102468495268689;0.47626550721213806;0.5603039259172784;0.8646303004614437;9.999954973623826;1.0999797613625015;-0.6031680000653891;1.0453886854781793;1.0000002711528875;1.254517362381908;0.9999893177043288
71.610927;0.8500047276356514;0.9370950738819118;1.1024683935738286;0.4762655905797754;0.5603039115328734;0.864630173628988;9.999953911808202;1.0999796541657696;-0.6031680000032931;1.0453888070913813;1.0000003027710558;1.2545173668127765;0.9999893526962277
71.620927;0.8500047508542203;0.9370952098515011;1.102468284953428;0.47626567213259674;0.5603038973893035;0.8646300456281125;9.999952818684623;1.0999795484744896;-0.603167999940792;1.0453889316978395;1.0000003325509947;1.2545173746707017;0.999989385982662
71.630927;0.850004772210948;0.9370953475453434;1.1024681694673744;0.47626575186284603;0.5603038833266667;0.8646299168012862;9.999951700376927;1.0999794442522177;-0.6031679998778556;1.0453890585636572;1.0000003606145946;1.2545173865414279;0.9999894173964189
71.640927;0.8500047917324048;0.9370954864922968;1.1024680472996529;0.47626582970695275;0.560303869251091;0.8646297875466116;9.999950564464708;1.0999793414937498;-0.6031679998144702;1.045389186994431;1.0000003871439034;1.25451740294162;0.9999894467463508
71.650927;0.8500048093966341;0.9370956262705983;1.1024679186844815;0.47626590552693826;0.5603038550917752;0.8646296583104424;9.999949419233527;1.0999792401838784;-0.6031679997506386;1.0453893163697048;1.0000004124158342;1.2545174243278936;0.9999894738780954
71.660927;0.8500048251216057;0.9370957666057694;1.1024677838569;0.4762659791038402;0.5603038407739013;0.8646295296125572;9.999948273961802;1.099979140275092;-0.6031679996863932;1.045389446172193;1.000000436811287;1.254517451104987;0.999989498640724
71.670927;0.8500048387664482;0.9370959074267313;1.102467643046282;0.47626605016858314;0.5603038262183092;0.8646294020158396;9.999947139022737;1.0999790417567077;-0.603167999621798;1.0453895759685472;1.0000004608216961;1.254517483578571;0.9999895208050049
71.680927;0.8500048501354858;0.9370960487829701;1.1024674964870438;0.47626611841219785;0.5603038113418901;0.8646292760264006;9.99994602503781;1.0999789446959314;-0.6031679995569422;1.0453897053684906;1.0000004850690065;1.254517521888326;0.9999895400374428
71.690927;0.8500048589953122;0.937096190673405;1.102467344417564;0.47626618349126215;0.5603037960620625;0.8646291519931623;9.999944942346838;1.0999788491303344;-0.6031679994919389;1.0453898340596266;1.0000005102247638;1.254517565954287;0.9999895559799173
71.700927;0.8500048650947557;0.9370963329390213;1.102467187053475;0.4762662450818736;0.5603037803234884;0.8646290300705914;9.999943901051612;1.0999787550026536;-0.6031679994269228;1.0453899618974658;1.000000536859495;1.254517615453263;0.9999895683902874
71.710927;0.8500048682195072;0.9370964753208438;1.1024670245407857;0.47626630292846245;0.5603037641162688;0.8646289102424661;9.999942910813147;1.0999786622212786;-0.6031679993620538;1.045390088900633;1.0000005653846251;1.2545176698797313;0.9999895772335666
71.720927;0.8500048682726933;0.9370966175708149;1.1024668569572327;0.47626635685687424;0.560303747465615;0.8646287923760702;9.999941980182646;1.0999785706418495;-0.6031679992975246;1.0453902151470815;1.0000005961055167;1.2545177287372973;0.9999895826815075
71.730927;0.8500048652903538;0.9370967594744201;1.1024666843829023;0.47626640678601245;0.5603037304255712;0.8646286762813827;9.999941115904019;1.0999784799823977;-0.6031679992335494;1.0453903407410943;1.0000006293133257;1.2545177917428065;0.9999895850740803
71.740927;0.8500048593711648;0.9370969008107738;1.1024665069230182;0.4762664527159725;0.5603037130717381;0.8646285617473775;9.999940322464917;1.0999783898596716;-0.6031679991703306;1.0453904658460975;1.0000006653189493;1.254517858868117;0.9999895848954119
71.750927;0.8500048506080575;0.9370970412939739;1.1024663246700401;0.4762664946804693;0.5603036954664247;0.8646284485577594;9.999939602144927;1.0999782998827503;-0.60316799910802;1.045390590629164;1.0000007043896941;1.2545179302589144;0.9999895827571272
71.760927;0.8500048390887349;0.9370971805173588;1.1024661377012248;0.4762665327006393;0.5603036776082843;0.8646283365061586;9.999938955851915;1.099978209663796;-0.6031679990466916;1.0453907151896347;1.0000007466778207;1.2545180061762107;0.999989579320528
71.770927;0.8500048249253234;0.9370973179716559;1.1024659460462725;0.47626656676567014;0.560303659382797;0.8646282254040791;9.999938384428765;1.0999781188318072;-0.6031679989863584;1.045390839596039;1.0000007921625937;1.254518086962519;0.999989575156782
71.780927;0.85000480825133;0.9370974531397184;1.102465749603403;0.4762665968446815;0.5603036405435939;0.864628115097463;9.999937889561389;1.0999780271688846;-0.6031679989270258;1.0453909639092225;1.000000840599668;1.2545181729534474;0.9999895706854074
71.790927;0.850004789182503;0.9370975855959248;1.1024655481513221;0.4762666229022224;0.5603036207581215;0.864628005519148;9.999937473395896;1.0999779347619654;-0.6031679988687269;1.0453910881206343;1.0000008915745011;1.254518264381593;0.9999895662664516
71.800927;0.8500047677859094;0.937097715052874;1.102465341424722;0.4762666449079898;0.560303599706732;0.8646278967325329;9.9999371374749;1.099977842003169;-0.6031679988115168;1.0453912121030595;1.0000009446438232;1.2545183613524853;0.9999895623431574
71.810927;0.8500047441036946;0.9370978413540447;1.1024651291034089;0.4762666628578141;0.5603035771611997;0.8646277889255922;9.999936882646477;1.0999777494685146;-0.6031679987554591;1.0453913356222346;1.000000999430194;1.2545184638400844;0.9999895594943594
71.820927;0.8500047181912231;0.9370979644830948;1.1024649108022082;0.4762666767846819;0.5603035529640404;0.864627682393246;9.999936709627153;1.0999776578201454;-0.6031679987006224;1.0453914584025794;1.000001055635864;1.254518571668266;0.9999895583754754
71.830927;0.8500046900820034;0.9370980845961929;1.1024646862195193;0.47626668674515305;0.5603035269696778;0.8646275775268121;9.999936618795758;1.0999775678030221;-0.603167998647081;1.045391580201102;1.0000011130130266;1.2545186845186684;0.9999895596268675
71.840927;0.8500046596829238;0.93709820200203;1.102464455329143;0.47626669280286477;0.5603034990602823;0.8646274747726101;9.999936609551563;1.099977480255473;-0.6031679985949088;1.0453917008016549;1.0000011713110784;1.2545188019733666;0.9999895637886032
71.850927;0.8500046266984593;0.9370983170831585;1.102464218392496;0.4762666950335811;0.5603034692020468;0.8646273745850162;9.999936680350796;1.0999773960637145;-0.6031679985441619;1.045391819926365;1.000001230216497;1.2545189235731224;0.9999895712534648
71.860927;0.8500045906563294;0.9370984302152099;1.102463975830117;0.47626669355151485;0.5603034374398235;0.864627277452075;9.99993682939261;1.0999773161241697;-0.6031679984948654;1.0453919371772873;1.000001289298517;1.2545190488549618;0.9999895822912637
71.870927;0.8500045509924765;0.9370985417019461;1.102463728137373;0.47626668850735904;0.5603034038335682;0.864627183955368;9.999937055486896;1.0999772413408415;-0.603167998447009;1.0453920520427618;1.0000013479878496;1.2545191773726267;0.9999895970868474
71.880927;0.8500045071486835;0.9370986517246032;1.1024634758420848;0.4762666800518288;0.5603033684415929;0.8646270947354662;9.999937358725525;1.0999771726175829;-0.6031679984005519;1.0453921639265633;1.0000014056356608;1.2545193087608735;0.9999896157612865
71.890927;0.8500044586868332;0.9370987603303693;1.1024632194702952;0.47626666833214854;0.5603033313579312;0.8646270103622096;9.999937740470592;1.0999771108096295;-0.6031679983554348;1.0453922722558697;1.000001461645116;1.2545194428097748;0.9999896383941813
71.900927;0.850004405331495;0.9370988674580075;1.102462959560681;0.47626665351212166;0.5603032926996679;0.8646269312525241;9.999938202667705;1.0999770566369433;-0.6031679983116023;1.0453923766329274;1.0000015156036097;1.2545195794357957;0.9999896650089266
71.910927;0.8500043469105981;0.9370989729896286;1.1024626966290778;0.4762666357710002;0.5603032525631694;0.8646268576643147;9.999938746632871;1.0999770106348041;-0.6031679982690172;1.0453924768609346;1.0000015673517348;1.254519718551359;0.999989695540309
71.920927;0.8500042833149536;0.9370990768224908;1.102462431056519;0.4762666153121989;0.5603032110356323;0.8646267896868973;9.999939371675337;1.099976973142163;-0.6031679982276494;1.0453925728675442;1.0000016169380819;1.2545198599372123;0.9999897298506787
71.930927;0.8500042144829434;0.9370991789109233;1.1024621630639653;0.47626659237917596;0.5603031682231425;0.8646267272584333;9.999940074825835;1.0999769442739453;-0.6031679981874568;1.0453926646381035;1.0000016644699168;1.2545200032044352;0.9999897677598494
71.940927;0.8500041403654917;0.9370992792554066;1.1024618928141168;0.476266567225427;0.5603031242209233;0.8646266702182627;9.999940851678033;1.099976923953648;-0.603167998148381;1.0453927521397128;1.0000017099641008;1.2545201478998191;0.9999898090649934
71.950927;0.8500040609326341;0.9370993778817901;1.102461620536856;0.47626654005792124;0.5603030790587853;0.8646266183245703;9.999941696580327;1.0999769120387997;-0.603167998110351;1.0453928352700006;1.0000017533085417;1.2545202936752062;0.9999898536170526
71.960927;0.8500039762294826;0.9370994748470377;1.1024613465864344;0.4762665110252903;0.5603030326976148;0.8646265712984909;9.999942602579848;1.0999769084433018;-0.60316799807329;1.045392913901203;1.0000017943547108;1.2545204403005534;0.9999899014328377
71.970927;0.8500038863754745;0.9370995702415623;1.1024610713862886;0.4762664802447232;0.5603029850636708;0.8646265289117707;9.999943562907912;1.0999769132257247;-0.603167998037129;1.0453929879419257;1.0000018330381926;1.254520587524482;0.9999899527425989
71.980927;0.8500037914972245;0.9370996641446145;1.1024607953371985;0.476266447810073;0.5603029360678916;0.8646264909742782;9.99994457299817;1.0999769266045458;-0.6031679980018281;1.0453930573349672;1.0000018694116062;1.2545207350120646;0.9999900079512268
71.990927;0.8500036917062707;0.9370997565873754;1.1024605188077619;0.47626641379193924;0.5603028856287223;0.8646264572633345;9.999945630969325;1.0999769488882194;-0.6031679979673806;1.0453931219965;1.0000019036019048;1.2545208823781715;0.999990067532788
72.000927;0.8500035870946883;0.9370998475954556;1.1024602421588556;0.47626637825633994;0.560302833728858;0.8646264275325286;9.99994673654471;1.099976980450517;-0.6031679979338023;1.0453931817354327;1.0000019357621492;1.2545210292015407;0.9999901318878818
72.010927;0.8500034776737084;0.9370999372361988;1.1024599657377847;0.4762663412862732;0.5603027804570077;0.8646264015312541;9.999947889835028;1.0999770217517217;-0.6031679979011101;1.0453932362528435;1.0000019660356274;1.2545211750305272;0.9999902012434095
72.020927;0.8500033633523614;0.9371000255807921;1.1024596898949284;0.47626630299218;0.560302725970225;0.8646263789893126;9.999949090947874;1.0999770732909329;-0.6031679978692936;1.0453932852323817;1.0000019945685823;1.2545213194274292;0.9999902756763605
72.030927;0.8500032440177209;0.9371001126832444;1.102459415009838;0.4762662635101901;0.5603026704003107;0.8646263596286945;9.999950339803865;1.099977135522135;-0.6031679978383053;1.0453933284042303;1.0000020216044612;1.2545214620700387;0.9999903552061588
72.040927;0.8500031196032466;0.937100198646617;1.1024591414756113;0.47626622299569504;0.5603026137905244;0.8646263431791806;9.99995163574985;1.0999772088365052;-0.6031679978080816;1.0453933655536465;1.0000020475709854;1.254521602889203;0.999990439800252
72.050927;0.8500029900561256;0.9371002836334408;1.1024588696644682;0.4762661816142509;0.560302556112369;0.8646263293878077;9.999952977904826;1.0999772936137184;-0.6031679977785644;1.045393396536445;1.000002073047551;1.2545217421348696;0.9999905293027112
72.060927;0.8500028552674146;0.9371003677573769;1.1024585999082417;0.47626613952677216;0.560302497325334;0.8646263180543182;9.9999543658099;1.0999773902542072;-0.6031679977496976;1.04539342130812;1.0000020986363416;1.2545218802738092;0.9999906234404023
72.070927;0.8500027150811514;0.9371004509906963;1.1024583324680013;0.4762660968771465;0.5603024374143769;0.864626309036971;9.99995579886261;1.0999774991705764;-0.6031679977213994;1.0453934398994973;1.0000021248599238;1.2545220178052354;0.9999907219273659
72.080927;0.8500025693729064;0.9371005331755448;1.1024580674994524;0.47626605379126064;0.5603023763983697;0.8646263022284278;9.999957275099025;1.099977620765701;-0.6031679976935278;1.045393452353569;1.0000021521030245;1.254522155168899;0.9999908245296452
72.090927;0.8500024180799759;0.9371006140596169;1.1024578050437757;0.47626601039697;0.5603023143268897;0.8646262975461958;9.999958791171988;1.0999777553828807;-0.6031679976658834;1.0453934586929416;1.0000021805317665;1.2545222927480306;0.9999909310235081
72.100927;0.8500022611636515;0.9371006933073607;1.102457544981463;0.4762659668396394;0.5603022512699677;0.8646262948926449;9.999960343637099;1.0999779032751176;-0.6031679976382618;1.0453934588711338;1.0000022100634052;1.2545224308484493;0.9999910411490943
72.110927;0.8500020985912299;0.9371007705778118;1.1024572869957665;0.4762659232497064;0.5603021873246906;0.8646262941172703;9.99996192966632;1.0999780646220485;-0.603167997610512;1.0453934527084356;1.0000022404608653;1.254522569621816;0.9999911546221059
72.120927;0.8500019303836164;0.9371008456657709;1.102457030666245;0.4762658797138649;0.5603021226398806;0.8646262950234318;9.999963546648258;1.0999782395042794;-0.603167997582548;1.045393439920416;1.0000022714484922;1.2545227089708126;0.9999912711302593
72.130927;0.8500017566866572;0.9371009185688514;1.1024567756157686;0.47626583632274194;0.5603020574226816;0.8646262973603077;9.999965191866082;1.0999784278512312;-0.6031679975543311;1.045393420222219;1.0000023027584355;1.254522848504729;0.9999913902995519
72.140927;0.8500015777671879;0.9371009894202185;1.1024565215827862;0.4762657932435573;0.5603019919255429;0.8646263008310283;9.99996686263889;1.099978629452918;-0.6031679975258534;1.0453933934134925;1.0000023341493038;1.2545229875938568;0.9999915116932334
72.150927;0.8500013939238679;0.9371010583804279;1.1024562684068326;0.47626575073513483;0.5603019264451702;0.8646263051481872;9.999968557259349;1.099978843997788;-0.6031679974971226;1.0453933594002782;1.000002365441975;1.254523125477803;0.9999916348424946
72.160927;0.8500012054462072;0.9371011256048156;1.1024560159991021;0.4762657091020717;0.560301861347933;0.8646263100513387;9.999970276452943;1.0999790710932213;-0.603167997468161;1.0453933181058237;1.0000023965375988;1.2545232614193365;0.9999917592515599
72.170927;0.8500010126536096;0.9371011912537957;1.1024557643625332;0.4762656686249792;0.5603017970986363;0.8646263152710084;9.99997202343619;1.0999793102970974;-0.6031679974390083;1.0453932693722041;1.0000024274151003;1.2545233948788814;0.9999918843690553
72.180927;0.8500008158940642;0.9371012555023942;1.1024555136290486;0.4762656295180816;0.5603017342359917;0.8646263205101035;9.99997380214226;1.0999795611646386;-0.6031679974097088;1.0453932130428218;1.0000024581581426;1.2545235255795142;0.9999920095961815
72.190927;0.8500006154827721;0.9371013185955803;1.1024552640339598;0.4762655919482331;0.5603016732771033;0.8646263254692312;9.99997561538934;1.0999798232575342;-0.6031679973802851;1.04539314909733;1.0000024889728119;1.2545236534595188;0.9999921343748943
72.200927;0.8500004116886787;0.9371013809165837;1.102455015830773;0.47626555607484267;0.5603016146138768;0.8646263298997607;9.999977464364276;1.0999800961207986;-0.6031679973507288;1.0453930776267555;1.0000025201346434;1.2545237786112837;0.999992258306896
72.210927;0.850000204796202;0.937101442997231;1.1024547692352558;0.47626552205445377;0.5603015584586297;0.8646263336502771;9.999979349358453;1.0999803792994989;-0.6031679973210159;1.0453929986855799;1.000002551920457;1.2545239011932419;0.9999923811997866
72.220927;0.8499999951395877;0.937101505451347;1.1024545244330557;0.4762654900176091;0.5603015048679169;0.8646263366587256;9.999981270454652;1.0999806723596948;-0.6031679972911251;1.0453929121465642;1.000002584601929;1.2545240213187965;0.9999925029926334
72.230927;0.8499997830692018;0.937101568858031;1.1024542815903513;0.4762654600529874;0.5603014538412889;0.8646263388949463;9.99998322738257;1.099980974836295;-0.6031679972610456;1.0453928176838565;1.0000026184531379;1.2545241390343014;0.999992623643383
72.240927;0.8499995689335489;0.9371016336926226;1.1024540408303112;0.4762654322034229;0.5603014054022688;0.8646263403321303;9.999985219488197;1.0999812861489395;-0.6031679972307886;1.0453927148692526;1.0000026536826523;1.2545242543972228;0.9999927430450566
72.250927;0.8499993531030714;0.9371017003579306;1.1024538022532624;0.47626540646362653;0.5603013596013492;0.8646263409687275;9.999987246131;1.0999816055706122;-0.603167997200396;1.0453926032680583;1.0000026903160253;1.2545243675653797;0.9999928609718962
72.260927;0.84999913597918;0.9371017692572221;1.1024535660401353;0.47626538277969516;0.560301316486369;0.8646263408323549;9.99998930642745;1.0999819322432833;-0.6031679971699324;1.0453924825351744;1.0000027281383999;1.2545244788417036;0.999992977096496
72.270927;0.8499989179773668;0.937101840826961;1.1024533325200494;0.4762653610507407;0.5603012760746535;0.8646263399650523;9.999991398697867;1.0999822651848905;-0.6031679971394732;1.045392352475386;1.0000027667921068;1.2545245886571075;0.9999930910679807
72.280927;0.8499986994870184;0.9371019154649947;1.102453102138182;0.47626534114794394;0.5603012383522636;0.8646263384282983;9.99999352058857;1.099982603295473;-0.6031679971091084;1.0453922130238127;1.000002805956957;1.2545246975478492;0.9999932025731638
72.290927;0.849998480791677;0.9371019933816288;1.1024528753912648;0.47626532293900403;0.560301203320305;0.8646263362907055;9.999995668895497;1.099982945413978;-0.6031679970789535;1.045392064246946;1.0000028453993235;1.2545248061622807;0.9999933113530907
72.300927;0.8499982620053261;0.9371020745318654;1.1024526527393905;0.47626530626675745;0.5603011710259284;0.8646263335549752;9.999997838632156;1.099983290406272;-0.603167997049137;1.0453919064032449;1.0000028848703546;1.2545249152180329;0.999993417187816
72.310927;0.8499980430997077;0.937102158732978;1.1024524344733195;0.47626529092346354;0.5603011415140561;0.8646263300780023;10.000000022727551;1.0999836371674143;-0.6031679970197587;1.045391739993484;1.000002924037708;1.2545250254002176;0.9999935199034785
72.320927;0.8499978239958774;0.9371022458485908;1.1024522206341318;0.47626527669958985;0.5603011147560663;0.8646263256070029;10.00000221276227;1.0999839845299544;-0.603167996990869;1.0453915657486064;1.000002962538273;1.2545251373305335;0.9999936194095427
72.330927;0.8499976046577793;0.9371023358370102;1.1024520110667642;0.4762652634522449;0.5603010906413773;0.8646263198866604;10.0000043998488;1.0999843312496105;-0.6031679969624895;1.0453913845392544;1.000003000051967;1.2545252516141807;0.9999937156797113
72.340927;0.8499973851338064;0.9371024286519647;1.1024518055269321;0.4762652511008397;0.5603010690151409;0.864626312668139;10.000006575392726;1.0999846761110383;-0.6031679969346223;1.0453911972825851;1.0000030362917054;1.254525368853969;0.9999938086832961
72.350927;0.8499971654982277;0.9371025241697826;1.10245160371606;0.4762652395726973;0.5603010496958563;0.8646263036867505;10.000008731546291;1.0999850180127582;-0.603167996907245;1.0453910049136184;1.0000030709803736;1.2545254896282285;0.9999938983320229
72.360927;0.8499969457782475;0.9371026222205123;1.1024514052223844;0.4762652287811025;0.5603010324634119;0.8646262927473234;10.000010860861726;1.0999853560326285;-0.6031679968803099;1.045390808348643;1.000003103900853;1.2545256144455748;0.9999939844485471
72.370927;0.8499967259877468;0.9371027226278915;1.1024512094732941;0.4762652186548493;0.5603010170552755;0.8646262798034983;10.000012956274482;1.0999856895624294;-0.6031679968537459;1.0453906084079043;1.0000031349479608;1.254525743710366;0.9999940667752902
72.380927;0.8499965062017752;0.9371028251930902;1.1024510157982859;0.47626520916321075;0.560301003200672;0.8646262649071433;10.000015012394373;1.099986018361702;-0.6031679968274637;1.0453904057622831;1.00000316409512;1.2545258777286443;0.9999941450136276
72.390927;0.8499962865773537;0.9371029296677955;1.1024508235572157;0.47626520028751546;0.5603009906842497;0.8646262480898174;10.000017026026782;1.0999863423625786;-0.6031679968013814;1.04539020093577;1.0000031913247565;1.2545260166581085;0.9999942188599262
72.400927;0.8499960673562662;0.9371030357835243;1.1024506322444776;0.4762651919644358;0.5603009793736861;0.8646262292545296;10.000018994379333;1.0999866614389795;-0.603167996775452;1.0453899943783371;1.0000032166230555;1.2545261604420344;0.9999942880710746
72.410927;0.8499958489045916;0.937103143313825;1.102450441553655;0.4762651840847172;0.5603009691780434;0.8646262081449403;10.000020913171612;1.0999869754350833;-0.6031679967496627;1.045389786550192;1.0000032400369392;1.25452630887896;0.9999943525721965
72.420927;0.8499956317541327;0.9371032520581624;1.1024502514155725;0.4762651765554013;0.5603009600012603;0.8646261844106419;10.000022776942748;1.0999872843178191;-0.6031679967240159;1.045389577922639;1.000003261745245;1.2545264617508756;0.9999944124849683
72.430927;0.8499954165674776;0.937103361747324;1.1024500620221822;0.47626516932602275;0.5603009517345481;0.8646261576609396;10.000024580329363;1.0999875881556664;-0.6031679966985182;1.0453893689304585;1.0000032820817726;1.2545266188411957;0.9999944679817251
72.440927;0.8499952040453645;0.9371034720074655;1.102449873823617;0.4762651623560514;0.5603009442581541;0.8646261274657164;10.000026318135138;1.0999878869953186;-0.6031679966731965;1.0453891599519496;1.0000033014683716;1.2545267798876178;0.9999945191177316
72.450927;0.8499949948524788;0.9371035824160064;1.1024496874795064;0.47626515558387317;0.5603009374379208;0.8646260933665617;10.00002798472715;1.0999881808661576;-0.6031679966481238;1.0453889513130954;1.000003320355208;1.2545269446502505;0.9999945658069356
72.460927;0.8499947895971217;0.9371036925626539;1.1024495037864537;0.4762651489048468;0.5603009311303998;0.8646260549253199;10.00002957400355;1.0999884698780305;-0.603167996623413;1.0453887432702886;1.0000033392103163;1.2545271130442925;0.9999946079027631
72.470927;0.8499945888596194;0.9371038020692354;1.1024493235872521;0.47626514215729726;0.5603009251839335;0.8646260117687627;10.000031079495603;1.0999887542377753;-0.603167996599174;1.045388535983718;1.0000033584692638;1.254527285045913;0.9999946452760892
72.480927;0.8499943932108633;0.9371039105595149;1.1024491476924354;0.4762651351420648;0.5603009194247612;0.8646259635806968;10.00003249441307;1.0999890341680492;-0.6031679965754788;1.045388329552816;1.0000033784562647;1.2545274603961185;0.9999946778199499
72.490927;0.8499942031611967;0.9371040176220643;1.1024489768941315;0.4762651276639161;0.5603009136618747;0.8646259100922248;10.000033812236644;1.0999893098591134;-0.603167996552362;1.0453881241582763;1.0000033993632471;1.2545276385369506;0.9999947054518066
72.500927;0.8499940190692477;0.9371041228558927;1.1024488119976412;0.4762651195589527;0.5603009077484843;0.864625851135271;10.000035027506746;1.099989581490321;-0.603167996529843;1.0453879202617935;1.0000034212784885;1.2545278189043874;0.9999947281803172
72.510927;0.8499938411085971;0.9371042259452259;1.1024486537381857;0.4762651107173463;0.5603009016535655;0.8646257867310034;10.000036135883267;1.0999898492153846;-0.6031679965079533;1.0453877186583242;1.0000034441926613;1.2545280011660718;0.9999947461203208
72.520927;0.8499936693210753;0.9371043266250472;1.1024485027049684;0.47626510111730014;0.5603008954473919;0.8646257171314196;10.000037133932302;1.0999901131085816;-0.6031679964867526;1.0453875202750125;1.0000034679843508;1.2545281851549397;0.9999947594222608
72.530927;0.8499935036869004;0.9371044245542767;1.102448359410834;0.47626509082725654;0.5603008892348922;0.86462564275794;10.00003801972431;1.0999903731952516;-0.6031679964663236;1.0453873259774413;1.00000349246444;1.2545283707239125;0.9999947682334757
72.540927;0.8499933441614438;0.9371045192010489;1.1024482244028047;0.47626507996266465;0.5603008831484061;0.8646255640622841;10.000038793583903;1.099990629535963;-0.6031679964467459;1.0453871365668068;1.0000035175026811;1.2545285577022987;0.9999947727036013
72.550927;0.8499931906702837;0.937104609826659;1.1024480983076257;0.4762650686405846;0.5603008773651579;0.8646254813905675;10.000039457703283;1.0999908822150501;-0.6031679964280781;1.0453869527620103;1.0000035431165704;1.2545287458744983;0.999994772961342
72.560927;0.8499930430765448;0.9371046956077078;1.1024479818137458;0.4762650569402259;0.560300872063448;0.8646253949408871;10.000040015147338;1.099991131242995;-0.6031679964103656;1.0453867750848616;1.0000035694239344;1.2545289349564812;0.9999947690551056
72.570927;0.8499929011738531;0.9371047757988564;1.102447875594714;0.47626504488209503;0.5603008673683989;0.8646253048296062;10.000040469405933;1.0999913765032698;-0.6031679963936485;1.0453866038747321;1.0000035965672398;1.2545291246584998;0.999994760902473
72.580927;0.8499927647228439;0.9371048497984823;1.1024477802213786;0.47626503245570323;0.5603008633486561;0.8646252112014848;10.000040824514373;1.0999916178010614;-0.6031679963779492;1.0453864394759638;1.0000036247246398;1.2545293148067131;0.9999947483045808
72.590927;0.8499926334660406;0.9371049171126125;1.1024476961527356;0.476265019662892;0.5603008600431137;0.8646251142982061;10.0000410850316;1.0999918549400585;-0.6031679963632671;1.045386282382179;1.0000036541497035;1.2545295053787358;0.9999947310244722
72.600927;0.8499925070955576;0.9371049773185982;1.1024476237606724;0.4762650065356254;0.5603008574915911;0.8646250144255057;10.000041255155743;1.0999920877181566;-0.6031679963495834;1.045386133227588;1.000003685160371;1.25452969643195;0.9999947088109619
72.610927;0.8499923852457807;0.9371050300673044;1.1024475632942983;0.4762649931505053;0.560300855746543;0.8646249118735209;10.000041337749746;1.0999923158990192;-0.6031679963368576;1.0453859926645828;1.000003718056195;1.2545298880406612;0.999994681355682
72.620927;0.8499922675341374;0.9371050750376158;1.1024475148389916;0.4762649796521424;0.5603008548737044;0.8646248068791039;10.00004133493593;1.099992539289002;-0.6031679963250275;1.0453858612089237;1.0000037529880905;1.2545300802948547;0.9999946483485397
72.630927;0.8499921535870991;0.9371051118397901;1.1024474783094858;0.4762649662402553;0.5603008549631049;0.8646246996444185;10.000041249579784;1.0999927578305937;-0.6031679963140174;1.045385739164019;1.0000037899072485;1.2545302732946133;0.9999946095978607
72.640927;0.8499920430468272;0.9371051399916798;1.1024474534619637;0.4762649531115709;0.5603008561128922;0.864624590371944;10.00004108571433;1.0999929715708694;-0.6031679963037319;1.0453856266340458;1.0000038286728161;1.25453046709165;0.9999945650438143
72.650927;0.8499919356135464;0.9371051589921757;1.1024474399434927;0.4762649404129346;0.560300858386203;0.8646244792516057;10.000040848213251;1.0999931805730054;-0.603167996294039;1.0453855235607843;1.0000038691856916;1.2545306616279743;0.9999945147150087
72.660927;0.8499918311224056;0.937105168417863;1.1024474373369992;0.47626492822666544;0.5603008618124449;0.8646243664042681;10.000040543064724;1.0999933848580072;-0.6031679962847764;1.0453854298112197;1.0000039114024193;1.254530856715108;0.9999944587352143
72.670927;0.849991729596842;0.93710516796017;1.1024474452136144;0.4762649165600586;0.5603008664326935;0.8646242518572294;10.000040177707989;1.09999358437402;-0.6031679962757761;1.0453853453281456;1.0000039552776105;1.2545310521098116;0.9999943973305254
72.680927;0.8499916312814327;0.9371051573621468;1.1024474632398507;0.47626490535159777;0.5603008723228532;0.8646241355807328;10.000039760250937;1.0999937790491991;-0.6031679962668609;1.04538527022262;1.0000040007692406;1.2545312477034685;0.9999943307828092
72.690927;0.8499915366783785;0.9371051363683495;1.1024474912327078;0.4762648945294122;0.5603008795737491;0.8646240175501185;10.00003929816292;1.0999939689175895;-0.6031679962578134;1.0453852047212535;1.0000040478972447;1.2545314435998713;0.9999942593882833
72.700927;0.8499914465169568;0.9371051047878076;1.10244752913116;0.4762648840930282;0.5603008882677056;0.8646238977983836;10.000038797967777;1.099994154151932;-0.6031679962483735;1.045385149083352;1.0000040967487358;1.2545316399443527;0.9999941834586413
72.710927;0.8499913616533762;0.9371050625826715;1.1024475769698023;0.47626487414235036;0.5603008984833946;0.8646237764441747;10.000038266227286;1.099994334994176;-0.6031679962382667;1.0453851035982582;1.0000041474292396;1.2545318367360905;0.9999941033384916
72.720927;0.8499912829912649;0.9371050098857873;1.1024476348423686;0.4762648648209376;0.5603009102933979;0.8646236536857156;10.000037710842413;1.099994511750234;-0.6031679962272312;1.0453850686005242;1.0000042000211553;1.2545320337889372;0.9999940194423391
72.730927;0.8499912114096285;0.9371049469397259;1.1024477028833055;0.47626485624320913;0.5603009237335117;0.8646235297739581;10.000037141368852;1.0999946848493034;-0.6031679962150361;1.0453850444690895;1.0000042545720043;1.2545322307596865;0.9999939323017584
72.740927;0.8499911476782511;0.9371048740441625;1.1024477813136269;0.47626484849964207;0.5603009388017312;0.8646234050028012;10.000036567713046;1.0999948548135428;-0.6031679962014875;1.0453850316189606;1.0000043110998065;1.2545324272104301;0.9999938425820056
72.750927;0.8499910924291243;0.9371047916001257;1.1024478704286176;0.4762648417144416;0.5603009554934181;0.864623279725093;10.00003599867057;1.0999950220942265;-0.6031679961864285;1.0453850304266612;1.0000043695689558;1.2545326227057152;0.9999937510305034
72.760927;0.8499910461895454;0.937104700159894;1.102447970456805;0.47626483604943864;0.5603009738200956;0.8646231543584942;10.000035441687407;1.099995186929305;-0.6031679961697386;1.045385041088078;1.000004429798436;1.2545328168433827;0.9999936583606197
72.770927;0.8499910094259324;0.9371046003817448;1.1024480814517903;0.4762648316525642;0.5603009938225586;0.8646230293351319;10.000034903011102;1.0999953493384134;-0.6031679961513314;1.0453850635329207;1.0000044913715582;1.2545330092020934;0.9999935651714639
72.780927;0.8499909825830342;0.9371044929396498;1.1024482033311365;0.4762648286319834;0.5603010155842068;0.8646229049868914;10.000034387769455;1.099995509144798;-0.6031679961311628;1.0453850974664936;1.0000045536748947;1.2545331993359776;0.9999934719717989
72.790927;0.8499909660789906;0.9371043784597773;1.1024483359672808;0.4762648270572335;0.5603010392074769;0.864622781461346;10.000033900207072;1.0999956659918513;-0.6031679961092503;1.0453851424593747;1.0000046160250853;1.254533386820555;0.9999933792156254
72.800927;0.8499909602498016;0.9371042575129485;1.1024484792487335;0.4762648269599167;0.5603010647909302;0.8646226587560172;10.000033443450512;1.0999958194544874;-0.6031679960856758;1.045385198027546;1.0000046777422231;1.2545335712150953;0.999993287269685
72.810927;0.8499909653264284;0.9371041306474508;1.1024486331084673;0.4762648283424032;0.5603010924640559;0.8646225367916117;10.000033018751143;1.099995969145647;-0.6031679960605579;1.045385263694273;1.0000047381744255;1.254533751985538;0.9999931963704155
72.820927;0.8499909814519386;0.937103998408517;1.1024487975055919;0.47626483118101925;0.5603011224305565;0.8646224154301124;10.00003262535035;1.0999961146909347;-0.6031679960340182;1.045385338989978;1.0000047967224484;1.2545339285274946;0.9999931066343958
72.830927;0.8499910086630263;0.9371038612886232;1.1024489723790936;0.4762648354132749;0.5603011549740544;0.8646222944577406;10.00003226164523;1.099996255660377;-0.6031679960061651;1.0453854234208786;1.000004852852173;1.2545341002300638;0.9999930181013692
72.840927;0.8499910468530492;0.9371037196443672;1.1024491576179702;0.4762648409407447;0.5603011904441088;0.8646221735613796;10.000031926911586;1.099996391542369;-0.6031679959771005;1.0453855165121784;1.0000049060926952;1.2545342664810861;0.9999929307831443
72.850927;0.8499910957850729;0.9371035737051167;1.1024493530528559;0.47626484765860627;0.5603012292114282;0.8646220523197252;10.000031622061375;1.0999965217547811;-0.6031679959469166;1.0453856179061785;1.000004955998099;1.2545344266355078;0.9999928447543385
72.860927;0.849991155162038;0.9371034236612278;1.102449558488632;0.47626485547091313;0.5603012716131313;0.864621930250242;10.000031348535432;1.0999966457109298;-0.6031679959156758;1.0453857273585792;1.0000050020642823;1.2545345800406467;0.999992760235965
72.870927;0.849991224707161;0.9371032697097105;1.1024497738103476;0.4762648642813015;0.5603013179578847;0.8646218068774525;10.000031106510074;1.099996762905144;-0.6031679958834107;1.045385844616234;1.000005043691828;1.2545347261803232;0.9999926775323853
72.880927;0.849991304179873;0.9371031120591583;1.1024499990756194;0.4762648739857131;0.5603013685658003;0.8646216817303901;10.000030894633657;1.0999968729357286;-0.6031679958501653;1.0453859693853695;1.0000050802450928;1.2545348647712784;0.9999925968792925
72.890927;0.849991393351165;0.9371029509268624;1.1024502344809828;0.47626488446493687;0.5603014237699881;0.864621554311851;10.000030711065532;1.0999969754822345;-0.6031679958160249;1.0453861014715526;1.0000051111235826;1.2545349956750376;0.9999925184286803
72.900927;0.8499914920073817;0.9371027864994788;1.1024504802263635;0.4762648955834478;0.5603014838868503;0.8646214241399992;10.000030554152472;1.0999970702792408;-0.6031679957810996;1.0453862408682206;1.000005135795425;1.254535118838809;0.9999924423963455
72.910927;0.8499915999258655;0.9371026188789267;1.1024507363798852;0.47626490721361225;0.5603015492038338;0.8646212908024364;10.00003042267334;1.099997157067633;-0.6031679957454996;1.0453863876433942;1.000005153831775;1.2545352343524867;0.9999923691596277
72.920927;0.8499917168192924;0.9371024480891558;1.1024510028784644;0.4762649192516258;0.5603016199854647;0.8646211539405554;10.000030315515064;1.09999723554269;-0.603167995709322;1.0453865417829606;1.0000051649335595;1.2545353424010086;0.9999922992116559
72.930927;0.8499918423325377;0.9371022741662659;1.1024512796415336;0.47626493160136063;0.5603016964390831;0.8646210132338182;10.000030230410415;1.099997305342255;-0.6031679956726415;1.0453867031535202;1.0000051688861427;1.254535443123572;0.9999922330736747
72.940927;0.8499919760746887;0.9371020972406023;1.1024515665730938;0.4762649441684396;0.5603017786495592;0.8646208684476642;10.000030162969496;1.0999973660841116;-0.6031679956355206;1.045386871537523;1.000005165485224;1.2545355365550017;0.9999921712422322
72.950927;0.8499921176585026;0.937101917524874;1.1024518634584584;0.47626495688106896;0.5603018665827865;0.8646207194614677;10.000030106994778;1.099997417450788;-0.6031679955980456;1.0453870466156707;1.0000051545602522;1.2545356226772373;0.9999921141817123
72.960927;0.8499922667679438;0.9371017352316207;1.1024521699475156;0.47626496970492266;0.5603019601608253;0.8646205662046654;10.000030055672106;1.0999974592591308;-0.6031679955603573;1.045387227897773;1.0000051360747682;1.2545357015910743;0.9999920623314941
72.970927;0.8499924232386252;0.9371015504937665;1.1024524856153632;0.4762649826277014;0.5603020593018203;0.8646204085737377;10.000030002602248;1.0999974914617274;-0.6031679955226484;1.045387414764582;1.0000051101777834;1.2545357736749199;0.999992016076444
72.980927;0.8499925871086051;0.9371013633715164;1.1024528100049482;0.47626499562969465;0.5603021638863963;0.8646202464308407;10.000029941582433;1.0999975141089964;-0.6031679954851523;1.0453876066625318;1.0000050771523148;1.2545358395274278;0.9999919756900455
72.990927;0.8499927585789381;0.9371011739659518;1.1024531426442694;0.4762650086900192;0.5603022737073968;0.8646200796699545;10.000029865991147;1.0999975272902167;-0.6031679954481425;1.04538780325572;1.0000050373139706;1.254535899854284;0.9999919413088767
73.000927;0.8499929378734198;0.9371009825548549;1.1024534830509358;0.4762650218216526;0.560302388463286;0.8646199082791698;10.000029769578687;1.0999975310836394;-0.6031679954119212;1.045388004405588;1.0000049909958042;1.254535955522973;0.9999919129684258
73.010927;0.8499931251084198;0.9371007896696312;1.1024538307014937;0.4762650350796688;0.5603025078170285;0.8646197323828334;10.000029647925953;1.0999975255862902;-0.6031679953767904;1.0453882100971301;1.0000049386235121;1.254536007627248;0.999991890647398
73.020927;0.8499933202551653;0.9371005960953256;1.1024541849618075;0.476265048547013;0.5603026314701438;0.864619552238609;10.00002949887662;1.0999975109994569;-0.6031679953430299;1.0453884204460897;1.000004880700374;1.2545360573605526;0.9999918742393532
73.030927;0.8499935231615904;0.9371004027969002;1.1024545450273184;0.47626506231891036;0.5603027591871254;0.8646193681723587;10.000029322253207;1.0999974876509455;-0.6031679953109045;1.045388635678735;1.0000048176809295;1.2545361057952895;0.9999918635014071
73.040927;0.8499937335950133;0.9371002107950701;1.1024549099521046;0.476265076488803;0.5603028907933528;0.8646191805267451;10.000029119724928;1.0999974559659094;-0.6031679952806924;1.0453888559545317;1.0000047499129514;1.2545361537536561;0.9999918580895645
73.050927;0.8499939512862478;0.937100021044576;1.1024552787720043;0.4762650911571626;0.5603030261790076;0.8646189896657428;10.000028894563272;1.0999974164675765;-0.6031679952527076;1.045389081166431;1.0000046776685527;1.2545362018277104;0.9999918576550755
73.060927;0.8499941759671812;0.9370998343655694;1.1024556505732268;0.4762651064334653;0.5603031652840167;0.8646187959807221;10.000028650897372;1.0999973697504088;-0.603167995227295;1.0453893109217034;1.0000046011601997;1.25453625050031;0.9999918619229987
73.070927;0.849994407395094;0.9370996514594492;1.1024560244496298;0.47626512240255187;0.56030330805409;0.8646185999075837;10.000028392558573;1.0999973164237524;-0.6031679952047954;1.0453895447018335;1.0000045205820651;1.2545363002809886;0.999991870699477
73.080927;0.8499946453014218;0.9370994729841928;1.1024563994862513;0.4762651391183042;0.5603034543873946;0.8646184020101518;10.000028122177241;1.0999972571365066;-0.6031679951854987;1.0453897820031752;1.0000044361868685;1.2545363517774997;0.999991883797156
73.090927;0.8499948892777409;0.93709929961966;1.1024567748334722;0.4762651566453447;0.5603036041025364;0.8646182030401581;10.000027841134685;1.0999971926196321;-0.603167995169633;1.0453900223261032;1.000004348304934;1.2545364056692228;0.9999919009971379
73.100927;0.8499951387537117;0.9370991320647338;1.1024571497764903;0.4762651750834945;0.5603037569628114;0.8646180038585173;10.00002754982947;1.099997123630643;-0.6031679951573807;1.0453902651253315;1.0000042573100572;1.2545364626308821;0.9999919221054706
73.110927;0.8499953930859021;0.9370989709473474;1.1024575237066674;0.4762651945504002;0.5603039127266115;0.8646178052847789;10.000027248184576;1.0999970508622148;-0.6031679951488758;1.045390509836017;1.0000041635741794;1.254536523264039;0.999991946988939
73.120927;0.8499956516238244;0.9370988167314906;1.1024578960236817;0.47626521515863224;0.5603040711497573;0.8646176080207042;10.000026936706083;1.0999969748855183;-0.6031679951441932;1.0453907559342885;1.0000040674285946;1.2545365880682098;0.9999919755539015
73.130927;0.8499959137180547;0.9370986697073985;1.1024582660527145;0.476265237000045;0.5603042319542203;0.8646174126834961;10.000026617228896;1.0999968961610695;-0.6031679951433757;1.0453910029970939;1.0000039691525107;1.2545366574703443;0.9999920077292055
73.140927;0.8499961787126636;0.9370985300142108;1.1024586330274229;0.4762652601186119;0.5603043948274828;0.8646172198746351;10.00002629304323;1.0999968151054138;-0.6031679951464755;1.0453912507603285;1.0000038689733464;1.25453673185564;0.999992043445919
73.150927;0.8499964459604088;0.937098397662693;1.1024589961600195;0.4762652844651671;0.5603045594457828;0.8646170302318122;10.00002596883575;1.0999967320980255;-0.6031679951535434;1.0453914991304836;1.0000037670714155;1.2545368115452316;0.9999920826109606
73.160927;0.8499967148346544;0.9370982726070137;1.1024593547624648;0.47626530985519566;0.5603047254828329;0.8646168444407977;10.000025650405874;1.0999966474402794;-0.6031679951645816;1.0453917480969965;1.0000036635939742;1.2545368967206378;0.9999921251216101
73.170927;0.8499969846716154;0.9370981548100448;1.1024597082789382;0.47626533597668597;0.5603048926031613;0.8646166631909453;10.000025343967053;1.0999965613826508;-0.6031679951795379;1.0453919975988772;1.0000035586588163;1.25453698734048;0.9999921709218947
73.180927;0.8499972547069481;0.9370980442330664;1.1024600561730686;0.4762653624527957;0.5603050604593516;0.8646164871380391;10.00002505475095;1.0999964741728385;-0.6031679951983344;1.0453922474798851;1.000003452348061;1.2545370831889286;0.9999922200692245
73.190927;0.8499975240872676;0.9370979408585444;1.1024603978375893;0.4762653889131716;0.5603052287032984;0.8646163169262676;10.000024785488275;1.099996386038843;-0.6031679952208707;1.0453924975598141;1.0000033447018213;1.2545371840498598;0.9999922727381886
73.200927;0.849997791933558;0.9370978447768784;1.1024607326020386;0.47626541503605685;0.5603053969977515;0.8646161531839893;10.000024536313024;1.099996297150757;-0.6031679952470091;1.0453927477649265;1.0000032357411375;1.2545372897582894;0.9999923291078817
73.210927;0.8499980574597826;0.9370977561661804;1.1024610597715911;0.4762654405518177;0.560305565001994;0.8646159964464568;10.000024306334813;1.0999962076343648;-0.6031679952765703;1.0453929982441879;1.0000031255176363;1.254537400041027;0.9999923892715751
73.220927;0.8499983200971586;0.9370976751369763;1.1024613787001083;0.47626546524622865;0.5603057323559717;0.8646158471012415;10.000024095109618;1.0999961176218385;-0.6031679953093473;1.0453932493336917;1.0000030140733047;1.2545375143243722;0.9999924532645162
73.230927;0.8499985794742551;0.9370976016322614;1.1024616888456895;0.4762654889705867;0.5603058987165228;0.8646157053849389;10.000023902558636;1.099996027259991;-0.6031679953451322;1.045393501391848;1.000002901318837;1.2545376316989207;0.9999925210726298
