time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
73.240927;0.8499988352786094;0.9370975354790254;1.1024619897650305;0.47626551162127134;0.5603060638260918;0.8646155713690108;10.00002372797539;1.099995936694992;-0.6031679953837247;1.0453937547402348;1.000002787021365;1.2545377510893052;0.9999925925837647
73.250927;0.8499990871918565;0.9370974764585749;1.1024622811057356;0.47626553311882736;0.560306227540863;0.8646154449729221;10.000023569260984;1.099995846063346;-0.6031679954249205;1.0453940097077556;1.0000026709196301;1.2545378714799587;0.9999926675863091
73.260927;0.8499993349269577;0.9370974242605152;1.10246256257464;0.47626555342923127;0.5603063897877667;0.8646153260676542;10.00002342232802;1.0999957553835933;-0.6031679954685149;1.0453942665650093;1.0000025528162533;1.2545379919755546;0.9999927457885036
73.270927;0.849999578259771;0.9370973783998142;1.102462833840428;0.47626557259682295;0.5603065504961031;0.8646152145786538;10.000023280524042;1.0999956644426063;-0.6031679955143159;1.0453945254068406;1.0000024325805323;1.2545381116631418;0.9999928268033524
73.280927;0.8499998170282369;0.9370973382549616;1.102463094424297;0.47626559073302743;0.5603067095602561;0.8646151104742876;10.000023134946785;1.0999955729177446;-0.6031679955621357;1.04539478615588;1.0000023100953368;1.2545382295040735;0.9999929101646674
73.290927;0.850000051131743;0.937097303181151;1.1024633436780944;0.47626560796646705;0.5603068668306725;0.8646150136973413;10.000022976132517;1.0999954806106835;-0.6031679956117756;1.0453950486689616;1.000002185229659;1.2545383443959106;0.9999929953962102
73.300927;0.850000280517976;0.9370972725477281;1.1024635808839747;0.4762656244161785;0.5603070221226413;0.8646149241404536;10.000022795899328;1.0999953874923079;-0.6031679956630445;1.0453953128743105;1.0000020578561684;1.2545384552615186;0.9999930820696664
73.310927;0.8500005051253021;0.9370972457409247;1.1024638053530165;0.47626564019095063;0.5603071752277817;0.864614841628987;10.000022588041178;1.0999952935603248;-0.6031679957157965;1.0453955788643665;1.00000192788089;1.25453856108337;0.9999931698319373
73.320927;0.8500007248105421;0.9370972222056809;1.102464016456495;0.476265655379915;0.5603073258997051;0.8646147658608371;10.00002234782418;1.0999951987289165;-0.6031679957699432;1.0453958468961304;1.0000017953058864;1.2545386609639204;0.9999932584289719
73.330927;0.8500009393225675;0.9370972014549203;1.1024642136908784;0.47626567004129605;0.5603074738633413;0.8646146963622997;10.000022070807704;1.0999951028195167;-0.6031679958254331;1.0453961173146822;1.0000016602896682;1.2545387542012383;0.9999933477356345
73.340927;0.8500011483321096;0.9370971830240926;1.1024643967991423;0.4762656841952986;0.5603076188741748;0.8646146325176449;10.000021752004152;1.0999950055975474;-0.6031679958822099;1.0453963904496568;1.0000015231144337;1.2545388402848348;0.9999934377669697
73.350927;0.850001351448772;0.9370971664362555;1.1024645658199663;0.4762656978273448;0.560307760743084;0.8646145736771266;10.000021386144624;1.0999949068769141;-0.603167995940171;1.045396666565513;1.0000013840821782;1.2545389187975247;0.9999935286344843
73.360927;0.8500015481873029;0.9370971512044859;1.1024647209974774;0.4762657109118316;0.5603078993056898;0.8646145192768169;10.00002096843554;1.0999948066161636;-0.6031679959991669;1.0453969458617296;1.0000012434418175;1.2545389892987502;0.9999936204369265
73.370927;0.8500017379454028;0.9370971368551946;1.102464862658525;0.4762657234318469;0.5603080344045048;0.8646144688502166;10.000020495008744;1.0999947048862433;-0.6031679960590406;1.0453972284577935;1.0000011013535224;1.2545390512634813;0.9999937131274367
73.380927;0.8500019200176793;0.9370971229491029;1.1024649911483337;0.47626573537570066;0.5603081659017484;0.8646144219759393;10.000019963077795;1.0999946018125784;-0.6031679961196581;1.045397514372965;1.0000009578523676;1.2545391041055416;0.9999938064387552
73.390927;0.8500020936145202;0.9370971090999364;1.1024651067917515;0.476265746747057;0.5603082936876954;0.8646143782873386;10.000019370864628;1.099994497590305;-0.6031679961809014;1.045397803537607;1.000000812859512;1.2545391472514913;0.9999938999517166
73.400927;0.8500022578939107;0.9370970950001968;1.1024652098681433;0.47626575762797047;0.5603084176755948;0.8646143374970943;10.00001871722289;1.0999943924905276;-0.6031679962426421;1.0453980957911002;1.000000666245566;1.254539180180349;0.9999939933034024
73.410927;0.8500024120570261;0.9370970804218366;1.1024653006209642;0.4762657682380001;0.5603085377842385;0.8646142993866694;10.000018001256242;1.0999942868161434;-0.6031679963047345;1.0453983908244247;1.0000005178881073;1.2545392023928204;0.9999940863785338
73.420927;0.850002555500344;0.937097065196629;1.1024653792708354;0.4762657788969235;0.5603086538879513;0.8646142638321213;10.000017222073717;1.0999941808736144;-0.6031679963670404;1.0453986882049662;1.0000003677214337;1.2545392133873083;0.9999941793519695
73.430927;0.8500026879061182;0.9370970492223679;1.1024654460093724;0.47626578993032775;0.5603087657734863;0.8646142308484236;10.000016378516646;1.0999940749944663;-0.6031679964294476;1.0453989875677459;1.0000002158017824;1.2545392127282144;0.9999942725815767
73.440927;0.8500028092185979;0.9370970324534158;1.102465501033645;0.47626580162777366;0.5603088731735174;0.8646142005437915;10.000015469067993;1.099993969564151;-0.6031679964918567;1.0453992887615355;1.000000062366146;1.2545392001146642;0.9999943664260146
73.450927;0.8500029195661473;0.9370970148417024;1.1024655446437102;0.4762658142333648;0.5603089758366785;0.864614173043157;10.00001449184037;1.0999938649977723;-0.6031679965541704;1.045399591833781;0.9999999077931764;1.2545391753295114;0.9999944611525455
73.460927;0.8500030191792042;0.9370969962828121;1.102465577310971;0.47626582791367855;0.5603090735628653;0.8646141484773403;10.000013444236059;1.0999937616846476;-0.6031679966163106;1.0453998970012395;0.9999997524487162;1.254539138180347;0.9999945569932515
73.470927;0.8500031083644081;0.9370969766210855;1.102465599689607;0.4762658427513022;0.5603091662093379;0.8646141269637149;10.00001232320461;1.0999936599937272;-0.6031679966782353;1.0454002046131732;0.9999995965622368;1.254539088544583;0.9999946542074285
73.480927;0.8500031875359924;0.9370969557123521;1.1024656125847656;0.4762658587782858;0.560309253664245;0.864614108572616;10.000011126768424;1.0999935603264652;-0.6031679967399309;1.0454005150247643;0.9999994402293859;1.2545390264304928;0.9999947531035009
73.490927;0.8500032572114116;0.9370969334677213;1.1024656168350342;0.47626587599964937;0.5603093357977521;0.8646140933459627;10.00000985492725;1.0999934631363044;-0.6031679968013831;1.0454008284746859;0.9999992834761173;1.2545389519545018;0.9999948540406978
73.500927;0.8500033179715234;0.9370969098484134;1.1024656131683306;0.47626589439624045;0.5603094124700915;0.8646140813284031;10.000008508757828;1.0999933689167634;-0.6031679968625457;1.0454011450380758;0.9999991262848946;1.2545388652475855;0.999994957289544
73.510927;0.850003370427012;0.9370968848528209;1.1024656021320198;0.476265913934498;0.5603094835909579;0.8646140725686563;10.000007089102755;1.099993278169571;-0.6031679969233377;1.0454014646400096;0.9999989685814586;1.254538766393082;0.9999950628054751
73.520927;0.8500034151627801;0.937096858479874;1.1024655841331419;0.4762659345832491;0.5603095491415604;0.8646140670844195;10.000005596070917;1.0999931913662049;-0.6031679969836676;1.045401787132862;0.9999988102725041;1.254538655468478;0.9999951702276039
73.530927;0.8500034526924553;0.9370968306883076;1.10246555955348;0.47626595630575386;0.5603096091715022;0.8646140648092197;10.000004029373494;1.0999931089269261;-0.6031679970434577;1.0454021123725912;0.9999986513196913;1.2545385326324203;0.999995279093401
73.540927;0.850003483466603;0.9370968013977811;1.102465528803625;0.4762659790369562;0.5603096638165816;0.8646140655894314;10.00000238896108;1.0999930311652242;-0.603167997102666;1.0454024402191926;0.9999984917476582;1.2545383981708065;0.9999953889608417
73.550927;0.8500035078904032;0.9370967704785368;1.1024654922780426;0.47626600266660823;0.5603097132887205;0.8646140692161313;10.000000675684655;1.099992958227386;-0.6031679971613044;1.0454027704935223;0.9999983316118742;1.254538252497775;0.9999954993672039
73.560927;0.8500035263356581;0.9370967377313194;1.1024654503191706;0.47626602702287046;0.5603097578208355;0.8646140754167618;9.99999889167692;1.099992890179198;-0.6031679972194162;1.0454031029406692;0.9999981709792158;1.254538096121976;0.9999956097702346
73.570927;0.8500035391572857;0.9370967029275308;1.102465403250306;0.4762660518703441;0.5603097976445925;0.8646140838656182;9.999997040033758;1.09999282721134;-0.603167997277023;1.0454034372175243;0.9999980098641725;1.2545379295931327;0.9999957195881806
73.580927;0.8500035466806314;0.9370966658690917;1.1024653514325473;0.4762660769256357;0.5603098330096516;0.8646140942331842;9.99999512426374;1.0999927697401286;-0.6031679973340969;1.0454037729227383;0.9999978481792077;1.2545377534945452;0.9999958283215812
73.590927;0.8500035491939518;0.9370966264093447;1.102465295270908;0.4762661018732397;0.5603098641689657;0.8646141061979433;9.999993148011631;1.0999927183241174;-0.6031679973905668;1.0454041096528546;0.9999976858208931;1.2545375684792262;0.9999959356187346
73.600927;0.8500035470044334;0.9370965844567879;1.1024652351653403;0.476266126393244;0.5603098913319889;0.8646141194729793;9.999991115304683;1.0999926735408665;-0.6031679974463392;1.045404447043567;0.9999975227612129;1.254537375296402;0.999996041221496
73.610927;0.8500035404891743;0.9370965399613044;1.1024651714665732;0.4762661502020418;0.5603099146477601;0.8646141338455448;9.999989031446871;1.0999926359230068;-0.6031679975013209;1.0454047847928325;0.9999973590123905;1.2545371748026768;0.9999961448878414
73.620927;0.8500035300906716;0.9370964928861604;1.1024651044704536;0.47626617307081576;0.5603099342311443;0.864614149147736;9.999986903503826;1.0999926059467195;-0.6031679975554349;1.045405122688583;0.9999971945500119;1.2545369679175453;0.9999962463822968
73.630927;0.8500035162924025;0.9370964432111566;1.102465034427133;0.4762661948162291;0.5603099501986599;0.8646141652557102;9.999984739445214;1.0999925840792781;-0.6031679976086188;1.045405460621315;0.9999970293064893;1.2545367554901192;0.9999963455131288
73.640927;0.8500034995789104;0.9370963909367671;1.1024649615562747;0.4762662152829409;0.5603099626698168;0.8646141821706418;9.999982546919673;1.0999925708396188;-0.603167997660826;1.0454057985537368;0.9999968632684124;1.2545365381552938;0.9999964421456052
73.650927;0.8500034803826325;0.9370963360461276;1.102464886082021;0.47626623431926607;0.5603099717419832;0.8646142000447299;9.999980332990026;1.0999925667775539;-0.6031679977120364;1.0454061364964915;0.9999966965636744;1.2545363163024374;0.9999965361565973
73.660927;0.850003459055486;0.9370962784722535;1.1024648082834902;0.47626625175561194;0.5603099774941648;0.8646142191384487;9.999978104374803;1.0999925723963861;-0.6031679977622473;1.04540647449054;0.9999965294180121;1.254536090157194;0.9999966274023894
73.670927;0.8500034358981521;0.9370962181065514;1.102464728551047;0.4762662674121456;0.560309980026118;0.8646142398193446;9.999975866988335;1.099992588114852;-0.6031679978114521;1.0454068125526124;0.9999963620244685;1.2545358598430152;0.9999967157693528
73.680927;0.8500034112139243;0.9370961548409541;1.1024646473750013;0.47626628113148584;0.5603099794936148;0.8646142625445874;9.99997362496014;1.099992614262271;-0.6031679978596415;1.0454071506536813;0.9999961944467717;1.254535625378778;0.9999968012016077
73.690927;0.8500033853173603;0.9370960886483941;1.1024645652300218;0.47626629280889715;0.5603099761240771;0.8646142877262207;9.999971380354294;1.0999926510496365;-0.6031679979068084;1.0454074887550002;0.9999960266546754;1.2545353867111801;0.9999968836240404
73.700927;0.8500033585004187;0.9370960196887713;1.102464482465284;0.47626630240181445;0.5603099702068395;0.8646143155725965;9.9999691341456;1.0999926985013748;-0.6031679979529432;1.0454078268137004;0.9999958586347295;1.2545351438297874;0.999996962853033
73.710927;0.8500033310085221;0.9370959483547039;1.1024643992839258;0.4762663099074326;0.5603099620402108;0.864614346034029;9.999966887781007;1.099992756426898;-0.6031679979980095;1.045408164707215;0.9999956904347888;1.2545348968987164;0.9999970385654041
73.720927;0.8500033030363252;0.9370958752026927;1.1024643157744751;0.4762663153448752;0.5603099518527412;0.8646143788708746;9.999964644237092;1.0999928245284258;-0.6031679980419384;1.0454085021147164;0.9999955221538364;1.254534646338458;0.9999971103117047
73.730927;0.8500032747127472;0.9370958008701016;1.102464231929348;0.4762663187672749;0.5603099397506521;0.8646144137613239;9.999962407962444;1.0999929025423525;-0.6031679980846592;1.0454088384583236;0.9999953539167648;1.254534392800975;0.9999971775366259
73.740927;0.8500032460730221;0.9370957260423706;1.1024641476739194;0.47626632024895155;0.5603099257391216;0.8646144503435571;9.999960183978864;1.0999929902477539;-0.6031679981261246;1.045409172940499;0.9999951858039736;1.254534137034544;0.999997239606538
73.750927;0.8500032170607822;0.9370956513909977;1.1024640629289015;0.4762663198519284;0.5603099098128607;0.8646144882326329;9.999957976982685;1.0999930873778263;-0.6031679981663;1.045409504620944;0.9999950178058625;1.2545338797730632;0.9999972958726753
73.760927;0.8500031875830841;0.9370955775084755;1.102463977624196;0.47626631762374977;0.5603098920299003;0.8646145270809052;9.999955790932395;1.0999931935835745;-0.6031679982051531;1.045409832486688;0.999994849882736;1.2545336217272653;0.9999973457541864
73.770927;0.8500031575687257;0.9370955049373377;1.102463891679847;0.4762663135945198;0.5603098725094635;0.8646145666166133;9.999953629105068;1.0999933084808882;-0.6031679982426653;1.0454101555117319;0.999994682060482;1.2545333636039475;0.99999738879511
73.780927;0.8500031269744349;0.9370954342175241;1.1024638050538282;0.4762663077520128;0.5603098513858411;0.8646146066368493;9.999951494505433;1.099993431700003;-0.6031679982788186;1.0454104727015132;0.9999945144398739;1.2545331060700888;0.9999974246352751
73.790927;0.8500030957468657;0.9370953658520814;1.1024637178197279;0.4762663000253672;0.5603098287578667;0.864614647007643;9.999949390405433;1.0999935629236899;-0.6031679983135566;1.0454107830975854;0.9999943471313664;1.2545328496655643;0.9999974529579311
73.800927;0.8500030637556325;0.9370953002533551;1.102463630178035;0.47626629029692324;0.5603098046467488;0.8646146876477488;9.999947320751772;1.0999937019253168;-0.6031679983467809;1.045411085773225;0.9999941802347874;1.2545325947702697;0.999997473555494
73.810927;0.8500030307121015;0.9370952377363714;1.1024635423939417;0.4762662784448865;0.5603097789975402;0.8646147284805925;9.999945290192583;1.099993848565691;-0.6031679983783927;1.0454113798585263;0.999994013877988;1.2545323416951435;0.9999974864112483
73.820927;0.8500029961169541;0.93709517854167;1.1024634547330503;0.4762662643746746;0.5603097517507262;0.8646147694344257;9.999943303708346;1.099994002733256;-0.6031679984083194;1.0454116645672293;0.9999938482674563;1.2545320908293682;0.9999974916489645
73.830927;0.8500029592957633;0.9370951228965668;1.1024633673963036;0.47626624802654827;0.5603097229029821;0.8646148104757865;9.999941366254422;1.0999941642561124;-0.6031679984364946;1.0454119392015015;0.9999936837549883;1.2545318427121408;0.9999974894723896
73.840927;0.8500029195681627;0.9370950710951947;1.1024632804334502;0.4762662293950336;0.560309692477227;0.8646148515793417;9.999939482533552;1.099994332861963;-0.6031679984628467;1.0454122031453585;0.9999935208950123;1.254531597956862;0.9999974801700264
73.850927;0.8500028764680534;0.9370950234965302;1.1024631938031777;0.4762662085268964;0.5603096604786316;0.8646148926914972;9.999937657025841;1.0999945082022422;-0.6031679984873178;1.0454124558766693;0.999993360431309;1.2545313570976924;0.9999974640648505
73.860927;0.8500028298337672;0.9370949804264106;1.10246310760662;0.47626618547871696;0.5603096269165002;0.8646149337508149;9.999935894664878;1.0999946898414086;-0.6031679985098773;1.0454126969544941;0.9999932031983586;1.25453112053636;0.9999974414262097
73.870927;0.8500027797416561;0.9370949420898304;1.1024630221833636;0.4762661602917114;0.5603095918322799;0.8646149747032078;9.999934201429474;1.0999948772279091;-0.6031679985305135;1.0454129259314433;0.9999930499798496;1.254530888644448;0.9999974124865608
73.880927;0.8500027264326641;0.9370949085457047;1.1024629379750541;0.4762661329826038;0.5603095552683784;0.8646150154970944;9.999932583706812;1.0999950697426168;-0.603167998549238;1.0454131423142308;0.9999929013596828;1.2545306618446914;0.9999973775483681
73.890927;0.8500026702824985;0.9370948797030204;1.1024628553848312;0.47626610351851634;0.5603095172170598;0.8646150560742071;9.999931046863791;1.0999952667431159;-0.6031679985661131;1.0454133456310957;0.999992757636694;1.254530440571376;0.9999973370411385
73.900927;0.8500026117631403;0.9370948553601924;1.102462774751589;0.47626607181869085;0.5603094776116079;0.8646150963746002;9.999929594348215;1.0999954675357464;-0.6031679985812487;1.0454135354813638;0.9999926189157594;1.2545302251954658;0.9999972914773871
73.910927;0.850002551385461;0.9370948353356724;1.1024626963747768;0.476266037809486;0.5603094363517356;0.8646151363980519;9.999928227452424;1.0999956714024748;-0.6031679985947547;1.045413711531548;0.9999924853204715;1.2545300159748465;0.9999972413893313
73.920927;0.8500024895910814;0.9370948195561267;1.1024626205079369;0.4762660014847312;0.5603093933292405;0.8646151762570655;9.999926944968298;1.099995877698066;-0.6031679986067063;1.0454138735034362;0.999992357134615;1.254529813081449;0.9999971873148007
73.930927;0.850002426654968;0.9370948080162375;1.1024625473147018;0.47626596292781986;0.5603093484474185;0.8646152161404048;9.999925742818439;1.0999960858969517;-0.6031679986171465;1.0454140211779794;0.9999922348032797;1.254529616728956;0.9999971298041612
73.940927;0.8500023627390274;0.9370948007657202;1.1024624768505165;0.4762659222773244;0.5603093016343461;0.8646152562608298;9.999924614444756;1.0999962955919185;-0.6031679986260944;1.0454141544532005;0.9999921188248075;1.2545294272499912;0.9999970694044852
73.950927;0.8500022980041517;0.9370947979284814;1.1024624091029587;0.4762658796661778;0.5603092528555649;0.8646152968414186;9.999923552309385;1.0999965064332275;-0.6031679986335431;1.045414273423848;0.9999920095981143;1.2545292450116865;0.9999970066335636
73.960927;0.8500022326323197;0.9370947996277132;1.102462344016792;0.4762658352056816;0.5603092021194727;0.8646153380877554;9.999922549439294;1.0999967179886985;-0.6031679986394644;1.0454143783909648;0.9999919073723075;1.2545290703183805;0.999996941973937
73.970927;0.8500021668273382;0.9370948058984716;1.1024622814780725;0.4762657890059154;0.5603091494537958;0.864615380166727;9.999921599587903;1.0999969297179393;-0.6031679986438301;1.0454144697942827;0.9999918123077065;1.2545289033849714;0.9999968759043576
73.980927;0.8500021008153942;0.9370948166770933;1.1024622213680606;0.47626574117294534;0.5603090948746309;0.8646154232508969;9.99992069682489;1.0999971411248666;-0.6031679986466361;1.0454145481383288;0.9999917244706453;1.2545287442602595;0.9999968089657708
73.990927;0.85000203478482;0.9370948318179074;1.1024621637060228;0.47626569178728423;0.5603090383808411;0.8646154675740502;9.99991983559859;1.0999973518128947;-0.6031679986479122;1.0454146139530842;0.9999916437787963;1.2545285927689673;0.9999967418208638
74.000927;0.8500019688592835;0.937094851095871;1.1024621087479767;0.4762656409045891;0.5603089799671768;0.8646155134087091;9.999919010507321;1.09999756137189;-0.6031679986477283;1.0454146677717848;0.9999915700513189;1.2545284486379125;0.9999966752745338
74.010927;0.8500019031447477;0.937094874237365;1.1024620569230779;0.476265588596083;0.5603089196335537;0.8646155609753079;9.999918215726993;1.099997769319824;-0.6031679986462002;1.0454147101094058;0.9999915030814605;1.2545283116511696;0.99999661023338
74.020927;0.8500018377319587;0.9370949010132695;1.1024620086163353;0.4762655349868708;0.5603088573673052;0.8646156103668965;9.999917445118397;1.099997975119635;-0.6031679986434845;1.0454147414561776;0.9999914426139674;1.2545281816169274;0.999996547579324
74.030927;0.8500017726653906;0.9370949312859869;1.1024619639555702;0.47626548024917964;0.560308793105422;0.8646156615408064;9.999916693162694;1.0999981781589618;-0.6031679986397745;1.0454147623213734;0.9999913883205682;1.254528058226566;0.9999964880208853
74.040927;0.8500017079877478;0.9370949649442534;1.1024619227417145;0.47626542458299476;0.560308726711095;0.8646157143634551;9.999915955498802;1.0999983777601394;-0.6031679986353107;1.045414773310488;0.9999913398075656;1.2545279410304124;0.9999964320144289
74.050927;0.8500016438177723;0.9370950018285459;1.102461884494465;0.4762653682139831;0.5603086579882476;0.8646157686658548;9.99991522817517;1.099998573250519;-0.6031679986303792;1.0454147751707352;0.9999912966083385;1.2545278296242706;0.9999963797508363
74.060927;0.8500015803647334;0.9370950416992826;1.1024618485768332;0.47626531137506845;0.5603085867330174;0.8646158242905947;9.999914506922082;1.099998763953594;-0.6031679986252778;1.0454147687825934;0.9999912582279641;1.2545277238525072;0.9999963312140508
74.070927;0.8500015178895565;0.9370950842093488;1.1024618144037668;0.47626525425411553;0.5603085127845459;0.8646158811424453;9.999913787740176;1.0999989491733473;-0.6031679986202728;1.045414755091164;0.9999912242262535;1.2545276237753338;0.9999962863229879
74.080927;0.85000145665459;0.9370951289015105;1.1024617815926683;0.47626519697548886;0.5603084360559153;0.8646159392182616;9.999913067793727;1.0999991283290727;-0.6031679986155775;1.0454147350059584;0.9999911942442905;1.2545275294794898;0.9999962450627665
74.090927;0.8500013968907615;0.9370951752537782;1.102461749925369;0.4762651396590523;0.5603083565523865;0.8646159985976631;9.999912345420375;1.0999993010716769;-0.6031679986113677;1.045414709334594;0.9999911680157524;1.2545274409411211;0.9999962075196519
74.100927;0.850001338805025;0.9370952227073085;1.1024617192425352;0.4762650824783001;0.5603082743481363;0.8646160594579224;9.999911619497375;1.0999994672511444;-0.6031679986078144;1.0454146787721674;0.9999911454019795;1.2545273579744003;0.9999961738351413
74.110927;0.8500012826170038;0.9370952706898298;1.1024616894093704;0.47626502565535284;0.5603081895346271;0.8646161221063821;9.999910888877547;1.0999996268442938;-0.6031679986050812;1.0454146439245409;0.9999911263978205;1.2545272802988512;0.9999961441390214
74.120927;0.850001228558868;0.9370953186904365;1.1024616603024964;0.4762649694325643;0.5603081022027253;0.8646161869412045;9.99991015232838;1.0999997798716572;-0.6031679986032993;1.0454146053007398;0.9999911110598853;1.2545272077011413;0.9999961185034674
74.130927;0.8500011768281392;0.9370953662985573;1.102461631778193;0.4762649140538883;0.5603080124437958;0.8646162543650552;9.999909408905554;1.0999999263106695;-0.6031679986025603;1.0454145632573872;0.9999910993807888;1.254527140118435;0.9999960969008762
74.140927;0.8500011276067831;0.9370954131901569;1.1024616036801054;0.47626485974444227;0.5603079203484408;0.8646163247273834;9.999908658230282;1.1000000661081353;-0.6031679986029179;1.0454145180260126;0.9999910912119578;1.2545270776229922;0.9999960791185448
74.150927;0.8500010811622465;0.9370954591228472;1.1024615758654928;0.4762648066970943;0.5603078260408948;0.8646163983264257;9.999907900153723;1.100000199311078;-0.6031679986043863;1.0454144698847276;0.9999910862725867;1.2545270203749976;0.9999960647081891
74.160927;0.8500010379115691;0.9370955038570071;1.1024615481912825;0.4762647550708845;0.5603077297271452;0.8646164754526274;9.99990713431368;1.1000003261918503;-0.6031679986069552;1.0454144192889787;0.9999910841683436;1.2545269685349951;0.9999960530804595
74.170927;0.85000099838462;0.937095547009271;1.1024615204919828;0.47626470496806156;0.5603076316963823;0.8646165563706496;9.99990636064495;1.1000004472320697;-0.6031679986106272;1.045414366825555;0.9999910843974741;1.2545269221866564;0.9999960436273133
74.180927;0.8500009631073578;0.9370955880190047;1.1024614925744727;0.47626465639606386;0.560307532276889;0.8646166412121848;9.999905580476357;1.1000005629827527;-0.6031679986154395;1.04541431310776;0.9999910863898812;1.2545268813359567;0.9999960357570037
74.190927;0.8500009324801138;0.9370956262341825;1.1024614641872204;0.4762646092644949;0.5603074317962347;0.8646167299223293;9.999904796999598;1.100000673988039;-0.6031679986214331;1.0454142587134925;0.9999910895453421;1.2545268459600885;0.9999960289304629
74.200927;0.8500009067509906;0.9370956609591263;1.1024614349824289;0.4762645634172528;0.5603073305947396;0.8646168223353928;9.999904014790086;1.1000007808388763;-0.6031679986286027;1.04541420411063;0.9999910931986166;1.2545268160340353;0.9999960227055424
74.210927;0.8500008861212593;0.9370956914488259;1.1024614045813044;0.4762645186521914;0.5603072290579263;0.8646169182625355;9.999903238574234;1.1000008842007074;-0.603167998636886;1.0454141495534244;0.9999910965637219;1.2545267915124674;0.9999960166846162
74.220927;0.8500008708277098;0.9370957169339132;1.1024613727428754;0.476264474718179;0.5603071276014843;0.8646170174947045;9.999902471992016;1.100000984760867;-0.6031679986461994;1.0454140950675526;0.9999910987899759;1.2545267723126352;0.9999960104097589
74.230927;0.8500008610686974;0.9370957366785658;1.1024613394753375;0.476264431329726;0.5603070266353076;0.8646171197854382;9.999901717546571;1.1000010831829794;-0.6031679986564884;1.0454140405717471;0.9999910991163468;1.2545267583534219;0.9999960033320988
74.240927;0.8500008569461351;0.9370957500180571;1.102461305011087;0.47626438821649414;0.5603069265382713;0.8646172248806142;9.999900977622493;1.1000011800815432;-0.6031679986677534;1.045413985978737;0.999991096973456;1.2545267496097;0.9999959948507479
74.250927;0.8500008585423943;0.9370957563367791;1.1024612697311091;0.4762643451828274;0.5603068276199367;0.8646173325436689;9.99990025554166;1.100001275995376;-0.6031679986800389;1.0454139311789512;0.9999910919583648;1.254526746050995;0.9999959843488548
74.260927;0.8500008659634208;0.9370957549770291;1.1024612341002815;0.4762643021477876;0.5603067301070065;0.8646174425251709;9.999899555858086;1.1000013713967096;-0.6031679986933912;1.045413876004854;0.9999910837411922;1.2545267474902315;0.999995971225897
74.270927;0.8500008792733335;0.9370957451343609;1.1024611986251356;0.47626425914045556;0.5603066342009652;0.8646175544935312;9.999898883726505;1.1000014667278604;-0.6031679987078148;1.0454138202169507;0.9999910720043999;1.2545267535360032;0.9999959549470858
74.280927;0.8500008984481643;0.9370957258888243;1.1024611638643746;0.47626421626191107;0.5603065401275615;0.8646176679906362;9.999898244603555;1.100001562365928;-0.603167998723266;1.0454137634626646;0.9999910564571842;1.2545267637187156;0.999995935079315
74.290927;0.8500009234104327;0.9370956963897366;1.1024611304415426;0.4762641736666138;0.5603064481054562;0.8646177824798108;9.999897644768877;1.1000016585465175;-0.6031679987396912;1.0454137052585988;0.9999910369029786;1.2545267776672901;0.9999959112764811
74.300927;0.8500009540744364;0.9370956559928972;1.1024610989599726;0.47626413155692293;0.5603063582888742;0.8646178974205639;9.999897091240081;1.1000017553656094;-0.6031679987570521;1.0454136450897398;0.9999910132899639;1.2545267951676924;0.999995883244449
74.310927;0.8500009903304194;0.9370956043020539;1.1024610698663282;0.4762640901462472;0.5603062707569503;0.8646180123092566;9.999896590800825;1.1000018527943356;-0.6031679987753122;1.0454135825331645;0.9999909856742342;1.2545268160816583;0.9999958507469234
74.320927;0.8500010319798416;0.9370955412191642;1.1024610434035051;0.47626404962486435;0.5603061855422645;0.864618126756499;9.999896149188567;1.100001950662295;-0.6031679987944121;1.045413517203635;0.9999909541291815;1.2545268402609946;0.9999958136421465
74.330927;0.8500010786978834;0.9370954669579117;1.1024610196380555;0.47626401015566555;0.5603061026366675;0.8646182405620266;9.99989577094722;1.1000020487149007;-0.6031679988142526;1.0454134485992572;0.9999909186956629;1.2545268675360088;0.9999957719015004
74.340927;0.8500011300635573;0.9370953819716416;1.1024609984895628;0.47626397186258057;0.5603060219774769;0.864618353692194;9.9998954595524;1.1000021466798897;-0.60316799883471;1.04541337611899;0.9999908793821978;1.2545268977512654;0.9999957256083039
74.350927;0.8500011856058276;0.9370952868822068;1.1024609798230425;0.4762639348190271;0.5603059434830534;0.864618466215811;9.999895217222889;1.100002244223875;-0.6031679988556741;1.0454132992114986;0.9999908361677989;1.254526930796036;0.9999956749056389
74.360927;0.8500012448437707;0.9370951824701245;1.1024609635566567;0.47626389905536876;0.5603058671189046;0.8646185782538802;9.999895044936697;1.1000023409323119;-0.6031679988770602;1.045413217446567;0.9999907890464027;1.2545269665730472;0.9999956198723854
74.370927;0.8500013073638052;0.9370950696654016;1.1024609496576552;0.47626386457837694;0.5603057929333312;0.8646186899328194;9.999894942822847;1.1000024364110013;-0.6031679988987884;1.0454131304982734;0.9999907381262713;1.2545270049118735;0.9999955604764627
74.380927;0.8500013728863346;0.9370949494647706;1.1024609381281019;0.4762638314134596;0.5603057210476661;0.8646188013878233;9.999894909981272;1.1000025303940157;-0.6031679989207669;1.0454130380749984;0.9999906836530273;1.2545270455038924;0.9999954966576491
74.390927;0.8500014412643663;0.9370948228713368;1.1024609290722729;0.4762637996248748;0.5603056515873654;0.8646189128127735;9.999894943972247;1.1000026227824555;-0.6031679989428935;1.045412939846672;0.9999906259320258;1.254527087914388;0.9999954283702254
74.400927;0.8500015124694279;0.9370946909380339;1.1024609227070983;0.4762637692696362;0.5603055846145996;0.8646190244252655;9.999895040805248;1.1000027136097497;-0.6031679989650657;1.045412835492411;0.9999905652843877;1.2545271316911288;0.9999953555870993
74.410927;0.8500015865696452;0.937094554766162;1.1024609192868229;0.4762637403554295;0.5603055201515419;0.8646191363343396;9.999895195461082;1.100002802949815;-0.603167998987181;1.0454127248292948;0.9999905020219044;1.2545271765086596;0.9999952783759376
74.420927;0.8500016636469632;0.9370944153861948;1.1024609191188142;0.4762637128473705;0.5603054582481609;0.8646192484631023;9.999895402761492;1.1000028908548514;-0.6031679990091274;1.0454126078328436;0.9999904363524162;1.2545272222223187;0.9999951969832255
74.430927;0.8500017437147535;0.9370942736498807;1.1024609226368032;0.47626368668882263;0.560305399021351;0.8646193605765254;9.999895657961789;1.1000029773513098;-0.6031679990307758;1.0454124845154633;0.9999903683205769;1.2545272688270979;0.9999951118434659
74.440927;0.8500018267252991;0.9370941302413076;1.1024609303567905;0.47626366182728175;0.5603053426840103;0.8646194723336005;9.999895956537824;1.1000030624413208;-0.6031679990519815;1.0454123548085228;0.9999902979160545;1.2545273163853792;0.9999950235039018
74.450927;0.8500019126293088;0.9370939858296006;1.1024609427962155;0.47626363822631357;0.5603052895601192;0.8646195833381157;9.999896293961605;1.1000031461368496;-0.6031679990725844;1.0454122185693773;0.9999902252560064;1.2545273649114055;0.9999949324981334
74.460927;0.8500020014083157;0.9370938412621154;1.102460960431346;0.4762636158467952;0.5603052400395697;0.8646196932037288;9.999896666265856;1.1000032285073815;-0.6031679990924201;1.045412075682371;0.9999901506358995;1.2545274142390033;0.9999948392646035
74.470927;0.8500020930793046;0.9370936975862242;1.1024609836196158;0.4762635946453777;0.5603051944868841;0.8646198015984028;9.999897070704195;1.1000033096350308;-0.6031679991113531;1.0454119261140342;0.9999900744508018;1.254527463999141;0.9999947442035603
74.480927;0.8500021876927;0.9370935558630464;1.102461012578678;0.4762635745879704;0.5603051531363309;0.8646199082381735;9.999897505789255;1.1000033895624455;-0.6031679991292959;1.0454117698964533;0.9999899971642633;1.254527513721353;0.9999946478227796
74.490927;0.8500022853166722;0.9370934170294909;1.1024610474977372;0.47626355562595557;0.5603051160164454;0.8646200128295931;9.999897970691675;1.100003468354487;-0.6031679991461817;1.04541160712732;0.9999899193206518;1.2545275629255783;0.9999945507722794
74.500927;0.8500023860106166;0.9370932819321507;1.1024610886330577;0.476263537667844;0.5603050829785525;0.8646201150023698;9.999898464133393;1.1000035461586524;-0.6031679991619265;1.0454114379703716;0.9999898414744647;1.254527611217403;0.9999944537267974
74.510927;0.850002489784165;0.9370931513544043;1.1024611362815828;0.4762635205871461;0.5603050537988311;0.864620214319165;9.999898983677745;1.1000036231785966;-0.6031679991764279;1.0454112625962668;0.9999897640641487;1.2545276583893776;0.9999943572994868
74.520927;0.850002596571775;0.9370930259673121;1.1024611907282589;0.47626350423122155;0.5603050282381995;0.864620310374548;9.999899525979606;1.100003699649682;-0.6031679991895886;1.0454110811079331;0.9999896873367505;1.254527704365032;0.9999942620515712
74.530927;0.85000270626011;0.9370929063044396;1.10246125231462;0.47626348841208704;0.5603050060310389;0.8646204028807173;9.999900087191849;1.100003775858117;-0.6031679992013356;1.0454108935529587;0.999989611387901;1.2545277490602444;0.9999941685092214
74.540927;0.8500028187142371;0.9370927927761161;1.1024613215397063;0.4762634729021457;0.5603049868579312;0.8646204916703198;9.999900663258943;1.1000038521562696;-0.6031679992116187;1.0454107000399526;0.9999895362955277;1.254527792349196;0.9999940771768773
74.550927;0.8500029337799395;0.9370926856805802;1.1024613989863017;0.4762634574481189;0.5603049703557922;0.8646205766792879;9.999901250417368;1.1000039289685757;-0.6031679992203787;1.0454105008299044;0.9999894622224021;1.2545278340659176;0.9999939885744351
74.560927;0.8500030513017965;0.937092585201176;1.1024614851539847;0.4762634417947084;0.5603049561690611;0.8646206579549829;9.999901845681782;1.100004006772662;-0.6031679992275267;1.0454102963215643;0.9999893894264718;1.2545278739561572;0.9999939032545329
74.570927;0.8500031711476154;0.9370924913927656;1.1024615803943496;0.47626342570632507;0.5603049439956059;0.8646207356560526;9.999902447208532;1.1000040860042504;-0.6031679992329613;1.0454100869831788;0.9999893182156122;1.2545279116437191;0.9999938217658842
74.580927;0.8500032932092321;0.9370924041647307;1.1024616849205642;0.4762634089858016;0.5603049335969966;0.8646208100731578;9.99990305410519;1.1000041669458247;-0.6031679992365848;1.0454098732627333;0.9999892488573044;1.2545279466840658;0.9999937445831799
74.590927;0.8500034173753637;0.9370923232854819;1.1024617987883836;0.4762633914932057;0.5603049247761552;0.8646208816601337;9.999903665673383;1.1000042496835056;-0.603167999238308;1.0454096554883874;0.9999891814847668;1.2545279786678203;0.9999936720780632
74.600927;0.8500035434700532;0.9370922484310202;1.1024619218740905;0.47626337317095097;0.5603049173501624;0.864620950981332;9.999904281499328;1.1000043341115886;-0.603167999238062;1.0454094337993838;0.9999891160791825;1.2545280072044382;0.9999936045584593
74.610927;0.8500036711613959;0.937092179242156;1.102462053903676;0.4762633540506641;0.560304911155069;0.8646210186048043;9.999904902271295;1.100004419938219;-0.6031679992358084;1.0454092081116686;0.9999890525687043;1.2545280317831253;0.9999935422655196
74.620927;0.8500037998972072;0.9370921153604796;1.102462194467998;0.4762633342064358;0.5603049060531872;0.8646210850444276;9.999905529550478;1.1000045066779873;-0.6031679992315296;1.0454089781323397;0.9999889910201832;1.2545280517490909;0.9999934853080931
74.630927;0.8500039289060395;0.9370920564765444;1.1024623429892417;0.4762633136844397;0.5603049019127972;0.8646211507602092;9.999906164474927;1.1000045936630065;-0.6031679992252161;1.0454087434854489;0.9999889317776752;1.2545280664284688;0.9999934336369617
74.640927;0.8500040572645218;0.9370920023714783;1.102462498720575;0.47626329246388466;0.5603048985956816;0.86462121617314;9.999906807124962;1.1000046800994556;-0.6031679992168713;1.0454085038971521;0.9999888754370673;1.2545280752237489;0.9999933870371218
74.650927;0.850004184037104;0.9370919529049205;1.1024626607685315;0.4762632704711075;0.5603048959514364;0.8646212816721391;9.999907457431085;1.1000047651802964;-0.6031679992065202;1.0454082592957252;0.9999888227055876;1.2545280775934886;0.9999933450902453
74.660927;0.8500043084463214;0.9370919079630222;1.1024628281048905;0.4762632476328266;0.5603048938074406;0.8646213475732931;9.999908116032126;1.1000048482252025;-0.6031679991942198;1.0454080097642469;0.99998877419603;1.2545280729385662;0.9999933071699288
74.670927;0.8500044299954299;0.9370918673985655;1.102462999646957;0.4762632239197731;0.5603048919754183;0.8646214140160281;9.999908783623086;1.1000049287729214;-0.6031679991800698;1.045407755394178;0.9999887302560608;1.254528060555278;0.9999932725125493
74.680927;0.8500045484868156;0.9370918310192529;1.10246317437821;0.4762631993421119;0.5603048902650308;0.8646214808921551;9.999909460308844;1.1000050066266023;-0.6031679991642098;1.045407496208391;0.9999886910242815;1.2545280398156602;0.9999932403405456
74.690927;0.8500046639099667;0.9370917986392704;1.102463351380205;0.4762631739080113;0.560304888491579;0.8646215478702707;9.999910146146087;1.100005081837989;-0.6031679991467855;1.04540723224217;0.999988656675497;1.2545280104265528;0.9999932099701654
74.700927;0.8500047762705608;0.9370917701256286;1.1024635297841177;0.47626314757890575;0.5603048864895128;0.8646216144677022;9.999910841807797;1.1000051545981617;-0.60316799912791;1.0454069636096193;0.9999886275472764;1.2545279724812033;0.9999931808380813
74.710927;0.8500048854943157;0.9370917454231267;1.1024637087122833;0.47626312024625655;0.560304884146019;0.8646216801248844;9.999911548960505;1.1000052251358219;-0.6031679991076508;1.0454066904337647;0.9999886040586596;1.2545279262942173;0.9999931525208825
74.720927;0.8500049914135474;0.9370917245776973;1.1024638872278967;0.4762630917449899;0.5603048814381182;0.8646217442516945;9.999912270277585;1.1000052936595779;-0.6031679990860427;1.0454064127875848;0.9999885866625674;1.2545278722832207;0.999993124802293
74.730927;0.8500050937852427;0.9370917077154164;1.1024640643515884;0.47626306189310513;0.5603048784310876;0.8646218062342184;9.999913008308372;1.100005360261285;-0.6031679990630971;1.045406130751564;0.999988575891646;1.2545278110011402;0.9999930976374727
74.740927;0.8500051923636148;0.937091694976935;1.102464239173695;0.4762630305278061;0.5603048752416366;0.8646218654394527;9.999913764144335;1.1000054247996849;-0.603167999038809;1.0454058444931755;0.9999885723093065;1.2545277430941573;0.9999930710106382
74.750927;0.850005286979159;0.9370916864960142;1.1024644109547106;0.47626299752356605;0.560304872011326;0.8646219212759876;9.999914537681907;1.1000054868754627;-0.6031679990131609;1.0454055542990155;0.9999885763802199;1.254527669120732;0.9999930449329155
74.760927;0.8500053775241938;0.9370916824576226;1.1024645791642644;0.47626296279716557;0.5603048688991389;0.8646219732804622;9.999915328599402;1.1000055459516156;-0.6031679989861335;1.0454052605601998;0.9999885884323149;1.2545275894440595;0.9999930195767679
74.770927;0.8500054638766514;0.9370916831533396;1.1024647435284307;0.47626292631538875;0.5603048660551166;0.8646220210942474;9.999916136333576;1.1000056015183945;-0.6031679989577318;1.0454049637483795;0.9999886087213187;1.2545275042289565;0.9999929953057526
74.780927;0.8500055458657569;0.9370916889315586;1.1024649040303802;0.4762628880998736;0.5603048635789827;0.8646220643615166;9.99991695957273;1.100005653147096;-0.6031679989280175;1.0454046644212556;0.9999886375106176;1.2545274134873075;0.9999929726010738
74.790927;0.8500056233409939;0.9370917000704836;1.1024650607793078;0.47626284821335585;0.5603048615133054;0.8646221027240611;9.999917796078032;1.100005700434834;-0.6031679988971137;1.0454043631767103;0.9999886750962348;1.2545273172081548;0.9999929520166969
74.800927;0.8500056962941929;0.9370917167068538;1.1024652138884135;0.476262806741823;0.560304859869226;0.8646221358863071;9.999918642542497;1.1000057429725736;-0.6031679988651671;1.0454040605556216;0.9999887217398303;1.2545272154703702;0.9999929341474991
74.810927;0.8500057648743058;0.9370917388485276;1.1024653634639354;0.47626276377980403;0.5603048586298149;0.8646221636518299;9.999919494580709;1.1000057803908916;-0.6031679988323078;1.0454037570397727;0.9999887775875466;1.2545271084036351;0.999992919610044
74.820927;0.85000582929103;0.9370917663737478;1.10246550960619;0.47626271941264825;0.5603048577108464;0.8646221859464069;9.999920347074328;1.1000058124236232;-0.6031679987986548;1.045403453124836;0.999988842678655;1.2545269960554384;0.9999929090573371
74.830927;0.8500058897785838;0.937091798978999;1.1024656523789726;0.47626267369777303;0.5603048569391598;0.8646222028127045;9.999921194659592;1.100005838938256;-0.6031679987643539;1.0454031493562133;0.9999889170187497;1.254526878345338;0.9999929031394443
74.840927;0.8500059466109577;0.9370918361459551;1.1024657917805623;0.4762626266437571;0.5603048560909941;0.8646222143770727;9.999922032351614;1.1000058599295426;-0.6031679987295943;1.0454028463180216;0.9999890006581565;1.25452675517493;0.9999929024154992
74.850927;0.8500060000637465;0.9370918771883264;1.1024659277346924;0.4762625781946843;0.5603048549353469;0.8646222208379245;9.999922855921033;1.100005875492117;-0.6031679986945959;1.0454025445770603;0.9999890937423216;1.2545266265272021;0.9999929073433604
74.860927;0.8500060503823824;0.9370919213759481;1.1024660601051859;0.47626252823177506;0.5603048532396864;0.8646222224704588;9.999923661516025;1.1000058857879607;-0.6031679986595901;1.0454022446251023;0.9999891964753339;1.2545264924604171;0.9999929183304972
74.870927;0.850006097826066;0.9370919680428476;1.102466188709644;0.4762624766011044;0.5603048507799752;0.8646222196161183;9.99992444511089;1.1000058910241266;-0.6031679986247983;1.0454019469108309;0.9999893089921785;1.2545263530732083;0.9999929357473145
74.880927;0.8500061427171262;0.9370920165445971;1.1024663132933883;0.47626242314971695;0.560304847378153;0.8646222126431231;9.99992520260828;1.1000058914087045;-0.6031679985904136;1.0454016519295786;0.9999894312456101;1.2545262084670659;0.9999929599058077
74.890927;0.8500061854046388;0.9370920661516852;1.1024664334696608;0.47626236773247377;0.5603048429280033;0.8646222018999139;9.999925930640432;1.1000058870378255;-0.6031679985565958;1.0454013602643017;0.9999895630053585;1.2545260587595142;0.9999929910592249
74.900927;0.8500062261925234;0.9370921160940281;1.1024665487304055;0.47626231021676163;0.5603048373823124;0.8646221877032112;9.999926627125697;1.1000058778313637;-0.6031679985234769;1.0454010725532032;0.9999897039511706;1.2545259041634869;0.9999930294493381
74.910927;0.8500062653454975;0.9370921657092207;1.1024666585441805;0.47626225052303295;0.5603048307125235;0.864622170396429;9.999927290509893;1.1000058636280223;-0.6031679984911736;1.0454007894573607;0.9999898537713859;1.2545257449903944;0.9999930753213164
74.920927;0.8500063031373594;0.9370922144997978;1.1024667623839495;0.4762621886402932;0.5603048228828552;0.8646221504703181;9.999927918693787;1.1000058443190315;-0.6031679984597947;1.0454005116824545;0.9999900122062657;1.2545255815509666;0.9999931288026468
74.930927;0.8500063398451575;0.9370922620634735;1.1024668596861664;0.4762621245823003;0.5603048138545443;0.8646221286493797;9.999928509463356;1.1000058198992315;-0.6031679984294375;1.0454002399349778;0.9999901790443123;1.2545254141033697;0.9999931897713095
74.940927;0.8500063757116723;0.9370923079751584;1.1024669499099047;0.47626205835098573;0.5603048035897685;0.8646221058339763;9.999929061974568;1.1000057904525284;-0.6031679984001941;1.045399974769418;0.9999903541003916;1.2545252428981888;0.9999932578979208
74.950927;0.8500064109261346;0.9370923516971412;1.1024670326590196;0.47626198992746155;0.5603047920644999;0.8646220829146222;9.999929577464226;1.1000057561244612;-0.6031679983721592;1.0453997165500561;0.9999905371633236;1.2545250681922555;0.9999933328041799
74.960927;0.8500064456268632;0.9370923925800498;1.1024671077223354;0.47626191927413575;0.5603047792961924;0.8646220606225716;9.99993005843286;1.1000057170880457;-0.603167998345418;1.0453994655421972;0.9999907279014286;1.2545248901774109;0.9999934141773168
74.970927;0.850006479935224;0.937092429964994;1.1024671750398687;0.4762618463580696;0.5603047653441787;0.8646220395109528;9.999930507580045;1.1000056735137531;-0.6031679983200251;1.0453992219107455;0.9999909258170065;1.2545247089756713;0.9999935017865014
74.980927;0.8500065139981422;0.9370924633184308;1.1024672346417472;0.4762617711698217;0.5603047502899512;0.864622019991012;9.999930928051153;1.1000056255836468;-0.6031679982960036;1.0453989856884331;0.9999911303335034;1.254524524767705;0.9999935954548653
74.990927;0.8500065479926707;0.9370924923257319;1.102467286597824;0.4762616937367709;0.5603047342267615;0.8646220023563614;9.999931324133346;1.100005573473655;-0.6031679982733718;1.045398756868965;0.9999913409128975;1.2545243378536732;0.9999936950365624
75.000927;0.8500065821018877;0.9370925169220903;1.1024673310142252;0.4762616141707309;0.5603047172349567;0.8646219868012545;9.999931700948183;1.1000055172455132;-0.6031679982521688;1.0453985355200133;0.9999915570991671;1.254524148513173;0.9999938003870694
75.010927;0.8500066164907761;0.9370925372526756;1.1024673680623056;0.4762615327090379;0.5603046993353576;0.8646219734658007;9.999932063745053;1.1000054567895496;-0.6031679982324603;1.0453983217785987;0.9999917785065536;1.2545239568592035;0.9999939113172355
75.020927;0.8500066513061609;0.9370925535549347;1.1024673980062099;0.4762614496814307;0.5603046804606248;0.8646219624897243;9.999932417356709;1.100005391922198;-0.6031679982143237;1.0453981157786914;0.9999920047758969;1.2545237628534698;0.9999940275871346
75.030927;0.8500066866953575;0.9370925660221328;1.1024674211705505;0.4762613654294682;0.5603046604714146;0.8646219540123581;9.99993276557885;1.1000053225460464;-0.603167998197825;1.0453979176278445;0.9999922355353477;1.2545235663581114;0.9999941489585028
75.040927;0.8500067227755047;0.9370925747712731;1.1024674378512798;0.47626128025750797;0.5603046392084261;0.8646219481409894;9.999933110974288;1.100005248735342;-0.603167998183004;1.0453977274374773;0.9999924703954346;1.2545233671438878;0.9999942752108145
75.050927;0.8500067595608897;0.9370925799218995;1.1024674482457808;0.4762611944393759;0.5603046165379514;0.8646219449315752;9.999933455384038;1.1000051707279757;-0.6031679981698841;1.045397545353438;0.9999927089501582;1.2545231649697564;0.9999944061156726
75.060927;0.8500067969352179;0.9370925816429083;1.1024674524272853;0.4762611082323345;0.5603045923602408;0.8646219443787797;9.999933800775263;1.1000050888954573;-0.6031679981584837;1.0453973715460534;0.9999929507840032;1.254522959722616;0.9999945414785487
75.070927;0.850006834687504;0.9370925801544545;1.1024674503714145;0.4762610218700973;0.560304566611921;0.8646219464108763;9.999934150200943;1.1000050036800633;-0.6031679981487983;1.0453972061405157;0.9999931955156616;1.2545227514717257;0.9999946812321722
75.080927;0.8500068725789314;0.9370925757444682;1.10246744205391;0.4762609355736807;0.5603045392708171;0.8646219508841306;9.999934508247192;1.1000049154576486;-0.6031679981407817;1.0453970491624147;0.9999934428218811;1.2545225404534208;0.9999948254659976
75.090927;0.8500069103860692;0.9370925687202496;1.102467427576255;0.4762608495848611;0.5603045103142836;0.8646219575879501;9.999934880451308;1.1000048244170322;-0.603167998134359;1.0453969005503778;0.9999936923813306;1.2545223270509713;0.9999949743683267
75.100927;0.8500069478874643;0.9370925593136242;1.1024674072110243;0.47626076416092816;0.5603044796557475;0.8646219662735605;9.99993527236465;1.1000047305525178;-0.6031679981294558;1.0453967601916643;0.9999939438235645;1.2545221116895713;0.9999951281636491
