time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
75.110927;0.8500069848394629;0.9370925476765295;1.1024673813524795;0.4762606795309129;0.5603044471413581;0.8646219767034229;9.99993568885732;1.1000046337498746;-0.6031679981260094;1.0453966279666902;0.9999941967593866;1.2545218946545342;0.9999952870836203
75.120927;0.8500070210098994;0.9370925339331919;1.102467350471667;0.4762605958691093;0.5603044126104955;0.86462198869036;9.999936133470065;1.1000045338898112;-0.6031679981239771;1.0453965037761663;0.9999944508037979;1.2545216760116804;0.9999954513022274
75.130927;0.8500070562302389;0.9370925181762195;1.1024673150928435;0.47626051328932717;0.5603043759689862;0.8646220020884282;9.999936607923903;1.1000044308935548;-0.6031679981233371;1.045396387545325;0.9999947055415747;1.254521455704256;0.9999956208607228
75.140927;0.8500070903286026;0.9370925004364968;1.1024672757649372;0.47626043184450995;0.560304337241823;0.8646220167984342;9.999937112306304;1.1000043247168696;-0.6031679981240784;1.0453962792917075;0.9999949605074547;1.2545212337342806;0.9999957957171223
75.150927;0.8500071230234055;0.9370924807093322;1.1024672330262992;0.4762603515496921;0.5603042965990017;0.8646220328387174;9.999937646042172;1.100004215347553;-0.6031679981261894;1.0453961792175601;0.9999952151878778;1.2545210103139417;0.9999959758458057
75.160927;0.850007154004721;0.9370924590148129;1.1024671873673186;0.47626027242361707;0.5603042543546951;0.8646220503837239;9.999938208910548;1.100004102795206;-0.6031679981296465;1.0453960876879884;0.9999954690189666;1.2545207859122902;0.9999961612346207
75.170927;0.850007183089457;0.9370924354418729;1.102467139258491;0.4762601944958677;0.5603042109450483;0.8646220697322542;9.999938801327927;1.100003987072247;-0.6031679981344101;1.0453960051329534;0.9999957213902683;1.254520561224063;0.9999963518368291
75.180927;0.8500072101763856;0.9370924101835071;1.102467089241779;0.4762601177727641;0.5603041669103106;0.8646220912648729;9.99993942410185;1.1000038682142346;-0.6031679981404479;1.045395931993418;0.9999959716554336;1.2545203371538636;0.9999965475193976
75.190927;0.8500072350766847;0.9370923835317847;1.1024670379869816;0.47626004221306334;0.5603041228740575;0.8646221153642739;9.999940078108308;1.1000037463311156;-0.6031679981477569;1.0453958687059195;0.9999962191676288;1.2545201147917535;0.9999967480121961
75.200927;0.8500072574762941;0.9370923557878292;1.1024669862783274;0.4762599677270472;0.5603040794934703;0.8646221423217761;9.999940764113521;1.100003621663712;-0.6031679981563506;1.0453958156641256;0.999996463342115;1.254519895318887;0.9999969529375405
75.210927;0.8500072770585727;0.9370923271831377;1.102466934937696;0.4762598941934781;0.5603040374008704;0.8646221723513463;9.999941482889865;1.1000034946307309;-0.6031679981662184;1.0453957731236978;0.9999967036856218;1.2545196799145992;0.9999971618317174
75.220927;0.8500072936313824;0.9370922979141586;1.1024668846826624;0.4762598214946393;0.5603039971422662;0.8646222056592577;9.99994223539846;1.1000033658114545;-0.6031679981773123;1.0453957410853991;0.9999969397603179;1.254519469723136;0.9999973740647391
75.230927;0.8500073071307621;0.9370922682072562;1.102466835967197;0.47625974954633465;0.5603039591178663;0.8646222424366028;9.999943022934126;1.1000032358741492;-0.6031679981895732;1.0453957192896293;0.9999971711718848;1.254519265828716;0.9999975888307268
75.240927;0.8500073174972943;0.9370922383034632;1.102466788898108;0.4762596783038514;0.5603039235701492;0.8646222828168436;9.999943847213155;1.1000031055568043;-0.6031679982029626;1.045395707347271;0.9999973976539109;1.2545190691914858;0.9999978052932991
75.250927;0.8500073245712779;0.9370922083845994;1.1024667432328266;0.47625960774317627;0.5603038906098297;0.8646223268705245;9.999944709973976;1.100002975701064;-0.6031679982174764;1.0453957048382916;0.9999976191393452;1.254518880584739;0.9999980227033136
75.260927;0.8500073281150657;0.9370921785518198;1.1024666984046545;0.4762595378417941;0.5603038602343738;0.8646223746229912;9.999945612132182;1.1000028471993601;-0.6031679982331457;1.0453957113016241;0.9999978357304713;1.2545187005925034;0.9999982403749691
75.270927;0.8500073278848421;0.9370921488827089;1.1024666536267398;0.4762594685972916;0.5603038323408688;0.8646224260666876;9.99994655333479;1.1000027208758827;-0.6031679982500169;1.0453957262114153;0.9999980476602023;1.2545185296229249;0.9999984576135308
75.280927;0.8500073236749145;0.9370921194223971;1.1024666081043708;0.4762594000652069;0.5603038067332577;0.8646224811407084;9.999947532062965;1.1000025974697725;-0.6031679982681237;1.0453957490078236;0.9999982552836951;1.2545183679098688;0.9999986737060605
75.290927;0.8500073153501891;0.9370920900599172;1.1024665612019748;0.47625933237024587;0.560303783115772;0.8646225397031043;9.999948545604926;1.1000024776797757;-0.6031679982874901;1.0453957791769144;0.9999984590381968;1.2545182155756298;0.9999988879701656
75.300927;0.8500073028853342;0.9370920604364364;1.1024665124491937;0.476259265697028;0.5603037611013303;0.8646226015557603;9.999949590044054;1.1000023621552921;-0.6031679983081606;1.0453958163296964;0.9999986593700769;1.2545180727469771;0.9999990997680102
75.310927;0.8500072864275924;0.9370920299906347;1.1024664614495183;0.47625920028113367;0.5603037402642504;0.8646226665079813;9.999950660565199;1.100002251492773;-0.603167998330212;1.045395860226823;0.9999988566567575;1.2545179396554629;0.9999993084702488
75.320927;0.8500072663508;0.9370919981220852;1.1024664077477577;0.47625913639586015;0.560303720219037;0.8646227344356491;9.999951752048585;1.1000021462696665;-0.6031679983537277;1.0453959107819275;0.999999051156221;1.2545178166892712;0.9999995134812985
75.330927;0.8500072432081723;0.93709196435423;1.102466350730208;0.4762590743237137;0.5603037006800792;0.8646228053231331;9.999952860241885;1.100002047021707;-0.6031679983787699;1.0453959680533056;0.9999992430180693;1.2545177043531985;0.9999997143054534
75.340927;0.8500072176146314;0.9370919283543081;1.1024662896963262;0.47625901431871126;0.5603036814896845;0.8646228792460009;9.999953982815711;1.1000019541362869;-0.6031679984053749;1.045396032128004;0.9999994323450927;1.2545176031451422;0.9999999104882771
75.350927;0.8500071901699067;0.9370918898151988;1.1024662240372582;0.4762589565860181;0.56030366262797;0.864622956280039;9.999955119298626;1.1000018677895158;-0.603167998433566;1.045396102944444;0.9999996192440617;1.2545175134466022;1.000000101489002
75.360927;0.8500071614012423;0.9370918483658566;1.1024661533082214;0.4762589012994667;0.5603036441994025;0.864623036440663;9.99995627018318;1.1000017880122739;-0.6031679984633694;1.045396180281485;0.9999998037871971;1.2545174355092845;1.0000002866764355
75.370927;0.8500071317174;0.9370918036195162;1.1024660771469432;0.4762588486479964;0.5603036263913465;0.864623119731296;9.99995743598695;1.10000171478888;-0.6031679984948157;1.0453962639578183;0.9999999859401544;1.2545173694913034;1.0000004653697094
75.380927;0.8500071014334744;0.9370917552887191;1.1024659951689852;0.476258798861541;0.5603036094077221;0.8646232062309328;9.999958616778658;1.1000016481036794;-0.6031679985279212;1.0453963540041342;1.000000165591092;1.2545173154528908;1.0000006368223828
75.390927;0.8500070708164321;0.9370917032487805;1.102465906951102;0.4762587521745886;0.5603035933922256;0.864623296127856;9.999959811946244;1.1000015879763119;-0.6031679985626681;1.0453964506229225;1.0000003426582202;1.254517273356901;1.0000008002995309
75.400927;0.8500070401043839;0.9370916475094595;1.102465812087732;0.4762587087770287;0.5603035783907774;0.8646233896702487;9.999961019909495;1.1000015344972964;-0.6031679985990016;1.0453965540204568;1.0000005171580102;1.2545172431060696;1.0000009552004159
75.410927;0.850007009519231;0.9370915881554996;1.102465710311008;0.47625866883386897;0.5603035643743777;0.8646234870547354;9.999962238071102;1.1000014878429223;-0.603167998636843;1.0453966643155892;1.000000689156928;1.2545172245388534;1.0000011010260474
75.420927;0.8500069792717044;0.9370915253478321;1.1024656016023098;0.476258632529875;0.5603035512919115;0.8646235883531482;9.99996346304066;1.1000014482672913;-0.6031679986761043;1.0453967815757215;1.000000858675018;1.2545172173912498;1.000001237335863
75.430927;0.8500069495819519;0.9370914593435352;1.1024654861073184;0.476258600042611;0.5603035391336245;0.8646236935522893;9.999964691048811;1.100001415983962;-0.6031679987166901;1.0453969058602615;1.000001025677649;1.2545172213067384;1.0000013638282708
75.440927;0.8500069206933587;0.9370913904472404;1.1024653639365476;0.47625857148783685;0.5603035279701809;0.8646238026191112;9.999965918674818;1.1000013909572548;-0.6031679987584847;1.045397037209634;1.0000011901073955;1.2545172358838816;1.0000014803506154
75.450927;0.8500068928171498;0.9370913189720288;1.102465235138718;0.4762585469174255;0.5603035179191309;0.86462391546643;9.999967143471258;1.100001372844084;-0.603167998801337;1.0453971756306302;1.0000013518806314;1.2545172607090471;1.0000015867821461
75.460927;0.850006866078438;0.9370912452836984;1.1024650998206493;0.47625852634851423;0.5603035090740961;0.8646240318585287;9.999968363622843;1.100001361149884;-0.6031679988450598;1.0453973211056964;1.0000015108943432;1.2545172953965225;1.0000016829584262
75.470927;0.8500068405412725;0.9370911698166837;1.1024649581619184;0.476258509786489;0.5603035014624534;0.8646241513894788;9.999969576735491;1.1000013554023347;-0.6031679988894387;1.0453974736196954;1.0000016670374396;1.2545173395841158;1.0000017686922256
75.480927;0.8500068162415388;0.9370910929763929;1.1024648103160384;0.4762584972156603;0.5603034950183857;0.8646242735514187;9.999970779196065;1.1000013552137151;-0.6031679989342508;1.0453976332088897;1.0000018201723824;1.2545173928321154;1.000001843832073
75.490927;0.8500067931718813;0.9370910150496585;1.1024646563793674;0.47625848855302494;0.5603034895717204;0.8646243978362708;9.999971966862201;1.1000013602671221;-0.6031679989792922;1.0453977999730335;1.0000019701312375;1.2545174545824014;1.0000019083160383
75.500927;0.8500067712795302;0.9370909362478272;1.1024644964143808;0.4762584836316341;0.5603034848848704;0.8646245238344162;9.99997313579812;1.1000013702694733;-0.6031679990243851;1.0453979739766484;1.000002116754626;1.2545175242323938;1.0000019622149865
75.510927;0.8500067505061067;0.9370908568013571;1.1024643304216193;0.47625848225237166;0.5603034806829955;0.8646246512729595;9.999974281986264;1.1000013848723025;-0.6031679990693498;1.0453981551309424;1.0000022599053957;1.2545176012342354;1.0000020057429413
75.520927;0.8500067308068568;0.9370907769593131;1.1024641583232297;0.47625848423278627;0.5603034766488492;0.8646247799819853;9.999975401210756;1.1000014036142876;-0.6031679991139788;1.0453983431769533;1.000002399442533;1.2545176852116884;1.00000203921645
75.530927;0.8500067121344337;0.9370906969064199;1.1024639800250793;0.4762584894028288;0.5603034724516315;0.8646249098316248;9.99997648959095;1.1000014259392763;-0.6031679991580303;1.0453985377010282;1.0000025352491235;1.2545177759882835;1.0000020630132784
75.540927;0.8500066944063267;0.937090616725906;1.1024637954848977;0.47625849760034006;0.5603034678070928;0.864625040657255;9.999977543210282;1.100001451263908;-0.6031679992012493;1.0453987381115721;1.0000026673152542;1.254517873449776;1.0000020775731684
75.550927;0.8500066774478485;0.9370905364509142;1.1024636047040726;0.47625850868368763;0.5603034625186438;0.864625172224303;9.999978557451008;1.1000014790785662;-0.6031679992434078;1.0453989436572027;1.0000027957623867;1.2545179774101394;1.0000020834336512
75.560927;0.850006660972807;0.9370904561271793;1.1024634076679576;0.47625852251438516;0.5603034565147541;0.8646253042755206;9.99997952776642;1.1000015090733366;-0.6031679992843346;1.0453991535282414;1.0000029207920953;1.2545180875874016;1.0000020812602177
75.570927;0.8500066446652765;0.9370903758038607;1.1024632043028235;0.47625853893231956;0.5603034498633535;0.8646254366007023;9.999980450617722;1.1000015411871633;-0.6031679993239115;1.0453993669442097;1.000003042643138;1.2545182036672762;1.000002071828503
75.580927;0.8500066282877906;0.9370902954772884;1.1024629944850237;0.4762585577753956;0.5603034427174806;0.8646255690531051;9.99998132321748;1.1000015755040544;-0.6031679993620428;1.0453995831368086;1.0000031615449847;1.2545183254214864;1.0000020560002911
75.590927;0.8500066117077049;0.9370902150673459;1.102462778091288;0.476258578915401;0.5603034352487902;0.8646257015041897;9.999982143103328;1.1000016120655838;-0.6031679993986302;1.0453998012468921;1.000003277661603;1.2545184527475157;1.000002034726908
75.600927;0.850006594844011;0.937090134445271;1.1024625550252705;0.4762586022583107;0.5603034276331732;0.8646258337909519;9.99998290816434;1.1000016507219312;-0.6031679994335737;1.0454000202345248;1.0000033911079402;1.2545185855707217;1.0000020090217292
75.610927;0.8500065776181422;0.9370900534965492;1.1024623252298669;0.4762586277063863;0.5603034200668776;0.8646259657113985;9.99998361661719;1.1000016911052888;-0.6031679994667878;1.0454002389197377;1.0000035019831097;1.2545187237327382;1.000001979930646
75.620927;0.85000655997604;0.9370899721690231;1.1024620887690852;0.4762586551149928;0.5603034127820165;0.8646260970462123;9.999984267097817;1.1000017327050071;-0.6031679994982153;1.0454004561451853;1.0000036103566374;1.254518866946208;1.000001948557838
75.630927;0.8500065419596518;0.937089890483736;1.102461845930729;0.476258684283651;0.5603034060470922;0.8646262275371016;9.99998485900579;1.1000017749292632;-0.6031679995278286;1.0454006709014008;1.0000037162956712;1.254519014815662;1.000001916032441
75.640927;0.8500065237126601;0.9370898085576802;1.1024615971858511;0.4762587150047741;0.5603034001496384;0.8646263568294861;9.999985392133107;1.100001817126198;-0.6031679995556111;1.0454008823466876;1.0000038199401111;1.25451916689918;1.000001883360098
75.650927;0.850006505393283;0.9370897266118531;1.1024613429824222;0.4762587471320945;0.560303395381004;0.8646264844711091;9.999985865657939;1.1000018586610787;-0.6031679995815316;1.0454010897957349;1.000003921530859;1.2545193227086127;1.0000018512925277
75.660927;0.8500064871328904;0.9370896448983393;1.1024610835941047;0.47625878058301774;0.5603033920257768;0.8646266099942251;9.999986278360705;1.1000018990427884;-0.6031679996055347;1.0454012926870044;1.0000040213691381;1.2545194816319736;1.0000018203076007
75.670927;0.8500064690727811;0.9370895636233872;1.102460819180464;0.47625881527743924;0.5603033903518984;0.8646267329967905;9.99998663032534;1.1000019379881802;-0.6031679996275415;1.0454014905284978;1.0000041197892278;1.254519642942241;1.0000017906929606
75.680927;0.8500064513748159;0.9370894829907526;1.1024605499168927;0.47625885110121685;0.5603033906379732;0.8646268531607871;9.999986923915825;1.1000019753804673;-0.6031679996474523;1.045401682906894;1.000004217182752;1.2545198059145493;1.000001762669707
75.690927;0.850006434198705;0.9370894033342894;1.1024602760518247;0.4762588879219049;0.560303393216515;0.86462697022576;9.9999871628118;1.1000020111759323;-0.6031679996651454;1.0454018695546854;1.0000043139762325;1.2545199698975527;1.0000017364777496
75.700927;0.8500064176847776;0.9370893251939876;1.1024599979097849;0.4762589256195724;0.5603033984581537;0.864627083943506;9.999987350305915;1.1000020453707513;-0.6031679996804895;1.0454020503686627;1.000004410487252;1.2545201343171752;1.0000017123977794
75.710927;0.8500064019597253;0.9370892492501445;1.1024597158421292;0.47625896409541524;0.5603034067283067;0.8646271940316624;9.99998748875641;1.1000020780326472;-0.6031679996933766;1.045402225368669;1.0000045067553114;1.254520298645115;1.0000016907165894
75.720927;0.8500063871468397;0.937089176197746;1.1024594301598825;0.4762590032689854;0.5603034183661478;0.8646273001593279;9.999987580581088;1.1000021092883503;-0.6031679997037513;1.0454023946719484;1.0000046025190683;1.254520462338904;1.000001671700598
75.730927;0.8500063732966398;0.9370891066961556;1.1024591411329643;0.47625904308892436;0.5603034336549935;0.8646274019932314;9.999987629153344;1.1000021392674688;-0.603167999711612;1.0454025584401578;1.0000046973319792;1.2545206248107799;1.000001655647285
75.740927;0.8500063602768632;0.937089041387325;1.1024588490802893;0.4762590835317323;0.5603034527873838;0.86462749924889;9.999987638755055;1.1000021680621819;-0.6031679997169863;1.045402716745882;1.0000047906684082;1.2545207853893954;1.0000016429383627
75.750927;0.8500063477735255;0.9370889809065589;1.1024585544719911;0.47625912458317;0.5603034758559166;0.8646275916464304;9.999987614352067;1.1000021956756412;-0.6031679997198993;1.0454028695436328;1.000004881984279;1.254520943261763;1.0000016339840974
75.760927;0.8500063353998095;0.9370889258759062;1.1024582578816517;0.4762591662347043;0.5603035028804526;0.8646276788112137;9.999987561321479;1.1000022219857186;-0.6031679997203542;1.0454030168455033;1.0000049707670715;1.2545210975544063;1.0000016291098182
75.770927;0.8500063227879692;0.9370888768995445;1.1024579598358828;0.4762592085018067;0.5603035338746268;0.8646277602660141;9.999987484788681;1.1000022468065636;-0.6031679997183403;1.0454031588348518;1.0000050565973548;1.2545212475157155;1.000001628521282
75.780927;0.8500063095772858;0.9370888345542789;1.1024576608010994;0.47625925143816106;0.5603035688812104;0.864627835526056;9.999987388796027;1.1000022699453098;-0.6031679997138506;1.045403295754;1.0000051392244365;1.25452139255853;1.0000016323555851
75.790927;0.8500062952992619;0.9370887993625817;1.1024573612737756;0.47625929513017246;0.5603036079189043;0.8646279041535809;9.999987276257423;1.1000022911606135;-0.6031679997068911;1.0454034277929332;1.0000052185972335;1.2545215322081233;1.0000016407381298
75.800927;0.8500062792837804;0.9370887717754978;1.102457061767876;0.4762593396819932;0.5603036509325685;0.8646279657398244;9.999987150000255;1.1000023101674294;-0.60316799969749;1.0454035551374226;1.0000052947870026;1.2545216661334708;1.0000016538519825
75.810927;0.8500062607078182;0.9370887521813518;1.102456762758426;0.47625938517810784;0.5603036978201731;0.8646280199182059;9.999987013573948;1.1000023267426529;-0.6031679996857059;1.04540367799957;1.0000053678066745;1.2545217941511981;1.0000016720291722
75.820927;0.85000623874398;0.9370887408953656;1.1024564647088537;0.476259431640613;0.5603037484708661;0.8646280663978648;9.999986871254093;1.100002340783028;-0.6031679996716227;1.045403796484032;1.0000054374636738;1.2545219160786893;1.0000016957907192
75.830927;0.8500062126759983;0.9370887381018683;1.1024561680919136;0.47625947904449467;0.5603038027539047;0.8646281049863178;9.999986727948828;1.1000023522227773;-0.6031679996553373;1.0454039104568467;1.000005503407178;1.2545220315918186;1.0000017257611085
75.840927;0.8500061819240492;0.9370887437797689;1.102455873382231;0.4762595273604841;0.5603038604822165;0.8646281356543402;9.999986589160287;1.1000023609002014;-0.6031679996369473;1.0454040196015986;1.0000055652766708;1.2545221402432505;1.00000176250552
75.850927;0.8500061460080728;0.937088757674186;1.1024555811083072;0.4762595765534475;0.5603039214024708;0.8646281585820349;9.99998646073548;1.1000023665233987;-0.6031679996165421;1.0454041235386584;1.0000056227942618;1.2545222415886486;1.00000180643583
75.860927;0.8500061044990971;0.9370887793628294;1.1024552918614883;0.4762596265581557;0.5603039852207251;0.8646281740890082;9.999986348481507;1.100002368741597;-0.6031679995942097;1.045404221857182;1.000005675867391;1.2545223352966;1.0000018578273715
75.870927;0.8500060569863312;0.9370888083655919;1.10245500617763;0.47625967725589347;0.5603040516168469;0.8646281825084494;9.999986257782432;1.1000023672324695;-0.6031679995700495;1.0454043141255724;1.000005724688026;1.2545224211974246;1.0000019168459418
75.880927;0.8500060030328586;0.9370888441927113;1.1024547244586353;0.47625972844978187;0.5603041202285107;0.8646281841160514;9.999986193407379;1.1000023617614025;-0.6031679995441773;1.0454043999239895;1.000005769682657;1.254522499299046;1.0000019834869625
75.890927;0.8500059421412354;0.9370888863309339;1.1024544470273026;0.4762597798930374;0.5603041906291285;0.8646281791230443;9.999986159629858;1.1000023522253999;-0.6031679995167296;1.0454044788570436;1.0000058113963055;1.2545225697525453;1.0000020574790582
75.900927;0.8500058738012607;0.9370889342389803;1.1024541741784564;0.47625983138315947;0.5603042622976054;0.8646281677141345;9.999986160252602;1.1000023386987217;-0.60316799948787;1.0454045505451868;1.0000058504677989;1.2545226327366616;1.0000021382850073
75.910927;0.8500057975939307;0.9370889873635624;1.1024539061477667;0.4762598828251375;0.5603043345874091;0.8646281501471776;9.999986198306537;1.100002321441867;-0.603167999457797;1.04540461461614;1.0000058876469546;1.2545226883725207;1.0000022252170906
75.920927;0.8500057132768325;0.9370890451442196;1.1024536430952996;0.47625993420174045;0.5603044067427998;0.8646281268342955;9.999986275799222;1.1000023008351572;-0.6031679994267367;1.0454046707072724;1.000005923736151;1.2545227367941103;1.0000023175900818
75.930927;0.8500056208026535;0.9370891070258468;1.1024533851466232;0.47625998551112914;0.5603044779693731;0.8646280983129546;9.999986394139173;1.1000022772733882;-0.6031679993949159;1.0454047184874002;1.0000059594443715;1.2545227782919421;1.0000024148158109
75.940927;0.8500055202742232;0.9370891725139424;1.1024531324029132;0.47626003673369777;0.5603045475155111;0.8646280651742694;9.999986555166075;1.1000022511174916;-0.6031679993625345;1.0454047576726553;1.0000059952697853;1.2545228133748245;1.0000025163804487
75.950927;0.8500054118894891;0.9370892411825141;1.102452884914806;0.4762600878247889;0.560304614733572;0.8646280280126745;9.999986761631973;1.1000022227386397;-0.6031679993297604;1.0454047879651849;1.000006031492597;1.254522842712704;1.0000026217432856
75.960927;0.8500052958845217;0.9370893125460976;1.1024526427180996;0.47626013871771117;0.5603046791029158;0.8646279873927395;9.999987016786044;1.1000021925449481;-0.6031679992967437;1.0454048089396963;1.0000060682190752;1.2545228670171513;1.0000027302518362
75.970927;0.8500051724690625;0.9370893859373669;1.1024524059171623;0.47626018931851694;0.5603047402156586;0.8646279438368725;9.999987323846508;1.1000021609330823;-0.6031679992636251;1.0454048200626176;1.0000061054407796;1.254522886956562;1.0000028411375106
75.980927;0.8500050417927251;0.9370894605642601;1.1024521746982552;0.47626023950002394;0.5603047977390158;0.8646278977912113;9.999987685697999;1.1000021282571426;-0.6031679992305404;1.0454048208898363;1.0000061430941185;1.254522903142035;1.0000029535643524
75.990927;0.8500049039809324;0.9370895356625735;1.1024519492645817;0.47626028911904356;0.5603048513516773;0.864627849556312;9.999988104731305;1.1000020948482234;-0.6031679991976192;1.045404811199573;1.0000061810608385;1.254522916085621;1.0000030666558215
76.000927;0.8500047592089408;0.9370896105365996;1.1024517297780367;0.4762603380278247;0.5603049006945832;0.8646277992605637;9.999988582666516;1.1000020610418852;-0.6031679991649691;1.0454047909328703;1.0000062191562595;1.2545229260796342;1.000003179475467
76.010927;0.8500046077328998;0.9370896844943728;1.1024515163581101;0.47626038604955706;0.5603049453875151;0.8646277469057587;9.999989120281446;1.100002027197781;-0.6031679991326687;1.045404760111078;1.0000062571632653;1.2545229331591337;1.000003291019181
76.020927;0.850004449893026;0.937089756847887;1.1024513091774424;0.4762604329613563;0.560304985065992;0.864627692442126;9.999989717606086;1.1000019936679752;-0.6031679991007757;1.0454047188395241;1.0000062948294097;1.2545229372707067;1.0000034002935034
76.030927;0.850004286129269;0.9370898270029094;1.1024511086140254;0.4762604785409188;0.5603050193806358;0.8646276358219388;9.999990374889752;1.100001960700248;-0.6031679990693277;1.0454046673425479;1.0000063318335297;1.254522938454239;1.000003506439718
76.040927;0.8500041169578602;0.937089894534672;1.1024509152668207;0.47626052266093577;0.5603050479831875;0.8646275769981875;9.99999109297126;1.1000019283906353;-0.603167999038344;1.0454046060031688;1.0000063678229012;1.254522936817199;1.0000036087576245
76.050927;0.8500039429062782;0.937089959196086;1.1024507297559694;0.47626056535077516;0.5603050705428635;0.8646275159140554;9.999991872240232;1.1000018967439538;-0.6031679990078559;1.0454045353957595;1.000006402434176;1.2545229324409943;1.0000037066397327
76.060927;0.8500037644746817;0.9370900208575533;1.1024505525358501;0.4762606067629052;0.5603050867957248;0.8646274525493677;9.999992711985872;1.1000018657126125;-0.6031679989779449;1.0454044562617026;1.0000064352311224;1.2545229254156296;1.0000037995767517
76.070927;0.850003582108231;0.9370900794019864;1.1024503838890982;0.47626064708451943;0.560305096593305;0.8646273869812039;9.999993611032975;1.1000018351692045;-0.6031679989487232;1.0454043693900736;1.0000064656985541;1.2545229158834752;1.0000038871823016
76.080927;0.850003396143954;0.9370901346814273;1.1024502239580611;0.47626068648892744;0.5603050999178775;0.8646273193809806;9.999994568203107;1.1000018049516447;-0.6031679989202875;1.0454042754345878;1.0000064932888169;1.2545229039817192;1.0000039691064495
76.090927;0.8500032067979405;0.9370901865984134;1.1024500727210726;0.4762607251320415;0.5603050968686855;0.8646272499894707;9.99999558184199;1.1000017749914364;-0.6031679988927163;1.045404174847043;1.0000065174254926;1.2545228897937581;1.0000040449644947
76.100927;0.8500030142263278;0.9370902351683688;1.1024499300158574;0.47626076314941523;0.5603050876446438;0.8646271791594132;9.99999664905741;1.1000017453961908;-0.6031679988660965;1.0454040680347993;1.0000065375199134;1.2545228733729992;1.0000041143940752
76.110927;0.8500028185897276;0.9370902804795422;1.1024497956045818;0.4762608006720469;0.5603050725286409;0.8646271074089279;9.999997765623592;1.1000017164607372;-0.603167998840531;1.0454039555101462;1.0000065530222908;1.2545228547928873;1.0000041771535741
76.120927;0.8500026200968334;0.93709032267561;1.1024496692143806;0.4762608378429445;0.5603050518615655;0.8646270353614051;9.99999892680948;1.1000016886524295;-0.6031679988161288;1.0454038378335342;1.0000065634957789;1.2545228341736474;1.000004233188425
76.130927;0.8500024190360477;0.9370903619964249;1.102449550590074;0.4762608747773271;0.5603050260074373;0.86462696361681;10.000000128191225;1.1000016625329163;-0.6031679987929895;1.0454037155109395;1.0000065686720256;1.2545228116673899;1.000004282632804
76.140927;0.8500022157366539;0.9370903987833465;1.1024494395062148;0.4762609115211236;0.560304995325378;0.864626892684012;10.000001365723934;1.1000016386263884;-0.6031679987712023;1.045403589012343;1.0000065683705315;1.2545227874649787;1.000004325732509
76.150927;0.8500020104939137;0.9370904334411343;1.1024493356721508;0.47626094807443514;0.5603049601693312;0.8646268229544589;10.000002635629233;1.1000016174082166;-0.6031679987508612;1.0454034588101946;1.0000065623412404;1.2545227618494588;1.0000043627286703
76.160927;0.8500018035713854;0.9370904664178262;1.1024492386755758;0.4762609844236076;0.5603049209165767;0.8646267546518938;10.000003934598269;1.1000015994225247;-0.6031679987320739;1.0454033253198387;1.0000065502111508;1.254522735221697;1.00000439377442
76.170927;0.8500015952171763;0.9370904981921714;1.1024491480377279;0.47626102052529035;0.5603048779916018;0.8646266878211457;10.000005259790203;1.1000015853183196;-0.6031679987149503;1.0454031888395068;1.0000065315466846;1.2545227080971566;1.0000044189700807
76.180927;0.8500013856318099;0.9370905292032206;1.102449063243068;0.4762610562846388;0.5603048318684237;0.864626622400002;10.000006608340538;1.1000015757805963;-0.6031679986995806;1.045403049583748;1.0000065059173502;1.2545226811156605;1.0000044384999731
76.190927;0.8500011749657923;0.9370905597720106;1.1024489836855904;0.47626109156443847;0.5603047830537851;0.864626558297573;10.000007976863373;1.100001571480336;-0.6031679986860156;1.045402907714383;1.0000064729206843;1.2545226550631905;1.0000044527332672
76.200927;0.8500009633348204;0.9370905901161942;1.1024489086021743;0.47626112621329536;0.5603047320493447;0.8646264954187023;10.000009361317762;1.1000015730472779;-0.6031679986742677;1.0454027633209115;1.0000064322095013;1.2545226308384951;1.000004462195567
76.210927;0.850000750805489;0.9370906203821043;1.1024488371087522;0.47626116011885106;0.5603046793117082;0.8646264336432431;10.000010757194351;1.1000015810410322;-0.6031679986643281;1.0454026164311119;1.000006383510881;1.2545226093148323;1.0000044674330357
76.220927;0.8500005373810072;0.9370906506008161;1.102448768393618;0.4762611932544562;0.5603046252340297;0.8646263727808405;10.000012159845095;1.1000015959359848;-0.6031679986561911;1.0454024670395043;1.0000063266058679;1.2545225912247826;1.000004468903513
76.230927;0.8500003229970183;0.9370906806671503;1.1024487019034106;0.4762612256579416;0.5603045701637741;0.864626312548066;10.000013564884423;1.1000016180982;-0.6031679986498765;1.045402315098418;1.0000062613221141;1.254522577169367;1.0000044670234003
76.240927;0.8500001075312579;0.9370907104170648;1.1024486373709632;0.47626125737433334;0.5603045144376776;0.8646262526059734;10.000014968479196;1.1000016477729966;-0.6031679986454203;1.0454021605143895;1.0000061875918484;1.2545225677053167;1.000004462269932
76.250927;0.8499998908428925;0.9370907396949893;1.1024485747653923;0.4762612884193925;0.5603044583822496;0.864626192579549;10.00001636715796;1.1000016851481957;-0.6031679986428388;1.045402003162281;1.0000061055082141;1.2545225634174266;1.000004455164787
76.260927;0.8499996728245297;0.9370907683478242;1.1024485142423013;0.47626131874961924;0.5603044022794845;0.8646261320232413;10.000017757125072;1.1000017304333671;-0.6031679986421171;1.0454018428977654;1.000006015287463;1.254522564886236;1.0000044461721642
76.270927;0.8499994534348301;0.9370907962222702;1.1024484560923045;0.4762613482444992;0.5603043463461677;0.8646260704430587;10.000019133818194;1.1000017838539566;-0.6031679986432299;1.0454016796406314;1.0000059171582123;1.254522572611143;1.0000044356422497
76.280927;0.8499992326880605;0.9370908231965129;1.1024484007127777;0.47626137674107566;0.5603042907563829;0.8646260073761132;10.000020492733666;1.1000018455959475;-0.6031679986461673;1.0454015135396812;1.000005811296425;1.2545225869674592;1.000004423856473
76.290927;0.8499990106093367;0.937090849214785;1.1024483485719503;0.476261404076422;0.560304235675559;0.8646259424167543;10.000021830832543;1.1000019157497862;-0.6031679986509568;1.045401345063226;1.0000056978783158;1.2545226081695993;1.0000044110849216
76.300927;0.8499987872106317;0.9370908742946731;1.1024483001132965;0.47626143007743715;0.5603041812582146;0.8646258751773735;10.000023146355606;1.1000019942536547;-0.6031679986576639;1.045401174909055;1.0000055771581908;1.2545226362690727;1.0000043975278603
76.310927;0.8499985625114614;0.9370908984858941;1.1024482556935702;0.47626145455445323;0.5603041276303031;0.8646258052625113;10.000024437423031;1.1000020808746214;-0.6031679986663686;1.0454010038164299;1.0000054494405164;1.2545226711924613;1.0000043832167826
76.320927;0.849998336575286;0.9370909218124458;1.1024482156477837;0.47626147734606883;0.5603040748920228;0.864625732306132;10.000025701721757;1.1000021752254987;-0.6031679986771565;1.0454008324453836;1.0000053149608807;1.254522712793852;1.0000043680559771
76.330927;0.849998109548761;0.9370909442378212;1.1024481803489168;0.47626149835708914;0.5603040231456405;0.8646256560204479;10.000026937162245;1.100002276776163;-0.6031679986901309;1.0454006614060483;1.0000051738107671;1.2545227609635368;1.0000043519554405
76.340927;0.8499978816809073;0.9370909656409211;1.1024481501336827;0.47626151755606655;0.5603039725299132;0.8646255762012253;10.000028142172225;1.1000023848961815;-0.6031679987054109;1.0454004913437362;1.0000050260032578;1.2545228157360186;1.0000043348444698
76.350927;0.8499976533061719;0.93709098580484;1.1024481252122036;0.4762615349583294;0.5603039232271975;0.8646254927200067;10.000029315663161;1.100002498931991;-0.6031679987231096;1.04540032296397;1.0000048715767276;1.2545228772596733;1.0000043165919736
76.360927;0.8499974248340597;0.9370910044369403;1.1024481056661632;0.47626155060765013;0.5603038754498636;0.8646254055552389;10.000030456972723;1.1000026182059541;-0.6031679987433157;1.045400156986757;1.00000471058052;1.2545229456248237;1.0000042970276863
76.370927;0.8499971967642841;0.9370910211889836;1.1024480914685753;0.47626156456800806;0.5603038294327704;0.8646253148501567;10.000031565521002;1.1000027419201945;-0.6031679987660943;1.045399994024432;1.0000045430289994;1.254523020712312;1.0000042760595522
76.380927;0.8499969696878208;0.9370910356623559;1.1024480824730662;0.4762615769261434;0.5603037854237386;0.8646252209047218;10.000032640082551;1.10000286913664;-0.6031679987914952;1.0453998344615942;1.000004368953124;1.254523102191225;1.000004253732793
76.390927;0.849996744228284;0.9370910474437557;1.102448078390713;0.47626158778337857;0.5603037436536309;0.8646251240760642;10.000033678324451;1.1000029989184894;-0.6031679988195621;1.0453996784489121;1.0000041884751505;1.254523189583071;1.0000042301679335
76.400927;0.8499965209480318;0.9370910561893271;1.1024480787888467;0.47626159725192624;0.5603037042923132;0.8646250246932976;10.000034677251179;1.1000031304705105;-0.6031679988503322;1.0453995259664137;1.0000040018391458;1.2545232823064587;1.000004205472895
76.410927;0.8499963003002837;0.9370910617165229;1.1024480831253016;0.4762616054722141;0.5603036674237779;0.8646249230707288;10.00003563384499;1.10000326314901;-0.6031679988838322;1.0453993768987653;1.0000038094258916;1.2545233797747601;1.0000041797290917
76.420927;0.849996082633614;0.9370910640431599;1.1024480908081948;0.47626161260557376;0.560303633062177;0.8646248195601317;10.000036545024036;1.1000033964116565;-0.6031679989200713;1.0453992310983025;1.000003611734321;1.2545234815334751;1.000004153014195
76.430927;0.8499958682074984;0.9370910633342941;1.1024481012699994;0.47626161879407813;0.5603036011870435;0.8646247145308095;10.000037407521734;1.1000035297610962;-0.6031679989590273;1.0453990884138602;1.0000034093014352;1.2545235872795477;1.0000041254189522
76.440927;0.8499956572200156;0.9370910597985407;1.1024481140234343;0.4762616241585685;0.5603035717696694;0.8646246083010616;10.000038217956515;1.1000036626879925;-0.6031679990006442;1.0453989487375903;1.0000032026445138;1.2545236967621647;1.000004097084257
76.450927;0.8499954498645691;0.9370910536141916;1.1024481286794705;0.47626162883724343;0.5603035447903597;0.8646245011039023;10.000038972627717;1.1000037946448165;-0.6031679990448449;1.0453988120775675;1.0000029923051559;1.2545238097743925;1.0000040682476168
76.460927;0.8499952463805454;0.9370910449090811;1.1024481449387176;0.47626163298696544;0.560303520254285;0.8646243930864859;10.000039667728545;1.1000039250025675;-0.6031679990915323;1.0453986785710745;1.0000027789010595;1.25452392627164;1.0000040392318539
76.470927;0.8499950470217922;0.9370910337853677;1.1024481625617064;0.4762616367325751;0.5603034981966112;0.8646242842984361;10.000040300372369;1.1000040529822357;-0.6031679991405859;1.0453985484065653;1.000002563079245;1.2545240463742737;1.0000040103471157
76.480927;0.849994851988552;0.9370910203653126;1.1024481813459732;0.4762616401251948;0.560303478662362;0.8646241746751658;10.000040869325181;1.1000041776903187;-0.6031679991918606;1.0453984216975247;1.000002345448337;1.2545241701664858;1.0000039818074762
76.490927;0.849994661432831;0.9370910047972267;1.1024482011424976;0.47626164315603686;0.5603034616835011;0.8646240640649933;10.000041374854199;1.1000042982887133;-0.6031679992451909;1.0453982983605032;1.0000021265627668;1.2545242975151976;1.0000039537297287
76.500927;0.8499944754930158;0.9370909871989654;1.1024482218735892;0.4762616457916751;0.5603034472972432;0.8646239522533828;10.00004181830278;1.1000044141781464;-0.6031679993004146;1.0453981781004955;1.000001906891087;1.2545244280665895;1.0000039261473244
76.510927;0.8499942943005752;0.9370909675979128;1.1024482435206864;0.47626164797118364;0.5603034355973635;0.8646238389412135;10.000042201731588;1.1000045250775672;-0.6031679993574031;1.045398060572695;1.0000016867759374;1.2545245613516718;1.0000038990621904
76.520927;0.849994118012939;0.9370909459178004;1.1024482661319432;0.4762616495937635;0.5603034267588775;0.8646237237467073;10.000042527339552;1.1000046309976566;-0.6031679994160759;1.0453979455332114;1.0000014664419454;1.2545246968761123;1.000003872562944
76.530927;0.8499939468445737;0.9370909220218088;1.102448289857978;0.4762616505454423;0.5603034210109975;0.8646236062837983;10.000042796910746;1.1000047321948752;-0.6031679994763968;1.0453978327729556;1.0000012460014343;1.2545248341570252;1.0000038469026042
76.540927;0.849993781021944;0.9370908958073515;1.102448314967738;0.47626165072676374;0.5603034185905347;0.8646234862823742;10.000043012004648;1.1000048291081344;-0.6031679995383508;1.0453977219747461;1.000001025455185;1.2545249727657426;1.00000382251123
76.550927;0.8499936207176128;0.9370908673083194;1.1024483418543793;0.4762616500398571;0.5603034197009634;0.8646233636162011;10.000043174611507;1.10000492227135;-0.6031679996019164;1.0453976127353595;1.0000008047290867;1.2545251123374968;1.0000037999714881
76.560927;0.8499934660274803;0.9370908367024934;1.1024483710417734;0.4762616483591224;0.5603034244871112;0.8646232382022143;10.000043287328264;1.1000050122500897;-0.6031679996670581;1.045397504725419;1.0000005837038086;1.254525252523595;1.0000037799457515
76.570927;0.8499933169553311;0.9370908041899824;1.102448403135724;0.4762616455119519;0.5603034330423468;0.8646231099392475;10.000043353037597;1.100005099586244;-0.603167999733747;1.0453973977661815;1.0000003622112246;1.2545253930060765;1.000003763110081
76.580927;0.8499931733956065;0.9370907699044035;1.1024484387260052;0.47626164128439924;0.5603034454317402;0.8646229787521245;10.00004337464725;1.1000051847765813;-0.6031679998019666;1.0453972917408105;1.000000140068076;1.254525533488118;1.0000037501147776
76.590927;0.8499930351923732;0.9370907339662844;1.102448478321072;0.4762616354674244;0.5603034616866764;0.8646228446303319;10.000043355108478;1.1000052683152401;-0.6031679998716849;1.0453971864835139;0.9999999171881417;1.254525673545046;1.000003741533149
76.600927;0.8499929022598397;0.9370906965363099;1.10244852232047;0.4762616279159283;0.5603034817752575;0.8646227076038853;10.000043297605306;1.1000053507242327;-0.6031679999428146;1.0453970817551463;0.9999996936545636;1.2545258125453338;1.0000037378247464
76.610927;0.8499927746466263;0.9370906577751842;1.102448571023055;0.47626161857427224;0.560303505601751;0.8646225676977879;10.000043205800887;1.1000054325535664;-0.6031680000151849;1.045396977287012;0.9999994696672962;1.2545259497289583;1.0000037393269465
76.620927;0.849992652526308;0.9370906178098105;1.1024486246618277;0.4762616074492016;0.5603035330375349;0.8646224249299962;10.000043084132281;1.1000055143895864;-0.6031680000885521;1.0453968728689849;0.9999992454672386;1.2545260842578685;1.0000037462267277
76.630927;0.8499925361594081;0.9370905767365689;1.102448683361554;0.47626159454629496;0.5603035639334427;0.8646222793569017;10.000042937850358;1.1000055968409308;-0.603168000162647;1.0453967684147296;0.9999990213426225;1.2545262152465697;1.000003758513795
76.640927;0.849992425844287;0.9370905346050244;1.1024487470484423;0.47626157982737255;0.560303598121819;0.8646221310899254;10.00004277247819;1.1000056804672105;-0.6031680002372218;1.0453966639275578;0.999998797727094;1.2545263418866852;1.000003776008939
76.650927;0.849992321875108;0.9370904914210765;1.1024488154714824;0.47626156322792157;0.5603036354280145;0.8646219802623821;10.000042592823098;1.1000057657088649;-0.6031680003120752;1.0453965594260963;0.9999985752857938;1.254526463566568;1.0000037984921055
76.660927;0.8499922245146089;0.9370904472007671;1.102448888326286;0.4762615446929317;0.5603036756531233;0.8646218270045435;10.000042402105787;1.100005852868768;-0.6031680003870504;1.045396454891686;0.9999983548695656;1.2545265799104215;1.000003825798908
76.670927;0.8499921339710041;0.9370904019940532;1.102448965340462;0.4762615241638884;0.5603037185393185;0.8646216714732228;10.000042201959223;1.1000059421166322;-0.6031680004620075;1.0453963502146568;0.999998137366738;1.2545266907856998;1.000003857804429
76.680927;0.8499920503920595;0.9370903558657558;1.1024490462813121;0.47626150153065;0.5603037637592267;0.8646215139313282;10.000041993434378;1.10000603351351;-0.6031680005367941;1.045396245192686;0.9999979235336437;1.2545267962740265;1.000003894372477
76.690927;0.8499919738752898;0.9370903089218594;1.1024491309446838;0.476261476609704;0.560303810934192;0.8646213547886309;10.000041778020325;1.1000061270313655;-0.6031680006112424;1.0453961396338254;0.9999977138552986;1.2545268965999194;1.0000039353248418
76.700927;0.8499919044432599;0.937090261343194;1.1024492191210484;0.47626144914134183;0.5603038596878775;0.8646211945316588;10.000041557531574;1.1000062225328266;-0.6031680006851757;1.0453960334422079;0.9999975084936086;1.2545269920940656;1.0000039804166305
76.710927;0.8499918419982792;0.9370902133426762;1.1024493105194257;0.47626141878958633;0.5603039096822507;0.864621033617632;10.000041333260572;1.1000063198137433;-0.6031680007584217;1.0453959265856925;0.9999973073644619;1.2545270832632986;1.0000040293685073
76.720927;0.8499917863131301;0.9370901651467037;1.1024494047639473;0.4762613851810974;0.5603039605973923;0.8646208724373189;10.000041105753938;1.1000064187262228;-0.6031680008308393;1.0453958190548924;0.9999971103133215;1.2545271708460735;1.0000040819712628
76.730927;0.8499917370469443;0.9370901170601007;1.1024495015149793;0.47626134796653996;0.5603040121225805;0.8646207113327243;10.00004087521084;1.1000065191937751;-0.6031680009023417;1.0453957108754692;0.9999969172500162;1.2545272556662146;1.0000041381226799
76.740927;0.8499916937546697;0.9370900694917594;1.1024496005221576;0.4762613068553436;0.5603040639582892;0.8646205506222664;10.000040641689603;1.1000066210725719;-0.6031680009728904;1.045395602074898;0.9999967281453401;1.2545273383649698;1.000004197714877
76.750927;0.849991655911357;0.9370900229027801;1.102449701523872;0.47626126163093535;0.5603041157826567;0.8646203906420145;10.000040405261874;1.1000067240267009;-0.6031680010424653;1.0453954926183013;0.999996542967099;1.2545274192714353;1.0000042605153916
76.760927;0.8499916230014222;0.9370899777436174;1.1024498041884743;0.4762612121577022;0.5603041672506167;0.8646202318017364;10.00004016634448;1.100006827532595;-0.6031680011110501;1.0453953823851927;0.9999963616703041;1.2545274985286639;1.0000043261769282
76.770927;0.8499915946268299;0.9370899344179285;1.1024499081736132;0.4762611583765319;0.5603042180620494;0.8646200746088102;10.000039925769125;1.1000069309591052;-0.6031680011786306;1.0453952711625756;0.9999961842386789;1.254527576315643;1.0000043943270365
76.780927;0.8499915705476178;0.9370898932889287;1.1024500131602342;0.4762611002987864;0.5603042680019964;0.8646199196263878;10.000039684472336;1.100007033602034;-0.6031680012451791;1.0453951586791015;0.9999960106649576;1.2545276529469254;1.0000044646307948
76.790927;0.8499915506638506;0.9370898546943912;1.1024501188323552;0.47626103801119873;0.5603043169050244;0.8646197673917067;10.000039443065763;1.1000071346869802;-0.6031680013106354;1.0453950446933773;0.9999958408254844;1.254527728888558;1.0000045367723964
76.800927;0.8499915349360015;0.9370898189142927;1.1024502248771497;0.476260971695376;0.5603043645897906;0.8646196183702755;10.000039201306931;1.1000072334398314;-0.6031680013749167;1.0453949290551146;0.9999956744107924;1.2545278048371213;1.0000046104159064
76.810927;0.8499915232489181;0.9370897861275872;1.102450330979342;0.47626090161533974;0.5603044108042479;0.8646194729967971;10.000038957841243;1.1000073291873778;-0.603168001437946;1.0453948117187115;0.9999955110312648;1.2545278817590864;1.0000046852060631
76.820927;0.8499915153254555;0.9370897564959771;1.1024504367897314;0.476260828038574;0.5603044552235901;0.8646193317303025;10.000038711105752;1.100007421363736;-0.6031680014996702;1.0453946927161248;0.9999953503577098;1.2545279607268711;1.0000047607447438
76.830927;0.849991510758691;0.9370897303515497;1.1024505419349344;0.4762607511610456;0.5603044974954821;0.8646191950331172;10.00003846084583;1.1000075093968866;-0.6031680015600536;1.045394572086647;0.999995192156831;1.2545280426735084;1.0000048365499472
76.840927;0.8499915091340791;0.937089708234429;1.1024506460846624;0.47626067110330844;0.5603045372622579;0.8646190633300548;10.000038208251496;1.1000075926090314;-0.6031680016190492;1.0453944498398253;0.9999950362682669;1.2545281282356788;1.0000049121161927
76.850927;0.8499915101504948;0.9370896907260006;1.1024507490084057;0.4762605879506402;0.5603045741733689;0.8646189370208234;10.000037955027157;1.100007670258042;-0.6031680016765576;1.045394326001071;0.9999948826064203;1.2545282177066523;1.0000049870594203
76.860927;0.8499915136396163;0.9370896783037603;1.1024508506118156;0.4762605017752582;0.5603046079287423;0.8646188165078585;10.000037703355739;1.1000077416470397;-0.6031680017324128;1.0453942006737449;0.9999947311721616;1.2545283111570822;1.000005061181294
76.870927;0.8499915194997286;0.9370896713543169;1.1024509509880007;0.4762604126256096;0.5603046382845939;0.8646187021739005;10.000037456276555;1.1000078062096224;-0.6031680017864175;1.045394074008539;0.9999945820306224;1.254528408697184;1.0000051343957197
76.880927;0.8499915276649219;0.9370896702564606;1.102451050414438;0.47626032051426026;0.560304665005801;0.8646185943335389;10.000037217242769;1.1000078635886945;-0.6031680018383966;1.045393946084052;0.9999944353065583;1.254528510601126;1.0000052066394056
76.890927;0.8499915381406739;0.9370896753684712;1.1024511492450375;0.4762602254111368;0.560304687858715;0.8646184932748743;10.000036989459664;1.1000079136447418;-0.603168001888218;1.045393816848312;0.9999942912384479;1.2545286171463197;1.0000052778367547
76.900927;0.8499915510175213;0.9370896869319444;1.1024512477986446;0.4762601272418591;0.5603047066408419;0.8646183993453292;10.000036775714191;1.100007956334913;-0.6031680019357721;1.0453936861628594;0.9999941502011181;1.2545287284437396;1.0000053479119195
76.910927;0.8499915664234666;0.9370897050647913;1.1024513463311132;0.4762600259067953;0.5603047211685344;0.8646183129005338;10.000036578637257;1.1000079915541012;-0.6031680019809511;1.0453935538183938;0.9999940126015817;1.2545288444981768;1.0000054168866865
76.920927;0.8499915844623582;0.9370897298736417;1.1024514450751128;0.4762599213024174;0.5603047312472251;0.8646182341834788;10.000036401213341;1.1000080190376835;-0.6031680020236553;1.0453934194956593;0.9999938787187778;1.254528965277143;1.0000054849637872
76.930927;0.8499916052208718;0.9370897615480065;1.1024515442691791;0.4762598133379342;0.5603047366927844;0.8646181633044865;10.000036246970911;1.1000080383888455;-0.6031680020638036;1.0453932828054717;0.9999937486572396;1.2545290905914361;1.000005552409319
76.940927;0.8499916288760982;0.9370898003537069;1.102451644124384;0.4762597019689049;0.5603047373928888;0.8646181002852558;10.00003611943987;1.1000080492141677;-0.6031680021013275;1.0453931434244093;0.999993622433499;1.2545292200404565;1.0000056193497133
76.950927;0.8499916557899749;0.937089846575156;1.10245174479565;0.4762595872148422;0.560304733356875;0.864618045090018;10.000036021376474;1.1000080512183805;-0.6031680021361578;1.0453930011668147;0.9999935000910097;1.2545293531865218;1.0000056857336044
76.960927;0.8499916864721985;0.9370899004482509;1.1024518464055415;0.47625946913161554;0.5603047247239468;0.8646179976463673;10.000035954592105;1.1000080441810276;-0.603168002168208;1.045392855921074;0.9999933817780527;1.2545294897204526;1.0000057514461422
76.970927;0.8499917214541545;0.937089962059452;1.1024519490939952;0.47625934778705903;0.5603047117108747;0.8646179578495041;10.000035920754113;1.1000080279309699;-0.6031680021973675;1.0453927075482943;0.9999932677277212;1.2545296294545316;1.0000058164229482
