time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
76.980927;0.8499917611737053;0.937090031258194;1.102452053062432;0.47625922327288633;0.5603046945456837;0.8646179255440342;10.000035922322091;1.1000080023676646;-0.6031680022235223;1.0453925558637418;0.9999931581615149;1.2545297722472617;1.0000058806899084
76.990927;0.8499918059327611;0.9370901077017488;1.102452158541195;0.4762590957081452;0.5603046734770428;0.8646179005008169;10.000035962405372;1.1000079674413124;-0.6031680022465682;1.045392400708129;0.9999930532226399;1.254529917951578;1.0000059443500513
77.000927;0.8499918559379698;0.9370901910380082;1.102452265679609;0.47625896521129624;0.5603046488037348;0.8646178824101826;10.000036043833157;1.100007923107604;-0.6031680022664081;1.0453922419887471;0.9999929529461271;1.254530066403469;1.0000060076001855
77.010927;0.8499919113682616;0.9370902810239905;1.1024523744592458;0.47625883189191603;0.5603046208482846;0.8646178708943911;10.000036168577834;1.1000078693118132;-0.6031680022829613;1.0453920796179998;0.9999928572471648;1.2545302174843607;1.0000060707698741
77.020927;0.8499919724442636;0.9370903774179206;1.1024524846837287;0.47625869586865793;0.5603045899522541;0.8646178655152157;10.000036337923323;1.1000078059822167;-0.6031680022961852;1.0453919134525513;0.9999927659771519;1.2545303711812001;1.0000061342685798
77.030927;0.8499920394722975;0.9370904798065266;1.1024525960344973;0.476258557284195;0.5603045564864815;0.8646178657961373;10.000036553106355;1.1000077330476412;-0.6031680023060861;1.045391743333397;0.9999926790489034;1.2545305275506837;1.0000061984502469
77.040927;0.8499921127667694;0.9370905875825764;1.1024527081381585;0.4762584163266629;0.5603045207925242;0.8646178712728737;10.000036815880296;1.1000076505000371;-0.6031680023127068;1.0453915691213511;0.999992596525728;1.2545306866235628;1.0000062635227263
77.050927;0.8499921925035581;0.9370907000414594;1.102452820625579;0.4762582732526114;0.5603044831429727;0.8646178815193599;10.000037128334078;1.100007558437081;-0.6031680023160887;1.0453913906445913;0.9999925185734029;1.2545308482695847;1.0000063295509773
77.060927;0.849992278708066;0.9370908164848512;1.1024529332386304;0.476258128401143;0.5603044438065907;0.8646178961452352;10.000037491860207;1.100007457040843;-0.6031680023162445;1.045391207678874;0.999992445358976;1.2545310121185969;1.0000063964894381
77.070927;0.849992371401449;0.9370909362649387;1.1024530459224766;0.4762579821923392;0.5603044030928893;0.8646179148081448;10.000037906197761;1.100007346586863;-0.6031680023131764;1.045391019999604;0.9999923770453255;1.2545311776379748;1.0000064641591955
77.080927;0.8499924707073179;0.9370910587714787;1.1024531587791107;0.4762578351074053;0.5603043612812008;0.8646179372543825;10.000038369517537;1.100007227503232;-0.6031680023069093;1.045390827428176;0.9999923138384542;1.2545313442398085;1.0000065321853722
77.090927;0.8499925768118258;0.9370911834079614;1.1024532719723181;0.4762576876827201;0.5603043185594567;0.864617963339354;10.000038879189793;1.1000071003406828;-0.603168002297511;1.0453906298636184;0.9999922559889712;1.254531511327367;1.0000065999777468
77.100927;0.8499926898826339;0.9370913095451076;1.1024533856890342;0.4762575405069916;0.5603042750601762;0.8646179929612413;10.000039432211802;1.1000069656719385;-0.6031680022850999;1.045390427291475;0.9999922037736627;1.2545316783285896;1.0000066667987437
77.110927;0.8499928100370134;0.9370914364893369;1.1024535000739832;0.4762573941805191;0.5603042309043402;0.8646180259648257;10.000040025036174;1.1000068240200696;-0.603168002269826;1.0453902197581892;0.9999921574930221;1.254531844701605;1.0000067319038775
77.120927;0.8499929373448788;0.9370915635537224;1.1024536151249202;0.47625724926877905;0.5603041862136331;0.8646180621191668;10.000040653046286;1.1000066758015945;-0.6031680022518375;1.0453900073254516;0.9999921174424756;1.2545320098595925;1.0000067946809124
77.130927;0.8499930718577295;0.9370916901579833;1.1024537306392679;0.47625710630685386;0.5603041411115961;0.8646181011315289;10.0000413102726;1.1000065213206904;-0.6031680022312682;1.0453897900140001;0.9999920838399303;1.2545321730568508;1.0000068547302658
77.140927;0.8499932136372963;0.9370918158510769;1.1024538461937226;0.4762569658398343;0.5603040956918175;0.8646181426301429;10.00004199046791;1.1000063608383925;-0.6031680022082478;1.0453895677825504;0.9999920567726979;1.2545323333676672;1.000006911882186
77.150927;0.8499933627385107;0.9370919402855804;1.1024539611069029;0.47625682842573325;0.5603040500028799;0.8646181861724236;10.000042689271131;1.1000061946572592;-0.6031680021829205;1.0453893405657673;0.9999920362121648;1.2545324897870376;1.0000069661353026
77.160927;0.8499935191659267;0.9370920631704839;1.1024540744770035;0.4762566945860546;0.5603040040957108;0.8646182313174673;10.000043404873294;1.100006023220128;-0.603168002155454;1.0453891083305167;0.9999920221197219;1.2545326413334166;1.0000070175231277
77.170927;0.8499936828589892;0.9370921841981696;1.1024541853427428;0.47625656476077616;0.5603039580542706;0.8646182776716701;10.000044136106826;1.1000058471829424;-0.6031680021260205;1.045388871110436;0.9999920145959841;1.2545327870518497;1.0000070659966855
77.180927;0.8499938537073793;0.9370923029939113;1.1024542928110177;0.4762564392839486;0.56030391195883;0.8646183248588585;10.00004488047615;1.100005667341686;-0.6031680020947657;1.0453886289718737;0.999992013875657;1.2545329259464963;1.0000071114187374
77.190927;0.849994031545673;0.9370924191266664;1.102454396044931;0.476256318375851;0.560303865842592;0.8646183724759701;10.000045634121038;1.1000054844622085;-0.6031680020617871;1.0453883819521028;0.9999920201470243;1.2545330569655253;1.0000071536544421
77.200927;0.8499942161287041;0.9370925321493585;1.102454494189152;0.47625620217219333;0.5603038197132006;0.8646184200775047;10.000046392837358;1.100005299220027;-0.6031680020271363;1.0453881300804304;0.9999920334538154;1.254533179066677;1.0000071926453837
77.210927;0.8499944071447288;0.9370926416131053;1.102454586370343;0.4762560907811997;0.5603037736173702;0.8646184672203624;10.000047152582662;1.1000051122918282;-0.6031680019908502;1.0453878734204656;0.9999920537424817;1.254533291298133;1.0000072284389097
77.220927;0.8499946042514144;0.9370927470293072;1.1024546718104693;0.4762559843270536;0.5603037276655702;0.8646185135406806;10.00004790919024;1.1000049243935222;-0.6031680019529879;1.0453876120350722;0.9999920809070562;1.2545333928695968;1.0000072612312274
77.230927;0.8499948070849782;0.937092847822984;1.1024547499463884;0.47625588295703475;0.5603036819956146;0.864618558764546;10.000048658334512;1.100004736141689;-0.6031680019136376;1.0453873459701686;0.9999921147798938;1.2545334831851902;1.0000072913772067
77.240927;0.8499950152813928;0.9370929433367772;1.102454820487467;0.47625578683013287;0.5603036367261321;0.8646186026651773;10.000049396144362;1.100004547904093;-0.60316800187289;1.0453870753679513;0.9999921551102988;1.2545335618240698;1.0000073193336614
77.250927;0.8499952285436069;0.9370930328758158;1.1024548834162025;0.4762556961200495;0.560303591951737;0.8646186450389104;10.000050119569293;1.1000043597605975;-0.6031680018308092;1.0453868005964977;0.9999922015909545;1.2545336285228192;1.0000073456024767
77.260927;0.8499954466551198;0.9370931157610173;1.1024549389077365;0.47625561102818453;0.5603035477864314;0.8646186857469524;10.000050826347644;1.1000041714937445;-0.60316800178743;1.0453865222160066;0.9999922539192173;1.2545336831975276;1.0000073706398125
77.270927;0.8499956693749349;0.9370931913822894;1.1024549871777525;0.47625553178027896;0.5603035043856042;0.8646187248067138;10.00005151534604;1.1000039826425267;-0.6031680017427726;1.045386240841947;0.9999923118403419;1.2545337259595488;1.0000073947153911
77.280927;0.8499958963255201;0.9370932592750342;1.1024550283686214;0.47625545860023427;0.560303461904418;0.8646187623691544;10.00005218703849;1.100003792682235;-0.6031680016968665;1.045385957070439;0.9999923751761719;1.2545337570875;1.0000074178999292
77.290927;0.8499961269603276;0.9370933192054866;1.102455062579704;0.47625539165902075;0.5603034204655922;0.8646187985586473;10.00005284352331;1.100003601185911;-0.603168001649783;1.0453856714821537;0.9999924438449159;1.2545337770330485;1.0000074402495822
77.300927;0.8499963606104098;0.9370933711971723;1.1024550899869299;0.47625533104144613;0.5603033801697158;0.8646188334094999;10.000053488462095;1.1000034078372862;-0.6031680016016385;1.0453853846517696;0.9999925178756828;1.2545337864664263;1.0000074619684498
77.310927;0.8499965965731785;0.9370934155133707;1.102455110890315;0.4762552767714188;0.5603033410905708;0.8646188669366879;10.000054126870896;1.100003212352629;-0.6031680015525454;1.0453850971341188;0.9999925974226533;1.2545337861985124;1.0000074833898724
77.320927;0.8499968341632679;0.9370934526063368;1.1024551256382216;0.4762552288388065;0.5603033032528663;0.8646188991509649;10.000054764066329;1.1000030144665882;-0.6031680015025673;1.0453848094476668;0.9999926827735006;1.254533776994508;1.000007504877835
77.330927;0.8499970727198493;0.9370934830077023;1.1024551345114868;0.4762551872036215;0.5603032666351465;0.8646189300124233;10.00005540409854;1.1000028140199059;-0.603168001451729;1.0453845220637126;0.9999927743511403;1.2545337594860215;1.000007526762135
77.340927;0.8499973115789978;0.9370935072521499;1.1024551376915863;0.47625515180408173;0.5603032311858951;0.8646189594222499;10.000056048661417;1.1000026110036782;-0.60316800140005;1.0453842354072373;0.9999928726830507;1.2545337341993943;1.000007549298291
77.350927;0.8499975499985305;0.9370935258736692;1.1024551353640746;0.4762551225327121;0.56030319681884;0.8646189872341685;10.000056697194468;1.1000024055029447;-0.6031680013475682;1.0453839499011357;0.9999929783282833;1.254533701609118;1.000007572638339
77.360927;0.8499977871311534;0.9370935393918284;1.1024551278361105;0.47625509917378783;0.560303163391638;0.8646190132860647;10.000057347905646;1.1000021976565846;-0.603168001294345;1.0453836660589404;0.999993091759469;1.2545336622177858;1.000007596816261
77.370927;0.8499980221069046;0.9370935482755758;1.1024551155615638;0.4762550813808;0.5603031307042242;0.8646190374973464;10.000057998697766;1.1000019876857356;-0.6031680012404624;1.045383384551548;0.9999932132536846;1.2545336166541856;1.0000076217343459
77.380927;0.849998254106208;0.9370935529202961;1.1024550990974216;0.4762550687257861;0.5603030985305455;0.8646190599671004;10.000058647596747;1.1000017758838856;-0.6031680011860249;1.0453831061692744;0.999993342922177;1.2545335657778178;1.0000076471744666
77.390927;0.8499984823437768;0.9370935536604531;1.10245507901469;0.4762550607620908;0.5603030666456219;0.86461908097096;10.000059292693965;1.1000015624897237;-0.6031680011311679;1.0453828317244425;0.9999934808290271;1.254533510758154;1.0000076728802831
77.400927;0.849998706062078;0.9370935507768217;1.1024550557913468;0.4762550570760596;0.5603030348286504;0.8646191008788181;10.00005993192112;1.100001347562184;-0.6031680010760657;1.0453825619991302;0.9999936270660119;1.2545334530113024;1.0000076986765007
77.410927;0.849998924586813;0.9370935444353891;1.102455029762575;0.4762550573352118;0.5603030028631659;0.8646191200729432;10.000060563033704;1.100001131030907;-0.603168001020927;1.0453822977127345;0.9999937817689578;1.254533394004298;1.0000077245410253
77.420927;0.8499991373656711;0.9370935346399613;1.1024550011736565;0.47625506129820405;0.5603029705371985;0.8646191388834243;10.000061183723465;1.1000009128513668;-0.6031680009659887;1.0453820394504933;0.9999939450819251;1.2545333350664043;1.0000077505715177
77.430927;0.8499993439562076;0.9370935212895702;1.1024549702846462;0.4762550687830737;0.560302937639564;0.8646191575356016;10.00006179188244;1.1000006930300565;-0.6031680009115206;1.0453817876463198;0.9999941171487169;1.2545332772604274;1.0000077768637905
77.440927;0.8499995440047603;0.9370935042558027;1.1024549374184418;0.47625507963635566;0.5603029039764994;0.8646191761476808;10.000062385392413;1.1000004715155696;-0.6031680008578072;1.0453815426863122;0.9999942981169508;1.2545332213554639;1.0000078034343685
77.450927;0.8499997372358752;0.9370934834120592;1.1024549028982367;0.4762550937102738;0.5603028694136798;0.8646191947786088;10.000062961159866;1.1000002481627613;-0.6031680008050905;1.0453813050341179;0.9999944879805364;1.2545331678850333;1.0000078302746138
77.460927;0.8499999234161192;0.9370934586812376;1.1024548669685432;0.4762551108351176;0.5603028339013103;0.8646192134473059;10.000063514824358;1.1000000228115332;-0.6031680007535387;1.0453810752494124;0.9999946863867916;1.2545331171569993;1.0000078574419964
77.470927;0.8500001023068454;0.9370934301001413;1.1024548297898138;0.4762551308052666;0.5603027974547851;0.8646192321149679;10.000064041663764;1.0999997953434797;-0.6031680007032656;1.0453808538903826;0.999994892664032;1.2545330692247598;1.0000078850416176
77.480927;0.8500002736944543;0.9370933978184435;1.1024547914583693;0.4762551533949365;0.5603027601231984;0.8646192507067505;10.00006453773932;1.0999995656942272;-0.6031680006543477;1.0453806414295617;0.9999951059431266;1.2545330239517858;1.0000079130936532
77.490927;0.8500004374543393;0.9370933620437025;1.102454752024859;0.47625517838718645;0.560302721991341;0.8646192691650518;10.00006500069966;1.0999993338759888;-0.6031680006068224;1.0453804382548004;0.9999953252077861;1.254532981159026;1.0000079414658445
77.500927;0.8500005935500808;0.9370933229900251;1.102454711514812;0.4762552056079432;0.5603026831854003;0.8646192874437748;10.000065429931658;1.099999099989876;-0.6031680005606953;1.0453802446858074;0.9999955493769028;1.2545329407646248;1.0000079699567175
77.510927;0.8500007420327909;0.937093280844634;1.1024546699615299;0.47625523495765804;0.5603026438349822;0.8646193054497295;10.000065826051555;1.0999988642460183;-0.6031680005159599;1.0453800609578037;0.9999957774359874;1.2545329028779564;1.0000079983893275
77.520927;0.8500008830691846;0.9370932357490521;1.1024546274555527;0.4762552664046431;0.5603026040308522;0.8646193230487044;10.000066190356856;1.0999986270238178;-0.603168000472611;1.045379887221152;0.9999960084973185;1.2545328677843872;1.000008026611063
77.530927;0.8500010169342921;0.9370931878135522;1.102454584106069;0.47625529994870625;0.5603025638145878;0.8646193401575767;10.000066524101474;1.0999983889149412;-0.6031680004306584;1.0453797235846138;0.999996241798699;1.2545328358504697;1.0000080544083547
77.540927;0.8500011440048508;0.937093137196464;1.1024545399174173;0.4762553356083326;0.5603025231979379;0.8646193568007023;10.000066827167263;1.0999981506967564;-0.6031680003901503;1.045379570135088;0.9999964766760175;1.2545328074721318;1.00000808139618
77.550927;0.8500012647884373;0.9370930841765546;1.10245449474391;0.47625537342173746;0.5603024822188853;0.8646193730781482;10.000067097538178;1.0999979132501168;-0.6031680003511825;1.0453794268999603;0.9999967124825552;1.254532783007484;1.0000081070003601
77.560927;0.850001379924564;0.9370930291259665;1.1024544483446086;0.4762554134185854;0.5603024409845435;0.8646193891231114;10.000067332472709;1.0999976774315205;-0.6031680003138806;1.0453792937921127;0.9999969485418825;1.254532762647629;1.000008130591744
77.570927;0.8500014901311014;0.9370929724612644;1.1024544004177501;0.4762554555735449;0.560302399649934;0.864619405085402;10.000067529657201;1.0999974439270976;-0.6031680002783677;1.0453791705791136;0.9999971842337853;1.2545327463384657;1.0000081516478911
77.580927;0.8500015961424074;0.9370929146374077;1.1024543505704536;0.4762554997999574;0.5603023583718924;0.8646194211346511;10.000067687219808;1.0999972131812334;-0.603168000244745;1.0453790569139239;0.9999974191393418;1.2545327338130046;1.0000081697837993
77.590927;0.8500016986568376;0.9370928561307214;1.1024542983188894;0.4762555460247646;0.5603023172700448;0.8646194375014236;10.00006780341752;1.0999969854121674;-0.6031680002130966;1.0453789523871817;0.9999976531079381;1.2545327246989302;1.0000081846802908
77.600927;0.8500017982738991;0.9370927974094723;1.1024542431602924;0.4762555942762358;0.5603022764019752;0.8646194545307988;10.000067876635912;1.0999967606545615;-0.6031680001834959;1.0453788565344513;0.9999978862029578;1.254532718608555;1.0000081960297296
77.610927;0.8500018954230947;0.9370927389417967;1.1024541846049718;0.47625564465811776;0.5603022357949041;0.8646194727006784;10.000067905430939;1.0999965388749433;-0.6031680001560061;1.0453787688454603;0.9999981185887089;1.2545327151532695;1.0000082035010491
77.620927;0.8500019903345594;0.9370926812402707;1.1024541221740258;0.4762556972337506;0.5603021955281461;0.8646194925996029;10.000067888211168;1.0999963201508212;-0.6031680001306973;1.0453786887908152;0.9999983504308533;1.2545327139173414;1.0000082066490228
77.630927;0.8500020830737874;0.9370926248600656;1.1024540554687536;0.4762557519512875;0.5603021557786625;0.864619514900188;10.00006782316995;1.099996104758358;-0.6031680001076652;1.045378615798468;0.9999985818661585;1.2545327144496927;1.0000082048350392
77.640927;0.8500021735778254;0.9370925703229726;1.1024539842080672;0.47625580864574757;0.5603021167982469;0.8646195403390037;10.00006770920883;1.0999958931447833;-0.603168000087022;1.0453785491976857;0.99999881305671;1.2545327163179572;1.0000081973086634
77.650927;0.850002261673892;0.9370925180814582;1.1024539081455005;0.4762558670891105;0.5603020788717628;0.864619569657233;10.000067546830293;1.0999956858796291;-0.6031680000688723;1.0453784882040307;0.9999990442516616;1.2545327192141549;1.000008183399691
77.660927;0.8500023471188528;0.9370924685618632;1.1024538270253845;0.4762559270500478;0.560302042272506;0.8646196035176223;10.000067337994228;1.0999954836514307;-0.6031680000533041;1.0453784319635469;0.9999992757742187;1.2545327230077106;1.000008162644587
77.670927;0.8500024296404668;0.9370924222069403;1.102453740655737;0.47625598831298543;0.5603020072382298;0.8646196424600098;10.000067085383714;1.0999952873383911;-0.6031680000403958;1.045378379628668;0.9999995079329352;1.2545327276523066;1.0000081347761334
77.680927;0.8500025089595602;0.9370923794882821;1.1024536489562915;0.47625605066283627;0.560301974005382;0.8646196868916308;10.000066791413202;1.0999950980187398;-0.6031680000302195;1.0453783304190545;0.9999997409365697;1.254532733042893;1.0000080996456733
77.690927;0.8500025848236873;0.9370923408949753;1.1024535519244096;0.4762561138751827;0.5603019428299121;0.8646197370921264;10.000066457496072;1.0999949168176204;-0.6031680000228272;1.0453782836579275;0.9999999748930187;1.2545327390100978;1.0000080571995902
77.700927;0.8500026570599908;0.9370923069007061;1.1024534496391096;0.47625617772019657;0.560301913942212;0.8646197932278997;10.000066084321322;1.099994744758394;-0.6031680000182387;1.0453782388409223;1.0000002098814529;1.2545327454175572;1.0000080074946003
77.710927;0.8500027256191228;0.9370922779257707;1.1024533423100957;0.4762562419686002;0.5603018875179099;0.8646198553452816;10.000065672246327;1.099994582709853;-0.6031680000164347;1.045378195705582;1.000000446006451;1.2545327521697611;1.000007950627338
77.720927;0.8500027905847453;0.9370922543059104;1.1024532302326402;0.4762563063906384;0.5603018636928838;0.8646199233549327;10.000065220886531;1.0999944313173473;-0.6031680000173583;1.045378154203013;1.000000683363901;1.254532759160704;1.0000078866181417
77.730927;0.8500028521389379;0.9370922362821534;1.1024531136634617;0.4762563707633295;0.5603018425545767;0.8646199970755084;10.000064728996525;1.0999942909408995;-0.6031680000209205;1.0453781144008414;1.0000009219567605;1.2545327663596781;1.000007815384916
77.740927;0.8500029105090731;0.9370922240086486;1.1024529927881719;0.47625643489620634;0.560301824094961;0.8646200763004308;10.000064195066969;1.0999941617072972;-0.6031680000270088;1.0453780764044112;1.0000011616648241;1.2545327739883751;1.0000077367787175
77.750927;0.8500029659180259;0.9370922175103121;1.102452867825582;0.47625649863398983;0.5603018081922692;0.8646201607924229;10.00006361774219;1.0999940436313596;-0.603168000035483;1.045378040326137;1.0000014023068258;1.254532782543109;1.000007650608658
77.760927;0.8500030185411527;0.9370922165968736;1.1024527391145431;0.47625656182434123;0.5603017946546567;0.8646202502497161;10.000062995907188;1.099993936693383;-0.6031680000461782;1.0453780062715785;1.0000016437246495;1.2545327926138161;1.0000075567192188
77.770927;0.8500030684967267;0.9370922209078358;1.1024526070828913;0.4762566243209012;0.5603017832566692;0.8646203443371976;10.000062328557563;1.099993840827744;-0.6031680000589167;1.0453779743139675;1.0000018858216377;1.2545328047118767;1.0000074551172697
77.780927;0.8500031158748262;0.9370922301240983;1.1024524721779756;0.47625668602634136;0.5603017737402671;0.8646204427435299;10.000061614620106;1.0999937558793782;-0.603168000073515;1.045377944484265;1.000002128549583;1.2545328192460619;1.0000073459878367
77.790927;0.8500031607685686;0.9370922441382016;1.102452334819188;0.4762567468964983;0.56030176582369;0.8646205451705664;10.000060853192958;1.099993681634413;-0.6031680000898092;1.0453779167708286;1.000002371864424;1.2545328365736441;1.0000072295996612
77.800927;0.8500032032819052;0.9370922630265776;1.1024521953595632;0.4762568069113184;0.5603017592125151;0.864620651279112;10.000060044107986;1.0999936179246093;-0.6031680001076858;1.045377891107833;1.0000026156804807;1.2545328570576957;1.000007106267419
77.810927;0.8500032434884103;0.9370922868530445;1.102452054066527;0.4762568660596501;0.5603017536123208;0.8646207606635434;10.000059188197163;1.0999935646877592;-0.6031680001270712;1.0453778673945948;1.0000028598512967;1.2545328810962488;1.0000069763539825
77.820927;0.8500032813222755;0.9370923155117504;1.102451911138118;0.4762569243223036;0.5603017487624514;0.8646208728702137;10.000058287297552;1.099993521951108;-0.6031680001479031;1.0453778455569769;1.0000031041892297;1.2545329090754584;1.000006840216426
77.830927;0.8500033164782866;0.9370923487666386;1.1024517667276945;0.47625698165024927;0.5603017444785107;0.864620987467296;10.000057344418432;1.0999934897691162;-0.6031680001701275;1.0453778255764388;1.000003348485508;1.2545329412979493;1.0000066981485984
77.840927;0.8500033484265922;0.9370923863581565;1.1024516209201145;0.4762570379782705;0.5603017406675254;0.8646211040912455;10.00005636352521;1.0999934681353774;-0.6031680001937108;1.0453778074633828;1.0000035924834871;1.2545329779346253;1.0000065503657967
77.850927;0.8500033765151401;0.937092428023278;1.1024514736978042;0.4762570932775036;0.5603017372851018;0.8646212223952925;10.000055348707221;1.0999934569597691;-0.6031680002186396;1.045377791258091;1.0000038358587582;1.254533018985046;1.0000063970137394
77.860927;0.8500034000860757;0.9370924734763266;1.1024513250030885;0.4762571475939237;0.5603017342745236;0.8646213420173694;10.000054303686094;1.0999934560950253;-0.6031680002449041;1.0453777770608963;1.0000040782833264;1.2545330642911592;1.0000062381978931
77.870927;0.8500034185726772;0.9370925224279307;1.1024511748693486;0.476257201039815;0.5603017315397056;0.8646214626390352;10.000053231700926;1.0999934653276304;-0.6031680002724629;1.0453777650011795;1.0000043195134467;1.2545331136013163;1.0000060739889987
77.880927;0.8500034315285004;0.9370925745947183;1.102451023462813;0.4762572537429818;0.5603017289331756;0.8646215840349215;10.000052135011686;1.0999934844268022;-0.6031680003012238;1.04537775516882;1.0000045593969136;1.2545331666257016;1.0000059044044298
77.890927;0.8500034385924603;0.9370926296366487;1.1024508709684793;0.4762573057787808;0.5603017262484175;0.8646217060835742;10.000051014290516;1.0999935132528331;-0.6031680003310653;1.0453777475906803;1.0000047978362037;1.2545332231037587;1.0000057294673286
77.900927;0.8500034394436254;0.9370926870809572;1.1024507174839453;0.4762573571436851;0.5603017232385624;0.8646218287903717;10.000049868871315;1.099993551746216;-0.6031680003618761;1.0453777422617032;1.0000050347764198;1.2545332828296112;1.0000055493329996
77.910927;0.8500034337662667;0.9370927463304911;1.102450563055149;0.47625740780430414;0.5603017196505446;0.8646219522898533;10.00004869803405;1.0999935997771573;-0.6031680003935674;1.0453777392290613;1.0000052701850153;1.254533345567706;1.0000053643397395
77.920927;0.8500034212460519;0.9370928067551981;1.102450407711834;0.4762574577704382;0.5603017152374408;0.8646220767893539;10.000047502068293;1.099993657034546;-0.6031680004260578;1.0453777386853518;1.0000055039960718;1.2545334110171331;1.0000051749483514
77.930927;0.8500034016036486;0.9370928677680589;1.1024502513818561;0.47625750712495435;0.5603017097394396;0.8646222025145772;10.00004628204806;1.0999937230996908;-0.6031680004592501;1.0453777409725864;1.0000057360512626;1.2545334788949478;1.0000049816772152
77.940927;0.8500033746114501;0.9370929288495892;1.1024500938472324;0.47625755601468506;0.5603017028842913;0.8646223296574858;10.000045038931939;1.0999937975883287;-0.6031680004930111;1.0453777465186174;1.0000059660819627;1.254533548968695;1.0000047850987297
77.950927;0.8500033400566642;0.9370929895832879;1.1024499348824965;0.4762576046336125;0.5603016944197677;0.8646224582779949;10.000043773229146;1.0999938801575349;-0.6031680005271665;1.0453777557925463;1.0000061937390714;1.2545336210325515;1.0000045858536153
77.960927;0.8500032977000014;0.937093049674098;1.1024497744044754;0.47625765320140373;0.5603016841116254;0.8646225882283181;10.000042485620021;1.0999939704661186;-0.6031680005615158;1.045377769264529;1.0000064186526485;1.2545336949288088;1.0000043846639999
77.970927;0.8500032472586472;0.937093108876652;1.1024496124767078;0.4762577019488304;0.5603016717245826;0.8646227191469261;10.00004117801773;1.0999940681968075;-0.603168000595855;1.0453777873618206;1.00000664050635;1.2545337705365776;1.0000041823438164
77.980927;0.8500031884023248;0.9370931669050622;1.102449449286282;0.47625775113156466;0.5603016570377434;0.864622850485512;10.000039854164825;1.0999941730096194;-0.6031680006299897;1.0453778104763465;1.0000068590515148;1.254533847678779;1.000003979760626
77.990927;0.850003120817053;0.9370932234232812;1.1024492851230172;0.47625780105008564;0.5603016398604382;0.8646229815657867;10.00003851899558;1.0999942844556323;-0.6031680006637443;1.045377838984329;1.0000070740432234;1.2545339260867057;1.0000037777888275
78.000927;0.850003044336861;0.9370932780692929;1.102449120246083;0.4762578520386317;0.5603016200457003;0.8646231116801281;10.000037177294274;1.0999944019947245;-0.6031680006969655;1.0453778732267296;1.0000072852065716;1.2545340055293426;1.0000035772911107
78.010927;0.8500029590047246;0.937093330442484;1.1024489547316245;0.4762579044301368;0.5603015975188916;0.864623240203558;10.000035832884267;1.0999945250430951;-0.6031680007295047;1.045377913505274;1.000007492262263;1.254534085978825;1.0000033790814002
78.020927;0.8500028650202364;0.9370933800973897;1.102448788440825;0.4762579585294458;0.5603015722964414;0.8646233666497493;10.000034488366099;1.0999946529605815;-0.6031680007612025;1.0453779600815483;1.000007694962878;1.2545341676089963;1.0000031839083916
78.030927;0.8500027626967623;0.9370934265992336;1.1024486210830347;0.476258014619995;0.56030154449857;0.864623490664804;10.000033144808722;1.0999947850038756;-0.6031680007918928;1.045378013156698;1.0000078931243195;1.2545342506749961;1.0000029924747496
78.040927;0.8500026524534183;0.9370934696245244;1.1024484523565354;0.47625807298968087;0.5603015143509126;0.8646236120028774;10.000031801347907;1.0999949203015784;-0.6031680008214199;1.045378072883053;1.0000080866531957;1.2545343354752019;1.0000028054158596
78.050927;0.8500025347919522;0.9370935090289757;1.102448282120831;0.4762581339434755;0.5603014821453869;0.8646237305096991;10.000030455189355;1.0999950578929922;-0.6031680008496492;1.045378139395218;1.0000082756005042;1.254534422415796;1.000002623249954
78.060927;0.8500024103062604;0.9370935448019683;1.102448110457116;0.4762581978091533;0.5603014481858901;0.8646238461375011;10.000029102537095;1.0999951968013115;-0.6031680008764685;1.0453782128164835;1.000008460160164;1.254534512015953;1.0000024463402872
78.070927;0.8500022797086614;0.9370935769686503;1.1024479375784173;0.4762582649245299;0.5603014127539304;0.8646239589591153;10.00002774002966;1.0999953360782113;-0.6031680009017816;1.0453782932552327;1.0000086404901312;1.2545346047852421;1.000002274868062
78.080927;0.8500021437979359;0.9370936055691601;1.1024477637336696;0.476258335580693;0.5603013761029221;0.8646240691122716;10.000026365671754;1.099995474816516;-0.6031680009255106;1.0453783808129518;1.000008816553972;1.2545347011220325;1.0000021088611084
78.090927;0.8500020034148978;0.9370936307312814;1.102447589237728;0.47625840999421093;0.560301338475255;0.8646241767100293;10.000024978710172;1.0999956121604024;-0.6031680009476086;1.045378475554141;1.0000089881945071;1.2545348013135251;1.0000019482793439
78.100927;0.8500018594267298;0.9370936527635898;1.1024474145592635;0.47625848837888357;0.5603013001103113;0.8646242818106908;10.000023578916547;1.099995747284703;-0.6031680009680565;1.0453785774302897;1.0000091552905948;1.2545349055109103;1.000001793085575
78.110927;0.8500017127115701;0.937093672157277;1.1024472403294625;0.47625857103565283;0.56030126124229;0.8646243844548958;10.00002216628717;1.0999958793627835;-0.6031680009868506;1.045378686244285;1.0000093177962335;1.2545350136352569;1.0000016432997907
78.120927;0.8500015641393095;0.9370936894486359;1.1024470673039144;0.4762586583417348;0.5603012221010787;0.8646244846930524;10.000020741037924;1.0999960076190582;-0.6031680010040033;1.0453788016803942;1.0000094756670632;1.2545351253021413;1.0000014990154558
78.130927;0.8500014145456051;0.9370937050523778;1.1024468963691256;0.4762587506589823;0.5603011828882648;0.8646245825549534;10.00001930315673;1.099996131419686;-0.6031680010195416;1.0453789233548632;1.0000096287987168;1.2545352398240444;1.0000013603417484
78.140927;0.8500012647113533;0.9370937192007578;1.1024467285411432;0.47625884828367737;0.5603011437386084;0.8646246780114484;10.000017851674896;1.0999962502897833;-0.6031680010335037;1.0453790508591239;1.000009777036533;1.2545353562884975;1.0000012273727061
78.150927;0.8500011153569067;0.9370937319752509;1.1024465648733814;0.4762589514551696;0.5603011047020736;0.8646247709863318;10.000016384058718;1.0999963638842347;-0.6031680010459445;1.0453791838048982;1.0000099202326709;1.2545354736655832;1.0000011002259628
78.160927;0.8500009671007276;0.9370937433227655;1.102446406345149;0.4762590603514877;0.560301065710305;0.8646248614052845;10.0000148962707;1.0999964719664281;-0.6031680010569288;1.045379321877855;1.0000100583004716;1.2545355909206344;1.0000009790423199
78.170927;0.8500008203911862;0.9370937530338113;1.1024462538479722;0.47625917508336585;0.5603010265389183;0.8646249492384281;10.00001338377489;1.0999965743914926;-0.603168001066497;1.0453794648613384;1.0000101911975379;1.2545357071228829;1.0000008639304692
78.180927;0.8500006755346461;0.9370937607545802;1.1024461082324062;0.4762592957045077;0.560300986864562;0.864625034504404;10.000011842375617;1.0999966710556532;-0.6031680010746558;1.0453796126112371;1.0000103188369178;1.2545358215285254;1.0000007549321062
78.190927;0.8500005328344558;0.9370937660548861;1.1024459703300649;0.476259422204459;0.5603009463882099;0.8646251172404604;10.000010268516872;1.0999967617967548;-0.6031680010813995;1.04537976501382;1.0000104410333306;1.2545359336307933;1.0000006520175515
78.200927;0.8500003926579043;0.9370937684963384;1.1024458409266333;0.476259554492333;0.5603009048853334;0.8646251974900405;10.000008660123413;1.0999968463514855;-0.6031680010867309;1.0453799219679747;1.0000105575580518;1.2545360431863428;1.0000005551138496
78.210927;0.8500002553673516;0.9370937676761838;1.1024457206677412;0.47625969239886745;0.5603008621828517;0.8646252753239226;10.00000701762822;1.0999969244058712;-0.6031680010906866;1.0453800833881626;1.0000106682107186;1.2545361501853922;1.000000464160599
78.220927;0.8500001212421343;0.9370937632750119;1.1024456099506335;0.47625983567829944;0.5603008181588746;0.8646253508465178;10.00000534392417;1.0999969956385869;-0.6031680010933371;1.0453802491812394;1.0000107728200434;1.2545362546867849;1.000000379133761
78.230927;0.8499999904733329;0.9370937551161966;1.1024455088788283;0.47625998399553926;0.5603007727577801;0.8646254241809959;10.000003643093267;1.0999970597784352;-0.6031680010947555;1.0453804192308378;1.0000108712190308;1.2545363566093708;1.0000003000416953
78.240927;0.8499998632459594;0.9370937431918973;1.102445417307882;0.4762601369320505;0.5603007259953684;0.8646254954618273;10.000001918741892;1.09999711671576;-0.6031680010949927;1.0453805933980616;1.0000109632513918;1.2545364556502483;1.0000002269383272
78.250927;0.8499997398338324;0.9370937276287921;1.1024453349750414;0.47626029401567993;0.5603006779757457;0.8646255648236425;10.0000001733152;1.0999971665649333;-0.6031680010940733;1.045380771466346;1.0000110488466232;1.2545365513052271;1.0000001599276864
78.260927;0.8499996205939814;0.9370937086395942;1.1024452616033995;0.47626045475730705;0.5603006289036947;0.8646256323730624;9.999998408735458;1.0999972095943655;-0.6031680010919954;1.0453809531136342;1.000011128108812;1.254536642922756;1.0000000991289795
78.270927;0.8499995058945845;0.9370936864592652;1.1024451969168758;0.476260618699568;0.5603005790749985;0.8646256981768299;9.999996627332155;1.0999972460579757;-0.6031680010887376;1.0453811379995728;1.0000112012779716;1.25453672977537;1.000000044643162
78.280927;0.8499993960643271;0.937093661261888;1.1024451406336426;0.47626078545406697;0.5603005288307459;0.8646257622978569;9.999994832189666;1.0999972761125296;-0.6031680010842545;1.045381325859963;1.0000112686055287;1.2545368111074038;0.9999999965819948
78.290927;0.849999291362482;0.9370936331787798;1.102445092462476;0.4762609546943373;0.5603004784710597;0.864625824839335;9.99999302659745;1.0999972999462329;-0.6031680010784503;1.0453815165117935;1.000011330323708;1.2545368861600839;0.9999999550902605
78.300927;0.8499991919873737;0.9370936024326094;1.102445052105018;0.47626112610876314;0.5603004281764895;0.864625885943814;9.999991213269317;1.0999973179213076;-0.6031680010711647;1.0453817097823892;1.000011386693793;1.2545369542067193;0.9999999202790975
78.310927;0.849999098137625;0.9370935694427704;1.1024450192660422;0.47626129935148365;0.5603003779774685;0.8646259457804759;9.99998939440725;1.0999973305570652;-0.6031680010622067;1.0453819054728706;1.0000114379713652;1.254537014559689;0.9999998921951109
78.320927;0.8499990100500748;0.9370935348369314;1.1024449936243628;0.47626147402754765;0.5603003277879538;0.8646260045780646;9.999987572382757;1.0999973384820096;-0.6031680010514036;1.0453821034283228;1.0000114843189751;1.254537066527237;0.9999998708951554
78.330927;0.8499989279906273;0.9370934993953731;1.102444974792906;0.47626164970449114;0.5603002774851582;0.8646260626416579;9.999985750210094;1.0999973424638025;-0.6031680010386258;1.0453823035876013;1.0000115258083082;1.254537109390471;0.9999998564938647
78.340927;0.8499988522331954;0.9370934639596634;1.1024449623676313;0.47626182592975164;0.5603002269717997;0.8646261202708249;9.99998393196184;1.0999973434337915;-0.6031680010237727;1.0453825059600375;1.000011562441322;1.254537142439134;0.9999998491485081
78.350927;0.8499987830282936;0.9370934293346145;1.102444956021201;0.47626200224799425;0.5603001761899365;0.8646261776696378;9.999982123221816;1.0999973424094258;-0.603168001006757;1.045382710633477;1.0000115941234784;1.254537165053761;0.9999998490470318
78.360927;0.8499987205865412;0.9370933962303426;1.1024449555028786;0.47626217821744593;0.5603001250972849;0.8646262349565361;9.999980330469182;1.0999973403462993;-0.6031680009875071;1.0453829177908824;1.0000116207040375;1.2545371768274867;0.9999998563899927
78.370927;0.8499986650965435;0.9370933652461736;1.1024449606053224;0.476262353420086;0.5603000736241993;0.8646262922114899;9.999978559405662;1.0999973380403;-0.6031680009659827;1.0453831276974528;1.0000116420759864;1.2545371776254937;0.9999998713249867
78.380927;0.8499986167344882;0.9370933368360499;1.102444971214886;0.47626252746269004;0.5603000216549713;0.8646263494775109;9.99997681424603;1.0999973361203406;-0.6031680009421946;1.0453833406800943;1.0000116582362133;1.2545371674607095;0.9999998938431847
78.390927;0.8499985756208519;0.9370933112736478;1.1024449873672593;0.4762626999861536;0.5602999690664432;0.8646264067405054;9.999975098518208;1.0999973350841958;-0.6031680009162056;1.045383557053554;1.0000116692992689;1.2545371463168273;0.9999999237561531
78.400927;0.84999854176882;0.9370932886971934;1.102445009232059;0.47626287067715967;0.5602999157645592;0.8646264639384927;9.999973416150409;1.0999973353488584;-0.6031680008881014;1.045383777021511;1.0000116754737287;1.2545371141215442;0.9999999607914325
78.410927;0.8499985151006777;0.937093269196641;1.1024450370371903;0.47626303926017877;0.5602998616582796;0.864626520973463;9.999971772217528;1.0999973372638991;-0.6031680008579683;1.045384000644799;1.0000116770184715;1.2545370708020729;1.0000000046618625
78.420927;0.8499984954645863;0.9370932528214692;1.1024450709841183;0.47626320548583484;0.5602998066241593;0.8646265776598352;9.999970172761243;1.0999973410877604;-0.6031680008259077;1.0453842278579561;1.0000116741798608;1.2545370162825302;1.0000000551000028
78.430927;0.849998482591643;0.9370932395237664;1.102445111242474;0.4762633691268416;0.5602997505145179;0.8646266336978352;9.99996862371923;1.0999973469968236;-0.6031680007920581;1.045384458492758;1.0000116671130084;1.2545369504810278;1.0000001119244792
78.440927;0.8499984761250489;0.9370932291564631;1.1024451580061834;0.4762635299753805;0.5602996931935433;0.8646266887838204;9.999967130113076;1.0999973551208813;-0.6031680007565967;1.0453846923508674;1.0000116558919712;1.2545368733923588;1.0000001750465435
78.450927;0.8499984757603039;0.937093221532296;1.1024452115063097;0.4762636878463308;0.5602996345668297;0.8646267427097951;9.999965695609665;1.0999973656223576;-0.6031680007197097;1.0453849293081348;1.0000116406441537;1.2545367851492955;1.0000002444145237
78.460927;0.8499984813152477;0.9370932164802931;1.1024452719668167;0.47626384259190546;0.5602995745827549;0.8646267953375888;9.999964322065466;1.0999973788251218;-0.6031680006815513;1.0453851693346543;1.0000116216561445;1.254536685963351;1.0000003200113166
78.470927;0.8499984926607694;0.9370932139057834;1.1024453395592408;0.4762639941242141;0.5602995132279323;0.8646268465761316;9.999963009372257;1.0999973952571929;-0.6031680006422303;1.0453854124493207;1.000011599337819;1.2545365760417464;1.0000004018527615
78.480927;0.8499985096516125;0.9370932138585653;1.1024454143903644;0.4762641424259347;0.5602994505262602;0.8646268964105556;9.999961755929935;1.0999974155651613;-0.6031680006018277;1.0453856587231445;1.000011574130154;1.2545364555339533;1.0000004898591621
78.490927;0.8499985321172295;0.9370932165323236;1.1024454965214963;0.4762642875319874;0.5602993865305256;0.8646269448998992;9.999960559897332;1.0999974404154442;-0.6031680005604105;1.0453859082821457;1.0000115464793884;1.2545363244900982;1.0000005836972803
78.500927;0.849998559863134;0.9370932221492317;1.1024455859927471;0.4762644295037791;0.5602993213281096;0.8646269921184399;9.999959420533111;1.0999974704315845;-0.6031680005180352;1.0453861612678859;1.0000115168424353;1.2545361828866528;1.0000006827732135
78.510927;0.849998592693771;0.9370932308544498;1.102445682852937;0.47626456843147674;0.5602992550382648;0.8646270380829352;9.999958338204129;1.0999975061453668;-0.6031680004747646;1.0453864178603147;1.0000114856501718;1.2545360306842763;1.0000007863063922
78.520927;0.8499986304207385;0.9370932427460419;1.1024457871858828;0.4762647044417644;0.5602991877742965;0.8646270827211859;9.999957312984705;1.0999975479515556;-0.6031680004306857;1.0453866783271293;1.0000114532741413;1.2545358678136576;1.0000008933419684
78.530927;0.8499986727616329;0.9370932579665457;1.1024458990867851;0.47626483767172156;0.5602991196357112;0.8646271258648511;9.999956343445325;1.0999975960785293;-0.6031680003859059;1.0453869429924076;1.0000114200507428;1.2545356941295547;1.0000010027543718
78.540927;0.849998719197084;0.9370932767343931;1.1024460186056906;0.4762649682366391;0.560299050744496;0.8646271672411059;9.999955426695118;1.0999976506194808;-0.603168000340528;1.0453872121513303;1.000011386316996;1.254535509404652;1.000001113333177
78.550927;0.8499987689668943;0.9370932992856731;1.1024461457278314;0.4762650962267482;0.5602989812697151;0.8646272065369478;9.999954559307453;1.0999977116194055;-0.6031680002946275;1.0453874859754988;1.0000113523921672;1.2545353133465964;1.0000012239070444
78.560927;0.8499988212036111;0.937093325801697;1.1024462804214707;0.4762652217104256;0.5602989114422765;0.8646272435035769;9.999953738197805;1.0999977791204403;-0.603168000248234;1.0453877644742218;1.000011318512185;1.2545351056505685;1.0000013334124076
78.570927;0.8499988750389291;0.9370933564295192;1.1024464226869422;0.47626534472452553;0.5602988415469545;0.8646272779545409;9.9999529607389;1.0999978531142822;-0.6031680002013213;1.045388047552416;1.0000112847774414;1.254534886101466;1.0000014408847817
78.580927;0.8499989296529594;0.9370933913519269;1.102446572524149;0.476265465279892;0.5602987718734026;0.8646273096605012;9.999952224754074;1.099997933501316;-0.6031680001538308;1.0453883350789273;1.0000112511778232;1.2545346546112388;1.0000015454390003
78.590927;0.8499989842980705;0.9370934308034625;1.1024467298453327;0.47626558339432823;0.5602987026897607;0.8646273382728489;9.999951529228328;1.099998020137116;-0.6031680001057209;1.0453886269103103;1.000011217666441;1.2545344111404333;1.0000016463022745
78.600927;0.8499990382543225;0.937093475030238;1.1024468944301116;0.47626569911703104;0.5602986342558527;0.8646273633950973;9.999950874349286;1.09999811285846;-0.6031680000569916;1.0453889228972137;1.0000111842002213;1.2545341556736755;1.0000017428490664
78.610927;0.849999090770209;0.9370935242067884;1.1024470660133527;0.47626581251288036;0.560298566837043;0.864627384753494;9.99995025983996;1.099998211405096;-0.6031680000076614;1.0453892228625705;1.0000111507841942;1.2545338882886021;1.0000018345931583
78.620927;0.8499991410773582;0.9370935783557864;1.1024472444573068;0.4762659236262536;0.560298500740284;0.8646274022624604;9.99994968356018;1.0999983153392532;-0.603167999957731;1.045389526574462;1.0000111175072892;1.254533609162482;1.0000019211913758
78.630927;0.8499991884425596;0.9370936373553609;1.1024474298209224;0.4762660324771638;0.5602984363538523;0.8646274159183538;9.999949142010928;1.0999984240973009;-0.6031679999071675;1.0453898337721061;1.0000110844758021;1.2545333185351781;1.0000020024545355
78.640927;0.8499992322046697;0.9370937010240045;1.102447622267258;0.476266139108055;0.5602983741157971;0.8646274256460678;9.999948631109566;1.099998537155175;-0.6031679998559119;1.0453901441921833;1.0000110517433975;1.25453301672396;1.0000020783267214
78.650927;0.8499992717927252;0.9370937692085592;1.1024478219594902;0.4762662436273926;0.5602983144370186;0.8646274312285285;9.999948145651897;1.0999986540913802;-0.603167999803884;1.0453904575425979;1.0000110192957294;1.254532704133838;1.0000021488633215
78.660927;0.8499993067429997;0.9370938418377389;1.1024480290475431;0.4762663461786878;0.5602982576583537;0.8646274323219253;9.999947679110587;1.0999987744764346;-0.6031679997509849;1.0453907734818115;1.0000109869817353;1.2545323812502707;1.0000022141957474
78.670927;0.8499993367051439;0.9370939189249196;1.1024482436560321;0.47626644686690767;0.5602982040447809;0.8646274284705933;9.999947224798019;1.0999988978143147;-0.6031679996971061;1.045391091668955;1.0000109544493474;1.25453204868168;1.0000022744496098
78.680927;0.8499993613727715;0.9370940005121229;1.1024484658177365;0.4762665457394097;0.5602981537825346;0.8646274191470955;9.999946776646778;1.0999990236079937;-0.6031679996421536;1.0453914118613228;1.000010921196208;1.2545317071964692;1.0000023296797476
78.690927;0.8499993804007823;0.9370940866202434;1.1024486953851182;0.4762666428189689;0.5602981069875709;0.864627403872389;9.999946329493701;1.0999991514320704;-0.60316799958605;1.0453917339086571;1.0000108866915418;1.2545313576928745;1.0000023798597273
78.700927;0.8499993934503225;0.9370941772653948;1.10244893196476;0.47626673810682135;0.5602980637450927;0.8646273822908455;9.999945880153327;1.0999992810033117;-0.6031679995287068;1.045392057573513;1.0000108504781298;1.2545310011272077;1.0000024248575448
78.710927;0.8499994002883099;0.9370942724791779;1.102449174957384;0.4762668315364796;0.5602980241551749;0.864627354090182;9.999945428167244;1.0999994122321333;-0.6031679994700242;1.0453923823876488;1.0000108121470679;1.2545306384462667;1.0000024643667085
78.720927;0.8499994008043243;0.9370943722872273;1.1024494237060416;0.47626692294732187;0.5602979883474999;0.8646273188970705;9.999944974925283;1.0999995451873463;-0.6031679994099333;1.045392707720371;1.000010771199718;1.2545302706114434;1.000002497867164
78.730927;0.8499993949786491;0.9370944767026161;1.1024496776784618;0.47626701211552547;0.5602979564571482;0.8646272762839926;9.99994452240798;1.0999996799978744;-0.6031679993484232;1.0453930329386278;1.0000107270194318;1.2545298986814915;1.0000025246850759
78.740927;0.8499993828696107;0.937094585771375;1.1024499365767892;0.4762670987895377;0.560297928588352;0.8646272258340386;9.999944073028633;1.0999998167685823;-0.6031679992855388;1.0453933574871812;1.0000106790423842;1.2545295238180627;1.0000025441226783
78.750927;0.8499993646100429;0.9370946995960636;1.1024502003141152;0.47626718269158796;0.5602979047890028;0.8646271671986323;9.99994362996785;1.0999999555359168;-0.6031679992213764;1.0453936808296895;1.0000106269007552;1.2545291472680833;1.0000025555857421
78.760927;0.8499993403869057;0.9370948182713243;1.1024504689470789;0.476267263506216;0.5602978850391958;0.8646271001179077;9.99994319673323;1.1000000962224465;-0.6031679991560822;1.0453940023208317;1.000010570334502;1.2545287704217922;1.000002558678678
78.770927;0.8499993104197286;0.9370949418232207;1.1024507426180852;0.4762673408685314;0.5602978692728797;0.864627024375495;9.999942776420262;1.1000002385671002;-0.6031679990898374;1.0453943211804972;1.000010509030708;1.254528394865337;1.000002553239253
78.780927;0.8499992749516035;0.9370950702158621;1.102451021448282;0.4762674143523502;0.5602978574114653;0.8646269397307718;9.999942371672981;1.1000003820790032;-0.6031679990228497;1.0453946365983935;1.0000104426746754;1.2545280223230417;1.0000025392643368
78.790927;0.8499992342079451;0.9370952033701656;1.102451305377423;0.47626748347672904;0.560297849356069;0.8646268459071382;9.999941984907315;1.1000005260656252;-0.6031679989553528;1.0453949478629594;1.000010371172896;1.2545276544860473;1.0000025167960886
78.800927;0.8499991883175345;0.937095341160863;1.1024515940916233;0.4762675477466888;0.5602978449856516;0.8646267426531905;9.999941618528906;1.1000006697301863;-0.6031679988875998;1.0453952544527767;1.0000102947804494;1.2545272928402111;1.000002485913355
78.810927;0.8499991372834219;0.9370954833620904;1.1024518871331537;0.4762676067114819;0.5602978442323483;0.8646266298008527;9.999941275374606;1.1000008122815788;-0.6031679988198432;1.0453955560309538;1.0000102139979592;1.25452693857778;1.000002446799966
78.820927;0.8499990810216405;0.9370956295974314;1.1024521840575292;0.476267659998403;0.5602978471598743;0.8646265072680606;9.999940958477781;1.100000952988743;-0.6031679987523;1.0453958523460982;1.0000101293937174;1.2545265925686542;1.0000023997265144
78.830927;0.8499990194194403;0.9370957794046048;1.1024524845188164;0.47626770729999984;0.5602978539499759;0.8646263750355206;9.999940669893313;1.1000010911619897;-0.6031679986851178;1.0453961431597554;1.0000100415863007;1.2545262554064738;1.0000023449117317
78.840927;0.8499989524184083;0.9370959323363015;1.1024527882985944;0.4762677483376087;0.5602978648506427;0.8646262331235834;9.99994040999662;1.1000012261313417;-0.6031679986183824;1.0453964282561081;1.000009951332154;1.2545259274799956;1.0000022824298367
